Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.371044414;35;8128;70.80749236;30.04807011;638.9619902;641.043368;6322.998422
25.85;0.371044414;35;8128;70.82814849;30.04817056;639.3243878;641.3899543;6326.205893
25.85;0.371044414;35;8128;70.84679975;30.04872421;639.686395;641.7361509;6330.02941
25.85;0.371044414;35;8128;70.86408825;30.04949582;640.0480121;642.0819583;6334.139781
25.85;0.371044414;35;8128;70.87916533;30.05089095;640.4092395;642.4273767;6338.816272
25.85;0.371044414;35;8128;70.89200342;30.05264317;640.7700777;642.7724068;6344.210682
25.85;0.371044414;35;8128;70.90403102;30.05389045;641.1305271;643.1170489;6349.626324
25.85;0.371044414;35;8128;70.91441927;30.05517647;641.4905881;643.4613034;6355.309691
25.85;0.371044414;35;8128;70.92363781;30.0561194;641.8502611;643.8051708;6361.311655
25.85;0.371044414;35;8128;70.93224276;30.05615853;642.2095465;644.1486516;6367.353915
25.85;0.371044414;35;8128;70.94035527;30.05528971;642.5684449;644.4917461;6373.381355
25.85;0.371044414;35;8128;70.9483208;30.05371504;642.9269565;644.8344548;6379.284908
25.85;0.371044414;35;8128;70.9563888;30.05185763;643.2850817;645.1767781;6385.002384
25.85;0.371044414;35;8128;70.9648015;30.04998398;643.6428211;645.5187166;6390.486118
25.85;0.371044414;35;8128;70.9736655;30.04793753;644.0001751;645.8602705;6395.716423
25.85;0.371044414;35;8128;70.98215595;30.04633021;644.3571439;646.2014403;6401.050823
25.85;0.371044414;35;8128;70.99185536;30.04425268;644.7137282;646.5422265;6405.959402
25.85;0.371044414;35;8128;70.99978745;30.04287671;645.0699282;646.8826295;6412.437339
25.85;0.371044414;35;8128;71.01203044;30.04295576;645.4257444;647.2226497;6416.550155
25.85;0.371044414;35;8128;71.02577509;30.0419174;645.7811771;647.5622876;6420.158249
25.85;0.371044414;35;8128;71.03997942;30.04291351;646.1362269;647.9015436;6423.205785
25.85;0.371044414;35;8128;71.05504454;30.04263649;646.4908941;648.240418;6426.347612
25.85;0.371044414;35;8128;71.07124053;30.04439687;646.8451792;648.5789115;6428.75031
25.85;0.371044414;35;8128;71.08779697;30.04468958;647.1990825;648.9170243;6431.463677
25.85;0.371044414;35;8128;71.10598528;30.04707047;647.5526045;649.2547568;6433.273673
25.85;0.371044414;35;8128;71.12401153;30.04786146;647.9057455;649.5921097;6435.600039
25.85;0.371044414;35;8128;71.1442179;30.05081208;648.258506;649.9290831;6436.859396
25.85;0.371044414;35;8128;71.16376108;30.05208647;648.6108864;650.2656777;6438.842575
25.85;0.371044414;35;8128;71.18454928;30.05545271;648.9628871;650.6018938;6440.390795
25.85;0.371044414;35;8128;71.21344864;30.05736848;649.3145085;650.9377318;6437.579158
25.85;0.371044414;35;8128;71.23124211;30.06082574;649.6657511;651.2731921;6441.133562
25.85;0.371044414;35;8128;71.25469615;30.06476553;650.0166151;651.6082752;6442.738355
25.85;0.371044414;35;8128;71.25730228;30.06696926;650.3671011;651.9429816;6449.251362
25.85;0.371044414;35;8128;71.17086401;30.07048724;650.7172095;652.2773116;6489.997481
25.85;0.371044414;35;8128;71.08809031;30.07134442;651.0669405;652.6112656;6529.076337
25.85;0.371044414;35;8128;71.01780275;30.0704769;651.4162948;652.9448441;6560.876383
25.85;0.371044414;35;8128;70.95736849;30.06941864;651.7652726;653.2780475;6587.055758
25.85;0.371044414;35;8128;70.90612163;30.06939373;652.1138744;653.6108762;6608.445887
25.85;0.371044414;35;8128;70.86335184;30.07037666;652.4621005;653.9433307;6625.765279
25.85;0.371044414;35;8128;70.82808208;30.07155461;652.8099514;654.2754113;6639.706605
25.85;0.371044414;35;8128;70.79919824;30.07217706;653.1574275;654.6071185;6650.981965
25.85;0.371044414;35;8128;70.77633495;30.07165903;653.5045292;654.9384527;6659.87283
25.85;0.371044414;35;8128;70.7570089;30.07000964;653.8512569;655.2694144;6667.046348
25.85;0.371044414;35;8128;70.73975319;30.06854355;654.1976109;655.6000039;6672.856146
25.85;0.371044414;35;8128;70.73149672;30.06520188;654.5435918;655.9302216;6676.409016
25.85;0.371044414;35;8128;70.71471743;30.06703157;654.8891999;656.260068;6684.65003
25.85;0.371044414;35;8128;70.71452556;30.06531838;655.2344355;656.5895435;6686.334567
25.85;0.371044414;35;8128;70.70816931;30.07015455;655.5792992;656.9186485;6690.292853
25.85;0.371044414;35;8128;70.70804643;30.07229728;655.9237912;657.2473835;6692.599268
25.85;0.371044414;35;8128;70.70822584;30.07655551;656.2679121;657.5757488;6694.888562
25.85;0.371044414;35;8128;70.7163763;30.08113692;656.6116621;657.9037448;6693.392401
25.85;0.371044414;35;8128;70.7224468;30.08607412;656.9550418;658.2313721;6693.533981
25.85;0.371044414;35;8128;70.72945382;30.0909482;657.2980515;658.5586309;6694.038402
25.85;0.371044414;35;8128;70.73804778;30.09719541;657.6406915;658.8855217;6693.61035
25.85;0.371044414;35;8128;70.73976115;30.10296385;657.9829624;659.212045;6699.728669
25.85;0.371044414;35;8128;70.74311858;30.10761483;658.3248644;659.5382011;6704.338974
25.85;0.371044414;35;8128;70.75466339;30.11163956;658.666398;659.8639904;6705.228325
25.85;0.371044414;35;8128;70.7676748;30.1182825;659.0075637;660.1894134;6705.530897
25.85;0.371044414;35;8128;70.77674155;30.12212015;659.3483617;660.5144704;6707.673605
25.85;0.371044414;35;8128;70.79289387;30.12665104;659.6887925;660.839162;6706.302683
25.85;0.371044414;35;8128;70.80798202;30.13092225;660.0288564;661.1634884;6705.850515
25.85;0.371044414;35;8128;70.81692505;30.13660353;660.368554;661.4874501;6708.826407
25.85;0.371044414;35;8128;70.82868028;30.14224324;660.7078855;661.8110475;6710.964954
25.85;0.371044414;35;8128;70.8409134;30.14725161;661.0468513;662.1342811;6713.219783
25.85;0.371044414;35;8128;70.85403757;30.15155258;661.385452;662.4571512;6715.298447
25.85;0.371044414;35;8128;70.86641277;30.15603367;661.7236877;662.7796582;6718.01958
25.85;0.371044414;35;8128;70.87749015;30.16043079;662.061559;663.1018026;6721.724036
25.85;0.371044414;35;8128;70.89130643;30.16398722;662.3990663;663.4235848;6724.18621
25.85;0.371044414;35;8128;70.90648748;30.16742964;662.7362099;663.7450051;6725.986859
25.85;0.371044414;35;8128;70.92126049;30.1708145;663.0729902;664.0660639;6728.225367
25.85;0.371044414;35;8128;70.94135286;30.17564875;663.4094076;664.3867618;6727.64046
25.85;0.371044414;35;8128;70.95822276;30.17676351;663.7454625;664.707099;6727.489637
25.85;0.371044414;35;8128;70.97037209;30.18347894;664.0811553;665.027076;6730.577747
25.85;0.371044414;35;8128;70.97740718;30.18402274;664.4164863;665.3466932;6736.789397
25.85;0.371044414;35;8128;71.00759583;30.18574553;664.7514561;665.6659511;6728.599612
25.85;0.371044414;35;8128;71.0194157;30.19033391;665.0860649;665.9848499;6730.802808
25.85;0.371044414;35;8128;71.03382371;30.1941771;665.4203132;666.3033901;6733.081614
25.85;0.371044414;35;8128;71.04839192;30.19772494;665.7542013;666.6215721;6735.906755
25.85;0.371044414;35;8128;71.06312454;30.20125486;666.0877296;666.9393963;6739.123352
25.85;0.371044414;35;8128;71.07810242;30.20458975;666.4208985;667.2568632;6742.484753
25.85;0.371044414;35;8128;71.0932108;30.20773066;666.7537085;667.5739731;6745.874381
25.85;0.371044414;35;8128;71.10826328;30.21094623;667.0861598;667.8907264;6749.330349
25.85;0.371044414;35;8128;71.12323407;30.21410265;667.4182529;668.2071235;6752.817711
25.85;0.371044414;35;8128;71.13814682;30.21710858;667.7499882;668.5231648;6756.257113
25.85;0.371044414;35;8128;71.15282945;30.22006935;668.081366;668.8388507;6759.739591
25.85;0.371044414;35;8128;71.16730605;30.22314593;668.4123868;669.1541817;6763.271734
25.85;0.371044414;35;8128;71.17985507;30.22749314;668.7430508;669.4691581;6769.078384
25.85;0.371044414;35;8128;71.19647591;30.2285089;669.0733586;669.7837803;6771.221599
25.85;0.371044414;35;8128;71.21020683;30.23138304;669.4033104;670.0980487;6774.131776
25.85;0.371044414;35;8128;71.223634;30.23428857;669.7329067;670.4119637;6777.556446
25.85;0.371044414;35;8128;71.23696796;30.23709197;670.0621479;670.7255257;6781.064413
25.85;0.371044414;35;8128;71.24996891;30.24000123;670.3910343;671.0387352;6784.742357
25.85;0.371044414;35;8128;71.26280494;30.24277188;670.7195663;671.3515924;6788.488251
25.85;0.371044414;35;8128;71.2754478;30.24540657;671.0477443;671.6640978;6792.27932
25.85;0.371044414;35;8128;71.28780634;30.2481158;671.3755687;671.9762519;6796.162164
25.85;0.371044414;35;8128;71.29989807;30.25100148;671.7030399;672.2880549;6800.127402
25.85;0.371044414;35;8128;71.31169519;30.25399044;672.0301582;672.5995073;6804.177557
25.85;0.371044414;35;8128;71.32314721;30.25660755;672.356924;672.9106095;6808.267703
25.85;0.371044414;35;8128;71.33407654;30.25925928;672.6833377;673.2213619;6812.537693
25.85;0.371044414;35;8128;71.34443535;30.2619273;673.0093997;673.5317648;6816.965285
25.85;0.371044414;35;8128;71.35393161;30.26439171;673.3351104;673.8418187;6821.672874
25.85;0.371044414;35;8128;71.36148519;30.2670688;673.6604701;674.1515239;6827.303827
25.85;0.371044414;35;8128;71.36395753;30.27017708;673.9854792;674.4608809;6835.121472
25.85;0.371044414;35;8128;71.36547586;30.2729338;674.3101381;674.76989;6842.305883
25.85;0.371044414;35;8128;71.36644709;30.27704895;674.6344472;675.0785517;6849.340089
25.85;0.371044414;35;8128;71.36793852;30.28222497;674.9584068;675.3868662;6856.078332
25.85;0.371044414;35;8128;71.3701433;30.28773219;675.2820173;675.6948341;6862.426018
25.85;0.371044414;35;8128;71.373126;30.29270905;675.6052792;676.0024557;6868.330699
25.85;0.371044414;35;8128;71.37681558;30.29663755;675.9281927;676.3097313;6873.811836
25.85;0.371044414;35;8128;71.381123;30.29942334;676.2507583;676.6166614;6878.918985
25.85;0.371044414;35;8128;71.38599627;30.30124953;676.5729763;676.9232464;6883.703121
25.85;0.371044414;35;8128;71.39142068;30.30240973;676.8948471;677.2294867;6888.207442
25.85;0.371044414;35;8128;71.39739815;30.30319658;677.2163711;677.5353826;6892.468493
25.85;0.371044414;35;8128;71.40392663;30.3038738;677.5375486;677.8409345;6896.522221
25.85;0.371044414;35;8128;71.41095368;30.30485242;677.8583801;678.1461428;6900.455108
25.85;0.371044414;35;8128;71.41861568;30.3059757;678.1788659;678.4510079;6904.1664
25.85;0.371044414;35;8128;71.42671687;30.30702694;678.4990063;678.7555302;6907.756696
25.85;0.371044414;35;8128;71.43521139;30.30812325;678.8188017;679.0597101;6911.263019
25.85;0.371044414;35;8128;71.44405369;30.30940217;679.1382526;679.363548;6914.715679
25.85;0.371044414;35;8128;71.45321468;30.31091053;679.4573593;679.6670442;6918.13233
25.85;0.371044414;35;8128;71.46266315;30.3126411;679.7761221;679.9701991;6921.527356
25.85;0.371044414;35;8128;71.47236283;30.31456584;680.0945414;680.2730131;6924.914695
25.85;0.371044414;35;8128;71.48227572;30.31665205;680.4126176;680.5754866;6928.307548
25.85;0.371044414;35;8128;71.49236525;30.31886899;680.7303511;680.87762;6931.717724
25.85;0.371044414;35;8128;71.50259791;30.32118996;681.0477423;681.1794136;6935.155373
25.85;0.371044414;35;8128;71.51294372;30.3235925;681.3647914;681.4808679;6938.629053
25.85;0.371044414;35;8128;71.52337617;30.32605794;681.6814989;681.7819832;6942.145881
25.85;0.371044414;35;8128;71.53387182;30.32857074;681.9978651;682.0827599;6945.711787
25.85;0.371044414;35;8128;71.54441022;30.33111809;682.3138905;682.3831984;6949.331677
25.85;0.371044414;35;8128;71.55497505;30.33369;682.6295753;682.6832991;6953.009605
25.85;0.371044414;35;8128;71.56555325;30.33627741;682.94492;682.9830623;6956.747623
25.85;0.371044414;35;8128;71.57614364;30.33887401;683.2599248;683.2824884;6960.542584
25.85;0.371044414;35;8128;71.58687343;30.34165423;683.5745903;683.5815778;6964.480119
25.85;0.371044414;35;8128;71.5978627;30.34455686;683.8889167;683.8803309;6968.30815
25.85;0.371044414;35;8128;71.61062879;30.34833923;684.2029044;684.1787481;6971.829074
25.85;0.371044414;35;8128;71.62299926;30.35416803;684.5165537;684.4768297;6977.742243
25.85;0.371044414;35;8128;71.60145384;30.35407436;684.8298651;684.7745761;7003.715114
25.85;0.371044414;35;8128;71.60041337;30.35740957;685.1428389;685.0719877;7010.273859
25.85;0.371044414;35;8128;71.60400896;30.36625471;685.4554755;685.3690649;7011.878088
25.85;0.371044414;35;8128;71.58976758;30.37445587;685.7677751;685.665808;7021.193666
25.85;0.371044414;35;8128;71.57471978;30.38358241;686.0797383;685.9622174;7031.40893
25.85;0.371044414;35;8128;71.5634734;30.39134456;686.3913653;686.2582936;7040.159199
25.85;0.371044414;35;8128;71.55326563;30.39701103;686.7026566;686.5540368;7048.474564
25.85;0.371044414;35;8128;71.54414856;30.40100633;687.0136124;686.8494474;7056.301558
25.85;0.371044414;35;8128;71.53598904;30.4036079;687.3242331;687.1445259;7063.682657
25.85;0.371044414;35;8128;71.52889373;30.40473138;687.6345192;687.4392725;7070.540647
25.85;0.371044414;35;8128;71.52289128;30.40458566;687.9444709;687.7336878;7076.8744
25.85;0.371044414;35;8128;71.51798158;30.40357244;688.2540886;688.0277719;7082.722236
25.85;0.371044414;35;8128;71.51416228;30.40209835;688.5633727;688.3215254;7088.133203
25.85;0.371044414;35;8128;71.51159656;30.40106939;688.8723235;688.6149485;7093.326881
25.85;0.371044414;35;8128;71.51001779;30.40066387;689.1809415;688.9080417;7098.054485
25.85;0.371044414;35;8128;71.50943448;30.40066691;689.4892269;689.2008053;7102.500684
25.85;0.371044414;35;8128;71.51020745;30.40111089;689.7971801;689.4932398;7106.823279
25.85;0.371044414;35;8128;71.51144927;30.40140143;690.1048014;689.7853453;7110.833165
25.85;0.371044414;35;8128;71.51371391;30.40219237;690.4120914;690.0771224;7114.834269
25.85;0.371044414;79;8128;71.33729304;30.41160001;690.7190501;690.3685715;7095.402898
25.85;0.371044414;79;8128;70.73760787;30.40742433;691.0256782;690.6596927;7117.735513
25.85;0.371044414;79;8128;70.06979634;30.38587727;691.3319758;690.9504867;7194.791157
25.85;0.371044414;79;8128;69.32958007;30.34157661;691.6379434;691.2409536;7297.913115
25.85;0.371044414;79;8128;68.67505428;30.29042902;691.9435813;691.5310939;7385.210775
25.85;0.371044414;79;8128;68.06153927;30.23582806;692.2488899;691.820908;7491.056706
25.85;0.371044414;79;8128;67.59542916;30.16989108;692.5538695;692.1103962;7573.985396
25.85;0.371044414;79;8128;67.29209974;30.10670376;692.8585205;692.3995588;7610.047161
32.85;0.371044414;79;8128;67.59136402;32.66836861;693.1628432;692.6883963;8740.412081
32.85;0.371044414;79;8128;67.87269768;32.59399452;693.466838;692.976909;8639.845221
32.85;0.371044414;79;8128;67.85015698;32.59381843;693.7705052;693.2650973;8642.095351
32.85;0.371044414;79;8128;68.09677106;32.66482679;694.0738452;693.5529615;8484.286108
32.85;0.371044414;79;8128;68.59820871;32.83398688;694.3768584;693.840502;8155.835826
32.85;0.371044414;79;8128;68.98016778;33.11118722;694.679545;694.1277192;7853.933116
32.85;0.371044414;79;8128;69.29068049;33.41219851;694.9819055;694.4146134;7622.085095
32.85;0.371044414;79;8128;69.82206302;33.83527252;695.2839402;694.701185;7259.206285
32.85;0.371044414;79;8128;70.32332426;34.14909478;695.5856495;694.9874344;6946.791953
32.85;0.371044414;79;8128;70.78583982;34.492548;695.8870336;695.2733619;6686.311305
32.85;0.371044414;79;8128;71.01344495;34.80322602;696.188093;695.5589678;6533.377217
32.85;0.371044414;79;8128;71.11078229;35.10790974;696.488828;695.8442526;6442.710758
32.85;0.371044414;79;8128;71.12452806;35.3485757;696.789239;696.1292166;6401.52935
32.85;0.371044414;79;8128;71.09746271;35.56042184;697.0893262;696.4138602;6382.808446
32.85;0.371044414;79;8128;71.04638055;35.74578236;697.3890901;696.6981837;6378.74002
32.85;0.371044414;79;8128;70.98534899;35.91121396;697.688531;696.9821875;6381.148857
32.85;0.371044414;79;8128;70.91333503;36.04791615;697.9876492;697.2658719;6395.920959
32.85;0.371044414;79;8128;70.89018661;36.16983098;698.2864452;697.5492374;6381.810579
32.85;0.371044414;79;8128;70.83186652;36.2788441;698.5849191;697.8322842;6391.802853
32.85;0.371044414;79;8128;70.77279207;36.37291208;698.8830715;698.1150127;6406.585291
32.85;0.371044414;79;8128;70.70605989;36.46229649;699.1809026;698.3974233;6427.28306
32.85;0.371044414;79;8128;70.64076227;36.52721093;699.4784127;698.6795163;6456.858417
32.85;0.371044414;79;8128;70.65543891;36.58919326;699.7756023;698.9612921;6436.126382
32.85;0.371044414;79;8128;70.62534056;36.64205798;700.0724717;699.2427511;6447.636347
32.85;0.371044414;79;8128;70.57012894;36.69145705;700.3690212;699.5238936;6478.750079
32.85;0.371044414;79;8128;70.57468968;36.73152811;700.6652511;699.8047199;6475.045193
32.85;0.371044414;79;8128;70.5564902;36.77061116;700.9611619;700.0852305;6489.237656
32.85;0.371044414;79;8128;70.54847107;36.80496472;701.2567538;700.3654256;6501.730101
32.85;0.371044414;79;8128;70.50130816;36.82970721;701.5520271;700.6453057;6545.733895
32.85;0.371044414;79;8128;70.55574461;36.85616124;701.8469824;700.924871;6525.155857
32.85;0.371044414;79;8128;70.53116848;36.87984609;702.1416197;701.204122;6561.230875
32.85;0.371044414;79;8128;70.58178923;36.90156898;702.4359397;701.483059;6549.450228
32.85;0.371044414;79;8128;70.56329227;36.92126717;702.7299424;701.7616823;6588.662121
32.85;0.371044414;79;8128;70.65268343;36.94216828;703.0236284;702.0399923;6558.100929
32.85;0.371044414;79;8128;70.64048734;36.95846387;703.316998;702.3179893;6595.807067
32.85;0.371044414;79;8128;70.72145724;36.97770599;703.6100514;702.5956738;6577.46319
32.85;0.371044414;79;8128;70.71886004;36.9921018;703.902789;702.873046;6614.726361
32.85;0.371044414;79;8128;70.80189088;37.0092254;704.1952112;703.1501063;6600.545211
32.85;0.371044414;79;8128;70.78047448;37.02098557;704.4873183;703.426855;6655.445765
32.85;0.371044414;79;8128;70.89086849;37.03595813;704.7791107;703.7032926;6626.510059
32.85;0.371044414;79;8128;70.9136775;37.04850344;705.0705887;703.9794193;6655.69673
32.85;0.371044414;79;8128;70.99341671;37.06243714;705.3617525;704.2552355;6652.070358
32.85;0.371044414;79;8128;70.99800851;37.07258896;705.6526027;704.5307415;6698.46767
32.85;0.371044414;79;8128;71.15916477;37.08518109;705.9431394;704.8059378;6636.944295
32.85;0.371044414;79;8128;71.183951;37.098952;706.2333631;705.0808246;6671.524215
32.85;0.371044414;79;8128;71.28908439;37.11115178;706.523274;705.3554023;6649.358215
32.85;0.371044414;79;8128;71.34472626;37.12475774;706.8128726;705.6296712;6667.882824
32.85;0.371044414;79;8128;71.42572287;37.13808152;707.1021591;705.9036318;6671.513361
32.85;0.371044414;79;8128;71.488227;37.15062099;707.3911339;706.1772842;6687.67487
32.85;0.371044414;79;8128;71.55035861;37.16123321;707.6797973;706.450629;6700.487858
32.85;0.371044414;79;8128;71.62119752;37.17279193;707.9681497;706.7236664;6713.923169
32.85;0.371044414;79;8128;71.68422312;37.18243785;708.2561914;706.9963968;6726.470889
32.85;0.371044414;79;8128;71.75668928;37.19219303;708.5439227;707.2688204;6735.793258
32.85;0.371044414;79;8128;71.83459309;37.20267184;708.831344;707.5409378;6747.305475
32.85;0.371044414;79;8128;71.90577643;37.21220597;709.1184555;707.8127492;6759.955342
32.85;0.371044414;79;8128;71.96827178;37.22065799;709.4052577;708.0842549;6773.443898
32.85;0.371044414;79;8128;72.04914149;37.23064004;709.6917509;708.3554553;6784.88995
32.85;0.371044414;79;8128;72.11713324;37.23924555;709.9779353;708.6263507;6797.69401
32.85;0.371044414;79;8128;72.18609194;37.24824951;710.2638114;708.8969416;6812.426888
32.85;0.371044414;79;8128;72.26753577;37.25828751;710.5493794;709.1672281;6825.56062
32.85;0.371044414;79;8128;72.34157026;37.26748702;710.8346398;709.4372108;6838.643969
32.85;0.371044414;79;8128;72.41467362;37.27661343;711.1195927;709.7068898;6852.170157
32.85;0.371044414;79;8128;72.48578586;37.28509019;711.4042386;709.9762656;6863.541937
32.85;0.371044414;79;8128;72.55979627;37.29443021;711.6885778;710.2453385;6878.918607
32.85;0.371044414;79;8128;72.61804861;37.30297417;711.9726107;710.5141088;6899.761651
32.85;0.371044414;79;8128;72.70569519;37.31255489;712.2563374;710.7825769;6907.452342
32.85;0.371044414;79;8128;72.7570125;37.32179622;712.5397585;711.0507432;6939.061091
32.85;0.371044414;79;8128;72.83025511;37.33016256;712.8228741;711.3186078;6951.207653
32.85;0.371044414;79;8128;72.84893071;37.33631172;713.1056847;711.5861713;7007.65645
32.85;0.371044414;79;8128;72.92089611;37.34096531;713.3881905;711.8534339;7025.212608
32.85;0.371044414;79;8128;73.00370943;37.34695205;713.670392;712.1203959;7029.983145
32.85;0.371044414;79;8128;73.0992353;37.35495627;713.9522893;712.3870578;7027.659315
32.85;0.371044414;79;8128;73.17883778;37.36249612;714.2338829;712.6534198;7036.96328
32.85;0.371044414;79;8128;73.28560533;37.37269884;714.5151731;712.9194823;7018.468903
32.85;0.371044414;79;8128;73.67820782;37.36511715;714.7961602;713.1852456;6885.501471
32.85;0.371044414;79;8128;74.06544886;37.30982876;715.0768445;713.4507101;6750.525786
32.85;0.371044414;79;8128;73.29897606;37.27852606;715.3572264;713.715876;7229.710377
32.85;0.371044414;79;8128;73.42381412;37.33935675;715.6373061;713.9807438;7145.785293
32.85;0.371044414;79;8128;73.92333945;37.38009054;715.9170841;714.2453138;6914.792255
32.85;0.371044414;79;8128;73.95699357;37.36994762;716.1965606;714.5095862;6975.790748
32.85;0.371044414;79;8128;74.35158043;37.34188034;716.4757359;714.7735615;6824.255332
32.85;0.371044414;79;8128;74.13065072;37.30855649;716.7546104;715.0372399;7020.949606
32.85;0.371044414;79;8128;74.10104201;37.29255939;717.0331845;715.3006219;7087.303012
32.85;0.371044414;79;8128;74.14149625;37.29379041;717.3114583;715.5637077;7101.981431
32.85;0.371044414;79;8128;74.19449026;37.30347012;717.5894323;715.8264976;7111.096834
32.85;0.371044414;79;8128;74.2344526;37.31723957;717.8671068;716.0889921;7129.335642
32.85;0.371044414;79;8128;74.29949815;37.33323228;718.1444821;716.3511913;7133.086681
32.85;0.371044414;79;8128;74.35149348;37.3491961;718.4215585;716.6130958;7144.006347
32.85;0.371044414;79;8128;74.41266907;37.36469602;718.6983364;716.8747057;7148.002561
32.85;0.371044414;79;8128;74.46836549;37.3814754;718.974816;717.1360214;7159.030678
32.85;0.371044414;79;8128;74.51524728;37.39471593;719.2509977;717.3970434;7167.812842
32.85;0.371044414;79;8128;74.57712567;37.40879312;719.5268818;717.6577718;7169.61393
32.85;0.371044414;79;8128;74.62074508;37.42212209;719.8024686;717.918207;7181.941992
32.85;0.371044414;79;8128;74.65902648;37.43555901;720.0777585;718.1783493;7198.018042
32.85;0.371044414;79;8128;74.74693974;37.44706276;720.3527518;718.4381992;7178.077215
32.85;0.371044414;79;8128;74.96483148;37.46205217;720.6274487;718.6977568;7076.433263
32.85;0.371044414;79;8128;74.75315626;37.47372713;720.9018496;718.9570226;7247.468555
32.85;0.371044414;79;8128;74.82051336;37.48319939;721.1759549;719.2159968;7240.464736
32.85;0.371044414;79;8128;74.59031993;37.49386675;721.4497648;719.4746799;7412.151889
32.85;0.371044414;79;8128;75.01097985;37.50918406;721.7232797;719.733072;7190.029219
32.85;0.371044414;79;8128;75.11074016;37.51180877;721.9964999;719.9911736;7161.447402
32.85;0.371044414;79;8128;74.71597901;37.51785959;722.2694256;720.248985;7431.013545
32.85;0.371044414;79;8128;75.12807159;37.52901355;722.5420573;720.5065064;7212.666273
32.85;0.371044414;79;8128;75.11696952;37.5283339;722.8143952;720.7637383;7255.622626
32.85;0.371044414;79;8128;75.13571416;37.52927568;723.0864396;721.0206809;7271.282458
32.85;0.371044414;79;8128;75.1700232;37.5332872;723.3581909;721.2773346;7278.724728
32.85;0.371044414;79;8128;75.17694173;37.53820338;723.6296494;721.5336997;7300.206249
32.85;0.371044414;79;8128;75.22649955;37.5450172;723.9008154;721.7897766;7297.013454
32.85;0.371044414;79;8128;75.23729105;37.55141673;724.1716892;722.0455654;7315.897974
32.85;0.371044414;79;8128;75.27131692;37.55821345;724.4422712;722.3010667;7320.233062
32.85;0.371044414;79;8128;75.29106186;37.56401733;724.7125615;722.5562806;7330.592475
32.85;0.371044414;79;8128;75.32262921;37.57014912;724.9825607;722.8112076;7334.285062
32.85;0.371044414;79;8128;75.34399046;37.57582665;725.2522689;723.0658479;7343.549066
32.85;0.371044414;79;8128;75.36789519;37.58116805;725.5216864;723.3202018;7350.418765
32.85;0.371044414;79;8128;75.39013473;37.58611776;725.7908137;723.5742698;7357.369222
32.85;0.371044414;79;8128;75.40644104;37.59072297;726.059651;723.828052;7367.226936
32.85;0.371044414;79;8128;75.42924545;37.59518709;726.3281986;724.0815489;7372.466399
32.85;0.371044414;79;8128;75.44974514;37.5994359;726.5964568;724.3347607;7378.4092
32.85;0.371044414;79;8128;75.42811336;37.60305588;726.864426;724.5876878;7409.738966
32.85;0.371044414;79;8128;75.50624436;37.60730113;727.1321064;724.8403305;7377.309484
32.85;0.371044414;79;8128;75.6602546;37.60976191;727.3994984;725.0926891;7293.423082
32.85;0.371044414;79;8128;75.47708141;37.61631406;727.6666023;725.3447639;7426.971581
32.85;0.371044414;79;8128;75.67090375;37.62268155;727.9334184;725.5965553;7319.398094
32.85;0.371044414;79;8128;75.66535368;37.62881524;728.199947;725.8480635;7336.187761
32.85;0.371044414;79;8128;75.6777019;37.63440682;728.4661883;726.099289;7342.512319
32.85;0.371044414;79;8128;75.69055008;37.63974705;728.7321428;726.3502319;7347.828037
32.85;0.371044414;79;8128;75.70304094;37.64484183;728.9978108;726.6008926;7352.668666
32.85;0.371044414;79;8128;75.71315119;37.64957955;729.2631924;726.8512715;7358.425047
32.85;0.371044414;79;8128;75.72244107;37.65387542;729.5282881;727.1013689;7364.178994
32.85;0.371044414;79;8128;75.73157034;37.65771102;729.7930982;727.351185;7369.539643
32.85;0.371044414;79;8128;75.7404747;37.66110841;730.0576229;727.6007202;7374.580242
32.85;0.371044414;79;8128;75.74915963;37.66411707;730.3218626;727.8499748;7379.328915
32.85;0.371044414;79;8128;75.75761611;37.66680156;730.5858175;728.0989491;7383.815687
32.85;0.371044414;79;8128;75.76581861;37.66923025;730.849488;728.3476434;7388.075908
32.85;0.371044414;79;8128;75.77373376;37.67146708;731.1128745;728.5960581;7392.146797
32.85;0.371044414;79;8128;75.78132859;37.67356674;731.3759771;728.8441935;7396.06378
32.85;0.371044414;79;8128;75.78857612;37.67557259;731.6387962;729.0920499;7399.858129
32.85;0.371044414;79;8128;75.79545838;37.67751661;731.9013321;729.3396275;7403.555704
32.85;0.371044414;79;8128;75.80196732;37.67942061;732.1635852;729.5869267;7407.176577
32.85;0.371044414;79;8128;75.80810443;37.68129813;732.4255556;729.8339479;7410.735295
32.85;0.371044414;79;8128;75.81387947;37.6831565;732.6872438;730.0806913;7414.241578
32.85;0.371044414;79;8128;75.82221773;37.68506979;732.94865;730.3271572;7415.752585
32.85;0.371044414;79;8128;75.82677581;37.68698757;733.2097745;730.573346;7419.446896
32.85;0.371044414;79;8128;75.8314534;37.68887897;733.4706177;730.8192579;7422.877258
32.85;0.371044414;79;8128;75.83594098;37.6907508;733.7311797;731.0648934;7426.211671
32.85;0.371044414;79;8128;75.84021179;37.69260155;733.9914611;731.3102526;7429.478217
32.85;0.371044414;79;8128;75.84428232;37.69442808;734.2514619;731.5553359;7432.682445
32.85;0.371044414;79;8128;75.84817337;37.69622729;734.5111826;731.8001436;7435.82697
32.85;0.371044414;79;8128;75.85190558;37.69799752;734.7706235;732.0446761;7438.913864
32.85;0.371044414;79;8128;75.85549864;37.6997388;735.0297848;732.2889336;7441.945214
32.85;0.371044414;79;8128;75.85897119;37.70145251;735.2886668;732.5329164;7444.923253
32.85;0.371044414;79;8128;75.86234078;37.70314092;735.5472699;732.7766248;7447.850421
32.85;0.371044414;79;8128;75.86562379;37.70480676;735.8055944;733.0200593;7450.729368
32.85;0.371044414;79;8128;75.86883547;37.70645286;736.0636405;733.2632199;7453.562933
32.85;0.371044414;79;8128;75.871423;37.70806802;736.3214085;733.5061072;7456.734797
32.85;0.371044414;79;8128;75.87461439;37.70966436;736.5788988;733.7487213;7459.44954
32.85;0.371044414;79;8128;75.87769793;37.71124953;736.8361116;733.9910626;7462.168041
32.85;0.371044414;79;8128;75.88074875;37.71282425;737.0930473;734.2331314;7464.861234
32.85;0.371044414;79;8128;75.88379174;37.7143906;737.3497061;734.4749281;7467.523884
32.85;0.371044414;79;8128;75.88687734;37.71595184;737.6060884;734.7164528;7470.131741
32.85;0.371044414;79;8128;75.88996168;37.71751028;737.8621944;734.9577059;7472.722165
32.85;0.371044414;79;8128;75.89306076;37.7190675;738.1180244;735.1986877;7475.294076
32.85;0.371044414;79;8128;75.89618436;37.72062486;738.3735788;735.4393986;7477.849128
32.85;0.371044414;79;8128;75.89934087;37.72218344;738.6288578;735.6798388;7480.389334
32.85;0.371044414;79;8128;75.90253795;37.72374406;738.8838618;735.9200086;7482.916695
32.85;0.371044414;79;8128;75.90578263;37.72530742;739.138591;736.1599084;7485.433161
32.85;0.371044414;79;8128;75.90908134;37.72687409;739.3930457;736.3995384;7487.940619
32.85;0.371044414;79;8128;75.91243994;37.72844463;739.6472262;736.6388989;7490.440887
32.85;0.371044414;79;8128;75.9158637;37.73001956;739.9011328;736.8779903;7492.935716
32.85;0.371044414;79;8128;75.9193574;37.73159945;740.1547658;737.1168128;7495.426787
32.85;0.371044414;79;8128;75.92292524;37.73318486;740.4081256;737.3553668;7497.915716
32.85;0.371044414;79;8128;75.92657096;37.73477635;740.6612123;737.5936525;7500.404051
32.85;0.371044414;79;8128;75.93029777;37.7363745;740.9140263;737.8316703;7502.893269
32.85;0.371044414;79;8128;75.93410846;37.73797984;741.166568;738.0694204;7505.384773
32.85;0.371044414;79;8128;75.93800534;37.7395929;741.4188375;738.3069032;7507.879915
32.85;0.371044414;79;8128;75.94199028;37.74121418;741.6708351;738.5441189;7510.379976
32.85;0.371044414;79;8128;75.94606482;37.74284411;741.9225613;738.781068;7512.886131
32.85;0.371044414;79;8128;75.95023014;37.74448312;742.1740162;739.0177505;7515.399483
32.85;0.371044414;79;8128;75.95448703;37.74613156;742.4252001;739.2541669;7517.921056
32.85;0.371044414;79;8128;75.95883601;37.74778975;742.6761134;739.4903175;7520.451796
32.85;0.371044414;79;8128;75.96327726;37.74945797;742.9267563;739.7262025;7522.992571
32.85;0.371044414;79;8128;75.96781069;37.75113644;743.1771292;739.9618223;7525.544173
32.85;0.371044414;79;8128;75.80467485;37.74930489;743.4272322;740.1971771;7635.983227
32.85;0.371044414;79;8128;75.96377047;37.75073493;743.6770658;740.4322673;7541.118915
32.85;0.371044414;79;8128;75.72148736;37.74634312;743.9266302;740.6670931;7702.650666
32.85;0.371044414;79;8128;75.75266421;37.74222098;744.1759256;740.9016549;7692.414092
32.85;0.371044414;79;8128;75.82037875;37.74061017;744.4249524;741.1359529;7655.175572
32.85;0.371044414;79;8128;75.85492311;37.74050191;744.673711;741.3699875;7638.580788
32.85;0.371044414;79;8128;75.83980451;37.74001877;744.9222014;741.6037588;7654.264916
32.85;0.371044414;79;8128;75.87323006;37.74057606;745.1704241;741.8372673;7640.049519
32.85;0.371044414;79;8128;75.90716975;37.74215683;745.4183793;742.0705133;7625.460873
32.85;0.371044414;79;8128;75.92952021;37.74452379;745.6660674;742.3034969;7618.279361
32.85;0.371044414;79;8128;75.93713932;37.74736447;745.9134886;742.5362186;7620.602354
32.85;0.371044414;79;8128;75.91278883;37.74968839;746.1606431;742.7686786;7643.227577
32.85;0.371044414;79;8128;75.9499949;37.75311095;746.4075314;743.0008772;7626.919759
32.85;0.371044414;79;8239;75.9540788;37.76149956;746.6541536;743.2328146;7640.014923
32.85;0.371044414;79;8239;75.95927291;37.76446486;746.9088277;743.4729171;7644.481761
32.85;0.371044414;79;8239;75.95294217;37.76699522;747.1632273;743.7127495;7656.250404
32.85;0.371044414;79;8239;75.98177009;37.76987967;747.4173529;743.9523122;7646.004341
32.85;0.371044414;79;8239;75.98100976;37.77257846;747.6712046;744.1916056;7654.295477
32.85;0.371044414;79;8239;75.98208487;37.77479872;747.9247828;744.4306298;7661.587366
32.85;0.371044414;79;8239;75.99783551;37.77736567;748.1780877;744.6693853;7659.472781
32.85;0.371044414;79;8239;75.99243747;37.77938841;748.4311197;744.9078724;7670.826135
32.85;0.371044414;79;8239;76.01416828;37.78172352;748.6838791;745.1460912;7665.103485
32.85;0.371044414;79;8239;76.01729731;37.78388915;748.9363661;745.3840422;7671.127689
32.85;0.371044414;79;8239;76.02634952;37.78605799;749.188581;745.6217256;7673.432124
32.85;0.371044414;79;8239;76.03296215;37.78819374;749.4405242;745.8591417;7677.28418
32.85;0.371044414;79;8239;76.0404979;37.79032607;749.6921959;746.0962909;7680.558264
32.85;0.371044414;79;8239;76.04788138;37.79245428;749.9435964;746.3331734;7683.936423
32.85;0.494251354;79;8239;76.04211441;36.8294489;750.194726;746.5697895;7484.407099
32.85;0.494251354;79;8239;76.02108424;36.74644994;750.445585;746.8061396;7493.34947
32.85;0.494251354;79;8239;76.01443527;36.67675036;750.6961737;747.0422239;7493.925514
32.85;0.494251354;79;8239;76.01399136;36.62189344;750.9464924;747.2780427;7493.610881
32.85;0.494251354;79;8239;76.01495819;36.58671004;751.1965414;747.5135963;7496.310829
32.85;0.494251354;79;8239;76.01890559;36.56112179;751.446321;747.7488851;7498.946776
32.85;0.494251354;79;8239;76.02424853;36.54347953;751.6958313;747.9839093;7502.044963
32.85;0.494251354;79;8239;76.01701894;36.53032379;751.9450729;748.2186692;7513.509875
32.85;0.494251354;79;8239;76.03723485;36.52035144;752.1940459;748.4531651;7508.089091
32.85;0.494251354;79;8239;76.03290486;36.51310489;752.4427506;748.6873974;7518.231031
32.85;0.494251354;79;8239;76.04853284;36.50893302;752.6911873;748.9213663;7516.194632
32.85;0.494251354;79;8239;76.04476377;36.50611068;752.9393563;749.155072;7526.385993
32.85;0.494251354;79;8239;76.06310696;36.50408419;753.1872579;749.388515;7522.561948
32.85;0.494251354;79;8239;76.05823167;36.50308987;753.4348924;749.6216955;7533.529195
32.85;0.494251354;79;8239;76.074147;36.50258279;753.68226;749.8546137;7531.374014
32.85;0.494251354;79;8239;76.06565171;36.50226587;753.9293612;750.0872701;7544.410372
32.85;0.494251354;79;8239;76.07840337;36.50247422;754.176196;750.3196648;7544.200605
32.85;0.494251354;79;8239;76.08187651;36.50290625;754.4227649;750.5517982;7549.847056
32.85;0.494251354;79;8239;76.09779672;36.50361304;754.6690681;750.7836706;7547.623644
32.85;0.494251354;79;8239;76.0996889;36.50439598;754.9151059;751.0152823;7554.168528
32.85;0.494251354;79;8239;76.09365923;36.50514704;755.1608786;751.2466335;7565.625922
32.85;0.494251354;79;8239;76.10778109;36.50617508;755.4063864;751.4777245;7564.391042
32.85;0.494251354;79;8239;76.11768648;36.50733757;755.6516298;751.7085557;7565.72567
32.85;0.494251354;79;8239;76.12467472;36.50856544;755.8966088;751.9391274;7568.890797
32.85;0.494251354;79;8239;76.13005265;36.50985313;756.1413239;752.1694397;7572.985681
32.85;0.494251354;79;8239;76.13692965;36.5112056;756.3857753;752.3994931;7576.071155
32.85;0.494251354;79;8239;76.14296854;36.51259959;756.6299633;752.6292878;7579.627328
32.85;0.494251354;79;8239;76.14691076;36.51392915;756.8738882;752.8588241;7584.57524
32.85;0.494251354;79;8239;76.16056797;36.51551069;757.1175502;753.0881023;7583.211091
32.85;0.494251354;79;8239;76.14945057;36.51678098;757.3609497;753.3171226;7597.425708
32.85;0.494251354;79;8239;76.15138001;36.51799415;757.604087;753.5458855;7603.457267
32.85;0.494251354;79;8239;76.15720753;36.51922646;757.8469622;753.7743911;7606.954303
32.85;0.494251354;79;8239;76.16569999;36.52043122;758.0895757;754.0026397;7608.863119
32.85;0.494251354;79;8239;76.175044;36.52179358;758.3319278;754.2306317;7609.876464
32.85;0.494251354;79;8239;76.20137608;36.52359986;758.5740188;754.4583674;7599.797604
32.85;0.494251354;79;8239;76.20215848;36.52515966;758.8158489;754.6858469;7606.442842
32.85;0.494251354;79;8239;76.19314196;36.52662608;759.0574184;754.9130706;7618.904798
32.85;0.494251354;79;8239;76.21631832;36.52843374;759.2987277;755.1400389;7610.819132
32.85;0.494251354;79;8239;76.20946788;36.53001015;759.5397769;755.3667519;7621.7887
32.85;0.494251354;79;8239;76.2224418;36.53150316;759.7805664;755.59321;7620.542851
32.85;0.494251354;79;8239;76.22012894;36.53305377;760.0210964;755.8194134;7628.361499
32.85;0.494251354;79;8239;76.21178762;36.53429768;760.2613672;756.0453625;7640.206645
32.85;0.494251354;79;8239;76.19467657;36.53501993;760.5013792;756.2710575;7658.326403
32.85;0.494251354;79;8239;76.23127217;36.53627067;760.7411325;756.4964987;7641.582671
32.85;0.494251354;79;8239;76.25434043;36.53800275;760.9806275;756.7216864;7632.811591
32.85;0.494251354;79;8239;76.24599369;36.53939559;761.2198644;756.9466209;7644.564806
32.85;0.494251354;79;8239;76.24385423;36.54073936;761.4588436;757.1713024;7652.371282
32.85;0.494251354;79;8239;76.24710733;36.54210454;761.6975652;757.3957313;7656.708432
32.85;0.494251354;79;8239;76.25232742;36.54349284;761.9360296;757.6199079;7659.730351
32.85;0.494251354;79;8239;76.258349;36.54489074;762.1742371;757.8438323;7662.186166
32.85;0.494251354;79;8239;76.26459935;36.54629504;762.4121878;758.067505;7664.452941
32.85;0.494251354;79;8239;76.26779632;36.54767836;762.6498822;758.2909261;7668.6287
32.85;0.494251354;79;8239;76.28914834;36.54919522;762.8873205;758.514096;7661.58889
32.85;0.494251354;79;8239;76.2913915;36.55078521;763.1245029;758.737015;7666.178647
32.85;0.494251354;79;8239;76.29088389;36.5523316;763.3614297;758.9596833;7672.613446
32.85;0.494251354;79;8239;76.30036143;36.5538097;763.5981013;759.1821012;7672.971047
32.85;0.494251354;79;8239;76.31580617;36.55546469;763.8345178;759.404269;7669.230356
32.85;0.494251354;79;8239;76.30303486;36.55687059;764.0706796;759.626187;7683.459661
32.85;0.494251354;79;8239;76.29791139;36.55825365;764.3065869;759.8478555;7692.610652
32.85;0.494251354;79;8239;76.28781262;36.55921096;764.54224;760.0692746;7705.585181
32.85;0.494251354;79;8239;76.29599813;36.56017406;764.7776392;760.2904448;7706.666255
32.85;0.494251354;79;8239;76.29817807;36.56108154;765.0127848;760.5113663;7711.430077
32.85;0.494251354;79;8239;76.30518855;36.56206956;765.2476769;760.7320394;7713.075378
32.85;0.494251354;79;8239;76.31405621;36.56317954;765.482316;760.9524644;7713.481315
32.85;0.494251354;79;8239;76.32407652;36.56452441;765.7167022;761.1726414;7712.965529
32.85;0.494251354;79;8239;76.43737405;36.5684266;765.9508359;761.3925709;7645.047411
32.85;0.494251354;79;8239;76.36449847;36.57040907;766.1847173;761.6122531;7697.810731
32.85;0.494251354;79;8239;76.27764219;36.57146864;766.4183467;761.8316883;7758.011748
32.85;0.494251354;79;8239;76.51355858;36.57588549;766.6517243;762.0508767;7612.193305
32.85;0.494251354;79;8239;76.44093327;36.57926594;766.8848505;762.2698186;7662.380522
32.85;0.494251354;79;8239;76.26684957;36.5800455;767.1177255;762.4885144;7774.768073
32.85;0.494251354;79;8239;76.41146694;36.58173367;767.3503495;762.7069642;7691.363659
32.85;0.494251354;79;8239;76.52543192;36.58460964;767.5827229;762.9251684;7621.797187
32.85;0.494251354;79;8239;76.50609757;36.58828472;767.8148459;763.1431272;7638.863916
32.85;0.494251354;79;8239;76.50873301;36.59134399;768.0467187;763.3608409;7642.828601
32.85;0.494251354;79;8239;76.51136446;36.59424182;768.2783418;763.5783098;7646.488671
32.85;0.494251354;79;8239;76.5127497;36.59690182;768.5097152;763.7955342;7650.797968
32.85;0.494251354;79;8239;76.51395399;36.59920958;768.7408393;764.0125143;7655.163755
32.85;0.494251354;79;8239;76.51554437;36.60112905;768.9717144;764.2292504;7659.255448
32.85;0.494251354;79;8239;76.51753852;36.60269771;769.2023408;764.4457428;7663.085962
32.85;0.494251354;79;8239;76.51995023;36.60399332;769.4327186;764.6619918;7666.667761
32.85;0.494251354;79;8239;76.52276364;36.60510506;769.6628481;764.8779976;7670.026371
32.85;0.494251354;79;8239;76.5259445;36.60611386;769.8927297;765.0937605;7673.193594
32.85;0.494251354;79;8239;76.5294485;36.60708296;770.1223636;765.3092808;7676.202737
32.85;0.494251354;79;8239;76.53322666;36.60805613;770.3517501;765.5245587;7679.08598
32.85;0.494251354;79;8239;76.53722917;36.60906005;770.5808894;765.7395946;7681.872922
32.85;0.494251354;79;8239;76.54140858;36.61010819;770.8097818;765.9543886;7684.589713
32.85;0.494251354;79;8239;76.54572205;36.61120482;771.0384275;766.1689412;7687.258559
32.85;0.494251354;79;8239;76.55013292;36.61234842;771.2668269;766.3832524;7689.897543
32.85;0.494251354;79;8239;76.55461132;36.61353413;771.4949802;766.5973227;7692.520718
32.85;0.494251354;79;8239;76.55913415;36.61475561;771.7228876;766.8111523;7695.138438
32.85;0.494251354;79;8239;76.5636845;36.61600617;771.9505495;767.0247414;7697.757841
32.85;0.494251354;79;8239;76.56825076;36.61727948;772.177966;767.2380903;7700.383429
32.85;0.494251354;79;8239;76.57282559;36.61856995;772.4051375;767.4511994;7703.017659
32.85;0.494251354;79;8239;76.57740488;36.6198729;772.6320642;767.6640688;7705.661499
32.85;0.494251354;79;8239;76.58198685;36.62118459;772.8587464;767.8766988;7708.314911
32.85;0.494251354;79;8239;76.58657126;36.62250213;773.0851843;768.0890897;7710.977243
32.85;0.494251354;79;8239;76.59115875;36.62382341;773.3113783;768.3012419;7713.647528
32.85;0.494251354;79;8239;76.59575046;36.62514694;773.5373285;768.5131554;7716.324696
32.85;0.494251354;79;8239;76.60034765;36.62647174;773.7630352;768.7248307;7719.007712
32.85;0.494251354;79;8239;76.60495156;36.62779719;773.9884988;768.9362679;7721.695655
32.85;0.494251354;79;8239;76.60956322;36.62912298;774.2137194;769.1474674;7724.387759
32.85;0.494251354;79;8239;76.61418348;36.63044897;774.4386973;769.3584293;7727.083415
32.85;0.494251354;79;8239;76.61881294;36.63177513;774.6634328;769.5691541;7729.782164
32.85;0.494251354;79;8239;76.62345201;36.63310153;774.8879261;769.7796419;7732.483676
32.85;0.494251354;79;8239;76.62810089;36.63442825;775.1121776;769.989893;7735.187723
32.85;0.494251354;79;8239;76.46965558;36.63251843;775.3361874;770.1999077;7843.86253
32.85;0.494251354;79;8239;76.33342112;36.62605687;775.5599558;770.4096863;7944.301633
32.85;0.494251354;79;8239;76.39689221;36.62023201;775.7834831;770.6192289;7913.250542
32.85;0.494251354;79;8239;76.52509736;36.61894096;776.0067696;770.8285359;7835.177568
32.85;0.494251354;79;8239;76.52942435;36.61862856;776.2298154;771.0376076;7835.428729
32.85;0.494251354;79;8239;76.58819228;36.61979515;776.4526209;771.2464442;7804.461282
32.85;0.494251354;79;8239;76.50135939;36.62032124;776.6751864;771.4550459;7867.086962
32.85;0.494251354;79;8239;76.52131393;36.62186852;776.897512;771.6634131;7861.531094
32.85;0.494251354;79;8239;76.54186597;36.62415384;777.1195981;771.8715459;7854.808792
32.85;0.494251354;79;8239;76.61186543;36.62771263;777.3414448;772.0794448;7816.639638
32.85;0.494251354;79;8239;76.55428715;36.63029401;777.5630525;772.2871098;7860.285709
32.85;0.494251354;79;8239;76.57710267;36.63275544;777.7844215;772.4945413;7853.022112
32.85;0.494251354;79;8239;76.59861804;36.63519026;778.0055518;772.7017396;7846.28741
32.85;0.494251354;79;8239;76.62037108;36.63787134;778.226444;772.9087049;7839.398609
32.85;0.494251354;79;8239;76.62400561;36.64035608;778.4470981;773.1154375;7844.165559
32.85;0.494251354;79;8239;76.60285137;36.64212512;778.6675144;773.3219376;7864.512546
32.85;0.494251354;79;8239;76.63397677;36.64422931;778.8876932;773.5282054;7851.627552
32.85;0.494251354;79;8239;76.64302252;36.64610623;779.1076348;773.7342414;7852.914126
32.85;0.494251354;79;8239;76.64101082;36.64777949;779.3273394;773.9400457;7861.064075
32.85;0.494251354;79;8239;76.65384274;36.64950308;779.5468073;774.1456185;7859.808995
32.85;0.494251354;79;8239;76.6441694;36.65085705;779.7660386;774.3509602;7872.778407
32.85;0.494251354;79;8239;76.6371846;36.65197543;779.9850338;774.556071;7884.066815
32.85;0.494251354;79;8239;76.66238393;36.65347936;780.203793;774.7609511;7874.807453
32.85;0.494251354;79;8239;76.67649441;36.65504404;780.4223164;774.9656008;7872.705135
32.85;0.494251354;79;8239;76.67009362;36.65632032;780.6406044;775.1700205;7883.580605
32.85;0.494251354;79;8239;76.68859865;36.65790405;780.8586572;775.3742102;7878.584836
32.85;0.494251354;79;8239;76.68181744;36.6592152;781.076475;775.5781704;7889.646405
32.85;0.494251354;79;8239;76.69809101;36.66077978;781.2940581;775.7819012;7885.988654
32.85;0.494251354;79;8239;76.7014385;36.66226579;781.5114068;775.9854029;7890.560095
32.85;0.494251354;79;8239;76.71176352;36.6637922;781.7285212;776.1886758;7890.662224
32.85;0.494251354;79;8239;76.70505583;36.66507894;781.9454018;776.3917201;7901.502088
32.85;0.494251354;79;8239;76.72077206;36.66661246;782.1620486;776.5945361;7898.032416
32.85;0.494251354;79;8239;76.72314655;36.6680648;782.378462;776.797124;7903.044595
32.85;0.494251354;79;8239;76.73252049;36.66954001;782.5946421;776.9994842;7903.591796
32.85;0.494251354;79;8239;76.73070569;36.67092047;782.8105894;777.2016167;7911.152242
32.85;0.494251354;79;8239;76.74774343;36.67239104;783.026304;777.403522;7906.781049
32.85;0.494251354;79;8239;76.74036201;36.6736635;783.2417861;777.6052003;7917.788528
32.85;0.494251354;79;8239;76.74745706;36.67500379;783.457036;777.8066517;7919.587487
32.85;0.494251354;79;8239;76.75263921;36.67628742;783.672054;778.0078766;7922.682771
32.85;0.494251354;79;8239;76.76369591;36.67776421;783.8868403;778.2088753;7921.92729
32.85;0.494251354;79;8239;76.76809627;36.67919826;784.1013952;778.409648;7925.421928
32.85;0.494251354;79;8239;76.77412203;36.68063866;784.3157189;778.6101948;7927.836921
32.85;0.494251354;79;8239;76.77841645;36.68206058;784.5298116;778.8105162;7931.305045
32.85;0.494251354;79;8239;76.78432275;36.6834886;784.7436737;779.0106123;7933.700737
32.85;0.494251354;88;8239;76.75621089;36.68490345;784.9573053;779.2104834;7936.875796
32.85;0.494251354;88;8239;76.67848547;36.68594763;785.1707067;779.4101298;7946.325327
32.85;0.494251354;88;8239;76.60561126;36.68618384;785.3838782;779.6095516;7953.1881
32.85;0.494251354;88;8239;76.55688022;36.68563561;785.5968199;779.8087492;7952.551945
32.85;0.494251354;88;8239;76.47792075;36.68405677;785.8095323;780.0077229;7968.447003
32.85;0.494251354;88;8239;76.44218379;36.68207444;786.0220154;780.2064727;7963.334603
32.85;0.494251354;88;8239;76.39554888;36.6795692;786.2342696;780.4049991;7964.637858
32.85;0.494251354;88;8239;76.35031503;36.67738559;786.446295;780.6033023;7971.915086
32.85;0.494251354;88;8239;76.30848011;36.67474848;786.658092;780.8013825;7972.510631
32.85;0.494251354;88;8239;76.28049077;36.67292894;786.8696608;780.9992399;7971.934519
32.85;0.494251354;88;8239;76.24726348;36.67110534;787.0810016;781.1968748;7970.785998
32.85;0.494251354;88;8239;76.22412117;36.67010517;787.2921147;781.3942875;7970.363169
32.85;0.494251354;88;8239;76.19766055;36.66932124;787.5030003;781.5914782;7968.358138
32.85;0.494251354;88;8239;76.17862862;36.66914462;787.7136586;781.7884472;7968.061034
32.85;0.494251354;88;8239;76.15711899;36.66929758;787.92409;781.9851947;7966.044819
32.85;0.494251354;88;8239;76.14100348;36.66978251;788.1342946;782.181721;7966.483688
32.85;0.494251354;88;8239;76.12375562;36.67062766;788.3442727;782.3780263;7964.69047
32.85;0.494251354;88;8239;76.11040239;36.67157177;788.5540246;782.5741108;7965.714772
32.85;0.494251354;88;8239;76.09677001;36.67288576;788.7635505;782.7699748;7964.358214
32.85;0.494251354;88;8239;76.08579125;36.67412803;788.9728506;782.9656186;7966.058459
32.85;0.494251354;88;8239;76.0754514;36.67574382;789.1819251;783.1610424;7965.146686
32.85;0.494251354;88;8239;76.06677468;36.67717777;789.3907744;783.3562464;7967.366117
32.85;0.494251354;88;8239;76.05938104;36.67899407;789.5993986;783.551231;7966.919923
32.85;0.494251354;88;8239;76.05283003;36.68055682;789.8077981;783.7459963;7969.601466
32.85;0.494251354;88;8239;76.04775142;36.68233901;790.0159729;783.9405426;7970.947168
32.85;0.494251354;88;8239;76.04380354;36.68417369;790.2239235;784.1348701;7972.474807
32.85;0.494251354;88;8239;76.04091702;36.68605585;790.43165;784.3289791;7974.187889
32.85;0.494251354;88;8239;76.03901629;36.68798118;790.6391527;784.5228698;7976.093895
32.85;0.494251354;88;8239;76.03804657;36.68994612;790.8464318;784.7165425;7978.186196
32.85;0.494251354;88;8239;76.03795904;36.69194756;791.0534875;784.9099974;7980.454388
32.85;0.494251354;88;8239;76.03870656;36.6939827;791.2603201;785.1032348;7982.887443
32.85;0.494251354;88;8239;76.04024207;36.6960489;791.4669298;785.2962549;7985.474968
32.85;0.494251354;88;8239;76.04251871;36.69814368;791.673317;785.4890579;7988.207363
32.85;0.494251354;88;8239;76.04549017;36.70026465;791.8794817;785.6816442;7991.075677
32.85;0.494251354;88;8239;76.04911116;36.70240948;792.0854243;785.8740139;7994.071442
32.85;0.494251354;88;8239;76.05333761;36.7045759;792.291145;786.0661673;7997.186551
32.85;0.494251354;88;8239;76.05812678;36.70676164;792.496644;786.2581046;8000.413173
32.85;0.494251354;88;8239;76.06343729;36.7089645;792.7019216;786.449826;8003.743719
32.85;0.494251354;88;8239;76.06922909;36.71118228;792.906978;786.6413319;8007.170813
