Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.494251354;88;8239;76.07546347;36.71341282;793.1118134;786.8326224;8010.687292
32.85;0.494251354;88;8239;76.08210304;36.715654;793.3164281;787.0236979;8014.286202
32.85;0.494251354;88;8239;76.08911176;36.71790374;793.5208223;787.2145585;8017.960798
32.85;0.494251354;88;8239;76.09645491;36.72016001;793.7249963;787.4052044;8021.704545
32.85;0.494251354;88;8239;76.10409916;36.72242084;793.9289503;787.595636;8025.511121
32.85;0.494251354;88;8239;76.11201254;36.72468429;794.1326846;787.7858535;8029.374413
32.85;0.494251354;88;8239;76.12016448;36.72694849;794.3361993;787.975857;8033.288518
32.85;0.494251354;88;8239;76.12852581;36.72921164;794.5394947;788.1656469;8037.247748
32.85;0.494251354;88;8239;76.13706871;36.73147198;794.742571;788.3552234;8041.246627
32.85;0.494251354;88;8239;76.14576677;36.73372785;794.9454286;788.5445867;8045.279896
32.85;0.494251354;88;8239;76.15459491;36.73597762;795.1480675;788.7337371;8049.342512
32.85;0.494251354;88;8239;76.16352939;36.73821976;795.3504881;788.9226747;8053.429649
32.85;0.494251354;88;8239;76.17254778;36.7404528;795.5526906;789.1114;8057.536704
32.85;0.494251354;88;8239;76.18162895;36.74267536;795.7546752;789.299913;8061.659294
32.85;0.494251354;88;8239;76.19075299;36.74488611;795.9564422;789.488214;8065.793257
32.85;0.494251354;88;8239;76.19990124;36.74708381;796.1579917;789.6763033;8069.934651
32.85;0.494251354;88;8239;76.20905623;36.74926731;796.3593241;789.8641811;8074.079752
32.85;0.494251354;88;8239;76.21820163;36.75143552;796.5604395;790.0518476;8078.225049
32.85;0.494251354;88;8239;76.22732226;36.75358742;796.7613383;790.2393031;8082.367239
32.85;0.494251354;88;8239;76.23640405;36.75572208;796.9620205;790.4265478;8086.503214
32.85;0.494251354;88;8239;76.24543401;36.75783865;797.1624866;790.613582;8090.630049
32.85;0.494251354;88;8239;76.25440023;36.75993633;797.3627366;790.8004058;8094.744983
32.85;0.494251354;88;8239;76.26329184;36.76201441;797.5627708;790.9870195;8098.845398
32.85;0.494251354;88;8239;76.27209906;36.76407226;797.7625895;791.1734235;8102.928786
32.85;0.494251354;88;8239;76.28081316;36.7661093;797.9621929;791.3596178;8106.99272
32.85;0.494251354;88;8239;76.2894265;36.76812503;798.1615812;791.5456027;8111.034819
32.85;0.494251354;88;8239;76.2979325;36.77011904;798.3607546;791.7313785;8115.052724
32.85;0.494251354;88;8239;76.30632565;36.77209096;798.5597135;791.9169454;8119.044073
32.85;0.494251354;88;8239;76.31460145;36.7740405;798.7584579;792.1023036;8123.006516
32.85;0.494251354;88;8239;76.32043903;36.77599787;798.9569883;792.2874534;8128.547355
32.85;0.494251354;88;8239;76.32591322;36.77789342;799.1553046;792.4723951;8134.22582
32.85;0.494251354;88;8239;76.34173918;36.77975734;799.3534073;792.6571287;8132.846296
37.85;0.494251354;88;8239;76.81630131;38.59821869;799.5512966;792.8416546;9044.282924
37.85;0.494251354;88;8239;77.30789751;38.59872607;799.7489726;793.025973;8954.145121
37.85;0.494251354;88;8239;77.52595483;38.68424261;799.9464356;793.2100842;8933.580878
37.85;0.494251354;88;8239;77.81527704;38.89721675;800.1436858;793.3939883;8830.271391
37.85;0.494251354;88;8239;78.03786582;39.20239187;800.3407235;793.5776857;8749.673658
37.85;0.494251354;88;8239;78.29847472;39.6102279;800.5375489;793.7611764;8642.198832
37.85;0.494251354;88;8239;78.36344191;40.04318463;800.7341622;793.9444609;8661.261118
37.85;0.494251354;88;8239;78.49952715;40.39342857;800.9305636;794.1275392;8620.658005
37.85;0.494251354;88;8239;78.7432313;40.75039418;801.1267534;794.3104117;8509.663649
37.85;0.494251354;88;8239;78.66399726;40.99499525;801.3227318;794.4930785;8604.022024
37.85;0.494251354;88;8239;78.75966295;41.19580494;801.518499;794.67554;8578.728188
37.85;0.494251354;88;8239;79.10167607;41.36849406;801.7140553;794.8577962;8382.797122
37.85;0.494251354;88;1950;78.86787048;40.93858067;801.9094009;795.0398475;7410.467669
37.85;0.494251354;88;1950;78.90002873;41.02855785;801.3364303;794.4928921;7390.107711
37.85;0.494251354;88;1950;78.91208803;41.09822834;800.7640771;793.9465517;7378.186518
37.85;0.494251354;88;1950;78.91933366;41.15148966;800.1923406;793.4008257;7368.177947
37.85;0.494251354;88;1950;78.92676434;41.19240955;799.6212202;792.8557133;7358.15469
37.85;0.494251354;88;1950;78.93585066;41.22402531;799.0507152;792.3112139;7347.5841
37.85;0.494251354;88;1950;78.94554143;41.24851134;798.4808249;791.7673268;7337.294031
37.85;0.494251354;88;1950;78.95520757;41.26755818;797.9115487;791.2240512;7327.718795
37.85;0.494251354;88;1950;78.96463936;41.28244735;797.3428859;790.6813866;7318.979517
37.85;0.494251354;88;1950;78.97390301;41.29411758;796.7748358;790.1393321;7310.987126
37.85;0.494251354;88;1950;78.99570971;41.30356956;796.2073979;789.5978872;7295.08219
37.85;0.494251354;88;1950;79.28901442;41.31689989;795.6405713;789.0570512;7097.844165
37.85;0.494251354;88;1950;79.25519943;41.32890946;795.0743556;788.5168233;7118.471893
37.85;0.494251354;88;1950;79.11951882;41.33413543;794.5087499;787.9772028;7207.835485
37.85;0.494251354;88;1950;79.09499837;41.33728889;793.9437537;787.4381892;7226.872801
37.85;0.494251354;88;1950;79.12061464;41.33911552;793.3793663;786.8997817;7209.975532
37.85;0.494251354;88;1950;79.14818104;41.34027446;792.8155871;786.3619796;7193.93526
37.85;0.494251354;88;1950;79.1145646;41.33977255;792.2524153;785.8247822;7216.055089
37.85;0.494251354;88;1950;79.15112926;41.33907639;791.6898504;785.2881889;7194.95315
37.85;0.494251354;88;1950;79.15987879;41.33803138;791.1278916;784.752199;7191.085522
37.85;0.494251354;88;1950;79.16801288;41.33700132;790.5665384;784.2168118;7186.87956
37.85;0.494251354;88;1950;79.15592539;41.33568338;790.00579;783.6820266;7197.781955
37.85;0.494251354;88;1950;79.17427922;41.33445556;789.4456459;783.1478428;7188.47203
37.85;0.494251354;88;1950;79.18380777;41.3333082;788.8861053;782.6142597;7183.932886
37.85;0.494251354;88;1950;79.19089829;41.33220522;788.3271677;782.0812766;7181.371636
37.85;0.494251354;88;1950;79.22972016;41.33163006;787.7688323;781.5488928;7158.04338
37.85;0.494251354;88;1950;79.25201993;41.33136504;787.2110985;781.0171076;7144.882732
37.85;0.494251354;88;1950;79.37824694;41.33425442;786.6539658;780.4859204;7061.297589
37.85;0.494251354;88;1950;79.41915484;41.33880532;786.0974333;779.9553306;7032.376498
37.85;0.494251354;88;1950;79.39746222;41.34202927;785.5415005;779.4253373;7046.376424
37.85;0.494251354;88;1950;79.37474803;41.34335939;784.9861668;778.8959401;7062.801498
37.85;0.494251354;88;1950;79.38144968;41.34382528;784.4314314;778.3671381;7058.724525
37.85;0.494251354;88;1950;79.38943582;41.34370034;783.8772938;777.8389307;7052.693528
37.85;0.494251354;88;1950;79.40132993;41.34310248;783.3237533;777.3113174;7043.090467
37.85;0.494251354;88;1950;79.41095764;41.34215019;782.7708092;776.7842973;7034.206399
37.85;0.494251354;88;1950;79.41691848;41.34099306;782.218461;776.2578698;7026.973169
37.85;0.494251354;88;1950;79.34624688;41.33744381;781.6667079;775.7320343;7072.30053
37.85;0.494251354;88;1950;79.21888666;41.33034014;781.1155493;775.20679;7155.048659
37.85;0.494251354;88;1950;79.32591642;41.32498583;780.5649847;774.6821364;7081.186318
37.85;0.494251354;88;1950;79.24544795;41.3186178;780.0150132;774.1580728;7130.437486
37.85;0.494251354;88;1950;79.21429799;41.31258688;779.4656344;773.6345984;7144.897373
37.85;0.494251354;88;1950;79.25300422;41.30718461;778.9168476;773.1117127;7115.545407
37.85;0.494251354;88;1950;79.24192715;41.30283063;778.3686521;772.589415;7116.720111
37.85;0.494251354;88;1950;79.23813751;41.29914935;777.8210473;772.0677045;7112.829559
37.85;0.494251354;88;1950;79.23778857;41.29617274;777.2740325;771.5465808;7106.24486
37.85;0.494251354;88;1950;79.22983262;41.29365012;776.7276072;771.026043;7104.045673
37.85;0.494251354;88;1950;79.22406741;41.29142702;776.1817706;770.5060905;7100.129736
37.85;0.494251354;88;1950;79.24714732;41.28992194;775.6365223;769.9867227;7076.784105
37.85;0.494251354;88;1950;79.2454166;41.28860927;775.0918614;769.467939;7069.371608
37.85;0.494251354;88;1950;79.20950984;41.28661647;774.5477874;768.9497386;7084.242772
37.85;0.494251354;88;1950;79.09865564;41.28267988;774.0042997;768.4321209;7148.872054
37.85;0.494251354;88;1950;79.08830383;41.2784278;773.4613976;767.9150852;7147.409511
37.85;0.494251354;88;1950;79.34858127;41.28017277;772.9190805;767.398631;6963.77284
37.85;0.494251354;88;1950;79.09081851;41.27767102;772.3773477;766.8827575;7123.088844
37.85;0.494251354;88;1950;79.32078858;41.27882757;771.8361987;766.367464;6961.305924
37.85;0.494251354;88;1950;79.0619376;41.27565596;771.2956328;765.85275;7120.402626
37.85;0.494251354;88;1950;79.04793896;41.27085744;770.7556493;765.3386148;7119.784202
37.85;0.494251354;88;1950;79.30913719;41.27222521;770.2162477;764.8250578;6933.531588
37.85;0.494251354;88;1950;79.03665873;41.26894666;769.6774273;764.3120782;7099.392007
37.85;0.494251354;88;1950;79.15455822;41.26605162;769.1391875;763.7996754;7010.05182
37.85;0.494251354;88;1950;79.22381298;41.26567869;768.6015277;763.2878489;6948.083636
37.85;0.494251354;88;1950;79.25287277;41.26692176;768.0644473;762.7765978;6911.521871
37.85;0.494251354;88;1950;78.97957967;41.26223178;767.5279455;762.2659217;7078.559165
37.85;0.494251354;88;1950;79.20900346;41.26139071;766.9920218;761.7558198;6913.925196
37.85;0.494251354;88;1950;78.9449589;41.2562992;766.4566756;761.2462915;7072.28742
37.85;0.494251354;88;1950;79.1919636;41.25540402;765.9219063;760.7373361;6894.735916
37.85;0.494251354;88;1950;78.91193588;41.25002108;765.3877132;760.2289531;7062.992589
37.85;0.494251354;88;1950;78.89189043;41.2428871;764.8540957;759.7211417;7062.217331
37.85;0.494251354;88;1950;79.14219591;41.24203987;764.3210532;759.2139013;6880.130271
37.85;0.494251354;88;1950;78.85503514;41.23702416;763.788585;758.7072314;7052.051011
37.85;0.494251354;88;1950;78.83529292;41.23031111;763.2566906;758.2011311;7050.245084
37.85;0.494251354;88;1950;78.82366122;41.22436262;762.7253693;757.6956;7040.4191
37.85;0.494251354;88;1950;78.8072301;41.21903054;762.1946206;757.1906373;7033.357692
37.85;0.494251354;88;1950;78.78907875;41.21412461;761.6644437;756.6862425;7027.398263
37.85;0.494251354;88;1950;78.76981246;41.20967044;761.1348381;756.1824148;7022.0663
37.85;0.494251354;88;1950;78.75007228;41.20569616;760.6058032;755.6791536;7016.861367
37.85;0.494251354;88;1950;78.73034947;41.2021685;760.0773384;755.1764584;7011.41883
37.85;0.494251354;88;1950;78.71066305;41.19900116;759.5494429;754.6743284;7005.719694
37.85;0.494251354;88;1950;78.69082429;41.19608421;759.0221163;754.1727631;6999.896583
37.85;0.494251354;88;1950;78.67072442;41.19331352;758.4953579;753.6717618;6994.029722
37.85;0.494251354;88;1950;78.65034352;41.19060635;757.9691671;753.1713238;6988.139867
37.85;0.494251354;88;1950;78.61384001;41.18759757;757.4435433;752.6714486;6993.132823
37.85;0.494251354;88;1950;78.59645147;41.18453004;756.9184858;752.1721354;6985.11973
37.85;0.494251354;88;1950;78.57699133;41.18151794;756.3939941;751.6733838;6978.088418
37.85;0.494251354;88;1950;78.55696133;41.17850308;755.8700676;751.1751929;6971.265342
37.85;0.494251354;88;1950;78.53657992;41.17548548;755.3467056;750.6775623;6964.529973
37.85;0.494251354;88;1950;78.51590912;41.17247429;754.8239076;750.1804912;6957.850731
37.85;0.494251354;88;1950;78.49499206;41.16947054;754.3016728;749.6839791;6951.209356
37.85;0.494251354;88;4862;78.47386428;41.51032392;753.7800008;749.1880253;7656.008654
37.85;0.494251354;88;4862;78.49370686;41.50895731;753.6896802;749.0937213;7638.209257
37.85;0.494251354;88;4862;78.45079238;41.50971335;753.599457;748.9995233;7666.891552
37.85;0.494251354;88;4862;78.57954275;41.51128537;753.5093309;748.9054313;7578.099426
37.85;0.494251354;88;4862;78.67027432;41.5138918;753.419302;748.811445;7508.265871
37.85;0.494251354;88;4862;78.35549716;41.50969397;753.32937;748.7175644;7710.251402
37.85;0.494251354;88;4862;78.45146976;41.50473251;753.239535;748.6237894;7645.468783
37.85;0.494251354;88;4862;78.46603324;41.50887457;753.1497968;748.5301199;7635.119364
37.85;0.494251354;88;4862;78.45428652;41.5079173;753.0601553;748.4365557;7639.959079
37.85;0.494251354;88;4862;78.75357208;41.51375989;752.9706103;748.3430967;7438.495369
37.85;0.494251354;88;4862;78.45300128;41.51371319;752.8811619;748.2497427;7632.199854
37.85;0.494251354;88;4862;78.43460764;41.51152187;752.7918098;748.1564938;7643.28056
37.85;0.494251354;88;4862;78.66366602;41.51205233;752.702554;748.0633497;7498.282768
37.85;0.494251354;88;4862;78.48571141;41.51179349;752.6133944;747.9703104;7605.686993
37.85;0.494251354;88;4862;78.41994242;41.51027377;752.5243309;747.8773756;7644.428158
37.85;0.494251354;88;4862;78.44796492;41.50794538;752.4353633;747.7845454;7619.811609
37.85;0.494251354;88;4862;78.31196897;41.50462201;752.3464916;747.6918196;7714.090434
37.85;0.494251354;88;4862;78.66470366;41.50756935;752.2577156;747.599198;7475.056754
37.85;0.494251354;88;4862;78.51445361;41.505709;752.1690353;747.5066806;7568.614886
37.85;0.494251354;88;4862;78.37171408;41.50359597;752.0804506;747.4142672;7652.55369
37.85;0.494251354;88;4862;78.41923111;41.50575315;751.9919613;747.3219577;7618.389375
37.85;0.494251354;88;4862;78.39043076;41.50789853;751.9035674;747.229752;7648.979838
37.85;0.494251354;88;4862;78.23338158;41.50275221;751.8152687;747.13765;7749.091216
37.85;0.494251354;88;4862;78.68798815;41.50228226;751.7270652;747.0456516;7430.880595
37.85;0.494251354;88;4862;78.67739998;41.50326396;751.6389567;746.9537566;7419.234853
37.85;0.494251354;88;4862;78.25308691;41.49727753;751.5509431;746.861965;7685.250162
37.85;0.494251354;88;4862;78.60810934;41.49476629;751.4630244;746.7702766;7432.148251
37.85;0.494251354;88;4862;78.57182262;41.49670419;751.3752004;746.6786913;7430.966574
37.85;0.494251354;88;4862;78.5371338;41.50059187;751.287471;746.5872089;7440.444986
37.85;0.494251354;88;4862;78.50657146;41.5028914;751.1998362;746.4958295;7450.962929
37.85;0.494251354;88;4862;78.49995026;41.50366468;751.1122958;746.4045528;7445.603623
37.85;0.494251354;88;4862;78.48147139;41.50381534;751.0248497;746.3133787;7450.076739
37.85;0.494251354;88;4862;78.4692279;41.5031127;750.9374979;746.2223071;7451.33689
37.85;0.494251354;88;4862;78.45488387;41.50177549;750.8502402;746.131338;7454.675896
37.85;0.494251354;88;4862;78.43965591;41.50001132;750.7630765;746.0404711;7459.303614
37.85;0.494251354;88;4862;78.41848391;41.4978685;750.6760067;745.9497065;7468.63503
37.85;0.494251354;88;4862;78.38486589;41.49377201;750.5890308;745.8590439;7484.832657
37.85;0.494251354;88;4862;78.16263107;41.48919988;750.5021485;745.7684832;7637.500254
37.85;0.494251354;88;4862;78.38659004;41.48117971;750.4153599;745.6780244;7477.811843
37.85;0.494251354;88;4862;78.13032421;41.47675836;750.3286648;745.5876673;7645.334036
37.85;0.494251354;88;4862;78.35300431;41.47143354;750.2420631;745.4974118;7489.938463
37.85;0.494251354;88;4862;78.23085844;41.47077435;750.1555547;745.4072578;7561.793024
37.85;0.494251354;88;4862;78.24264292;41.48199539;750.0691396;745.3172051;7584.104526
37.85;0.494251354;88;4862;78.13481685;41.48088807;749.9828175;745.2272537;7660.129198
37.85;0.494251354;88;4862;78.25648431;41.47714422;749.8965885;745.1374035;7584.290526
37.85;0.494251354;88;4862;78.26790253;41.47684298;749.8104524;745.0476543;7578.066489
37.85;0.494251354;88;4862;78.18466396;41.47872343;749.7244091;744.9580061;7631.841513
37.85;0.494251354;88;4862;78.45762828;41.48210426;749.6384585;744.8684586;7449.996856
37.85;0.494251354;88;4862;78.33629526;41.48471926;749.5526006;744.7790118;7519.487186
37.85;0.494251354;88;4862;78.24328528;41.48544998;749.4668351;744.6896656;7580.714517
37.85;0.494251354;88;4862;78.52223419;41.49063481;749.3811621;744.6004199;7402.960597
37.85;0.494251354;88;4862;78.25776639;41.48776079;749.2955813;744.5112745;7568.247977
37.85;0.494251354;88;4862;78.18759357;41.48509234;749.2100928;744.4222294;7614.719378
37.85;0.494251354;88;4862;78.25204147;41.48307185;749.1246964;744.3332844;7567.185139
37.85;0.494251354;88;4862;78.39926796;41.48504494;749.039392;744.2444394;7460.883917
37.85;0.494251354;88;4862;78.47563826;41.48845031;748.9541796;744.1556944;7403.916147
37.85;0.494251354;88;4862;78.17637268;41.4869519;748.8690589;744.0670491;7593.736899
37.85;0.494251354;88;4862;78.18584066;41.4845233;748.78403;743.9785035;7590.735762
37.85;0.494251354;88;4862;78.17649975;41.48084386;748.6990927;743.8900575;7596.306144
37.85;0.494251354;88;4862;78.21191164;41.47829362;748.6142469;743.8017109;7569.746218
37.85;0.494251354;88;4862;78.33051655;41.47822237;748.5294926;743.7134636;7495.02511
37.85;0.494251354;88;4862;78.5407066;41.48204748;748.4448296;743.6253156;7350.671645
37.85;0.494251354;88;4862;78.18519805;41.48014738;748.3602578;743.5372667;7577.745088
37.85;0.494251354;88;4862;78.16036957;41.47701702;748.2757771;743.4493169;7593.194061
37.85;0.494251354;88;4862;78.2075357;41.47531715;748.1913874;743.3614659;7557.622148
37.85;0.494251354;88;4862;78.37433775;41.47710872;748.1070887;743.2737137;7439.648283
37.85;0.494251354;88;4862;78.43120594;41.4807975;748.0228808;743.1860602;7395.774328
37.85;0.17033416;88;4862;78.28099127;46.63985061;747.9387637;743.0985052;7785.973685
37.85;0.17033416;88;4862;78.29195386;46.79440512;747.8547372;743.0110487;7804.409573
37.85;0.17033416;88;4862;78.35423546;46.97522957;747.7708012;742.9236906;7796.055016
37.85;0.17033416;88;4862;78.57418052;47.17802447;747.6869557;742.8364307;7675.596643
37.85;0.17033416;88;4862;78.29219024;47.31837377;747.6032005;742.7492689;7879.210053
37.85;0.17033416;88;4862;78.63225784;47.46457996;747.5195356;742.6622051;7669.93715
37.85;0.17033416;88;4862;78.6086565;47.59074715;747.4359608;742.5752392;7687.725794
37.85;0.17033416;88;4862;78.57642638;47.70993325;747.3524761;742.4883711;7713.763035
37.85;0.17033416;88;4862;78.47285689;47.79675663;747.2690814;742.4016007;7785.025709
37.85;0.17033416;88;4862;78.73828782;47.89684799;747.1857764;742.3149278;7610.178773
37.85;0.17033416;88;4862;78.64919709;47.96792544;747.1025613;742.2283524;7664.974409
37.85;0.17033416;88;4862;78.67662923;48.03509061;747.0194358;742.1418744;7643.529694
37.85;0.17033416;88;4862;78.44047151;48.09069884;746.9363999;742.0554936;7793.580385
37.85;0.17033416;88;4862;78.46080418;48.14272993;746.8534535;741.96921;7780.319772
37.85;0.17033416;88;4862;78.70382568;48.19923852;746.7705964;741.8830233;7618.937288
37.85;0.17033416;88;4862;78.62970545;48.23442508;746.6878287;741.7969336;7658.086059
37.85;0.17033416;88;4862;78.42112189;48.27119577;746.6051501;741.7109407;7790.910828
37.85;0.17033416;88;4862;78.57608209;48.30328946;746.5225606;741.6250445;7686.174451
37.85;0.17033416;88;4862;78.62097857;48.33816688;746.4400601;741.5392449;7645.571203
37.85;0.17033416;88;4862;78.6078147;48.36545256;746.3576485;741.4535417;7646.186273
37.85;0.17033416;88;4862;78.36716941;48.38649382;746.2753257;741.3679349;7798.094547
37.85;0.17033416;88;4862;78.51142659;48.40684637;746.1930916;741.2824244;7701.742035
37.85;0.17033416;88;4862;78.60888098;48.43040223;746.1109461;741.1970101;7627.085481
37.85;0.17033416;88;4862;78.58502481;48.44800158;746.0288891;741.1116918;7634.78627
37.85;0.17033416;88;4862;78.34363637;48.45875222;745.9469205;741.0264694;7788.752612
37.85;0.17033416;88;4862;78.37945939;48.46996062;745.8650403;740.9413428;7764.040357
37.85;0.17033416;88;4862;78.37328334;48.48013156;745.7832483;740.856312;7762.169741
37.85;0.17033416;88;4862;78.38816526;48.48958414;745.7015444;740.7713768;7746.247449
37.85;0.17033416;88;4862;78.39824683;48.49856046;745.6199285;740.6865371;7733.017682
37.85;0.17033416;88;4862;78.274307;48.50178579;745.5384006;740.6017928;7819.743141
37.85;0.17033416;88;4862;78.40127093;48.50958568;745.4569606;740.5171438;7730.187877
37.85;0.17033416;88;4862;78.38728772;48.51690332;745.3756083;740.43259;7728.063665
37.85;0.17033416;88;4862;78.3926778;48.52300185;745.2943437;740.3481313;7716.399138
37.85;0.17033416;88;4862;78.63661158;48.53069263;745.2131666;740.2637675;7557.24772
37.85;0.17033416;88;4862;78.35754327;48.53288431;745.132077;740.1794986;7731.413923
37.85;0.17033416;88;4862;78.32568333;48.53632682;745.0510748;740.0953245;7747.728426
37.85;0.17033416;88;4862;78.35832642;48.53998721;744.9701598;740.011245;7719.007606
37.85;0.17033416;88;4862;78.31393169;48.54096465;744.8893321;739.92726;7750.471438
37.85;0.17033416;88;4862;78.45834374;48.54706471;744.8085914;739.8433695;7650.039334
37.85;0.17033416;88;4862;78.35401322;48.5503343;744.7279378;739.7595733;7708.634773
37.85;0.17033416;88;4862;78.20378622;48.55066487;744.647371;739.6758714;7825.913428
37.85;0.17033416;88;4862;78.4337766;48.55245032;744.5668911;739.5922636;7668.617708
37.85;0.17033416;88;4862;78.27200553;48.5508721;744.4864978;739.5087498;7778.768417
37.85;0.17033416;88;4862;78.48307755;48.55708408;744.4061912;739.4253299;7630.626981
37.85;0.17033416;88;4862;78.26983571;48.5533346;744.3259712;739.3420038;7771.249647
37.85;0.17033416;88;4862;78.52546376;48.56224728;744.2458376;739.2587714;7603.220922
37.85;0.17033416;88;4862;78.57157707;48.56556627;744.1657903;739.1756326;7551.502166
37.85;0.17033416;88;4862;78.27635429;48.55957022;744.0858293;739.0925872;7742.202504
37.85;0.17033416;88;4862;78.31291467;48.56399576;744.0059544;739.0096353;7712.244108
37.85;0.17033416;88;4862;78.30067959;48.56421174;743.9261656;738.9267766;7710.843296
37.85;0.17033416;88;4862;78.59239746;48.57174186;743.8464628;738.8440112;7517.91643
37.85;0.17033416;88;4862;78.3238842;48.56817126;743.7668458;738.7613387;7685.61202
37.85;0.17033416;88;4862;78.37347968;48.56565734;743.6873147;738.6787593;7668.562456
37.85;0.17033416;88;4862;78.2461129;48.5638519;743.6078692;738.5962727;7743.445824
37.85;0.17033416;88;4862;78.30670383;48.56660542;743.5285094;738.5138788;7692.686905
37.85;0.17033416;88;4862;78.55843366;48.57262982;743.449235;738.4315777;7528.380153
37.85;0.17033416;88;4862;78.45551189;48.57228027;743.3700461;738.349369;7584.916816
37.85;0.17033416;88;4862;78.2255138;48.56670256;743.2909425;738.2672528;7738.544064
37.85;0.17033416;88;4862;78.26435947;48.56609943;743.2119242;738.1852289;7707.627862
37.85;0.17033416;88;4862;78.26633105;48.56481859;743.132991;738.1032973;7698.023227
37.85;0.17033416;88;4862;78.52251469;48.56879891;743.0541428;738.0214578;7533.088089
37.85;0.17033416;88;4862;78.46771854;48.56866254;742.9753796;737.9397103;7558.192487
37.85;0.17033416;88;4862;78.40888383;48.5700307;742.8967013;737.8580548;7588.16735
37.85;0.17033416;88;4862;78.19916301;48.56510833;742.8181077;737.776491;7725.349961
37.85;0.17033416;88;4862;78.50873209;48.57336331;742.7395989;737.695019;7534.637173
37.85;0.17033416;88;4862;78.42287405;48.56623593;742.6611746;737.6136386;7577.843419
37.85;0.17033416;88;4862;78.39702447;48.56762904;742.5828349;737.5323497;7584.187195
37.85;0.17033416;88;4862;78.20901741;48.56331034;742.5045795;737.4511522;7705.53839
37.85;0.17033416;88;4862;78.22003257;48.55948087;742.4264085;737.3700461;7694.080371
37.85;0.17033416;88;4862;78.19094251;48.55770107;742.3483217;737.2890311;7710.071147
37.85;0.17033416;88;4862;78.21653379;48.55419861;742.270319;737.2081072;7689.268935
37.85;0.17033416;88;4862;78.4712367;48.55841673;742.1924004;737.1272743;7520.670006
37.85;0.17033416;88;4862;78.39499551;48.55795289;742.1145658;737.0465323;7562.445614
37.85;0.17033416;88;4862;78.34053811;48.55420228;742.036815;736.9658811;7596.610741
37.85;0.17033416;88;4862;78.23268772;48.55212838;741.959148;736.8853206;7666.005957
37.85;0.17033416;88;4862;78.1530991;48.54858032;741.8815647;736.8048507;7716.691972
37.85;0.17033416;88;4862;78.20784746;48.54570726;741.804065;736.7244713;7676.063804
37.85;0.17033416;88;4862;78.09890511;48.53851811;741.7266488;736.6441822;7752.793763
37.85;0.17033416;88;4862;78.45376027;48.54662718;741.649316;736.5639835;7518.126414
37.85;0.17033416;88;4862;78.1229126;48.5436125;741.5720665;736.4838749;7739.386675
37.85;0.17033416;88;4862;78.41927813;48.54329411;741.4949003;736.4038564;7537.635925
37.85;0.17033416;88;4862;78.3725904;48.54576901;741.4178173;736.3239279;7553.579719
37.85;0.17033416;88;4862;78.39662462;48.54697595;741.3408172;736.2440892;7531.083377
37.85;0.17033416;88;4862;78.08018728;48.53821113;741.2639002;736.1643404;7740.172908
37.85;0.17033416;88;4862;78.28265792;48.53950795;741.187066;736.0846812;7617.9828
37.85;0.17033416;88;4862;78.40084827;48.54646983;741.1103147;736.0051116;7529.588497
37.85;0.17033416;88;4862;78.24588256;48.5652906;741.033646;735.9256314;7646.824847
37.85;0.17033416;88;4862;78.24454134;48.52427827;740.95706;735.8462407;7628.781521
37.85;0.17033416;88;4862;78.32858611;48.54007968;740.8805564;735.7669392;7564.643629
37.85;0.17033416;88;4862;78.33257167;48.53485732;740.8041353;735.6877268;7552.527676
37.85;0.17033416;88;4862;78.11112211;48.53482603;740.7277966;735.6086036;7699.690083
37.85;0.17033416;88;4862;78.40487304;48.55137839;740.6515401;735.5295693;7525.42689
37.85;0.17033416;88;4862;78.33693697;48.53079147;740.5753657;735.4506239;7553.608851
37.85;0.17033416;88;4862;78.38706079;48.52748521;740.4992735;735.3717673;7519.293028
37.85;0.17033416;88;4862;78.17211028;48.52950715;740.4232632;735.2929993;7654.188087
37.85;0.17033416;88;4862;78.12413392;48.52694416;740.3473349;735.2143199;7681.628265
37.85;0.17033416;88;4862;78.40086648;48.53101337;740.2714884;735.135729;7506.565499
37.85;0.17033416;88;4862;78.32103294;48.5287764;740.1957235;735.0572265;7547.119207
37.85;0.17033416;88;4862;78.29542887;48.53001214;740.1200404;734.9788122;7554.709252
37.85;0.17033416;88;4862;78.10642961;48.52518339;740.0444388;734.9004861;7677.303671
37.85;0.17033416;88;4862;78.42574856;48.53249179;739.9689186;734.8222481;7475.26754
37.85;0.17033416;88;4862;78.1292208;48.53251827;739.8934798;734.7440981;7670.291205
37.85;0.17033416;88;4862;78.14833076;48.51401733;739.8181223;734.6660359;7645.637897
37.85;0.17033416;88;4862;78.12694385;48.5208218;739.742846;734.5880615;7655.423543
37.85;0.17033416;88;4862;78.02883597;48.52618226;739.6676508;734.5101748;7740.244086
37.85;0.17033416;88;4862;78.26295876;48.54010617;739.5925367;734.4323757;7599.305001
37.85;0.17033416;88;4862;78.33434085;48.54717534;739.5175034;734.3546641;7566.643135
37.85;0.17033416;88;4862;78.30415487;48.50443649;739.4425511;734.2770398;7554.36957
37.85;0.17033416;88;4862;78.14221333;48.50844578;739.3676795;734.1995028;7645.334457
37.85;0.17033416;88;4862;78.36810165;48.51479267;739.2928885;734.1220531;7507.808226
37.85;0.17033416;88;4862;78.21983016;48.50724879;739.2181782;734.0446904;7592.111461
37.85;0.17033416;88;4862;78.10390184;48.50459595;739.1435483;733.9674147;7657.851021
37.85;0.17033416;88;4862;78.34859572;48.50810692;739.0689989;733.8902259;7504.760191
37.85;0.17033416;88;4862;78.12633908;48.50202981;738.9945298;733.8131239;7639.346046
37.85;0.17033416;88;4862;78.09228559;48.50063917;738.920141;733.7361086;7654.659292
37.85;0.17033416;88;4862;78.35630862;48.50479797;738.8458323;733.6591799;7486.528215
37.85;0.17033416;88;4862;78.27354876;48.5031129;738.7716036;733.5823377;7528.169198
37.85;0.17033416;88;4862;77.98806296;48.49446495;738.697455;733.5055819;7720.327803
37.85;0.17033416;88;4862;78.1500022;48.49636903;738.6233863;733.4289124;7618.677437
37.85;0.17033416;88;4862;78.11341846;48.49267743;738.5493973;733.3523292;7630.610309
37.85;0.17033416;88;4862;78.3770263;48.49808127;738.4754881;733.275832;7454.98322
37.85;0.17033416;88;4862;78.18214617;48.49807189;738.4016585;733.1994209;7576.631576
37.85;0.17033416;88;4862;78.25724802;48.50689064;738.3279085;733.1230957;7521.137349
37.85;0.17033416;88;4862;78.26462936;48.49894073;738.254238;733.0468563;7505.548019
37.85;0.17033416;88;4862;78.20466307;48.49848398;738.1806468;732.9707026;7538.671871
37.85;0.17033416;88;4862;78.0221764;48.49277093;738.1071349;732.8946346;7658.115693
37.85;0.17033416;88;4862;78.05091896;48.48945773;738.0337023;732.8186521;7635.880885
37.85;0.17033416;88;4862;78.29208314;48.48802634;737.9603487;732.7427551;7480.880663
37.85;0.17033416;88;4862;78.05249764;48.48658771;737.8870742;732.6669434;7631.890696
37.85;0.17033416;88;4862;78.03710903;48.4830857;737.8138787;732.591217;7637.620379
37.85;0.17033416;88;4862;78.29278284;48.48267132;737.740762;732.5155757;7473.483285
37.85;0.17033416;88;4862;78.2113575;48.48571663;737.6677241;732.4400194;7516.645991
37.85;0.17033416;88;4862;77.96045024;48.47855821;737.5947649;732.3645481;7682.996775
37.85;0.17033416;88;4862;78.03400511;48.47818249;737.5218844;732.2891617;7632.044638
37.85;0.17033416;88;4862;78.00578686;48.47527355;737.4490823;732.2138601;7643.761657
37.85;0.17033416;88;4862;78.03110753;48.47283258;737.3763587;732.1386431;7621.600078
37.85;0.17033416;88;4862;77.87171593;48.46452033;737.3037135;732.0635107;7734.506224
37.85;0.17033416;88;4862;78.04041432;48.46518795;737.2311466;731.9884628;7618.884048
37.85;0.17033416;96;4862;78.18239749;48.4690029;737.1586578;731.9134993;7491.70345
37.85;0.17033416;96;4862;77.93908965;48.46451567;737.0862471;731.8386201;7607.804763
37.85;0.17033416;96;4862;77.86878207;48.46563585;737.0139145;731.7638251;7614.694692
37.85;0.17033416;96;4862;78.00966736;48.46678615;736.9416598;731.6891142;7479.218588
37.85;0.17033416;96;4862;77.79002199;48.46249666;736.869483;731.6144873;7588.207368
37.85;0.17033416;96;4862;77.69115919;48.46367991;736.7973839;731.5399443;7624.254887
37.85;0.17033416;96;4862;77.83032205;48.46403453;736.7253626;731.4654851;7497.163462
37.85;0.17033416;96;4862;77.42632262;48.45450139;736.6534188;731.3911097;7742.129103
37.85;0.17033416;96;4862;77.48059505;48.45009006;736.5815525;731.3168179;7679.468006
37.85;0.17033416;96;4862;77.5197032;48.45267882;736.5097637;731.2426096;7628.703572
37.85;0.17033416;96;4862;77.48329039;48.45121108;736.4380523;731.1684848;7624.241033
37.85;0.17033416;96;4862;77.66756365;48.45137805;736.3664181;731.0944433;7477.461312
37.85;0.17033416;96;4862;77.56111691;48.45257314;736.2948611;731.0204851;7524.207878
37.85;0.17033416;96;4862;77.3632977;48.44682643;736.2233812;730.9466101;7635.105824
37.85;0.17033416;96;4862;77.34494077;48.44707912;736.1519784;730.8728181;7631.148596
37.85;0.17033416;96;4862;77.58847794;48.44905898;736.0806524;730.7991091;7450.180837
37.85;0.17033416;96;4862;77.44917824;48.44818293;736.0094034;730.725483;7523.481981
37.85;0.17033416;96;4862;77.20739831;48.44126987;735.9382311;730.6519397;7672.581967
37.85;0.17033416;96;4862;77.24567258;48.44128152;735.8671354;730.578479;7632.584132
37.85;0.17033416;96;4862;77.53811706;48.44454002;735.7961164;730.505101;7420.530146
37.85;0.17033416;96;4862;77.38646124;48.44490539;735.725174;730.4318055;7506.711217
37.85;0.17033416;96;4862;77.09023862;48.43776125;735.6543079;730.3585924;7699.590537
37.85;0.17033416;96;4862;77.17560205;48.43754466;735.5835182;730.2854617;7629.669546
37.85;0.17033416;96;4862;77.44977049;48.43990048;735.5128048;730.2124131;7433.667798
37.85;0.17033416;96;4862;77.15092466;48.43788547;735.4421676;730.1394468;7624.770793
37.85;0.17033416;96;4862;77.11492382;48.43550494;735.3716066;730.0665624;7641.264771
37.85;0.17033416;96;4862;77.11277029;48.43457803;735.3011215;729.99376;7632.479542
37.85;0.17033416;96;4862;77.08546629;48.43313115;735.2307124;729.9210395;7642.511507
37.85;0.17033416;96;4862;77.06938596;48.43148895;735.1603791;729.8484008;7645.625431
37.85;0.17033416;96;4862;77.0932402;48.43060277;735.0901217;729.7758437;7620.812992
37.85;0.17033416;96;4862;77.38993947;48.43464703;735.0199399;729.7033682;7413.563572
37.85;0.17033416;96;4862;77.08303047;48.43235149;734.9498338;729.6309743;7613.417243
37.85;0.17033416;96;4862;77.03322529;48.43174605;734.8798032;729.5586617;7645.534223
37.85;0.17033416;96;4862;77.06469221;48.43102564;734.8098481;729.4864304;7617.214409
37.85;0.17033416;96;4862;77.05873196;48.43137409;734.7399684;729.4142804;7615.354542
37.85;0.17033416;96;4862;77.21793682;48.43479556;734.6701639;729.3422115;7500.11752
37.85;0.17033416;96;4862;77.23927644;48.43756051;734.6004347;729.2702236;7477.972129
37.85;0.17033416;96;4862;77.08229711;48.4369033;734.5307806;729.1983167;7580.586854
37.85;0.17033416;96;4862;77.26686457;48.44228719;734.4612015;729.1264907;7449.138169
37.85;0.17033416;96;4862;77.0343451;48.43976389;734.3916975;729.0547454;7603.010049
37.85;0.17033416;96;4862;77.20926188;48.44523547;734.3222683;728.9830807;7482.113216
37.85;0.17033416;96;4862;76.95042633;48.44030174;734.2529139;728.9114967;7657.634199
37.85;0.17033416;96;4862;77.00601532;48.44081291;734.1836343;728.8399932;7619.979046
37.85;0.17033416;96;4862;77.22189225;48.44406109;734.1144293;728.76857;7471.74569
37.85;0.17033416;96;4862;76.97526039;48.44036094;734.0452989;728.6972272;7637.366454
37.85;0.17033416;96;4862;76.99697836;48.43976858;733.9762429;728.6259646;7622.609659
37.85;0.17033416;96;4862;77.25138492;48.44490218;733.9072614;728.5547822;7447.908624
37.85;0.17033416;96;4862;77.18966366;48.44599103;733.8383542;728.4836798;7483.385301
37.85;0.17033416;96;4862;77.13962443;48.44778483;733.7695213;728.4126573;7515.226314
37.85;0.17033416;96;4862;76.98807657;48.44559035;733.7007625;728.3417147;7620.794249
37.85;0.17033416;96;4862;76.97215198;48.44369422;733.6320779;728.2708519;7631.963119
37.85;0.17033416;96;4862;77.26990038;48.45086639;733.5634672;728.2000687;7424.466617
37.85;0.17033416;96;4862;77.17686243;48.45296187;733.4949304;728.1293652;7482.204413
37.85;0.17033416;96;4862;77.15499872;48.45265206;733.4264676;728.0587411;7495.884299
37.85;0.17033416;96;4862;77.12798558;48.4531577;733.3580784;727.9881965;7511.881407
37.85;0.17033416;96;4862;76.9738199;48.45053293;733.289763;727.9177312;7619.644938
37.85;0.17033416;96;4862;76.92936255;48.44756869;733.2215212;727.8473451;7650.825222
37.85;0.17033416;96;4862;76.95253201;48.44563605;733.1533529;727.7770382;7633.466711
37.85;0.17033416;96;4862;76.97297796;48.44437382;733.0852581;727.7068103;7617.08826
37.85;0.17033416;96;4862;77.22913355;48.4501128;733.0172366;727.6366614;7437.871057
37.85;0.17033416;96;4862;77.1751216;48.45131698;732.9492885;727.5665914;7469.555127
37.85;0.17033416;96;4862;77.11934182;48.45241489;732.8814135;727.4966002;7505.445916
37.85;0.17033416;96;4862;77.22056044;48.45620189;732.8136117;727.4266877;7429.874495
37.85;0.17033416;96;4862;77.12937172;48.4563436;732.745883;727.3568538;7490.631977
37.85;0.17033416;96;4862;77.10044892;48.4560839;732.6782272;727.2870984;7510.181702
37.85;0.17033416;96;4862;77.21579334;48.45831873;732.6106443;727.2174215;7427.619643
37.85;0.17033416;96;4862;77.11448901;48.4575361;732.5431343;727.1478229;7493.80032
37.85;0.17033416;96;4862;77.09318035;48.45710574;732.475697;727.0783025;7507.375861
37.85;0.17033416;96;4862;77.20963912;48.45900179;732.4083323;727.0088604;7423.194386
37.85;0.17033416;96;4862;77.10463254;48.45822456;732.3410403;726.9394963;7492.067972
37.85;0.17033416;96;4862;77.08413941;48.45750016;732.2738207;726.8702103;7505.275587
37.85;0.17033416;96;4862;77.18037814;48.45845002;732.2066736;726.8010021;7435.627582
37.85;0.17033416;96;4862;77.10863985;48.45783037;732.1395989;726.7318718;7481.080422
37.85;0.17033416;96;4862;77.0738106;48.45670109;732.0725964;726.6628192;7503.795419
37.85;0.17033416;96;4862;77.20203091;48.4585523;732.0056661;726.5938442;7410.884451
37.85;0.17033416;96;4862;77.07997948;48.45692495;731.9388079;726.5249468;7491.606907
37.85;0.17033416;96;4862;77.1096922;48.45666647;731.8720218;726.4561269;7470.11466
37.85;0.17033416;96;4862;77.0502873;48.45536342;731.8053076;726.3873844;7508.288432
37.85;0.17033416;96;4862;76.86622839;48.4494883;731.7386654;726.3187191;7637.405092
37.85;0.17033416;96;4862;76.90260009;48.4453778;731.6720949;726.2501311;7609.887764
37.85;0.17033416;96;4862;77.14694529;48.44431429;731.6055962;726.1816202;7442.808275
37.85;0.17033416;96;4862;76.79702318;48.43362031;731.5391691;726.1131864;7671.089904
37.85;0.17033416;96;4862;77.16362747;48.43069098;731.4728136;726.0448295;7407.081942
37.85;0.17033416;96;4862;76.95399719;48.41096794;731.4065296;725.9765495;7524.923557
37.85;0.17033416;96;4862;76.84250729;48.40528917;731.340317;725.9083462;7585.84281
37.85;0.17033416;96;4862;77.00893523;48.40287969;731.2741757;725.8402196;7454.645474
37.85;0.17033416;96;4862;76.94886548;48.39944303;731.2081058;725.7721697;7482.511281
37.85;0.17033416;96;4862;76.95108849;48.44163405;731.142107;725.7041962;7515.510142
37.85;0.17033416;96;4862;76.83351427;48.43167534;731.0761793;725.6362992;7610.208343
37.85;0.17033416;96;4862;76.81958347;48.42760206;731.0103227;725.5684786;7623.231052
37.85;0.17033416;96;4862;76.83111752;48.42371307;730.9445371;725.5007342;7615.553485
37.85;0.17033416;96;4862;76.84309293;48.42054972;730.8788223;725.433066;7606.003815
37.85;0.17033416;96;4862;76.84871586;48.41782886;730.8131783;725.3654739;7600.128573
37.85;0.17033416;96;4862;76.86391129;48.41563842;730.7476051;725.2979577;7586.836653
37.85;0.17033416;96;4862;77.10152683;48.41818654;730.6821025;725.2305176;7424.941591
37.85;0.17033416;96;4862;76.89200049;48.41456726;730.6166705;725.1631532;7561.701426
37.85;0.17033416;96;4862;76.78987402;48.41179005;730.551309;725.0958646;7633.241662
37.85;0.17033416;96;4862;76.83944636;48.40961377;730.486018;725.0286516;7595.344966
37.85;0.17033416;96;4862;76.83633653;48.40814071;730.4207973;724.9615143;7593.65029
37.85;0.17033416;96;4862;76.85500877;48.40668617;730.3556469;724.8944524;7576.626782
37.85;0.17033416;96;4862;77.10589484;48.41055914;730.2905666;724.8274659;7399.2653
37.85;0.17033416;96;4862;77.04189951;48.41377445;730.2255565;724.7605548;7437.87329
37.85;0.17033416;96;4862;77.03553561;48.41583727;730.1606165;724.6937189;7438.376019
37.85;0.17033416;96;4862;76.96998789;48.41628482;730.0957464;724.6269582;7479.711202
37.85;0.17033416;96;4862;76.79798995;48.41230211;730.0309462;724.5602725;7599.064691
37.85;0.17033416;96;4862;76.78070659;48.40877198;729.9662159;724.4936618;7609.641974
37.85;0.17033416;96;4862;76.80423599;48.40713972;729.9015553;724.427126;7589.935554
37.85;0.17033416;96;4862;77.08292786;48.41263781;729.8369643;724.360665;7395.903115
37.85;0.17033416;96;4862;76.91266321;48.41520502;729.772443;724.2942788;7507.869266
37.85;0.17033416;96;4862;76.74825298;48.40631694;729.7079912;724.2279672;7618.843033
37.85;0.17033416;96;4862;76.76693528;48.40426168;729.6436088;724.1617302;7604.314294
37.85;0.17033416;96;4862;76.7791631;48.40176656;729.5792958;724.0955677;7592.426125
37.85;0.17033416;96;4862;76.78179436;48.39954903;729.5150521;724.0294796;7587.28978
37.85;0.17033416;96;4862;76.78520392;48.39734802;729.4508777;723.9634657;7581.695193
37.85;0.17033416;96;4862;77.06786635;48.40323379;729.3867724;723.8975261;7383.50086
37.85;0.17033416;96;4862;77.03057067;48.40800541;729.3227361;723.8316607;7398.885879
37.85;0.17033416;96;4862;76.77763876;48.40646814;729.2587689;723.7658693;7569.637932
37.85;0.17033416;96;4862;76.73820451;48.39929404;729.1948706;723.7001519;7598.333295
37.85;0.17033416;96;4862;76.72304484;48.39512225;729.1310411;723.6345084;7608.521611
37.85;0.17033416;96;4862;76.75003647;48.39249387;729.0672804;723.5689387;7587.245653
37.85;0.17033416;96;4862;76.75233445;48.39016492;729.0035884;723.5034428;7582.727529
37.85;0.17033416;96;4862;76.75679454;48.38793247;728.9399651;723.4380205;7576.791821
37.85;0.17033416;96;4862;76.77224563;48.38618525;728.8764103;723.3726717;7562.760398
37.85;0.17033416;96;4862;76.94209749;48.38716884;728.812924;723.3073965;7448.056164
37.85;0.17033416;96;4862;77.21885013;48.39457447;728.7495061;723.2421946;7250.021546
37.85;0.17033416;96;4862;76.70316485;48.38814291;728.6861565;723.1770661;7601.029176
37.85;0.17033416;96;4862;76.69918261;48.38443491;728.6228752;723.1120108;7604.194941
37.85;0.17033416;96;6922;76.7315509;49.19152617;728.5596621;723.0470286;8155.20206
37.85;0.17033416;96;6922;76.95625329;49.1956285;728.7230112;723.1995814;8005.729626
37.85;0.17033416;96;6922;76.70625782;49.19323912;728.8861843;723.3519626;8184.050062
37.85;0.17033416;96;6922;77.01903671;49.20306403;729.0491816;723.5041725;7974.632803
37.85;0.17033416;96;6922;76.99031127;49.20348769;729.2120032;723.6562112;7996.736831
37.85;0.17033416;96;6922;76.99388869;49.20774616;729.3746494;723.808079;8000.755643
37.85;0.17033416;96;6922;76.99385135;49.21129866;729.5371204;723.959776;8007.083801
37.85;0.17033416;96;6922;76.9966925;49.21471911;729.6994162;724.1113024;8011.632403
37.85;0.17033416;96;6922;77.00121286;49.21810279;729.8615372;724.2626584;8015.130622
37.85;0.17033416;96;6922;77.00663846;49.22148557;730.0234835;724.4138442;8018.058515
37.85;0.17033416;96;6922;77.01260886;49.22487194;730.1852554;724.56486;8020.632407
37.85;0.17033416;96;6922;77.01890916;49.22825257;730.3468528;724.715706;8022.977877
37.85;0.17033416;96;6922;77.02540319;49.23161195;730.5082762;724.8663824;8025.173548
37.85;0.17033416;96;6922;77.03200315;49.23493336;730.6695256;725.0168893;8027.269958
37.85;0.17033416;96;6922;77.03865189;49.23820193;730.8306013;725.1672271;8029.300137
37.85;0.17033416;96;6922;77.04531244;49.24140623;730.9915034;725.3173957;8031.28576
37.85;0.17033416;96;6922;77.05196132;49.24453887;731.1522322;725.4673955;8033.240928
37.85;0.17033416;96;6922;77.05858426;49.24759643;731.3127877;725.6172266;8035.174647
37.85;0.17033416;96;6922;77.06517313;49.25057889;731.4731703;725.7668893;8037.092541
37.85;0.17033416;96;6922;77.0717239;49.253489;731.63338;725.9163836;8038.998037
37.85;0.17033416;96;6922;77.07823511;49.25633146;731.7934171;726.0657099;8040.893186
37.85;0.17033416;96;6922;77.08470691;49.25911226;731.9532818;726.2148682;8042.779213
37.85;0.17033416;96;6922;77.09114041;49.26183806;732.1129742;726.3638588;8044.656867
37.85;0.17033416;96;6922;77.09753723;49.26451572;732.2724945;726.5126819;8046.526638
37.85;0.17033416;96;6922;77.10389931;49.26715194;732.4318429;726.6613376;8048.388888
37.85;0.17033416;96;6922;77.11022868;49.26975302;732.5910197;726.8098261;8050.243914
37.85;0.17033416;96;6922;77.11652743;49.27232472;732.7500249;726.9581477;8052.091992
37.85;0.17033416;96;6922;77.12279765;49.27487211;732.9088588;727.1063025;8053.933388
37.85;0.17033416;96;6922;77.12904139;49.27739966;733.0675215;727.2542907;8055.768368
37.85;0.17033416;96;6922;77.13526065;49.27991114;733.2260133;727.4021125;8057.597195
37.85;0.17033416;96;6922;77.14145741;49.28240974;733.3843343;727.5497681;8059.420134
37.85;0.17033416;96;6922;77.14763357;49.28489809;733.5424847;727.6972577;8061.237448
37.85;0.17033416;96;6922;77.15379098;49.28737834;733.7004647;727.8445813;8063.049393
37.85;0.17033416;96;6922;77.15993146;49.28985224;733.8582744;727.9917394;8064.856224
37.85;0.17033416;96;6922;77.16605675;49.29232114;734.0159141;728.1387319;8066.658191
37.85;0.17033416;96;6922;77.17216854;49.29478615;734.173384;728.2855592;8068.455536
37.85;0.192689416;96;6922;77.15037487;48.26950248;734.3306842;728.4322214;8040.248448
37.85;0.192689416;96;6922;77.17223963;48.23916428;734.4878149;728.5787186;8025.66933
37.85;0.192689416;96;6922;77.17045573;48.20615618;734.6447762;728.7250511;8026.5523
37.85;0.192689416;96;6922;77.16745652;48.1756448;734.8015685;728.8712191;8029.57626
37.85;0.192689416;96;6922;77.1669494;48.14875623;734.9581918;729.0172227;8032.095854
37.85;0.192689416;96;6922;77.16834046;48.12546564;735.1146463;729.1630621;8034.263085
37.85;0.192689416;96;6922;77.17110108;48.10539758;735.2709322;729.3087375;8036.229123
37.85;0.192689416;96;6922;77.17482922;48.088122;735.4270498;729.4542491;8038.09417
37.85;0.192689416;96;6922;77.17922625;48.07324503;735.5829991;729.5995971;8039.923328
37.85;0.192689416;96;6922;77.18408527;48.06042918;735.7387804;729.7447817;8041.751745
37.85;0.192689416;96;6922;77.18926981;48.04939118;735.8943938;729.889803;8043.593669
37.85;0.192689416;96;6922;77.19469222;48.03989405;736.0498395;730.0346612;8045.451317
37.85;0.192689416;96;6922;77.20029651;48.03173871;736.2051178;730.1793566;8047.321326
37.85;0.192689416;96;6922;77.20604625;48.02475671;736.3602287;730.3238892;8049.198656
37.85;0.192689416;96;6922;77.21191675;48.01880446;736.5151725;730.4682593;8051.078572
37.85;0.192689416;96;6922;77.21789025;48.01375854;736.6699494;730.6124671;8052.957432
37.85;0.192689416;96;6922;77.22395311;48.00951224;736.8245594;730.7565127;8054.832811
37.85;0.192689416;96;6922;77.23009419;48.00597274;736.9790029;730.9003963;8056.703354
37.85;0.192689416;96;6922;77.23630401;48.0030589;737.1332799;731.0441181;8058.568518
37.85;0.192689416;96;6922;77.24257425;48.00069961;737.2873907;731.1876784;8060.428329
37.85;0.192689416;96;6922;77.24889749;47.99883232;737.4413355;731.3310772;8062.283165
37.85;0.192689416;96;6922;77.2552671;47.99740194;737.5951144;731.4743147;8064.133598
37.85;0.192689416;96;6922;77.26167708;47.99635987;737.7487275;731.6173912;8065.980273
37.85;0.192689416;96;6922;77.26812206;47.99566319;737.9021752;731.7603068;8067.823824
37.85;0.192689416;96;6922;77.2745972;47.99527399;738.0554575;731.9030617;8069.664826
37.85;0.192689416;96;6922;77.28109816;47.9951587;738.2085746;732.045656;8071.503764
37.85;0.192689416;96;6922;77.287621;47.99528764;738.3615268;732.1880901;8073.341022
37.85;0.192689416;96;6922;77.29416218;47.99563452;738.5143141;732.3303639;8075.176882
37.85;0.192689416;96;6922;77.30071844;47.996176;738.6669369;732.4724778;8077.011531
37.85;0.192689416;96;6922;77.30728684;47.9968914;738.8193951;732.6144318;8078.845077
37.85;0.192689416;96;6922;77.31386464;47.99776233;738.9716891;732.7562263;8080.677554
37.85;0.192689416;96;6922;77.32044931;47.99877244;739.123819;732.8978613;8082.508948
37.85;0.192689416;96;6922;77.32703851;47.99990716;739.2757849;733.039337;8084.339202
37.85;0.192689416;96;6922;77.33363002;48.0011535;739.4275871;733.1806537;8086.168228
37.85;0.192689416;96;6922;77.3402218;48.00249985;739.5792258;733.3218114;8087.995923
37.85;0.192689416;96;6922;77.3468119;48.00393584;739.730701;733.4628104;8089.822169
37.85;0.192689416;96;6922;77.35339852;48.00545217;739.882013;733.6036509;8091.646846
37.85;0.192689416;96;6922;77.35997995;48.00704051;740.033162;733.744333;8093.469828
37.85;0.192689416;96;6922;77.36655463;48.00869338;740.1841481;733.8848569;8095.290995
37.85;0.192689416;96;6922;77.37312108;48.01040406;740.3349715;734.0252228;8097.110228
37.85;0.192689416;96;6922;77.37967794;48.0121665;740.4856324;734.1654308;8098.927414
37.85;0.192689416;96;6922;77.38622398;48.01397526;740.636131;734.3054812;8100.742447
37.85;0.192689416;96;6922;77.39275806;48.01582542;740.7864674;734.4453741;8102.555226
37.85;0.192689416;96;6922;77.39927915;48.01771257;740.9366418;734.5851097;8104.365657
37.85;0.192689416;96;6922;77.40578632;48.0196327;741.0866544;734.7246881;8106.173653
37.85;0.192689416;96;6922;77.41227875;48.02158223;741.2365053;734.8641096;8107.979135
37.85;0.192689416;96;6922;77.41875571;48.02355789;741.3861948;735.0033744;8109.782032
37.85;0.192689416;96;6922;77.42521656;48.02555674;741.535723;735.1424825;8111.582278
37.85;0.192689416;96;6922;77.43166076;48.02757615;741.6850901;735.2814342;8113.379815
37.85;0.192689416;96;6922;77.43808784;48.0296137;741.8342962;735.4202297;8115.174593
37.85;0.192689416;96;6922;77.4444974;48.03166724;741.9833415;735.5588691;8116.966568
37.85;0.192689416;96;6922;77.45088914;48.03373482;742.1322263;735.6973526;8118.755704
37.85;0.192689416;96;6922;77.45726281;48.03581468;742.2809506;735.8356803;8120.541969
37.85;0.192689416;96;6922;77.46361823;48.03790522;742.4295146;735.9738526;8122.325341
37.85;0.192689416;96;6922;77.46995528;48.04000502;742.5779186;736.1118694;8124.1058
37.85;0.192689416;96;6922;77.47627213;48.04211274;742.7261627;736.2497311;8125.884566
37.85;0.192689416;96;6922;77.48249734;48.0442251;742.874247;736.3874377;8127.711846
37.85;0.192689416;96;6922;77.48873447;48.04634209;743.0221718;736.5249895;8129.515886
37.85;0.192689416;96;6922;77.49495583;48.04846289;743.1699372;736.6623866;8131.315053
37.85;0.192689416;96;6922;77.5011611;48.05058671;743.3175433;736.7996292;8133.109897
37.85;0.192689416;96;6922;77.50735006;48.0527129;743.4649904;736.9367175;8134.900798
37.85;0.192689416;96;6922;77.51352247;48.05484084;743.6122786;737.0736516;8136.688127
37.85;0.192689416;96;6922;77.51967829;48.05697;743.7594082;737.2104318;8138.47212
37.85;0.192689416;96;6922;77.5258176;48.05909992;743.9063791;737.3470581;8140.252945
37.85;0.192689416;96;6922;77.53194057;48.06123019;744.0531918;737.4835309;8142.030723
