Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.192689416;96;6922;77.53804742;48.06336046;744.1998462;737.6198501;8143.805548
37.85;0.192689416;96;6922;77.54413842;48.06549042;744.3463426;737.7560161;8145.577497
37.85;0.192689416;96;6922;77.55021386;48.06761981;744.4926811;737.8920289;8147.346638
37.85;0.192689416;96;6922;77.55627406;48.06974842;744.638862;738.0278888;8149.113033
37.85;0.192689416;96;6922;77.56231934;48.07187603;744.7848853;738.163596;8150.876744
37.85;0.192689416;96;6922;77.56835003;48.07400249;744.9307513;738.2991505;8152.637844
37.85;0.192689416;96;6922;77.57436639;48.07612764;745.0764602;738.4345526;8154.396437
37.85;0.192689416;96;6922;77.58036857;48.07825134;745.222012;738.5698025;8156.152742
37.85;0.192689416;96;6922;77.58635589;48.08037345;745.367407;738.7049003;8157.907545
37.85;0.192689416;96;6922;77.59231935;48.08249359;745.5126453;738.8398461;8159.667616
37.85;0.192689416;96;6922;77.54556161;48.08342063;745.6577271;738.9746402;8198.16223
37.85;0.192689416;96;6922;77.60966455;48.08593361;745.8026526;739.1092828;8159.822535
37.85;0.192689416;96;6922;77.61333142;48.08818469;745.9474219;739.2437739;8162.733981
37.85;0.192689416;96;6922;77.61712999;48.09034158;746.0920353;739.3781138;8165.966354
37.85;0.192689416;96;6922;77.62265028;48.092489;746.2364928;739.5123026;8168.029164
37.85;0.192689416;96;6922;77.62838779;48.09463255;746.3807947;739.6463406;8169.905772
37.85;0.192689416;96;6922;77.6341924;48.09677525;746.524941;739.7802278;8171.716628
37.85;0.192689416;96;6922;77.64002688;48.09891887;746.6689321;739.9139645;8173.495331
37.85;0.192689416;96;6922;77.64587142;48.10106398;746.812768;740.0475508;8175.257847
37.85;0.192689416;96;6922;77.65171618;48.1032101;746.9564489;740.1809868;8177.011497
37.85;0.192689416;96;6922;77.65755563;48.10535604;747.099975;740.3142729;8178.760189
37.85;0.192689416;96;6922;77.66338586;48.10750022;747.2433464;740.447409;8180.506638
37.85;0.192689416;96;6922;77.66920336;48.109641;747.3865633;740.5803955;8182.253353
37.85;0.192689416;96;6922;77.67500419;48.11177685;747.529626;740.7132324;8184.003193
37.85;0.192689416;96;6922;77.68078315;48.11390649;747.6725344;740.8459199;8185.759946
37.85;0.192689416;96;6922;77.68653228;48.11602881;747.8152889;740.9784582;8187.529374
37.85;0.192689416;96;6922;77.6922375;48.11814272;747.9578896;741.1108475;8189.321596
37.85;0.192689416;96;6922;77.69786964;48.12024682;748.1003366;741.2430879;8191.157401
37.85;0.192689416;96;6922;77.70335932;48.12233846;748.2426301;741.3751797;8193.08597
37.85;0.192689416;96;6922;77.7086553;48.12441469;748.3847703;741.5071229;8195.14163
37.85;0.192689416;96;6922;77.69692086;48.12629424;748.5267573;741.6389177;8208.768638
37.85;0.192689416;96;6922;77.56596619;48.12510573;748.6685914;741.7705643;8305.624869
37.85;0.192689416;96;6922;77.67549625;48.1273199;748.8102726;741.9020629;8236.650517
37.85;0.192689416;96;6922;77.74945363;48.13038314;748.9518011;742.0334136;8189.650115
37.85;0.192689416;96;6922;77.6949564;48.13168526;749.0931772;742.1646166;8232.702139
37.85;0.192689416;96;6922;77.70226813;48.13325488;749.2344009;742.2956721;8233.657997
37.85;0.192689416;96;6922;77.70539082;48.13488565;749.3754724;742.4265802;8237.111292
37.85;0.192689416;96;6922;77.70490431;48.13639901;749.5163919;742.5573411;8243.229979
37.85;0.192689416;96;6922;77.46874792;48.13181607;749.6571596;742.687955;8410.720359
37.85;0.192689416;96;6922;77.54449639;48.13134966;749.7977756;742.818422;8368.079439
37.85;0.192689416;96;6922;77.84710693;48.13803109;749.9382401;742.9487423;8157.044065
37.85;0.192689416;96;6922;77.48963106;48.13158625;750.0785532;743.078916;8400.637146
37.85;0.192689416;96;6922;77.50098262;48.12110705;750.2187151;743.2089434;8385.084974
30.85;0.192689416;96;6922;77.00664375;44.93044442;750.358726;743.3388246;7069.952587
30.85;0.192689416;96;6922;76.50933453;45.01535238;750.4985861;743.4685597;7150.10257
30.85;0.192689416;96;6922;76.37049174;45.00836117;750.6382954;743.5981489;7131.922872
30.85;0.192689416;96;6922;76.22921487;44.977548;750.7778542;743.7275924;7162.486253
30.85;0.192689416;96;6922;76.12658534;44.92942144;750.9172626;743.8568904;7178.26341
30.85;0.192689416;96;6922;75.88072729;44.87171257;751.0565208;743.9860429;7311.279993
30.85;0.192689416;96;6922;75.84118574;44.79110502;751.195629;744.1150503;7306.040553
30.85;0.192689416;96;6922;75.60885306;44.69502981;751.3345873;744.2439125;7443.296821
30.85;0.192689416;96;6922;75.66935912;44.57077134;751.4733958;744.3726299;7377.393084
30.85;0.192689416;96;6922;75.36013842;44.41097467;751.6120547;744.5012025;7572.338679
30.85;0.192689416;96;6922;75.34569367;44.24328136;751.7505643;744.6296306;7564.841643
30.85;0.192689416;96;6922;75.31690266;44.05521188;751.8889246;744.7579142;7566.017659
30.85;0.192689416;96;6922;75.29305377;43.8565008;752.0271358;744.8860536;7562.581024
30.85;0.192689416;96;6922;75.04704518;43.62942459;752.1651981;745.0140489;7715.295549
30.85;0.192689416;96;6922;75.07881242;43.41686106;752.3031116;745.1419002;7673.197119
30.85;0.192689416;96;6922;74.98027165;43.20790102;752.4408765;745.2696078;7721.088648
30.85;0.192689416;96;6922;75.15377269;43.00466728;752.578493;745.3971718;7573.923015
30.85;0.192689416;96;6922;75.00411928;42.8023305;752.7159612;745.5245924;7658.411151
30.85;0.192689416;96;6922;74.65895235;42.60614512;752.8532812;745.6518696;7862.259651
30.85;0.192689416;96;6922;74.86639311;42.43853858;752.9904533;745.7790038;7709.021737
30.85;0.192689416;96;6922;74.89074725;42.2725438;753.1274776;745.905995;7675.598233
30.85;0.192689416;96;6922;74.49109793;42.11105002;753.2643542;746.0328434;7923.069587
30.85;0.192689416;96;6922;74.79639576;41.96797964;753.4010834;746.1595491;7697.459169
30.85;0.192689416;96;6922;74.47579208;41.82940259;753.5376652;746.2861124;7886.324999
30.85;0.192689416;96;6922;74.73929125;41.72166453;753.6740999;746.4125334;7689.114483
30.85;0.192689416;96;6922;74.34628645;41.60204309;753.8103875;746.5388122;7939.14959
30.85;0.192689416;96;6922;74.65814703;41.50692744;753.9465283;746.664949;7705.522037
30.85;0.192689416;96;6922;74.32310723;41.40856705;754.0825224;746.7909439;7908.152169
30.85;0.192689416;96;6922;74.58718977;41.33404501;754.2183699;746.9167972;7709.850172
30.85;0.192689416;96;6922;74.12594053;41.25738639;754.3540711;747.042509;7987.925764
30.85;0.192689416;96;6922;74.55284564;41.20720367;754.4896261;747.1680794;7694.278004
30.85;0.192689416;96;6922;74.3799452;41.13570644;754.6250349;747.2935086;7805.355461
30.85;0.192689416;96;6922;74.30140052;41.07657378;754.7602979;747.4187967;7822.899555
30.85;0.192689416;96;6922;74.33865435;41.03370498;754.8954152;747.543944;7784.46407
30.85;0.192689416;96;6922;73.93589403;40.98582571;755.0303868;747.6689506;8013.962944
30.85;0.192689416;96;6922;74.20221375;40.97063545;755.165213;747.7938166;7819.29755
30.85;0.192689416;96;6922;73.96923682;40.94186383;755.2998939;747.9185421;7954.077389
30.85;0.192689416;96;6922;74.54334591;40.92561749;755.4344297;748.0431275;7557.484957
30.85;0.192689416;96;6922;73.79563873;40.88458326;755.5688206;748.1675727;8029.973207
30.85;0.192689416;96;6922;74.0837837;40.88513428;755.7030666;748.291878;7814.292906
30.85;0.192689416;96;6922;74.31817486;40.85743593;755.837168;748.4160435;7672.367658
30.85;0.192689416;96;6922;73.67504088;40.81625099;755.9711248;748.5400694;8069.08221
30.85;0.192689416;96;6922;74.66021053;40.82547128;756.1049374;748.6639559;7367.606986
30.85;0.192689416;96;6922;74.20002388;40.7848903;756.2386057;748.787703;7704.525384
30.85;0.192689416;96;6922;73.32638655;40.74704381;756.37213;748.911311;8247.272217
30.85;0.192689416;96;6922;73.69271885;40.76664662;756.5055105;749.0347799;7975.957262
30.85;0.192689416;96;6922;74.28729978;40.74740989;756.6387472;749.1581101;7601.890496
30.85;0.192689416;96;6922;74.0366863;40.70269766;756.7718403;749.2813015;7766.794226
30.85;0.192689416;96;6922;73.92541894;40.65995249;756.9047901;749.4043545;7826.139628
30.85;0.192689416;96;6922;73.89731797;40.62822479;757.0375966;749.527269;7828.440105
30.85;0.192689416;46;6922;74.05929585;40.60087309;757.1702599;749.6500454;7817.554841
30.85;0.192689416;46;6922;74.39825712;40.58097588;757.3027804;749.7726837;7783.582404
30.85;0.192689416;46;6922;74.6427815;40.56321932;757.435158;749.8951841;7818.31894
30.85;0.192689416;46;6922;74.94590992;40.55044785;757.567393;750.0175467;7803.618922
30.85;0.192689416;46;6922;75.23821909;40.54155019;757.6994855;750.1397718;7789.655133
30.85;0.192689416;46;6922;75.5274964;40.53573118;757.8314357;750.2618594;7776.052247
30.85;0.192689416;46;6922;75.78946065;40.5328226;757.9632437;750.3838097;7772.563642
30.85;0.192689416;46;6922;76.04040944;40.53287766;758.0949097;750.5056229;7770.12992
30.85;0.192689416;46;6922;76.29853822;40.53573411;758.2264338;750.6272991;7764.118974
30.85;0.192689416;46;6922;76.51214808;40.53993206;758.3578162;750.7488385;7758.353983
30.85;0.192689416;46;6922;76.80280542;40.54951017;758.489057;750.8702412;7728.768166
30.85;0.192689416;46;6922;76.96259763;40.56028405;758.6201564;750.9915074;7771.65143
30.85;0.192689416;46;6922;77.19117652;40.57133859;758.7511145;751.1126373;7745.0094
30.85;0.192689416;46;6922;77.40227186;40.58655042;758.8819315;751.2336309;7744.707869
30.85;0.192689416;46;6922;77.46729322;40.59881662;759.0126076;751.3544885;7805.925696
30.85;0.192689416;46;6922;77.72308543;40.61659216;759.1431428;751.4752102;7764.041188
30.85;0.192689416;46;6922;77.85691484;40.63266016;759.2735374;751.5957961;7774.42303
30.85;0.192689416;46;6922;77.94531945;40.64684181;759.4037915;751.7162465;7799.696836
30.85;0.192689416;46;6922;78.06239152;40.6621626;759.5339053;751.8365614;7808.559166
30.85;0.192689416;46;6922;78.180825;40.6770944;759.6638788;751.956741;7810.46462
30.85;0.192689416;46;6922;78.29848243;40.69355115;759.7937123;752.0767854;7813.56621
30.85;0.192689416;46;6922;78.34065309;40.70515761;759.9234059;752.1966949;7844.920248
30.85;0.192689416;46;6922;78.44464589;40.71883681;760.0529597;752.3164695;7840.308473
30.85;0.192689416;46;6922;78.53076234;40.73285166;760.182374;752.4361095;7847.685183
30.85;0.192689416;46;6922;78.54966366;40.74103755;760.3116488;752.5556149;7882.177962
30.85;0.192689416;46;6922;78.64752311;40.75302772;760.4407843;752.674986;7873.462939
30.85;0.192689416;46;6922;78.69230348;40.76149023;760.5697806;752.7942228;7891.045993
30.85;0.192689416;46;6922;78.75864593;40.76916698;760.698638;752.9133255;7889.719337
30.85;0.192689416;46;6922;78.79833343;40.77483388;760.8273565;753.0322943;7902.036659
30.85;0.192689416;46;6922;78.85396848;40.78031873;760.9559363;753.1511294;7899.31805
30.85;0.192689416;46;6922;78.91472877;40.78680457;761.0843776;753.2698308;7895.922741
30.85;0.192689416;46;6922;78.94547925;40.78763596;761.2126805;753.3883987;7903.781952
30.85;0.192689416;46;6922;79.02550335;40.79227715;761.3408451;753.5068333;7884.513562
30.85;0.192689416;46;6922;79.05292845;40.79457534;761.4688716;753.6251347;7888.724561
30.85;0.192689416;46;6922;79.14229599;40.79545839;761.5967602;753.7433031;7859.286209
30.85;0.192689416;46;6922;79.09854554;40.79271975;761.7245109;753.8613386;7896.998914
30.85;0.192689416;46;6922;79.16776717;40.79650838;761.852124;753.9792414;7874.392536
30.85;0.192689416;46;6922;79.18027415;40.79685581;761.9795996;754.0970116;7879.992932
30.85;0.192689416;46;6922;79.21916324;40.7971595;762.1069379;754.2146494;7870.112048
30.85;0.192689416;46;6922;79.20371286;40.79705917;762.2341389;754.3321549;7889.416079
30.85;0.192689416;46;6922;79.209746;40.79782535;762.3612029;754.4495283;7897.477279
30.85;0.192689416;46;6922;79.2082648;40.79736132;762.4881299;754.5667697;7909.825682
30.85;0.192689416;46;6922;79.22656619;40.79632135;762.6149202;754.6838792;7910.802285
30.85;0.192689416;46;6922;79.2456639;40.79354891;762.7415739;754.8008571;7910.294225
30.85;0.192689416;46;6922;79.26340925;40.78982243;762.8680911;754.9177034;7909.100487
30.85;0.192689416;46;6922;79.2804371;40.7862517;762.9944719;755.0344184;7907.501349
30.85;0.192689416;46;6922;79.2942778;40.78435729;763.1207166;755.151002;7907.520354
30.85;0.192689416;46;6922;79.31251445;40.77908196;763.2468253;755.2674546;7904.727663
30.85;0.192689416;46;6497;79.32938985;40.67734106;763.3727981;755.3837763;7823.724763
30.85;0.192689416;46;6497;79.34326512;40.67347294;763.4572159;755.4595989;7820.112149
30.85;0.192689416;46;6497;79.3537073;40.67045284;763.5415429;755.5353363;7818.766319
30.85;0.192689416;46;6497;79.38294266;40.66545836;763.6257789;755.6109886;7807.199634
30.85;0.192689416;46;6497;79.38270579;40.66040948;763.7099242;755.6865557;7810.609767
30.85;0.192689416;46;6497;79.40985998;40.65750185;763.7939789;755.7620379;7799.556714
30.85;0.192689416;46;6497;79.42591709;40.65368646;763.8779429;755.8374352;7794.052973
30.85;0.192689416;46;6497;79.42708579;40.64943914;763.9618165;755.9127478;7796.102852
30.85;0.192689416;46;6497;79.4606747;40.64239412;764.0455997;755.9879756;7779.844671
30.85;0.192689416;46;6497;79.45257514;40.63516702;764.1292926;756.0631189;7783.465133
30.85;0.192689416;46;6497;79.46562839;40.62992616;764.2128954;756.1381776;7775.386548
30.85;0.192689416;46;6497;79.48350616;40.62796626;764.2964081;756.213152;7765.200734
30.85;0.192689416;46;6497;79.47731629;40.62555375;764.3798307;756.288042;7768.892215
30.85;0.192689416;46;6497;79.48204565;40.62314499;764.4631635;756.3628478;7767.585578
30.85;0.192689416;46;6497;79.48413646;40.62053405;764.5464065;756.4375696;7767.912496
30.85;0.192689416;46;6497;79.48726112;40.61793518;764.6295598;756.5122073;7767.819566
30.85;0.192689416;46;6497;79.49019893;40.61536118;764.7126235;756.586761;7767.844486
30.85;0.192689416;46;6497;79.49316591;40.61283889;764.7955977;756.661231;7767.820673
30.85;0.192689416;46;6497;79.49601373;40.61037023;764.8784825;756.7356171;7767.791153
30.85;0.192689416;46;6497;79.49872948;40.60795535;764.961278;756.8099197;7767.745316
30.85;0.192689416;46;6497;79.50129308;40.60559265;765.0439842;756.8841387;7767.688019
30.85;0.192689416;46;6497;79.50370724;40.60328161;765.1266014;756.9582742;7767.619869
30.85;0.192689416;46;6497;79.50598025;40.60102313;765.2091295;757.0323264;7767.542368
30.85;0.192689416;46;6497;79.50811799;40.59881966;765.2915687;757.1062953;7767.45967
30.85;0.192689416;46;6497;79.51015003;40.59667465;765.373919;757.180181;7767.365712
30.85;0.192689416;46;6497;79.51209405;40.59459201;765.4561807;757.2539837;7767.261582
30.85;0.192689416;46;6497;79.51397515;40.59257631;765.5383537;757.3277033;7767.143898
30.85;0.192689416;46;6497;79.51581349;40.59063219;765.6204381;757.4013401;7767.010775
30.85;0.192689416;46;6497;79.5176257;40.58876417;765.7024341;757.474894;7766.861037
30.85;0.192689416;46;6497;79.5194244;40.58697648;765.7843418;757.5483653;7766.694452
30.85;0.192689416;46;6497;79.52121868;40.58527299;765.8661611;757.6217539;7766.51154
30.85;0.192689416;46;6497;79.52301449;40.58365707;765.9478924;757.69506;7766.313427
30.85;0.192689416;46;6497;79.52481516;40.58213158;766.0295355;757.7682837;7766.101671
30.85;0.192689416;46;6497;79.51430353;40.58269065;766.1110907;757.841425;7773.582434
30.85;0.192689416;46;6497;79.4959175;40.58469406;766.192558;757.9144841;7787.542715
30.85;0.192689416;46;6497;79.47127587;40.58528295;766.2739375;757.987461;7806.488683
30.85;0.192689416;46;6497;79.4644331;40.58516982;766.3552294;758.0603559;7816.430831
30.85;0.192689416;46;6497;79.46519879;40.58172646;766.4364336;758.1331688;7820.646348
30.85;0.192689416;46;6497;79.47461083;40.5764857;766.5175504;758.2058999;7818.623748
30.85;0.192689416;46;6497;79.47679169;40.57662239;766.5985797;758.2785491;7819.301765
30.85;0.192689416;46;6497;79.48520525;40.57240488;766.6795217;758.3511167;7817.295212
30.85;0.192689416;46;6497;79.48699619;40.57248868;766.7603765;758.4236026;7818.440315
30.85;0.192689416;46;6497;79.49314088;40.56891086;766.8411442;758.4960071;7817.813445
30.85;0.192689416;46;6497;79.4981621;40.56724149;766.9218249;758.5683301;7817.228769
30.85;0.192689416;46;6497;79.50106263;40.56720404;767.0024186;758.6405718;7818.212548
30.85;0.192689416;46;6497;79.50650851;40.56617331;767.0829255;758.7127323;7818.373115
30.85;0.192689416;46;6497;79.51137331;40.56473287;767.1633456;758.7848116;7818.670229
30.85;0.192689416;46;6497;79.51605743;40.56359066;767.2436791;758.8568099;7818.771083
30.85;0.192689416;46;6497;79.52081554;40.56300802;767.323926;758.9287272;7818.845933
30.85;0.192689416;46;6497;79.52519605;40.5622267;767.4040864;759.0005636;7819.077637
30.85;0.192689416;46;6497;79.52960893;40.56202939;767.4841605;759.0723193;7819.25392
30.85;0.192689416;46;6497;79.53349364;40.56127191;767.5641483;759.1439943;7819.807766
30.85;0.192689416;46;6497;79.53851911;40.56168364;767.6440499;759.2155886;7819.474617
30.85;0.192689416;46;6497;79.54067843;40.56145882;767.7238654;759.2871025;7820.706542
30.85;0.192689416;46;6497;79.54444685;40.5617969;767.8035949;759.358536;7821.013051
30.85;0.192689416;46;6497;79.5462438;40.56174724;767.8832385;759.4298891;7822.363913
30.85;0.192689416;46;6497;79.54995464;40.56229831;767.9627962;759.501162;7822.446605
30.85;0.192689416;46;6497;79.55119579;40.56246233;768.0422683;759.5723548;7823.95131
30.85;0.192689416;46;6497;79.55438626;40.56308184;768.1216547;759.6434675;7824.192405
30.85;0.192689416;46;6497;79.55550841;40.56324367;768.2009556;759.7145002;7825.571185
30.85;0.192689416;46;6497;79.5567679;40.56379565;768.280171;759.7854531;7826.778528
30.85;0.192689416;46;6497;79.55828117;40.56447272;768.3593011;759.8563261;7827.916504
30.85;0.192689416;46;6497;79.55877193;40.56496596;768.4383459;759.9271195;7829.681169
30.85;0.192689416;46;6497;79.563739;40.56563338;768.5173055;759.9978333;7829.1147
30.85;0.192689416;46;6497;79.56420836;40.56622019;768.59618;760.0684675;7830.788415
30.85;0.192689416;46;6497;79.5649021;40.56684397;768.6749696;760.1390224;7832.346971
30.85;0.192689416;46;6497;79.56649206;40.56747615;768.7536743;760.2094979;7833.428982
30.85;0.192689416;46;6497;79.56815973;40.5681346;768.8322941;760.2798941;7834.392465
30.85;0.192689416;46;6497;79.56960957;40.56875441;768.9108292;760.3502112;7835.458469
30.85;0.192689416;46;6497;79.57106966;40.56939254;768.9892798;760.4204492;7836.357443
30.85;0.192689416;46;6497;79.57177087;40.56996371;769.0676457;760.4906083;7837.027868
30.85;0.192689416;46;6497;79.57111245;40.57054428;769.1459273;760.5606884;7837.437453
30.85;0.192689416;46;6497;79.56847797;40.57114453;769.2241245;760.6306898;7838.047425
30.85;0.192689416;46;6497;79.56509713;40.57172741;769.3022374;760.7006124;7838.561508
30.85;0.192689416;46;6497;79.5608138;40.57225892;769.3802662;760.7704564;7839.087518
30.85;0.192689416;46;6497;79.55584221;40.57272314;769.4582109;760.8402218;7839.529545
30.85;0.192689416;46;6497;79.55014328;40.57310088;769.5360715;760.9099089;7839.965506
30.85;0.192689416;46;6497;79.54394919;40.57338015;769.6138483;760.9795175;7840.349418
30.85;0.192689416;46;6497;79.53734631;40.57355171;769.6915413;761.0490479;7840.648537
30.85;0.192689416;46;6497;79.53012069;40.5736042;769.7691506;761.1185001;7840.981135
30.85;0.192689416;46;6497;79.52269556;40.57354234;769.8466763;761.1878742;7841.136191
30.85;0.192689416;46;6497;79.51548665;40.57338036;769.9241184;761.2571703;7841.031309
30.85;0.192689416;46;6497;79.50777997;40.57308902;770.0014771;761.3263884;7840.927511
30.85;0.192689416;46;6497;79.49949406;40.57266548;770.0787524;761.3955288;7840.912293
30.85;0.192689416;46;6497;79.49143675;40.57213698;770.1559444;761.4645913;7840.605883
30.85;0.192689416;46;6497;79.48345809;40.57152427;770.2330533;761.5335763;7840.241377
30.85;0.192689416;46;6497;79.47565855;40.57081134;770.3100791;761.6024836;7839.595462
30.85;0.192689416;46;6497;79.46693346;40.56995886;770.3870219;761.6713135;7839.200225
30.85;0.192689416;46;6497;79.45894998;40.56903047;770.4638817;761.7400659;7838.336719
30.85;0.192689416;46;6497;79.45066768;40.56802078;770.5406588;761.8087411;7837.628806
30.85;0.192689416;46;6497;79.44162457;40.5668931;770.6173531;761.877339;7837.178904
30.85;0.192689416;46;6497;79.43350355;40.56573185;770.6939648;761.9458598;7836.356093
30.85;0.192689416;46;6497;79.42559679;40.56451127;770.7704939;762.0143036;7835.459434
30.85;0.192689416;46;6497;79.41808251;40.56326602;770.8469406;762.0826704;7834.539232
30.85;0.192689416;46;6497;79.41127914;40.56196441;770.9233049;762.1509603;7833.151517
30.85;0.192689416;46;6497;79.40282246;40.56054208;770.9995869;762.2191734;7832.464226
30.85;0.192689416;46;6497;79.39608417;40.55923232;771.0757868;762.2873098;7831.378328
30.85;0.192689416;46;6497;79.38635972;40.55772047;771.1519045;762.3553696;7831.22897
30.85;0.192689416;46;6497;79.38155601;40.55637978;771.2279402;762.4233529;7829.049512
30.85;0.192689416;46;6497;79.37414609;40.55488978;771.3038939;762.4912597;7828.015502
30.85;0.192689416;46;6497;79.36481644;40.55341616;771.3797659;762.5590901;7828.224205
30.85;0.192689416;46;6497;79.36176217;40.5521286;771.455556;762.6268443;7825.569294
30.85;0.192689416;46;6497;79.35287288;40.5505838;771.5312645;762.6945223;7825.401513
30.85;0.192689416;46;6497;79.34907051;40.54928493;771.6068915;762.7621242;7823.296885
30.85;0.192689416;46;6497;79.34091006;40.54777573;771.6824369;762.8296501;7822.947764
30.85;0.192689416;46;6497;79.33371972;40.5463789;771.7579009;762.8971;7822.488487
30.85;0.192689416;46;6497;79.33156187;40.54515831;771.8332837;762.9644741;7819.822385
30.85;0.192689416;46;6497;79.32687215;40.54386936;771.9085851;763.0317725;7818.410712
30.85;0.192689416;46;6497;79.31934145;40.54243144;771.9838055;763.0989952;7818.035511
30.85;0.192689416;46;6497;79.31298122;40.54110881;772.0589448;763.1661422;7817.393708
30.85;0.192689416;46;6497;79.30887675;40.53995814;772.1340031;763.2332138;7816.263935
30.85;0.192689416;46;6497;79.30305552;40.53864436;772.2089806;763.3002099;7815.395904
30.85;0.192689416;46;6497;79.29696105;40.53743965;772.2838773;763.3671308;7815.126949
30.85;0.192689416;46;6497;79.2928002;40.53630381;772.3586932;763.4339763;7813.976286
30.85;0.192689416;46;6497;79.28805511;40.53518408;772.4334286;763.5007467;7813.243212
30.85;0.192689416;46;6497;79.28387975;40.53410951;772.5080834;763.567442;7812.337548
30.85;0.192689416;46;6497;79.27975788;40.53307036;772.5826578;763.6340623;7811.534376
30.85;0.192689416;46;6497;79.27596;40.53207071;772.6571518;763.7006078;7810.682049
30.85;0.192689416;46;6497;79.27208257;40.53110717;772.7315656;763.7670783;7810.016395
30.85;0.192689416;46;6497;79.2687992;40.53018712;772.8058991;763.8334742;7809.145527
30.85;0.192689416;46;6497;79.26499424;40.529299;772.8801526;763.8997953;7808.711105
30.85;0.192689416;46;6497;79.26247846;40.52846379;772.9543261;763.9660419;7807.664214
30.85;0.192689416;46;6497;79.25828678;40.52764703;773.0284196;764.032214;7807.70334
30.85;0.192689416;46;6497;79.2571825;40.5269077;773.1024333;764.0983117;7806.097424
30.85;0.251842162;46;6497;79.23875181;38.91471241;773.1763673;764.1643351;7712.593172
30.85;0.251842162;46;6497;79.20701793;38.85015865;773.2502215;764.2302842;7717.385164
30.85;0.251842162;46;6497;79.1745713;38.78352872;773.3239962;764.2961592;7722.044817
30.85;0.251842162;46;6497;79.14830674;38.72364989;773.3976914;764.3619601;7725.58107
30.85;0.251842162;46;6497;79.12618128;38.66895949;773.4713072;764.427687;7728.549948
30.85;0.251842162;46;6497;79.10506161;38.62221116;773.5448437;764.49334;7732.858203
30.85;0.251842162;46;6497;79.08872519;38.5780476;773.618301;764.5589191;7735.268796
30.85;0.251842162;46;6497;79.06801368;38.53965206;773.6916791;764.6244245;7740.954349
30.85;0.251842162;46;6497;79.05234624;38.50518134;773.7649781;764.6898563;7744.559605
30.85;0.251842162;46;6497;79.03627425;38.4742896;773.8381981;764.7552145;7748.719034
30.85;0.251842162;46;6497;79.02071497;38.44727089;773.9113393;764.8204992;7753.00031
30.85;0.251842162;46;6497;79.00666614;38.42315825;773.9844016;764.8857105;7756.638137
30.85;0.251842162;46;6497;78.99141108;38.40248249;774.0573852;764.9508484;7761.209428
30.85;0.251842162;46;6497;78.97848382;38.38411968;774.1302902;765.0159131;7764.596788
30.85;0.251842162;46;6497;78.96353907;38.36863172;774.2031166;765.0809047;7769.316701
30.85;0.251842162;46;6497;78.95202923;38.3549625;774.2758645;765.1458231;7772.225831
30.85;0.251842162;46;6497;78.93745432;38.3433411;774.3485341;765.2106686;7776.904115
30.85;0.251842162;46;6497;78.92543971;38.33325276;774.4211253;765.2754412;7780.288865
30.85;0.251842162;46;6497;78.9126028;38.32459698;774.4936383;765.3401409;7784.202811
30.85;0.251842162;46;6497;78.90103044;38.31706797;774.5660732;765.4047678;7787.488502
30.85;0.251842162;46;6497;78.88914975;38.31054686;774.63843;765.4693221;7791.011063
30.85;0.251842162;46;6497;78.8783495;38.30485086;774.7107089;765.5338038;7794.015988
30.85;0.251842162;46;6497;78.86957733;38.30000454;774.7829099;765.598213;7796.19202
30.85;0.251842162;46;6497;78.85591649;38.29540884;774.8550331;765.6625498;7800.612228
30.85;0.251842162;46;6497;78.8501855;38.29152878;774.9270786;765.7268142;7801.105839
30.85;0.251842162;46;6497;78.83829475;38.28801653;774.9990464;765.7910063;7804.93638
30.85;0.251842162;46;6497;78.83256141;38.28485129;775.0709367;765.8551263;7805.525689
30.85;0.251842162;46;6497;78.82462732;38.28218366;775.1427496;765.9191742;7807.805763
30.85;0.251842162;46;6497;78.8159531;38.27935587;775.214485;765.98315;7809.873404
30.85;0.251842162;46;6497;78.80697974;38.27710246;775.2861432;766.0470539;7812.718912
30.85;0.251842162;46;6497;78.80918216;38.27519224;775.3577241;766.110886;7809.719341
30.85;0.251842162;46;6497;78.79641337;38.27304726;775.4292279;766.1746462;7814.292127
30.85;0.251842162;46;6497;78.79602767;38.27135233;775.5006547;766.2383348;7812.611612
30.85;0.251842162;46;6497;78.78988294;38.26978189;775.5720045;766.3019518;7814.190225
30.85;0.251842162;46;6497;78.78506406;38.26833799;775.6432774;766.3654972;7815.221312
30.85;0.251842162;46;6497;78.7818238;38.26700738;775.7144735;766.4289712;7815.386669
30.85;0.251842162;46;6497;78.77871666;38.26584628;775.7855929;766.4923738;7815.686529
30.85;0.251842162;46;6497;78.77965211;38.26480148;775.8566357;766.5557051;7813.747055
30.85;0.251842162;46;6497;78.77346888;38.26378002;775.9276019;766.6189651;7815.690727
30.85;0.251842162;46;6497;78.76939171;38.26286869;775.9984917;766.6821541;7816.341878
30.85;0.251842162;46;6497;78.77016798;38.26216168;776.0693051;766.745272;7814.55599
30.85;0.251842162;46;6497;78.76690922;38.26150515;776.1400421;766.8083189;7815.173797
30.85;0.251842162;46;6497;78.7677842;38.26096495;776.210703;766.8712949;7813.697125
30.85;0.251842162;46;6497;78.76575431;38.26044856;776.2812877;766.9342002;7813.812009
30.85;0.251842162;46;6497;78.76559046;38.26004163;776.3517963;766.9970346;7813.100048
30.85;0.251842162;46;6497;78.7634057;38.25966108;776.422229;767.0597984;7813.489921
30.85;0.251842162;46;6497;78.76269863;38.25938488;776.4925858;767.1224917;7813.028943
30.85;0.251842162;46;6497;78.76008152;38.25917616;776.5628668;767.1851144;7813.990358
30.85;0.251842162;46;6497;78.76267644;38.2590365;776.633072;767.2476668;7812.336256
30.85;0.251842162;46;6497;78.76122966;38.2588546;776.7032016;767.3101488;7812.774611
30.85;0.251842162;46;6497;78.76063849;38.25874107;776.7732556;767.3725605;7812.765719
30.85;0.251842162;46;6497;78.76009085;38.25867466;776.8432342;767.434902;7812.689699
30.85;0.251842162;46;6497;78.75944552;38.25864967;776.9131373;767.4971735;7812.618501
30.85;0.251842162;46;6497;78.75868578;38.25865993;776.9829651;767.5593749;7812.570772
30.85;0.251842162;46;6497;78.75782931;38.25869937;777.0527177;767.6215064;7812.554475
30.85;0.251842162;46;6497;78.75690663;38.25876296;777.1223951;767.683568;7812.572499
30.85;0.251842162;46;6497;78.75595564;38.25884633;777.1919974;767.7455598;7812.625247
30.85;0.251842162;46;6497;78.75501498;38.25894564;777.2615248;767.8074819;7812.7104
30.85;0.251842162;46;6497;78.75411798;38.25905773;777.3309772;767.8693344;7812.823974
30.85;0.251842162;46;6497;78.75328927;38.25918036;777.4003548;767.9311174;7812.961332
30.85;0.251842162;46;6497;78.75104326;38.25925703;777.4696576;767.9928308;7813.775871
30.85;0.251842162;46;6497;78.74689648;38.25934616;777.5388857;768.0544749;7815.884648
30.85;0.251842162;46;6497;78.75282125;38.25961186;777.6080393;768.1160497;7812.73811
30.85;0.251842162;46;6497;78.74771226;38.25966796;777.6771183;768.1775552;7815.556838
30.85;0.251842162;46;6497;78.74621898;38.25977945;777.7461229;768.2389915;7816.145049
30.85;0.251842162;46;6497;78.74492773;38.25992972;777.8150532;768.3003588;7817.092835
30.85;0.251842162;46;6497;78.75214401;38.26025715;777.8839092;768.3616571;7813.684562
30.85;0.251842162;46;6497;78.74671719;38.26035265;777.952691;768.4228864;7816.846097
30.85;0.251842162;46;6497;78.75264807;38.2606941;778.0213986;768.4840469;7814.19858
30.85;0.251842162;46;6497;78.7473217;38.26084049;778.0900323;768.5451386;7817.38429
30.85;0.251842162;46;6497;78.75343052;38.26123189;778.1585919;768.6061616;7814.734821
30.85;0.251842162;46;6497;78.74820926;38.26142224;778.2270777;768.667116;7817.958415
30.85;0.251842162;46;6497;78.75438561;38.26185406;778.2954898;768.7280018;7815.358036
30.85;0.251842162;46;6497;78.74926612;38.26208538;778.363828;768.7888192;7818.598772
30.85;0.251842162;46;6497;78.75548359;38.26255528;778.4320927;768.8495682;7816.039983
30.85;0.251842162;46;6497;78.7504343;38.26282384;778.5002838;768.9102489;7819.302312
30.85;0.251842162;46;6497;78.75668019;38.26332689;778.5684014;768.9708614;7816.787321
30.85;0.251842162;46;6497;78.75169826;38.26362677;778.6364456;769.0314057;7820.073033
30.85;0.251842162;46;6497;78.75745004;38.26415345;778.7044166;769.0918819;7817.936593
30.85;0.251842162;46;6497;78.75352566;38.26449912;778.7723142;769.1522901;7820.653003
30.85;0.251842162;46;6497;78.75904624;38.26503616;778.8401387;769.2126304;7818.698129
30.85;0.251842162;46;6497;78.75514828;38.26540574;778.9078901;769.2729028;7821.475043
30.85;0.251842162;46;6497;78.76034114;38.26595223;778.9755686;769.3331075;7819.758671
30.85;0.251842162;46;6497;78.75664234;38.26634198;779.043174;769.3932444;7822.497783
30.85;0.251842162;46;6497;78.76240598;38.26691738;779.1107067;769.4533138;7820.520014
30.85;0.251842162;46;6497;78.75859374;38.26732354;779.1781666;769.5133156;7823.357459
30.85;0.251842162;46;6497;78.76350871;38.26789358;779.2455537;769.5732499;7821.863927
30.85;0.251842162;46;6497;78.76000177;38.26832001;779.3128683;769.6331168;7824.582209
30.85;0.251842162;46;6497;78.76626292;38.26893637;779.3801104;769.6929164;7822.407544
30.85;0.251842162;46;6497;78.7624144;38.26937448;779.44728;769.7526488;7825.346474
30.85;0.251842162;46;6497;78.76701725;38.26996426;779.5143772;769.812314;7824.06187
30.85;0.251842162;46;6497;78.75780872;38.27023917;779.5814021;769.8719121;7829.912321
30.85;0.251842162;46;6497;78.76243988;38.27082376;779.6483548;769.9314432;7828.481437
30.85;0.251842162;46;6497;78.76994202;38.27147742;779.7152353;769.9909073;7825.748335
30.85;0.251842162;46;6497;78.76629564;38.27192721;779.7820438;770.0503046;7828.888567
30.85;0.251842162;46;6497;78.768113;38.27252283;779.8487803;770.1096351;7829.180463
30.85;0.251842162;46;6497;78.77574605;38.27319671;779.9154449;770.1688988;7826.690061
30.85;0.251842162;46;6497;78.77293702;38.27364859;779.9820376;770.228096;7829.724093
30.85;0.251842162;46;6497;78.76372423;38.27403456;780.0485586;770.2872265;7835.988881
30.85;0.251842162;46;6497;78.79120114;38.27515128;780.1150079;770.3462906;7823.25562
30.85;0.251842162;46;6497;78.76412896;38.27514098;780.1813856;770.4052883;7838.831075
30.85;0.251842162;46;6497;78.77125819;38.27590958;780.2476918;770.4642196;7836.645489
30.85;0.251842162;46;6497;78.76804312;38.27633841;780.3139266;770.5230846;7840.163205
30.85;0.251842162;46;6497;78.78549798;38.27720261;780.3800899;770.5818835;7832.774703
30.85;0.251842162;46;6497;78.78475707;38.27786218;780.446182;770.6406162;7834.638488
30.85;0.251842162;46;6497;78.79150206;38.27868748;780.5122029;770.6992829;7832.641701
30.85;0.251842162;46;6497;78.78612701;38.27926676;780.5781526;770.7578837;7836.89447
30.85;0.251842162;46;6497;78.79475795;38.28012165;780.6440313;770.8164185;7833.65545
30.85;0.251842162;46;6497;78.78913293;38.28067353;780.7098389;770.8748875;7837.844236
30.85;0.251842162;46;6497;78.79913905;38.28157283;780.7755757;770.9332908;7833.663897
30.85;0.251842162;46;6497;78.7982891;38.28220493;780.8412417;770.9916284;7835.414712
30.85;0.251842162;46;6497;78.79519578;38.28294756;780.9068368;771.0499004;7838.103787
30.85;0.251842162;46;6497;78.79353117;38.28363561;780.9723613;771.1081068;7840.120133
30.85;0.251842162;46;6497;78.79224094;38.28424607;781.0378152;771.1662478;7842.108256
30.85;0.251842162;46;6497;78.80354999;38.28514825;781.1031986;771.2243235;7837.333647
30.85;0.251842162;46;6497;78.78771948;38.28549025;781.1685115;771.2823338;7846.647368
30.85;0.251842162;46;6497;78.81336473;38.28663238;781.233754;771.3402789;7834.499963
30.85;0.251842162;46;6497;78.78482087;38.28662102;781.2989263;771.3981588;7850.526467
30.85;0.251842162;46;6497;78.79142285;38.28737978;781.3640283;771.4559737;7848.455708
30.85;0.251842162;46;6497;78.789066;38.28780593;781.4290601;771.5137235;7851.423212
30.85;0.251842162;46;6497;78.80274046;38.28859763;781.4940219;771.5714085;7845.908922
30.85;0.251842162;46;6497;78.80291066;38.28918081;781.5589137;771.6290285;7847.504345
30.85;0.251842162;46;6497;78.81010724;38.28990378;781.6237356;771.6865837;7845.476637
30.85;0.251842162;46;6497;78.80740501;38.29046102;781.6884876;771.7440743;7848.557731
30.85;0.251842162;46;6497;78.813475;38.29123594;781.7531699;771.8015002;7847.029364
30.85;0.251842162;46;6497;78.81736414;38.29199571;781.8177824;771.8588615;7846.699753
30.85;0.251842162;46;6497;78.81783771;38.29262341;781.8823253;771.9161583;7848.334795
30.85;0.251842162;46;6497;78.81707479;38.29333848;781.9467987;771.9733907;7850.574981
30.85;0.251842162;46;6497;78.82373312;38.29418425;782.0112026;772.0305587;7849.023565
30.85;0.251842162;46;6497;78.8170468;38.29475555;782.0755371;772.0876624;7854.368685
30.85;0.251842162;46;6497;78.83084968;38.29572801;782.1398023;772.1447019;7849.020283
30.85;0.251842162;46;6497;78.82832321;38.29642295;782.2039983;772.2016773;7851.924701
30.85;0.251842162;46;6497;78.82920692;38.29716259;782.268125;772.2585886;7853.063181
30.85;0.251842162;46;6497;78.82357199;38.29778783;782.3321827;772.315436;7857.497493
30.85;0.251842162;46;6497;78.83958424;38.2988547;782.3961714;772.3722194;7850.646039
30.85;0.251842162;46;6497;78.83400029;38.29942305;782.4600911;772.4289389;7855.134821
30.85;0.251842162;46;6497;78.83279779;38.30020752;782.5239419;772.4855947;7857.348382
30.85;0.251842162;46;6497;78.83910009;38.30107235;782.5877239;772.5421867;7855.729149
30.85;0.251842162;46;6497;78.8321004;38.30164217;782.6514372;772.5987152;7861.005294
30.85;0.251842162;46;6497;78.84680864;38.30262108;782.7150819;772.65518;7854.929713
30.85;0.251842162;46;6497;78.83583449;38.30311253;782.7786579;772.7115814;7862.052644
30.85;0.251842162;46;6497;78.83718679;38.30385252;782.8421655;772.7679193;7862.786622
30.85;0.251842162;46;6497;78.81741406;38.30398849;782.9056046;772.8241939;7874.441606
30.85;0.251842162;46;6497;78.80627282;38.30412933;782.9689754;772.8804053;7881.769403
30.85;0.251842162;46;6497;78.84988832;38.30536444;783.0322779;772.9365534;7860.594369
30.85;0.251842162;46;6497;78.83635524;38.30568282;783.0955122;772.9926383;7869.052672
30.85;0.251842162;46;6497;78.91488954;38.30878935;783.1586783;773.0486602;7828.42172
30.85;0.251842162;46;6497;78.81262064;38.30742185;783.2217764;773.1046191;7883.876724
30.85;0.251842162;46;6497;78.71229491;38.30415224;783.2848065;773.1605151;7941.453859
30.85;0.251842162;46;6497;78.95825809;38.31012924;783.3477686;773.2163482;7810.941712
30.85;0.251842162;46;6497;78.74844152;38.30557577;783.410663;773.2721186;7926.031203
30.85;0.251842162;46;6497;78.94914916;38.31085904;783.4734895;773.3278262;7819.985645
30.85;0.251842162;46;6497;78.96842979;38.3135201;783.5362484;773.3834712;7809.613497
30.85;0.251842162;46;6497;78.7504289;38.30858192;783.5989396;773.4390536;7931.415069
30.85;0.251842162;46;6497;79.04564779;38.31737631;783.6615633;773.4945736;7774.559602
30.85;0.251842162;46;6497;78.76871221;38.3122926;783.7241195;773.550031;7925.452534
30.85;0.251842162;46;6497;78.98754052;38.31911983;783.7866083;773.6054262;7809.623883
30.85;0.251842162;46;6497;78.76466486;38.3121105;783.8490298;773.660759;7932.845607
30.85;0.251842162;46;6497;79.05606058;38.3233796;783.911384;773.7160296;7776.436226
30.85;0.251842162;46;6497;78.7767632;38.31497973;783.973671;773.7712381;7929.925404
30.85;0.251842162;46;6497;78.71046377;38.30210948;784.0358909;773.8263845;7974.397309
30.85;0.251842162;46;6497;78.71687491;38.28840386;784.0980438;773.8814688;7976.183969
30.85;0.251842162;46;6497;78.79685797;38.28882419;784.1601296;773.9364913;7929.4886
30.85;0.251842162;46;6497;78.79054818;38.28938815;784.2221486;773.9914518;7926.525682
30.85;0.251842162;46;6497;78.79286013;38.29113268;784.2841008;774.0463506;7918.930156
30.85;0.251842162;46;6497;78.78556516;38.29307688;784.3459862;774.1011876;7916.420334
30.85;0.251842162;46;6497;78.77654172;38.29512625;784.4078049;774.155963;7915.439645
30.85;0.251842162;46;6497;78.76973117;38.29728766;784.469557;774.2106768;7914.203051
30.85;0.251842162;46;6497;78.77471506;38.29994222;784.5312426;774.265329;7907.686739
30.85;0.251842162;46;6497;78.83377581;38.30288407;784.5928617;774.3199198;7861.407773
30.85;0.251842162;46;6497;78.84063203;38.3091518;784.6544144;774.3744492;7876.770402
30.85;0.251842162;46;6497;78.84513002;38.30762368;784.7159008;774.4289173;7889.7084
30.85;0.251842162;46;6497;78.89488993;38.30736654;784.7773209;774.4833241;7875.824491
30.85;0.251842162;46;6497;78.90229762;38.30821903;784.8386749;774.5376698;7879.180418
30.85;0.251842162;46;6497;78.98253133;38.31390682;784.8999627;774.5919543;7836.744108
30.85;0.251842162;46;6497;78.88846143;38.31369537;784.9611845;774.6461778;7889.997016
30.85;0.251842162;46;6497;78.82955394;38.31503557;785.0223403;774.7003404;7922.355107
30.85;0.251842162;46;6497;79.03243395;38.3207479;785.0834303;774.754442;7818.595669
30.85;0.251842162;46;6497;78.85505942;38.31946665;785.1444544;774.8084828;7917.670085
30.85;0.251842162;46;6497;78.6677182;38.31787855;785.2054127;774.8624628;8020.980407
30.85;0.251842162;46;6497;78.51957911;38.31104795;785.2663054;774.9163822;8106.177653
30.85;0.251842162;46;6497;79.07807774;38.32363566;785.3271325;774.9702409;7806.778202
30.85;0.251842162;46;6497;78.63500019;38.31857035;785.387894;775.024039;8031.697003
30.85;0.251842162;46;6497;78.50779383;38.31113914;785.44859;775.0777766;8109.523636
30.85;0.251842162;46;6497;79.07138445;38.32179875;785.5092206;775.1314538;7811.633579
30.85;0.251842162;46;6497;78.68146288;38.31763782;785.569786;775.1850707;8006.039154
30.85;0.251842162;46;6497;78.51777787;38.30882044;785.630286;775.2386273;8105.566157
30.85;0.251842162;46;6497;79.0774535;38.31846824;785.6907209;775.2921236;7812.179876
30.85;0.251842162;46;6497;78.73003208;38.31571214;785.7510906;775.3455598;7984.146537
30.85;0.251842162;46;6497;78.53941346;38.30732067;785.8113953;775.3989359;8097.975084
30.85;0.251842162;46;6497;79.09252371;38.31745048;785.871635;775.452252;7809.41398
30.85;0.251842162;46;6497;78.75262067;38.31569111;785.9318098;775.5055081;7977.721806
30.85;0.251842162;46;6497;78.55543349;38.30817166;785.9919197;775.5587043;8094.588412
30.85;0.251842162;46;6497;79.10593647;38.31908938;786.0519649;775.6118407;7807.970548
30.85;0.251842162;46;6497;78.75912949;38.31790265;786.1119454;775.6649174;7979.872283
30.85;0.251842162;46;6497;78.56414312;38.31096244;786.1718613;775.7179344;8095.377106
30.85;0.251842162;46;6497;79.1146793;38.32235223;786.2317125;775.7708918;7808.853554
30.85;0.251842162;46;6497;78.76102881;38.32139887;786.2914994;775.8237896;7984.040623
30.85;0.251842162;46;6497;78.5691004;38.31465376;786.3512217;775.8766279;8097.890881
30.85;0.251842162;46;6497;79.12009268;38.32607847;786.4108798;775.9294068;7811.176093
30.85;0.251842162;46;6497;78.7622888;38.32507443;786.4704735;775.9821264;7988.180399
30.85;0.251842162;46;6497;78.57233839;38.31828583;786.530003;776.0347867;8100.991401
30.85;0.251842162;46;6497;79.1236885;38.32950591;786.5894684;776.0873878;7814.170169
30.85;0.251842162;46;6497;78.76380088;38.32832345;786.6488697;776.1399297;7991.957608
30.85;0.251842162;46;6497;78.57498616;38.3214113;786.708207;776.1924126;8104.184133
30.85;0.251842162;46;6497;79.12655289;38.33237885;786.7674804;776.2448364;7817.357756
30.85;0.251842162;46;6497;78.76601135;38.331025;786.8266899;776.2972013;7995.267129
30.85;0.251842162;46;6497;78.57776676;38.32400495;786.8858356;776.3495073;8107.205696
30.85;0.251842162;46;9414;79.12943416;38.64325313;786.9449176;776.4017545;8145.643977
30.85;0.251842162;46;9414;79.11157842;38.64868466;787.2326792;776.6839726;8164.590211
30.85;0.251842162;46;9414;78.78684556;38.64908297;787.5201308;776.9658733;8330.980521
30.85;0.251842162;46;9414;78.61147535;38.64258312;787.8072726;777.2474571;8446.361224
30.85;0.251842162;71;9414;78.84636026;38.64868564;788.094105;777.5287242;8265.053617
30.85;0.251842162;71;9414;78.5285371;38.65294768;788.3806284;777.8096751;8270.214753
30.85;0.251842162;71;9414;78.14503904;38.65649738;788.666843;778.09031;8308.629673
30.85;0.251842162;71;9414;77.80861968;38.65740013;788.9527492;778.3706294;8348.812871
30.85;0.251842162;71;9414;77.49947325;38.65591341;789.2383474;778.6506336;8388.403561
30.85;0.251842162;71;9414;77.29011747;38.6535482;789.5236378;778.9303229;8382.608058
30.85;0.251842162;71;9414;76.97914042;38.64743292;789.8086208;779.2096977;8436.739646
30.85;0.251842162;71;9414;76.71164263;38.63834476;790.0932967;779.4887583;8461.568695
30.85;0.251842162;71;9414;76.55528445;38.62828451;790.3776659;779.7675052;8449.05679
30.85;0.251842162;71;9414;76.38440987;38.61535138;790.6617286;780.0459386;8445.478021
30.85;0.251842162;71;9414;76.24275367;38.60059768;790.9454853;780.3240589;8433.486524
30.85;0.251842162;71;9414;76.12704382;38.58446098;791.2289362;780.6018665;8414.639701
30.85;0.251842162;71;9414;76.03408157;38.5674943;791.5120817;780.8793616;8390.095579
30.85;0.251842162;71;9414;75.9625273;38.55025512;791.7949221;781.1565448;8359.973823
30.85;0.251842162;71;9414;75.90621773;38.53323077;792.0774578;781.4334163;8327.372104
30.85;0.251842162;71;9414;75.86411028;38.51688708;792.359689;781.7099764;8292.198476
30.85;0.251842162;71;9414;75.82843043;38.50154485;792.641616;781.9862255;8258.570907
30.85;0.251842162;71;9414;75.80293352;38.48752675;792.9232393;782.262164;8223.560524
30.85;0.251842162;71;9414;75.77289927;38.47490148;793.2045592;782.5377922;8195.756696
30.85;0.251842162;71;9414;75.76617154;38.46410918;793.4855759;782.8131105;8157.719043
30.85;0.251842162;71;9414;75.7174773;38.45437754;793.7662898;783.0881192;8148.966702
30.85;0.251842162;71;9414;75.77079924;38.44814598;794.0467012;783.3628187;8082.613597
30.85;0.251842162;71;9414;75.60586913;38.43870927;794.3268105;783.6372092;8149.018695
30.85;0.251842162;71;9414;75.6392652;38.43375219;794.6066179;783.9112912;8101.934164
30.85;0.251842162;71;9414;75.73067902;38.432294;794.8861239;784.185065;8021.393551
30.85;0.251842162;71;9414;75.51186315;38.42595349;795.1653287;784.458531;8130.832173
30.85;0.251842162;71;9414;75.56459902;38.42411918;795.4442326;784.7316895;8080.590216
30.85;0.251842162;71;9414;75.6853382;38.42601238;795.722836;785.0045408;7990.090113
30.85;0.251842162;71;9414;75.4378517;38.42200126;796.0011392;785.2770852;8126.554473
30.85;0.251842162;71;9414;75.49498551;38.42201597;796.2791425;785.5493232;8082.223207
30.85;0.251842162;71;9414;75.67423161;38.42827588;796.5568463;785.8212551;7959.870221
30.85;0.251842162;71;9414;75.51947886;38.4288712;796.8342508;786.0928812;8046.794953
30.85;0.251842162;71;9414;75.51999833;38.43186445;797.1113564;786.3642019;8043.947584
30.85;0.251842162;71;9414;75.43988553;38.43263853;797.3881635;786.6352175;8091.951809
30.85;0.251842162;71;9414;75.61780588;38.44073087;797.6646722;786.9059283;7981.109104
30.85;0.251842162;71;9414;75.41686863;38.44127882;797.940883;787.1763347;8107.102842
30.85;0.251842162;71;9414;75.40759793;38.4432914;798.2167962;787.4464371;8121.28532
30.85;0.251842162;71;9414;75.40300637;38.4442106;798.4924121;787.7162357;8131.97717
30.85;0.251842162;71;9414;75.70843841;38.45660743;798.767731;787.9857309;7945.509322
30.85;0.251842162;71;9414;75.52519535;38.46050249;799.0427533;788.2549231;8064.717483
30.85;0.251842162;71;9414;75.44703759;38.46620344;799.3174792;788.5238126;8128.847279
30.85;0.251842162;71;9414;75.43522484;38.46820949;799.5919091;788.7923998;8150.492982
30.85;0.251842162;71;9414;75.70042692;38.48008237;799.8660432;789.0606849;7998.675606
30.85;0.251842162;71;9414;75.5061318;38.48486086;800.139882;789.3286683;8134.308134
30.85;0.251842162;71;9414;75.4651154;38.4886147;800.4134257;789.5963504;8181.667324
30.85;0.251842162;71;9414;75.49422352;38.49255256;800.6866747;789.8637315;8185.02379
30.85;0.251842162;71;9414;75.49268044;38.49571912;800.9596292;790.1308119;8207.059423
30.85;0.251842162;71;9414;75.52134921;38.49981516;801.2322896;790.397592;8210.90677
30.85;0.251842162;71;9414;75.54210056;38.50422683;801.5046562;790.6640722;8219.972007
30.85;0.251842162;71;9414;75.57334251;38.50945258;801.7767294;790.9302526;8223.113518
30.85;0.251842162;71;1950;75.59929862;37.18411611;802.0485093;791.1961338;6827.036392
30.85;0.251842162;71;1950;75.67722782;37.19236091;801.4753889;790.6535005;6777.069316
30.85;0.251842162;71;1950;75.67498264;37.19365715;800.9028859;790.1114775;6774.733169
30.85;0.251842162;71;1950;75.66487179;37.195507;800.3309999;789.5700639;6774.092193
30.85;0.251842162;71;1950;75.65067274;37.19723544;799.75973;789.0292591;6774.963561
30.85;0.251842162;71;1950;75.63637127;37.19869299;799.1890758;788.4890624;6775.767991
30.85;0.251842162;71;1950;75.62338612;37.199832;798.6190364;787.9494732;6775.988567
30.85;0.251842162;71;1950;75.61210849;37.20061389;798.0496113;787.4104908;6775.544326
30.85;0.251842162;71;1950;75.60296099;37.20100931;797.4807997;786.8721144;6774.202852
30.85;0.251842162;71;1950;75.85443415;37.20781918;796.912601;786.3343434;6609.171742
30.85;0.251842162;71;1950;75.81454996;37.2121132;796.3450146;785.7971771;6623.733756
30.85;0.251842162;71;1950;75.78880395;37.21557437;795.7780398;785.2606149;6632.717487
30.85;0.251842162;71;1950;75.67880452;37.21578782;795.2116759;784.724656;6696.422261
30.85;0.251842162;71;1950;75.67197379;37.21566447;794.6459223;784.1892997;6695.127394
30.85;0.251842162;71;1950;75.66256579;37.21508324;794.0807783;783.6545455;6693.907176
30.85;0.251842162;71;1950;75.62597869;37.21381281;793.5162433;783.1203926;6710.911866
30.85;0.251842162;71;1950;75.63968998;37.21293937;792.9523165;782.5868403;6697.619531
30.85;0.251842162;71;1950;75.6437577;37.21142265;792.3889974;782.053888;6689.046157
30.85;0.251842162;71;1950;75.64442291;37.20958066;791.8262853;781.521535;6682.695081
30.85;0.251842162;71;1950;75.63446495;37.20717326;791.2641795;780.9897806;6684.191795
30.85;0.251842162;71;1950;75.61296598;37.20408096;790.7026794;780.4586242;6691.940413
30.85;0.251842162;71;1950;75.62496204;37.20128486;790.1417844;779.928065;6679.216146
30.85;0.251842162;71;1950;75.62133743;37.19805295;789.5814937;779.3981024;6676.496167
30.85;0.251842162;71;1950;75.6217185;37.19489544;789.0218068;778.8687358;6670.363337
30.85;0.251842162;71;1950;75.608806;37.19136501;788.4627229;778.3399644;6672.739763
30.85;0.251842162;71;1950;75.60019666;37.18761421;787.9042415;777.8117876;6674.105711
30.85;0.251842162;71;1950;75.60706375;37.18423108;787.3463618;777.2842048;6664.316316
30.85;0.251842162;71;1950;75.61188521;37.18088543;786.7890833;776.7572151;6656.158653
30.85;0.251842162;71;1950;75.60574339;37.17738898;786.2324052;776.2308181;6654.542404
30.85;0.251842162;71;1950;75.60634554;37.17401268;785.676327;775.705013;6648.633528
30.85;0.251842162;71;1950;75.60100277;37.1705417;785.120848;775.1797992;6646.371539
30.85;0.251842162;71;1950;75.60273753;37.1672744;784.5659675;774.6551759;6639.063848
30.85;0.251842162;71;1950;75.59953835;37.16395805;784.0116849;774.1311426;6635.122059
30.85;0.251842162;71;1950;75.58602818;37.16042301;783.4579996;773.6076985;6637.239143
