Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.251842162;71;1950;75.58284671;37.15696809;782.9049109;773.084843;6633.113532
30.85;0.251842162;71;1950;75.57945673;37.15349231;782.3524181;772.5625755;6628.905961
30.85;0.251842162;71;1950;75.57596567;37.14999586;781.8005207;772.0408953;6624.604045
30.85;0.251842162;71;1950;75.57234831;37.14646888;781.2492179;771.5198016;6620.237781
30.85;0.251842162;71;1950;75.56858451;37.14290292;780.6985092;770.999294;6615.816665
30.85;0.251842162;71;1950;75.5646691;37.13929269;780.1483939;770.4793716;6611.339365
30.85;0.251842162;71;1950;75.56028312;37.13567952;779.5988714;769.9600339;6606.588078
30.85;0.251842162;71;1950;75.55684073;37.13199042;779.049941;769.4412801;6601.723271
30.85;0.251842162;71;1950;75.55338534;37.1282543;778.5016021;768.9231097;6596.668321
30.85;0.251842162;71;1950;75.55050825;37.12450213;777.953854;768.4055219;6590.914008
30.85;0.251842162;71;1950;75.54643297;37.12069764;777.4066962;767.8885162;6585.669503
30.85;0.251842162;71;1950;75.542038;37.1168506;776.8601279;767.3720918;6580.411965
30.85;0.251842162;71;1950;75.53733924;37.11297869;776.3141486;766.8562481;6575.025656
30.85;0.251842162;71;1950;75.53149934;37.1089872;775.7687575;766.3409845;6570.48679
30.85;0.251842162;71;1950;75.51927088;37.1049007;775.2239542;765.8263003;6568.906949
30.85;0.251842162;71;1950;75.52358995;37.10100996;774.6797379;765.3121948;6557.629439
30.85;0.251842162;71;1950;75.52694951;37.0971966;774.1361079;764.7986675;6546.707663
30.85;0.251842162;71;1950;75.52039443;37.09321793;773.5930638;764.2857176;6541.61591
30.85;0.251842162;71;1950;75.51827827;37.08929455;773.0506048;763.7733444;6533.501559
30.85;0.251842162;71;1950;75.52574071;37.08568593;772.5087303;763.2615475;6519.057188
30.85;0.251842162;71;1950;75.50790826;37.08166811;771.9674398;762.750326;6520.022869
30.85;0.251842162;71;1950;75.4887082;37.077287;771.4267324;762.2396794;6522.242544
30.85;0.251842162;71;1950;75.55363351;37.07500412;770.8866077;761.729607;6471.028944
30.85;0.251842162;71;1950;75.57254003;37.07319504;770.347065;761.2201082;6447.72713
30.85;0.251842162;71;1950;75.34455292;37.06518079;769.8081037;760.7111823;6579.981774
30.85;0.251842162;71;1950;75.30049626;37.05743762;769.2697231;760.2028287;6600.79541
30.85;0.251842162;71;1950;75.32363049;37.05072793;768.7319226;759.6950467;6576.251285
30.85;0.251842162;71;1950;75.3182343;37.04392962;768.1947016;759.1878357;6568.821635
30.85;0.251842162;71;1950;75.31201563;37.03704621;767.6580595;758.681195;6562.19332
30.85;0.251842162;71;1950;75.30535096;37.03006279;767.1219956;758.175124;6555.844596
30.85;0.251842162;71;1950;75.29975179;37.02306031;766.5865094;757.6696221;6548.704356
30.85;0.251842162;71;1950;75.29411759;37.01609258;766.0516002;757.1646887;6541.468967
30.85;0.251842162;71;1950;75.28820336;37.00921966;765.5172673;756.660323;6534.331372
30.85;0.251842162;71;1950;75.28185048;37.00249323;764.9835102;756.1565245;6527.407238
30.85;0.251842162;71;1950;75.27499145;36.99595001;764.4503282;755.6532924;6520.740014
30.85;0.251842162;71;1950;75.26761431;36.98960927;763.9177208;755.1506263;6514.331216
30.85;0.251842162;71;1950;75.25973855;36.9834737;763.3856872;754.6485254;6508.161225
30.85;0.251842162;71;1950;75.25140289;36.97753239;762.854227;754.146989;6502.199942
30.85;0.251842162;71;1950;75.24265769;36.97176477;762.3233394;753.6460167;6496.412582
30.85;0.251842162;71;1950;75.23355892;36.96614461;761.7930238;753.1456077;6490.763347
30.85;0.251842162;71;1950;75.22416322;36.96064352;761.2632797;752.6457614;6485.21793
30.85;0.251842162;71;1950;75.21452396;36.95523357;760.7341064;752.1464771;6479.745203
30.85;0.251842162;71;1950;75.20385796;36.94985961;760.2055032;751.6477543;6474.879222
30.85;0.251842162;71;1950;75.19406028;36.94453472;759.6774697;751.1495923;6469.386544
30.85;0.251842162;71;1950;75.18404472;36.93923779;759.1500051;750.6519904;6463.939562
30.85;0.251842162;71;1950;75.17390834;36.93395264;758.6231089;750.1549481;6458.496004
30.85;0.251842162;71;1950;75.16368092;36.92866784;758.0967805;749.6584647;6453.041238
30.85;0.251842162;71;1950;75.15337552;36.92337546;757.5710191;749.1625396;6447.568756
30.85;0.251842162;71;1950;75.14299991;36.91807052;757.0458243;748.6671722;6442.074826
30.85;0.251842162;71;1950;75.13255843;36.91275027;756.5211954;748.1723617;6436.557643
30.85;0.251842162;71;1950;75.12205311;36.90741351;755.9971318;747.6781077;6431.016796
30.85;0.251842162;71;1950;75.11148441;36.9020601;755.4736329;747.1844095;6425.452841
30.85;0.251842162;71;1950;75.10085189;36.89669052;754.9506981;746.6912664;6419.866941
30.85;0.251842162;71;1950;75.09015472;36.89130559;754.4283268;746.1986778;6414.26059
30.85;0.251842162;71;1950;75.07939204;36.88590628;753.9065183;745.7066432;6408.635405
30.85;0.251842162;71;1950;75.0685632;36.88049358;753.3852721;745.2151618;6402.992981
30.85;0.251842162;71;1950;75.05766792;36.87506842;752.8645875;744.7242331;6397.334806
30.85;0.251842162;71;1950;75.04670631;36.86963164;752.344464;744.2338564;6391.66222
30.85;0.251842162;71;1950;75.03567893;36.86418399;751.824901;743.7440311;6385.976396
30.85;0.251842162;71;1950;75.02458671;36.85872609;751.3058977;743.2547567;6380.278352
30.85;0.251842162;71;1950;75.01421551;36.85329259;750.7874538;742.7660324;6374.025067
30.85;0.251842162;71;1950;75.18813214;36.85244857;750.2695684;742.2778577;6253.00909
30.85;0.251842162;71;1950;75.00826011;36.84623399;749.7522411;741.7902319;6349.651904
30.85;0.251842162;71;1950;75.27326173;36.84878179;749.2354713;741.3031544;6172.999383
30.85;0.251842162;71;1950;75.26614266;36.85038697;748.7192582;740.8166247;6159.526074
30.85;0.251842162;71;1950;75.04880399;36.84581858;748.2036014;740.330642;6278.689335
30.85;0.251842162;71;1950;75.05221085;36.84205597;747.6885003;739.8452058;6266.038061
35.85;0.251842162;71;1950;75.46678507;38.82885324;747.1739541;739.3603155;7041.704474
35.85;0.251842162;71;1950;75.86390685;38.78553962;746.6599624;738.8759704;6970.505794
35.85;0.251842162;71;1950;75.97859753;38.79259086;746.1465246;738.39217;6963.261584
35.85;0.251842162;71;1950;76.12040302;38.81801209;745.63364;737.9089135;6919.621033
35.85;0.251842162;71;1950;76.329889;38.8673773;745.121308;737.4262005;6822.557605
35.85;0.251842162;71;1950;76.48192405;38.94539907;744.6095281;736.9440303;6747.56747
35.85;0.251842162;71;1950;76.60742865;39.04527169;744.0982996;736.4624023;6679.016633
35.85;0.251842162;71;1950;76.71565959;39.17856928;743.587622;735.9813159;6617.548745
35.85;0.251842162;71;1950;76.80523967;39.34195255;743.0774947;735.5007704;6565.258743
35.85;0.251842162;71;1950;76.86913444;39.50869053;742.5679171;735.0207653;6525.310849
35.85;0.251842162;71;1950;76.9477976;39.6916698;742.0588885;734.5412999;6476.6424
35.85;0.251842162;71;1950;77.00664336;39.87643924;741.5504084;734.0623737;6439.465565
35.85;0.251842162;71;1950;77.05815419;40.05672605;741.0424762;733.583986;6406.545699
35.85;0.251842162;71;1950;77.10592064;40.23133752;740.5350914;733.1061363;6376.174134
35.85;0.251842162;71;1950;77.14217665;40.3871557;740.0282532;732.6288239;6351.933495
35.85;0.251842162;71;1950;77.17619758;40.53849814;739.5219612;732.1520482;6330.068684
35.85;0.251842162;71;1950;77.2046285;40.6667991;739.0162147;731.6758087;6310.517633
35.85;0.251842162;71;1950;77.23621231;40.7900712;738.5110132;731.2001047;6290.3877
35.85;0.251842162;71;1950;77.25917774;40.89561777;738.0063561;730.7249356;6274.97166
35.85;0.251842162;71;1950;77.2804311;40.98977071;737.5022427;730.2503008;6260.848369
35.85;0.251842162;71;1950;77.3003478;41.07420225;736.9986726;729.7761997;6248.028699
35.85;0.251842162;71;1950;77.31680554;41.14755331;736.495645;729.3026317;6237.331082
35.85;0.251842162;71;1950;77.33340911;41.21222828;735.9931595;728.8295963;6226.869313
35.85;0.251842162;71;1950;77.38409964;41.27009401;735.4912154;728.3570928;6196.701065
35.85;0.251842162;71;1950;77.41312691;41.31998454;734.9898121;727.8851205;6179.123802
35.85;0.251842162;71;1950;77.46130907;41.36497682;734.4889492;727.4136791;6150.393965
35.85;0.251842162;71;1950;77.43791735;41.40341474;733.9886259;726.9427677;6165.182541
35.85;0.251842162;71;1950;77.52124048;41.43857769;733.4888418;726.4723859;6116.005384
35.85;0.251842162;71;1950;77.31546597;41.46593295;732.9895961;726.002533;6242.556229
35.85;0.251842162;71;1950;77.34094484;41.49073531;732.4908885;725.5332084;6230.792431
35.85;0.251842162;71;1950;77.61689206;41.51762074;731.9927182;725.0644116;6067.994776
35.85;0.251842162;71;1950;77.59040181;41.53888408;731.4950847;724.5961419;6080.705912
35.85;0.251842162;71;1950;77.50999054;41.5548977;730.9979874;724.1283988;6129.904595
35.85;0.251842162;71;1950;77.52998802;41.57234929;730.5014257;723.6611817;6123.670679
35.85;0.251842162;71;1950;77.56892717;41.58628963;730.0053991;723.1944899;6102.430875
35.85;0.251842162;71;1950;77.61908903;41.59945023;729.509907;722.7283229;6073.649457
35.85;0.251842162;71;1950;77.65903435;41.61189561;729.0149488;722.2626801;6050.898339
35.85;0.251842162;71;1950;77.67548268;41.6230851;728.5205239;721.797561;6043.004393
35.85;0.251842162;71;1950;77.69211424;41.63306855;728.0266317;721.3329648;6035.491616
35.85;0.251842162;71;1950;77.70814683;41.64197825;727.5332718;720.868891;6028.442717
35.85;0.251842162;71;1950;77.7252226;41.64999191;727.0404435;720.4053391;6020.649291
35.85;0.251842162;71;1950;77.63780258;41.6537288;726.5481462;719.9423085;6077.137953
35.85;0.251842162;71;1950;77.60780745;41.6557771;726.0563793;719.4797985;6099.40029
35.85;0.251842162;71;1950;77.5726416;41.65603341;725.5651424;719.0178086;6122.394445
35.85;0.251842162;71;1950;77.58355904;41.65650525;725.0744348;718.5563382;6120.778985
35.85;0.251842162;71;1950;77.60406388;41.65656888;724.5842559;718.0953867;6110.642821
35.85;0.251842162;71;1950;77.57774564;41.65526593;724.0946052;717.6349536;6126.851203
35.85;0.251842162;71;1950;77.59545248;41.6541615;723.6054821;717.1750382;6118.98948
35.85;0.251842162;71;1950;77.60469501;41.65258303;723.1168861;716.7156399;6115.184516
35.85;0.251842162;71;1950;77.60173685;41.65055862;722.6288165;716.2567583;6116.185995
35.85;0.251842162;71;1950;77.6222575;41.64885713;722.1412728;715.7983926;6105.28016
35.85;0.251842162;71;1950;77.6360583;41.64709606;721.6542545;715.3405423;6097.458744
35.85;0.251842162;71;1950;77.63314088;41.64502686;721.167761;714.8832069;6098.567216
35.85;0.251842162;71;1950;77.63928122;41.64308656;720.6817917;714.4263858;6094.157776
35.85;0.251842162;71;1950;77.66730108;41.64174257;720.196346;713.9700784;6076.884611
35.85;0.251842162;71;1950;77.64548673;41.63961345;719.7114234;713.514284;6087.827241
35.85;0.251842162;71;1950;77.70356816;41.63914889;719.2270233;713.0590022;6052.001901
35.85;0.251842162;71;1950;77.78457607;41.64064376;718.7431451;712.6042323;5999.99095
35.85;0.251842162;71;1950;77.55707577;41.63546535;718.2597884;712.1499739;6133.919433
35.85;0.251842162;71;1950;77.74240193;41.63655255;717.7769525;711.6962262;6023.837259
35.85;0.251842162;71;1950;77.79191075;41.63784405;717.2946368;711.2429887;5988.43685
35.85;0.251842162;71;1950;77.82773436;41.64009615;716.8128409;710.7902609;5961.36983
35.85;0.251842162;71;1950;77.56206811;41.63413517;716.3315641;710.3380422;6116.528711
35.85;0.251842162;71;1950;77.75635333;41.63499303;715.8508059;709.886332;6000.319524
35.85;0.251842162;71;1950;77.83454183;41.63748024;715.3705657;709.4351297;5945.243884
35.85;0.251842162;71;1950;77.5452511;41.63051389;714.8908431;708.9844348;6112.387797
35.85;0.251842162;71;1950;77.7778072;41.63174484;714.4116373;708.5342467;5971.891893
35.85;0.380491892;71;1950;77.75273861;40.28646587;713.9329478;708.0845649;5980.080933
35.85;0.380491892;71;1950;77.47472918;40.16169652;713.4547742;707.6353886;6127.860327
35.85;0.380491892;71;1950;77.55026829;40.06792839;712.9771158;707.1867175;6068.568738
35.85;0.380491892;71;1950;77.49786821;39.98937561;712.4999721;706.7385509;6083.401225
35.85;0.380491892;71;1950;77.5556521;39.91595493;712.0233426;706.2908882;6036.997973
35.85;0.380491892;71;1950;77.54784539;39.86492981;711.5472266;705.843729;6030.656342
35.85;0.380491892;99;1950;77.38835744;39.82838195;711.0716237;705.3970725;6053.574464
35.85;0.380491892;99;1950;77.0436814;39.79029458;710.5965332;704.9509183;6083.698108
35.85;0.380491892;99;1950;76.8001598;39.76169066;710.1219546;704.5052658;6088.215425
35.85;0.380491892;99;1950;76.58914789;39.73768329;709.6478875;704.0601144;6088.854116
35.85;0.380491892;99;1950;76.4270691;39.71626118;709.1743311;703.6154636;6063.82875
35.85;0.380491892;99;1950;76.21939479;39.69607276;708.701285;703.1713128;6070.545799
35.85;0.380491892;99;1950;76.04292966;39.67802856;708.2287486;702.7276614;6069.221961
35.85;0.380491892;99;1950;75.86803947;39.66104941;707.7567214;702.2845089;6072.509616
35.85;0.380491892;99;1950;75.7126328;39.64564897;707.2852028;701.8418547;6070.601076
35.85;0.380491892;99;1950;75.56523676;39.63176145;706.8141923;701.3996982;6069.365049
35.85;0.380491892;99;1950;75.42076583;39.61947791;706.3436894;700.958039;6072.350018
35.85;0.380491892;99;1950;75.30469201;39.60881638;705.8736934;700.5168764;6061.537008
35.85;0.380491892;99;1950;75.19506485;39.60010407;705.4042038;700.0762099;6052.41517
35.85;0.380491892;99;1950;75.09270597;39.59309975;704.9352201;699.6360389;6043.024212
35.85;0.380491892;99;1950;74.99118281;39.58763085;704.4667418;699.1963628;6037.078281
35.85;0.380491892;99;1950;74.89094948;39.58353329;703.9987683;698.7571812;6035.052246
35.85;0.380491892;99;1950;74.82196726;39.58082624;703.531299;698.3184934;6016.918997
35.85;0.380491892;99;1950;74.77862933;39.5796754;703.0643334;697.8802989;5987.265079
35.85;0.380491892;99;1950;74.64367151;39.57859985;702.597871;697.4425971;6017.46396
35.85;0.380491892;99;1950;74.57053689;39.57807693;702.1319112;697.0053875;6015.086024
35.85;0.380491892;99;1950;74.49514972;39.57738153;701.6664535;696.5686696;6020.463986
35.85;0.380491892;99;1950;74.01111343;39.58945095;701.2014974;696.1324427;6262.513631
35.85;0.380491892;99;1950;74.5505606;39.6087862;700.7370422;695.6967064;5887.780159
35.85;0.380491892;99;1950;74.44911315;39.59603138;700.2730875;695.26146;5926.374598
35.85;0.380491892;99;1950;74.3026548;39.58274194;699.8096328;694.8267031;5986.121223
35.85;0.380491892;99;1950;74.16444306;39.57577039;699.3466774;694.392435;6045.739449
35.85;0.380491892;99;1950;74.39228871;39.5930368;698.8842208;693.9586553;5835.912537
35.85;0.380491892;99;1950;74.28243703;39.61410551;698.4222626;693.5253633;5885.030199
35.85;0.380491892;99;1950;74.15121864;39.59786245;697.9608022;693.0925586;5961.555673
35.85;0.380491892;99;1950;74.13984742;39.61059903;697.499839;692.6602405;5914.59705
35.85;0.380491892;99;1950;74.71180862;39.63711929;697.0393724;692.2284086;5514.186857
35.85;0.380491892;99;1950;73.42501549;39.63173932;696.5794021;691.7970622;6299.010304
35.85;0.380491892;99;1950;73.65301012;39.67424114;696.1199274;691.3662009;6113.820626
35.85;0.380491892;99;1950;74.29761442;39.65948706;695.6609477;690.9358241;5731.230684
35.85;0.380491892;99;1950;73.98839408;39.60486407;695.2024627;690.5059313;5941.364955
35.85;0.380491892;99;1950;73.56109503;39.58210432;694.7444717;690.0765218;6178.837673
35.85;0.380491892;99;1950;73.58716412;39.59283231;694.2869741;689.6475952;6120.106078
35.85;0.380491892;99;1950;73.38931948;39.63017611;693.8299696;689.219151;6184.690132
35.85;0.380491892;99;1950;73.7162242;39.6715958;693.3734574;688.7911884;5957.341441
35.85;0.380491892;99;1950;74.24180601;39.64723107;692.9174372;688.3637072;5662.197656
35.85;0.380491892;99;1950;73.30078525;39.60577815;692.4619083;687.9367066;6253.547167
35.85;0.380491892;99;1950;73.51175884;39.64733629;692.0068703;687.5101862;6039.310483
35.85;0.380491892;99;1950;74.09451306;39.65459038;691.5523226;687.0841454;5677.493209
35.85;0.380491892;99;1950;73.90301622;39.62670659;691.0982647;686.6585836;5815.567474
35.85;0.380491892;99;1950;73.35350975;39.59896602;690.6446961;686.2335004;6163.713838
35.85;0.380491892;99;1950;73.29915015;39.63438603;690.1916162;685.8088952;6123.481484
35.85;0.380491892;99;1950;74.07068529;39.65067477;689.7390245;685.3847675;5646.665116
35.85;0.380491892;99;1950;73.39880069;39.58539181;689.2869204;684.9611167;6140.869621
35.85;0.380491892;99;1950;73.00112054;39.58208913;688.8353035;684.5379422;6338.654641
35.85;0.380491892;99;1950;73.28248206;39.63504961;688.3841733;684.1152436;6092.701497
35.85;0.380491892;99;1950;74.02460543;39.64086505;687.9335292;683.6930203;5638.986402
35.85;0.380491892;99;1950;73.59571859;39.58389033;687.4833706;683.2712719;5955.874206
35.85;0.380491892;99;1950;73.55370985;39.57330792;687.0336971;682.8499976;5929.983539
35.85;0.380491892;99;1950;73.25100827;39.58931396;686.5845081;682.4291971;6097.070533
35.85;0.380491892;99;1950;73.3;39.62980483;686.1358032;682.0088697;6026.542064
35.85;0.380491892;99;1950;73.68205899;39.63278969;685.6875817;681.589015;5821.421982
35.85;0.380491892;99;1950;73.61256148;39.57886308;685.2398432;681.1696324;5882.665305
35.85;0.380491892;99;1950;73.47055392;39.56641885;684.7925872;680.7507214;5937.631595
35.85;0.380491892;99;1950;73.03149741;39.57313197;684.345813;680.3322815;6206.839546
35.85;0.380491892;99;1950;73.6662349;39.59384634;683.8995203;679.914312;5781.390818
35.85;0.380491892;99;1950;72.83920706;39.56856537;683.4537085;679.4968126;6340.064105
35.85;0.380491892;99;1950;73.22741201;39.60275066;683.0083771;679.0797827;6020.146565
35.85;0.380491892;99;1950;73.47119875;39.60574924;682.5635255;678.6632216;5878.232128
35.85;0.380491892;99;1950;73.13590822;39.59302155;682.1191533;678.247129;6085.42991
35.85;0.380491892;99;1950;73.23195106;39.60801806;681.6752599;677.8315043;5990.130713
35.85;0.380491892;99;1950;73.77059828;39.60356305;681.2318448;677.416347;5650.389803
35.85;0.380491892;99;1950;72.76043808;39.56352751;680.7889074;677.0016564;6330.835365
35.85;0.380491892;99;1950;73.09493478;39.58204606;680.3464474;676.5874322;6059.268261
35.85;0.380491892;99;1950;73.22593267;39.59706693;679.9044641;676.1736738;5951.188774
35.85;0.380491892;99;1950;73.33723961;39.59414065;679.4629571;675.7603806;5902.957601
35.85;0.380491892;99;1950;73.41224677;39.55499651;679.0219258;675.3475522;5872.627636
35.85;0.380491892;99;1950;72.89625495;39.52724453;678.5813697;674.935188;6167.306331
35.85;0.380491892;99;1950;73.18778158;39.55718037;678.1412884;674.5232875;5921.04516
35.85;0.380491892;99;1950;73.44578671;39.57311883;677.7016812;674.1118501;5740.318915
35.85;0.380491892;99;1950;73.31259449;39.55718383;677.2625477;673.7008755;5848.91337
35.85;0.380491892;99;1950;72.82042876;39.53975438;676.8238874;673.2903629;6167.362238
35.85;0.380491892;99;1950;72.95417495;39.55352207;676.3856998;672.8803119;6051.603973
35.85;0.380491892;99;1950;73.04754695;39.5621289;675.9479843;672.4707221;5970.360516
35.85;0.380491892;99;1950;73.16661688;39.5663394;675.5107405;672.0615928;5869.822875
35.85;0.380491892;99;1950;73.05396604;39.56353815;675.0739678;671.6529236;5936.532841
35.85;0.380491892;99;1950;73.14798426;39.56140126;674.6376658;671.2447139;5858.861719
35.85;0.380491892;99;1950;73.02360054;39.55538954;674.2018339;670.8369632;5933.385433
35.85;0.380491892;99;1950;73.11769044;39.552329;673.7664716;670.4296711;5855.224093
35.85;0.380491892;99;1950;72.98546063;39.5471901;673.3315784;670.0228369;5931.335001
35.85;0.380491892;99;1950;73.29740666;39.54038453;672.8971538;669.6164602;5720.34384
35.85;0.380491892;99;1950;72.9409017;39.53223286;672.4631974;669.2105405;5957.4817
35.85;0.380491892;99;1950;73.20738392;39.52585853;672.0297085;668.8050772;5769.663494
35.85;0.380491892;99;1950;73.26729107;39.52006035;671.5966867;668.4000699;5702.276625
35.85;0.380491892;99;1950;73.02773189;39.52525008;671.1641315;667.9955179;5825.330548
35.85;0.380491892;99;1950;72.8656334;39.52872547;670.7320425;667.5914209;5924.427584
35.85;0.380491892;99;1950;73.18431815;39.52553267;670.300419;667.1877783;5708.023322
35.85;0.380491892;99;1950;72.96683424;39.51889771;669.8692605;666.7845896;5824.016169
35.85;0.380491892;99;1950;72.8007074;39.51865476;669.4385667;666.3818542;5924.69594
35.85;0.380491892;99;1950;73.17152327;39.51514807;669.008337;665.9795717;5666.750648
35.85;0.380491892;99;1950;72.80330618;39.50843295;668.5785708;665.5777416;5914.985216
35.85;0.380491892;99;1950;72.8316194;39.50970896;668.1492677;665.1763633;5892.270744
35.85;0.380491892;99;1950;72.96363741;39.50545931;667.7204272;664.7754363;5759.163148
35.85;0.380491892;99;1950;72.76707471;39.50329546;667.2920488;664.3749602;5880.367176
35.85;0.380491892;99;1950;72.74494942;39.49671861;666.864132;663.9749345;5881.517547
35.85;0.380491892;99;1950;72.99217714;39.48929253;666.4366763;663.5753585;5713.504114
35.85;0.380491892;99;1950;72.63719248;39.47996521;666.0096811;663.1762318;5955.442227
35.85;0.380491892;99;1950;72.86555822;39.48228844;665.5831461;662.777554;5767.385294
35.85;0.380491892;99;1950;72.9844131;39.48123356;665.1570707;662.3793245;5667.654617
35.85;0.380491892;99;1950;72.72055664;39.47842492;664.7314544;661.9815427;5824.596317
35.85;0.380491892;99;1950;72.82729076;39.48213956;664.3062966;661.5842083;5727.854544
35.85;0.380491892;99;1950;72.63213681;39.47943408;663.8815971;661.1873206;5853.393993
35.85;0.380491892;99;1950;72.94121534;39.47442847;663.4573551;660.7908793;5636.043472
35.85;0.380491892;99;1950;72.64588738;39.46876727;663.0335703;660.3948837;5822.803236
35.85;0.380491892;99;1950;72.59719057;39.46733061;662.6102421;659.9993334;5835.097054
35.85;0.380491892;99;1950;72.92507111;39.46490147;662.18737;659.6042279;5602.490088
35.85;0.380491892;99;1950;72.6025722;39.46043055;661.7649536;659.2095667;5810.528224
35.85;0.380491892;99;1950;72.55319652;39.4591488;661.3429924;658.8153493;5823.335716
35.85;0.380491892;99;1950;72.89660493;39.45707912;660.9214859;658.4215752;5580.096375
35.85;0.380491892;99;1950;72.56362809;39.45291068;660.5004335;658.0282438;5796.523635
35.85;0.380491892;99;1950;72.50938331;39.45149227;660.0798348;657.6353548;5812.326867
35.85;0.380491892;99;1950;72.49051115;39.44882683;659.6596893;657.2429075;5807.255396
35.85;0.380491892;99;1950;72.84831402;39.44556862;659.2399966;656.8509016;5554.038049
35.85;0.380491892;99;1950;72.52230866;39.44150293;658.8207561;656.4593364;5767.588142
35.85;0.380491892;99;1950;72.45369406;39.43968596;658.4019673;656.0682116;5794.148336
35.85;0.380491892;99;1950;72.42923218;39.43712705;657.9836298;655.6775265;5793.389337
35.85;0.380491892;99;1950;72.41865272;39.43312101;657.565743;655.2872808;5783.738096
35.85;0.380491892;99;1950;72.40173648;39.42883905;657.1483066;654.8974739;5779.510369
35.85;0.380491892;99;1950;72.38632662;39.42454163;656.7313199;654.5081053;5774.868432
35.85;0.380491892;99;1950;72.37119456;39.42047463;656.3147826;654.1191746;5770.368376
35.85;0.380491892;99;1950;72.35618752;39.41674784;655.898694;653.7306812;5766.011655
35.85;0.380491892;99;1950;72.34134321;39.41337699;655.4830539;653.3426247;5761.714936
35.85;0.380491892;99;1950;72.32664433;39.41032228;655.0678616;652.9550045;5757.453727
35.85;0.380491892;99;1950;72.31206741;39.40751933;654.6531166;652.5678202;5753.218367
35.85;0.380491892;99;1950;72.29758929;39.40490036;654.2388186;652.1810712;5749.004703
35.85;0.380491892;99;1950;72.28318989;39.40240554;653.824967;651.7947572;5744.810765
35.85;0.380491892;99;1950;72.26885389;39.39998729;653.4115613;651.4088776;5740.634987
35.85;0.380491892;99;1950;72.25457067;39.39761052;652.9986011;651.0234318;5736.475747
35.85;0.380491892;99;1950;72.27353586;39.39609102;652.5860858;650.6384195;5707.306718
35.85;0.380491892;99;1950;72.21799665;39.393911;652.1740151;650.2538402;5734.102734
35.85;0.380491892;99;1950;72.242858;39.39199885;651.7623883;649.8696933;5701.10753
35.85;0.380491892;99;1950;72.18980976;39.38961234;651.3512051;649.4859783;5726.050152
35.85;0.380491892;99;1950;72.21309931;39.38751313;650.940465;649.1026948;5694.192619
35.85;0.380491892;99;1950;72.16189025;39.38496941;650.5301675;648.7198424;5717.793715
35.85;0.380491892;99;1950;72.18346029;39.38270279;650.120312;648.3374204;5687.234464
35.85;0.380491892;99;1950;72.13413146;39.38004139;649.7108982;647.9554285;5709.485566
35.85;0.380491892;99;1950;72.15393879;39.37766622;649.3019255;647.573866;5680.264486
35.85;0.380491892;99;1950;72.10648942;39.37495068;648.8933936;647.1927327;5701.172938
35.85;0.380491892;99;1950;72.12452513;39.37252506;648.4853018;646.8120279;5673.300262
35.85;0.380491892;99;1950;72.07894626;39.36980227;648.0776497;646.4317513;5692.875764
35.85;0.380491892;99;1950;72.09521241;39.36736137;647.6704369;646.0519022;5666.350279
35.85;0.380491892;99;1950;72.08292918;39.3654409;647.2636629;645.6724803;5660.918586
35.85;0.380491892;99;1950;72.03518792;39.36256218;646.8573272;645.293485;5682.562139
35.85;0.380491892;99;1950;72.05118128;39.35996906;646.4514294;644.9149159;5656.319995
35.85;0.380491892;99;1950;72.03900001;39.35794152;646.0459689;644.5367725;5650.812594
35.85;0.380491892;99;1950;72.02458499;39.3558034;645.6409453;644.1590543;5647.376457
35.85;0.380491892;99;1950;72.01005778;39.35354088;645.2363581;643.7817608;5644.088345
35.85;0.380491892;99;1950;71.99549191;39.3511925;644.8322069;643.4048916;5640.802785
35.85;0.380491892;99;1950;71.98091424;39.34877389;644.4284911;643.0284462;5637.502683
35.85;0.380491892;99;1950;71.96633415;39.34629187;644.0252104;642.652424;5634.190648
35.85;0.380491892;99;1950;71.95175554;39.34375497;643.6223642;642.2768247;5630.870775
35.85;0.380491892;99;1950;71.93718029;39.34117545;643.2199521;641.9016478;5627.546353
35.85;0.380491892;99;1950;71.92260953;39.33856722;642.8179736;641.5268927;5624.219803
35.85;0.380491892;99;1950;71.90804406;39.33594343;642.4164283;641.1525591;5620.892925
35.85;0.380491892;99;1950;71.8934844;39.33331506;642.0153156;640.7786463;5617.567088
35.85;0.380491892;99;1950;71.87893077;39.33069032;641.6146351;640.405154;5614.243352
35.85;0.380491892;99;1950;71.86438313;39.32807475;641.2143864;640.0320818;5610.922552
35.85;0.380491892;99;1950;71.84984108;39.32547173;640.814569;639.659429;5607.605433
35.85;0.380491892;99;1950;71.83530354;39.32288288;640.4151823;639.2871952;5604.293014
35.85;0.380491892;99;1950;71.82076724;39.32030853;640.0162261;638.9153801;5600.987835
35.85;0.380491892;99;1950;71.80621857;39.31774755;639.6176997;638.543983;5597.700447
35.85;0.380491892;99;1950;71.79154933;39.31519304;639.2196027;638.1730035;5594.515798
35.85;0.380491892;99;1950;71.77637891;39.3125895;638.8219347;637.8024412;5591.790161
35.85;0.380491892;99;1950;71.90998421;39.31284248;638.4246952;637.4322956;5480.546986
35.85;0.380491892;99;6795;71.99312544;39.99027432;638.0278837;637.0625662;6476.602501
35.85;0.380491892;99;6795;71.75936817;39.99119915;638.2766954;637.2999885;6656.772473
35.85;0.380491892;99;6795;71.91421522;39.99282537;638.5252389;637.5371437;6556.296344
35.85;0.380491892;99;6795;71.68616328;39.98993412;638.7735146;637.7740323;6736.304061
35.85;0.380491892;99;6795;71.93314246;39.99120095;639.0215229;638.0106545;6568.831992
35.85;0.380491892;99;6795;71.95638385;39.99642818;639.2692638;638.2470107;6563.709544
35.85;0.380491892;99;6795;71.76106584;39.99597677;639.5167379;638.483101;6729.630931
35.85;0.380491892;99;6795;71.97248267;39.99730094;639.7639452;638.7189259;6585.987092
35.85;0.380491892;99;6795;72.01100915;40.00370053;640.0108862;638.9544856;6569.745793
35.85;0.380491892;99;6795;71.80259404;40.00361532;640.2575611;639.1897804;6745.520064
35.85;0.380491892;99;6795;72.02564902;40.00529838;640.5039703;639.4248107;6592.569869
35.85;0.380491892;99;6795;72.06495991;40.01225665;640.7501139;639.6595766;6574.895682
35.85;0.380491892;99;6795;72.19825096;40.01929272;640.9959922;639.8940786;6470.972191
35.85;0.380491892;99;6795;72.05927208;40.02235276;641.2416057;640.1283168;6577.52241
35.85;0.380491892;99;6795;72.19300143;40.02603816;641.4869544;640.3622917;6480.34273
35.85;0.380491892;99;6795;72.0504659;40.02770243;641.7320389;640.5960035;6596.321109
35.85;0.380491892;99;6795;71.92212906;40.02620263;641.9768592;640.8294525;6706.781726
35.85;0.380491892;99;6795;72.09369192;40.03008089;642.2214157;641.0626389;6616.046774
35.85;0.380491892;99;6795;72.13740502;40.03170478;642.4657087;641.2955632;6607.515208
35.85;0.380491892;99;6795;71.93799079;40.02853365;642.7097385;641.5282255;6787.430769
35.85;0.380491892;99;6795;72.17486014;40.02723181;642.9535053;641.7606262;6623.238297
35.85;0.380491892;99;6795;72.21509065;40.0329608;643.1970095;641.9927656;6602.768416
35.85;0.380491892;99;6795;72.02668755;40.03408497;643.4402513;642.2246439;6719.630224
35.85;0.380491892;99;6795;72.16618217;40.03943374;643.6832309;642.4562615;6639.842153
35.85;0.380491892;99;6795;72.22521878;40.04301305;643.9259488;642.6876187;6625.980009
35.85;0.380491892;99;6795;72.01589122;40.04033256;644.1684051;642.9187157;6811.270503
35.85;0.380491892;99;6795;72.25455085;40.03981409;644.4106002;643.1495528;6645.048661
35.85;0.380491892;99;6795;72.30302813;40.04610697;644.6525343;643.3801304;6617.692656
35.85;0.380491892;99;6795;72.2946831;40.05086454;644.8942077;643.6104487;6639.649071
35.85;0.380491892;99;6795;72.41207864;40.05767074;645.1356207;643.840508;6548.066518
35.85;0.380491892;99;6795;72.15200379;40.05700505;645.3767736;644.0703086;6741.184557
35.85;0.380491892;99;6795;72.31964126;40.05916516;645.6176666;644.2998507;6644.803414
35.85;0.380491892;99;6795;72.3432115;40.06148046;645.8583001;644.5291348;6645.263581
35.85;0.380491892;99;6795;72.15024411;40.05883725;646.0986742;644.7581611;6814.031343
35.85;0.380491892;99;6795;72.37468703;40.05786837;646.3387894;644.9869298;6657.149662
35.85;0.380491892;99;6795;72.40626133;40.06307099;646.5786458;645.2154413;6641.363045
35.85;0.380491892;99;6795;72.09197645;40.0531287;646.8182438;645.4436958;6865.041563
35.85;0.380491892;99;6795;72.60607419;40.0522372;647.0575836;645.6716936;6518.078213
35.85;0.380491892;99;6795;72.39782989;40.06255794;647.2966655;645.8994351;6674.967041
35.85;0.380491892;99;6795;72.2085048;40.06455569;647.5354898;646.1269205;6834.382774
35.85;0.380491892;99;6795;72.45999389;40.06809552;647.7740568;646.3541501;6660.370024
35.85;0.380491892;99;6795;72.47536076;40.07491948;648.0123667;646.5811242;6658.351726
35.85;0.380491892;99;6795;72.11913829;40.06537276;648.2504198;646.807843;6907.022036
35.85;0.380491892;99;6795;72.32675673;40.06369557;648.4882164;647.0343069;6779.675121
35.85;0.380491892;99;6795;72.24999464;40.06700732;648.7257567;647.2605161;6849.565044
35.85;0.380491892;99;6795;72.4617184;40.07072604;648.9630411;647.486471;6706.451309
35.85;0.380491892;99;6795;72.50960513;40.07780103;649.2000699;647.7121718;6682.967365
35.85;0.380491892;99;6795;72.62145598;40.08398911;649.4368432;647.9376188;6587.983002
35.85;0.380491892;99;6795;72.34860981;40.08698669;649.6733614;648.1628123;6809.921129
35.85;0.380491892;99;6795;72.54456204;40.08869356;649.9096247;648.3877526;6687.198908
35.85;0.380491892;99;6795;72.54780567;40.09321114;650.1456335;648.6124399;6700.341804
35.85;0.380491892;99;6795;72.35353786;40.08997102;650.3813879;648.8368746;6867.608507
35.85;0.380491892;99;6795;72.5800444;40.08980895;650.6168883;649.0610569;6705.989623
35.85;0.380491892;99;6795;72.60878252;40.09547048;650.852135;649.2849871;6690.383213
35.85;0.380491892;99;6795;72.62123725;40.09825608;651.0871282;649.5086655;6673.451615
35.85;0.380491892;99;6795;72.56750497;40.0969343;651.3218681;649.7320924;6715.710487
35.85;0.380491892;99;6795;72.60367498;40.10403666;651.5563552;649.955268;6715.233702
35.85;0.380491892;99;6795;72.41441203;40.10504902;651.7905895;650.1781927;6857.614895
35.85;0.380491892;99;6795;72.5711255;40.10235044;652.0245715;650.4008668;6758.349056
35.85;0.380491892;99;6795;72.63073718;40.10306597;652.2583014;650.6232904;6725.425695
35.85;0.380491892;99;6795;72.43581928;40.10075693;652.4917794;650.8454639;6890.56386
35.85;0.380491892;99;6795;72.6694148;40.10063735;652.7250058;651.0673876;6725.711073
35.85;0.380491892;99;6795;72.69028363;40.106065;652.9579809;651.2890617;6717.059402
35.85;0.380491892;99;6795;72.56271899;40.09931831;653.190705;651.5104866;6832.940731
35.85;0.380491892;99;6795;73.02228319;40.09935414;653.4231783;651.7316625;6520.232322
35.85;0.380491892;99;6795;72.68717798;40.10630815;653.6554011;651.9525897;6749.865683
35.85;0.380491892;99;6795;72.72520666;40.1157799;653.8873737;652.1732684;6730.312441
35.85;0.380491892;99;6795;72.78363305;40.10975363;654.1190963;652.393699;6735.180346
35.85;0.380491892;99;6795;72.90371182;40.09821672;654.3505692;652.6138818;6641.581239
35.85;0.380491892;99;6795;72.85278187;40.10690809;654.5817927;652.8338169;6677.507592
35.85;0.380491892;99;6795;72.70131792;40.11390357;654.8127671;653.0535047;6781.600755
35.85;0.380491892;99;6795;72.75139548;40.12632457;655.0434926;653.2729455;6753.464402
35.85;0.380491892;99;6795;72.59244373;40.12231467;655.2739695;653.4921396;6895.375755
35.85;0.380491892;99;6795;73.02064238;40.12113523;655.504198;653.7110871;6604.962428
35.85;0.380491892;99;6795;72.78962808;40.12636841;655.7341785;653.9297885;6756.955107
35.85;0.380491892;99;6795;72.79637353;40.13553452;655.9639111;654.1482439;6759.181656
35.85;0.380491892;99;6795;72.60558868;40.13429162;656.1933962;654.3664537;6921.785235
35.85;0.380491892;99;6795;72.83035225;40.13376527;656.4226341;654.5844182;6759.450335
35.85;0.380491892;99;6795;72.82970519;40.13845036;656.6516249;654.8021375;6763.748553
35.85;0.380491892;99;6795;72.62750177;40.13550246;656.880369;655.019612;6931.230163
35.85;0.380491892;99;6795;72.54577607;40.12907668;657.1088665;655.2368419;6999.571516
35.85;0.380491892;99;6795;72.86178162;40.13142301;657.3371179;655.4538276;6771.083631
35.85;0.380491892;99;6795;72.86637572;40.1372496;657.5651234;655.6705693;6771.842091
35.85;0.380491892;99;6795;72.67404845;40.13607021;657.7928831;655.8870673;6932.233776
35.85;0.380491892;99;6795;72.94881584;40.13405726;658.0203975;656.1033218;6741.888202
35.85;0.380491892;99;6795;72.95299923;40.13501028;658.2476666;656.3193332;6741.961601
35.85;0.380491892;99;6795;72.87976234;40.14167941;658.4746909;656.5351016;6794.841475
35.85;0.380491892;99;6795;72.70967183;40.13971952;658.7014706;656.7506274;6942.670491
35.85;0.380491892;99;6795;72.97083938;40.13903974;658.9280059;656.9659109;6764.411118
35.85;0.380491892;99;6795;72.97654267;40.14287997;659.1542971;657.1809523;6759.883166
35.85;0.380491892;99;6795;72.91196399;40.15119656;659.3803445;657.3957519;6805.766451
35.85;0.380491892;99;6795;72.74089657;40.14953064;659.6061483;657.6103099;6953.288907
35.85;0.380491892;99;6795;72.86715317;40.15014006;659.8317088;657.8246267;6865.053352
35.85;0.380491892;99;6795;72.97555119;40.15862328;660.0570263;658.0387025;6780.370057
35.85;0.380491892;99;6795;72.81953225;40.16019927;660.2821009;658.2525375;6891.530921
35.85;0.380491892;99;6795;72.99848957;40.16087301;660.5069331;658.4661321;6784.331045
35.85;0.380491892;99;6795;73.06144239;40.15639282;660.7315229;658.6794866;6760.113344
35.85;0.380491892;99;6795;72.95289205;40.15731083;660.9558708;658.8926011;6829.593005
35.85;0.380491892;99;6795;73.03699433;40.16442742;661.179977;659.1054759;6754.481688
35.85;0.380491892;99;6795;72.83980969;40.16962595;661.4038416;659.3181114;6912.131637
35.85;0.380491892;99;6795;73.11403306;40.16288545;661.627465;659.5305078;6753.430426
35.85;0.380491892;99;6795;72.93660976;40.15976731;661.8508475;659.7426654;6872.466466
35.85;0.380491892;99;6795;72.95192595;40.16886012;662.0739893;659.9545844;6865.536929
35.85;0.380491892;99;6795;73.02837643;40.17485642;662.2968906;660.1662651;6819.479026
35.85;0.380491892;99;6795;73.14800898;40.17552521;662.5195518;660.3777077;6761.573175
35.85;0.380491892;99;6795;73.12224891;40.16978629;662.741973;660.5889126;6788.202656
35.85;0.380491892;99;6795;73.05106745;40.16964088;662.9641546;660.79988;6834.113058
35.85;0.380491892;99;6795;73.1587024;40.16888274;663.1860967;661.0106102;6777.000601
35.85;0.380491892;99;6795;72.99334499;40.17165916;663.4077997;661.2211034;6883.615461
35.85;0.380491892;99;6795;73.03856464;40.1689879;663.6292638;661.43136;6873.877024
35.85;0.380491892;99;6795;73.32585875;40.16113661;663.8504893;661.6413801;6673.754471
35.85;0.380491892;99;6795;72.92421022;40.17266881;664.0714764;661.851164;6948.72036
35.85;0.380491892;99;6795;73.19709069;40.17587842;664.2922254;662.060712;6784.164809
35.85;0.380491892;99;6795;72.9094504;40.17449981;664.5127365;662.2700244;6985.013117
35.85;0.380491892;99;6795;73.39144165;40.17767092;664.7330101;662.4791015;6683.819088
35.85;0.380491892;99;6795;73.19618829;40.16840513;664.9530462;662.6879434;6819.313057
35.85;0.380491892;99;6795;73.18082886;40.17795933;665.1728453;662.8965505;6822.070299
35.85;0.380491892;99;6795;73.36963101;40.18223401;665.3924075;663.104923;6717.225296
35.85;0.380491892;99;6795;73.07395348;40.17648631;665.6117332;663.3130612;6919.584251
35.85;0.380491892;99;6795;73.33353586;40.1810027;665.8308225;663.5209654;6768.544187
35.85;0.380491892;99;6795;72.95928003;40.16993498;666.0496757;663.7286358;7023.633022
35.85;0.380491892;99;6795;72.99156912;40.18807792;666.2682932;663.9360726;6981.530038
35.85;0.380491892;99;6795;73.24251338;40.18684198;666.486675;664.1432762;6839.787412
35.85;0.380491892;99;6795;72.7613885;40.17038998;666.7048216;664.3502468;7176.826974
35.85;0.380491892;99;6795;73.21118909;40.17871881;666.9227331;664.5569847;6876.248648
35.85;0.380491892;99;6795;73.28832022;40.17953464;667.1404097;664.7634901;6817.565974
35.85;0.380491892;99;6795;73.08815981;40.20255523;667.3578519;664.9697633;6941.957338
36.85;0.380491892;99;6795;73.02140799;40.59228513;667.5750597;665.1758046;7229.961582
36.85;0.380491892;99;6795;73.3033763;40.58593344;667.7920335;665.3816141;7111.737431
36.85;0.380491892;99;6795;73.57064112;40.5620732;668.0087735;665.5871922;6980.268073
36.85;0.380491892;99;6795;73.22766712;40.56124031;668.2252799;665.7925392;7196.320426
36.85;0.380491892;99;6795;73.53000172;40.61877774;668.4415531;665.9976552;7010.365752
36.85;0.380491892;99;6795;73.63791782;40.64656241;668.6575932;666.2025406;6977.363774
36.85;0.380491892;99;6795;72.79824887;40.68867846;668.8734005;666.4071957;7550.811501
36.85;0.380491892;99;6795;73.53119935;40.78706956;669.0889753;666.6116205;7051.642714
36.85;0.380491892;99;6795;73.18266089;40.85796114;669.3043178;666.8158155;7294.564199
36.85;0.380491892;99;6795;73.84232594;40.91154965;669.5194282;667.0197809;6907.373475
36.85;0.380491892;99;6795;73.9220606;40.91383514;669.7343069;667.223517;6920.021387
36.85;0.380491892;99;6795;73.19476804;40.93983811;669.948954;667.4270239;7368.938997
36.85;0.380491892;99;6795;73.59096055;41.03843671;670.1633699;667.630302;7059.156343
36.85;0.380491892;99;6795;74.37963255;41.10337914;670.3775547;667.8333516;6576.785369
36.85;0.380491892;99;6795;73.56276843;41.13173932;670.5915087;668.0361728;7105.419756
36.85;0.380491892;99;6795;74.18688093;41.16226736;670.8052322;668.2387659;6721.74869
36.85;0.380491892;99;6795;73.82697817;41.18265188;671.0187254;668.4411312;6974.20114
36.85;0.380491892;99;6795;73.83061397;41.20197343;671.2319885;668.643269;7005.492566
36.85;0.380491892;99;6795;74.38088298;41.21469784;671.4450219;668.8451795;6641.580132
36.85;0.380491892;99;6795;74.03786939;41.22635518;671.6578257;669.0468629;6859.790741
36.85;0.380491892;99;6795;74.51858153;41.22529349;671.8704002;669.2483195;6577.890763
36.85;0.380491892;99;6795;74.13081659;41.19245223;672.0827456;669.4495496;6874.857094
36.85;0.380491892;99;6795;73.24836585;41.19536311;672.2948622;669.6505535;7429.656403
36.85;0.380491892;99;6795;73.53310568;41.26003123;672.5067503;669.8513313;7212.893943
36.85;0.380491892;99;6795;73.7971572;41.26655142;672.7184101;670.0518833;7087.988859
36.85;0.380491892;99;6795;73.62423039;41.27816251;672.9298417;670.2522098;7190.005375
36.85;0.380491892;99;6795;73.39911434;41.28556179;673.1410456;670.4523111;7356.572591
36.85;0.380491892;99;6795;74.01322353;41.28845984;673.3520219;670.6521873;6967.794441
36.85;0.380491892;99;6795;74.12245475;41.24818332;673.5627708;670.8518388;6955.079119
36.85;0.380491892;99;6795;73.20814085;41.22577803;673.7732927;671.0512658;7545.408119
36.85;0.380491892;99;6795;73.62721654;41.28087706;673.9835877;671.2504685;7230.560903
36.85;0.380491892;99;6795;74.34386464;41.27594249;674.1936561;671.4494473;6813.21614
36.85;0.380491892;99;6795;73.33338951;41.25035067;674.4034982;671.6482022;7479.175482
36.85;0.380491892;99;6795;73.66006475;41.29812721;674.6131142;671.8467337;7237.43692
36.85;0.380491892;99;6795;74.37818993;41.28956925;674.8225043;672.045042;6820.271889
36.85;0.380491892;99;6795;73.73198901;41.26352405;675.0316687;672.2431272;7252.713484
36.85;0.380491892;99;6795;74.79490773;41.29146149;675.2406078;672.4409898;6540.075853
36.85;0.380491892;99;6795;74.41034454;41.26389711;675.4493218;672.6386298;6833.873787
36.85;0.380491892;99;6795;73.86796079;41.25453122;675.6578108;672.8360476;7190.028214
36.85;0.380491892;99;6795;73.75490197;41.28858265;675.8660752;673.0332433;7232.692041
36.85;0.380491892;99;6795;74.7236766;41.32122808;676.0741152;673.2302174;6608.733134
36.85;0.380491892;99;6795;74.44540886;41.29718612;676.281931;673.4269699;6843.843602
36.85;0.380491892;99;6795;74.16381239;41.27163344;676.4895229;673.6235013;7051.863569
36.85;0.380491892;99;6795;74.17678038;41.26246953;676.6968912;673.8198116;7046.184555
36.85;0.380491892;99;6795;73.70725317;41.28029349;676.9040359;674.0159011;7318.0046
36.85;0.380491892;99;6795;73.84390225;41.33983886;677.1109575;674.2117702;7220.976566
36.85;0.380491892;71;6795;74.43252692;41.335847;677.3176561;674.407419;6945.221736
36.85;0.380491892;71;6795;74.03991351;41.31400957;677.524132;674.6028478;7331.885545
36.85;0.380491892;71;6795;74.49011178;41.32016033;677.7303854;674.7980569;7149.182921
36.85;0.380491892;71;6795;74.87043991;41.30529451;677.9364165;674.9930465;7029.82902
36.85;0.380491892;71;6795;74.84996268;41.28900695;678.1422256;675.1878167;7155.237528
36.85;0.380491892;71;6795;75.01905648;41.28518455;678.347813;675.382368;7144.524576
36.85;0.380491892;71;6795;75.15338399;41.28918454;678.5531789;675.5767005;7150.339589
36.85;0.380491892;71;6795;75.28368564;41.29723876;678.7583234;675.7708145;7156.592331
36.85;0.380491892;71;6795;75.41655692;41.30690389;678.963247;675.9647102;7158.554888
36.85;0.380491892;71;6795;75.54687391;41.31678874;679.1679497;676.1583879;7158.934419
36.85;0.380491892;71;6795;75.67139476;41.32609621;679.3724318;676.3518478;7159.664537
36.85;0.380491892;71;6795;75.79041271;41.3344122;679.5766936;676.5450902;7160.544044
36.85;0.380491892;71;6795;75.90367334;41.34156163;679.7807353;676.7381152;7161.716451
36.85;0.380491892;71;6795;76.01129349;41.34752397;679.9845572;676.9309232;7163.132425
36.85;0.380491892;71;6795;76.11337564;41.35236007;680.1881594;677.1235144;7164.774725
36.85;0.380491892;71;6795;76.21008249;41.3561696;680.3915422;677.315889;7166.607208
36.85;0.380491892;71;6795;76.30159032;41.35906562;680.5947059;677.5080474;7168.597215
36.85;0.380491892;71;6795;76.38808795;41.36116117;680.7976507;677.6999896;7170.712195
36.85;0.380491892;71;6795;76.46976761;41.36256265;681.0003767;677.891716;7172.922277
36.85;0.380491892;71;6795;76.54682178;41.36336712;681.2028844;678.0832268;7175.20024
36.85;0.380491892;71;6795;76.61944076;41.36366156;681.4051738;678.2745222;7177.52162
36.85;0.380491892;71;6795;76.68781174;41.36352314;681.6072453;678.4656026;7179.864385
36.85;0.380491892;71;6795;76.75211853;41.36301985;681.809099;678.6564681;7182.208458
36.85;0.380491892;71;6795;76.81254199;41.36221135;682.0107352;678.8471189;7184.534988
36.85;0.409770255;71;6795;76.86086607;41.09901445;682.2121542;679.0375554;7153.227402
36.85;0.409770255;71;6795;76.91092778;41.07962313;682.4133561;679.2277778;7154.907694
36.85;0.409770255;71;6795;76.96304032;41.06297294;682.6143413;679.4177862;7153.201394
36.85;0.409770255;71;6795;77.01296553;41.05025384;682.8151098;679.607581;7151.001607
36.85;0.409770255;71;6795;77.05625564;41.04026105;683.015662;679.7971623;7151.912164
36.85;0.409770255;71;6795;77.08896475;41.03221506;683.2159982;679.9865305;7158.073602
36.85;0.409770255;71;6795;77.12537771;41.02558129;683.4161184;680.1756857;7160.528499
36.85;0.409770255;71;6795;77.16028107;41.02003591;683.616023;680.3646283;7162.300311
36.85;0.409770255;71;6795;77.19311204;41.01532573;683.8157122;680.5533583;7163.79307
36.85;0.409770255;71;6795;77.2241531;41.01126117;684.0151863;680.7418762;7164.873098
36.85;0.409770255;71;6795;77.25420188;41.00772324;684.2144454;680.9301821;7165.058045
36.85;0.409770255;71;6795;77.28742461;41.00470007;684.4134898;681.1182762;7161.655465
36.85;0.409770255;71;6795;77.40729458;41.00360137;684.6123197;681.3061588;7100.759926
36.85;0.409770255;71;6795;77.52244256;41.00489172;684.8109354;681.4938301;7042.998784
36.85;0.409770255;71;6795;77.55137059;41.00655245;685.0093371;681.6812904;7036.345761
36.85;0.409770255;71;6795;77.44700771;41.00667892;685.207525;681.86854;7109.071901
36.85;0.409770255;71;6795;77.6214255;41.00870326;685.4054993;682.0555789;7015.557817
36.85;0.409770255;71;6795;77.38932667;41.00564985;685.6032603;682.2424076;7164.726199
36.85;0.409770255;71;6795;77.38664006;41.00119006;685.8008082;682.4290261;7178.994554
36.85;0.409770255;71;6795;77.38127367;40.99617784;685.9981433;682.6154348;7192.814441
36.85;0.409770255;71;6795;77.38996743;40.99112763;686.1952657;682.8016339;7196.690954
36.85;0.409770255;71;6795;77.41008242;40.9864686;686.3921757;682.9876236;7191.947067
36.85;0.409770255;71;6795;77.42729319;40.9823722;686.5888736;683.1734042;7187.666492
36.85;0.409770255;71;6795;77.43628684;40.97882413;686.7853594;683.3589759;7187.738996
36.85;0.409770255;71;6795;77.4440046;40.97587483;686.9816336;683.5443389;7188.109042
36.85;0.409770255;71;6795;77.45230489;40.9735795;687.1776963;683.7294934;7187.528204
36.85;0.409770255;71;6795;77.45803526;40.9718667;687.3735477;683.9144398;7187.990367
36.85;0.409770255;71;6795;77.49342536;40.97100153;687.5691881;684.0991782;7168.036525
36.85;0.409770255;71;6795;77.50054318;40.97090714;687.7646177;684.2837088;7164.047764
36.85;0.409770255;71;6795;77.49842376;40.97108543;687.9598367;684.468032;7166.127647
36.85;0.409770255;71;6795;77.45986238;40.97027368;688.1548453;684.6521479;7192.508971
36.85;0.409770255;71;6795;77.45768652;40.96916224;688.3496438;684.8360568;7197.14958
36.85;0.409770255;71;6795;77.47784143;40.96848349;688.5442325;685.0197588;7186.533024
36.85;0.409770255;71;6795;77.47895516;40.96792059;688.7386114;685.2032543;7187.003622
36.85;0.409770255;71;6795;77.47371335;40.96717897;688.9327809;685.3865434;7191.914043
36.85;0.409770255;71;6795;77.47560263;40.96642688;689.1267412;685.5696265;7192.570138
36.85;0.409770255;71;6795;77.4806051;40.96584776;689.3204924;685.7525037;7191.050776
36.85;0.409770255;71;6795;77.48273988;40.96543865;689.5140349;685.9351752;7191.259902
36.85;0.409770255;71;6795;77.48417182;40.96516505;689.7073689;686.1176413;7192.068777
36.85;0.409770255;71;6795;77.48786482;40.96504097;689.9004945;686.2999023;7191.521055
36.85;0.409770255;71;6795;77.49455668;40.96506946;690.093412;686.4819583;7188.845494
36.85;0.409770255;71;6795;77.71393045;40.96427399;690.2861217;686.6638095;7045.786778
36.85;0.409770255;71;6795;77.58056081;40.96817602;690.4786237;686.8454563;7114.427494
36.85;0.409770255;71;6795;77.77080799;40.97528974;690.6709183;687.0268989;6996.238285
36.85;0.409770255;71;6795;77.47571462;40.97506666;690.8630057;687.2081374;7169.682217
36.85;0.409770255;71;6795;77.4673847;40.97331221;691.0548861;687.3891721;7178.005814
36.85;0.409770255;71;6795;77.44047304;40.97066684;691.2465597;687.5700032;7196.562394
36.85;0.409770255;71;6795;77.42392149;40.96741078;691.4380268;687.750631;7209.283091
36.85;0.409770255;71;6795;77.42464512;40.96413237;691.6292876;687.9310557;7211.425715
36.85;0.409770255;71;6795;77.44035223;40.96150619;691.8203423;688.1112775;7203.792166
36.85;0.409770255;71;6795;77.44661885;40.95949862;692.0111912;688.2912966;7201.972845
36.85;0.409770255;71;6795;77.44282534;40.95792454;692.2018344;688.4711134;7207.379141
36.85;0.409770255;71;6795;77.44669593;40.95704444;692.3922722;688.6507279;7209.011905
36.85;0.409770255;71;6795;77.45725286;40.95709481;692.5825047;688.8301404;7207.032535
36.85;0.409770255;71;6795;77.46431994;40.95798459;692.7725323;689.0093512;7208.070188
36.85;0.409770255;71;6795;77.47198403;40.95962001;692.9623552;689.1883605;7210.072779
