Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.409770255;71;6795;77.48618938;40.96203781;693.1519735;689.3671685;7209.370815
36.85;0.409770255;71;6795;77.50483327;40.9653278;693.3413874;689.5457754;7207.450643
36.85;0.409770255;71;6795;77.76406434;40.96095913;693.5305973;689.7241815;7034.42971
36.85;0.409770255;71;6795;77.80427779;40.96884028;693.7196033;689.902387;7001.822848
36.85;0.409770255;71;6795;77.49629445;40.96807631;693.9084057;690.0803921;7174.387068
36.85;0.409770255;71;6795;77.69411144;40.96913551;694.0970046;690.258197;7055.027054
36.85;0.409770255;71;6795;77.75520313;40.97376166;694.2854003;690.435802;7004.829144
36.85;0.409770255;71;6795;77.62844258;40.97683132;694.4735929;690.6132072;7069.167095
36.85;0.409770255;71;6795;77.71848293;40.98389064;694.6615828;690.790413;7013.736168
36.85;0.409770255;71;6795;77.64898601;40.9859487;694.8493702;690.9674195;7052.532497
36.85;0.409770255;71;6795;77.59912794;40.98732721;695.0369552;691.144227;7085.979513
36.85;0.409770255;71;6795;77.68137046;40.98806969;695.224338;691.3208357;7041.346443
36.85;0.409770255;71;6795;77.50929232;40.98652311;695.411519;691.4972458;7149.66296
36.85;0.409770255;71;6795;77.62565055;40.983709;695.5984982;691.6734575;7084.110382
36.85;0.409770255;71;6795;77.60384392;40.98188178;695.785276;691.849471;7100.064061
36.85;0.409770255;71;6795;77.72095126;40.98232117;695.9718525;692.0252867;7033.379496
36.85;0.409770255;71;6795;77.51620403;40.98127078;696.158228;692.2009046;7160.407504
36.85;0.409770255;71;6795;77.5385319;40.97728863;696.3444027;692.376325;7151.474739
36.85;0.409770255;71;6795;77.79437753;40.98208477;696.5303767;692.5515482;7003.193242
36.85;0.409770255;71;6795;77.6611035;40.98259493;696.7161504;692.7265744;7081.58193
36.85;0.409770255;71;6795;77.6570748;40.98401412;696.9017239;692.9014038;7091.731939
36.85;0.409770255;71;6795;77.67092448;40.98477428;697.0870974;693.0760365;7089.949666
36.85;0.409770255;71;6795;77.64645413;40.98496767;697.2722712;693.2504729;7110.215412
36.85;0.409770255;71;6795;77.75704146;40.98661907;697.4572454;693.4247132;7049.461512
36.85;0.409770255;71;6795;77.55722628;40.98658442;697.6420203;693.5987575;7174.92068
36.85;0.409770255;71;6795;77.57078822;40.98301655;697.8265962;693.7726061;7171.806818
36.85;0.409770255;71;6795;77.83609091;40.98851442;698.0109731;693.9462592;7018.793864
36.85;0.409770255;71;6795;77.70566415;40.98943864;698.1951514;694.119717;7096.221398
36.85;0.409770255;71;6795;77.72054476;40.99145794;698.3791312;694.2929798;7095.877476
36.85;0.409770255;71;6795;77.67869201;40.99199788;698.5629128;694.4660478;7127.932478
36.85;0.409770255;71;6795;77.82534996;40.99422999;698.7464963;694.6389211;7047.384904
36.85;0.409770255;71;6795;77.59076136;40.99422834;698.9298821;694.8116001;7194.703151
36.85;0.409770255;71;6795;77.59639519;40.99066097;699.1130702;694.9840849;7200.023365
36.85;0.409770255;71;6795;77.63050729;40.98720095;699.2960609;695.1563757;7183.616119
36.85;0.409770255;71;6795;77.88315447;40.99380764;699.4788545;695.3284728;7038.570431
36.85;0.409770255;71;6795;77.75487957;40.99523571;699.6614511;695.5003764;7115.466396
36.85;0.409770255;71;6795;77.80919371;40.99824573;699.8438509;695.6720867;7092.231992
36.85;0.409770255;71;6795;77.67242505;40.99855881;700.0260542;695.8436039;7181.078714
36.85;0.409770255;71;6795;77.93100809;41.00452524;700.2080612;696.0149282;7035.122491
36.85;0.409770255;71;6795;77.79809246;41.00571126;700.3898721;696.1860599;7115.835893
36.85;0.409770255;71;6795;77.7853041;41.00730043;700.571487;696.3569991;7133.379657
36.85;0.409770255;71;6795;77.84448544;41.00853357;700.7529063;696.5277461;7105.990637
36.85;0.409770255;71;6795;77.71120339;41.00770639;700.93413;696.6983011;7191.849513
36.85;0.409770255;71;6795;77.97337612;41.01287564;701.1151585;696.8686644;7042.44901
36.85;0.409770255;71;6795;77.85579166;41.01358184;701.295992;697.0388361;7113.856714
36.85;0.409770255;71;6795;77.78229937;41.01427742;701.4766305;697.2088164;7167.479809
36.85;0.409770255;71;6795;77.95526678;41.01793658;701.6570745;697.3786055;7073.795765
36.85;0.409770255;71;6795;77.75362606;41.01653449;701.837324;697.5482038;7197.697475
36.85;0.409770255;71;6795;77.99815377;41.02074974;702.0173793;697.7176113;7061.624809
36.85;0.409770255;71;6795;77.86081806;41.020434;702.1972405;697.8868284;7146.142935
36.85;0.409770255;71;6795;77.89143694;41.02102413;702.376908;698.0558551;7138.392684
36.85;0.409770255;71;6795;77.8215212;41.01992466;702.5563819;698.2246918;7187.919932
36.85;0.409770255;71;6795;78.02136324;41.02359301;702.7356623;698.3933387;7076.471038
36.85;0.409770255;71;6795;77.87098655;41.02308831;702.9147496;698.5617959;7168.291233
36.85;0.409770255;71;6795;77.99660417;41.02494592;703.093644;698.7300637;7102.860435
36.85;0.409770255;71;6795;77.7912631;41.0246016;703.2723455;698.8981422;7235.386005
36.85;0.409770255;71;6795;77.82115547;41.02083855;703.4508545;699.0660318;7224.240441
36.85;0.409770255;71;6795;78.08186554;41.02572091;703.6291712;699.2337326;7075.515143
36.85;0.409770255;71;6795;77.97118114;41.02665014;703.8072957;699.4012448;7142.533469
36.85;0.409770255;71;6795;77.90244372;41.02788791;703.9852283;699.5685686;7193.37824
36.85;0.409770255;71;6795;78.06278556;41.03205009;704.1629691;699.7357043;7107.8438
36.85;0.409770255;71;6795;77.84442518;41.03078364;704.3405185;699.9026521;7242.498758
36.85;0.409770255;71;6795;78.10561359;41.03345677;704.5178765;700.0694121;7096.35123
36.85;0.409770255;71;6795;77.85579398;41.03371084;704.6950434;700.2359846;7253.631632
36.85;0.409770255;71;6795;77.8717837;41.03005962;704.8720194;700.4023698;7251.172301
36.85;0.409770255;71;6795;78.15084826;41.03526759;705.0488047;700.5685679;7091.652947
36.85;0.409770255;71;6795;78.03667302;41.03637569;705.2253996;700.7345791;7160.359062
36.85;0.409770255;71;6795;77.9723035;41.03778176;705.4018041;700.9004036;7208.393532
36.85;0.409770255;71;6795;78.12793354;41.04213736;705.5780186;701.0660417;7125.4111
36.85;0.409770255;71;6795;77.92966767;41.04211378;705.7540432;701.2314935;7250.864887
36.85;0.409770255;71;6795;78.1207508;41.04253918;705.9298781;701.3967593;7143.821394
36.85;0.409770255;71;6795;77.90987704;41.04186453;706.1055235;701.5618392;7278.371109
36.85;0.409770255;71;7632;77.91653212;41.10023482;706.2809797;701.7267335;7389.588702
36.85;0.409770255;71;7632;77.93923459;41.09767182;706.5313721;701.9654844;7385.630203
36.85;0.409770255;71;7632;77.96091585;41.09673151;706.7814948;702.2039669;7382.089743
36.85;0.409770255;71;7632;77.98725974;41.09718827;707.0313479;702.4421812;7376.29044
36.85;0.409770255;71;7632;78.03164848;41.09790422;707.2809318;702.6801276;7357.691793
36.85;0.409770255;71;7632;78.2350628;41.10446247;707.5302467;702.9178065;7246.701417
36.85;0.409770255;71;7632;78.01295702;41.10846337;707.779293;703.1552181;7390.021415
36.85;0.409770255;71;7632;78.02506791;41.10880899;708.028071;703.3923627;7395.902104
36.85;0.409770255;71;7632;78.07934518;41.10938989;708.2765809;703.6292407;7371.831798
36.85;0.409770255;71;7632;78.28016291;41.11773807;708.524823;703.8658523;7262.774356
36.85;0.409770255;71;7632;78.0788628;41.12048705;708.7727976;704.1021978;7390.617475
36.85;0.409770255;71;7632;78.17239988;41.12200109;709.020505;704.3382776;7344.96472
36.85;0.409770255;71;7632;78.20951233;41.12503522;709.2679456;704.5740919;7332.719285
36.85;0.409770255;71;7632;78.16895043;41.12735096;709.5151195;704.809641;7365.6973
36.85;0.409770255;71;7632;78.32345376;41.1316193;709.762027;705.0449253;7283.136333
36.85;0.409770255;71;7632;78.09245317;41.13325824;710.0086685;705.279945;7431.788832
36.85;0.409770255;71;7632;78.06366536;41.12965991;710.2550443;705.5147004;7461.730738
36.85;0.409770255;71;7632;78.32096568;41.14104445;710.5011545;705.7491919;7336.4099
36.85;0.409770255;71;7632;78.21609535;41.14383621;710.7469996;705.9834196;7404.720755
36.85;0.409770255;71;7632;78.36846803;41.14572959;710.9925798;706.217384;7332.452732
36.85;0.409770255;71;7632;78.13924615;41.14420754;711.2378953;706.4510853;7475.47351
36.85;0.409770255;71;7632;78.19146167;41.14264455;711.4829466;706.6845238;7456.447898
36.85;0.409770255;71;7632;78.5000357;41.14879761;711.7277337;706.9176998;7279.534205
36.85;0.409770255;71;7632;78.27876766;41.1503476;711.9722571;707.1506136;7411.736486
36.85;0.409770255;71;7632;78.20058031;41.14941879;712.2165171;707.3832655;7469.753623
36.85;0.409770255;71;7632;78.27856075;41.14601318;712.4605138;707.6156558;7426.967347
36.85;0.409770255;71;7632;78.42428962;41.14683278;712.7042476;707.8477848;7343.361173
36.85;0.409770255;71;7632;78.29136538;41.148539;712.9477188;708.0796528;7423.650233
36.85;0.409770255;71;7632;78.47354391;41.1537479;713.1909277;708.31126;7322.895199
36.85;0.409770255;71;7632;78.29159599;41.15674822;713.4338744;708.5426068;7437.989649
36.85;0.409770255;71;7632;78.49021096;41.16094685;713.6765594;708.7736934;7330.925952
36.85;0.409770255;71;7632;78.2619688;41.16207887;713.9189829;709.0045202;7478.472484
36.85;0.409770255;71;7632;78.23967423;41.15839369;714.1611452;709.2350874;7504.302647
36.85;0.409770255;71;7632;78.48464498;41.16883446;714.4030465;709.4653954;7385.85414
36.85;0.409770255;71;7632;78.41189504;41.1716814;714.6446872;709.6954443;7434.784743
36.85;0.409770255;71;7632;78.25765893;41.16700561;714.8860675;709.9252346;7553.798407
36.85;0.409770255;71;7632;78.59208874;41.16934843;715.1271878;710.1547665;7368.477122
36.85;0.409770255;71;7632;78.31101931;41.16925879;715.3680482;710.3840404;7532.772751
36.85;0.409770255;71;7632;78.65864339;41.17736671;715.608649;710.6130563;7341.583829
36.85;0.409770255;71;7632;78.62485916;41.18235199;715.8489907;710.8418148;7371.901879
36.85;0.409770255;71;7632;78.36040962;41.18416505;716.0890733;711.070316;7525.728278
36.85;0.409770255;71;7632;78.5784198;41.18786442;716.3288972;711.2985603;7412.993179
36.85;0.409770255;71;7632;78.6556111;41.19184863;716.5684628;711.526548;7379.583405
36.85;0.409770255;71;7632;78.36954406;41.1922004;716.8077702;711.7542792;7544.697226
36.85;0.409770255;71;7632;78.59915538;41.19516088;717.0468197;711.9817544;7425.384186
36.85;0.409770255;71;7632;78.67891199;41.19794978;717.2856117;712.2089738;7390.598381
36.85;0.409770255;71;7632;78.39036708;41.19733438;717.5241463;712.4359377;7556.807563
36.85;0.409770255;71;7632;78.61876619;41.19952729;717.7624239;712.6626464;7438.334986
36.85;0.409770255;71;7632;78.70453391;41.20174694;718.0004448;712.8891001;7400.186238
36.85;0.409770255;71;7632;78.41688745;41.20089585;718.2382092;713.1152992;7565.718214
36.85;0.409770255;71;7632;78.64554506;41.20303303;718.4757174;713.341244;7447.112135
36.85;0.409770255;71;7632;78.73133865;41.20530411;718.7129697;713.5669347;7409.005685
36.85;0.409770255;71;7632;78.44534547;41.20464194;718.9499663;713.7923716;7573.442727
36.85;0.409770255;71;7632;78.67157629;41.20690611;719.1867075;714.017555;7456.252726
36.85;0.409770255;71;7632;78.75843865;41.20934886;719.4231937;714.2424851;7417.559153
36.85;0.409770255;71;7632;78.4734672;41.2088935;719.659425;714.4671624;7581.286863
36.85;0.409770255;71;7632;78.69689649;41.21126847;719.8954018;714.691587;7465.708918
36.85;0.409770255;71;7632;78.78534529;41.21382228;720.1311244;714.9157593;7426.090167
36.85;0.409770255;71;7632;78.50205893;41.21350718;720.3665929;715.1396794;7588.775351
36.85;0.409770255;71;7632;78.72255864;41.21593978;720.6018077;715.3633478;7474.852126
36.85;0.409770255;71;7632;78.81202289;41.21853707;720.8367691;715.5867647;7434.60829
36.85;0.409770255;71;7632;78.53062567;41.21830715;721.0714772;715.8099303;7596.157244
36.85;0.409770255;71;7632;78.74782831;41.2207545;721.3059325;716.032845;7484.089793
36.85;0.409770255;71;7632;78.83850179;41.22335459;721.5401352;716.2555091;7443.092501
36.85;0.409770255;71;7632;78.55881824;41.22317137;721.7740855;716.4779227;7603.620458
36.85;0.409770255;71;7632;78.77289084;41.22561377;722.0077836;716.7000863;7493.306118
36.85;0.409770255;71;7632;78.86478945;41.2281983;722.24123;716.922;7451.537853
36.85;0.409770255;71;7632;78.58660401;41.22804154;722.4744249;717.1436642;7611.174013
36.85;0.409770255;71;7632;78.79776689;41.23047009;722.7073684;717.3650792;7502.48557
36.85;0.409770255;71;7632;78.89090295;41.23303233;722.940061;717.5862452;7459.939729
36.85;0.409770255;71;7632;78.61399906;41.23289272;723.1725028;717.8071624;7618.807388
36.85;0.409770255;71;7632;78.82246114;41.23530506;723.4046942;718.0278313;7511.628364
36.85;0.409770255;71;7632;78.91685365;41.23784422;723.6366353;718.248252;7468.300462
36.85;0.409770255;71;7632;78.64105625;41.23771884;723.8683266;718.4684249;7626.495946
36.85;0.409770255;71;7632;78.84697998;41.24011551;724.0997682;718.6883502;7520.738638
36.85;0.409770255;71;7632;78.94264966;41.24263296;724.3309604;718.9080281;7476.626481
36.85;0.409770255;71;7632;78.66784798;41.2425222;724.5619035;719.1274591;7634.208323
36.85;0.409770255;71;7632;78.87132991;41.24490461;724.7925977;719.3466433;7529.823433
36.85;0.409770255;71;7632;78.96829894;41.24740196;725.0230434;719.5655811;7484.925092
36.85;0.409770255;71;7632;78.69444558;41.24730772;725.2532408;719.7842726;7641.915913
36.85;0.409770255;71;7632;78.89551837;41.24967726;725.4831901;720.0027183;7538.890307
36.85;0.409770255;71;7632;78.99380998;41.25215567;725.7128916;720.2209183;7493.202952
36.85;0.409770255;71;7632;78.72090861;41.25208033;725.9423457;720.4388729;7649.59705
36.85;0.409770255;71;7632;78.91955453;41.25443799;726.1715524;720.6565825;7547.945446
36.85;0.409770255;71;7632;79.01919117;41.25689803;726.4005122;720.8740472;7501.465574
36.85;0.409770255;71;7632;78.7472824;41.25684385;726.6292253;721.0912675;7657.237184
36.85;0.409770255;71;7632;78.94345043;41.25919027;726.857692;721.3082434;7556.992068
36.85;0.409770255;71;7632;79.04445015;41.26163194;727.0859125;721.5249754;7509.717322
36.85;0.409770255;71;7632;78.77359995;41.26160088;727.313887;721.7414637;7664.827166
36.85;0.409770255;17;7632;79.00871655;41.26067476;727.5416159;721.9577085;7679.817188
36.85;0.409770255;17;7632;79.64416998;41.26101953;727.7690995;722.1737102;7614.847108
36.85;0.409770255;17;7632;80.31728395;41.2662113;727.9963379;722.3894689;7527.320545
36.85;0.409770255;17;7632;80.96153602;41.27787239;728.2233314;722.6049851;7483.815933
36.85;0.409770255;17;7632;81.50797488;41.2921753;728.4500804;722.8202589;7456.455317
36.85;0.409770255;17;7632;81.963269;41.30771676;728.676585;723.0352907;7444.490452
36.85;0.409770255;17;7632;82.46985329;41.3277326;728.9028456;723.2500806;7433.659788
36.85;0.409770255;17;7632;82.96439714;41.34980734;729.1288624;723.464629;7430.060069
36.85;0.409770255;17;7632;83.38304557;41.37073302;729.3546356;723.6789362;7444.157064
36.85;0.409770255;17;7632;83.92126087;41.3931046;729.5801656;723.8930024;7408.917163
36.85;0.409770255;17;7632;84.31154755;41.41273876;729.8054525;724.1068279;7423.936007
36.85;0.409770255;17;7632;84.8323187;41.43314506;730.0304967;724.3204129;7390.711287
36.85;0.409770255;17;7632;85.17928093;41.44979521;730.2552984;724.5337578;7414.020923
36.85;0.409770255;17;7632;85.67228685;41.46622718;730.4798578;724.7468627;7381.19935
36.85;0.409770255;17;7632;86.00945041;41.47938453;730.7041753;724.9597281;7395.696793
36.85;0.409770255;17;7632;86.43603019;41.49105852;730.9282511;725.172354;7364.670093
36.85;0.409770255;17;7632;86.84075164;41.50284689;731.1520855;725.3847409;7354.635001
36.85;0.409770255;17;7632;87.10678805;41.51068602;731.3756786;725.5968889;7373.409031
36.85;0.409770255;17;7632;87.52509007;41.51845838;731.5990308;725.8087984;7342.26796
36.85;0.409770255;17;7632;87.82065164;41.52383969;731.8221424;726.0204696;7345.045349
36.85;0.409770255;17;7632;88.11674581;41.52764002;732.0450135;726.2319028;7343.769376
36.85;0.409770255;17;7632;88.40809715;41.52988012;732.2676445;726.4430983;7337.963657
36.85;0.409770255;17;7632;88.68653985;41.53047062;732.4900356;726.6540562;7333.0626
36.85;0.409770255;17;7632;88.96033092;41.53000837;732.7121871;726.8647769;7325.44526
36.85;0.409770255;17;7632;89.22387964;41.52830244;732.9340992;727.0752607;7317.035665
36.85;0.409770255;17;7632;89.47625253;41.52532478;733.1557722;727.2855078;7309.595479
36.85;0.409770255;17;7632;89.71449856;41.52157179;733.3772063;727.4955185;7302.039104
36.85;0.409770255;17;7632;89.98316311;41.51659007;733.5984018;727.705293;7283.170122
36.85;0.409770255;17;7632;90.2374693;41.51008674;733.819359;727.9148317;7262.232769
36.85;0.409770255;17;7632;90.44285409;41.50435625;734.0400781;728.1241347;7259.449084
36.85;0.409770255;17;7632;90.65459452;41.49758492;734.2605594;728.3332024;7249.970168
36.85;0.409770255;17;7632;90.85403593;41.48971137;734.4808031;728.5420349;7242.322577
36.85;0.409770255;17;7632;91.04436592;41.4808998;734.7008094;728.7506327;7235.351892
36.85;0.409770255;17;7632;91.23502719;41.47121763;734.9205788;728.9589958;7225.931186
36.85;0.409770255;17;7632;91.42846027;41.46087877;735.1401113;729.1671247;7213.13046
36.85;0.409770255;17;7632;91.61266239;41.45024124;735.3594072;729.3750196;7200.992914
36.85;0.409770255;17;7632;91.79318748;41.43962648;735.5784669;729.5826806;7188.626956
36.85;0.409770255;17;7632;91.97095905;41.42851188;735.7972905;729.7901082;7175.4978
36.85;0.409770255;17;7632;92.13726978;41.4201496;736.0158783;729.9973025;7165.579028
36.85;0.409770255;17;7632;92.31049228;41.40807258;736.2342306;730.2042639;7150.894525
36.85;0.409770255;17;7632;92.46471312;41.39568367;736.4523476;730.4109925;7140.385489
36.85;0.409770255;17;7632;92.61730608;41.38378068;736.6702295;730.6174886;7129.277727
36.85;0.409770255;17;7632;92.76540967;41.37291888;736.8878768;730.8237526;7119.872542
36.85;0.409770255;17;7632;92.90722633;41.35871251;737.1052894;731.0297846;7107.105913
36.85;0.409770255;17;7632;93.04333296;41.34717956;737.3224679;731.2355849;7099.385777
36.85;0.409770255;17;7632;93.19289973;41.33745263;737.5394123;731.4411538;7086.810509
36.85;0.409770255;17;7632;93.30513538;41.31950723;737.7561229;731.6464915;7082.809401
36.85;0.409770255;17;7632;93.44535228;41.30963147;737.9726;731.8515984;7066.866791
36.85;0.409770255;17;7632;93.52345415;41.28993143;738.1888439;732.0564746;7075.643505
36.85;0.409770255;17;7632;93.79388962;41.31193925;738.4048547;732.2611205;7011.67115
36.85;0.409770255;17;7632;93.74133638;41.264358;738.6206328;732.4655362;7063.793073
36.85;0.409770255;17;7632;94.00355886;41.28590155;738.8361784;732.669722;7007.765663
36.85;0.409770255;17;7632;93.96800117;41.23902255;739.0514918;732.8736783;7045.976329
36.85;0.409770255;17;7632;94.08712459;41.22708398;739.2665731;733.0774052;7039.679712
36.85;0.409770255;17;7632;94.15289354;41.21939789;739.4814227;733.280903;7056.784799
36.85;0.409770255;17;7632;94.56409549;41.24570296;739.6960407;733.484172;6909.598758
36.85;0.409770255;17;7632;94.35119418;41.20278632;739.9104276;733.6872125;7034.950221
36.85;0.409770255;17;7632;94.75294998;41.23201717;740.1245834;733.8900246;6897.917485
36.85;0.409770255;17;7632;94.53753532;41.17543929;740.3385084;734.0926086;7005.915799
36.85;0.409770255;17;7632;94.6089883;41.17747261;740.5522029;734.2949649;7028.571645
36.85;0.409770255;17;7632;95.00325056;41.20404954;740.7656672;734.4970936;6888.565761
36.85;0.409770255;17;7632;94.81125898;41.15042388;740.9789015;734.698995;6990.357084
36.85;0.409770255;17;7632;94.82633333;41.14621123;741.191906;734.9006694;7026.800005
36.85;0.409770255;17;7632;94.94897453;41.13708139;741.404681;735.102117;7010.227241
36.85;0.409770255;17;7632;95.02837436;41.12781521;741.6172267;735.3033381;7007.429436
36.85;0.409770255;17;7632;95.10365672;41.11903197;741.8295434;735.5043329;7004.953072
36.85;0.409770255;17;7632;95.17506075;41.11067818;742.0416313;735.7051017;7002.921032
36.85;0.409770255;17;7632;95.24277312;41.10270745;742.2534906;735.9056447;7001.514774
36.85;0.409770255;17;7632;95.30663015;41.09530474;742.4651217;736.1059623;7000.611506
36.85;0.409770255;17;7632;95.36870636;41.08820057;742.6765248;736.3060546;6999.901765
36.85;0.409770255;17;7632;95.43019036;41.08113054;742.8877;736.5059218;6999.749843
36.85;0.409770255;17;7632;95.48636857;41.07030753;743.0986478;736.7055644;6997.703947
36.85;0.409770255;17;7632;95.5817897;41.07383502;743.3093682;736.9049824;6966.391515
36.85;0.409770255;17;7632;95.9243181;41.10445056;743.5198615;737.1041762;6846.252619
36.85;0.409770255;17;7632;95.84047837;41.08847532;743.7301281;737.303146;6885.929543
36.85;0.409770255;17;7632;95.78143236;41.0620619;743.940168;737.5018921;6948.965976
36.85;0.409770255;17;7632;95.7907863;41.04698178;744.1499817;737.7004147;6960.779484
36.85;0.409770255;17;7632;95.85002024;41.04911285;744.3595693;737.8987141;6966.577493
36.85;0.409770255;17;7632;95.89128832;41.03564544;744.568931;738.0967904;6965.819753
36.85;0.409770255;17;7632;95.95608644;41.0393189;744.7780672;738.2946441;6964.43202
36.85;0.409770255;17;7632;95.99641551;41.02946921;744.9869779;738.4922752;6966.592471
36.85;0.409770255;17;7632;96.03723881;41.02768009;745.1956636;738.6896842;6974.214317
36.85;0.409770255;17;7632;96.08585161;41.01703101;745.4041245;738.8868711;6965.283474
36.85;0.409770255;17;7632;96.14786321;41.01407116;745.6123607;739.0838363;6951.616191
36.85;0.409770255;17;7632;96.17549253;41.00982125;745.8203725;739.2805801;6957.98168
36.85;0.409770255;17;7632;96.21415297;41.00534888;746.0281602;739.4771026;6963.470691
36.85;0.409770255;17;7632;96.27617965;41.00541654;746.2357239;739.6734041;6956.016318
36.85;0.409770255;17;7632;96.30278114;40.99872255;746.4430641;739.8694849;6961.199736
36.85;0.409770255;17;7632;96.34817333;41.00104549;746.6501808;740.0653452;6961.602103
36.85;0.409770255;17;7632;96.37950922;40.99267451;746.8570743;740.2609852;6961.259502
36.85;0.409770255;17;7632;96.41989596;40.99556937;747.0637449;740.4564053;6962.610168
36.85;0.409770255;17;7632;96.45112191;40.98676862;747.2701929;740.6516056;6964.182098
36.85;0.409770255;17;7632;96.49974594;40.99046865;747.4764183;740.8465864;6957.562213
36.85;0.409770255;17;7632;96.51976118;40.98181336;747.6824216;741.0413479;6964.173315
36.85;0.409770255;17;7632;96.56692948;40.98386417;747.8882028;741.2358905;6955.809037
36.85;0.409770255;17;7632;96.58609997;40.97741474;748.0937624;741.4302143;6962.398285
36.85;0.409770255;17;7632;96.62907539;40.97934068;748.2991004;741.6243196;6956.940709
36.85;0.409770255;17;7632;96.64768078;40.972995;748.5042172;741.8182066;6963.846457
36.85;0.409770255;17;7632;96.68947733;40.97412214;748.709113;742.0118756;6955.59475
36.85;0.409770255;17;7632;96.70585188;40.96919413;748.913788;742.2053268;6962.952732
36.85;0.409770255;17;7632;96.73941688;40.9704864;749.1182424;742.3985605;6961.708398
36.85;0.409770255;17;7632;96.76171185;40.96451575;749.3224766;742.5915769;6970.347874
36.85;0.409770255;17;7632;96.80343355;40.96478569;749.5264906;742.7843763;6950.787964
36.85;0.409770255;17;7632;96.80627182;40.96133948;749.7302849;742.9769588;6970.133741
36.85;0.409770255;17;7632;96.83872704;40.96341643;749.9338595;743.1693248;6968.90574
36.85;0.409770255;17;7632;96.86174093;40.95822318;750.1372148;743.3614745;6968.815948
36.85;0.409770255;17;7632;96.88744576;40.95756279;750.340351;743.5534082;6962.612742
36.85;0.409770255;17;7632;96.9039329;40.95559227;750.5432683;743.745126;6968.581925
36.85;0.409770255;17;7632;96.92455615;40.95756293;750.7459669;743.9366282;6975.853611
36.85;0.409770255;17;7632;96.94154577;40.95217277;750.9484471;744.1279151;6978.846762
36.85;0.409770255;17;7632;96.98701046;40.95300553;751.1507092;744.3189869;6959.65664
36.85;0.409770255;17;7632;96.9845314;40.95983816;751.3527533;744.5098438;6976.488292
36.85;0.409770255;17;7632;97.00951406;40.95017396;751.5545797;744.7004861;6972.194265
36.85;0.409770255;17;7632;97.02788321;40.95810172;751.7561886;744.890914;6977.262542
36.85;0.409770255;17;7632;97.04863689;40.94814443;751.9575803;745.0811279;6974.876099
36.85;0.409770255;17;7632;97.06696974;40.95620688;752.158755;745.2711278;6980.205094
36.85;0.409770255;17;7632;97.08757719;40.94639059;752.3597129;745.460914;6977.446017
36.85;0.409770255;17;7632;97.105136;40.95449092;752.5604542;745.6504869;6983.357184
36.85;0.409770255;17;7632;97.13225939;40.94523412;752.7609793;745.8398466;6974.645051
36.85;0.409770255;17;7632;97.14940898;40.95341727;752.9612883;746.0289933;6982.725278
36.85;0.409770255;17;7632;97.16474859;40.94358442;753.1613814;746.2179274;6983.393212
36.85;0.409770255;17;7632;97.19170381;40.94707603;753.361259;746.406649;6981.950472
36.85;0.409770255;17;7632;97.2080056;40.94165894;753.5609212;746.5951584;6990.704476
36.85;0.409770255;17;7632;97.22943455;40.95093005;753.7603682;746.7834558;6984.520284
36.85;0.409770255;17;7632;97.23734171;40.9422792;753.9596003;746.9715415;6987.966046
36.85;0.409770255;17;7632;97.26748529;40.94742909;754.1586178;747.1594157;6979.584418
36.85;0.409770255;17;7632;97.27826263;40.94636618;754.3574208;747.3470787;6997.236056
36.85;0.409770255;17;7632;97.29124621;40.94066736;754.5560096;747.5345306;6995.197206
36.85;0.409770255;17;7632;97.3200278;40.95196607;754.7543844;747.7217717;6983.420792
36.85;0.409770255;17;7632;97.36425036;40.95292682;754.9525454;747.9088023;6969.803543
36.85;0.409770255;17;7632;97.45850343;40.95935913;755.1504929;748.0956225;6941.98593
36.85;0.409770255;17;7632;97.46804676;40.94241043;755.3482272;748.2822327;6953.283736
36.85;0.409770255;17;7632;97.37349019;40.94431322;755.5457483;748.4686331;7004.908414
36.85;0.409770255;17;7632;97.40408598;40.94346955;755.7430567;748.6548238;7011.530588
36.85;0.409770255;17;7632;97.41921781;40.9499;755.9401524;748.8408052;6997.587826
36.85;0.409770255;17;7632;97.42845163;40.94784229;756.1370357;749.0265774;7004.01406
36.85;0.409770255;17;7632;97.45045097;40.94499589;756.3337069;749.2121408;6999.212361
36.85;0.409770255;17;7632;97.44136429;40.94613463;756.5301662;749.3974955;7039.158161
36.85;0.409770255;17;7632;97.54639386;40.96158831;756.7264138;749.5826417;6977.511824
36.85;0.409770255;17;7632;97.53196902;40.94373226;756.92245;749.7675798;7001.722199
36.85;0.409770255;17;7632;97.53021729;40.94647511;757.1182749;749.9523099;6995.316618
36.85;0.409770255;17;7632;97.50883786;40.94054121;757.3138887;750.1368323;7019.850594
36.85;0.409770255;17;7632;97.52827114;40.94179751;757.5092919;750.3211472;7011.392828
36.85;0.409770255;17;7632;97.55493991;40.94217607;757.7044844;750.5052548;7027.110908
36.85;0.409770255;17;7632;97.60574508;40.9466062;757.8994667;750.6891555;6995.505031
36.85;0.409770255;17;7632;97.5626506;40.94002308;758.0942388;750.8728493;7034.941113
36.85;0.409770255;17;7632;97.58922536;40.95301371;758.2888011;751.0563365;7018.142192
36.85;0.409770255;17;7632;97.58775487;40.94208393;758.4831537;751.2396175;7026.551046
36.85;0.409770255;17;7632;97.62050886;40.95158107;758.6772969;751.4226923;7022.311488
36.85;0.409770255;17;7632;97.61875226;40.94867223;758.8712309;751.6055613;7033.70123
36.85;0.409770255;17;7632;97.63542313;40.94519919;759.0649559;751.7882246;7034.40808
36.85;0.409770255;17;7632;97.67189767;40.95090747;759.2584722;751.9706826;7030.41391
36.85;0.409770255;17;7632;97.6905117;40.94745343;759.45178;752.1529353;7020.231073
36.85;0.409770255;17;7632;97.67441734;40.94176501;759.6448795;752.3349832;7048.657142
36.85;0.409770255;17;7632;97.72976398;40.9523379;759.8377709;752.5168263;7024.125306
36.85;0.409770255;17;7632;97.7216406;40.94722106;760.0304544;752.698465;7029.613827
36.85;0.409770255;17;7632;97.70935208;40.94391078;760.2229304;752.8798994;7049.290424
36.85;0.409770255;17;7632;97.75157283;40.95157053;760.4151989;753.0611297;7041.101455
36.85;0.409770255;17;7632;97.76117895;40.94749032;760.6072603;753.2421563;7034.426531
36.85;0.409770255;17;7632;97.75415424;40.94684006;760.7991147;753.4229794;7057.926116
36.85;0.409770255;17;7632;97.82351281;40.95133004;760.9907624;753.6035991;7021.592099
36.85;0.409770255;17;7632;97.79842894;40.9517169;761.1822036;753.7840157;7053.944154
36.85;0.409770255;17;7632;97.81959206;40.95647814;761.3734385;753.9642294;7040.523628
36.85;0.409770255;17;7632;97.81475609;40.94802368;761.5644673;754.1442405;7047.32185
36.85;0.409770255;17;7632;97.84836962;40.94893456;761.7552903;754.3240491;7040.030475
36.85;0.409770255;17;7632;97.86529017;40.94996716;761.9459077;754.5036556;7037.981413
36.85;0.409770255;17;7632;97.87652055;40.95070104;762.1363197;754.6830601;7039.528991
36.85;0.409770255;17;7632;97.88908344;40.95134026;762.3265265;754.8622628;7040.954026
36.85;0.409770255;17;7632;97.90196163;40.95192569;762.5165284;755.0412641;7042.412283
36.85;0.409770255;17;7632;97.91495353;40.95247611;762.7063255;755.2200641;7043.922203
36.85;0.409770255;17;7632;97.93495114;40.95262495;762.8959181;755.398663;7045.769864
36.85;0.409770255;17;7632;97.93868653;40.96123694;763.0853064;755.5770611;7046.473623
36.85;0.409770255;17;7632;97.97247391;40.9629339;763.2744907;755.7552586;7046.719267
36.85;0.409770255;17;7632;97.94504864;40.95580326;763.4634711;755.9332557;7088.04751
36.85;0.409770255;17;7632;98.10682046;40.97613913;763.6522479;756.1110526;6992.713186
36.85;0.409770255;17;7632;98.08768926;40.96878343;763.8408212;756.2886497;7012.827725
36.85;0.409770255;17;7632;97.99751281;40.95553542;764.0291914;756.466047;7062.580667
36.85;0.409770255;17;7632;98.02890384;40.95597048;764.2173586;756.6432448;7056.86902
36.85;0.409770255;17;7632;98.04347395;40.95637303;764.4053231;756.8202434;7058.015424
36.85;0.409770255;17;7632;98.05650574;40.95682205;764.593085;756.997043;7059.657716
36.85;0.409770255;17;7632;98.06891909;40.95728091;764.7806445;757.1736437;7061.513198
36.85;0.409770255;17;7632;98.08083522;40.95773716;764.968002;757.3500459;7063.540527
36.85;0.409770255;17;7632;98.09174242;40.95818825;765.1551576;757.5262497;7065.808631
36.85;0.409770255;17;7632;98.10202347;40.95839668;765.3421116;757.7022553;7069.797691
36.85;0.409770255;17;7632;98.10912609;40.95907362;765.5288641;757.8780631;7071.939838
36.85;0.409770255;17;7632;98.13827979;40.95984149;765.7154153;758.0536732;7068.005585
36.85;0.409770255;17;7632;98.14519614;40.96078104;765.9017656;758.2290857;7069.253094
36.85;0.409770255;17;7632;98.15491732;40.97042967;766.087915;758.4043011;7074.231734
36.85;0.409770255;17;7632;98.15172228;40.96167305;766.2738639;758.5793194;7080.611312
36.85;0.409770255;17;7632;98.16988183;40.96369358;766.4596124;758.7541409;7112.320204
36.85;0.409770255;17;7632;98.32023063;40.98404894;766.6451607;758.9287659;7013.539296
36.85;0.409770255;17;7632;98.24403357;40.96884537;766.8305091;759.1031944;7062.959085
36.85;0.409770255;17;7632;98.20439625;40.96601029;767.0156578;759.2774269;7120.594009
36.85;0.409770255;17;7632;98.3498204;40.98789873;767.200607;759.4514634;7022.064832
36.85;0.409770255;17;7632;98.28396878;40.97349503;767.385357;759.6253042;7074.931966
36.85;0.409770255;17;7632;98.257981;40.96404756;767.5699078;759.7989495;7128.345021
36.85;0.409770255;17;7632;98.35665967;40.98275043;767.7542598;759.9723996;7041.029566
36.85;0.409770255;17;7632;98.26329961;40.96850007;767.9384131;760.1456546;7093.696097
36.85;0.409770255;17;7632;98.30196629;40.96816056;768.122368;760.3187148;7112.045147
36.85;0.409770255;17;7632;98.42899523;40.97983894;768.3061247;760.4915804;7037.599606
36.85;0.409770255;17;7632;98.28997209;40.97238867;768.4896834;760.6642516;7130.949076
36.85;0.409770255;17;7632;98.47923932;40.99557864;768.6730443;760.8367287;7022.716566
36.85;0.409770255;17;7632;98.38702102;40.98761174;768.8562076;761.0090118;7089.669319
36.85;0.409770255;17;7632;98.34908755;40.97215544;769.0391736;761.1811012;7141.778086
36.85;0.409770255;17;7632;98.39770186;40.98994408;769.2219424;761.3529971;7096.670976
36.85;0.409770255;17;7632;98.36793993;40.97548648;769.4045142;761.5246996;7144.007776
36.85;0.409770255;17;7632;98.4923506;40.99363052;769.5868894;761.6962091;7057.485755
36.85;0.409770255;17;7632;98.44307839;40.98088786;769.769068;761.8675258;7108.549066
36.85;0.409770255;17;7632;98.57633802;41.00781816;769.9510503;762.0386498;7034.361673
36.85;0.409770255;17;7632;98.67760821;41.01156873;770.1328366;762.2095814;7000.067598
36.85;0.409770255;17;7632;98.50920137;40.99323439;770.3144269;762.3803207;7084.86692
36.85;0.409770255;17;7632;98.47117163;40.98566953;770.4958216;762.5508681;7117.62474
36.85;0.409770255;17;7632;98.46005417;40.97747473;770.6770208;762.7212237;7113.451226
36.85;0.409770255;17;7632;98.49174481;40.97666192;770.8580248;762.8913877;7145.826464
36.85;0.409770255;17;7632;98.6211513;40.99405266;771.0388338;763.0613604;7047.627732
36.85;0.409770255;17;7632;98.67490144;40.99998359;771.2194479;763.231142;7037.116666
36.85;0.409770255;17;7632;98.54215706;40.97990109;771.3998674;763.4007326;7110.285159
36.85;0.409770255;17;7632;98.52798946;40.97842188;771.5800925;763.5701326;7158.506473
36.85;0.409770255;17;7632;98.63920787;41.00108944;771.7601234;763.7393421;7066.865294
36.85;0.409770255;17;7632;98.6093931;40.9821422;771.9399603;763.9083612;7097.877824
36.85;0.409770255;17;7632;98.56677756;40.98126536;772.1196034;764.0771904;7124.840705
36.85;0.409770255;17;7632;98.58880626;40.97722893;772.299053;764.2458297;7161.018001
36.85;0.409770255;17;7632;98.64492962;40.98477755;772.4783092;764.4142793;7098.505152
36.85;0.409770255;17;7632;98.59731631;40.98060407;772.6573722;764.5825396;7149.322905
36.85;0.409770255;17;7632;98.64398312;40.98472436;772.8362423;764.7506106;7116.665504
36.85;0.409770255;17;7632;98.63239348;40.98428329;773.0149197;764.9184926;7130.343521
36.85;0.409770255;17;7632;98.65427405;40.98115056;773.1934045;765.0861859;7168.628291
36.85;0.409770255;17;7632;98.71142223;40.99116429;773.3716971;765.2536906;7112.470276
36.85;0.409770255;17;7632;98.68841668;40.97786801;773.5497975;765.4210069;7191.742966
36.85;0.409770255;17;7632;98.76316623;40.98946895;773.7277059;765.5881351;7097.957418
36.85;0.409770255;17;7632;98.68851306;40.98487199;773.9054227;765.7550754;7180.063518
36.85;0.409770255;17;7632;98.78553456;41.00037344;774.082948;765.9218279;7090.758196
36.85;0.409770255;17;7632;98.76403073;40.98989056;774.260282;766.088393;7120.8903
36.85;0.409770255;17;7632;98.75668846;40.98987671;774.437425;766.2547707;7131.998611
36.85;0.409770255;17;7632;98.77780888;40.99291386;774.614377;766.4209613;7111.864933
36.85;0.409770255;17;7632;98.78465049;41.00056468;774.7911384;766.5869651;7132.353057
36.85;0.409770255;17;7632;98.76797471;40.99516747;774.9677093;766.7527822;7157.864933
36.85;0.409770255;17;7632;98.86224494;41.00822782;775.1440899;766.9184129;7113.344193
36.85;0.409770255;17;7632;98.80799668;40.99566906;775.3202805;767.0838573;7176.317229
36.85;0.409770255;17;7632;98.96668716;41.01626561;775.4962813;767.2491156;7075.04217
36.85;0.409770255;17;7632;98.90400408;40.9956571;775.6720924;767.4141881;7116.638317
36.85;0.409770255;17;7632;98.86364984;41.00276133;775.847714;767.5790751;7127.376977
36.85;0.409770255;17;7632;98.88125883;41.00915762;776.0231465;767.7437766;7145.06502
36.85;0.409770255;17;7632;98.85650749;40.99653715;776.1983899;767.9082929;7195.760249
36.85;0.409770255;17;7632;99.10975991;41.02160224;776.3734444;768.0726242;7048.399337
36.85;0.409770255;17;7632;98.95398929;40.99964817;776.5483104;768.2367707;7127.359274
36.85;0.409770255;17;7632;98.93008151;41.00346463;776.7229879;768.4007326;7128.82977
36.85;0.409770255;17;7632;98.9371671;41.00231613;776.8974772;768.5645102;7145.63953
36.85;0.409770255;17;7632;98.92269431;41.0020349;777.0717784;768.7281036;7196.888264
36.85;0.409770255;17;7632;99.16551558;41.03201252;777.2458919;768.891513;7060.438095
36.85;0.409770255;17;7632;99.00180065;41.01453887;777.4198177;769.0547387;7168.09529
36.85;0.409770255;17;7632;98.99570908;40.99329806;777.5935562;769.2177808;7217.210932
36.85;0.409770255;17;7632;99.10347125;41.00811276;777.7671074;769.3806397;7112.605477
36.85;0.409770255;17;7632;99.01609032;41.00928275;777.9404716;769.5433153;7157.325009
36.85;0.409770255;17;7632;99.01094679;41.02197253;778.1136491;769.7058081;7178.254104
36.85;0.409770255;17;7632;99.04516681;40.99494359;778.2866399;769.8681181;7229.572855
36.85;0.409770255;17;7632;99.16213869;41.00852945;778.4594443;770.0302456;7111.26812
36.85;0.409770255;17;7632;99.08238488;41.01819074;778.6320625;770.1921909;7152.209266
36.85;0.409770255;17;3870;99.17457136;40.64646257;778.8044947;770.353954;6443.096062
36.85;0.409770255;17;3870;99.21302044;40.64060925;778.5550091;770.1115385;6422.891461
36.85;0.409770255;17;3870;99.09641627;40.63102925;778.3057923;769.8693955;6472.41252
36.85;0.409770255;17;3870;99.02078531;40.62611688;778.056844;769.6275249;6494.37962
36.85;0.409770255;17;3870;99.00929544;40.6139507;777.808164;769.3859262;6496.901664
36.85;0.409770255;17;3870;99.05659522;40.62596724;777.5597519;769.1445992;6474.843463
36.85;0.409770255;17;3870;99.14116934;40.63581454;777.3116075;768.9035436;6407.09633
36.85;0.409770255;17;3870;99.01140431;40.61177555;777.0637305;768.6627591;6461.434916
36.85;0.409770255;17;3870;98.98174945;40.62212569;776.8161206;768.4222452;6472.70763
36.85;0.409770255;17;3870;99.07538589;40.63144695;776.5687775;768.1820019;6402.17805
36.85;0.409770255;17;3870;98.95649172;40.60724811;776.3217009;767.9420287;6451.698616
36.85;0.409770255;17;3870;98.91609843;40.61709356;776.0748905;767.7023253;6469.152072
36.85;0.409770255;17;3870;99.0115906;40.62640046;775.8283461;767.4628915;6397.538808
36.85;0.409770255;17;3870;98.89916971;40.60225866;775.5820674;767.2237269;6443.610273
36.85;0.409770255;17;3870;98.85040631;40.61194086;775.336054;766.9848313;6465.474682
36.85;0.409770255;17;3870;98.94569509;40.621191;775.0903057;766.7462043;6394.415174
36.85;0.409770255;17;3870;98.84078788;40.61076905;774.8448222;766.5078456;6451.429568
36.85;0.409770255;17;3870;98.9003436;40.61975133;774.5996032;766.2697549;6392.750299
36.85;0.409770255;17;3870;98.82375419;40.60279485;774.3546484;766.031932;6438.016011
36.85;0.409770255;17;3870;98.73977584;40.61208034;774.1099576;765.7943765;6463.337574
36.85;0.409770255;17;3870;98.70642411;40.58496044;773.8655305;765.5570881;6487.852682
36.85;0.409770255;17;3870;98.7683262;40.60267271;773.6213667;765.3200666;6427.052911
36.85;0.409770255;17;3870;98.70599067;40.60356838;773.377466;765.0833115;6424.391675
36.85;0.409770255;17;3870;98.61448585;40.5883659;773.1338282;764.8468227;6483.970396
36.85;0.409770255;17;3870;98.79756714;40.61334738;772.8904528;764.6105999;6365.641838
36.85;0.409770255;17;3870;98.61863058;40.59450628;772.6473397;764.3746426;6458.379175
36.85;0.409770255;17;3870;98.55340039;40.57169189;772.4044886;764.1389507;6514.317881
36.85;0.409770255;17;3870;98.64970082;40.58370566;772.1618991;763.9035238;6407.77107
36.85;0.409770255;17;3870;98.53852886;40.5849183;771.9195711;763.6683617;6437.201452
36.85;0.409770255;17;3870;98.56457076;40.59075995;771.6775041;763.4334639;6399.269776
36.85;0.409770255;17;3870;98.51044569;40.57648696;771.435698;763.1988304;6418.288546
36.85;0.409770255;17;3870;98.44686208;40.57561203;771.1941524;762.9644606;6449.261167
36.85;0.409770255;17;3870;98.42674301;40.57714033;770.9528672;762.7303544;6466.394198
36.85;0.409770255;17;3870;98.44087125;40.58735775;770.7118419;762.4965115;6446.194529
36.85;0.409770255;17;3870;98.38996316;40.56260691;770.4710763;762.2629315;6483.466334
36.85;0.409770255;17;3870;98.46948867;40.5716855;770.2305701;762.0296141;6401.132891
36.85;0.409770255;17;3870;98.37388592;40.57054727;769.9903231;761.7965591;6419.878613
36.85;0.409770255;17;3870;98.3601491;40.568923;769.750335;761.5637662;6414.323698
36.85;0.409770255;17;3870;98.28380251;40.56555069;769.5106054;761.331235;6447.225846
36.85;0.409770255;17;3870;98.27157322;40.56784281;769.2711342;761.0989654;6458.757958
36.85;0.409770255;17;3870;98.34900294;40.58073594;769.031921;760.8669569;6397.078627
36.85;0.409770255;17;3870;98.27521964;40.55941826;768.7929656;760.6352093;6440.356317
36.85;0.409770255;17;3870;98.35203223;40.57606628;768.5542676;760.4037223;6385.912326
36.85;0.409770255;17;3870;98.29123458;40.5854102;768.3158269;760.1724955;6378.056896
36.85;0.409770255;17;3870;98.26633277;40.56130113;768.0776431;759.9415288;6387.621907
36.85;0.409770255;17;3870;98.18990732;40.56109445;767.8397159;759.7108219;6394.945314
36.85;0.409770255;17;3870;98.07894444;40.55472053;767.6020451;759.4803743;6444.368944
36.85;0.409770255;17;3870;98.04232472;40.54767213;767.3646304;759.2501859;6488.450248
36.85;0.409770255;17;3870;98.13275564;40.55490407;767.1274715;759.0202563;6389.458368
36.85;0.409770255;17;3870;98.00454599;40.5648161;766.8905682;758.7905853;6442.162342
36.85;0.409770255;17;3870;97.97481127;40.56136188;766.6539201;758.5611725;6435.696589
36.85;0.409770255;17;3870;97.94120206;40.54144109;766.4175271;758.3320177;6483.796836
36.85;0.409770255;17;3870;98.04099103;40.55885095;766.1813887;758.1031205;6384.176504
36.85;0.409770255;17;3870;97.94593434;40.55364799;765.9455048;757.8744808;6389.54804
36.85;0.409770255;17;3870;97.91981974;40.55207099;765.7098751;757.6460982;6405.770972
36.85;0.409770255;17;3870;97.85505455;40.55046399;765.4744992;757.4179723;6416.412625
36.85;0.409770255;17;3870;97.81837696;40.54470302;765.239377;757.190103;6437.125807
36.85;0.409770255;17;3870;97.84125905;40.5547742;765.0045082;756.96249;6396.943129
36.85;0.409770255;17;3870;97.75956341;40.53373997;764.7698924;756.7351328;6461.425548
36.85;0.409770255;17;3870;97.88301032;40.5436507;764.5355294;756.5080314;6364.3698
36.85;0.409770255;17;3870;97.74457801;40.55219673;764.301419;756.2811853;6395.596939
36.85;0.409770255;17;3870;97.65343602;40.52910212;764.0675608;756.0545943;6480.569432
36.85;0.409770255;17;3870;97.75051646;40.53891139;763.8339546;755.8282581;6360.88499
36.85;0.409770255;17;3870;97.5947379;40.532717;763.6006001;755.6021763;6429.42387
36.85;0.409770255;17;3870;97.70224275;40.54116523;763.3674971;755.3763489;6363.148834
36.85;0.409770255;17;3870;97.57678535;40.54454106;763.1346452;755.1507753;6402.355758
36.85;0.409770255;17;3870;97.49371403;40.52475451;762.9020442;754.9254554;6464.098062
36.85;0.409770255;17;3870;97.64481866;40.53238385;762.6696939;754.7003889;6350.093704
36.85;0.409770255;17;3870;97.56227783;40.54015683;762.437594;754.4755755;6356.268069
36.85;0.409770255;17;3870;97.5695381;40.55298372;762.2057441;754.2510148;6329.512242
36.85;0.409770255;17;3870;97.48375616;40.52875074;761.9741441;754.0267067;6374.502343
36.85;0.409770255;68;3870;96.98599944;40.53985908;761.7427936;753.8026508;6316.549518
36.85;0.409770255;68;3870;95.72495835;40.55635345;761.5116924;753.5788468;6358.634254
36.85;0.409770255;68;3870;94.2418476;40.56576752;761.2808402;753.3552945;6481.717662
36.85;0.409770255;68;3870;92.93671579;40.56602615;761.0502368;753.1319936;6588.653235
36.85;0.409770255;68;3870;91.69013896;40.56970938;760.8198818;752.9089438;6726.653243
36.85;0.409770255;68;3870;90.02265009;40.56928349;760.5897751;752.6861448;6971.087821
36.85;0.409770255;68;3870;88.95627607;40.5638379;760.3599163;752.4635963;7096.732239
36.85;0.409770255;68;3870;87.56026836;40.55419233;760.1303052;752.2412981;7308.709521
36.85;0.409770255;68;3870;86.35525994;40.53929312;759.9009415;752.0192498;7455.275404
36.85;0.204352625;68;3870;85.21606171;43.51111855;759.6718249;751.7974513;7720.809094
36.85;0.204352625;68;3870;84.14165834;43.59644165;759.4429552;751.5759021;7861.956084
36.85;0.204352625;68;3870;83.15668486;43.68845546;759.2143322;751.3546021;7984.016962
36.85;0.204352625;68;3870;82.23436812;43.7698288;758.9859554;751.1335509;8089.942685
36.85;0.204352625;68;3870;81.43559801;43.83145931;758.7578248;750.9127483;8174.397084
36.85;0.204352625;68;3870;80.54668552;43.88657929;758.52994;750.6921939;8268.070092
36.85;0.204352625;68;3870;79.98724604;43.91995305;758.3023007;750.4718876;8261.983557
36.85;0.204352625;68;3870;79.44360119;43.94253428;758.0749068;750.251829;8272.569473
36.85;0.204352625;68;3870;78.90119944;43.95690999;757.8477578;750.0320179;8283.078939
36.85;0.204352625;68;3870;78.53219574;43.96144394;757.6208536;749.8124539;8225.804054
36.85;0.204352625;68;3870;78.28306909;43.95966296;757.3941939;749.5931368;8126.302308
36.85;0.204352625;68;3870;78.16228203;43.95332038;757.1677784;749.3740664;8002.879554
36.85;0.204352625;68;3870;78.03213533;43.94264976;756.9416069;749.1552423;7890.582502
36.85;0.204352625;68;3870;78.02694063;43.93097892;756.7156791;748.9366642;7730.685735
36.85;0.204352625;68;3870;78.00346273;43.91759782;756.4899948;748.7183319;7591.180718
36.85;0.204352625;68;3870;78.03760844;43.90655487;756.2645536;748.5002452;7444.216721
36.85;0.204352625;68;3870;78.01318718;43.8959034;756.0393554;748.2824037;7325.469219
36.85;0.204352625;68;3870;78.03346281;43.88862859;755.8143998;748.0648071;7194.933406
36.85;0.204352625;68;3870;78.01248603;43.88469796;755.5896866;747.8474552;7102.431499
36.85;0.204352625;68;3870;77.97211161;43.88441646;755.3652155;747.6303477;7018.05994
36.85;0.204352625;68;3870;77.9086042;43.88910643;755.1409863;747.4134844;6945.434119
36.85;0.204352625;68;3870;77.82881292;43.89786454;754.9169988;747.1968649;6893.022533
36.85;0.204352625;68;3870;77.75297766;43.90849625;754.6932525;746.980489;6854.503788
36.85;0.204352625;68;3870;77.66555958;43.92521845;754.4697474;746.7643564;6815.535997
36.85;0.204352625;68;3870;77.56674492;43.94684862;754.2464831;746.5484668;6785.697339
36.85;0.204352625;68;3870;77.47316653;43.96952195;754.0234594;746.33282;6765.510909
36.85;0.204352625;68;3870;77.40648369;43.99381958;753.800676;746.1174157;6738.109958
36.85;0.204352625;68;3870;77.31010344;44.02091977;753.5781326;745.9022536;6729.611137
36.85;0.204352625;68;3870;77.23588507;44.04953421;753.355829;745.6873335;6715.346194
36.85;0.204352625;68;3870;77.16153792;44.0773251;753.133765;745.472655;6710.474251
36.85;0.204352625;68;3870;77.06084293;44.108799;752.9119403;745.2582179;6720.321145
36.85;0.204352625;68;3870;77.02770281;44.13754672;752.6903546;745.044022;6700.190485
36.85;0.204352625;68;3870;76.97861923;44.16404085;752.4690076;744.8300669;6695.167352
36.85;0.204352625;68;3870;76.9069549;44.19430018;752.2478992;744.6163524;6704.598495
36.85;0.204352625;68;3870;76.88866028;44.22051184;752.027029;744.4028782;6689.72472
36.85;0.204352625;68;3870;76.86948416;44.24764316;751.8063967;744.1896441;6679.072686
36.85;0.204352625;68;3870;76.83762402;44.27099089;751.5860023;743.9766498;6681.785223
36.85;0.204352625;68;3870;76.79646793;44.29692468;751.3658453;743.7638949;6692.690183
36.85;0.204352625;68;3870;76.80834081;44.31735608;751.1459255;743.5513793;6677.027203
36.85;0.204352625;68;3870;76.79795051;44.34178799;750.9262427;743.3391027;6677.440502
36.85;0.204352625;68;3870;76.79026465;44.36069158;750.7067967;743.1270647;6679.141809
36.85;0.204352625;68;3870;76.7769015;44.38203198;750.487587;742.9152652;6688.856156
36.85;0.204352625;68;3870;76.79396869;44.40071741;750.2686136;742.7037039;6682.454256
36.85;0.204352625;68;3870;76.81387407;44.42047271;750.0498762;742.4923804;6678.644822
36.85;0.204352625;68;3870;76.82796456;44.43814451;749.8313744;742.2812946;6681.074786
36.85;0.204352625;68;3870;76.84302929;44.45496214;749.6131081;742.0704461;6685.414321
36.85;0.204352625;68;3870;76.86265551;44.47126584;749.3950769;741.8598348;6689.563474
36.85;0.204352625;68;3870;76.88299943;44.485172;749.1772807;741.6494602;6692.698919
36.85;0.204352625;68;3870;76.90927766;44.50078271;748.9597192;741.4393222;6697.954094
36.85;0.204352625;68;3870;76.94296262;44.5146862;748.7423921;741.2294206;6698.276089
36.85;0.204352625;68;3870;76.974771;44.52994337;748.5252992;741.0197549;6705.324951
36.85;0.204352625;68;3870;77.02521217;44.54232249;748.3084402;740.810325;6697.32304
36.85;0.204352625;68;3870;77.05878999;44.55700739;748.0918148;740.6011306;6707.634702
36.85;0.204352625;68;3870;77.10066188;44.56937291;747.8754229;740.3921715;6709.642934
36.85;0.204352625;68;3870;77.14432504;44.58344812;747.6592642;740.1834473;6717.727173
36.85;0.204352625;68;3870;77.18389251;44.59448166;747.4433384;739.9749578;6721.943528
36.85;0.204352625;68;3870;77.2294089;44.60659388;747.2276452;739.7667028;6727.595824
36.85;0.204352625;68;3870;77.29085837;44.6193051;747.0121845;739.5586819;6726.97477
36.85;0.204352625;68;3870;77.33748305;44.63010673;746.7969559;739.350895;6731.282822
36.85;0.204352625;68;3870;77.38205685;44.64210183;746.5819592;739.1433417;6743.361195
36.85;0.204352625;68;3870;77.44140521;44.65298482;746.3671942;738.9360218;6743.015962
36.85;0.204352625;68;3870;77.49391371;44.66352551;746.1526607;738.728935;6747.136928
