Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.204352625;68;3870;77.54652288;44.675027;745.9383582;738.5220811;6756.892542
36.85;0.204352625;68;3870;77.60259225;44.68451337;745.7242867;738.3154598;6757.052722
36.85;0.204352625;68;3870;77.65397809;44.69518079;745.5104459;738.1090708;6766.486719
36.85;0.204352625;68;3870;77.71335117;44.7052054;745.2968355;737.9029139;6768.829805
36.85;0.204352625;68;3870;77.76894878;44.71600652;745.0834552;737.6969888;6778.303132
36.85;0.204352625;68;3870;77.84709356;44.72666356;744.8703049;737.4912953;6772.361501
36.85;0.204352625;68;3870;77.9365457;44.73661621;744.6573843;737.2858331;6754.859275
36.85;0.204352625;68;3870;77.86833292;44.7441654;744.4446931;737.0806019;6836.533952
36.85;0.204352625;68;3870;78.17715909;44.76063156;744.232231;736.8756015;6694.043771
36.85;0.204352625;68;3870;78.15137646;44.77091112;744.0199979;736.6708316;6748.259125
36.85;0.204352625;68;3870;78.16064149;44.779146;743.8079935;736.466292;6780.551336
36.85;0.204352625;68;3870;78.25786465;44.78892172;743.5962175;736.2619824;6760.626117
36.85;0.204352625;68;3870;78.1409028;44.79453433;743.3846698;736.0579025;6873.251948
36.85;0.204352625;68;3870;78.41971672;44.80796846;743.1733499;735.8540521;6744.9619
36.85;0.204352625;68;3870;78.4451466;44.81814357;742.9622578;735.6504309;6765.535034
36.85;0.204352625;68;3870;78.46515077;44.82613202;742.7513931;735.4470387;6787.173754
36.85;0.204352625;68;3870;78.32341951;44.82952769;742.5407557;735.2438752;6912.43135
36.85;0.204352625;68;3870;78.50041749;44.83735475;742.3303452;735.0409402;6840.74313
36.85;0.204352625;68;3870;78.52945931;44.84390472;742.1201614;734.8382333;6858.125134
36.85;0.204352625;68;3870;78.59090707;44.85074053;741.9102041;734.6357544;6854.742653
36.85;0.204352625;68;3870;78.628889;44.85685985;741.700473;734.4335032;6863.379488
36.85;0.204352625;68;3870;78.68295931;44.86392748;741.490968;734.2314794;6866.618205
36.85;0.204352625;68;3870;78.74165286;44.87102609;741.2816887;734.0296827;6865.802596
36.85;0.204352625;68;3870;78.78459066;44.87692851;741.0726348;733.828113;6869.675605
36.85;0.204352625;68;3870;78.81715788;44.88299871;740.8638063;733.62677;6882.306023
36.85;0.204352625;68;3870;78.86968696;44.88880041;740.6552028;733.4256533;6879.270864
36.85;0.204352625;68;3870;78.90095923;44.89446862;740.446824;733.2247628;6890.135474
36.85;0.204352625;68;3870;78.94914355;44.9004138;740.2386698;733.0240982;6890.443528
36.85;0.204352625;68;3870;78.99064956;44.90555511;740.0307398;732.8236593;6890.433583
36.85;0.204352625;68;3870;79.02311937;44.9111942;739.8230339;732.6234457;6899.834108
36.85;0.204352625;68;3870;79.06623433;44.91609555;739.6155519;732.4234573;6897.468431
36.85;0.204352625;68;3870;79.09324886;44.92113074;739.4082934;732.2236937;6907.193218
36.85;0.204352625;68;3870;79.12641606;44.92568718;739.2012582;732.0241548;6909.885534
36.85;0.204352625;68;3870;79.19555358;44.93158821;738.9944461;731.8248402;6894.387947
36.85;0.204352625;68;3870;79.14234306;44.93461507;738.7878568;731.6257498;6946.577292
36.85;0.204352625;68;3870;79.3279616;44.94305678;738.5814902;731.4268833;6861.423764
36.85;0.204352625;68;3870;79.33671769;44.94776621;738.3753459;731.2282404;6873.909309
36.85;0.204352625;68;3870;79.23177464;44.94974812;738.1694238;731.0298208;6956.242342
36.85;0.204352625;68;3870;79.41817593;44.95745344;737.9637235;730.8316244;6869.493861
36.85;0.204352625;68;3870;79.43414639;44.96185773;737.7582449;730.6336508;6875.957405
36.85;0.204352625;68;3870;79.31867874;44.9629267;737.5529877;730.4358998;6961.749555
36.85;0.204352625;68;3870;79.43129468;44.96773752;737.3479516;730.2383712;6917.20008
36.85;0.204352625;68;3870;79.4448508;44.9703014;737.1431365;730.0410648;6923.58213
36.85;0.204352625;68;3870;79.4305806;44.9722633;736.9385421;729.8439802;6947.916094
36.85;0.204352625;68;3870;79.47521504;44.97524016;736.7341681;729.6471172;6937.782789
36.85;0.204352625;68;3870;79.47785727;44.97739341;736.5300144;729.4504756;6951.729079
36.85;0.204352625;68;3870;79.5121075;44.97992443;736.3260806;729.2540551;6945.591811
36.85;0.204352625;68;3870;79.52859663;44.98209578;736.1223666;729.0578554;6949.882525
36.85;0.204352625;68;3870;79.54659622;44.9837412;735.9188721;728.8618764;6949.875332
36.85;0.204352625;68;3870;79.56050832;44.98545997;735.7155969;728.6661178;6953.465962
36.85;0.204352625;68;3870;79.57857425;44.98710766;735.5125407;728.4705793;6953.528488
36.85;0.204352625;68;3870;79.59637074;44.98866713;735.3097033;728.2752606;6953.050974
36.85;0.204352625;68;3870;79.60830573;44.9900271;735.1070844;728.0801616;6955.33888
36.85;0.204352625;68;3870;79.6264008;44.99142271;734.9046839;727.885282;6953.198975
36.85;0.204352625;68;3870;79.72891215;44.99535182;734.7025015;727.6906215;6902.463054
36.85;0.204352625;68;3870;79.50922765;44.99160801;734.5005369;727.49618;7038.757471
36.85;0.204352625;68;3870;79.7455739;44.9960799;734.29879;727.301957;6908.871472
36.85;0.204352625;68;3870;79.53770321;44.99225333;734.0972604;727.1079525;7035.559809
36.85;0.204352625;68;3870;79.76257536;44.99650631;733.895948;726.9141661;6910.859951
36.85;0.204352625;68;3870;79.53657805;44.99201206;733.6948525;726.7205976;7047.046417
36.85;0.204352625;68;3870;79.76318663;44.99596659;733.4939737;726.5272468;6921.210163
36.85;0.204352625;68;3870;79.7703436;44.99801027;733.2933114;726.3341134;6917.209368
36.85;0.204352625;68;3870;79.62350346;44.992678;733.0928653;726.1411972;7003.607361
36.85;0.204352625;68;3870;79.71919215;44.99434262;732.8926351;725.9484979;6950.20251
36.85;0.204352625;68;3870;79.70758305;44.9943129;732.6926207;725.7560152;6956.63293
36.85;0.204352625;68;3870;79.7268595;44.99473491;732.4928219;725.5637491;6946.021072
36.85;0.204352625;68;3870;79.73231702;44.99500223;732.2932383;725.3716991;6943.571813
36.85;0.204352625;68;3870;79.7176479;44.99445205;732.0938698;725.1798651;6950.952149
36.85;0.204352625;68;3870;79.73990697;44.9947496;731.8947161;724.9882468;6938.618573
36.85;0.204352625;68;3870;79.73820714;44.99454722;731.695777;724.796844;6938.466625
36.85;0.204352625;68;3870;79.73684322;44.99420173;731.4970522;724.6056564;6937.827083
36.85;0.204352625;68;3870;79.72604224;44.99343838;731.2985416;724.4146838;6942.133862
36.85;0.204352625;68;3870;79.72607303;44.99273271;731.1002449;724.2239259;6939.91116
36.85;0.204352625;68;3870;79.70719728;44.99143272;730.9021619;724.0333825;6947.836511
36.85;0.204352625;68;3870;79.70530214;44.99027016;730.7042923;723.8430534;6946.068253
36.85;0.204352625;68;3870;79.70798992;44.9891033;730.5066359;723.6529383;6941.115758
36.85;0.204352625;68;3870;79.70660754;44.9877785;730.3091925;723.463037;6938.034468
36.85;0.204352625;68;3870;79.6935113;44.98607554;730.1119618;723.2733493;6941.225096
36.85;0.204352625;68;3870;79.68806212;44.98435706;729.9149437;723.0838748;6939.944361
36.85;0.204352625;68;3870;79.68267745;44.98253186;729.7181378;722.8946134;6938.344082
36.85;0.204352625;68;3870;79.67838354;44.98063396;729.5215441;722.7055648;6935.850337
36.85;0.204352625;68;3870;79.6734947;44.97862241;729.3251621;722.5167288;6933.535998
36.85;0.204352625;68;3870;79.66823797;44.97657933;729.1289918;722.3281051;6931.101411
36.85;0.204352625;68;3870;79.66346802;44.97443383;728.9330328;722.1396936;6928.370484
36.85;0.204352625;68;3870;79.66368161;44.97248389;728.737285;721.9514939;6922.45252
36.85;0.204352625;68;3870;79.64890345;44.96992422;728.5417481;721.7635058;6925.175078
36.85;0.204352625;68;3870;79.66331869;44.96810609;728.3464219;721.5757291;6910.922272
36.85;0.204352625;68;3870;79.63363401;44.96546656;728.1513062;721.3881636;6921.659049
36.85;0.204352625;68;3870;79.65711883;44.96383427;727.9564007;721.200809;6902.144217
36.85;0.204352625;68;3870;79.61840782;44.96092476;727.7617053;721.013665;6917.923896
36.85;0.204352625;68;3870;79.6160293;44.95843537;727.5672196;720.8267315;6912.993349
36.85;0.204352625;68;3870;79.62252123;44.95615287;727.3729435;720.6400082;6902.74403
36.85;0.204352625;68;3870;79.60562568;44.95342253;727.1788767;720.4534949;6905.857311
36.85;0.204352625;68;3870;79.5194132;44.9491194;726.985019;720.2671913;6949.184489
36.85;0.204352625;68;3870;79.59030435;44.94765676;726.7913703;720.0810971;6902.330598
36.85;0.204352625;68;3870;79.48873856;44.94229554;726.5979302;719.8952123;6954.338456
36.85;0.204352625;68;3870;79.44446033;44.93798234;726.4046985;719.7095365;6976.372491
36.85;0.204352625;68;3870;79.61368157;44.93858618;726.211675;719.5240694;6870.975957
36.85;0.204352625;68;3870;79.69571884;44.93988931;726.0188595;719.3388109;6813.646606
36.85;0.204352625;68;3870;79.61836725;44.93790932;725.8262518;719.1537608;6851.621979
36.85;0.204352625;68;3870;79.43929637;44.93196693;725.6338517;718.9689187;6949.741481
36.85;0.204352625;68;3870;79.72278345;44.93662072;725.4416588;718.7842844;6779.398678
36.85;0.204352625;68;3870;79.41950567;44.92903496;725.249673;718.5998578;6948.205073
36.85;0.204352625;68;3870;79.62620486;44.92982468;725.0578942;718.4156386;6830.143425
36.85;0.204352625;68;3870;79.43540798;44.9231364;724.8663219;718.2316265;6930.105564
36.85;0.204352625;68;3870;79.39381747;44.91879629;724.6749561;718.0478213;6946.892878
36.85;0.204352625;68;3870;79.57447075;44.91802073;724.4837965;717.8642229;6844.406577
36.85;0.204352625;68;3870;79.84050802;44.92457152;724.2928428;717.6808308;6676.401826
36.85;0.204352625;68;3870;79.33126145;44.9136174;724.1020949;717.497645;6958.614313
36.85;0.204352625;68;3870;79.35012233;44.90838348;723.9115526;717.3146652;6942.606006
36.85;0.204352625;68;3870;79.57303228;44.90637321;723.7212156;717.1318911;6817.427326
36.85;0.204352625;68;3870;79.42922887;44.90221663;723.5310836;716.9493226;6888.306614
36.85;0.204352625;68;3870;79.32120562;44.89811721;723.3411566;716.7669594;6940.321241
36.85;0.204352625;68;3870;79.41513184;44.89660518;723.1514341;716.5848012;6893.654775
36.85;0.204352625;68;3870;79.35601984;44.89656174;722.9619162;716.4028478;6907.943811
36.85;0.204352625;68;3870;79.24642981;44.88412733;722.7726024;716.2210991;7013.907929
36.85;0.204352625;68;3870;79.12928774;44.87500789;722.5834926;716.0395547;7069.269364
36.85;0.204352625;68;3870;79.49275718;44.88288161;722.3945866;715.8582145;6823.885389
36.85;0.204352625;68;3870;79.31428568;44.87946109;722.2058841;715.6770781;6910.473546
36.85;0.204352625;68;3870;79.27890934;44.8757852;722.017385;715.4961455;6932.581251
36.85;0.204352625;68;3870;79.03835315;44.86885051;721.829089;715.3154163;7059.493822
36.85;0.204352625;68;3870;79.52036675;44.87498469;721.6409959;715.1348904;6763.376609
36.85;0.204352625;68;3870;79.21787904;44.8687985;721.4531054;714.9545674;6928.478102
36.85;0.204352625;68;3870;79.48250619;44.87387168;721.2654174;714.7744472;6786.137903
36.85;0.204352625;68;3870;79.33248035;44.86381496;721.0779317;714.5945296;6858.791641
36.85;0.204352625;68;3870;79.23330417;44.85976647;720.890648;714.4148142;6902.102436
36.85;0.204352625;68;3870;79.25163581;44.85617152;720.703566;714.235301;6898.589915
36.85;0.204352625;68;3870;79.01859462;44.85023991;720.5166857;714.0559896;7019.648602
36.85;0.204352625;68;3870;79.38233951;44.85535113;720.3300067;713.8768798;6790.066216
36.85;0.204352625;68;3870;79.17115013;44.84870583;720.1435289;713.6979715;6903.160055
36.85;0.204352625;68;3870;79.17980481;44.84599266;719.957252;713.5192643;6890.79117
36.85;0.204352625;68;3870;79.4680797;44.84939091;719.7711758;713.3407581;6721.719457
36.85;0.204352625;68;3870;79.31114484;44.85069549;719.5853002;713.1624526;6802.87097
36.85;0.204352625;68;3870;79.13883417;44.84082964;719.3996248;712.9843476;6893.852054
36.85;0.204352625;68;3870;79.14085598;44.83818413;719.2141495;712.8064429;6883.78203
36.85;0.204352625;68;3870;79.06393296;44.83236826;719.028874;712.6287382;6937.748221
36.85;0.204352625;68;3870;78.8496273;44.82339815;718.8437982;712.4512333;7053.45701
36.85;0.204352625;68;3870;79.3783484;44.83021564;718.6589218;712.2739281;6728.161593
36.85;0.204352625;68;3870;79.08445927;44.82531426;718.4742446;712.0968222;6886.609756
36.85;0.204352625;68;3870;79.35935134;44.83180362;718.2897665;711.9199155;6738.190711
36.85;0.204352625;68;3870;79.15493871;44.8198421;718.105487;711.7432077;6841.987866
36.85;0.204352625;68;3870;79.09387562;44.81686245;717.9214062;711.5666986;6864.300201
36.85;0.204352625;68;3870;79.03059538;44.81100096;717.7375237;711.390388;6910.026871
36.85;0.204352625;68;3870;78.82175926;44.80432669;717.5538394;711.2142757;7019.697566
36.85;0.204352625;68;3870;79.33263969;44.81322607;717.3703529;711.0383613;6704.658707
36.85;0.204352625;68;3870;79.0225638;44.80742972;717.1870642;710.8626448;6873.145691
36.85;0.204352625;68;3870;79.29902927;44.81267563;717.003973;710.6871259;6725.925573
36.85;0.204352625;68;3870;79.13407832;44.80299464;716.8210791;710.5118044;6806.915513
36.85;0.204352625;68;3870;79.03391956;44.79949736;716.6383822;710.33668;6850.719728
36.85;0.204352625;68;3870;79.06611462;44.79603888;716.4558822;710.1617525;6841.383832
36.85;0.204352625;68;3870;78.85885722;44.79145422;716.2735789;709.9870217;6946.714769
36.85;0.204352625;68;3870;79.04407952;44.78274823;716.091472;709.8124874;6850.520568
36.85;0.204352625;68;3870;78.89355703;44.78192487;715.9095613;709.6381493;6921.167985
36.85;0.204352625;68;3870;79.2294769;44.78601359;715.7278466;709.4640073;6718.544159
36.85;0.204352625;68;3870;79.00107153;44.78211695;715.5463277;709.2900612;6841.554308
36.85;0.204352625;68;3870;79.0098106;44.78282701;715.3650044;709.1163106;6823.791736
36.85;0.204352625;68;3870;79.29828325;44.78682149;715.1838766;708.9427554;6658.415959
36.85;0.204352625;68;3870;79.00503311;44.78076197;715.0029438;708.7693953;6812.403938
36.85;0.204352625;68;3870;78.96225347;44.77905255;714.8222061;708.5962302;6825.560243
36.85;0.204352625;68;3870;78.93624359;44.77582343;714.641663;708.4232598;6830.957223
36.85;0.204352625;68;3870;78.93314104;44.77252519;714.4613146;708.250484;6838.658086
36.85;0.204352625;68;3870;78.70627069;44.76602916;714.2811604;708.0779023;6957.687061
36.85;0.204352625;68;3870;79.11153262;44.76960432;714.1012004;707.9055148;6706.522306
36.85;0.204352625;68;3870;78.84774113;44.76321409;713.9214343;707.7333211;6851.374936
36.85;0.204352625;68;3870;79.18109893;44.76941912;713.7418618;707.561321;6664.022003
36.85;0.204352625;68;3870;78.86503105;44.77168157;713.5624829;707.3895144;6847.440266
36.85;0.204352625;68;3870;79.01928204;44.80102555;713.3832973;707.2179009;6779.829736
36.85;0.204352625;68;3870;78.9985598;44.7829907;713.2043047;707.0464804;6796.064807
36.85;0.204352625;68;3870;79.04785444;44.77832664;713.0255051;706.8752527;6767.645008
36.85;0.204352625;68;3870;79.09830676;44.77708042;712.846898;706.7042175;6736.305564
36.85;0.204352625;68;3870;79.11952561;44.7776151;712.6684835;706.5333747;6719.591478
36.85;0.204352625;68;3870;79.11576828;44.77760512;712.4902611;706.3627239;6716.69011
36.85;0.204352625;68;3870;79.110532;44.77731212;712.3122308;706.192265;6714.667445
36.85;0.204352625;68;3870;79.10333447;44.77690783;712.1343924;706.0219979;6713.623236
36.85;0.204352625;68;3870;79.09559866;44.77643614;711.9567456;705.8519221;6712.745031
36.85;0.204352625;68;3870;79.08763924;44.77589583;711.7792902;705.6820377;6711.879152
36.85;0.204352625;68;3870;79.07969776;44.77526571;711.602026;705.5123442;6710.918317
36.85;0.204352625;68;3870;79.0718635;44.77451866;711.4249528;705.3428416;6709.834922
36.85;0.204352625;68;3870;79.06417283;44.77362918;711.2480704;705.1735296;6708.624003
36.85;0.204352625;68;3870;79.0566279;44.77257777;711.0713786;705.0044079;6707.293882
36.85;0.204352625;68;3870;79.04921493;44.77135292;710.8948772;704.8354765;6705.857621
36.85;0.204352625;68;3870;79.04191259;44.76995151;710.718566;704.666735;6704.329804
36.85;0.204352625;68;3870;79.03469731;44.76837798;710.5424447;704.4981832;6702.724723
36.85;0.204352625;68;3870;79.02754614;44.76664292;710.3665133;704.329821;6701.055539
36.85;0.204352625;68;3870;79.02043834;44.76476131;710.1907714;704.1616481;6699.333906
36.85;0.204352625;68;3870;79.01335608;44.76275086;710.0152188;703.9936643;6697.569849
36.85;0.204352625;68;3870;79.00628472;44.76063048;709.8398555;703.8258693;6695.771798
36.85;0.204352625;68;3870;78.99921266;44.75841905;709.6646811;703.6582631;6693.946706
36.85;0.204352625;68;3870;78.99213104;44.75613452;709.4896954;703.4908454;6692.100207
36.85;0.204352625;68;3870;78.98503344;44.75379327;709.3148983;703.3236159;6690.236806
36.85;0.204352625;68;3870;78.97791543;44.75140973;709.1402896;703.1565744;6688.360059
36.85;0.204352625;68;3870;78.97077419;44.74899627;708.965869;702.9897208;6686.472745
36.85;0.204352625;68;3870;78.96360821;44.74656318;708.7916363;702.8230548;6684.577025
36.85;0.204352625;68;3870;78.95641692;44.74411877;708.6175914;702.6565762;6682.674568
36.85;0.204352625;68;3870;78.94920053;44.74166956;708.443734;702.4902848;6680.766672
36.85;0.204352625;68;3870;78.94195975;44.73922053;708.270064;702.3241804;6678.854343
36.85;0.204352625;68;3870;78.93469571;44.73677531;708.0965811;702.1582628;6676.938374
36.85;0.204352625;68;3870;78.92740978;44.73433646;707.9232851;701.9925318;6675.0194
36.85;0.204352625;68;3870;78.9201035;44.73190565;707.7501758;701.8269871;6673.097937
36.85;0.204352625;68;3870;78.91277851;44.72948387;707.5772531;701.6616286;6671.174414
36.85;0.204352625;68;3870;78.90543652;44.72707158;707.4045167;701.496456;6669.249202
36.85;0.204352625;68;3870;78.89807924;44.72466889;707.2319665;701.3314691;6667.322623
36.85;0.204352625;68;3870;78.89070839;44.72227561;707.0596021;701.1666678;6665.39497
36.85;0.204352625;68;3870;78.88332564;44.7198914;706.8874235;701.0020518;6663.466508
36.85;0.204352625;68;3870;78.87593266;44.71751582;706.7154304;700.8376209;6661.537489
36.85;0.204352625;68;3870;78.86853103;44.71514836;706.5436227;700.6733749;6659.608149
36.85;0.204352625;68;3870;78.8611223;44.71278852;706.3720001;700.5093135;6657.678711
36.85;0.204352625;68;3870;78.85370797;44.7104358;706.2005624;700.3454367;6655.749394
36.85;0.204352625;92;3870;78.69903248;44.68199276;706.0293094;700.1817441;6660.621463
36.85;0.204352625;92;3870;78.36473468;44.67390202;705.858241;700.0182356;6692.768083
36.85;0.204352625;92;3870;78.13896342;44.67274923;705.6873569;699.854911;6681.550268
36.85;0.204352625;92;3870;77.88807233;44.66921945;705.5166569;699.69177;6701.063192
36.85;0.204352625;92;3870;77.71858462;44.66561667;705.3461408;699.5288125;6689.251046
36.85;0.204352625;92;3870;77.43951205;44.65973555;705.1758085;699.3660382;6747.298845
36.85;0.204352625;92;3870;77.27727872;44.65403898;705.0056598;699.203447;6740.761957
36.85;0.204352625;92;3870;77.20087005;44.64894924;704.8356943;699.0410386;6692.227256
36.85;0.204352625;92;3870;76.94928408;44.64093795;704.665912;698.8788128;6754.745212
36.85;0.204352625;92;3870;76.8358335;44.63356115;704.4963127;698.7167694;6734.961131
36.85;0.204352625;92;3870;76.78684035;44.6270567;704.3268961;698.5549082;6681.413276
36.85;0.204352625;92;3870;76.65260329;44.62024946;704.1576621;698.3932291;6694.65716
36.85;0.204352625;92;3870;76.43528316;44.61062022;703.9886104;698.2317317;6754.534896
36.85;0.204352625;92;3870;76.47613765;44.60530996;703.8197408;698.070416;6667.331022
36.85;0.204352625;92;3870;76.24200507;44.59676988;703.6510533;697.9092816;6745.038157
36.85;0.204352625;92;3870;76.27232301;44.59194101;703.4825475;697.7483285;6672.091833
36.85;0.204352625;92;3870;76.03992279;44.58375054;703.3142232;697.5875563;6761.196918
36.85;0.204352625;92;3870;76.15164717;44.58119105;703.1460804;697.4269649;6636.069853
36.85;0.204352625;92;3870;76.06919984;44.57833985;702.9781187;697.2665541;6638.018295
36.85;0.204352625;92;3870;76.01022373;44.57648408;702.810338;697.1063237;6629.401443
36.85;0.204352625;92;3870;75.96130262;44.57532935;702.6427381;696.9462734;6617.181201
36.85;0.204352625;92;3870;75.90554835;44.57476764;702.4753188;696.7864031;6612.046213
36.85;0.204352625;92;3870;75.847966;44.57478225;702.3080798;696.6267126;6611.075249
36.85;0.204352625;92;3870;75.79685348;44.57535155;702.1410211;696.4672017;6608.739763
36.85;0.204352625;92;3870;75.74954545;44.57637619;701.9741424;696.3078701;6606.474266
36.85;0.204352625;92;3870;75.70613312;44.57781054;701.8074435;696.1487177;6604.065854
36.85;0.204352625;92;3870;75.66611977;44.57959102;701.6409243;695.9897442;6601.684454
36.85;0.204352625;92;3870;75.6292619;44.58165535;701.4745844;695.8309495;6599.349571
36.85;0.204352625;92;3870;75.59529987;44.58394297;701.3084238;695.6723334;6597.096532
36.85;0.204352625;92;3870;75.56401086;44.58639891;701.1424423;695.5138957;6594.942804
36.85;0.204352625;92;3870;75.53519008;44.58897489;700.9766396;695.3556361;6592.899195
36.85;0.204352625;92;3870;75.50864917;44.59162944;700.8110155;695.1975544;6590.970648
36.85;0.204352625;92;3870;75.48421313;44.5943274;700.6455699;695.0396505;6589.157897
36.85;0.204352625;92;3870;75.46171797;44.59703906;700.4803026;694.8819242;6587.458811
36.85;0.204352625;92;3870;75.44100882;44.59973921;700.3152134;694.7243752;6585.869507
36.85;0.204352625;92;3870;75.42193834;44.60240624;700.150302;694.5670034;6584.385371
36.85;0.204352625;92;3870;75.40436549;44.60502145;699.9855684;694.4098086;6583.001975
36.85;0.204352625;92;3870;75.38815469;44.60756852;699.8210122;694.2527905;6581.715853
36.85;0.204352625;92;3870;75.37317573;44.61003316;699.6566334;694.095949;6580.525026
36.85;0.204352625;92;3870;75.35930454;44.61240303;699.4924317;693.9392838;6579.429002
36.85;0.204352625;92;3870;75.34642528;44.61466782;699.3284069;693.7827948;6578.428028
36.85;0.204352625;92;3870;75.33443407;44.61681931;699.1645589;693.6264818;6577.521005
36.85;0.204352625;92;3870;75.32333695;44.61885061;699.0008874;693.4703445;6576.629602
36.85;0.204352625;92;3870;75.31309845;44.62075711;698.8373922;693.3143829;6575.708528
36.85;0.204352625;92;3870;75.30334926;44.6225397;698.6740733;693.1585966;6574.967616
36.85;0.204352625;92;3870;75.29418941;44.62420233;698.5109303;693.0029854;6574.305792
36.85;0.204352625;92;3870;75.28561853;44.62574786;698.3479631;692.8475493;6573.686413
36.85;0.204352625;92;3870;75.27753886;44.62718288;698.1851715;692.6922879;6573.151984
36.85;0.204352625;92;3870;75.26995387;44.62851524;698.0225554;692.5372012;6572.681939
36.85;0.204352625;92;3870;75.26287464;44.62975165;697.8601144;692.3822888;6572.249182
36.85;0.204352625;92;3688;75.25627638;44.56304393;697.6978485;692.2275506;6513.807852
36.85;0.204352625;92;3688;75.2636145;44.56401243;697.5098704;692.0487967;6502.663931
36.85;0.204352625;92;3688;75.24628628;44.56520688;697.3220949;691.8702439;6509.602941
36.85;0.204352625;92;3688;75.23961009;44.56630137;697.1345217;691.6918918;6509.954704
36.85;0.204352625;92;3688;75.24051055;44.56681793;696.9471507;691.5137403;6504.201133
36.85;0.204352625;92;3688;75.1337724;44.57538111;696.7599815;691.3357891;6591.312934
36.85;0.204352625;92;3688;74.8062232;44.57597477;696.573014;691.158038;6807.951284
36.85;0.204352625;92;3688;75.30666725;44.5865237;696.386248;690.9804867;6487.278979
36.85;0.204352625;92;3688;75.25918264;44.58412764;696.1996832;690.8031352;6518.657901
36.85;0.204352625;92;3688;75.23267235;44.58075759;696.0133194;690.625983;6535.416761
36.85;0.204352625;92;3688;75.20822185;44.58019206;695.8271565;690.4490301;6555.61725
36.85;0.204352625;92;3688;75.2345843;44.57813255;695.6411941;690.2722761;6539.914152
36.85;0.204352625;92;3688;75.22523929;44.57621347;695.4554322;690.0957209;6545.001056
36.85;0.204352625;92;3688;75.04826718;44.57238646;695.2698704;689.9193642;6665.11439
36.85;0.204352625;92;3688;75.01110318;44.56989487;695.0845085;689.7432059;6695.452851
36.85;0.204352625;92;3688;75.03940652;44.56616279;694.8993464;689.5672456;6675.946475
36.85;0.204352625;92;3688;75.05414599;44.5639578;694.7143838;689.3914832;6664.306446
36.85;0.204352625;92;3688;75.25736954;44.56634974;694.5296205;689.2159184;6527.114475
36.85;0.204352625;92;3688;75.23358041;44.56705802;694.3450563;689.0405511;6536.941444
36.85;0.204352625;92;3688;75.02963171;44.56518297;694.1606909;688.8653809;6673.222666
36.85;0.204352625;92;3688;75.27497895;44.57043835;693.9765242;688.6904077;6510.614421
36.85;0.204352625;92;3688;75.24479961;44.56983985;693.792556;688.5156313;6523.613971
36.85;0.204352625;92;3688;75.07121338;44.568467;693.608786;688.3410514;6639.219144
36.85;0.204352625;92;3688;75.23836827;44.57052315;693.425214;688.1666678;6523.390641
36.85;0.204352625;92;3688;75.20704373;44.57016502;693.2418398;687.9924803;6541.859894
36.85;0.204352625;92;3688;75.00940434;44.56671916;693.0586632;687.8184887;6672.271293
36.85;0.204352625;92;3688;75.0095564;44.56407309;692.875684;687.6446927;6671.6966
36.85;0.204352625;92;3688;75.03409117;44.56201491;692.6929019;687.4710922;6651.51101
36.85;0.204352625;92;3688;75.0010286;44.55981756;692.5103168;687.2976868;6670.603409
36.85;0.204352625;92;3688;75.02335148;44.55749864;692.3279284;687.1244765;6651.644735
20.85;0.204352625;92;3688;73.5240042;37.63058473;692.1457366;686.9514609;4111.546013
20.85;0.204352625;92;3688;71.62156996;37.78127234;691.9637411;686.7786399;4668.51814
20.85;0.204352625;92;3688;71.68681507;37.82036674;691.7819417;686.6060132;4259.376836
20.85;0.204352625;92;3688;71.3701529;37.76781209;691.6003381;686.4335806;4286.328707
20.85;0.204352625;92;3688;70.920925;37.65691692;691.4189303;686.2613419;4441.249755
20.85;0.204352625;92;3688;70.47784129;37.51014877;691.2377179;686.0892969;4622.313265
20.85;0.204352625;92;3688;69.98079293;37.29548897;691.0567008;685.9174454;4824.387317
20.85;0.204352625;92;3688;69.49585222;37.01215896;690.8758788;685.7457871;5054.873365
20.85;0.204352625;92;3688;69.22575601;36.70986669;690.6952516;685.5743218;5161.223829
20.85;0.204352625;92;3688;68.75282099;36.30747839;690.514819;685.4030493;5381.783757
20.85;0.204352625;92;3688;68.25649236;35.89694727;690.3345808;685.2319695;5615.184484
20.85;0.204352625;92;3688;68.13812533;35.45051855;690.1545369;685.061082;5585.87437
20.85;0.204352625;92;3688;67.85559286;34.94471508;689.9746869;684.8903866;5677.053414
20.85;0.204352625;92;3688;67.63433173;34.44571961;689.7950308;684.7198832;5751.167625
20.85;0.204352625;92;3688;67.48592561;33.93564937;689.6155682;684.5495716;5765.186058
20.85;0.204352625;92;3688;67.31362893;33.45167293;689.436299;684.3794514;5797.753025
20.85;0.204352625;92;3688;67.11572811;32.99777253;689.257223;684.2095226;5852.605537
20.85;0.204352625;92;3688;66.9113799;32.556499;689.0783399;684.0397848;5901.120188
20.85;0.204352625;92;3688;66.66226676;32.15750239;688.8996496;683.8702379;5974.81935
20.85;0.204352625;92;3688;66.43005203;31.7450716;688.7211518;683.7008816;6025.941959
20.85;0.204352625;92;3688;66.28427209;31.42607182;688.5428464;683.5317158;6039.896108
20.85;0.204352625;92;3688;66.17444935;31.09557083;688.364733;683.3627402;6013.611947
20.85;0.204352625;92;3688;66.01690131;30.78042866;688.1868117;683.1939546;6027.967295
20.85;0.204352625;92;3688;65.88749485;30.54565237;688.009082;683.0253588;6047.324524
20.85;0.213497364;92;3688;65.74933825;30.13089085;687.8315438;682.8569526;6071.763697
20.85;0.213497364;92;3688;65.64661531;29.89363367;687.654197;682.6887357;6070.918292
20.85;0.213497364;92;3688;65.53149025;29.66674839;687.4770412;682.520708;6075.87911
20.85;0.213497364;92;3688;65.43983212;29.48731151;687.3000763;682.3528693;6071.64922
20.85;0.213497364;92;3688;65.35812102;29.31021096;687.1233021;682.1852193;6052.349014
20.85;0.213497364;92;3688;65.262334;29.17233327;686.9467184;682.0177578;6058.401955
20.85;0.213497364;92;3688;65.18931848;29.03147747;686.770325;681.8504846;6033.704448
20.85;0.213497364;92;3688;65.071209;28.89496078;686.5941216;681.6833995;6038.982542
20.85;0.213497364;92;3688;64.94209352;28.7853469;686.4181081;681.5165023;6061.120549
20.85;0.213497364;92;3688;64.79474011;28.68674872;686.2422842;681.3497927;6098.651099
20.85;0.213497364;92;3688;64.67362375;28.6027431;686.0666498;681.1832707;6122.740632
20.85;0.213497364;92;3688;64.51903291;28.51868016;685.8912047;681.0169358;6171.938214
20.85;0.213497364;92;3688;64.41504575;28.44226737;685.7159486;680.8507881;6179.277459
20.85;0.213497364;92;3688;64.29689672;28.37669182;685.5408814;680.6848271;6207.981164
20.85;0.213497364;92;3688;64.22991065;28.31376099;685.3660027;680.5190528;6196.205634
20.85;0.213497364;92;3688;64.20124385;28.25541077;685.1913126;680.3534648;6153.479034
20.85;0.213497364;92;3688;64.15223347;28.20295369;685.0168106;680.1880631;6133.660036
20.85;0.213497364;92;3688;64.10811307;28.15456198;684.8424967;680.0228474;6116.362139
20.85;0.213497364;92;3688;64.04650375;28.11407651;684.6683706;679.8578174;6123.79428
20.85;0.213497364;92;3688;63.98483864;28.07291611;684.4944322;679.692973;6132.761238
20.85;0.213497364;92;3688;63.98082745;28.02853032;684.3206811;679.528314;6083.679363
20.85;0.213497364;92;3688;63.97110781;27.99124739;684.1471173;679.3638401;6047.12806
20.85;0.213497364;92;3688;63.96323329;27.95901062;683.9737405;679.1995512;6019.090745
20.85;0.213497364;92;3688;63.97074193;27.92990537;683.8005505;679.035447;5986.235016
20.85;0.213497364;92;3688;63.98718359;27.90318873;683.6275472;678.8715274;5951.535536
20.85;0.213497364;92;3688;63.98355091;27.87709034;683.4547302;678.707792;5937.329727
20.85;0.213497364;92;3688;63.98903476;27.85310296;683.2820995;678.5442408;5916.448904
20.85;0.213497364;92;3688;63.98993857;27.83014154;683.1096548;678.3808735;5899.544822
20.85;0.213497364;92;3688;63.97921626;27.80802822;682.9373959;678.2176899;5891.326566
20.85;0.213497364;92;3688;63.96397972;27.7871659;682.7653226;678.0546898;5885.591733
20.85;0.213497364;92;3688;63.93785516;27.76755247;682.5934347;677.891873;5887.011444
20.85;0.213497364;92;3688;63.90092832;27.74965155;682.4217321;677.7292393;5894.771461
20.85;0.213497364;92;3688;63.76592464;27.73747865;682.2502144;677.5667884;5994.613082
20.85;0.213497364;92;3688;63.7829291;27.71355274;682.0788816;677.4045203;5946.640283
20.85;0.213497364;92;3688;63.72967512;27.69946227;681.9077334;677.2424345;5959.78252
20.85;0.213497364;92;3688;63.67608556;27.68815249;681.7367696;677.0805311;5978.864841
20.85;0.213497364;92;3688;63.60695402;27.67974293;681.56599;676.9188097;6018.020169
20.85;0.213497364;92;3688;63.61287523;27.6663249;681.3953944;676.7572702;5986.807411
20.85;0.213497364;92;3688;63.58377979;27.65802429;681.2249827;676.5959123;5991.627801
20.85;0.213497364;92;3688;63.53039541;27.65281098;681.0547546;676.4347358;6029.422845
20.85;0.213497364;92;3688;63.54082175;27.64322425;680.8847099;676.2737406;6017.164377
20.85;0.213497364;92;3688;63.57153904;27.63483578;680.7148484;676.1129264;5990.631105
20.85;0.213497364;92;3688;63.61112656;27.62531703;680.54517;675.9522931;5958.994316
20.85;0.213497364;92;3688;63.64142819;27.61579416;680.3756744;675.7918404;5937.296724
20.85;0.213497364;92;3688;63.66758838;27.60542613;680.2063614;675.6315681;5919.286169
20.85;0.213497364;92;3688;63.69005993;27.59419417;680.0372309;675.471476;5902.816446
20.85;0.213497364;92;3688;63.71367947;27.58257524;679.8682826;675.311564;5883.132306
20.85;0.213497364;92;3688;63.70110143;27.57310491;679.6995164;675.1518317;5894.322322
20.85;0.213497364;92;3688;63.7000321;27.56312065;679.530932;674.9922791;5894.598869
20.85;0.213497364;92;3688;63.69744764;27.55343774;679.3625293;674.8329059;5893.076675
20.85;0.213497364;92;3688;63.6869386;27.54510685;679.194308;674.6737119;5896.577754
20.85;0.213497364;92;3688;63.67446876;27.53793093;679.026268;674.5146969;5900.535324
20.85;0.213497364;92;3688;63.66034002;27.53190575;678.858409;674.3558608;5904.913699
20.85;0.213497364;92;3688;63.6455659;27.52693737;678.690731;674.1972032;5909.180696
20.85;0.213497364;92;3688;63.63106142;27.52285894;678.5232336;674.038724;5912.891426
20.85;0.213497364;92;3688;63.61761213;27.51946136;678.3559167;673.8804231;5915.700111
20.85;0.213497364;92;3688;63.60584393;27.51652424;678.18878;673.7223002;5917.365727
20.85;0.213497364;92;3688;63.59619175;27.51384041;678.0218235;673.564355;5917.756758
20.85;0.213497364;92;3688;63.58886405;27.51123235;677.8550469;673.4065875;5916.862898
20.85;0.213497364;92;3688;63.5838358;27.50856126;677.68845;673.2489973;5914.790302
20.85;0.213497364;92;3688;63.58088724;27.50573745;677.5220325;673.0915844;5911.735988
20.85;0.213497364;92;3688;63.57964062;27.50271949;677.3557945;672.9343485;5907.952612
20.85;0.213497364;92;3688;63.57961511;27.49950361;677.1897355;672.7772894;5903.730848
20.85;0.213497364;92;3688;63.5803009;27.49610699;677.0238555;672.6204069;5899.354121
20.85;0.213497364;92;3688;63.58122081;27.49256662;676.8581542;672.4637008;5895.067367
20.85;0.213497364;92;3688;63.58197337;27.48893703;676.6926314;672.3071709;5891.058651
20.85;0.213497364;92;3688;63.58226193;27.48528317;676.527287;672.1508171;5887.448468
20.85;0.213497364;92;3688;63.58188331;27.48166499;676.3621208;671.994639;5884.298666
20.85;0.213497364;92;3688;63.58072081;27.47813016;676.1971326;671.8386366;5881.636972
20.85;0.213497364;92;3688;63.57876859;27.47471629;676.0323221;671.6828096;5879.424825
20.85;0.213497364;92;3688;63.57608418;27.47145889;675.8676892;671.5271578;5877.597086
20.85;0.213497364;92;3688;63.57277268;27.46838323;675.7032337;671.3716811;5876.071192
20.85;0.213497364;92;3688;63.56896549;27.46549802;675.5389554;671.2163792;5874.758885
20.85;0.213497364;92;3688;63.56480411;27.46279524;675.3748541;671.0612519;5873.574344
20.85;0.213497364;92;3688;63.56042886;27.46025357;675.2109297;670.906299;5872.43919
20.85;0.213497364;92;3688;63.55597117;27.45784308;675.0471819;670.7515204;5871.28532
20.85;0.213497364;92;3688;63.55154808;27.45552975;674.8836105;670.5969158;5870.056603
20.85;0.213497364;92;3688;63.54725791;27.45327927;674.7202154;670.4424851;5868.709969
20.85;0.213497364;92;3688;63.54317691;27.45105994;674.5569963;670.288228;5867.216052
20.85;0.213497364;92;3688;63.5393572;27.4488447;674.3939531;670.1341444;5865.55926
20.85;0.213497364;92;3688;63.53582611;27.4466123;674.2310856;669.9802341;5863.737133
20.85;0.213497364;92;3688;63.53258735;27.44434771;674.0683936;669.8264968;5861.758903
20.85;0.213497364;92;3688;63.52962619;27.44204198;673.9058769;669.6729324;5859.640888
20.85;0.213497364;92;3688;63.5269372;27.43969007;673.7435354;669.5195407;5857.37987
20.85;0.213497364;92;3688;63.52443493;27.43729613;673.5813687;669.3663215;5855.039969
20.85;0.213497364;92;3688;63.52207648;27.43486606;673.4193768;669.2132745;5852.646135
20.85;0.213497364;92;3688;63.5198051;27.43240841;673.2575594;669.0603997;5850.230874
20.85;0.213497364;92;3688;63.51757247;27.42993326;673.0959164;668.9076967;5847.818215
20.85;0.213497364;92;3688;63.51533407;27.42745137;672.9344476;668.7551655;5845.429129
20.85;0.213497364;92;3688;63.51305507;27.42497312;672.7731527;668.6028058;5843.077997
20.85;0.213497364;92;3688;63.51070998;27.42250778;672.6120317;668.4506174;5840.773757
20.85;0.213497364;92;3688;63.50828379;27.42006289;672.4510842;668.2986002;5838.519559
20.85;0.213497364;92;3688;63.50577096;27.41764394;672.2903102;668.1467538;5836.313788
20.85;0.213497364;92;3688;63.50317445;27.41525425;672.1297095;667.9950783;5834.150803
20.85;0.213497364;92;3688;63.50050398;27.41289504;671.9692817;667.8435733;5832.022118
20.85;0.213497364;92;3688;63.49777423;27.41056566;671.8090269;667.6922386;5829.917424
20.85;0.213497364;92;3688;63.49500296;27.40826392;671.6489447;667.5410741;5827.825683
20.85;0.213497364;92;3688;63.49220923;27.40598649;671.489035;667.3900796;5825.736017
20.85;0.213497364;92;3688;63.48941177;27.40372935;671.3292977;667.2392549;5823.638503
20.85;0.213497364;92;3688;63.48662772;27.40148818;671.1697324;667.0885998;5821.524725
20.85;0.213497364;92;3688;63.48387159;27.39925872;671.0103391;666.9381141;5819.388174
20.85;0.213497364;92;3688;63.48115465;27.39703713;670.8511175;666.7877977;5817.224417
20.85;0.213497364;92;3688;63.47848463;27.39482016;670.6920675;666.6376502;5815.031118
20.85;0.213497364;92;3688;63.47586569;27.3926053;670.5331889;666.4876716;5812.807882
20.85;0.213497364;92;3688;63.47329868;27.39039088;670.3744815;666.3378616;5810.556018
20.85;0.213497364;92;3688;63.47078164;27.38817604;670.2159451;666.1882201;5808.278172
20.85;0.213497364;92;3688;63.46831034;27.38596066;670.0575795;666.0387469;5805.97799
20.85;0.213497364;92;3688;63.46587895;27.38374528;669.8993845;665.8894417;5803.659685
20.85;0.213497364;92;3688;63.46348065;27.3815309;669.74136;665.7403044;5801.327747
20.85;0.213497364;92;3688;63.46110835;27.37931889;669.5835058;665.5913349;5798.98654
20.85;0.213497364;92;3688;63.46619993;27.37685093;669.4258217;665.4425328;5789.348073
20.85;0.213497364;92;3688;63.45433295;27.37462587;669.2683075;665.2938981;5793.996076
20.85;0.213497364;92;3688;63.46019163;27.37302;669.110963;665.1454305;5785.669016
20.85;0.213497364;92;3688;63.44449364;27.37042765;668.9537881;664.9971298;5793.630429
20.85;0.213497364;92;3688;63.46909144;27.36899736;668.7967825;664.8489959;5769.677959
20.85;0.213497364;92;3688;63.42367627;27.36618249;668.6399461;664.7010286;5800.635387
20.85;0.213497364;92;3688;63.42549147;27.36489167;668.4832787;664.5532277;5798.044869
20.85;0.213497364;92;3688;63.4239693;27.36204772;668.3267801;664.405593;5795.070352
20.85;0.213497364;92;3688;63.42974129;27.35985335;668.1704502;664.2581242;5787.248965
20.85;0.213497364;92;3688;63.42097883;27.35660658;668.0142886;664.1108213;5788.473145
20.85;0.213497364;92;3688;63.42517007;27.35463572;667.8582954;663.9636841;5781.878125
20.85;0.213497364;92;3688;63.47423415;27.3533728;667.7024702;663.8167123;5737.374065
20.85;0.213497364;92;3688;63.40449138;27.35076849;667.546813;663.6699057;5788.052073
20.85;0.213497364;92;3688;63.46284728;27.34978154;667.3913235;663.5232643;5736.699668
20.85;0.213497364;92;3688;63.35532627;27.34682046;667.2360015;663.3767877;5816.252057
20.85;0.213497364;92;3688;63.30591009;27.34267668;667.0808469;663.2304759;5852.820262
20.85;0.213497364;92;3688;63.43117163;27.34137389;666.9258594;663.0843286;5750.426857
20.85;0.213497364;92;3688;63.37609931;27.33882272;666.771039;662.9383456;5789.083565
20.85;0.213497364;92;3688;63.39234541;27.33679987;666.6163854;662.7925267;5772.227457
20.85;0.213497364;92;3688;63.45127556;27.33609534;666.4618984;662.6468719;5718.59732
20.85;0.213497364;92;3688;63.36298494;27.33327943;666.3075779;662.5013808;5780.446713
20.85;0.213497364;92;3688;63.37459551;27.3310246;666.1534237;662.3560533;5764.536273
20.85;0.213497364;92;3688;63.37310452;27.32819491;665.9994356;662.2108893;5756.749451
20.85;0.213497364;92;3688;63.35863266;27.32548641;665.8456134;662.0658884;5758.983208
20.85;0.213497364;92;3688;63.35685158;27.32251522;665.691957;661.9210507;5750.589051
20.85;0.213497364;92;3688;63.3371525;27.31954635;665.5384661;661.7763757;5756.317335
20.85;0.213497364;92;3688;63.33630854;27.31621408;665.3851406;661.6318635;5746.584367
20.85;0.213497364;92;3688;63.37360347;27.31430898;665.2319804;661.4875138;5706.054881
20.85;0.213497364;92;3688;63.25021896;27.31012072;665.0789851;661.3433264;5791.728688
20.85;0.213497364;92;3688;63.17184524;27.30419224;664.9261548;661.1993011;5844.647851
20.85;0.213497364;92;3688;63.21357103;27.2990613;664.7734891;661.0554378;5799.879836
20.85;0.213497364;92;3688;63.2153593;27.294747;664.6209879;660.9117362;5786.965209
20.85;0.213497364;92;3688;63.13603354;27.28871793;664.468651;660.7681963;5840.369775
20.85;0.213497364;92;3688;63.19153772;27.28378035;664.3164783;660.6248177;5783.543753
20.85;0.213497364;92;3688;63.16946091;27.27931754;664.1644695;660.4816004;5790.425822
20.85;0.213497364;92;3688;63.25259931;27.27635978;664.0126246;660.3385441;5714.613907
20.85;0.213497364;92;3688;63.32115574;27.27491332;663.8609432;660.1956487;5648.064224
20.85;0.213497364;92;3688;63.26400968;27.27193968;663.7094253;660.052914;5683.063357
20.85;0.213497364;92;3688;63.3263194;27.27100939;663.5580707;659.9103397;5621.560028
20.85;0.213497364;92;3688;63.24409309;27.26805615;663.4068791;659.7679258;5675.580216
20.85;0.213497364;92;3688;63.22265375;27.26418041;663.2558505;659.6256721;5682.694775
20.85;0.213497364;92;3688;63.2893604;27.26301217;663.1049846;659.4835783;5618.596128
20.85;0.213497364;92;3688;63.17537267;27.25899002;662.9542812;659.3416442;5697.191616
20.85;0.213497364;92;3688;63.15855633;27.25503466;662.8037403;659.1998698;5700.315406
20.85;0.213497364;92;3688;63.15803879;27.25087724;662.6533616;659.0582548;5689.481442
20.85;0.213497364;92;3688;63.19583379;27.24831413;662.5031449;658.916799;5648.097442
20.85;0.213497364;92;3688;63.08623828;27.24366944;662.35309;658.7755023;5722.975274
20.85;0.213497364;92;3688;63.04357647;27.23805607;662.2031969;658.6343645;5747.09331
20.85;0.213497364;92;3688;63.13335509;27.23448531;662.0534652;658.4933854;5666.38114
20.85;0.213497364;92;3688;63.10601331;27.23032795;661.9038949;658.3525648;5677.206031
20.85;0.213497364;92;3688;63.09980418;27.22600975;661.7544858;658.2119026;5671.966662
20.85;0.213497364;92;3688;63.07847406;27.22118273;661.6052377;658.0713986;5678.060416
20.85;0.213497364;92;3688;63.08926573;27.21717231;661.4561503;657.9310525;5660.409451
20.85;0.213497364;92;3688;63.07917698;27.2127595;661.3072237;657.7908642;5658.762104
20.85;0.213497364;92;3688;63.04589806;27.20785431;661.1584575;657.6508336;5674.684642
20.85;0.213497364;92;3688;63.05193845;27.20374835;661.0098516;657.5109605;5661.0474
20.85;0.213497364;92;3688;63.04260052;27.19938979;660.8614058;657.3712446;5658.94677
20.85;0.213497364;92;3688;63.02865218;27.19503818;660.71312;657.2316859;5660.156226
20.85;0.213497364;92;3688;63.03000058;27.19161692;660.5649939;657.092284;5650.030527
20.85;0.213497364;92;3688;62.9768556;27.18807517;660.4170275;656.953039;5681.226309
20.85;0.213497364;92;3688;62.93404234;27.1842201;660.2692205;656.8139505;5699.288704
20.85;0.213497364;92;3688;62.83881669;27.17938899;660.1215728;656.6750184;5762.09018
20.85;0.213497364;92;3688;62.87600945;27.17481405;659.9740841;656.5362425;5728.953461
20.85;0.213497364;92;3688;62.85679831;27.17035553;659.8267544;656.3976227;5734.30001
20.85;0.213497364;92;3688;62.90131246;27.16811792;659.6795835;656.2591587;5687.327945
20.85;0.213497364;92;3688;62.88482409;27.16660858;659.5325711;656.1208505;5691.36664
20.85;0.213497364;92;3688;62.88077065;27.16573165;659.3857171;655.9826978;5686.544956
20.85;0.213497364;92;3688;62.87106813;27.16461764;659.2390214;655.8447004;5685.366052
20.85;0.213497364;92;3688;62.83606638;27.16317074;659.0924837;655.7068582;5705.086409
20.85;0.213497364;92;3688;62.82206815;27.16091653;658.946104;655.569171;5709.532711
20.85;0.213497364;92;3688;62.86225855;27.15940252;658.799882;655.4316387;5667.1455
20.85;0.213497364;92;3688;62.8512872;27.1580049;658.6538175;655.2942609;5667.426384
20.85;0.213497364;92;3688;62.8512593;27.15665038;658.5079104;655.1570377;5659.521574
20.85;0.213497364;92;3688;62.84674266;27.15536425;658.3621605;655.0199688;5654.461177
20.85;0.213497364;92;3688;62.85483841;27.15418262;658.2165677;654.883054;5640.626058
20.85;0.213497364;92;3688;62.85195824;27.15294034;658.0711318;654.7462931;5635.212091
20.85;0.213497364;92;3688;62.81909801;27.15126222;657.9258525;654.6096861;5652.863673
20.85;0.213497364;92;3688;62.81350131;27.14965025;657.7807299;654.4732326;5648.260487
20.85;0.213497364;92;3688;62.80174436;27.14803072;657.6357635;654.3369326;5649.894586
20.85;0.213497364;92;4349;62.79746876;27.26941407;657.4909534;654.2007859;5758.0734
20.85;0.213497364;92;4349;62.79370657;27.26813441;657.4378985;654.1505971;5756.689439
20.85;0.213497364;92;4349;62.79535429;27.26725106;657.3849007;654.1004648;5751.993467
20.85;0.213497364;92;4349;62.80210742;27.26663703;657.33196;654.0503888;5744.322793
20.85;0.213497364;92;4349;62.82000919;27.26622939;657.2790764;654.0003692;5727.981037
20.85;0.213497364;92;4349;62.81834472;27.26582027;657.2262498;653.9504058;5726.261935
20.85;0.213497364;92;4349;62.79921015;27.26507188;657.1734801;653.9004986;5738.973454
20.85;0.213497364;92;4349;62.80754785;27.26444357;657.1207672;653.8506475;5730.554256
20.85;0.213497364;92;4349;62.81145867;27.26371703;657.0681111;653.8008525;5724.675454
20.85;0.213497364;92;4349;62.82391392;27.26298179;657.0155118;653.7511134;5713.511445
20.85;0.213497364;92;4349;62.83826884;27.26244009;656.9629692;653.7014303;5701.036267
20.85;0.213497364;92;4349;62.80676917;27.26141159;656.9104831;653.6518031;5722.438769
20.85;0.213497364;92;4349;62.80344327;27.26066337;656.8580537;653.6022316;5722.462126
20.85;0.213497364;92;4349;62.78758651;27.25956415;656.8056807;653.5527159;5733.251471
20.85;0.213497364;92;4349;62.78730516;27.25847315;656.7533641;653.5032559;5731.883305
20.85;0.213497364;92;4349;62.76120631;27.25737114;656.701104;653.4538515;5747.793002
20.85;0.213497364;92;4349;62.7396847;27.25614466;656.6489001;653.4045027;5762.306471
20.85;0.213497364;92;4349;62.75728635;27.25497863;656.5967525;653.3552093;5747.690959
20.85;0.213497364;92;4349;62.77105863;27.25426683;656.5446611;653.3059714;5736.634691
20.85;0.213497364;92;4349;62.80469939;27.25419601;656.4926258;653.2567888;5711.444323
20.85;0.213497364;92;4349;62.83416627;27.25460643;656.4406466;653.2076616;5689.168652
20.85;0.213497364;92;4349;62.85476172;27.25531732;656.3887234;653.1585895;5674.316203
20.85;0.213497364;92;4349;62.86735145;27.25572738;656.3368561;653.1095727;5665.119641
20.85;0.213497364;92;4349;62.88252945;27.25586028;656.2850447;653.060611;5653.914805
20.85;0.213497364;92;4349;62.8855462;27.25523222;656.2332892;653.0117043;5651.791543
20.85;0.213497364;92;4349;62.867073;27.25372794;656.1815894;652.9628527;5665.172308
20.85;0.213497364;92;4349;62.84336306;27.2517618;656.1299453;652.9140559;5681.265406
20.85;0.213497364;92;4349;62.81445433;27.24901347;656.0783569;652.8653141;5701.729055
20.85;0.213497364;92;4349;62.79380454;27.24571486;656.0268241;652.816627;5716.961572
20.85;0.213497364;92;4349;62.78752922;27.24317219;655.9753468;652.7679947;5720.617302
20.85;0.213497364;92;4349;62.77791847;27.24035264;655.9239249;652.7194171;5727.415215
20.85;0.213497364;92;4349;62.773091;27.23868277;655.8725585;652.6708941;5729.922389
20.85;0.213497364;92;4349;62.76879557;27.23762457;655.8212474;652.6224257;5732.835077
20.85;0.213497364;92;4349;62.77633025;27.2372242;655.7699916;652.5740118;5725.398654
20.85;0.213497364;92;4349;62.77902106;27.23718651;655.7187911;652.5256523;5721.790384
20.85;0.213497364;92;4349;62.78412602;27.23716078;655.6676457;652.4773472;5718.330126
20.85;0.213497364;92;4349;62.80082346;27.23745907;655.6165554;652.4290964;5704.263109
20.85;0.213497364;92;4349;62.77553937;27.23736797;655.5655202;652.3808998;5720.5643
20.85;0.213497364;92;4349;62.75792647;27.23711216;655.5145399;652.3327575;5731.422664
20.85;0.213497364;99;4349;62.75347952;27.23640335;655.4636146;652.2846693;5724.583769
20.85;0.213497364;99;4349;62.7553094;27.23583535;655.4127442;652.2366352;5698.20615
20.85;0.213497364;99;4349;62.73289742;27.23521823;655.3619286;652.188655;5689.178966
20.85;0.213497364;99;4349;62.71083421;27.23439164;655.3111677;652.1407289;5683.680439
20.85;0.213497364;99;4349;62.68256799;27.23300064;655.2604615;652.0928566;5682.75071
20.85;0.213497364;99;4349;62.68272218;27.23166678;655.20981;652.0450382;5662.67567
20.85;0.213497364;99;4349;62.66483982;27.22953535;655.159213;651.9972735;5656.825912
20.85;0.213497364;99;4349;62.6698023;27.22728056;655.1086706;651.9495625;5636.115112
20.85;0.213497364;99;4349;62.65326789;27.2237546;655.0581826;651.9019052;5630.88622
20.85;0.213497364;99;4349;62.64622795;27.21976109;655.0077491;651.8543015;5619.743506
20.85;0.213497364;99;4349;62.63316297;27.21510267;654.9573698;651.8067513;5614.919862
20.85;0.213497364;99;4349;62.61083635;27.20950686;654.9070449;651.7592546;5617.93603
20.85;0.213497364;99;4349;62.58076113;27.20331584;654.8567742;651.7118113;5628.074108
20.85;0.213497364;99;4349;62.57000817;27.1966552;654.8065576;651.6644213;5623.446562
20.85;0.213497364;99;4349;62.56587873;27.19056928;654.7563952;651.6170846;5615.585837
20.85;0.213497364;99;4349;62.55171855;27.18351829;654.7062868;651.5698012;5615.091253
20.85;0.213497364;99;4349;62.55335079;27.17762984;654.6562324;651.5225709;5604.338739
20.85;0.213497364;99;4349;62.54336647;27.17112877;654.606232;651.4753937;5602.535952
20.85;0.213497364;99;4349;62.54761166;27.16563238;654.5562854;651.4282696;5590.949936
20.85;0.213497364;99;4349;62.54055813;27.16000404;654.5063926;651.3811985;5588.628443
20.85;0.213497364;99;4349;62.5469751;27.15520555;654.4565536;651.3341803;5575.913009
20.85;0.213497364;99;4349;62.52996601;27.15042582;654.4067683;651.287215;5583.122012
