Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.213497364;99;4349;62.52129319;27.14652314;654.3570367;651.2403025;5584.725789
20.85;0.213497364;99;4349;62.46494457;27.14175804;654.3073586;651.1934427;5623.771392
20.85;0.213497364;99;4349;62.42449489;27.13655965;654.2577341;651.1466356;5652.18218
20.85;0.213497364;99;4349;62.52138234;27.13399055;654.208163;651.0998812;5570.154266
20.85;0.213497364;99;4349;62.47400826;27.13072307;654.1586453;651.0531793;5603.817274
20.85;0.213497364;99;4349;62.42849423;27.12673818;654.1091811;651.00653;5637.490802
20.85;0.213497364;99;4349;62.41794987;27.12311937;654.0597701;650.9599331;5644.097386
20.85;0.213497364;99;4349;62.52109755;27.12182269;654.0104123;650.9133886;5558.921457
20.85;0.213497364;99;4349;62.52472254;27.12051996;653.9611077;650.8668964;5553.168423
20.85;0.213497364;99;4349;62.52825757;27.11952845;653.9118563;650.8204565;5548.819476
20.85;0.213497364;99;4349;62.56043842;27.11994929;653.8626579;650.7740689;5520.082598
20.85;0.213497364;99;4349;62.44123707;27.11776177;653.8135126;650.7277334;5616.381111
20.85;0.213497364;99;4349;62.40873499;27.11514529;653.7644202;650.68145;5643.630726
20.85;0.213497364;99;4349;62.39836982;27.11283036;653.7153806;650.6352187;5651.718259
20.85;0.213497364;99;4349;62.50111643;27.11328484;653.666394;650.5890393;5566.958128
20.85;0.213497364;99;4349;62.47908207;27.11273865;653.6174601;650.5429119;5585.423178
20.85;0.213497364;99;4349;62.57893632;27.1152494;653.5685789;650.4968363;5502.581681
20.85;0.213497364;99;4349;62.43662809;27.11432072;653.5197505;650.4508125;5619.160368
20.85;0.213497364;99;4349;62.39074527;27.11217657;653.4709746;650.4048405;5660.374542
20.85;0.213497364;99;4349;62.3825752;27.10971694;653.4222513;650.3589202;5669.498746
20.85;0.213497364;99;4349;62.51947023;27.10945031;653.3735805;650.3130516;5552.628954
20.85;0.213497364;99;4349;62.40195463;27.10850271;653.3249621;650.2672345;5651.401856
20.85;0.213497364;99;4349;62.53323375;27.10978999;653.2763961;650.2214689;5542.649536
20.85;0.213497364;99;4349;62.35864856;27.10628086;653.2278825;650.1757548;5684.619481
20.85;0.213497364;99;4349;62.3799714;27.104391;653.1794211;650.1300921;5671.368089
20.85;0.213497364;99;4349;62.38441792;27.10256374;653.131012;650.0844807;5671.566474
20.85;0.213497364;99;4349;62.50801245;27.10347296;653.082655;650.0389207;5573.474444
20.85;0.213497364;99;4349;62.4080699;27.10173908;653.0343501;649.9934118;5658.24505
20.85;0.213497364;99;4349;62.41771641;27.09977643;652.9860972;649.9479542;5652.218961
20.85;0.213497364;99;4349;62.41765752;27.0984327;652.9378964;649.9025476;5653.359223
20.85;0.213497364;99;4349;62.42306848;27.09717924;652.8897475;649.8571921;5650.249393
20.85;0.213497364;99;4349;62.42625073;27.09614212;652.8416505;649.8118876;5649.174465
20.85;0.213497364;99;4349;62.43054063;27.095269;652.7936053;649.7666341;5647.33058
20.85;0.213497364;99;4349;62.4337275;27.09457555;652.7456118;649.7214314;5646.469681
20.85;0.213497364;99;4349;62.4368886;27.09403541;652.6976701;649.6762796;5645.610522
20.85;0.213497364;99;4349;62.43971301;27.093684;652.6497801;649.6311786;5644.818247
20.85;0.213497364;99;4349;62.43875541;27.09345103;652.6019416;649.5861282;5647.33848
20.85;0.213497364;99;4349;62.44369092;27.09326095;652.5541547;649.5411285;5644.88759
20.85;0.213497364;99;4349;62.44376515;27.09328919;652.5064193;649.4961794;5646.57426
20.85;0.213497364;99;4349;62.44649127;27.09337596;652.4587353;649.4512809;5646.016406
20.85;0.213497364;99;4349;62.44686933;27.09360845;652.4111027;649.4064329;5647.176833
20.85;0.213497364;99;4349;62.44811574;27.09392061;652.3635215;649.3616352;5647.504106
20.85;0.213497364;99;4349;62.44819296;27.09430844;652.3159915;649.316888;5648.592573
20.85;0.213497364;99;4349;62.44828286;27.09473584;652.2685127;649.2721911;5649.478009
20.85;0.213497364;99;4349;62.44746098;27.09518423;652.2210851;649.2275444;5650.844073
20.85;0.213497364;99;4349;62.44546326;27.09562521;652.1737085;649.1829479;5652.77831
20.85;0.213497364;99;4349;62.43829262;27.09601595;652.1263831;649.1384016;5657.946859
20.85;0.213497364;99;4349;62.66682011;27.10272931;652.0791086;649.0939054;5467.022747
20.85;0.213497364;99;4349;62.41475981;27.10300149;652.031885;649.0494592;5672.544952
20.85;0.213497364;99;4349;62.44421394;27.10305703;651.9847124;649.005063;5656.780375
20.85;0.213497364;99;4349;62.66806614;27.10884487;651.9375906;648.9607167;5471.933093
20.85;0.213497364;99;4349;62.44402625;27.11031365;651.8905195;648.9164203;5646.229268
20.85;0.213497364;99;4349;62.54370302;27.11387573;651.8434992;648.8721737;5572.928959
20.85;0.213497364;99;4349;62.43780574;27.11331867;651.7965295;648.8279768;5669.929986
20.85;0.213497364;99;4349;62.43482758;27.11164065;651.7496105;648.7838297;5671.213775
20.85;0.213497364;99;4349;62.42021912;27.1088487;651.702742;648.7397321;5693.722553
20.85;0.213497364;99;4349;62.64984831;27.11382747;651.655924;648.6956842;5507.468979
20.85;0.213497364;99;4349;62.59003448;27.117431;651.6091564;648.6516858;5545.975687
20.85;0.213497364;99;4349;62.57592173;27.12246901;651.5624393;648.6077369;5557.335412
20.85;0.213497364;99;4349;62.47110857;27.12223174;651.5157725;648.5638374;5645.662132
20.85;0.213497364;99;4349;62.58301558;27.12413769;651.4691559;648.5199872;5551.834336
20.85;0.213497364;99;4349;62.42911745;27.12278876;651.4225896;648.4761864;5683.054936
20.85;0.213497364;99;4349;62.47288125;27.12019467;651.3760735;648.4324348;5643.301869
20.85;0.213497364;99;4349;62.57087385;27.12207514;651.3296075;648.3887324;5557.302271
20.85;0.213497364;99;4349;62.5143727;27.11864475;651.2831916;648.3450792;5581.06135
20.85;0.213497364;99;4349;62.75383803;27.12691423;651.2368257;648.3014751;5392.209816
20.85;0.213497364;99;4349;62.55280626;27.12818624;651.1905097;648.2579199;5566.122027
20.85;0.213497364;99;4349;62.55868668;27.12829919;651.1442437;648.2144138;5565.20598
20.85;0.213497364;99;4349;62.39141813;27.12591545;651.0980275;648.1709566;5707.091065
20.85;0.213497364;99;4349;62.44714502;27.12201012;651.0518611;648.1275482;5657.980117
20.85;0.213497364;99;4349;62.459097;27.12027854;651.0057444;648.0841887;5646.918992
20.85;0.213497364;99;4349;62.66267536;27.12405609;650.9596775;648.0408779;5484.907975
20.85;0.213497364;99;4349;62.43822483;27.12135145;650.9136601;647.9976158;5669.33372
20.85;0.213497364;99;4349;62.58951695;27.12187605;650.8676924;647.9544024;5535.980114
20.85;0.213497364;99;4349;62.56897171;27.12503464;650.8217742;647.9112375;5553.273086
20.85;0.213497364;99;4349;62.56741377;27.12522395;650.7759055;647.8681212;5553.515215
20.85;0.213497364;99;4349;62.56228873;27.12594996;650.7300862;647.8250534;5557.374943
20.85;0.213497364;99;4349;62.38681666;27.12143825;650.6843162;647.782034;5702.5833
20.85;0.213497364;99;4349;62.44926552;27.11719778;650.6385956;647.739063;5649.023876
20.85;0.213497364;99;4349;62.4496629;27.11454834;650.5929243;647.6961403;5648.148924
20.85;0.213497364;99;4349;62.37780212;27.11178237;650.5473021;647.6532658;5701.944985
20.85;0.213497364;99;4349;62.57553461;27.11282057;650.5017292;647.6104396;5532.911696
20.85;0.213497364;99;4349;62.45091887;27.11352611;650.4562053;647.5676615;5645.114759
20.85;0.213497364;99;4349;62.40148761;27.11736598;650.4107305;647.5249316;5722.627533
20.85;0.213497364;99;4349;62.58360032;27.10560193;650.3653047;647.4822497;5544.834523
20.85;0.213497364;99;4349;62.58354581;27.11018109;650.3199278;647.4396157;5534.375865
20.85;0.213497364;99;4349;62.57195785;27.11087587;650.2745998;647.3970298;5540.288691
20.85;0.213497364;99;4349;62.46703512;27.10990331;650.2293207;647.3544917;5629.556696
20.85;0.213497364;99;4349;62.57117773;27.10847912;650.1840904;647.3120014;5533.885696
20.85;0.213497364;99;4349;62.56113725;27.11198953;650.1389087;647.2695589;5543.933937
20.85;0.213497364;99;4349;62.55744668;27.11199846;650.0937758;647.2271642;5545.960582
20.85;0.213497364;99;4349;62.55006741;27.1132288;650.0486915;647.1848171;5552.254757
20.85;0.213497364;99;4349;62.40534217;27.11076644;650.0036558;647.1425176;5676.24192
20.85;0.213497364;99;4349;62.37753436;27.11003666;649.9586686;647.1002657;5724.5001
20.85;0.213497364;99;4349;62.58145581;27.10616397;649.9137299;647.0580613;5535.022824
20.85;0.213497364;99;4349;62.56284107;27.11248337;649.8688396;647.0159044;5542.899914
20.85;0.213497364;99;4349;62.55290779;27.1134502;649.8239977;646.9737949;5546.75173
20.85;0.213497364;99;4349;62.54479695;27.11512451;649.7792041;646.9317327;5551.851924
20.85;0.213497364;99;4349;62.36502966;27.11069553;649.7344588;646.8897178;5701.945964
20.85;0.213497364;99;4349;62.65084624;27.11378977;649.6897617;646.8477502;5468.760104
20.85;0.213497364;99;4349;62.40951743;27.11060097;649.6451127;646.8058298;5667.076095
20.85;0.213497364;99;4349;62.6091293;27.11567376;649.6005119;646.7639565;5523.914119
20.85;0.213497364;99;4349;62.57435742;27.11300427;649.5559591;646.7221302;5535.771925
20.85;0.213497364;99;4349;62.55122247;27.11740269;649.5114543;646.6803511;5547.253787
20.85;0.213497364;99;4349;62.37092005;27.11400442;649.4669975;646.6386189;5697.084125
20.85;0.213497364;99;4349;62.55430215;27.11330329;649.4225886;646.5969336;5536.40705
20.85;0.213497364;99;4349;62.53360669;27.11517376;649.3782275;646.5552952;5550.991852
20.85;0.213497364;99;4349;62.39188907;27.11147473;649.3339143;646.5137036;5668.962739
20.85;0.213497364;99;4349;62.55229615;27.1110767;649.2896487;646.4721588;5529.497801
20.85;0.213497364;99;4349;62.53105177;27.11228179;649.2454309;646.4306607;5547.12313
20.85;0.213497364;99;4349;62.40138529;27.1089935;649.2012607;646.3892092;5654.94052
20.85;0.213497364;99;4349;62.55421328;27.1086786;649.1571382;646.3478044;5523.290245
20.85;0.213497364;99;4349;62.53784559;27.1089037;649.1130631;646.3064462;5514.804226
20.85;0.213497364;99;4349;62.5033591;27.11080781;649.0690356;646.2651344;5552.740994
20.85;0.213497364;99;4349;62.38744721;27.10654255;649.0250555;646.2238691;5659.145683
20.85;0.213497364;99;4349;62.52768463;27.1036779;648.9811228;646.1826502;5535.14288
20.85;0.213497364;99;4349;62.52718626;27.10594464;648.9372374;646.1414777;5535.622321
20.85;0.213497364;99;4349;62.52663823;27.10505133;648.8933993;646.1003514;5534.832759
20.85;0.213497364;99;4349;62.52291994;27.10519674;648.8496084;646.0592714;5537.488745
20.85;0.213497364;99;4349;62.51903323;27.10480393;648.8058648;646.0182376;5539.755507
20.85;0.213497364;99;4349;62.3791053;27.10177809;648.7621682;645.9772499;5659.213364
20.85;0.213497364;99;4349;62.35646517;27.09679358;648.7185188;645.9363083;5670.812509
20.85;0.213497364;99;4349;62.51780098;27.09641938;648.6749164;645.8954128;5527.779008
20.85;0.213497364;99;4349;62.51922717;27.09778814;648.631361;645.8545632;5526.524854
20.85;0.213497364;99;4349;62.5173109;27.09762373;648.5878525;645.8137596;5527.932047
20.85;0.213497364;99;4349;62.51532414;27.09781132;648.5443908;645.7730018;5529.237084
20.85;0.213497364;99;4349;62.5123437;27.09760104;648.5009761;645.7322899;5530.83324
20.85;0.213497364;99;4349;62.35677858;27.09269855;648.457608;645.6916238;5657.635224
20.85;0.213497364;99;4349;62.3675506;27.08832915;648.4142868;645.6510034;5647.717836
20.85;0.213497364;99;4349;62.32455259;27.0827414;648.3710122;645.6104287;5685.183291
20.85;0.213497364;99;4349;62.52400605;27.08399904;648.3277842;645.5698996;5518.331867
20.85;0.213497364;99;4349;62.37735934;27.0820145;648.2846028;645.529416;5639.992951
20.85;0.213497364;99;4349;62.31170516;27.07841268;648.241468;645.488978;5707.953991
20.85;0.213497364;99;4349;62.53873639;27.07780804;648.1983796;645.4485855;5511.998914
20.85;0.213497364;99;4349;62.39320933;27.07672789;648.1553376;645.4082384;5628.73054
20.85;0.213497364;99;4349;62.35729917;27.07376177;648.1123421;645.3679367;5650.406271
20.85;0.213497364;99;4349;62.35844125;27.07037941;648.0693928;645.3276802;5651.924223
20.85;0.213497364;99;4349;62.53060695;27.07193413;648.0264899;645.2874691;5502.161758
20.85;0.213497364;99;4349;62.52670053;27.07517705;647.9836331;645.2473031;5504.028819
20.85;0.213497364;99;4349;62.52134361;27.07584929;647.9408226;645.2071824;5507.826474
20.85;0.213497364;99;4349;62.51794051;27.07713546;647.8980582;645.1671067;5510.518014
20.85;0.213497364;99;4349;62.5133075;27.07804877;647.8553398;645.1270761;5513.665795
20.85;0.213497364;99;4349;62.50756757;27.07901236;647.8126675;645.0870905;5517.662545
20.85;0.213497364;99;4349;62.50083346;27.07990269;647.7700412;645.0471499;5522.567183
20.85;0.213497364;99;4349;62.37078317;27.07838447;647.7274608;645.0072542;5634.440059
20.85;0.213497364;99;4349;62.39558508;27.07493325;647.6849262;644.9674033;5609.659496
20.85;0.213497364;99;4349;62.36630524;27.0738251;647.6424375;644.9275973;5633.227542
20.85;0.213497364;99;4349;62.38926294;27.07180948;647.5999946;644.887836;5611.464578
20.85;0.213497364;99;4349;62.37136481;27.07029416;647.5575975;644.8481195;5625.723311
20.85;0.213497364;99;4349;62.36748021;27.06844798;647.515246;644.8084476;5626.362081
20.85;0.213497364;99;4349;62.37553949;27.06663145;647.4729401;644.7688203;5618.061619
20.85;0.213497364;99;7948;62.38067362;27.43642532;647.4306798;644.7292376;5945.140243
20.85;0.213497364;99;7948;62.51004309;27.43947684;647.7700641;645.0576769;5848.708927
20.85;0.213497364;99;7948;62.58291702;27.44013343;648.1090826;645.3857469;5779.042866
20.85;0.213497364;99;7948;62.68233653;27.44980857;648.4477358;645.7134481;5709.374222
20.85;0.213497364;99;7948;62.34225114;27.44800648;648.7860241;646.0407807;6020.851201
20.85;0.213497364;99;7948;62.56147476;27.45078696;649.1239479;646.3677452;5861.603329
20.85;0.213497364;99;7948;62.59109999;27.45573996;649.4615075;646.6943421;5854.634995
20.85;0.213497364;99;7948;62.60942946;27.46163926;649.7987035;647.0205718;5857.048601
20.85;0.213497364;99;7948;62.62205728;27.4683002;650.1355361;647.3464346;5863.544726
20.85;0.213497364;99;7948;62.63144892;27.47550857;650.4720057;647.671931;5872.004155
20.85;0.213497364;99;7948;62.63980028;27.48306583;650.8081128;647.9970613;5880.747713
20.85;0.213497364;99;7948;62.64575276;27.49086221;651.1438577;648.3218261;5890.996959
20.85;0.213497364;99;7948;62.64976811;27.4986761;651.4792409;648.6462257;5902.61103
20.85;0.213497364;99;7948;62.65480188;27.50658089;651.8142627;648.9702604;5912.779941
20.85;0.213497364;99;7948;62.66101304;27.514494;652.1489234;649.2939309;5921.54091
20.85;0.213497364;99;7948;62.66458749;27.52237673;652.4832236;649.6172373;5932.234665
20.85;0.213497364;99;7948;62.66923716;27.53010885;652.8171636;649.9401802;5941.764716
20.85;0.213497364;99;7948;62.67335639;27.53770992;653.1507437;650.26276;5951.438021
20.85;0.213497364;99;7948;62.67848018;27.54512114;653.4839644;650.584977;5960.016008
20.85;0.213497364;99;7948;62.68340437;27.55236853;653.816826;650.9068318;5968.498632
20.85;0.213497364;99;7948;62.68946989;27.5594443;654.149329;651.2283246;5975.801511
20.85;0.213497364;99;7948;62.69573652;27.56639375;654.4814737;651.5494558;5982.700061
20.85;0.213497364;99;7948;62.70275407;27.57320544;654.8132605;651.870226;5988.758061
20.85;0.213497364;99;7948;62.70985599;27.57989579;655.1446897;652.1906355;5994.521727
20.85;0.213497364;99;7948;62.71730531;27.58645573;655.4757619;652.5106847;5999.783885
20.85;0.213497364;99;7948;62.72460051;27.59289896;655.8064773;652.830374;6004.953048
20.85;0.213497364;99;7948;62.73187811;27.59922456;656.1368364;653.1497038;6009.923666
20.85;0.213497364;99;7948;62.73878704;27.60544525;656.4668395;653.4686745;6014.981068
20.85;0.213497364;99;7948;62.74543164;27.61156427;656.796487;653.7872866;6020.045572
20.85;0.213497364;99;7948;62.75158834;27.61759338;657.1257793;654.1055404;6025.29931
20.85;0.213497364;99;7948;62.75736996;27.62353823;657.4547167;654.4234363;6030.65613
20.85;0.213497364;99;7948;62.76265146;27.62940994;657.7832998;654.7409747;6036.219569
20.85;0.213497364;99;7948;62.76756134;27.63521524;658.1115288;655.0581561;6041.892014
20.85;0.213497364;99;7948;62.77204346;27.64096405;658.4394041;655.3749808;6047.723276
20.85;0.213497364;99;7948;62.77623527;27.64666266;658.7669261;655.6914493;6053.610383
20.85;0.213497364;99;7948;62.78012555;27.65231901;659.0940952;656.0075619;6059.569337
20.85;0.213497364;99;7948;62.78385218;27.65793789;659.4209117;656.3233191;6065.49913
20.85;0.213497364;99;7948;62.78743317;27.66352486;659.7473762;656.6387211;6071.394981
20.85;0.213497364;99;7948;62.79100198;27.66908289;660.0734888;656.9537685;6077.161993
20.85;0.213497364;99;7948;62.79459772;27.67461531;660.39925;657.2684617;6082.781268
20.85;0.213497364;99;7948;62.79834812;27.68012344;660.7246603;657.582801;6088.164809
20.85;0.213497364;99;7948;62.80230721;27.68560889;661.0497199;657.8967868;6093.283661
20.85;0.213497364;99;7948;62.80659028;27.6910718;661.3744292;658.2104196;6098.060239
20.85;0.213497364;99;7948;62.811245;27.69651251;661.6987886;658.5236996;6102.469388
20.85;0.213497364;99;7948;62.81633866;27.70193016;662.0227986;658.8366274;6106.468004
20.85;0.213497364;99;7948;62.82185212;27.70732348;662.3464594;659.1492034;6110.078047
20.85;0.213497364;99;7948;62.8275851;27.71268322;662.6697714;659.4614278;6113.484498
20.85;0.213497364;99;7948;62.83365578;27.7180093;662.9927351;659.7733011;6116.549434
20.85;0.213497364;99;7948;62.83983104;27.72329653;663.3153508;660.0848238;6119.468739
20.85;0.213497364;99;7948;62.84567945;27.72853763;663.6376188;660.3959961;6122.576913
20.85;0.213497364;99;7948;62.85104199;27.73372134;663.9595396;660.7068186;6125.983263
20.85;0.213497364;99;7948;62.85546154;27.73884058;664.2811136;661.0172915;6130.019088
20.85;0.213497364;99;7948;62.8586559;27.74388929;664.602341;661.3274153;6134.846346
20.85;0.213497364;99;7948;62.85920705;27.74885728;664.9232223;661.6371904;6141.421724
20.85;0.213497364;99;7948;62.67317152;27.74848182;665.2437578;661.9466172;6304.294768
20.85;0.443908782;99;7948;62.74222154;25.2937769;665.5639479;662.255696;5840.208969
20.85;0.443908782;99;7948;62.75257408;25.08419108;665.8837931;662.5644273;5799.397518
20.85;0.443908782;99;7948;62.56923226;24.89244914;666.2032935;662.8728114;5915.171164
20.85;0.443908782;99;7948;62.60762848;24.75638492;666.5224498;663.1808487;5867.102921
20.85;0.443908782;99;7948;62.65737865;24.63674576;666.8412621;663.4885396;5809.446335
20.85;0.443908782;99;7948;62.4623627;24.5413039;667.1597309;663.7958846;5968.081558
20.85;0.443908782;99;7948;62.57838972;24.46036644;667.4778565;664.1028839;5874.822436
20.85;0.443908782;99;7948;62.664935;24.39917657;667.7956393;664.4095381;5799.76135
20.85;0.443908782;99;7948;62.41935731;24.34941707;668.1130798;664.7158474;6007.568576
20.85;0.443908782;99;7948;62.43175993;24.30304483;668.4301781;665.0218123;6000.603959
20.85;0.443908782;99;7948;62.43357629;24.27020474;668.7469348;665.3274331;5999.51142
20.85;0.443908782;99;7948;62.43616082;24.24661472;669.0633502;665.6327102;5999.092046
20.85;0.443908782;99;7948;62.430138;24.23115333;669.3794246;665.9376441;6003.147012
20.85;0.443908782;99;7948;62.30219325;24.21931232;669.6951585;666.2422351;6104.351269
20.85;0.443908782;99;7948;62.3114922;24.21305424;670.0105521;666.5464836;6091.744864
20.85;0.443908782;99;7948;62.25339453;24.20663079;670.3256059;666.85039;6130.098561
20.85;0.443908782;99;7948;62.29854007;24.20059086;670.6403202;667.1539546;6084.17857
20.85;0.443908782;99;7948;62.23883612;24.19475693;670.9546954;667.4571779;6125.195201
20.85;0.443908782;99;7948;62.22677305;24.18885318;671.2687319;667.7600602;6133.045782
20.85;0.443908782;99;7948;62.23763187;24.18019236;671.5824299;668.0626019;6118.886659
20.85;0.443908782;99;7948;62.22154362;24.17340623;671.89579;668.3648034;6129.605865
20.85;0.443908782;99;7948;62.19708932;24.16691121;672.2088124;668.6666652;6146.777726
20.85;0.443908782;99;7948;62.19333697;24.16227633;672.5214975;668.9681874;6150.555539
20.85;0.443908782;99;7948;62.19657318;24.15731691;672.8338457;669.2693706;6148.138895
20.85;0.443908782;99;7948;62.20295102;24.15411608;673.1458573;669.5702152;6143.874345
20.85;0.443908782;99;7948;62.19033616;24.15251443;673.4575327;669.8707214;6151.984989
20.85;0.443908782;99;7948;62.17562324;24.15403375;673.7688723;670.1708898;6163.141346
20.85;0.443908782;99;7948;62.17836634;24.15575959;674.0798764;670.4707206;6162.96457
20.85;0.443908782;99;7948;62.18645192;24.15599756;674.3905454;670.7702142;6159.101676
20.85;0.443908782;99;7948;62.185882;24.15474335;674.7008796;671.0693711;6159.267183
20.85;0.443908782;99;7948;62.17728329;24.15438645;675.0108795;671.3681916;6165.667318
20.85;0.443908782;99;7948;62.17239512;24.15612971;675.3205453;671.6666761;6168.528954
20.85;0.443908782;99;7948;62.15855786;24.15874837;675.6298774;671.9648249;6180.526555
20.85;0.443908782;99;7948;62.15406867;24.16154767;675.9388762;672.2626385;6184.008173
20.85;0.443908782;99;7948;62.14960417;24.16296477;676.2475421;672.5601171;6187.210566
20.85;0.443908782;99;7948;62.15855227;24.1629821;676.5558754;672.8572613;6179.852885
20.85;0.443908782;99;7948;62.15246266;24.16208722;676.8638764;673.1540714;6183.445144
20.85;0.443908782;99;7948;62.15059953;24.16181434;677.1715455;673.4505477;6182.427077
20.85;0.443908782;99;7948;62.13964672;24.16353891;677.4788832;673.7466906;6190.399253
20.85;0.443908782;99;7948;62.12804319;24.1667668;677.7858896;674.0425005;6197.939446
20.85;0.443908782;99;7948;62.126943;24.1695777;678.0925653;674.3379777;6198.741875
20.85;0.443908782;99;7948;62.13134281;24.17065034;678.3989105;674.6331227;6193.86507
20.85;0.443908782;99;7948;62.12576237;24.17022391;678.7049256;674.9279359;6198.275901
20.85;0.443908782;99;7948;62.12938681;24.16963606;679.010611;675.2224175;6195.084974
20.85;0.443908782;99;7948;62.12805719;24.16934664;679.315967;675.516568;6195.160759
20.85;0.443908782;99;7948;62.12516345;24.16958681;679.620994;675.8103877;6197.763417
20.85;0.443908782;99;7948;62.12423235;24.17065703;679.9256922;676.103877;6197.340428
20.85;0.443908782;99;7948;62.11647647;24.17183426;680.2300622;676.3970363;6203.467989
20.85;0.443908782;99;7948;62.11208313;24.1742273;680.5341042;676.689866;6205.079811
20.85;0.443908782;99;7948;62.10169275;24.17694048;680.8378186;676.9823663;6215.013483
20.85;0.443908782;99;7948;62.10047246;24.17882746;681.1412057;677.2745378;6216.830222
20.85;0.443908782;99;7948;62.10067304;24.17974317;681.4442659;677.5663807;6217.012879
20.85;0.443908782;99;7948;62.1015951;24.18002616;681.7469996;677.8578955;6217.417947
20.85;0.443908782;99;7948;62.10047218;24.18011763;682.0494071;678.1490824;6219.276811
20.85;0.443908782;99;7948;62.11041614;24.18059151;682.3514887;678.4399419;6212.796872
20.85;0.443908782;99;7948;62.11345785;24.18151684;682.6532448;678.7304744;6211.456012
20.85;0.443908782;99;7948;62.10442415;24.18230529;682.9546757;679.0206801;6221.919218
20.85;0.443908782;99;7948;62.1082752;24.18371651;683.2557819;679.3105595;6220.254919
20.85;0.443908782;99;7948;62.10286248;24.18506209;683.5565636;679.600113;6226.766134
20.85;0.443908782;99;7948;62.09973372;24.18708473;683.8570212;679.8893409;6231.093227
20.85;0.443908782;99;7948;62.09741626;24.19001348;684.157155;680.1782435;6235.0174
20.85;0.443908782;99;7948;62.10142358;24.19298032;684.4569655;680.4668213;6235.340117
20.85;0.443908782;99;7948;62.09878365;24.19562503;684.7564529;680.7550745;6240.265174
20.85;0.443908782;99;7948;62.10134379;24.19656648;685.0556176;681.0430037;6241.731025
20.85;0.443908782;99;7948;62.10248557;24.19677127;685.3544599;681.330609;6243.484823
20.85;0.443908782;99;7948;62.0932889;24.19763151;685.6529803;681.617891;6253.367511
20.85;0.443908782;99;7948;62.08599108;24.20006806;685.9511789;681.9048499;6262.406758
34.85;0.443908782;99;7948;63.21921552;29.36882451;686.2490563;682.1914862;8606.277143
34.85;0.443908782;99;7948;64.01645129;29.36860904;686.5466126;682.4778001;8535.961784
34.85;0.443908782;99;7948;64.75226612;29.56905761;686.8438484;682.763792;8260.485156
34.85;0.443908782;99;7948;65.77137416;30.01267816;687.1407638;683.0494624;7640.181102
34.85;0.443908782;99;7948;66.57411429;30.73611948;687.4373594;683.3348116;7231.243125
34.85;0.443908782;99;7948;67.23815071;31.59354696;687.7336353;683.6198399;6918.952797
34.85;0.443908782;99;7948;67.69534523;32.53442545;688.029592;683.9045476;6734.140997
34.85;0.443908782;99;7948;67.9945292;33.35762715;688.3252298;684.1889353;6634.807277
34.85;0.443908782;99;7948;68.22182434;34.14772123;688.6205491;684.4730031;6578.927771
34.85;0.443908782;99;7948;68.38352887;34.87387567;688.9155501;684.7567515;6561.780858
34.85;0.443908782;99;7948;68.49951871;35.49689254;689.2102332;685.0401808;6567.051846
34.85;0.443908782;99;7948;68.58034697;35.94725184;689.5045989;685.3232915;6579.025037
34.85;0.443908782;99;7948;68.67639814;36.44474948;689.7986473;685.6060838;6592.257227
34.85;0.443908782;99;7948;68.74342441;36.83618123;690.0923789;685.8885581;6619.955939
34.85;0.443908782;99;7948;68.78419243;37.13506286;690.385794;686.1707147;6660.381607
34.85;0.443908782;99;7948;68.86438304;37.41371855;690.6788929;686.4525541;6676.839691
34.85;0.443908782;99;7948;68.84025469;37.60429711;690.971676;686.7340765;6765.78941
34.85;0.443908782;99;7948;68.96341997;37.78478198;691.2641437;687.0152824;6751.021223
34.85;0.443908782;99;7948;69.07358995;37.92706063;691.5562961;687.2961721;6742.023366
34.85;0.443908782;99;7948;69.14108125;38.04151143;691.8481338;687.5767459;6766.70814
34.85;0.443908782;99;7948;69.23036922;38.135567;692.139657;687.8570042;6777.485129
34.85;0.443908782;99;7948;69.29886062;38.20989405;692.4308661;688.1369474;6804.946493
34.85;0.443908782;99;7948;69.40057221;38.27137217;692.7217614;688.4165758;6808.439676
34.85;0.443908782;99;7948;69.48354246;38.32088345;693.0123433;688.6958898;6826.788596
34.85;0.443908782;99;7948;69.5865227;38.36215076;693.3026121;688.9748896;6831.558587
34.85;0.443908782;99;7948;69.67536723;38.39568322;693.592568;689.2535758;6847.645874
34.85;0.443908782;99;7948;69.78317955;38.42425339;693.8822116;689.5319486;6851.003038
34.85;0.443908782;99;7948;69.94887145;38.44960081;694.171543;689.8100083;6807.217816
34.85;0.443908782;99;7948;70.00788508;38.47082064;694.4605627;690.0877554;6844.470192
34.85;0.443908782;99;7948;70.15386985;38.4911318;694.749271;690.3651901;6826.709178
34.85;0.443908782;99;7948;70.24380294;38.50675093;695.0376681;690.6423129;6842.865607
34.85;0.443908782;99;7948;70.37946459;38.52206282;695.3257545;690.9191241;6834.048756
34.85;0.443908782;99;7948;70.47154965;38.53377343;695.6135305;691.195624;6845.335284
34.85;0.443908782;99;7948;70.58800003;38.54589613;695.9009964;691.471813;6851.936714
34.85;0.443908782;99;7948;70.68353404;38.55583086;696.1881526;691.7476914;6867.335792
34.85;0.443908782;99;7948;70.7947124;38.5652156;696.4749993;692.0232596;6874.975155
34.85;0.443908782;99;7948;70.90748364;38.57407123;696.761537;692.2985179;6884.173628
34.85;0.443908782;99;7948;71.00968663;38.58208905;697.0477659;692.5734667;6898.150085
34.85;0.443908782;99;7948;71.10553744;38.58994563;697.3336863;692.8481063;6919.570021
34.85;0.443908782;99;7948;71.17518258;38.59625675;697.6192987;693.1224371;6953.100892
34.85;0.443908782;99;7948;71.28570988;38.60271757;697.9046034;693.3964594;6954.931154
34.85;0.443908782;99;7948;71.35339273;38.60887079;698.1896006;693.6701736;6996.666268
34.85;0.443908782;99;7948;71.46619255;38.61493845;698.4742907;693.94358;6995.735937
34.85;0.443908782;99;7948;71.50476647;38.61963387;698.758674;694.216679;7055.99539
34.85;0.443908782;99;7948;71.67351592;38.62624343;699.042751;694.4894709;7021.069526
34.85;0.443908782;99;7948;71.70648275;38.63104728;699.3265218;694.761956;7076.783434
34.85;0.443908782;57;7948;72.01944229;38.63857823;699.6099869;695.0341347;7029.884255
34.85;0.443908782;57;7948;72.32433627;38.64854943;699.8931465;695.3060074;7062.274308
34.85;0.443908782;57;7948;72.66878462;38.66162549;700.176001;695.5775743;7061.651271
34.85;0.443908782;57;7948;73.02031308;38.6776115;700.4585507;695.8488359;7052.697201
34.85;0.443908782;57;7948;73.50149004;38.69586728;700.740796;696.1197925;6957.776832
34.85;0.443908782;57;7948;74.47993017;38.68306901;701.0227371;696.3904443;6599.074163
34.85;0.443908782;57;7948;74.42188445;38.61986205;701.3043744;696.6607919;6903.5684
34.85;0.443908782;57;7948;74.59913214;38.59700979;701.5857083;696.9308354;6966.422185
34.85;0.443908782;57;7948;74.85727275;38.59897504;701.866739;697.2005753;6985.349251
34.85;0.443908782;57;7948;75.09949004;38.61442811;702.1474669;697.4700118;7014.565065
34.85;0.443908782;57;7948;75.28466215;38.63259419;702.4278923;697.7391454;7060.962897
34.85;0.443908782;57;7948;75.62120717;38.65302278;702.7080156;698.0079763;7015.057793
34.85;0.443908782;57;7948;75.87229992;38.67476276;702.987837;698.276505;7036.168279
34.85;0.443908782;57;7948;76.02481247;38.69127301;703.2673569;698.5447317;7088.983597
34.85;0.443908782;57;7948;76.26894112;38.70697924;703.5465756;698.8126567;7087.264267
34.85;0.443908782;57;7948;76.48646555;38.72150509;703.8254934;699.0802805;7094.430898
34.85;0.443908782;57;7948;76.68089452;38.73429565;704.1041107;699.3476034;7106.87418
34.85;0.443908782;57;7948;76.89529174;38.74593961;704.3824278;699.6146257;7105.273578
34.85;0.443908782;57;7948;77.08713909;38.75679044;704.660445;699.8813477;7114.595685
34.85;0.443908782;57;7948;77.27063245;38.76647756;704.9381626;700.1477698;7120.872736
34.85;0.443908782;57;7948;77.43200374;38.7752712;705.215581;700.4138923;7136.344326
34.85;0.443908782;57;7948;77.56868519;38.78235784;705.4927004;700.6797155;7150.157862
34.85;0.443908782;57;7948;77.78477886;38.79025119;705.7695212;700.9452399;7126.481518
34.85;0.443908782;57;7948;77.85310262;38.79604533;706.0460438;701.2104656;7175.512876
34.85;0.443908782;57;7948;78.03913835;38.80171097;706.3222684;701.4753932;7158.146619
34.85;0.443908782;57;7948;78.16803017;38.80692356;706.5981953;701.7400228;7167.308577
34.85;0.443908782;57;7948;78.27992108;38.81126479;706.873825;702.0043548;7181.473514
34.85;0.443908782;57;7948;78.4044268;38.81518513;707.1491576;702.2683896;7184.815827
34.85;0.443908782;57;7948;78.47748554;38.8181637;707.4241936;702.5321275;7211.212022
34.85;0.443908782;57;7948;78.63019559;38.82122357;707.6989332;702.7955689;7190.507401
34.85;0.443908782;57;7948;78.64714259;38.82274303;707.9733767;703.058714;7244.271116
34.85;0.443908782;57;7948;78.71867885;38.82377173;708.2475246;703.3215632;7255.40901
34.85;0.443908782;57;7948;78.84761053;38.82558379;708.521377;703.5841169;7236.11465
34.85;0.443908782;57;7948;78.89291586;38.82692003;708.7949343;703.8463753;7258.914111
34.85;0.443908782;57;7948;79.02597667;38.82854111;709.0681969;704.1083388;7231.809065
34.85;0.443908782;57;7948;78.99490325;38.82835151;709.3411651;704.3700077;7294.267686
34.85;0.443908782;57;7948;79.03829394;38.82741789;709.6138391;704.6313824;7311.221789
34.85;0.443908782;57;7948;79.05674113;38.82548211;709.8862193;704.8924632;7339.091882
34.85;0.443908782;57;7948;79.07529338;38.82255889;710.158306;705.1532504;7364.872534
34.85;0.443908782;57;7948;79.12281173;38.81938148;710.4300995;705.4137443;7371.426476
34.85;0.443908782;57;7948;79.16682085;38.81629189;710.7016002;705.6739454;7376.760133
34.85;0.443908782;57;7948;79.20860285;38.81345322;710.9728083;705.9338538;7380.713061
34.85;0.443908782;57;7948;79.24563855;38.81094396;711.2437241;706.19347;7384.984421
34.85;0.443908782;57;7948;79.27896655;38.80881027;711.5143481;706.4527942;7389.188574
34.85;0.443908782;57;7948;79.30907911;38.80704952;711.7846805;706.7118269;7393.175547
34.85;0.443908782;57;7948;79.33620531;38.80560887;712.0547215;706.9705682;7396.929782
34.85;0.443908782;57;7948;79.36054945;38.80440645;712.3244716;707.2290187;7400.445067
34.85;0.443908782;57;7948;79.38231023;38.80335602;712.593931;707.4871785;7403.713731
34.85;0.443908782;57;7948;79.40167285;38.80238259;712.8631001;707.745048;7406.731835
34.85;0.443908782;57;7948;79.4188094;38.80142893;713.1319791;708.0026275;7409.499796
34.85;0.443908782;57;7948;79.43388192;38.80045605;713.4005684;708.2599174;7412.021038
34.85;0.443908782;57;7948;79.44760687;38.79945569;713.6688683;708.516918;7413.952215
34.85;0.443908782;57;7948;79.46051255;38.79845012;713.9368791;708.7736296;7415.040041
34.85;0.443908782;57;7948;79.47187563;38.7974502;714.2046011;709.0300525;7415.770805
34.85;0.443908782;57;7948;79.48157727;38.79645766;714.4720347;709.2861871;7416.31311
34.85;0.443908782;57;7948;79.48970384;38.79547296;714.73918;709.5420336;7416.710915
34.85;0.443908782;57;7948;79.52244192;38.79516437;715.0060375;709.7975925;7401.168042
34.85;0.443908782;57;7948;79.54181209;38.79564337;715.2726075;710.052864;7391.419245
34.85;0.443908782;57;7948;79.50577774;38.79501706;715.5388902;710.3078484;7413.865051
34.85;0.443908782;57;7948;79.50230633;38.79390008;715.804886;710.5625462;7418.317139
34.85;0.443908782;57;7948;79.50260706;38.79262623;716.0705952;710.8169575;7419.646536
34.85;0.443908782;57;7948;79.50436093;38.79125422;716.3360181;711.0710827;7419.337645
34.85;0.443908782;57;7948;79.50644255;38.78981007;716.6011549;711.3249222;7418.1545
34.85;0.443908782;57;7948;79.50859498;38.78837559;716.8660061;711.5784763;7416.329951
34.85;0.443908782;57;7948;79.51141501;38.7870656;717.1305719;711.8317452;7413.562646
34.85;0.443908782;57;7948;79.51815793;38.78606205;717.3948526;712.0847294;7407.923694
34.85;0.443908782;57;7948;79.68257742;38.78798575;717.6588486;712.337429;7314.593514
34.85;0.443908782;57;7948;79.62993709;38.79147271;717.9225601;712.5898445;7333.901372
34.85;0.443908782;57;7948;79.68432043;38.79601521;718.1859874;712.8419762;7299.45249
34.85;0.443908782;57;7948;79.57622932;38.7977811;718.4491309;713.0938244;7355.476561
34.85;0.443908782;57;7948;79.62800534;38.80052037;718.7119908;713.3453893;7323.546394
34.85;0.443908782;57;7948;79.59551279;38.80197684;718.9745675;713.5966714;7337.652866
34.85;0.443908782;57;7948;79.62389827;38.80331119;719.2368613;713.8476709;7317.428606
34.85;0.443908782;57;7948;79.60937361;38.80380761;719.4988724;714.0983882;7321.675537
34.85;0.443908782;57;7948;79.59517017;38.80366103;719.7606012;714.3488236;7325.53555
34.85;0.443908782;57;7948;79.58461721;38.80306785;720.022048;714.5989773;7327.674054
34.85;0.443908782;57;7948;79.57060868;38.80204175;720.2832131;714.8488498;7331.415613
34.85;0.443908782;57;7948;79.56588825;38.80088081;720.5440967;715.0984412;7330.15684
34.85;0.443908782;57;7948;79.54783677;38.79939982;720.8046993;715.3477521;7336.006896
34.85;0.443908782;57;7948;79.53894233;38.79788278;721.0650211;715.5967825;7337.05053
34.85;0.443908782;57;7948;79.52034999;38.79617125;721.3250623;715.845533;7343.569756
34.85;0.443908782;57;7948;79.50601132;38.79435792;721.5848233;716.0940037;7348.189308
34.85;0.443908782;57;7948;79.52028259;38.79327314;721.8443045;716.342195;7338.093535
34.85;0.443908782;57;7948;79.49165157;38.791586;722.103506;716.5901073;7349.230557
34.85;0.443908782;57;7948;79.51410242;38.79091528;722.3624283;716.8377407;7335.216254
34.85;0.443908782;57;7948;79.51893781;38.79052103;722.6210715;717.0850958;7329.836724
34.85;0.443908782;57;7948;79.51479866;38.79029796;722.8794361;717.3321726;7329.350296
34.85;0.443908782;57;7948;79.35332035;38.78616811;723.1375223;717.5789717;7415.452275
34.85;0.443908782;57;7948;79.31651222;38.78030138;723.3953303;717.8254932;7438.300399
34.85;0.443908782;57;7948;79.58101595;38.78179764;723.6528606;718.0717375;7289.040194
34.85;0.443908782;57;7948;79.44737614;38.78208809;723.9101134;718.3177049;7354.515071
34.85;0.443908782;57;7948;79.57175443;38.78472345;724.167089;718.5633957;7286.650768
34.85;0.443908782;57;7948;79.36171503;38.78265015;724.4237877;718.8088103;7399.510337
34.85;0.443908782;57;7948;79.41193234;38.78225926;724.6802097;719.0539489;7372.841705
34.85;0.443908782;57;7948;79.57488555;38.78587693;724.9363555;719.2988118;7282.903812
34.85;0.443908782;57;7948;79.52560183;38.78749247;725.1922253;719.5433994;7307.082593
34.85;0.443908782;57;7948;79.68973243;38.79106714;725.4478194;719.787712;7224.729636
34.85;0.443908782;57;7948;79.38473769;38.79122055;725.703138;720.0317498;7389.721014
34.85;0.443908782;57;7948;79.50248358;38.79316953;725.9581816;720.2755133;7328.113976
34.85;0.443908782;57;7948;79.44658315;38.79327785;726.2129503;720.5190026;7357.661722
34.85;0.443908782;57;7948;79.51281293;38.79436812;726.4674445;720.7622181;7322.962517
34.85;0.443908782;57;7948;79.45867634;38.79417188;726.7216645;721.0051601;7353.433678
34.85;0.443908782;57;7948;79.49425281;38.79465678;726.9756106;721.247829;7336.323605
34.85;0.443908782;57;7948;79.50010621;38.79506984;727.229283;721.4902249;7334.447615
34.85;0.443908782;57;7948;79.48375396;38.79533866;727.4826821;721.7323483;7346.004171
34.85;0.443908782;57;7948;79.50536162;38.79607108;727.7358081;721.9741995;7337.122902
34.85;0.443908782;57;7948;79.50498302;38.79680737;727.9886614;722.2157787;7340.100716
34.85;0.443908782;57;7948;79.50911319;38.79768847;728.2412423;722.4570862;7340.943866
34.85;0.443908782;57;7948;79.5120966;38.79863842;728.493551;722.6981224;7342.633204
34.85;0.443908782;57;7948;79.51545626;38.7996455;728.7455878;722.9388876;7344.346222
34.85;0.443908782;57;7948;79.52029746;38.80075368;728.997353;723.179382;7344.848027
34.85;0.443908782;57;7948;79.52394859;38.80178531;729.2488469;723.419606;7347.185024
34.85;0.443908782;57;7948;79.52008039;38.80276078;729.5000699;723.6595598;7353.028193
34.85;0.443908782;57;7948;79.53014108;38.80386738;729.7510221;723.8992439;7351.965244
34.85;0.443908782;57;7948;79.53241302;38.80491687;730.001704;724.1386584;7355.553921
34.85;0.443908782;57;7948;79.54421713;38.80615276;730.2521157;724.3778037;7353.645646
34.85;0.443908782;57;7948;79.54632403;38.8073531;730.5022576;724.6166801;7356.928945
34.85;0.443908782;57;7948;79.55150733;38.80857026;730.75213;724.8552878;7359.02824
34.85;0.443908782;57;7948;79.54544236;38.80964415;731.0017331;725.0936273;7367.232548
34.85;0.443908782;57;7948;79.54622931;38.81069977;731.2510673;725.3316988;7372.042393
34.85;0.443908782;57;7948;79.55233102;38.81177765;731.5001328;725.5695025;7374.2181
34.85;0.443908782;57;7948;79.55644605;38.81290592;731.74893;725.8070389;7377.565361
34.85;0.443908782;57;7948;79.5759078;38.81438612;731.997459;726.0443081;7372.175665
34.85;0.443908782;57;7948;79.56818404;38.81550869;732.2457203;726.2813106;7381.974375
34.85;0.443908782;57;7948;79.56959808;38.81663559;732.493714;726.5180465;7387.031792
34.85;0.443908782;57;7948;79.57532328;38.81781334;732.7414405;726.7545162;7389.829879
34.85;0.443908782;57;7948;79.5829422;38.81902724;732.9889001;726.9907201;7391.753433
34.85;0.443908782;57;7948;79.58879755;38.82037068;733.2360931;727.2266583;7394.354498
34.85;0.443908782;57;7948;79.60930019;38.82198187;733.4830197;727.4623312;7389.336142
34.85;0.443908782;57;7948;79.61312866;38.82352827;733.7296802;727.6977391;7393.421588
34.85;0.443908782;57;7948;79.61821586;38.82505625;733.9760749;727.9328823;7397.054786
34.85;0.443908782;57;7948;79.60761723;38.82627832;734.2222042;728.1677611;7409.183655
34.85;0.443908782;57;7948;79.63649097;38.82791441;734.4680682;728.4023758;7400.266012
34.85;0.443908782;57;7948;79.64459508;38.829668;734.7136673;728.6367266;7402.145907
34.85;0.443908782;57;7948;79.6435897;38.83130951;734.9590018;728.870814;7409.160507
34.85;0.443908782;57;7948;79.64262138;38.83287227;735.2040719;729.1046381;7416.302651
34.85;0.443908782;57;7948;79.64109342;38.83436349;735.4488779;729.3381992;7423.840877
34.85;0.443908782;57;7948;79.63756132;38.83575901;735.6934202;729.5714978;7432.543848
34.85;0.443908782;57;7948;79.64066963;38.83717016;735.9376989;729.804534;7437.634437
34.85;0.443908782;57;7948;79.64895735;38.83843771;736.1817145;730.0373081;7440.140731
34.85;0.443908782;57;7948;79.65631334;38.83970256;736.4254671;730.2698205;7443.057633
34.85;0.443908782;57;7948;79.66476956;38.84102865;736.668957;730.5020715;7445.358814
34.85;0.443908782;57;7948;79.62234264;38.84112745;736.9121846;730.7340613;7476.10513
34.85;0.443908782;57;7948;79.70425065;38.8428393;737.1551501;730.9657902;7438.755408
34.85;0.443908782;57;7948;79.61526335;38.8424469;737.3978538;731.1972585;7493.871
34.85;0.443908782;57;7948;79.70578973;38.84397052;737.640296;731.4284666;7451.89132
34.85;0.443908782;57;7948;79.55107978;38.84152853;737.8824769;731.6594147;7544.947766
34.85;0.443908782;57;7948;79.83264035;38.84545134;738.1243969;731.8901031;7397.313373
34.85;0.443908782;57;7948;79.88279168;38.85051402;738.3660563;732.1205321;7373.154761
34.85;0.443908782;57;7948;79.87378866;38.85589489;738.6074552;732.3507019;7383.977706
34.85;0.443908782;57;7948;79.90797863;38.86040105;738.848594;732.580613;7359.805409
34.85;0.443908782;57;7948;80.17887496;38.8681751;739.0894729;732.8102655;7222.741518
34.85;0.443908782;57;7948;79.68448807;38.86655269;739.3300924;733.0396598;7507.155389
34.85;0.443908782;57;7948;79.97559965;38.87228713;739.5704525;733.2687961;7355.410482
34.85;0.443908782;57;7948;79.58340899;38.86910846;739.8105537;733.4976748;7569.029533
34.85;0.443908782;57;7948;79.89573934;38.87367801;740.0503961;733.7262961;7408.514971
34.85;0.443908782;57;7948;79.90068225;38.87320004;740.2899801;733.9546603;7413.933787
34.85;0.443908782;57;7948;79.90759196;38.87721368;740.5293059;734.1827678;7417.58038
34.85;0.443908782;57;7948;80.03978389;38.88194626;740.7683739;734.4106187;7340.208117
34.85;0.443908782;57;7948;80.24116565;38.88549398;741.0071843;734.6382134;7240.907485
34.85;0.443908782;57;7948;79.72465924;38.87990773;741.2457373;734.8655522;7537.89198
34.85;0.443908782;57;7948;79.95705303;38.88343875;741.4840333;735.0926354;7418.205745
34.85;0.443908782;57;7948;79.72822343;38.88359883;741.7220725;735.3194632;7535.027253
34.85;0.443908782;57;7948;79.47475481;38.87738508;741.9598552;735.5460359;7689.566079
34.85;0.443908782;57;7948;80.00776158;38.88075839;742.1973817;735.7723539;7410.542473
34.85;0.443908782;57;7948;79.96209782;38.88427162;742.4346523;735.9984174;7440.000883
34.85;0.443908782;57;7948;79.66835193;38.88339721;742.6716672;736.2242267;7596.225087
34.85;0.443908782;57;7948;79.88846666;38.88400607;742.9084267;736.449782;7489.284669
34.85;0.443908782;57;7948;79.9790363;38.88626911;743.1449311;736.6750837;7449.052135
34.85;0.443908782;57;7948;79.80902684;38.88758904;743.3811806;736.9001321;7533.545702
34.85;0.443908782;57;7948;79.57202871;38.88219428;743.6171756;737.1249274;7682.696275
34.85;0.443908782;57;7948;80.0805526;38.88775113;743.8529163;737.34947;7416.553428
34.85;0.443908782;57;7948;80.01862304;38.89257493;744.088403;737.57376;7455.449007
34.85;0.443908782;57;7948;80.02050653;38.89629659;744.323636;737.7977979;7462.483576
34.85;0.443908782;57;7948;80.17156931;38.90262788;744.5586154;738.0215838;7371.480377
34.85;0.443908782;57;7948;79.91546874;38.9038036;744.7933417;738.2451181;7520.871053
34.85;0.443908782;57;7948;80.01831051;38.90663684;745.027815;738.468401;7479.945302
34.85;0.443908782;57;7948;80.03033328;38.90963251;745.2620357;738.6914328;7481.653954
34.85;0.443908782;57;7948;80.17507167;38.91476619;745.4960041;738.9142139;7395.581198
34.85;0.443908782;57;7948;80.35450881;38.921479;745.7297203;739.1367444;7306.022634
34.85;0.443908782;57;7948;79.84730378;38.91751066;745.9631846;739.3590247;7598.801662
34.85;0.443908782;57;7948;80.0562559;38.91888331;746.1963975;739.5810551;7493.070102
34.85;0.443908782;57;7948;79.98139197;38.91873784;746.429359;739.8028357;7530.953445
34.85;0.443908782;57;7948;80.15332284;38.91997365;746.6620695;740.024367;7455.629212
34.85;0.443908782;57;7948;80.00291301;38.92157617;746.8945292;740.2456492;7543.542612
34.85;0.443908782;57;7948;79.86541696;38.91863162;747.1267385;740.4666826;7625.658526
34.85;0.443908782;57;7948;79.88012975;38.91621131;747.3586975;740.6874674;7623.745094
34.85;0.443908782;57;7948;80.06438396;38.91879658;747.5904066;740.908004;7528.591342
34.85;0.443908782;57;7948;79.83240311;38.91360779;747.8218661;741.1282925;7661.078047
34.85;0.443908782;57;7948;80.09279349;38.91524865;748.0530761;741.3483334;7524.32373
34.85;0.443908782;57;7948;79.89336854;38.9145603;748.284037;741.5681268;7631.910148
34.85;0.443908782;57;7948;80.07789485;38.91679929;748.514749;741.7876731;7539.864702
34.85;0.443908782;57;7948;79.91395254;38.91541878;748.7452125;742.0069725;7635.154167
34.85;0.443908782;57;7948;80.04525188;38.91705093;748.9754276;742.2260253;7572.212825
34.85;0.443908782;57;7948;80.00997334;38.91847359;749.2053946;742.4448317;7597.421907
34.85;0.443908782;57;6204;80.06996428;38.820629;749.4351139;742.6633922;7384.804455
34.85;0.443908782;57;6204;80.05866331;38.82254841;749.5043878;742.724327;7391.316015
34.85;0.443908782;57;6204;80.07248385;38.82451638;749.5735871;742.7851933;7384.537295
34.85;0.443908782;57;6204;80.06709337;38.82625668;749.6427119;742.8459911;7387.842147
34.85;0.443908782;57;6204;80.06502969;38.82786016;749.7117622;742.9067206;7389.258153
34.85;0.443908782;57;6204;80.06385257;38.82919236;749.780738;742.9673818;7390.210297
34.85;0.443908782;57;6204;80.05378322;38.83015898;749.8496396;743.0279748;7396.037885
34.85;0.443908782;57;6204;80.0503168;38.830736;749.9184669;743.0884996;7398.650593
34.85;0.443908782;57;6204;80.06018057;38.8312714;749.98722;743.1489564;7393.771929
34.85;0.443908782;57;6204;80.05610509;38.83160065;750.0558991;743.2093452;7396.476677
34.85;0.443908782;57;6204;80.0563233;38.83178215;750.1245041;743.2696661;7397.004763
34.85;0.443908782;57;6204;80.05607908;38.83188915;750.1930352;743.3299192;7398.010119
34.85;0.443908782;57;6204;80.05692397;38.83199924;750.2614925;743.3901045;7398.276226
34.85;0.443908782;57;6204;80.05740747;38.83210911;750.329876;743.4502221;7398.79033
34.85;0.443908782;57;6204;80.05686766;38.83218558;750.3981859;743.5102722;7399.918212
34.85;0.443908782;57;6204;80.05610421;38.83229962;750.4664221;743.5702547;7401.330821
34.85;0.443908782;57;6204;80.05997728;38.83248465;750.5345848;743.6301698;7400.13969
34.85;0.443908782;57;6204;80.05815992;38.83262332;750.6026741;743.6900174;7402.073316
34.85;0.443908782;57;6204;80.05796137;38.83281548;750.67069;743.7497978;7403.255764
34.85;0.443908782;57;6204;80.06240612;38.83308292;750.7386325;743.809511;7401.833965
34.85;0.443908782;57;6204;80.06092152;38.83330108;750.8065019;743.869157;7403.64209
34.85;0.443908782;57;6204;80.06052903;38.83355601;750.8742982;743.928736;7404.972519
34.85;0.443908782;57;6204;80.06441097;38.83388391;750.9420214;743.988248;7403.875618
34.85;0.443908782;57;6204;80.06357319;38.83414866;751.0096716;744.047693;7405.472943
34.85;0.443908782;57;6204;80.06448381;38.83443555;751.077249;744.1070712;7406.074416
34.85;0.443908782;57;6204;80.06412237;38.83474267;751.1447535;744.1663826;7407.42074
34.85;0.443908782;57;6204;80.06944544;38.83511496;751.2121853;744.2256273;7405.640878
34.85;0.443908782;57;6204;80.06712328;38.83539718;751.2795444;744.2848055;7408.09015
34.85;0.443908782;57;6204;80.06932748;38.83576028;751.3468309;744.343917;7408.009247
34.85;0.443908782;57;6204;80.0715808;38.83611358;751.414045;744.4029621;7407.946712
34.85;0.443908782;57;6204;80.07043524;38.83641665;751.4811866;744.4619408;7409.777866
34.85;0.443908782;57;6204;80.07248908;38.83678756;751.5482558;744.5208532;7409.799701
34.85;0.443908782;57;6204;80.07062025;38.83715913;751.6152528;744.5796994;7411.940775
34.85;0.443908782;57;6204;80.06930598;38.83745909;751.6821776;744.6384793;7413.99616
34.85;0.443908782;57;6204;80.08052742;38.83786937;751.7490303;744.6971932;7409.114715
34.85;0.443908782;57;6204;80.07618109;38.83816307;751.815811;744.755841;7412.738657
34.85;0.443908782;57;6204;80.07837983;38.83853928;751.8825197;744.8144229;7412.818903
34.85;0.443908782;57;6204;80.08002597;38.83891479;751.9491565;744.872939;7413.203255
34.85;0.443908782;57;6204;80.08128026;38.83926414;752.0157215;744.9313892;7413.837348
34.85;0.443908782;57;6204;80.08170837;38.83958971;752.0822148;744.9897737;7414.927508
34.85;0.443908782;57;6204;80.08281814;38.83993106;752.1486365;745.0480925;7415.610204
34.85;0.443908782;57;6204;80.08333695;38.84027485;752.2149865;745.1063458;7416.671836
34.85;0.443908782;57;6204;80.08760775;38.84067209;752.2812651;745.1645336;7415.630889
34.85;0.443908782;57;6204;80.08677792;38.84100889;752.3474723;745.2226559;7417.361317
34.85;0.443908782;57;6204;80.08706305;38.84135541;752.4136081;745.2807129;7418.574202
34.85;0.443908782;57;6204;80.09126033;38.84175957;752.4796726;745.3387046;7417.57487
34.85;0.443908782;57;6204;80.08982205;38.84209453;752.545666;745.3966311;7419.715062
