Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.443908782;57;6204;80.09358024;38.84249423;752.6115883;745.4544924;7418.968375
34.85;0.443908782;57;6204;80.0922847;38.84282906;752.6774395;745.5122887;7421.04682
34.85;0.443908782;57;6204;80.09604666;38.84320885;752.7432198;745.57002;7420.403251
34.85;0.443908782;57;6204;80.09537159;38.84356364;752.8089292;745.6276864;7422.091363
34.85;0.443908782;57;6204;80.09844611;38.84394483;752.8745678;745.6852879;7421.792276
34.85;0.443908782;57;6204;80.0972949;38.84425949;752.9401356;745.7428246;7423.844721
34.85;0.443908782;57;6204;80.09980887;38.84463634;753.0056328;745.8002967;7423.873163
34.85;0.443908782;57;6204;80.10259178;38.84501716;753.0710595;745.8577041;7423.800111
34.85;0.443908782;57;6204;80.09921929;38.84537506;753.1364156;745.915047;7427.04759
34.85;0.443908782;57;6204;80.10219831;38.84572044;753.2017013;745.9723254;7427.02219
34.85;0.443908782;57;6204;80.10561135;38.84608927;753.2669167;746.0295394;7426.612627
34.85;0.443908782;57;6204;80.10847454;38.84648132;753.3320618;746.0866891;7426.53829
34.85;0.443908782;57;6204;80.10862707;38.84684357;753.3971367;746.1437745;7427.920376
34.85;0.443908782;57;6204;80.10872139;38.84718267;753.4621414;746.2007957;7429.390341
34.85;0.443908782;72;6204;80.04377647;38.84770763;753.5270762;746.2577527;7425.655122
34.85;0.443908782;72;6204;79.87372041;38.84790469;753.5919409;746.3146458;7424.553718
34.85;0.443908782;72;6204;79.71263406;38.84687006;753.6567358;746.3714748;7428.210912
34.85;0.443908782;72;6204;79.53666365;38.84414294;753.7214609;746.42824;7443.815401
34.85;0.443908782;72;6204;79.38156842;38.84009006;753.7861162;746.4849413;7461.807503
34.85;0.443908782;72;6204;79.22957794;38.83413829;753.8507018;746.5415789;7476.968038
34.85;0.443908782;72;6204;79.11616695;38.82714983;753.9152179;746.5981528;7473.426913
34.85;0.443908782;72;6204;79.01011543;38.81977907;753.9796644;746.654663;7471.588407
34.85;0.443908782;72;6204;78.9044343;38.81199472;754.0440415;746.7111097;7471.598578
34.85;0.443908782;72;6204;78.81110063;38.80486967;754.1083492;746.767493;7471.642984
34.85;0.443908782;72;6204;78.72964247;38.79824295;754.1725876;746.8238128;7467.306176
34.85;0.443908782;72;6204;78.6449808;38.79215388;754.2367568;746.8800694;7465.123031
34.85;0.443908782;72;6204;78.56687939;38.78757272;754.3008569;746.9362626;7468.528193
34.85;0.443908782;72;6204;78.51176546;38.78349032;754.3648879;746.9923927;7456.990161
34.85;0.443908782;72;6204;78.46030355;38.78067728;754.4288499;747.0484596;7447.595209
34.85;0.443908782;72;6204;78.40046825;38.77870262;754.492743;747.1044635;7443.35632
34.85;0.443908782;72;6204;78.34303068;38.77763132;754.5565672;747.1604045;7445.511509
34.85;0.443908782;72;6204;78.29967398;38.77714218;754.6203227;747.2162825;7437.741401
34.85;0.443908782;72;6204;78.2590891;38.77726725;754.6840094;747.2720977;7430.446437
34.85;0.443908782;72;6204;78.21546852;38.7778344;754.7476276;747.3278501;7431.84835
34.85;0.443908782;72;6204;78.18172388;38.77891274;754.8111772;747.3835398;7425.805583
34.85;0.443908782;72;6204;78.14899836;38.78031887;754.8746583;747.4391669;7421.277019
34.85;0.443908782;72;6204;78.11791607;38.78210295;754.938071;747.4947315;7416.278665
34.85;0.443908782;72;6204;78.08625664;38.78374242;755.0014154;747.5502336;7417.602412
34.85;0.443908782;72;6204;78.06443952;38.78580174;755.0646915;747.6056733;7412.109823
34.85;0.443908782;72;6204;78.04007287;38.78788824;755.1278994;747.6610506;7410.328646
34.85;0.443908782;72;6204;78.02276562;38.7899159;755.1910393;747.7163656;7406.533598
34.85;0.443908782;72;6204;78.00139246;38.79225344;755.2541111;747.7716185;7405.497467
34.85;0.443908782;72;6204;77.97680722;38.79425084;755.3171149;747.8268092;7410.214141
34.85;0.443908782;72;6204;77.96755368;38.79661836;755.3800509;747.8819379;7405.649155
34.85;0.443908782;72;6204;77.95557826;38.79885265;755.442919;747.9370046;7404.475509
34.85;0.443908782;72;6204;77.94552981;38.80101659;755.5057194;747.9920093;7404.111145
34.85;0.443908782;72;6204;77.92636605;38.80334504;755.5684521;748.0469522;7409.675942
34.85;0.443908782;72;6204;77.92656389;38.80578424;755.6311173;748.1018334;7404.981795
34.85;0.443908782;72;6204;77.91963944;38.80795912;755.6937149;748.1566528;7406.160766
34.85;0.443908782;72;6204;77.90641393;38.8103074;755.756245;748.2114105;7411.718197
34.85;0.443908782;72;6204;77.9109807;38.81276671;755.8187078;748.2661067;7407.79743
34.85;0.443908782;72;6204;77.9065987;38.8151979;755.8811033;748.3207414;7410.173559
34.85;0.443908782;72;6204;77.90043247;38.81729846;755.9434315;748.3753147;7414.718311
34.85;0.443908782;72;6204;77.90379053;38.81971949;756.0056926;748.4298265;7414.338299
34.85;0.443908782;72;6204;77.90567963;38.82210753;756.0678866;748.4842771;7415.667418
34.85;0.443908782;72;6204;77.90664884;38.82426445;756.1300135;748.5386665;7418.160178
34.85;0.443908782;72;6204;77.90813985;38.82655542;756.1920736;748.5929947;7421.079518
34.85;0.443908782;72;6204;77.91009215;38.82891499;756.2540667;748.6472618;7424.429268
34.85;0.443908782;72;6204;77.91986185;38.83134511;756.3159931;748.7014679;7423.829552
34.85;0.443908782;72;6204;77.91608603;38.83372964;756.3778527;748.755613;7431.920557
34.85;0.443908782;72;6204;77.92709658;38.83594854;756.4396457;748.8096973;7431.640659
34.85;0.443908782;72;6204;77.93613508;38.83829743;756.5013721;748.8637207;7433.005637
34.85;0.443908782;72;6204;77.9413612;38.84032563;756.563032;748.9176834;7436.263932
34.85;0.443908782;72;6204;77.95268335;38.84279239;756.6246254;748.9715854;7437.365917
34.85;0.443908782;72;6204;77.95731611;38.84492192;756.6861525;749.0254268;7442.070615
34.85;0.443908782;72;6204;77.97151223;38.84719043;756.7476133;749.0792076;7441.545014
34.85;0.443908782;72;6204;77.97697981;38.84942388;756.8090078;749.132928;7446.653925
34.85;0.443908782;72;6204;77.97760553;38.85165067;756.8703362;749.186588;7455.150471
34.85;0.443908782;72;6204;78.02166561;38.85417839;756.9315985;749.2401876;7437.616854
34.85;0.443908782;72;6204;77.95877572;38.85568256;756.9927948;749.293727;7484.137339
34.85;0.443908782;72;6204;78.03447857;38.85811776;757.0539252;749.3472061;7448.377073
34.85;0.443908782;72;6204;77.98576555;38.85969992;757.1149897;749.4006251;7486.706397
34.85;0.443908782;72;6204;77.95396504;38.86063922;757.1759884;749.4539841;7518.675362
34.85;0.443908782;72;6204;78.1068636;38.86318484;757.2369213;749.507283;7438.105345
34.85;0.443908782;72;6204;78.04332484;38.8639635;757.2977887;749.560522;7484.670492
34.85;0.443908782;72;6204;78.24004224;38.86840569;757.3585904;749.6137012;7375.179539
34.85;0.443908782;72;6204;78.03865037;38.86932159;757.4193266;749.6668205;7503.798616
34.85;0.443908782;72;6204;78.29955886;38.8750665;757.4799973;749.7198802;7355.370573
34.85;0.443908782;72;6204;78.04806868;38.87593643;757.5406027;749.7728801;7515.139975
34.85;0.443908782;72;6204;78.34014623;38.88176525;757.6011428;749.8258205;7347.623183
34.85;0.443908782;72;6204;78.35744723;38.88740931;757.6616177;749.8787013;7342.095074
34.85;0.443908782;72;6204;78.05463987;38.88856953;757.7220274;749.9315227;7532.985668
34.85;0.443908782;72;6204;78.22834823;38.89090983;757.7823719;749.9842846;7441.843608
34.85;0.443908782;72;6204;78.17354784;38.8914719;757.8426515;750.0369873;7485.008142
34.85;0.443908782;72;6204;78.29153395;38.89416987;757.9028661;750.0896306;7422.90918
34.85;0.443908782;72;6204;78.24520718;38.89573888;757.9630159;750.1422148;7450.257558
34.85;0.443908782;72;6204;78.15872016;38.89642353;758.0231008;750.1947399;7513.67784
34.85;0.443908782;72;6204;78.18675021;38.8962166;758.083121;750.2472058;7510.823396
34.85;0.443908782;72;6204;78.10629306;38.89534869;758.1430765;750.2996128;7567.007057
34.85;0.443908782;72;6204;78.09962218;38.89340844;758.2029674;750.3519609;7582.844217
34.85;0.443908782;72;6204;78.17020793;38.89301057;758.2627937;750.4042501;7548.75536
34.85;0.443908782;72;6204;78.31589327;38.89493866;758.3225557;750.4564805;7468.452857
34.85;0.443908782;72;6204;78.03221528;38.89068519;758.3822532;750.5086521;7651.583966
34.85;0.443908782;72;6204;78.16086504;38.88991265;758.4418863;750.5607651;7584.347434
34.85;0.443908782;72;6204;78.45269932;38.89631201;758.5014553;750.6128195;7411.757466
34.85;0.443908782;72;6204;78.29059036;38.8989413;758.56096;750.6648154;7512.493565
34.85;0.443908782;72;6204;78.46963315;38.90051903;758.6204006;750.7167528;7427.724125
34.85;0.443908782;72;6204;78.35011617;38.90746228;758.6797772;750.7686318;7503.100074
34.85;0.443908782;72;6204;78.19958078;38.90871371;758.7390898;750.8204524;7603.102975
34.85;0.443908782;72;6204;78.28859646;38.91050534;758.7983385;750.8722148;7556.07506
34.85;0.443908782;72;6204;78.34947652;38.912562;758.8575233;750.923919;7525.225739
34.85;0.443908782;72;6204;78.32074957;38.91334293;758.9166444;750.975565;7548.641748
34.85;0.443908782;72;6204;78.33610563;38.91398157;758.9757017;751.027153;7546.548606
34.85;0.443908782;72;6204;78.34280073;38.9144462;759.0346955;751.078683;7548.680456
34.85;0.443908782;72;6204;78.35169667;38.91505268;759.0936256;751.130155;7550.136775
34.85;0.443908782;72;6204;78.35744927;38.91565795;759.1524923;751.1815691;7552.389138
34.85;0.443908782;72;6204;78.36320588;38.91641508;759.2112955;751.2329254;7554.813636
34.85;0.443908782;72;6204;78.37007482;38.91733122;759.2700354;751.284224;7556.699742
34.85;0.443908782;72;6204;78.37512447;38.91816096;759.328712;751.3354649;7558.856066
34.85;0.443908782;72;6204;78.37678287;38.9190465;759.3873253;751.3866481;7562.871574
34.85;0.443908782;72;6204;78.39245853;38.91999156;759.4458755;751.4377739;7558.307814
34.85;0.443908782;72;6204;78.38831113;38.92082612;759.5043626;751.4888421;7565.542287
34.85;0.443908782;72;6204;78.39336699;38.92163646;759.5627867;751.5398529;7566.889807
34.85;0.443908782;72;6204;78.39882095;38.92239335;759.6211478;751.5908063;7567.699322
34.85;0.443908782;72;6204;78.39856222;38.92319137;759.679446;751.6417024;7571.80652
34.85;0.443908782;72;6204;78.40561782;38.92397868;759.7376815;751.6925414;7571.50122
34.85;0.443908782;72;6204;78.40951483;38.92464258;759.7958541;751.7433231;7572.707086
34.85;0.443908782;72;6204;78.42047124;38.92541356;759.8539641;751.7940477;7569.715651
34.85;0.443908782;72;6204;78.41865973;38.92606167;759.9120115;751.8447153;7574.099966
34.85;0.443908782;72;6204;78.42359511;38.9267166;759.9699963;751.895326;7574.368634
34.85;0.443908782;72;6204;78.42735556;38.92735083;760.0279187;751.9458797;7575.199612
34.85;0.443908782;72;6204;78.43019551;38.92794999;760.0857786;751.9963765;7576.424026
34.85;0.443908782;72;6204;78.43271978;38.92853214;760.1435762;752.0468166;7577.707369
34.85;0.443908782;72;6204;78.4355969;38.92908798;760.2013115;752.0972;7578.641539
34.85;0.443908782;72;6204;78.43686141;38.92958264;760.2589846;752.1475267;7580.372069
34.85;0.443908782;72;6204;78.4409447;38.9301254;760.3165956;752.1977968;7580.442774
34.85;0.443908782;72;6204;78.43648367;38.9306351;760.3741445;752.2480104;7585.49572
34.85;0.443908782;72;6204;78.44267478;38.93110162;760.4316313;752.2981675;7584.24526
34.85;0.443908782;72;6204;78.44427904;38.93149972;760.4890562;752.3482683;7585.485327
34.85;0.443908782;72;6204;78.44812545;38.93195323;760.5464193;752.3983127;7585.354944
34.85;0.443908782;72;6204;78.45047347;38.9324008;760.6037205;752.4483008;7586.004575
34.85;0.443908782;72;6204;78.45248548;38.93280693;760.66096;752.4982327;7586.751453
34.85;0.443908782;72;6204;78.45478608;38.93324919;760.7181378;752.5481085;7587.241123
34.85;0.443908782;72;6204;78.45304404;38.9336296;760.775254;752.5979281;7589.992487
34.85;0.443908782;72;6204;78.45727696;38.93408215;760.8323087;752.6476918;7589.114309
34.85;0.443908782;72;6204;78.45734058;38.93445664;760.8893019;752.6973995;7590.695524
34.85;0.443908782;72;6204;78.46091296;38.93489126;760.9462337;752.7470513;7590.097437
34.85;0.443908782;72;6204;78.46035987;38.93523263;761.0031041;752.7966473;7591.974271
34.85;0.443908782;72;6204;78.46285075;38.9356078;761.0599132;752.8461875;7591.97679
34.85;0.443908782;72;6204;78.46374098;38.93598034;761.1166612;752.8956719;7592.848679
34.85;0.443908782;72;6204;78.46231359;38.93630451;761.1733479;752.9451008;7595.099964
34.85;0.443908782;72;6204;78.46833598;38.93667795;761.2299736;752.9944741;7592.918727
34.85;0.443908782;72;6204;78.46550594;38.93697677;761.2865383;753.0437918;7595.92608
34.85;0.443908782;72;6204;78.46885706;38.93731514;761.3430421;753.0930541;7595.235478
34.85;0.443908782;72;6204;78.46913684;38.93763755;761.3994849;753.142261;7596.275646
34.85;0.443908782;72;6204;78.46848924;38.9379282;761.455867;753.1914126;7597.813855
34.85;0.443908782;72;6204;78.4685833;38.93821365;761.5121882;753.2405089;7598.942746
34.85;0.443908782;72;6204;78.47387122;38.93855393;761.5684488;753.2895499;7596.940163
34.85;0.443908782;72;6204;78.47217302;38.93885484;761.6246488;753.3385359;7598.956755
34.85;0.443908782;72;6204;78.47324995;38.93913762;761.6807882;753.3874667;7599.468382
34.85;0.443908782;72;6204;78.47453503;38.93945527;761.7368672;753.4363426;7599.659612
34.85;0.443908782;72;6204;78.47398473;38.93972664;761.7928856;753.4851635;7601.0792
34.85;0.443908782;72;6204;78.47653548;38.9400488;761.8488438;753.5339294;7600.496546
34.85;0.443908782;72;6204;78.47568599;38.94031139;761.9047416;753.5826406;7602.107816
34.85;0.443908782;72;6204;78.47782733;38.94062174;761.9605792;753.631297;7601.786634
34.85;0.443908782;72;6204;78.47705419;38.94088126;762.0163567;753.6798986;7603.354366
34.85;0.443908782;72;6204;78.47973237;38.9411923;762.072074;753.7284456;7602.726577
34.85;0.443908782;72;6204;78.47889119;38.94144797;762.1277313;753.776938;7604.348486
34.85;0.443908782;72;6204;78.48119457;38.94175419;762.1833286;753.8253759;7603.943048
34.85;0.443908782;72;6204;78.48040664;38.94201195;762.2388661;753.8737593;7605.516792
34.85;0.443908782;72;6204;78.48308119;38.94232324;762.2943436;753.9220883;7604.880039
34.85;0.443908782;72;6204;78.48221657;38.94258055;762.3497614;753.970363;7606.498692
34.85;0.443908782;72;6204;78.48464927;38.94287527;762.4051195;754.0185834;7606.095079
34.85;0.443908782;72;6204;78.4849389;38.94316714;762.460418;754.0667496;7606.883422
34.85;0.443908782;72;6204;78.483303;38.94343067;762.5156568;754.1148616;7608.901715
34.85;0.443908782;72;6204;78.48883732;38.94374758;762.5708362;754.1629195;7606.676726
34.85;0.443908782;72;6204;78.48662;38.94401872;762.625956;754.2109233;7608.936596
34.85;0.443908782;72;6204;78.48818887;38.94428781;762.6810165;754.2588732;7609.121453
34.85;0.443908782;72;6204;78.48948518;38.94457621;762.7360177;754.3067691;7609.347708
34.85;0.443908782;72;6204;78.48789825;38.9448377;762.7909595;754.3546113;7611.192784
34.85;0.443908782;72;6204;78.49061674;38.94512375;762.8458422;754.4023996;7610.603958
34.85;0.443908782;72;6204;78.4901235;38.94538627;762.9006658;754.4501341;7611.970032
34.85;0.443908782;72;6204;78.49340939;38.94570358;762.9554303;754.497815;7610.975528
34.85;0.443908782;72;6204;78.49235998;38.94595923;763.0101357;754.5454423;7612.724989
34.85;0.443908782;72;6204;78.49485075;38.9462591;763.0647822;754.593016;7612.299939
34.85;0.443908782;72;6204;78.49310961;38.94652613;763.1193699;754.6405362;7614.33392
34.85;0.443908782;72;6204;78.495881;38.94681714;763.1738987;754.688003;7613.813255
34.85;0.443908782;72;6204;78.49570099;38.94708662;763.2283687;754.7354164;7615.090658
34.85;0.443908782;72;6204;78.49920812;38.94739978;763.2827801;754.7827765;7614.136768
34.85;0.443908782;72;6204;78.49705968;38.94767174;763.3371328;754.8300834;7616.463457
34.85;0.443908782;72;6204;78.49986733;38.94796981;763.391427;754.877337;7615.952389
34.85;0.443908782;72;6204;78.49979734;38.94824807;763.4456627;754.9245375;7617.185317
34.85;0.443908782;72;6204;78.50326463;38.94857123;763.4998399;754.971685;7616.275191
34.85;0.443908782;72;6204;78.49727246;38.94887085;763.5539587;755.0187794;7620.963403
34.85;0.443908782;72;6204;78.50026435;38.94916489;763.6080193;755.0658209;7620.454213
34.85;0.443908782;72;6204;78.50885014;38.94947986;763.6620216;755.1128094;7616.531118
34.85;0.443908782;72;6204;78.50342771;38.94972849;763.7159656;755.1597452;7620.918271
34.85;0.443908782;72;6204;78.5091407;38.95008447;763.7698516;755.2066281;7618.695904
34.85;0.443908782;72;6204;78.50725442;38.95035595;763.8236795;755.2534583;7621.072601
34.85;0.443908782;72;6204;78.51090599;38.95068279;763.8774494;755.3002359;7620.111209
34.85;0.123990061;72;6204;78.56338972;47.05726373;763.9311614;755.3469609;8080.917726
34.85;0.123990061;72;6204;78.65755108;47.19788772;763.9848155;755.3936333;8056.699784
34.85;0.123990061;72;6204;78.72553656;47.37454375;764.0384117;755.4402533;8052.475231
34.85;0.123990061;72;6204;78.78489472;47.56563285;764.0919503;755.4868208;8049.94596
34.85;0.123990061;72;6204;78.83399529;47.77260506;764.1454311;755.533336;8049.756947
34.85;0.123990061;72;6204;78.86823788;47.93174414;764.1988543;755.5797988;8048.404361
34.85;0.123990061;72;6204;78.90132084;48.10169598;764.2522199;755.6262094;8045.806714
34.85;0.123990061;72;6204;78.92338038;48.2498709;764.3055281;755.6725678;8045.466954
34.85;0.123990061;72;6204;78.94998134;48.39965245;764.3587788;755.7188741;8040.60915
34.85;0.123990061;72;6204;78.96492166;48.51798663;764.4119721;755.7651284;8039.595149
34.85;0.123990061;72;6204;78.98514186;48.63506085;764.4651081;755.8113306;8034.476253
34.85;0.123990061;72;6204;78.99766815;48.74270268;764.5181868;755.8574808;8032.770184
34.85;0.123990061;72;6204;79.01432201;48.84217859;764.5712084;755.9035792;8027.782488
34.85;0.123990061;72;6204;79.02630138;48.93385363;764.6241728;755.9496257;8024.883267
34.85;0.123990061;72;6204;79.04158746;49.02445122;764.6770802;755.9956205;8019.642276
34.85;0.123990061;72;6204;79.0502902;49.09655347;764.7299305;756.0415635;8017.63216
34.85;0.123990061;72;6204;79.06598394;49.16845211;764.7827239;756.0874549;8011.304353
34.85;0.123990061;72;6204;79.07554082;49.24225015;764.8354604;756.1332946;8008.444324
34.85;0.123990061;72;6204;79.08344935;49.29946824;764.8881401;756.1790828;8006.250319
34.85;0.123990061;72;6204;79.09800909;49.35621645;764.940763;756.2248196;8000.03772
34.85;0.123990061;72;6204;79.10569496;49.41563403;764.9933292;756.2705049;7997.796675
34.85;0.123990061;72;6204;79.11553843;49.46516369;765.0458388;756.3161388;7994.152146
34.85;0.123990061;72;6204;79.12334287;49.51157732;765.0982918;756.3617214;7991.668671
34.85;0.123990061;72;6204;79.13178859;49.55455657;765.1506882;756.4072528;7988.799023
34.85;0.123990061;72;6204;79.13917805;49.59489822;765.2030282;756.4527329;7986.574708
34.85;0.123990061;72;6204;79.14692524;49.63227097;765.2553119;756.4981619;7984.172045
34.85;0.123990061;72;6204;79.15376393;49.66741387;765.3075391;756.5435399;7982.352102
34.85;0.123990061;72;6204;79.15993938;49.69636487;765.3597101;756.5888668;7980.910295
34.85;0.123990061;72;6204;79.16762768;49.73008335;765.4118249;756.6341427;7978.76914
34.85;0.123990061;72;6204;79.17297141;49.75926565;765.4638836;756.6793677;7978.055659
34.85;0.123990061;72;6204;79.18030852;49.78303684;765.5158861;756.7245419;7976.159106
34.85;0.123990061;72;6204;79.18692767;49.81063085;765.5678326;756.7696653;7974.991815
34.85;0.123990061;72;6204;79.19218133;49.83469473;765.6197231;756.8147379;7974.697913
34.85;0.123990061;72;6204;79.20051276;49.85664727;765.6715578;756.8597599;7972.696542
34.85;0.123990061;72;6204;79.20568629;49.87748229;765.7233365;756.9047312;7972.715197
34.85;0.123990061;72;6204;79.21289898;49.89679763;765.7750595;756.949652;7971.646553
34.85;0.123990061;72;6204;79.21860752;49.91521591;765.8267267;756.9945222;7971.62211
34.85;0.123990061;45;6204;79.36151489;49.93131862;765.8783383;757.039342;7972.445509
34.85;0.123990061;45;6204;79.61961749;49.94413035;765.9298942;757.0841114;7957.436391
34.85;0.123990061;45;6204;79.92967449;49.95868965;765.9813946;757.1288304;7936.147787
34.85;0.123990061;45;6204;80.12054949;49.97067791;766.0328395;757.1734992;7953.932262
34.85;0.123990061;45;6204;80.45276434;49.98509325;766.084229;757.2181177;7908.418127
34.85;0.123990061;45;6204;80.6520806;49.99594066;766.1355631;757.2626861;7910.322922
34.85;0.123990061;45;6204;80.89942131;50.00779248;766.1868419;757.3072043;7891.472606
34.85;0.123990061;45;6204;81.12908536;50.01947507;766.2380654;757.3516725;7888.53114
34.85;0.123990061;45;6204;81.28354438;50.02895799;766.2892338;757.3960907;7906.220255
34.85;0.123990061;45;6204;81.53048308;50.0407178;766.340347;757.4404589;7884.42162
34.85;0.123990061;45;6204;81.69304231;50.05054436;766.3914051;757.4847772;7899.585918
34.85;0.123990061;45;6204;81.88242537;50.06019537;766.4424082;757.5290458;7882.095994
34.85;0.123990061;45;6204;82.06679347;50.07172263;766.4933564;757.5732645;7883.26347
34.85;0.123990061;45;6204;82.17871249;50.08106714;766.5442496;757.6174335;7904.143019
34.85;0.123990061;45;6204;82.37552956;50.09224917;766.595088;757.6615528;7882.8385
34.85;0.123990061;45;6204;82.52061124;50.10312834;766.6458717;757.7056225;7885.829358
34.85;0.123990061;45;6204;82.65945822;50.11417176;766.6966006;757.7496427;7888.650239
34.85;0.123990061;45;6204;82.79139736;50.12529449;766.7472748;757.7936134;7891.676781
34.85;0.123990061;45;6204;82.91676793;50.13645859;766.7978945;757.8375346;7894.800009
34.85;0.123990061;45;6204;83.03582691;50.14762144;766.8484596;757.8814065;7897.982867
34.85;0.123990061;45;6204;83.1487131;50.15872276;766.8989702;757.925229;7901.237932
34.85;0.123990061;45;6204;83.25559202;50.16970356;766.9494264;757.9690022;7904.55284
34.85;0.123990061;45;6204;83.3561473;50.18034748;766.9998282;758.0127262;7907.693345
34.85;0.123990061;45;6204;83.45399629;50.19095438;767.0501757;758.056401;7909.714591
34.85;0.123990061;45;6204;83.54303162;50.20176639;767.100469;758.1000268;7916.162052
34.85;0.123990061;45;6204;83.59844869;50.21111038;767.1507081;758.1436034;7932.499236
34.85;0.123990061;45;6204;83.70582581;50.22121545;767.200893;758.1871311;7923.571494
34.85;0.123990061;45;6204;83.7681244;50.23068193;767.2510239;758.2306098;7935.267903
34.85;0.123990061;45;6204;83.8446046;50.23857836;767.3011007;758.2740397;7930.835846
34.85;0.123990061;45;6204;83.91758831;50.24689292;767.3511236;758.3174207;7929.563617
34.85;0.123990061;45;6204;83.98222216;50.25529051;767.4010926;758.3607529;7933.33258
34.85;0.123990061;45;6204;84.02294855;50.26205029;767.4510077;758.4040364;7942.251732
34.85;0.123990061;45;6204;84.09497368;50.26974945;767.5008691;758.4472712;7937.986639
34.85;0.123990061;45;6204;84.13730321;50.27576998;767.5506767;758.4904574;7943.426319
34.85;0.123990061;45;6204;84.18200221;50.28151376;767.6004307;758.533595;7945.727029
34.85;0.123990061;45;6204;84.22315509;50.28673316;767.650131;758.5766842;7947.884762
34.85;0.123990061;45;6204;84.26094109;50.29145276;767.6997778;758.6197249;7950.054745
34.85;0.123990061;45;6204;84.29630847;50.29567974;767.7493711;758.6627172;7951.802486
34.85;0.123990061;45;6204;84.32865459;50.29940159;767.798911;758.7056611;7953.589571
34.85;0.123990061;45;6204;84.3556155;50.3023654;767.8483975;758.7485567;7955.000274
34.85;0.123990061;45;6204;84.39117129;50.30535863;767.8978307;758.7914042;7953.26216
34.85;0.123990061;45;6204;84.4035276;50.30764737;767.9472106;758.8342034;7960.777108
34.85;0.123990061;45;6204;84.42696943;50.30949293;767.9965372;758.8769545;7960.986857
34.85;0.123990061;45;6204;84.44498942;50.31087718;768.0458108;758.9196575;7962.325448
34.85;0.123990061;45;6204;84.45743864;50.3117086;768.0950312;758.9623126;7965.015869
34.85;0.123990061;45;6204;84.49236575;50.31314991;768.1441986;759.0049196;7955.639929
34.85;0.123990061;45;6204;84.49676715;50.31299674;768.1933131;759.0474787;7960.291401
34.85;0.123990061;45;6204;84.51284087;50.31289591;768.2423746;759.08999;7958.539079
34.85;0.123990061;45;6204;84.5191659;50.31238407;768.2913832;759.1324535;7960.05647
34.85;0.123990061;45;6204;84.52652545;50.31158548;768.340339;759.1748692;7960.112772
34.85;0.123990061;45;6204;84.53044849;50.31048013;768.3892421;759.2172373;7960.965281
34.85;0.123990061;45;6204;84.5325456;50.30910623;768.4380925;759.2595577;7961.935028
34.85;0.123990061;45;6204;84.54477077;50.30761476;768.4868902;759.3018305;7957.225158
34.85;0.123990061;45;6204;84.54957029;50.30571997;768.5356354;759.3440558;7955.27183
34.85;0.123990061;45;6204;84.54695439;50.3035335;768.5843281;759.3862335;7956.323644
34.85;0.123990061;45;6204;84.54441197;50.30101907;768.6329682;759.4283639;7956.706123
34.85;0.123990061;45;6204;84.5445626;50.29835704;768.681556;759.4704469;7955.357884
34.85;0.123990061;45;6204;84.55190706;50.29611315;768.7300914;759.5124826;7948.793362
34.85;0.123990061;45;6204;84.4691221;50.29069329;768.7785745;759.554471;7986.880571
34.85;0.123990061;45;6204;84.62495683;50.29612327;768.8270054;759.5964121;7904.7801
34.85;0.123990061;45;6204;84.6812148;50.30101709;768.8753841;759.6383062;7868.616688
34.85;0.123990061;45;6204;84.4849844;50.29550031;768.9237106;759.6801531;7962.543335
34.85;0.123990061;45;6204;84.37401246;50.29747996;768.9719851;759.7219529;8019.029422
34.85;0.123990061;45;6204;84.3631117;50.29041997;769.0202076;759.7637058;8029.550028
34.85;0.123990061;45;6204;84.29582523;50.28938396;769.0683781;759.8054117;8069.277998
34.85;0.123990061;45;6204;84.34120132;50.28675952;769.1164967;759.8470707;8049.106881
34.85;0.123990061;45;6204;84.53117391;50.24293323;769.1645634;759.8886829;7947.866581
34.85;0.123990061;45;6204;84.5395907;50.24320856;769.2125784;759.9302482;7923.070927
34.85;0.123990061;45;3928;84.39974484;48.82322432;769.2605416;759.9717669;7248.849654
34.85;0.123990061;45;3928;84.61766253;48.82873469;769.0294832;759.7486446;7121.950894
34.85;0.123990061;45;3928;84.51968925;48.81985771;768.7986737;759.5257732;7151.697076
24.85;0.123990061;45;3928;83.12046456;43.81052969;768.568113;759.3031525;5740.200279
24.85;0.123990061;45;3928;81.76030657;43.93739814;768.3378007;759.0807821;6042.86566
24.85;0.123990061;45;3928;81.84590693;43.96257879;768.1077365;758.8586617;5833.36674
24.85;0.123990061;45;3928;81.79191311;43.93789944;767.8779203;758.6367911;5773.806104
24.85;0.123990061;45;3928;81.61962618;43.87973009;767.6483517;758.41517;5785.668527
24.85;0.123990061;45;3928;81.4298085;43.81543841;767.4190304;758.1937981;5828.438425
24.85;0.123990061;45;3928;81.24120161;43.74694775;767.1899563;757.9726751;5879.493443
24.85;0.123990061;45;3928;81.01774517;43.66742649;766.961129;757.7518008;5947.103517
24.85;0.123990061;45;3928;80.79734273;43.58338621;766.7325482;757.5311748;6012.07744
24.85;0.123990061;45;3928;80.55288178;43.48115742;766.5042138;757.3107969;6083.098246
24.85;0.123990061;45;3928;80.33870809;43.37879564;766.2761254;757.0906669;6141.148756
24.85;0.123990061;45;3928;80.12438313;43.27452785;766.0482827;756.8707843;6201.739273
24.85;0.123990061;45;3928;79.86638257;43.13881521;765.8206856;756.651149;6276.133717
24.85;0.123990061;45;3928;79.68265768;42.98275482;765.5933337;756.4317607;6311.066004
24.85;0.123990061;45;3928;79.50884221;42.8387651;765.3662268;756.2126191;6342.173893
24.85;0.123990061;45;3928;79.28164994;42.6784706;765.1393646;755.9937239;6398.610015
24.85;0.123990061;45;3928;79.07616623;42.51186992;764.9127469;755.7750749;6444.733716
24.85;0.123990061;45;3928;78.87198041;42.33815084;764.6863733;755.5566717;6490.050016
24.85;0.123990061;45;3928;78.67472142;42.15998786;764.4602437;755.3385141;6531.848715
24.85;0.123990061;45;3928;78.48332105;41.97918943;764.2343577;755.1206018;6570.707228
24.85;0.123990061;45;3928;78.29818381;41.79765959;764.0087151;754.9029346;6606.529671
24.85;0.123990061;45;3928;78.11928694;41.61710085;763.7833157;754.6855121;6639.433661
24.85;0.123990061;45;3928;77.94659841;41.4390274;763.5581591;754.4683341;6669.542009
24.85;0.123990061;45;3928;77.780012;41.26473324;763.3332452;754.2514003;6697.010594
24.85;0.123990061;45;3928;77.61938005;41.09528635;763.1085736;754.0347105;6722.010365
24.85;0.123990061;45;3928;77.45826566;40.93346314;762.8841441;753.8182643;6748.382182
24.85;0.123990061;45;3928;77.28609599;40.77999675;762.6599564;753.6020615;6781.760218
24.85;0.123990061;45;3928;77.13801909;40.63518686;762.4360103;753.3861018;6805.800379
24.85;0.123990061;45;3928;76.97611137;40.49157734;762.2123055;753.170385;6835.155694
24.85;0.123990061;45;3928;76.8576438;40.35336574;761.9888417;752.9549107;6844.517018
24.85;0.123990061;45;3928;76.71987613;40.22398084;761.7656187;752.7396788;6863.27124
24.85;0.123990061;45;3928;76.58793672;40.10266919;761.5426363;752.5246888;6880.154661
24.85;0.123990061;45;3928;76.46601196;39.98726364;761.3198941;752.3099406;6893.317649
24.85;0.123990061;45;3928;76.35634593;39.87701288;761.0973919;752.0954339;6901.201758
24.85;0.123990061;45;3928;76.24358138;39.77436086;760.8751295;751.8811684;6911.309918
24.85;0.123990061;45;3928;76.1438903;39.67497961;760.6531066;751.6671438;6915.698921
24.85;0.123990061;45;3928;76.03603931;39.58695147;760.4313229;751.4533599;6926.226157
24.85;0.123990061;45;3928;75.9345798;39.50222059;760.2097782;751.2398164;6934.690062
24.85;0.123990061;45;3928;75.85196842;39.42269191;759.9884722;751.026513;6935.880854
24.85;0.123990061;45;3928;75.75318772;39.34481313;759.7674047;750.8134495;6943.120652
24.85;0.123990061;45;3928;75.66207766;39.27073112;759.5465754;750.6006255;6948.999262
24.85;0.123990061;45;3928;75.59431096;39.20421515;759.325984;750.3880409;6946.110556
24.85;0.123990061;45;3928;75.50542374;39.13861362;759.1056304;750.1756953;6951.502771
24.85;0.123990061;45;3928;75.42884736;39.07182803;758.8855141;749.9635885;6952.397868
24.85;0.123990061;45;3928;75.36576355;39.0124407;758.6656351;749.7517202;6948.222018
24.85;0.123990061;45;3928;75.29147942;38.96079359;758.445993;749.5400902;6951.836164
24.85;0.123990061;45;3928;75.23091857;38.90820892;758.2265875;749.3286981;6949.217093
24.85;0.123990061;45;3928;75.18144402;38.85749628;758.0074185;749.1175437;6941.366115
24.85;0.123990061;45;3928;75.13549387;38.81216416;757.7884856;748.9066267;6933.889732
24.85;0.123990061;45;3928;75.03926835;38.7773024;757.5697886;748.695947;6953.795793
24.85;0.123990061;45;3928;74.98611654;38.73552843;757.3513273;748.4855041;6954.368221
24.85;0.123990061;45;3928;74.96186463;38.69160905;757.1331013;748.2752979;6939.617799
24.85;0.123990061;45;3928;74.92105788;38.65460417;756.9151106;748.065328;6933.467899
24.85;0.123990061;45;3928;74.86626197;38.6201437;756.6973547;747.8555943;6934.803207
24.85;0.123990061;45;3928;74.83033203;38.58676246;756.4798334;747.6460964;6928.971948
24.85;0.123990061;45;3928;74.7921146;38.55432759;756.2625465;747.436834;6924.910155
24.85;0.123990061;45;3928;74.75377106;38.52416612;756.0454938;747.227807;6921.761812
24.85;0.123990061;45;3928;74.71646466;38.49583494;755.8286749;747.019015;6919.141276
24.85;0.123990061;45;3928;74.68078139;38.46900339;755.6120897;746.8104578;6916.73271
24.85;0.123990061;45;3928;74.62647876;38.44617502;755.3957379;746.6021352;6925.475169
24.85;0.123990061;45;3928;74.64000218;38.41357919;755.1796191;746.3940467;6899.61073
24.85;0.123990061;45;3928;74.63059175;38.38525879;754.9637333;746.1861923;6882.872463
24.85;0.123990061;45;3928;74.61121827;38.36505504;754.7480801;745.9785716;6873.241369
24.85;0.123990061;45;3928;74.58535042;38.34554347;754.5326592;745.7711844;6869.403722
24.85;0.123990061;45;3928;74.56261979;38.32672119;754.3174705;745.5640303;6865.411632
24.85;0.123990061;45;3928;74.54097387;38.30868576;754.1025136;745.3571092;6861.831787
24.85;0.123990061;45;3928;74.52044051;38.29150044;753.8877884;745.1504208;6858.412856
24.85;0.123990061;45;3928;74.50080604;38.27516255;753.6732945;744.9439648;6855.117403
24.85;0.123990061;45;3928;74.48191721;38.25964895;753.4590317;744.737741;6851.919117
24.85;0.123990061;45;3928;74.46363955;38.24492631;753.2449999;744.531749;6848.810057
24.85;0.123990061;45;3928;74.44586832;38.23095599;753.0311986;744.3259887;6845.788364
24.85;0.123990061;45;3928;74.42852658;38.2176965;752.8176277;744.1204597;6842.85365
24.85;0.123990061;45;3928;74.41156111;38.20510528;752.604287;743.9151619;6840.004199
24.85;0.123990061;45;3928;74.42334084;38.19386441;752.3911761;743.7100949;6822.227188
24.85;0.123990061;45;3928;74.37595165;38.18200855;752.1782949;743.5052585;6835.939451
24.85;0.123990061;45;3928;74.38978572;38.17208534;751.965643;743.3006525;6817.710477
24.85;0.123990061;45;3928;74.37318074;38.16214688;751.7532203;743.0962765;6815.639396
24.85;0.123990061;45;3928;74.3574631;38.15269161;751.5410265;742.8921303;6813.436395
24.85;0.123990061;45;3928;74.34148661;38.14363523;751.3290613;742.6882137;6811.539654
24.85;0.123990061;45;3928;74.32540656;38.13496002;751.1173246;742.4845264;6809.833022
24.85;0.123990061;45;3928;74.30931446;38.12663491;750.9058159;742.2810681;6808.257038
24.85;0.123990061;45;3928;74.29326884;38.1186295;750.6945352;742.0778387;6806.775298
24.85;0.123990061;45;3928;74.27731003;38.1109152;750.4834822;741.8748377;6805.362382
24.85;0.123990061;45;3928;74.26146763;38.10346531;750.2726565;741.672065;6803.998875
24.85;0.123990061;45;3928;74.24576399;38.09625493;750.0620581;741.4695203;6802.6693
24.85;0.123990061;45;3928;74.23021582;38.08926108;749.8516865;741.2672034;6801.361199
24.85;0.123990061;45;3928;74.21483475;38.08246284;749.6415416;741.065114;6800.064768
24.85;0.123990061;45;3928;74.19962738;38.07584142;749.4316232;740.8632518;6798.772728
24.85;0.123990061;45;3928;74.18459499;38.06938012;749.221931;740.6616167;6797.480328
24.85;0.123990061;45;3928;74.16973312;38.0630643;749.0124647;740.4602082;6796.185418
24.85;0.123990061;45;3928;74.15503082;38.05688122;748.8032241;740.2590262;6794.888591
24.85;0.123990061;45;3928;74.14046981;38.05081987;748.594209;740.0580705;6793.593404
24.85;0.123990061;45;3928;74.12602309;38.04487075;748.3854191;739.8573407;6792.306756
24.85;0.123990061;45;3928;74.1116528;38.03902567;748.1768542;739.6568367;6791.039537
24.85;0.123990061;45;3928;74.09730666;38.03327742;747.968514;739.4565581;6789.807788
24.85;0.123990061;45;3928;74.08291161;38.0276195;747.7603983;739.2565047;6788.634881
24.85;0.123990061;45;3928;74.06836131;38.02204549;747.5525068;739.0566762;6787.555923
24.85;0.123990061;45;3928;74.05348883;38.01654799;747.3448394;738.8570725;6786.627558
24.85;0.123990061;45;3928;74.03799618;38.01111547;747.1373957;738.6576932;6785.953611
24.85;0.123990061;45;3928;73.6262865;38.01093125;746.9301756;738.4585382;6963.97409
24.85;0.123990061;45;3928;73.89404498;38.06848958;746.7231787;738.259607;6796.032222
24.85;0.123990061;45;3928;74.68526242;38.1095189;746.5164049;738.0608996;6413.228405
24.85;0.123990061;45;3928;74.31961872;38.08786235;746.3098539;737.8624156;6624.688576
24.85;0.123990061;45;3928;74.1198018;38.07161997;746.1035255;737.6641548;6727.134263
24.85;0.123990061;45;3928;74.06771213;38.05743422;745.8974193;737.4661169;6743.871421
24.85;0.123990061;45;3928;73.62381345;38.05006939;745.6915353;737.2683017;6934.150721
24.85;0.123990061;45;3928;73.73137389;38.09306795;745.4858731;737.070709;6839.505978
24.85;0.123990061;45;3928;74.75223987;38.146477;745.2804325;736.8733384;6336.349704
24.85;0.123990061;45;3928;74.28127992;38.11690504;745.0752133;736.6761898;6594.187943
24.85;0.123990061;45;3928;73.98288784;38.09588923;744.8702152;736.4792629;6741.833425
24.85;0.123990061;45;3928;73.45231102;38.08472144;744.665438;736.2825574;6959.450044
24.85;0.123990061;45;3928;73.01659741;38.10943609;744.4608815;736.0860731;7106.285437
24.85;0.123990061;45;3928;73.03998311;38.14880765;744.2565454;735.8898097;7065.171583
24.85;0.123990061;45;3928;73.16458781;38.18822777;744.0524294;735.6937671;6981.98399
24.85;0.123990061;45;3928;73.20232475;38.21723161;743.8485334;735.4979449;6950.937989
24.85;0.123990061;45;3928;73.19764879;38.24057812;743.6448571;735.3023428;6941.075021
24.85;0.123990061;45;3928;73.18809506;38.25954865;743.4414002;735.1069608;6932.621822
24.85;0.123990061;45;3928;73.17661703;38.27406214;743.2381626;734.9117984;6924.538342
24.85;0.123990061;45;3928;73.25254369;38.28483124;743.035144;734.7168555;6876.650656
24.85;0.123990061;45;3928;73.07679454;38.29485033;742.8323442;734.5221318;6945.97396
24.85;0.123990061;45;3928;73.05914847;38.30640495;742.6297628;734.3276271;6941.316139
24.85;0.123990061;45;3928;73.0614452;38.31635614;742.4273998;734.133341;6926.870016
24.85;0.123990061;45;3928;73.0143675;38.32314267;742.2252548;733.9392735;6939.00288
24.85;0.123990061;45;3928;72.9601486;38.32660851;742.0233276;733.7454241;6960.234217
24.85;0.123990061;45;3928;72.99482351;38.32841286;741.821618;733.5517928;6956.115613
24.85;0.123990061;45;3928;73.14542835;38.32951433;741.6201257;733.3583792;6869.742992
24.85;0.123990061;45;3928;73.25557271;38.3315657;741.4188506;733.1651831;6804.200798
24.85;0.123990061;45;3928;73.03903987;38.32667812;741.2177923;732.9722042;6913.13886
24.85;0.123990061;45;3928;73.07152754;38.3241145;741.0169507;732.7794423;6875.923181
24.85;0.123990061;45;3928;72.98826555;38.32399702;740.8163255;732.5868972;6901.674118
24.85;0.123990061;45;3928;73.08079934;38.32725123;740.6159165;732.3945686;6853.588033
24.85;0.123990061;45;3928;73.02461929;38.31968721;740.4157234;732.2024562;6878.80393
24.85;0.123990061;45;3928;73.08534369;38.32136951;740.2157461;732.0105599;6838.697605
24.85;0.123990061;45;3928;72.96452868;38.32007282;740.0159842;731.8188794;6899.336838
24.85;0.123990061;45;3928;73.03408599;38.31437554;739.8164375;731.6274144;6856.334874
24.85;0.123990061;45;3928;73.05039166;38.31136471;739.6171059;731.4361647;6839.050521
24.85;0.123990061;45;3928;73.00914616;38.30472847;739.4179891;731.24513;6851.740545
24.85;0.123990061;45;3928;72.99402965;38.29991235;739.2190868;731.0543102;6852.714627
24.85;0.123990061;45;3928;73.01135772;38.29488294;739.0203989;730.8637049;6828.956676
24.85;0.123990061;45;3928;72.93681945;38.29737499;738.821925;730.673314;6870.681278
24.85;0.123990061;45;3928;72.98035336;38.28586968;738.623665;730.4831372;6837.959383
24.85;0.123990061;45;3928;72.99006084;38.28473123;738.4256186;730.2931742;6824.706594
24.85;0.123990061;45;3928;72.99979862;38.27296051;738.2277856;730.1034248;6807.928783
24.85;0.123990061;45;3928;72.8779035;38.26698211;738.0301658;729.9138888;6869.799071
24.85;0.123990061;45;3928;72.90838419;38.2554365;737.832759;729.724566;6841.252614
24.85;0.123990061;45;3928;72.97339381;38.25195363;737.6355648;729.535456;6797.356301
24.85;0.123990061;45;3928;72.93048535;38.23649765;737.4385832;729.3465586;6805.1588
24.85;0.123990061;45;3928;72.82541009;38.23212888;737.2418137;729.1578737;6848.971465
24.85;0.123990061;45;3928;73.02735739;38.2216728;737.0452564;728.9694009;6743.376281
24.85;0.123990061;45;3928;72.79231885;38.2145578;736.8489108;728.7811401;6856.304279
24.85;0.123990061;45;3928;72.90123779;38.20212013;736.6527767;728.593091;6786.171311
24.85;0.123990061;45;3928;72.75920343;38.19800062;736.456854;728.4052533;6856.802514
24.85;0.123990061;45;3928;72.86491979;38.1886352;736.2611425;728.2176269;6790.554609
24.85;0.123990061;45;3928;72.83744934;38.17847915;736.0656418;728.0302114;6794.973482
24.85;0.123990061;45;3928;72.67904044;38.17231311;735.8703517;727.8430067;6874.156092
24.85;0.123990061;45;3928;72.67740757;38.16268232;735.6752721;727.6560125;6867.931892
24.85;0.123990061;45;3928;72.67736325;38.15466873;735.4804027;727.4692285;6857.510717
24.85;0.123990061;45;3928;72.61929588;38.15128073;735.2857433;727.2826546;6881.724808
24.85;0.123990061;45;3928;72.64817741;38.14182756;735.0912936;727.0962905;6867.005403
24.85;0.123990061;45;3928;72.79178417;38.13338419;734.8970535;726.9101359;6808.518642
24.85;0.123990061;45;3928;72.78686683;38.12888662;734.7030226;726.7241907;6790.601745
24.85;0.123990061;45;3928;72.68407949;38.12149155;734.5092009;726.5384546;6823.810142
24.85;0.123990061;45;3928;72.67604888;38.11295743;734.3155879;726.3529273;6816.481325
24.85;0.123990061;45;3928;72.64712243;38.10643356;734.1221836;726.1676086;6829.329023
24.85;0.123990061;45;3928;72.71190083;38.10372597;733.9289877;725.9824984;6811.119743
24.85;0.123990061;45;3928;72.80418256;38.09986613;733.736;725.7975962;6779.614938
24.85;0.123990061;45;3928;72.85411773;38.09337502;733.5432202;725.612902;6760.060995
24.85;0.123990061;45;3928;72.91852875;38.08951841;733.3506481;725.4284155;6725.341724
24.85;0.123990061;45;3928;73.10579953;38.0896384;733.1582836;725.2441365;6613.406835
24.85;0.123990061;45;3928;72.83545301;38.07591596;732.9661263;725.0600646;6758.833101
24.85;0.123990061;45;3928;72.90287128;38.07288275;732.7741761;724.8761997;6719.853586
24.85;0.123990061;45;3928;72.98677615;38.0718296;732.5824327;724.6925416;6665.116568
24.85;0.123990061;45;3928;72.87992299;38.06550243;732.3908959;724.50909;6722.492133
24.85;0.123990061;45;3928;72.97182049;38.06485985;732.1995655;724.3258447;6664.615266
24.85;0.123990061;45;3928;73.10049871;38.06340457;732.0084413;724.1428055;6590.09057
24.85;0.123990061;45;3928;72.7922805;38.04999385;731.817523;723.9599721;6757.283433
24.85;0.123990061;45;3928;72.82017789;38.05057113;731.6268104;723.7773442;6727.282169
24.85;0.123990061;45;3928;72.79276819;38.04705605;731.4363033;723.5949217;6736.040882
24.85;0.123990061;45;3928;72.8555471;38.04556171;731.2460015;723.4127044;6699.181533
24.85;0.123990061;45;3928;72.99984935;38.04454919;731.0559048;723.230692;6616.333712
24.85;0.123990061;45;3928;72.82322171;38.03252001;730.8660129;723.0488842;6704.83837
24.85;0.123990061;45;3928;72.68344546;38.02074646;730.6763256;722.8672808;6785.758147
24.85;0.123990061;45;3928;72.83861186;38.0208566;730.4868427;722.6858817;6686.983429
24.85;0.123990061;45;3928;73.00258381;38.0185249;730.2975639;722.5046866;6595.916145
24.85;0.123990061;45;3928;72.61511377;37.9961428;730.1084892;722.3236952;6814.778395
24.85;0.123990061;45;3928;72.64176009;37.98833927;729.9196181;722.1429073;6787.539637
24.85;0.123990061;45;3928;72.86749438;37.98650409;729.7309506;721.9623227;6643.554901
24.85;0.123990061;45;3928;72.85403814;37.97725682;729.5424864;721.7819412;6643.587506
24.85;0.123990061;45;3928;72.85095911;37.96995557;729.3542252;721.6017625;6631.485832
24.85;0.123990061;45;3928;72.70978483;37.95951397;729.1661669;721.4217864;6701.029669
24.85;0.123990061;45;3928;72.75302829;37.95664675;728.9783112;721.2420127;6665.703338
24.85;0.123990061;45;3928;72.80854375;37.95200548;728.790658;721.0624411;6626.527926
24.85;0.123990061;45;3928;72.67242945;37.94157763;728.6032069;720.8830715;6692.877063
24.85;0.123990061;45;3928;72.77769137;37.93858849;728.4159579;720.7039036;6616.010745
24.85;0.123990061;45;3928;72.61902875;37.92741047;728.2289106;720.5249371;6696.344084
24.85;0.123990061;45;3928;72.49308816;37.9156896;728.0420648;720.3461719;6770.493517
24.85;0.123990061;80;3928;72.41159894;37.9124161;727.8554204;720.1676077;6707.8793
24.85;0.123990061;80;3928;72.1166108;37.90700673;727.6689771;719.9892443;6679.190361
24.85;0.123990061;80;3928;71.71239678;37.89719676;727.4827347;719.8110814;6714.385997
24.85;0.123990061;80;3928;71.36537372;37.8832431;727.296693;719.6331189;6740.349005
24.85;0.123990061;80;3928;71.01867171;37.86719424;727.1108517;719.4553565;6759.061998
24.85;0.123990061;80;3928;70.719555;37.85158142;726.9252107;719.277794;6764.433152
24.85;0.123990061;80;3928;70.257629;37.82845039;726.7397697;719.1004312;6866.364012
24.85;0.123990061;80;3928;69.97690067;37.80392536;726.5545286;718.9232678;6888.94281
24.85;0.123990061;80;3928;69.71862574;37.77373414;726.369487;718.7463036;6900.014824
24.85;0.123990061;80;3928;69.73588701;37.74443235;726.1846448;718.5695385;6776.026215
24.85;0.123990061;80;3928;69.73195437;37.70725834;726.0000018;718.392972;6657.839
24.85;0.123990061;80;3928;69.71931289;37.67440378;725.8155578;718.2166042;6558.336999
24.85;0.123990061;80;3928;69.64957602;37.63703508;725.6313125;718.0404346;6484.408675
24.85;0.123990061;80;3928;69.57286152;37.60230171;725.4472657;717.8644632;6423.004714
24.85;0.123990061;80;3928;69.42083897;37.56493591;725.2634173;717.6886896;6415.344405
24.85;0.123990061;80;3928;69.32966948;37.52507917;725.0797669;717.5131137;6367.806281
24.85;0.123990061;80;3928;69.27237167;37.48950895;724.8963145;717.3377352;6314.392162
24.85;0.123990061;80;3928;69.17630398;37.4488121;724.7130597;717.1625539;6285.851594
24.85;0.123990061;80;3928;69.16141598;37.4151414;724.5300024;716.9875696;6215.246842
24.85;0.123990061;80;3928;69.04947125;37.37527046;724.3471423;716.8127821;6206.591379
24.85;0.123990061;80;3928;69.04298396;37.34431754;724.1644792;716.6381911;6136.67682
24.85;0.123990061;80;3928;68.9003656;37.30632126;723.982013;716.4637964;6157.467283
24.85;0.123990061;80;3928;68.86327962;37.2767326;723.7997434;716.2895978;6109.987742
24.85;0.123990061;80;3928;68.64822698;37.24114552;723.6176702;716.1155952;6178.376249
24.85;0.123990061;80;5915;68.69786472;38.10941957;723.4357932;715.9417882;6558.523238
24.85;0.123990061;80;5915;68.38730262;38.07337012;723.5020467;716.0028893;6722.121142
24.85;0.123990061;80;5915;68.25023999;38.03713963;723.5682287;716.0639217;6766.90677
24.85;0.123990061;80;5915;68.49835111;38.01756984;723.6343395;716.1248855;6555.451913
24.85;0.123990061;80;5915;68.35892026;37.98390918;723.700379;716.1857807;6610.809928
24.85;0.123990061;80;5915;68.37647871;37.95640789;723.7663474;716.2466075;6570.760175
24.85;0.123990061;80;5915;68.37552168;37.92928166;723.8322447;716.3073658;6546.830284
24.85;0.123990061;80;5915;68.42298133;37.90760139;723.898071;716.3680559;6490.8536
24.85;0.123990061;80;5915;68.34347232;37.88298696;723.9638263;716.4286777;6529.409232
24.85;0.123990061;80;5915;68.41713015;37.86400079;724.0295108;716.4892313;6458.928822
24.85;0.123990061;80;5915;68.3191497;37.84235398;724.0951245;716.5497168;6515.433113
24.85;0.123990061;80;5915;68.19352137;37.81876839;724.1606676;716.6101344;6596.059988
24.85;0.123990061;80;5915;68.23799811;37.79749674;724.22614;716.6704839;6558.595595
24.85;0.123990061;80;5915;68.31655345;37.78974819;724.2915418;716.7307657;6488.004146
24.85;0.123990061;80;5915;68.22502111;37.77014141;724.3568732;716.7909796;6549.720673
24.85;0.123990061;80;5915;68.13431707;37.75035695;724.4221342;716.8511258;6616.101978
24.85;0.123990061;80;5915;68.01346834;37.73069411;724.4873248;716.9112044;6710.005763
24.85;0.123990061;80;5915;68.25257922;37.72688169;724.5524452;716.9712155;6542.703661
24.85;0.123990061;80;5915;68.19718334;37.71210898;724.6174955;717.031159;6587.199482
24.85;0.123990061;80;5915;68.26173619;37.7077366;724.6824756;717.0910352;6549.849981
24.85;0.123990061;80;5915;68.17647388;37.69543775;724.7473858;717.150844;6619.327653
24.85;0.123990061;80;5915;68.06935777;37.68126073;724.812226;717.2105856;6712.941467
24.85;0.123990061;80;5915;68.11432072;37.67153137;724.8769963;717.27026;6696.44819
24.85;0.123990061;80;5915;68.1987324;37.66743161;724.9416968;717.3298673;6647.396763
24.85;0.123990061;80;5915;68.32404798;37.66939731;725.0063276;717.3894075;6569.10519
24.85;0.123990061;80;5915;68.24708615;37.66369068;725.0708888;717.4488808;6638.293066
24.85;0.123990061;80;5915;68.17901738;37.65633137;725.1353804;717.5082873;6708.46869
24.85;0.123990061;80;5915;68.24805323;37.65503575;725.1998025;717.5676269;6676.763422
24.85;0.123990061;80;5915;68.17289609;37.64789043;725.2641552;717.6268998;6753.244889
24.85;0.123990061;80;5915;68.25781208;37.64799262;725.3284386;717.6861061;6712.111681
24.85;0.123990061;80;5915;68.23948499;37.64519685;725.3926527;717.7452457;6746.818152
24.85;0.123990061;80;5915;68.31347339;37.64771684;725.4567976;717.8043189;6711.531019
24.85;0.123990061;80;5915;68.45359436;37.65593901;725.5208734;717.8633257;6628.078158
24.85;0.123990061;80;5915;68.37418795;37.65745952;725.5848801;717.9222661;6705.952829
24.85;0.123990061;80;5915;68.48006935;37.66487764;725.6488179;717.9811402;6650.758937
24.85;0.123990061;80;5915;68.36845736;37.66605057;725.7126867;718.0399481;6750.572301
24.85;0.123990061;80;5915;68.42016925;37.67152026;725.7764868;718.0986899;6737.27768
24.85;0.123990061;80;5915;68.42810614;37.67612557;725.8402181;718.1573656;6754.161044
24.85;0.123990061;80;5915;68.47155287;37.68237669;725.9038807;718.2159754;6744.365663
24.85;0.123990061;80;5915;68.5087404;37.6889568;725.9674748;718.2745192;6738.02374
24.85;0.123990061;80;5915;68.53607975;37.69646943;726.0310003;718.3329973;6740.299233
24.85;0.123990061;80;5915;68.55142053;37.70404849;726.0944573;718.3914095;6750.767977
24.85;0.123990061;80;5915;68.55875456;37.71204411;726.157846;718.4497561;6768.428591
