Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.123990061;80;5915;68.56779948;37.71937395;726.2211664;718.5080371;6782.137141
24.85;0.123990061;80;5915;68.61327562;37.72879961;726.2844186;718.5662525;6770.4897
24.85;0.123990061;80;5915;68.63547303;37.73754862;726.3476026;718.6244025;6774.297227
24.85;0.123990061;80;5915;68.63829199;37.74651738;726.4107185;718.6824871;6792.765861
24.85;0.123990061;80;5915;68.64915123;37.75543046;726.4737664;718.7405064;6804.07808
24.85;0.123990061;80;5915;68.66273631;37.76565563;726.5367464;718.7984604;6815.053933
24.85;0.123990061;80;5915;68.68879745;37.77553212;726.5996585;718.8563493;6815.233145
24.85;0.123990061;80;5915;68.70272439;37.78522619;726.6625028;718.914173;6823.53438
24.85;0.123990061;80;5915;68.71437679;37.79507991;726.7252794;718.9719318;6833.549912
24.85;0.123990061;80;5915;68.7296065;37.80496834;726.7879883;719.0296256;6840.468486
24.85;0.123990061;80;5915;68.74795958;37.8158888;726.8506297;719.0872545;6845.983209
24.85;0.123990061;80;5915;68.76495144;37.82622491;726.9132036;719.1448186;6851.087703
24.85;0.123990061;80;5915;68.77570187;37.83626337;726.9757101;719.202318;6860.108889
24.85;0.123990061;80;5915;68.78835703;37.84652909;727.0381492;719.2597527;6867.656973
24.85;0.123990061;80;5915;68.80253451;37.85700919;727.100521;719.3171229;6873.749544
24.85;0.123990061;80;5915;68.81557974;37.86755012;727.1628257;719.3744285;6880.282761
24.85;0.123990061;80;5915;68.8272606;37.87810555;727.2250631;719.4316697;6887.320075
24.85;0.123990061;80;5915;68.83627431;37.88867363;727.2872336;719.4888466;6895.491914
24.85;0.123990061;80;5915;68.84256808;37.8992759;727.349337;719.5459591;6904.889541
24.85;0.123990061;80;5915;68.86344894;37.90925352;727.4113735;719.6030074;6907.635714
24.85;0.123990061;80;5915;68.89277541;37.92057889;727.4733432;719.6599916;6901.004174
24.85;0.123990061;80;5915;68.91021468;37.93046618;727.5352461;719.7169117;6901.093658
24.85;0.123990061;80;5915;68.91938915;37.94130493;727.5970823;719.7737678;6906.934314
24.85;0.123990061;80;5915;68.91445089;37.95173749;727.6588519;719.8305599;6923.342245
24.85;0.123990061;80;5915;68.93409666;37.96235337;727.7205549;719.8872882;6920.996882
24.85;0.123990061;80;5915;68.8956103;37.9712113;727.7821914;719.9439527;6959.661158
24.85;0.123990061;80;5915;68.97446226;37.98190177;727.8437615;720.0005535;6920.504593
24.85;0.123990061;80;5915;68.98896822;37.99232084;727.9052653;720.0570906;6920.050972
24.85;0.123990061;80;5915;68.99001212;38.00231085;727.9667028;720.1135642;6930.948171
24.85;0.123990061;80;5915;69.02025913;38.01204622;728.028074;720.1699742;6921.932384
24.85;0.123990061;80;5915;69.01480894;38.02206851;728.0893792;720.2263209;6936.353351
24.85;0.123990061;80;5915;69.04631005;38.03199916;728.1506183;720.2826041;6926.565756
24.85;0.123990061;80;5915;69.05122041;38.04181761;728.2117914;720.3388241;6931.72183
24.85;0.123990061;80;5915;69.04557933;38.05118301;728.2728986;720.3949809;6944.690649
24.85;0.123990061;80;5915;69.06709983;38.06118087;728.33394;720.4510745;6937.290654
24.85;0.123990061;80;5915;69.09033022;38.07071764;728.3949156;720.507105;6926.445534
24.85;0.123990061;80;5915;69.0373992;38.07921571;728.4558255;720.5630726;6977.934432
24.85;0.123990061;80;5915;69.03184035;38.08687315;728.5166697;720.6189772;6989.822319
24.85;0.123990061;80;5915;69.05187459;38.09604231;728.5774484;720.6748189;6982.658543
24.85;0.123990061;80;5915;69.00762984;38.10353299;728.6381616;720.7305978;7020.537884
24.85;0.123990061;80;5915;69.02393324;38.11190326;728.6988094;720.786314;7017.721237
24.85;0.123990061;80;5915;69.05367845;38.11882187;728.7593918;720.8419676;7007.489926
24.85;0.123990061;80;5915;69.10604642;38.12774732;728.8199089;720.8975586;6975.88697
24.85;0.123990061;80;5915;69.06175313;38.13436954;728.8803609;720.9530871;7015.753879
24.85;0.123990061;80;5915;69.10846465;38.14217152;728.9407477;721.0085531;6988.48154
24.85;0.123990061;80;5915;69.08981273;38.14865089;729.0010694;721.0639568;7006.925145
24.85;0.123990061;80;5915;69.0586208;38.15604326;729.0613261;721.1192981;7035.302246
24.85;0.123990061;80;5915;69.07383507;38.16244134;729.121518;721.1745773;7028.955325
24.85;0.310554459;80;5915;69.08301043;32.73036588;729.1816449;721.2297943;6731.336915
24.85;0.310554459;80;5915;69.04716784;32.42191031;729.2417071;721.2849491;6716.96538
24.85;0.310554459;80;5915;68.93244885;32.1049426;729.3017045;721.340042;6756.908511
24.85;0.310554459;80;5915;68.89586937;31.88278465;729.3616373;721.3950729;6757.110165
24.85;0.310554459;80;5915;68.85201431;31.66292599;729.4215055;721.4500419;6767.55672
24.85;0.310554459;80;5915;68.80333959;31.49785596;729.4813092;721.5049492;6788.977235
24.85;0.310554459;80;5915;68.72935656;31.33858172;729.5410485;721.5597946;6827.994556
24.85;0.310554459;80;5915;68.64244557;31.19823754;729.6007234;721.6145784;6879.026932
24.85;0.310554459;80;5915;68.59394987;31.08606912;729.660334;721.6693007;6907.891243
24.85;0.310554459;80;5915;68.55264806;30.98164331;729.7198803;721.7239613;6932.694748
24.85;0.310554459;80;5915;68.52386407;30.89535659;729.7793625;721.7785605;6949.352066
24.85;0.310554459;80;5915;68.4996629;30.82202525;729.8387806;721.8330983;6962.800399
24.85;0.310554459;80;5915;68.47607183;30.75950957;729.8981347;721.8875748;6975.496219
24.85;0.310554459;80;5915;68.44985032;30.7060536;729.9574248;721.94199;6989.074463
24.85;0.310554459;80;5915;68.4177068;30.66012038;730.016651;721.9963441;7004.413408
24.85;0.310554459;80;5915;68.3726164;30.620633;730.0758135;722.050637;7024.407859
24.85;0.310554459;80;5915;68.30870488;30.58756056;730.1349121;722.1048689;7052.744346
24.85;0.310554459;80;5915;68.23198922;30.55723841;730.1939471;722.1590397;7086.233077
24.85;0.310554459;80;5915;68.16809977;30.53414695;730.2529185;722.2131497;7111.03505
24.85;0.310554459;80;5915;68.11522317;30.51571138;730.3118263;722.2671988;7129.455631
24.85;0.310554459;80;5915;68.05954553;30.49511228;730.3706707;722.3211872;7147.227771
24.85;0.310554459;80;5915;68.02358413;30.47855926;730.4294516;722.3751148;7156.046218
24.85;0.310554459;80;5915;67.98871454;30.46106555;730.4881693;722.4289818;7162.981187
24.85;0.310554459;80;5915;67.95682637;30.44526244;730.5468236;722.4827882;7169.75273
24.85;0.310554459;80;5915;67.92516548;30.42949266;730.6054147;722.5365342;7175.660302
24.85;0.310554459;80;5915;67.90340166;30.41465083;730.6639427;722.5902197;7175.060111
24.85;0.310554459;80;5915;67.89198692;30.40318541;730.7224077;722.6438448;7172.665958
24.85;0.310554459;80;5915;67.88849871;30.39270262;730.7808096;722.6974096;7167.45865
24.85;0.310554459;80;5915;67.89423918;30.38197646;730.8391487;722.7509142;7157.180318
24.85;0.310554459;80;5915;67.90087063;30.37149495;730.8974248;722.8043586;7147.710685
24.85;0.310554459;80;5915;67.90276927;30.36167486;730.9556382;722.8577429;7141.26558
24.85;0.310554459;80;5915;67.90201935;30.35485893;731.0137888;722.9110672;7138.004727
24.85;0.310554459;80;5915;67.90294149;30.34887105;731.0718768;722.9643315;7133.355072
24.85;0.310554459;80;5915;67.90405182;30.34522568;731.1299022;723.017536;7129.169074
24.85;0.310554459;80;5915;67.90473329;30.34221351;731.187865;723.0706806;7123.73434
24.85;0.310554459;80;5915;67.90268098;30.33947381;731.2457654;723.1237654;7119.170739
24.85;0.310554459;80;5915;67.89904199;30.33713409;731.3036034;723.1767906;7115.890811
24.85;0.310554459;80;5915;67.89362263;30.33485949;731.3613791;723.2297561;7112.842654
24.85;0.310554459;80;5915;67.8841409;30.33277625;731.4190926;723.2826621;7112.357398
24.85;0.310554459;80;5915;67.87489756;30.33088385;731.4767438;723.3355086;7111.021826
24.85;0.310554459;80;5915;67.86494876;30.32942249;731.5343329;723.3882956;7111.037731
24.85;0.310554459;80;5915;67.85531709;30.32785073;731.59186;723.4410233;7110.30532
24.85;0.310554459;80;5915;67.8446148;30.32616747;731.6493251;723.4936917;7110.32164
24.85;0.310554459;80;5915;67.83583621;30.32419618;731.7067283;723.5463009;7108.408286
24.85;0.310554459;80;5915;67.82930143;30.3223442;731.7640696;723.598851;7106.27759
24.85;0.310554459;80;5915;67.81926083;30.32013049;731.8213491;723.6513419;7105.92259
24.85;0.310554459;80;5915;67.81277303;30.31770742;731.8785669;723.7037738;7103.270637
24.85;0.310554459;80;5915;67.8062898;30.31513097;731.9357231;723.7561468;7100.193912
24.85;0.310554459;80;5915;67.79629921;30.31252821;731.9928176;723.8084608;7099.175103
24.85;0.310554459;80;5915;67.7815736;30.31028207;732.0498507;723.860716;7101.992923
24.85;0.310554459;80;5915;67.76964791;30.3083977;732.1068223;723.9129125;7102.803503
24.85;0.310554459;80;5915;67.76143735;30.30716392;732.1637325;723.9650503;7101.209935
24.85;0.310554459;80;5915;67.75549124;30.30619728;732.2205814;724.0171295;7100.045303
24.85;0.310554459;80;5915;67.75884934;30.30458226;732.277369;724.06915;7092.902603
24.85;0.310554459;80;5915;67.77046523;30.30170078;732.3340954;724.1211121;7080.156844
24.85;0.310554459;80;5915;67.78783219;30.29758114;732.3907607;724.1730158;7063.662945
24.85;0.310554459;80;5915;67.8017094;30.29256667;732.447365;724.2248611;7049.938456
24.85;0.310554459;80;5915;67.81413957;30.2871057;732.5039082;724.2766481;7037.3019
24.85;0.310554459;80;5915;67.82411715;30.28138727;732.5603906;724.3283769;7026.073818
24.85;0.310554459;80;5915;67.82784873;30.27678916;732.616812;724.3800475;7020.034437
24.85;0.310554459;80;5915;67.82881028;30.27258305;732.6731727;724.43166;7015.435665
24.85;0.310554459;80;5915;67.8240074;30.26945428;732.7294727;724.4832144;7015.32569
24.85;0.310554459;80;5915;67.81873012;30.26721988;732.7857119;724.5347109;7015.526192
24.85;0.310554459;80;5915;67.81066621;30.26580844;732.8418906;724.5861495;7017.713614
24.85;0.310554459;80;5915;67.79572405;30.26500536;732.8980088;724.6375302;7024.454013
24.85;0.310554459;80;5915;67.7763719;30.26480893;732.9540665;724.6888532;7034.666362
24.85;0.310554459;80;5915;67.76806506;30.26515783;733.0100637;724.7401185;7036.979735
24.85;0.310554459;80;5915;67.74604283;30.26572177;733.0660007;724.7913261;7048.201185
24.85;0.310554459;80;5915;67.73052025;30.26691909;733.1218773;724.8424761;7054.745474
24.85;0.310554459;80;5915;67.70926048;30.26865623;733.1776938;724.8935686;7065.314845
24.85;0.310554459;80;5915;67.68746983;30.27077394;733.2334501;724.9446037;7075.899113
24.85;0.310554459;80;5915;67.65923963;30.27304602;733.2891463;724.9955813;7091.858489
24.85;0.310554459;80;5915;67.63857286;30.27530147;733.3447825;725.0465017;7103.543438
24.85;0.310554459;80;5915;67.64615127;30.27680608;733.4003588;725.0973647;7096.15868
24.85;0.310554459;80;5915;67.6521878;30.27715106;733.4558752;725.1481706;7090.327573
24.85;0.310554459;80;5915;67.66510256;30.27573885;733.5113317;725.1989194;7080.647465
24.85;0.310554459;80;5915;67.68443509;30.27288951;733.5667286;725.2496111;7067.386882
24.85;0.310554459;80;5915;67.71318913;30.26829658;733.6220657;725.3002458;7047.253313
24.85;0.310554459;80;5915;67.73607953;30.26357715;733.6773432;725.3508235;7031.627644
24.85;0.310554459;80;5915;67.76214529;30.25810403;733.7325611;725.4013444;7013.406987
24.85;0.310554459;80;5915;67.77277591;30.25338628;733.7877195;725.4518085;7006.307061
24.85;0.310554459;80;5915;67.77914004;30.24912021;733.8428185;725.5022158;7002.20186
24.85;0.310554459;80;5915;67.7991077;30.2465157;733.8978581;725.5525665;6988.523154
24.85;0.310554459;80;5915;67.7978356;30.24499941;733.9528384;725.6028605;6989.810514
24.85;0.310554459;80;5915;67.79261794;30.24464673;734.0077595;725.653098;6994.002774
24.85;0.310554459;80;5915;67.78377592;30.24521006;734.0626214;725.703279;7000.564722
24.85;0.310554459;80;5915;67.77847309;30.24643221;734.1174242;725.7534035;7004.802052
24.85;0.310554459;80;5915;67.76520181;30.24814446;734.1721679;725.8034717;7014.481648
24.85;0.310554459;80;5915;67.77026689;30.25009801;734.2268526;725.8534836;7011.093849
24.85;0.310554459;80;5915;67.75472919;30.25225311;734.2814785;725.9034392;7022.090725
24.85;0.310554459;80;5915;67.73837114;30.25428452;734.3360454;725.9533387;7033.681417
24.85;0.310554459;80;5915;67.72147612;30.25635838;734.3905536;726.0031821;7045.224377
24.85;0.310554459;80;5915;67.71948459;30.2584964;734.445003;726.0529694;7045.568521
24.85;0.310554459;80;5915;67.69947814;30.2606658;734.4993937;726.1027007;7058.757633
24.85;0.310554459;80;5915;67.67702953;30.26333706;734.5537259;726.1523762;7074.168512
24.85;0.310554459;80;5915;67.66497009;30.26628579;734.6079995;726.2019957;7082.569184
24.85;0.310554459;80;5915;67.66764062;30.26880058;734.6622146;726.2515595;7080.828928
24.85;0.310554459;80;5915;67.66927716;30.27041856;734.7163713;726.3010675;7080.280683
24.85;0.310554459;80;5915;67.66938056;30.27126547;734.7704696;726.3505198;7081.596401
24.85;0.310554459;80;5915;67.68132268;30.27120879;734.8245097;726.3999166;7075.448371
24.85;0.310554459;80;5915;67.71308887;30.27006801;734.8784915;726.4492578;7055.150246
24.85;0.310554459;80;5915;67.73835487;30.26790402;734.9324152;726.4985435;7039.699526
24.85;0.310554459;80;5915;67.75495611;30.26472781;734.9862807;726.5477738;7030.487684
24.85;0.310554459;80;5915;67.76768884;30.26150652;735.0400882;726.5969488;7023.735163
24.85;0.310554459;80;5915;67.77890224;30.25804489;735.0938378;726.6460684;7017.810285
24.85;0.310554459;80;5915;67.78588534;30.25561132;735.1475294;726.6951328;7014.886324
24.85;0.310554459;80;5915;67.79117425;30.25413931;735.2011631;726.744142;7012.992021
24.85;0.310554459;80;5915;67.79023969;30.25334594;735.2547391;726.7930962;7015.474044
24.85;0.310554459;80;5915;67.80746248;30.2537273;735.3082573;726.8419953;7004.675416
24.85;0.310554459;80;5915;67.79829233;30.25472575;735.3617179;726.8908393;7012.639663
24.85;0.310554459;80;5915;67.79238428;30.2563882;735.4151209;726.9396285;7018.237565
24.85;0.310554459;80;5915;67.78808899;30.25852672;735.4684663;726.9883628;7022.493427
24.85;0.310554459;80;5915;67.77757506;30.26091308;735.5217542;727.0370423;7031.080289
24.85;0.310554459;80;5915;67.76131547;30.26318386;735.5749848;727.0856671;7043.701508
24.85;0.310554459;80;5915;67.75577267;30.26556265;735.6281579;727.1342372;7048.119387
24.85;0.310554459;80;5915;67.73962466;30.26825753;735.6812738;727.1827527;7059.439074
24.85;0.310554459;80;5915;67.72356788;30.27130932;735.7343324;727.2312136;7071.253757
24.85;0.310554459;80;5915;67.71154375;30.27433446;735.7873339;727.27962;7080.442192
24.85;0.310554459;80;5915;67.6952237;30.27709872;735.8402782;727.327972;7092.835405
24.85;0.310554459;80;5915;67.69962536;30.279544;735.8931655;727.3762696;7090.835603
24.85;0.310554459;80;5915;67.70404741;30.28115662;735.9459959;727.424513;7089.331078
24.85;0.310554459;80;5915;67.7080498;30.28169943;735.9987693;727.472702;7088.840425
24.85;0.310554459;80;5915;67.72292523;30.28107772;736.0514858;727.5208369;7080.930234
24.85;0.310554459;80;5915;67.74012611;30.27944572;736.1041455;727.5689176;7071.375736
24.85;0.310554459;80;5915;67.76416659;30.27743586;736.1567485;727.6169443;7056.737537
24.85;0.310554459;80;5915;67.77467308;30.27498646;736.2092948;727.664917;7051.621664
24.85;0.310554459;80;5915;67.79472433;30.27266751;736.2617845;727.7128358;7039.602806
24.85;0.310554459;80;5915;67.80507494;30.2707893;736.3142176;727.7607006;7034.475691
24.85;0.310554459;80;5915;67.815467;30.26948001;736.3665942;727.8085116;7029.206142
24.85;0.310554459;80;5915;67.8171566;30.26891542;736.4189144;727.8562689;7030.072625
24.85;0.310554459;80;5915;67.81988929;30.26913424;736.4711782;727.9039725;7029.99336
24.85;0.310554459;80;5915;67.81039636;30.26996444;736.5233857;727.9516224;7038.518224
24.85;0.310554459;80;5915;67.81082916;30.27144005;736.5755369;727.9992187;7039.672597
24.85;0.310554459;80;5915;67.8039153;30.2731542;736.627632;728.0467616;7045.867628
24.85;0.310554459;80;5915;67.79735601;30.27538951;736.6796709;728.0942509;7051.347611
24.85;0.310554459;80;5915;67.7825934;30.27778603;736.7316537;728.1416869;7062.083891
24.85;0.310554459;80;5915;67.76474794;30.28042644;736.7835805;728.1890695;7074.514834
24.85;0.310554459;80;5915;67.7462648;30.28350994;736.8354514;728.2363989;7087.199819
24.85;0.310554459;80;5915;67.72963458;30.28716703;736.8872664;728.283675;7098.780822
24.85;0.310554459;80;5915;67.71731349;30.29060274;736.9390255;728.3308979;7107.863527
24.85;0.310554459;80;5915;67.70648131;30.29353632;736.9907289;728.3780678;7115.221778
24.85;0.310554459;80;5915;67.7027228;30.29590764;737.0423766;728.4251846;7117.725096
24.85;0.310554459;32;5915;67.84023932;30.2979565;737.0939686;728.4722484;7118.509998
24.85;0.310554459;32;5915;68.17365275;30.30218352;737.145505;728.5192594;7105.990721
24.85;0.310554459;32;5915;68.47252861;30.31143014;737.1969859;728.5662174;7105.138673
24.85;0.310554459;32;5915;68.85594921;30.32776963;737.2484113;728.6131227;7064.106589
24.85;0.310554459;32;5915;69.09277271;30.34722281;737.2997813;728.6599752;7083.319999
24.85;0.310554459;32;5915;69.37598771;30.37520406;737.351096;728.706775;7074.461318
24.85;0.310554459;32;5915;69.67957442;30.4133722;737.4023553;728.7535222;7052.158124
24.85;0.310554459;32;5915;69.95491778;30.46221169;737.4535595;728.8002168;7056.879906
24.85;0.310554459;32;5915;70.17957234;30.51039312;737.5047084;728.8468589;7074.063132
24.85;0.310554459;32;5915;70.4412034;30.56410853;737.5558022;728.8934486;7064.566323
24.85;0.310554459;32;5915;70.58662253;30.61568169;737.606841;728.9399859;7105.818059
24.85;0.310554459;32;5915;70.73618785;30.66346474;737.6578248;728.9864708;7124.490309
24.85;0.310554459;32;5915;70.87860556;30.71690374;737.7087537;729.0329035;7149.889767
24.85;0.310554459;32;5915;70.96874335;30.76604944;737.7596276;729.079284;7183.613611
24.85;0.310554459;32;5915;71.0554394;30.8196948;737.8104468;729.1256123;7219.245879
24.85;0.310554459;32;5915;71.10664626;30.85121372;737.8612112;729.1718885;7257.268282
24.85;0.310554459;32;5915;71.20592891;30.87566691;737.9119209;729.2181127;7278.411128
24.85;0.310554459;32;5915;71.27492333;30.88992192;737.9625759;729.2642849;7304.841075
24.85;0.310554459;32;5915;71.34926774;30.90201628;738.0131764;729.3104052;7319.32432
24.85;0.310554459;32;5915;71.40208081;30.91507237;738.0637224;729.3564736;7344.188518
24.85;0.310554459;32;5915;71.46480663;30.92925188;738.1142138;729.4024902;7358.386579
24.85;0.310554459;32;5915;71.52448266;30.94448001;738.1646509;729.4484551;7374.881109
24.85;0.310554459;32;5915;71.5672934;30.96029084;738.2150336;729.4943683;7391.43595
24.85;0.310554459;32;5915;71.59374351;30.98148908;738.2653621;729.5402299;7404.044176
24.85;0.310554459;32;5915;71.63211121;31.00388472;738.3156363;729.5860398;7418.294993
24.85;0.310554459;32;5915;71.7002803;31.02020679;738.3658563;729.6317983;7423.750271
24.85;0.310554459;32;5915;71.70412353;31.02904293;738.4160223;729.6775054;7455.94532
24.85;0.310554459;32;5915;71.66213202;31.02794819;738.4661341;729.723161;7508.99806
24.85;0.310554459;32;5915;71.68811089;31.0240139;738.516192;729.7687653;7526.431622
24.85;0.310554459;32;5915;71.72296926;31.01951214;738.566196;729.8143183;7537.364999
24.85;0.310554459;32;5915;71.7660309;31.01124483;738.616146;729.8598201;7543.710342
24.85;0.310554459;32;5915;71.81412068;31.0022111;738.6660422;729.9052707;7546.395264
24.85;0.310554459;32;5915;71.87381022;30.99592669;738.7158847;729.9506702;7542.856651
24.85;0.310554459;32;5915;71.94049684;30.9931724;738.7656735;729.9960187;7535.761437
24.85;0.310554459;32;5915;71.99887075;30.99340557;738.8154086;730.0413161;7532.612901
24.85;0.310554459;32;5915;72.05378581;30.99436082;738.8650901;730.0865627;7530.09954
24.85;0.310554459;32;5915;72.10623968;30.99921648;738.9147181;730.1317583;7528.186071
24.85;0.310554459;32;5371;72.14920304;30.95580027;738.9642926;730.1769031;7463.381312
24.85;0.310554459;32;5371;72.20949757;30.95772953;738.9519318;730.1628173;7453.52961
24.85;0.310554459;32;5371;72.25301652;30.96304147;738.9395844;730.1487474;7450.127938
24.85;0.310554459;32;5371;72.30649655;30.96873745;738.9272502;730.1346932;7442.608608
24.85;0.310554459;32;5371;72.3556472;30.97349792;738.9149294;730.1206549;7435.650421
24.85;0.310554459;32;5371;72.39783308;30.97586939;738.9026218;730.1066323;7431.702366
24.85;0.310554459;32;5371;72.44308199;30.97595012;738.8903274;730.0926255;7426.43758
24.85;0.310554459;32;5371;72.48374658;30.97830566;738.8780464;730.0786345;7422.656698
24.85;0.310554459;32;5371;72.52518438;30.98215438;738.8657785;730.0646591;7418.139763
24.85;0.310554459;32;5371;72.56967512;30.9848472;738.8535239;730.0506995;7411.2044
24.85;0.310554459;32;5371;72.60005964;30.98944465;738.8412825;730.0367556;7410.280274
24.85;0.310554459;32;5371;72.63780093;30.98857589;738.8290543;730.0228274;7407.232942
24.85;0.310554459;32;5371;72.67818429;30.98646119;738.8168392;730.0089149;7400.274667
24.85;0.310554459;32;5371;72.71147517;30.98451466;738.8046373;729.995018;7396.950096
24.85;0.310554459;32;5371;72.74650396;30.97860827;738.7924486;729.9811367;7391.453999
24.85;0.310554459;32;5371;72.78267855;30.97170037;738.780273;729.967271;7385.795825
24.85;0.310554459;32;5371;72.81462088;30.96371779;738.7681105;729.9534209;7380.861366
24.85;0.310554459;32;5371;72.84655198;30.95558472;738.7559611;729.9395864;7375.673405
24.85;0.310554459;32;5371;72.87873468;30.94868743;738.7438248;729.9257674;7370.310669
24.85;0.310554459;32;5371;72.90981495;30.94281898;738.7317016;729.911964;7365.166232
24.85;0.310554459;32;5371;72.94272668;30.93901105;738.7195914;729.8981761;7359.478833
24.85;0.310554459;32;5371;72.97230127;30.94243507;738.7074943;729.8844037;7355.16059
24.85;0.310554459;32;5371;73.00217636;30.95460749;738.6954102;729.8706468;7351.078457
24.85;0.310554459;32;5371;73.03727799;30.98002069;738.6833392;729.8569054;7346.033996
24.85;0.310554459;32;5371;73.07064628;30.99808011;738.6712811;729.8431794;7340.029592
24.85;0.310554459;32;5371;73.0949619;31.01539403;738.6592361;729.8294689;7338.612578
24.85;0.310554459;32;5371;73.12714815;31.03244654;738.647204;729.8157737;7335.303855
24.85;0.310554459;32;5371;73.15174528;31.03595013;738.6351849;729.802094;7332.453727
24.85;0.310554459;32;5371;73.17233412;31.03782514;738.6231788;729.7884296;7331.745566
24.85;0.310554459;32;5371;73.19364362;31.03114382;738.6111855;729.7747807;7330.362204
24.85;0.310554459;32;5371;73.21432101;31.02087409;738.5992053;729.761147;7328.946195
24.85;0.310554459;32;5371;73.23527697;31.00898739;738.5872379;729.7475287;7326.474209
24.85;0.310554459;32;5371;73.24853804;30.99392597;738.5752834;729.7339257;7327.15303
24.85;0.310554459;32;5371;73.26695878;30.97901699;738.5633418;729.720338;7325.260762
24.85;0.310554459;32;5371;73.27832681;30.97143935;738.551413;729.7067656;7326.230409
24.85;0.310554459;32;5371;73.29308235;30.96716125;738.5394971;729.6932085;7326.258794
24.85;0.310554459;32;5371;73.2992306;30.95214294;738.5275941;729.6796666;7328.17613
24.85;0.310554459;32;5371;73.3;30.92287676;738.5157039;729.6661399;7331.119855
24.85;0.310554459;32;5371;73.3;30.88960982;738.5038265;729.6526284;7333.764954
24.85;0.310554459;32;5371;73.3;30.86301897;738.4919618;729.6391321;7335.404508
24.85;0.310554459;32;5371;73.3;30.83940797;738.48011;729.625651;7337.247322
24.85;0.310554459;32;5371;73.38352581;30.81767347;738.468271;729.6121851;7301.926296
24.85;0.310554459;32;5371;73.38352581;30.79740992;738.4564447;729.5987343;7310.625428
24.85;0.310554459;32;5371;73.69202043;30.77535458;738.4446311;729.5852986;7181.742337
24.85;0.310554459;32;5371;74.30429831;30.71263842;738.4328303;729.571878;6967.611067
24.85;0.310554459;32;5371;74.10767333;30.62130434;738.4210422;729.5584726;7092.606629
24.85;0.310554459;32;5371;73.96386915;30.54448928;738.4092668;729.5450822;7166.655253
24.85;0.310554459;32;5371;73.88188735;30.48867002;738.397504;729.5317068;7204.16929
24.85;0.310554459;32;5371;73.73696942;30.45306748;738.385754;729.5183465;7265.988795
24.85;0.310554459;32;5371;72.99166683;30.45898202;738.3740166;729.5050012;7558.553381
24.85;0.310554459;32;5371;73.0343393;30.53446638;738.3622919;729.4916709;7486.759967
24.85;0.310554459;32;5371;73.20827754;30.58309509;738.3505798;729.4783557;7399.101864
24.85;0.310554459;32;5371;73.29538054;30.60594777;738.3388803;729.4650553;7361.159917
24.85;0.310554459;32;5371;73.38432332;30.61536024;738.3271934;729.45177;7322.572604
24.85;0.310554459;32;5371;73.79162251;30.62094897;738.3155191;729.4384996;7159.545452
24.85;0.310554459;32;5371;74.38192903;30.58400607;738.3038574;729.4252441;6959.462157
24.85;0.310554459;32;5371;74.22165415;30.50834098;738.2922083;729.4120035;7071.883259
24.85;0.310554459;32;5371;74.10695044;30.44311245;738.2805717;729.3987778;7137.011634
24.85;0.310554459;32;5371;74.02471053;30.39017154;738.2689476;729.385567;7178.878344
24.85;0.310554459;32;5371;73.98395984;30.34766232;738.2573361;729.372371;7200.101179
24.85;0.310554459;32;5371;73.96190849;30.31716033;738.2457371;729.3591899;7212.489682
24.85;0.310554459;32;5371;73.9531265;30.29262246;738.2341506;729.3460235;7219.978333
24.85;0.310554459;32;5371;73.96431436;30.27005049;738.2225765;729.332872;7219.892755
24.85;0.310554459;32;5371;73.9776711;30.24990376;738.211015;729.3197353;7219.211247
24.85;0.310554459;32;5371;73.99471886;30.22778778;738.1994659;729.3066134;7218.033331
24.85;0.310554459;32;5371;74.02310953;30.2023089;738.1879292;729.2935062;7212.808497
24.85;0.310554459;32;5371;74.04826286;30.1780209;738.176405;729.2804137;7208.993852
24.85;0.310554459;32;5371;74.07897741;30.15301309;738.1648932;729.267336;7203.952452
24.85;0.310554459;32;5371;74.10817354;30.13268104;738.1533938;729.254273;7199.651485
24.85;0.310554459;32;5371;74.14333071;30.11543919;738.1419068;729.2412246;7194.026466
24.85;0.310554459;32;5371;74.17572878;30.10492739;738.1304322;729.228191;7189.542989
24.85;0.310554459;32;5371;74.2145275;30.0990069;738.1189699;729.2151719;7183.646131
24.85;0.310554459;32;5371;74.25467625;30.0983185;738.10752;729.2021676;7177.309087
24.85;0.310554459;32;5371;74.29347605;30.1022998;738.0960824;729.1891778;7172.090844
24.85;0.310554459;32;5371;74.33343019;30.1094544;738.0846571;729.1762027;7166.965534
24.85;0.310554459;32;5371;74.366841;30.11975037;738.0732442;729.1632421;7164.834235
24.85;0.310554459;32;5371;74.41357047;30.12965783;738.0618435;729.1502962;7158.096362
24.85;0.310554459;32;5371;74.4470307;30.14098441;738.0504552;729.1373648;7156.170103
24.85;0.310554459;32;5371;74.49383812;30.15234463;738.0390791;729.1244479;7149.924845
24.85;0.310554459;32;5371;74.52689466;30.1643486;738.0277152;729.1115455;7147.978644
24.85;0.310554459;32;5371;74.57134253;30.17424901;738.0163637;729.0986577;7142.837156
24.85;0.310554459;32;5371;74.60934769;30.18500556;738.0050243;729.0857843;7140.06415
24.85;0.310554459;32;5371;74.646142;30.19470249;737.9936972;729.0729255;7137.813814
24.85;0.310554459;32;5371;74.68581434;30.20334693;737.9823822;729.060081;7134.716723
24.85;0.310554459;32;5371;74.72514491;30.21148378;737.9710795;729.0472511;7131.648506
24.85;0.310554459;32;5371;74.76416102;30.21904522;737.9597889;729.0344355;7128.648557
24.85;0.310554459;32;5371;74.8025538;30.22600522;737.9485105;729.0216344;7125.716196
24.85;0.310554459;32;5371;74.84420731;30.23238993;737.9372443;729.0088476;7121.818257
24.85;0.310554459;32;5371;74.87865436;30.23842245;737.9259902;728.9960753;7119.544712
24.85;0.310554459;32;5371;74.91797029;30.24520762;737.9147482;728.9833173;7117.350551
24.85;0.310554459;32;5371;74.9598173;30.24950669;737.9035183;728.9705736;7112.736666
24.85;0.310554459;32;5371;74.99281084;30.25597478;737.8923006;728.9578443;7111.809245
24.85;0.310554459;32;5371;75.03042045;30.26120995;737.8810949;728.9451293;7109.664319
25.85;0.310554459;32;5371;75.19152696;30.64658384;737.8699013;728.9324286;7251.877512
25.85;0.310554459;32;5371;75.37834513;30.64810394;737.8587197;728.9197422;7218.116132
25.85;0.310554459;32;5371;75.42596781;30.65563643;737.8475503;728.90707;7225.142842
25.85;0.310554459;32;5371;75.46210187;30.66664375;737.8363928;728.8944121;7227.714864
25.85;0.310554459;32;5371;75.50394913;30.68540295;737.8252474;728.8817684;7226.249127
25.85;0.310554459;32;5371;75.54735565;30.71346232;737.8141139;728.8691389;7222.330484
25.85;0.310554459;32;5371;75.59122069;30.75132538;737.8029925;728.8565237;7217.580949
25.85;0.310554459;32;5371;75.63749934;30.79610905;737.7918831;728.8439226;7211.860318
25.85;0.310554459;32;5371;75.68325223;30.84494273;737.7807856;728.8313357;7206.343669
25.85;0.310554459;32;5371;75.72964113;30.89266043;737.7697001;728.8187629;7200.412963
25.85;0.310554459;32;5371;75.7738554;30.9441;737.7586265;728.8062043;7196.20202
25.85;0.310554459;32;5371;75.81773971;30.98448746;737.7475649;728.7936598;7191.180328
25.85;0.310554459;32;5371;75.86109516;31.02318355;737.7365151;728.7811294;7186.583546
25.85;0.310554459;32;5371;75.902426;31.05734929;737.7254773;728.7686131;7182.750078
25.85;0.310554459;32;5371;75.94096895;31.08723301;737.7144514;728.7561109;7179.969456
25.85;0.310554459;32;5371;75.98106327;31.11251487;737.7034374;728.7436227;7176.59098
25.85;0.310554459;32;5371;76.02067399;31.13418537;737.6924352;728.7311486;7173.232354
25.85;0.310554459;32;5371;76.05736846;31.15283761;737.6814449;728.7186885;7170.957809
25.85;0.310554459;32;5371;76.09585787;31.16920051;737.6704664;728.7062424;7168.790385
25.85;0.310554459;32;5371;76.13557714;31.18377541;737.6594998;728.6938104;7166.812899
25.85;0.310554459;32;5371;76.19420249;31.19438888;737.6485449;728.6813922;7158.53008
25.85;0.310554459;32;5371;76.2378486;31.20521794;737.6376019;728.6689881;7153.860002
25.85;0.310554459;32;5371;76.27044349;31.21809674;737.6266707;728.6565979;7153.967784
25.85;0.310554459;32;5371;76.33219764;31.22434408;737.6157512;728.6442216;7144.197976
25.85;0.310554459;32;5371;76.37792937;31.23407622;737.6048435;728.6318593;7137.874415
25.85;0.310554459;32;5371;76.41906959;31.24352969;737.5939476;728.6195108;7134.168311
25.85;0.310554459;32;5371;76.4593381;31.25227552;737.5830634;728.6071763;7130.97808
25.85;0.310554459;32;5371;76.49859688;31.2604918;737.5721909;728.5948556;7128.017734
25.85;0.310554459;32;5371;76.53671122;31.2682727;737.5613302;728.5825487;7125.280175
25.85;0.310554459;32;5371;76.57376229;31.27565823;737.5504811;728.5702558;7122.757429
25.85;0.310554459;32;5371;76.60988817;31.28266767;737.5396438;728.5579766;7120.428044
25.85;0.310554459;32;5371;76.64520798;31.28931317;737.5288181;728.5457112;7118.266112
25.85;0.310554459;32;5371;76.6798028;31.29560475;737.5180041;728.5334596;7116.247167
25.85;0.310554459;32;5371;76.71371977;31.30155216;737.5072017;728.5212218;7114.35135
25.85;0.310554459;32;5371;76.74698305;31.30716548;737.496411;728.5089978;7112.564463
25.85;0.310554459;32;5371;76.7796043;31.31245537;737.4856319;728.4967875;7110.877435
25.85;0.310554459;32;5371;76.81159021;31.31743326;737.4748644;728.4845909;7109.284986
25.85;0.310554459;32;5371;76.84294648;31.32211176;737.4641086;728.4724081;7107.78426
25.85;0.310554459;32;5371;76.8736799;31.32650554;737.4533643;728.4602389;7106.373546
25.85;0.310554459;32;5371;76.90379984;31.33063222;737.4426316;728.4480835;7105.051054
25.85;0.310554459;32;5371;76.93331656;31.33451023;737.4319104;728.4359417;7103.814911
25.85;0.310554459;32;5371;76.9622411;31.33815547;737.4212008;728.4238135;7102.662892
25.85;0.310554459;32;5371;76.9905847;31.34158056;737.4105028;728.411699;7101.592412
25.85;0.310554459;32;5371;77.01835858;31.34479582;737.3998162;728.3995982;7100.600555
25.85;0.310554459;32;5371;77.04557401;31.3478103;737.3891412;728.3875109;7099.684089
25.85;0.310554459;32;5371;77.07224249;31.3506325;737.3784777;728.3754372;7098.839474
25.85;0.310554459;32;5371;77.09837589;31.35327078;737.3678257;728.3633771;7098.062868
25.85;0.310554459;32;5371;77.12398665;31.3557335;737.3571852;728.3513305;7097.350165
25.85;0.310554459;32;5371;77.14908778;31.35802907;737.3465561;728.3392975;7096.697022
25.85;0.310554459;32;5371;77.17369297;31.36016593;737.3359385;728.3272781;7096.098913
25.85;0.310554459;32;5371;77.19781646;31.36215248;737.3253323;728.3152721;7095.551171
25.85;0.310554459;32;5371;77.22147304;31.36399702;737.3147375;728.3032797;7095.049043
25.85;0.310554459;32;5371;77.24467793;31.36570767;737.3041542;728.2913007;7094.587745
25.85;0.310554459;32;5371;77.26744666;31.36729238;737.2935822;728.2793352;7094.162519
25.85;0.310554459;32;5371;77.28979493;31.36875883;737.2830217;728.2673832;7093.76869
25.85;0.310554459;32;5371;77.31173845;31.37011447;737.2724725;728.2554446;7093.401733
25.85;0.310554459;32;5371;77.33329277;31.37136645;737.2619347;728.2435194;7093.057336
25.85;0.310554459;32;5371;77.35447313;31.37252163;737.2514083;728.2316076;7092.731463
25.85;0.310554459;32;5371;77.37529423;31.37358656;737.2408932;728.2197092;7092.420428
25.85;0.310554459;32;5371;77.39577012;31.3745675;737.2303894;728.2078243;7092.120955
25.85;0.310554459;32;5371;77.41591397;31.37547041;737.219897;728.1959526;7091.830235
25.85;0.310554459;32;5371;77.43573802;31.37630089;737.2094158;728.1840943;7091.545981
25.85;0.310554459;32;5371;77.45525339;31.37706426;737.198946;728.1722494;7091.266457
25.85;0.310554459;32;5371;77.47447012;31.37776549;737.1884874;728.1604178;7090.990498
25.85;0.310554459;32;5371;77.49339708;31.37840924;737.1780401;728.1485995;7090.7175
25.85;0.310554459;32;5371;77.51204212;31.37899982;737.1676041;728.1367944;7090.44739
25.85;0.310554459;32;5371;77.53041212;31.37954124;737.1571793;728.1250027;7090.180564
25.85;0.310554459;32;5371;77.54851322;31.38003717;737.1467657;728.1132242;7089.917808
25.85;0.310554459;32;5371;77.56635096;31.380491;737.1363634;728.1014589;7089.660192
25.85;0.310554459;32;5371;77.5839306;31.38090583;737.1259722;728.0897069;7089.408968
25.85;0.310554459;32;5371;77.59202241;31.38207932;737.1155923;728.0779681;7092.536685
25.85;0.310554459;32;5371;77.59658018;31.38204902;737.1052236;728.0662425;7097.959558
25.85;0.310554459;32;5371;77.60961682;31.38161754;737.094866;728.05453;7099.669332
25.85;0.310554459;32;5371;77.62392955;31.38125454;737.0845196;728.0428308;7100.541986
25.85;0.310554459;32;5371;77.64067024;31.38064388;737.0741843;728.0311447;7100.31808
25.85;0.310554459;32;5371;77.6373098;31.38123356;737.0638602;728.0194717;7107.804678
25.85;0.310554459;32;5371;77.61244283;31.38478287;737.0535471;728.0078119;7122.33747
25.85;0.310554459;32;5371;77.64537055;31.38012915;737.0432452;727.9961652;7120.003554
25.85;0.310554459;32;5371;77.66414853;31.37937595;737.0329544;727.9845316;7117.584439
25.85;0.310554459;32;5371;77.64993541;31.38175851;737.0226747;727.972911;7127.055602
25.85;0.310554459;32;5371;77.65688561;31.38115869;737.0124061;727.9613035;7131.692312
25.85;0.310554459;32;5371;77.66911737;31.38004569;737.0021485;727.9497091;7133.455992
25.85;0.310554459;32;5371;77.68128188;31.379185;736.991902;727.9381277;7134.45204
25.85;0.310554459;32;5371;77.69322943;31.37848897;736.9816666;727.9265594;7135.041615
25.85;0.310554459;32;5371;77.70487045;31.37824236;736.9714421;727.915004;7135.284971
25.85;0.310554459;32;5371;77.71920522;31.37749689;736.9612287;727.9034617;7134.278937
25.85;0.310554459;32;5371;77.72790054;31.37737642;736.9510263;727.8919323;7135.188516
25.85;0.310554459;32;5371;77.73665634;31.37738637;736.9408348;727.8804159;7136.336059
25.85;0.310554459;32;5371;77.75213904;31.37630791;736.9306544;727.8689124;7134.983841
25.85;0.310554459;32;5371;77.75709957;31.3770142;736.9204849;727.8574219;7137.06416
25.85;0.310554459;32;5371;77.77234851;31.37603308;736.9103264;727.8459442;7136.119303
25.85;0.310554459;32;5371;77.77784208;31.37678223;736.9001788;727.8344795;7138.225742
25.85;0.310554459;32;5371;77.7835694;31.37728106;736.8900422;727.8230277;7140.243967
25.85;0.310554459;32;5371;77.79768574;31.37669755;736.8799165;727.8115888;7140.482966
25.85;0.310554459;32;5371;77.81063534;31.37620033;736.8698016;727.8001627;7140.401509
25.85;0.310554459;32;5371;77.82181989;31.3764445;736.8596977;727.7887495;7140.892512
25.85;0.310554459;32;5371;77.82786451;31.37701988;736.8496047;727.7773491;7142.74846
25.85;0.310554459;32;5371;77.84253337;31.37663801;736.8395226;727.7659615;7142.696489
25.85;0.310554459;32;5371;77.85504955;31.37638546;736.8294513;727.7545868;7142.68009
25.85;0.310554459;32;5371;77.86695905;31.37672;736.8193909;727.7432248;7142.929569
25.85;0.310554459;32;5371;77.87315724;31.37737197;736.8093413;727.7318756;7144.703097
25.85;0.310554459;32;5371;77.88809196;31.37713478;736.7993025;727.7205392;7144.599117
25.85;0.310554459;32;5371;77.89599683;31.37759557;736.7892746;727.7092155;7145.782265
25.85;0.310554459;32;5371;77.91113774;31.3774087;736.7792574;727.6979045;7145.508796
25.85;0.310554459;32;5371;77.91920501;31.37788405;736.7692511;727.6866063;7146.607968
25.85;0.310554459;32;5371;77.93428563;31.37777627;736.7592555;727.6753208;7146.299423
25.85;0.310554459;32;5371;77.95128368;31.37719134;736.7492707;727.6640479;7144.821425
25.85;0.310554459;32;5371;77.95817528;31.3782882;736.7392967;727.6527877;7146.218819
25.85;0.310554459;32;7986;77.96767304;31.55676196;736.7293334;727.6415402;7378.79143
25.85;0.310554459;32;7986;77.98339587;31.55754067;736.9754691;727.8797376;7386.812027
25.85;0.310554459;32;7986;78.0071487;31.55927051;737.2213396;728.1176671;7390.760878
25.85;0.310554459;32;7986;78.03372629;31.56012802;737.4669452;728.3553291;7394.077909
25.85;0.310554459;32;7986;78.05999632;31.56281356;737.7122861;728.5927238;7396.46846
25.85;0.310554459;32;7986;78.0873711;31.56420835;737.9573627;728.8298515;7399.525765
25.85;0.310554459;32;7986;78.1148479;31.56728747;738.2021752;729.0667127;7401.561968
25.85;0.310554459;32;7986;78.14270623;31.56902023;738.4467238;729.3033074;7404.42368
25.85;0.310554459;32;7986;78.17075755;31.57235579;738.691009;729.5396362;7406.288379
25.85;0.310554459;32;7986;78.19583505;31.57417107;738.935031;729.7756992;7411.215597
25.85;0.310554459;32;7986;78.21949503;31.57749568;739.17879;730.0114967;7414.589848
25.85;0.310554459;32;7986;78.25489749;31.57998314;739.4222863;730.2470291;7413.826561
25.85;0.310554459;32;7986;78.28257347;31.58449343;739.6655203;730.4822966;7414.598887
25.85;0.310554459;32;7986;78.31113268;31.58532301;739.9084922;730.7172996;7418.884298
25.85;0.310554459;32;7986;78.33964752;31.58909088;740.1512023;730.9520384;7419.965308
25.85;0.310554459;32;7986;78.3673318;31.59136045;740.3936509;731.1865131;7422.576638
25.85;0.310554459;32;7986;78.39534509;31.59485492;740.6358382;731.4207242;7424.526386
25.85;0.310554459;32;7986;78.42323137;31.59712235;740.8777645;731.654672;7427.198461
25.85;0.310554459;32;7986;78.45122822;31.60134663;741.1194302;731.8883567;7428.086923
25.85;0.310554459;32;7986;78.47881864;31.602268;741.3608355;732.1217786;7432.687796
25.85;0.310554459;32;7986;78.50740373;31.60664401;741.6019806;732.354938;7432.629926
25.85;0.310554459;32;7986;78.53447104;31.6075889;741.8428659;732.5878353;7437.282475
25.85;0.310554459;32;7986;78.56312092;31.61185292;742.0834917;732.8204706;7437.202474
25.85;0.310554459;32;7986;78.58994804;31.61275539;742.3238581;733.0528444;7441.939468
25.85;0.310554459;32;7986;78.61880374;31.61690308;742.5639656;733.2849568;7441.825509
25.85;0.310554459;32;7986;78.64415179;31.61931114;742.8038143;733.5168083;7445.458799
25.85;0.310554459;32;7986;78.67216867;31.62107757;743.0434046;733.7483991;7448.839903
25.85;0.310554459;32;7986;78.70257006;31.62409637;743.2827368;733.9797294;7449.13607
25.85;0.310554459;32;7986;78.73015778;31.62643873;743.521811;734.2107996;7451.676009
25.85;0.310554459;32;7986;78.75801818;31.62870421;743.7606276;734.44161;7454.013011
25.85;0.310554459;32;7986;78.78571022;31.63094536;743.9991869;734.6721608;7456.30897
25.85;0.310554459;32;7986;78.8132484;31.63316491;744.2374892;734.9024524;7458.60698
25.85;0.310554459;32;7986;78.84071271;31.63535923;744.4755347;735.132485;7460.9315
25.85;0.310554459;32;7986;78.86818871;31.63752403;744.7133237;735.362259;7463.286202
25.85;0.310554459;32;7986;78.89573008;31.63965773;744.9508564;735.5917745;7465.662129
25.85;0.310554459;32;7986;78.9227309;31.64104313;745.1881332;735.821032;7469.473589
25.85;0.310554459;32;7986;78.95205304;31.64291699;745.4251543;736.0500318;7470.695522
25.85;0.310554459;32;7986;78.97864818;31.64543284;745.6619201;736.278774;7473.488054
25.85;0.310554459;32;7986;79.00630435;31.64726639;745.8984307;736.5072589;7475.720025
25.85;0.310554459;32;7986;79.03311034;31.6492488;746.1346864;736.735487;7478.436615
25.85;0.310554459;32;7986;79.05951069;31.65184111;746.3706876;736.9634584;7480.487267
25.85;0.310554459;32;7986;79.0888982;31.65403752;746.6064345;737.1911735;7481.946492
25.85;0.310554459;32;7986;79.11806258;31.65606816;746.8419274;737.4186325;7484.435399
25.85;0.310554459;32;7986;79.14571993;31.65795793;747.0771665;737.6458357;7486.873447
25.85;0.310554459;32;7986;79.17108905;31.65878731;747.3121522;737.8727835;7491.353148
25.85;0.310554459;32;7986;79.20118359;31.66100945;747.5468846;738.099476;7492.373821
25.85;0.310554459;32;7986;79.22682847;31.66268476;747.7813641;738.3259137;7495.655936
25.85;0.310554459;32;7986;79.25665527;31.66487465;748.015591;738.5520967;7497.197739
25.85;0.310554459;32;7986;79.28268464;31.66647133;748.2495655;738.7780254;7500.643463
25.85;0.310554459;32;7986;79.31077622;31.6684972;748.4832878;739.0037;7502.853101
25.85;0.310554459;32;7986;79.33936277;31.67040692;748.7167583;739.2291209;7505.258781
25.85;0.310554459;32;7986;79.36800439;31.67226036;748.9499773;739.4542883;7507.782726
25.85;0.310554459;32;7986;79.39680048;31.67410624;749.1829449;739.6792025;7510.29506
25.85;0.310554459;32;7986;79.42764912;31.67661247;749.4156615;739.9038638;7511.673095
25.85;0.310554459;32;7986;79.4575268;31.67854872;749.6481274;740.1282724;7513.912303
25.85;0.310554459;32;7986;79.48719943;31.68042182;749.8803428;740.3524287;7516.322863
25.85;0.310554459;32;7986;79.51696431;31.68230557;750.1123079;740.576333;7518.730111
25.85;0.310554459;32;7986;79.54690566;31.68420404;750.3440231;740.7999855;7521.145727
25.85;0.310554459;32;7986;79.57709948;31.68611308;750.5754886;741.0233864;7523.577165
25.85;0.310554459;32;7986;79.60760093;31.6880305;750.8067048;741.2465362;7526.018604
25.85;0.310554459;32;7986;79.63843594;31.68995705;751.0376717;741.4694351;7528.459355
25.85;0.310554459;32;7986;79.66960489;31.69189481;751.2683898;741.6920833;7530.894799
25.85;0.310554459;32;7986;79.70110415;31.69384608;751.4988593;741.9144811;7533.32467
25.85;0.310554459;32;7986;79.73293688;31.69581277;751.7290805;742.1366289;7535.750179
25.85;0.310554459;32;7986;79.76511337;31.69779623;751.9590536;742.3585268;7538.173611
25.85;0.310554459;32;7986;79.79765048;31.69979745;752.1887788;742.5801753;7540.597314
25.85;0.310554459;32;7986;79.83056999;31.70181726;752.4182566;742.8015745;7543.023227
25.85;0.310554459;32;7986;79.86389881;31.70385663;752.6474871;743.0227247;7545.45243
25.85;0.310554459;32;7986;79.89767927;31.70591727;752.8764705;743.2436263;7547.882283
25.85;0.310554459;32;7986;79.93195479;31.70800093;753.1052073;743.4642795;7550.305876
25.85;0.310554459;32;7986;79.96674504;31.71010862;753.3336976;743.6846845;7552.727473
25.85;0.310554459;32;7986;80.00206342;31.71224105;753.5619416;743.9048417;7555.153171
25.85;0.310554459;32;7986;80.03791731;31.71439887;753.7899398;744.1247514;7557.59242
25.85;0.310554459;32;7986;80.07433634;31.71658366;754.0176922;744.3444137;7560.049111
25.85;0.310554459;32;7986;80.10671384;31.71858606;754.2451993;744.5638291;7563.295208
25.85;0.310554459;32;7986;80.14418993;31.72082372;754.4724612;744.7829977;7565.818265
25.85;0.310554459;32;7986;80.18233025;31.72309301;754.6994782;745.0019199;7568.359035
25.85;0.310554459;32;7986;80.22119211;31.72539687;754.9262506;745.2205959;7570.902751
25.85;0.310554459;32;7986;80.26080383;31.72773807;755.1527786;745.439026;7573.456845
25.85;0.310554459;32;7986;80.30168157;31.73012303;755.3790626;745.6572105;7575.57704
25.85;0.310554459;32;7986;80.34070021;31.73247513;755.6051027;745.8751497;7579.404321
25.85;0.310554459;32;7986;80.3848032;31.73502295;755.8308993;746.0928438;7580.824594
25.85;0.310554459;11;7986;80.55831719;31.7374092;756.0564526;746.310293;7596.565797
25.85;0.310554459;11;7986;80.97342603;31.73932379;756.2817628;746.5274978;7597.728498
25.85;0.310554459;11;7986;81.45948498;31.74302873;756.5068302;746.7444583;7559.323694
25.85;0.310554459;11;7986;81.92290348;31.74821972;756.7316552;746.9611749;7514.611965
25.85;0.310554459;11;7986;82.46568875;31.75480449;756.9562379;747.1776478;7447.368608
25.85;0.310554459;11;7986;82.95760251;31.76088915;757.1805785;747.3938772;7389.405067
25.85;0.310554459;11;7986;83.42513824;31.76610125;757.4046775;747.6098635;7333.186163
25.85;0.310554459;11;7986;83.96039084;31.77055848;757.628535;747.825607;7260.445642
25.85;0.310554459;11;7986;84.44013959;31.77319398;757.8521512;748.0411078;7200.220691
25.85;0.310554459;11;7986;84.88463722;31.77403052;758.0755266;748.2563663;7145.586065
25.85;0.310554459;11;7986;85.392972;31.77250231;758.2986612;748.4713828;7076.612362
25.85;0.310554459;11;7986;85.84713019;31.76851899;758.5215554;748.6861575;7019.304025
25.85;0.310554459;11;7986;86.29170139;31.76181415;758.7442094;748.9006906;6963.259295
25.85;0.310554459;11;7986;86.72637299;31.75211807;758.9666235;749.1149826;6908.496093
25.85;0.310554459;11;7986;87.15052449;31.73935752;759.1887979;749.3290335;6855.168448
25.85;0.310554459;11;7986;87.56389464;31.72357081;759.410733;749.5428438;6803.345952
25.85;0.310554459;11;7986;87.96659705;31.70491633;759.6324289;749.7564136;6752.996423
25.85;0.310554459;11;7986;88.35913176;31.68366102;759.8538859;749.9697433;6703.982031
25.85;0.310554459;11;7986;88.74270141;31.66007805;760.0751043;750.1828331;6655.968846
25.85;0.310554459;11;7986;89.120614;31.63433611;760.2960843;750.3956833;6608.035507
25.85;0.310554459;11;7986;89.44221347;31.60995946;760.5168262;750.6082942;6569.064678
25.85;0.310554459;11;7986;89.7801824;31.58133602;760.7373303;750.8206659;6529.80977
25.85;0.310554459;11;7986;90.12058064;31.54966877;760.9575967;751.0327989;6487.975283
25.85;0.310554459;11;7986;90.41112232;31.5090528;761.1776258;751.2446933;6459.360685
25.85;0.310554459;11;7986;90.72372337;31.47182023;761.3974179;751.4563495;6419.499887
25.85;0.310554459;11;7986;91.00746009;31.43681655;761.6169731;751.6677676;6393.254161
25.85;0.310554459;11;7986;91.41283415;31.4346009;761.8362917;751.8789481;6324.699779
25.85;0.310554459;11;7986;91.5835123;31.36474447;762.055374;752.089891;6342.770173
25.85;0.310554459;11;7986;92.00683208;31.35336403;762.2742202;752.3005968;6252.45446
25.85;0.310554459;11;7986;92.21161538;31.30477488;762.4928306;752.5110656;6244.910966
25.85;0.310554459;11;7986;92.44813698;31.26162756;762.7112055;752.7212977;6228.996614
25.85;0.310554459;11;7986;92.81527022;31.25438235;762.929345;752.9312935;6167.747287
25.85;0.310554459;11;7986;93.04797193;31.20747384;763.1472495;753.1410531;6145.182259
25.85;0.310554459;11;7986;93.26475071;31.1605516;763.3649193;753.3505768;6124.808731
25.85;0.310554459;11;7986;93.53687898;31.13138827;763.5823544;753.559865;6097.106544
25.85;0.310554459;11;7986;93.72324648;31.09555881;763.7995553;753.7689178;6094.673754
25.85;0.310554459;11;7986;94.00676454;31.06836669;764.0165221;753.9777355;6042.282099
25.85;0.310554459;11;7986;94.24682946;31.03219519;764.2332552;754.1863184;6026.036882
25.85;0.310554459;11;7986;94.49264642;31.0034617;764.4497547;754.3946668;5985.995892
25.85;0.310554459;11;7986;94.71143299;30.97492223;764.6660209;754.6027808;5962.990403
25.85;0.310554459;11;7986;94.9478875;30.94421824;764.8820541;754.8106609;5943.130134
25.85;0.310554459;11;7986;95.19917295;30.91512724;765.0978545;755.0183072;5915.768112
25.85;0.310554459;11;7986;95.41307825;30.88978762;765.3134224;755.22572;5898.106114
25.85;0.310554459;11;7986;95.66366926;30.86165565;765.5287579;755.4328996;5876.838487
25.85;0.310554459;11;7986;95.93352878;30.83210831;765.7438615;755.6398462;5854.98693
25.85;0.310554459;11;7986;96.14118443;30.808087;765.9587333;755.8465601;5843.429017
25.85;0.310554459;11;7986;96.41728188;30.78119873;766.1733736;756.0530416;5818.266913
25.85;0.310554459;11;7986;96.61393388;30.75796019;766.3877825;756.2592909;5811.776077
25.85;0.310554459;11;7986;96.86814283;30.73422568;766.6019605;756.4653082;5788.60132
25.85;0.310554459;11;7986;97.10402895;30.71320191;766.8159076;756.6710939;5768.40962
25.85;0.310554459;11;7986;97.33882829;30.68956282;767.0296243;756.8766482;5753.5426
25.85;0.310554459;11;7986;97.53968204;30.6698271;767.2431106;757.0819714;5742.669425
