Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.310554459;11;7986;97.77295776;30.64812455;767.4563669;757.2870636;5724.460314
25.85;0.310554459;11;7986;97.94339792;30.62853839;767.6693934;757.4919253;5722.8326
25.85;0.310554459;11;7986;98.17985183;30.60953786;767.8821904;757.6965566;5698.741872
25.85;0.310554459;11;7986;98.40051131;30.59079748;768.0947581;757.9009577;5680.384569
25.85;0.310554459;11;7986;98.6219044;30.57222468;768.3070967;758.1051291;5663.071055
25.85;0.310554459;11;7986;98.83890164;30.55398324;768.5192066;758.3090708;5649.171635
25.85;0.310554459;11;7986;99.08144321;30.53733967;768.7310878;758.5127833;5617.84312
25.85;0.310554459;11;7986;99.33448009;30.52165876;768.9427408;758.7162666;5593.424135
25.85;0.310554459;11;7986;99.5002686;30.50438364;769.1541657;758.9195212;5595.370823
25.85;0.310554459;11;7986;99.66345606;30.49320541;769.3653628;759.1225472;5572.329715
25.85;0.310554459;11;7986;99.85014048;30.47820857;769.5763323;759.3253448;5554.296804
25.85;0.310554459;11;7986;99.97057744;30.46330115;769.7870745;759.5279145;5557.759063
25.85;0.310554459;11;7986;100;30.44855692;769.9975896;759.7302564;5586.572151
25.85;0.310554459;11;7986;100;30.43507375;770.2078779;759.9323707;5620.740942
25.85;0.310554459;11;7986;100;30.42272888;770.4179396;760.1342578;5649.633497
25.85;0.310554459;11;7986;100;30.41262195;770.627775;760.3359178;5674.627189
25.85;0.310554459;11;7986;100;30.40558225;770.8373842;760.5373511;5694.214198
25.85;0.310554459;11;7986;100;30.39860586;771.0467676;760.7385579;5709.648188
25.85;0.310554459;11;7986;100;30.39245006;771.2559254;760.9395384;5725.493395
25.85;0.310554459;11;7986;100;30.38826312;771.4648577;761.1402929;5742.391423
25.85;0.310554459;11;7986;100;30.38490958;771.673565;761.3408217;5751.802278
25.85;0.310554459;11;7986;100;30.38156787;771.8820474;761.541125;5766.679654
25.85;0.310554459;11;7986;100;30.38053705;772.0903051;761.741203;5776.544042
25.85;0.310554459;11;7986;100;30.38037069;772.2983384;761.9410561;5783.441687
25.85;0.310554459;11;7986;100;30.3805123;772.5061476;762.1406845;5787.320195
25.85;0.310554459;11;7986;100;30.38067328;772.7137328;762.3400883;5794.259236
25.85;0.310554459;11;7986;100;30.38072534;772.9210944;762.539268;5806.151592
25.85;0.310554459;11;7986;100;30.38240654;773.1282325;762.7382236;5812.922222
25.85;0.310554459;11;7986;100;30.38374869;773.3351475;762.9369556;5814.319203
25.85;0.233377002;11;7986;100;31.6727927;773.5418394;763.1354641;5975.973406
25.85;0.233377002;11;7986;100;31.71571795;773.7483087;763.3337493;5985.064639
25.85;0.233377002;11;7986;100;31.76291295;773.9545555;763.5318116;5991.624141
25.85;0.233377002;11;7986;100;31.80364242;774.16058;763.7296512;5993.838181
25.85;0.233377002;11;7986;100;31.83740838;774.3663826;763.9272683;6003.47743
25.85;0.233377002;11;7986;100;31.86973267;774.5719634;764.1246632;6009.632445
25.85;0.233377002;11;7986;100;31.89705658;774.7773226;764.3218361;6009.716614
25.85;0.233377002;11;7986;100;31.91828715;774.9824606;764.5187873;6019.355152
25.85;0.233377002;11;7986;100;31.94011694;775.1873776;764.7155171;6024.736409
25.85;0.233377002;11;7986;100;31.96039089;775.3920737;764.9120256;6027.152615
25.85;0.233377002;11;7986;100;31.97656116;775.5965493;765.1083131;6027.9309
25.85;0.233377002;11;7986;100;31.99481455;775.8008046;765.30438;6030.81393
25.85;0.233377002;11;7986;100;32.0082075;776.0048397;765.5002263;6030.209944
25.85;0.233377002;11;7986;100;32.02134174;776.208655;765.6958525;6031.233282
25.85;0.233377002;11;7986;100;32.03286489;776.4122507;765.8912586;6033.695101
25.85;0.233377002;11;7986;100;32.0431254;776.615627;766.0864451;6036.445338
25.85;0.233377002;11;7986;100;32.05218629;776.8187842;766.281412;6044.243453
25.85;0.233377002;11;7986;100;32.06281745;777.0217225;766.4761597;6043.340188
25.85;0.233377002;11;7986;100;32.07081845;777.2244421;766.6706885;6045.6371
25.85;0.233377002;11;7986;100;32.0786508;777.4269432;766.8649984;6048.341633
25.85;0.233377002;11;7986;100;32.08588889;777.6292262;767.0590899;6050.833452
25.85;0.233377002;11;7986;100;32.0928318;777.8312912;767.2529632;6053.344059
25.85;0.233377002;11;7986;100;32.09912798;778.0331384;767.4466184;6055.735383
25.85;0.233377002;11;7986;100;32.1055563;778.2347682;767.6400558;6057.977486
25.85;0.233377002;11;7986;100;32.11127471;778.4361807;767.8332758;6060.370581
25.85;0.233377002;11;7986;100;32.11706568;778.6373762;768.0262785;6062.556476
25.85;0.233377002;11;7986;100;32.12219044;778.8383549;768.2190641;6064.912744
25.85;0.233377002;11;7986;100;32.12769483;779.039117;768.411633;6066.894328
25.85;0.233377002;11;7986;100;32.13244992;779.2396628;768.6039853;6069.253326
25.85;0.233377002;11;7986;100;32.13758889;779.4399925;768.7961214;6071.173443
25.85;0.233377002;11;7986;100;32.14197919;779.6401063;768.9880413;6073.559769
25.85;0.233377002;11;7986;100;32.14690622;779.8400045;769.1797455;6075.369131
25.85;0.233377002;11;7986;100;32.15103021;780.0396873;769.3712341;6077.781512
25.85;0.233377002;11;7986;100;32.15574603;780.239155;769.5625074;6079.531582
25.85;0.233377002;11;7986;100;32.15963061;780.4384077;769.7535656;6081.985224
25.85;0.233377002;11;7986;100;32.16418911;780.6374457;769.9444089;6083.673077
25.85;0.233377002;11;7986;100;32.16787092;780.8362693;770.1350377;6086.171171
25.85;0.233377002;11;7986;100;32.17229598;781.0348786;770.3254521;6087.808552
25.85;0.233377002;11;7986;100;32.17579741;781.2332739;770.5156524;6090.356441
25.85;0.233377002;11;7986;100;32.18011375;781.4314555;770.7056388;6091.947009
25.85;0.233377002;11;7986;100;32.18345327;781.6294234;770.8954116;6094.547595
25.85;0.233377002;11;7986;100;32.18767987;781.8271781;771.0849709;6096.094542
25.85;0.233377002;11;7986;100;32.19087206;782.0247197;771.2743172;6098.749599
25.85;0.233377002;11;7986;100;32.19502463;782.2220484;771.4634505;6100.25501
25.85;0.233377002;11;7986;100;32.19808179;782.4191645;771.6523711;6102.964928
25.85;0.233377002;11;7986;100;32.20217305;782.6160682;771.8410793;6104.430645
25.85;0.233377002;11;7986;100;32.20510591;782.8127598;772.0295753;6107.19461
25.85;0.233377002;11;7986;100;32.20914612;783.0092394;772.2178593;6108.622508
25.85;0.233377002;11;7986;100;32.21196429;783.2055073;772.4059316;6111.438703
25.85;0.233377002;11;7986;100;32.21596167;783.4015637;772.5937925;6112.830829
25.85;0.233377002;11;7986;100;32.21867385;783.5974088;772.7814421;6115.696694
25.85;0.233377002;11;7986;100;32.22263501;783.7930429;772.9688806;6117.055267
25.85;0.233377002;11;7986;100;32.2252491;783.9884662;773.1561085;6119.967745
25.85;0.233377002;11;7986;100;32.22917937;784.183679;773.3431257;6121.295113
25.85;0.233377002;11;7986;100;32.23170257;784.3786814;773.5299327;6124.25084
25.85;0.233377002;11;7986;100;32.23560623;784.5734736;773.7165296;6125.549434
25.85;0.233377002;11;7986;100;32.23804511;784.768056;773.9029167;6128.544888
25.85;0.233377002;11;7986;100;32.24192565;784.9624287;774.0890942;6129.817179
25.85;0.233377002;11;7986;100;32.24428619;785.156592;774.2750624;6132.848788
25.85;0.233377002;11;7986;100;32.24814646;785.350546;774.4608214;6134.097251
25.85;0.233377002;11;7986;100;32.2504341;785.5442911;774.6463716;6137.161484
25.85;0.233377002;11;7986;100;32.25400321;785.7378274;774.8317131;6137.846993
25.85;0.233377002;11;7986;100;32.25346387;785.9311552;775.0168462;6148.243971
25.85;0.233377002;11;7986;100;32.25652233;786.1242746;775.2017711;6151.169342
25.85;0.233377002;11;7986;100;32.25981722;786.317186;775.3864881;6153.338208
25.85;0.233377002;11;7986;100;32.26315302;786.5098894;775.5709973;6155.345089
25.85;0.233377002;11;7986;100;32.26649099;786.7023853;775.7552991;6157.219924
25.85;0.233377002;11;7986;100;32.26903767;786.8946737;775.9393937;6158.9709
25.85;0.233377002;11;7986;100;32.27015845;787.0867549;776.1232812;6169.561131
25.85;0.233377002;11;7986;100;32.27370846;787.2786292;776.306962;6169.29868
25.85;0.233377002;11;7986;100;32.27542261;787.4702967;776.4904362;6177.260339
25.85;0.233377002;11;7986;100;32.27999324;787.6617577;776.6737041;6177.430442
25.85;0.233377002;11;7986;100;32.28451709;787.8530123;776.8567659;6177.628331
36.85;0.233377002;11;7986;100;36.7015811;788.0440609;777.0396219;8168.560867
36.85;0.233377002;11;7986;100;36.66408765;788.2349036;777.2222722;8330.000822
36.85;0.233377002;11;7986;100;36.68618243;788.4255407;777.4047172;8377.829486
36.85;0.233377002;11;7986;100;36.73829121;788.6159724;777.586957;8381.56925
36.85;0.233377002;11;7986;100;36.82666711;788.8061989;777.7689919;8366.23062
36.85;0.233377002;11;7986;100;36.95980019;788.9962204;777.9508221;8349.225664
36.85;0.233377002;11;7986;100;37.15679405;789.1860371;778.1324478;8328.580209
36.85;0.233377002;11;7986;100;37.4238256;789.3756494;778.3138693;8306.45061
36.85;0.233377002;11;7986;100;37.75913119;789.5650573;778.4950868;8286.483063
36.85;0.233377002;11;7986;100;38.15074725;789.7542611;778.6761006;8269.230339
36.85;0.233377002;11;7986;100;38.60917559;789.943261;778.8569107;8253.301579
36.85;0.233377002;11;7986;100;39.03164256;790.1320573;779.0375176;8242.17106
36.85;0.233377002;11;7986;100;39.50807836;790.3206502;779.2179214;8231.637087
36.85;0.233377002;11;7986;100;39.98527011;790.5090398;779.3981223;8222.18852
36.85;0.233377002;11;7986;100;40.41949562;790.6972265;779.5781205;8214.633728
36.85;0.233377002;11;7986;100;40.8659605;790.8852103;779.7579164;8206.648047
36.85;0.233377002;11;7986;100;41.24953528;791.0729917;779.9375101;8200.197174
36.85;0.233377002;11;7986;100;41.62129903;791.2605706;780.1169019;8193.354278
36.85;0.233377002;11;7986;100;41.94419234;791.4479475;780.2960919;8187.307437
36.85;0.233377002;11;7986;100;42.24512035;791.6351224;780.4750804;8180.869532
36.85;0.233377002;11;7986;100;42.500886;791.8220957;780.6538677;8175.309094
36.85;0.233377002;11;7986;100;42.75065839;792.0088675;780.8324539;8168.898297
36.85;0.233377002;11;7986;100;42.95036318;792.195438;781.0108393;8164.217041
36.85;0.233377002;11;7986;100;43.13625668;792.3818075;781.1890241;8158.224057
36.85;0.233377002;11;7986;100;43.28617814;792.5679762;781.3670086;8153.109475
36.85;0.233377002;11;7986;100;43.43810693;792.7539443;781.5447929;8147.101536
36.85;0.233377002;11;7986;100;43.55599941;792.939712;781.7223773;8143.265076
36.85;0.233377002;11;7986;100;43.67169638;793.1252796;781.899762;8138.293257
36.85;0.233377002;11;7986;100;43.76345157;793.3106472;782.0769472;8135.024725
36.85;0.233377002;11;7986;100;43.85547407;793.495815;782.2539332;8130.619289
36.85;0.233377002;11;7986;100;43.92748036;793.6807833;782.4307202;8128.587858
36.85;0.233377002;11;7986;100;44.00340691;793.8655523;782.6073084;8125.051616
36.85;0.233377002;11;7986;100;44.06256648;794.0501222;782.783698;8123.34444
36.85;0.233377002;11;7986;100;44.12550107;794.2344933;782.9598893;8120.241739
36.85;0.233377002;11;7986;100;44.18020283;794.4186657;783.1358824;8119.098416
36.85;0.233377002;11;7986;100;44.22582187;794.6026396;783.3116777;8117.606859
36.85;0.233377002;11;7986;100;44.27205518;794.7864153;783.4872753;8116.470374
36.85;0.233377002;11;7986;100;44.31779272;794.9699929;783.6626754;8115.313688
36.85;0.233377002;11;7986;100;44.35552231;795.1533728;783.8378783;8115.515562
36.85;0.233377002;11;6622;100;44.14061293;795.336555;784.0128841;7864.777184
36.85;0.233377002;11;6622;100;44.17591828;795.3989997;784.0686297;7861.950212
36.85;0.233377002;11;6622;100;44.20764762;795.4613772;784.1243125;7858.163842
36.85;0.233377002;11;6622;100;44.24006209;795.5236874;784.1799328;7854.065598
36.85;0.233377002;11;6622;100;44.27162979;795.5859304;784.2354905;7847.219289
36.85;0.233377002;11;6622;100;44.2991918;795.6481064;784.2909857;7848.908803
36.85;0.233377002;11;6622;100;44.32613282;795.7102154;784.3464186;7847.947924
36.85;0.233377002;11;6622;100;44.35187166;795.7722575;784.4017891;7848.003739
36.85;0.233377002;11;6622;100;44.37594256;795.8342327;784.4570973;7845.940828
36.85;0.233377002;11;6622;100;44.39769582;795.8961411;784.5123433;7844.293252
36.85;0.233377002;11;6622;100;44.42067683;795.9579829;784.5675273;7843.551111
36.85;0.233377002;11;6622;100;44.44464012;796.019758;784.6226491;7842.419309
36.85;0.233377002;11;6622;100;44.46732152;796.0814665;784.677709;7841.762769
36.85;0.233377002;11;6622;100;44.48774358;796.1431085;784.732707;7842.251213
36.85;0.233377002;11;6622;100;44.504555;796.2046842;784.7876431;7842.015988
36.85;0.233377002;11;6622;100;44.52410507;796.2661934;784.8425174;7840.901208
36.85;0.233377002;11;6622;100;44.54492266;796.3276364;784.8973301;7839.479236
36.85;0.233377002;11;6622;100;44.56201759;796.3890132;784.9520811;7840.290486
36.85;0.233377002;11;6622;100;44.5770089;796.4503239;785.0067705;7840.444582
36.85;0.233377002;11;6622;100;44.59690426;796.5115685;785.0613985;7839.296246
36.85;0.233377002;11;6622;100;44.610636;796.572747;785.115965;7838.06597
36.85;0.233377002;11;6622;100;44.62238847;796.6338597;785.1704702;7851.489449
36.85;0.233377002;11;6622;100;44.64681105;796.6949065;785.224914;7824.379346
36.85;0.233377002;11;6622;100;44.66433166;796.7558876;785.2792967;7813.103691
36.85;0.233377002;11;6622;100;44.67152961;796.8168029;785.3336182;7840.035392
36.85;0.233377002;11;6622;100;44.67979581;796.8776526;785.3878786;7847.024612
36.85;0.233377002;11;6622;100;44.69369765;796.9384367;785.442078;7844.91982
36.85;0.233377002;11;6622;100;44.70938081;796.9991554;785.4962164;7835.780461
36.85;0.233377002;11;6622;100;44.71463462;797.0598086;785.550294;7848.690535
36.85;0.233377002;11;6622;100;44.73171594;797.1203964;785.6043108;7845.695178
36.85;0.233377002;11;6622;100;44.74491864;797.180919;785.6582668;7842.880606
36.85;0.233377002;11;6622;100;44.75496743;797.2413763;785.7121622;7844.239339
36.85;0.233377002;11;6622;100;44.76026115;797.3017686;785.7659969;7857.615147
36.85;0.233377002;11;6622;100;44.76968312;797.3620957;785.8197711;7853.286133
36.85;0.233377002;11;6622;100;44.77804097;797.4223578;785.8734849;7852.588041
36.85;0.233377002;11;6622;100;44.78940682;797.482555;785.9271382;7853.259623
36.85;0.233377002;11;6622;100;44.79858408;797.5426873;785.9807312;7853.263134
36.85;0.233377002;11;6622;100;44.80815915;797.6027549;786.034264;7852.692792
36.85;0.233377002;11;6622;100;44.81778881;797.6627577;786.0877365;7853.405063
36.85;0.233377002;11;6622;100;44.826652;797.7226958;786.141149;7852.683034
36.85;0.233377002;11;6622;100;44.83577903;797.7825694;786.1945013;7853.765732
36.85;0.233377002;11;6622;100;44.84393121;797.8423785;786.2477937;7852.880476
36.85;0.233377002;11;6622;100;44.85328105;797.9021231;786.3010261;7853.861483
36.85;0.233377002;11;6622;100;44.86002548;797.9618033;786.3541987;7853.918596
36.85;0.233377002;11;6622;100;44.8676728;798.0214192;786.4073115;7854.468415
36.85;0.233377002;11;6622;100;44.87505965;798.0809709;786.4603646;7854.834442
36.85;0.233377002;11;6622;100;44.88224527;798.1404585;786.513358;7855.397262
36.85;0.233377002;11;6622;100;44.88915814;798.1998819;786.5662918;7855.786574
36.85;0.233377002;11;6622;100;44.8959007;798.2592413;786.6191661;7856.479899
36.85;0.233377002;11;6622;100;44.90236614;798.3185367;786.671981;7856.868228
36.85;0.233377002;11;6622;100;44.90870638;798.3777682;786.7247364;7857.718339
36.85;0.233377002;11;6622;100;44.91475227;798.4369359;786.7774326;7858.04708
36.85;0.233377002;11;6622;100;44.92073715;798.4960399;786.8300694;7859.10281
36.85;0.233377002;11;6622;100;44.92638655;798.5550802;786.8826471;7859.285325
36.85;0.233377002;11;6622;100;44.93207932;798.6140568;786.9351657;7860.629862
36.85;0.233377002;11;6622;100;44.94000572;798.6729699;786.9876252;7857.500691
36.85;0.233377002;11;6622;100;44.94908635;798.7318196;787.0400257;7852.401324
36.85;0.233377002;11;6622;100;44.94995675;798.7906058;787.0923673;7859.532512
36.85;0.233377002;11;6622;100;44.95483279;798.8493287;787.1446501;7860.706076
36.85;0.233377002;11;6622;100;44.96144555;798.9079882;787.196874;7870.701943
36.85;0.233377002;11;6622;100;44.96187365;798.9665846;787.2490392;7882.613713
36.85;0.233377002;11;6622;100;44.96635368;799.0251179;787.3011458;7884.10921
36.85;0.233377002;11;6622;100;44.97146552;799.0835881;787.3531938;7885.811145
36.85;0.233377002;11;6622;100;44.97623401;799.1419952;787.4051832;7885.755413
36.85;0.233377002;11;6622;100;44.98290236;799.2003395;787.4571142;7878.978804
36.85;0.233377002;11;6622;100;44.98645588;799.2586208;787.5089868;7885.358393
36.85;0.233377002;11;6622;100;44.98899051;799.3168394;787.5608011;7883.920848
36.85;0.233377002;11;6622;100;45.00466798;799.3749953;787.6125571;7884.576918
36.85;0.233377002;11;6622;100;45.01732289;799.4330884;787.6642549;7874.719129
36.85;0.233377002;11;6622;100;45.01506138;799.491119;787.7158945;7861.817048
36.85;0.233377002;11;6622;100;45.02480511;799.5490871;787.7674761;7843.972421
36.85;0.233377002;11;6622;100;45.02431852;799.6069926;787.8189997;7857.372416
36.85;0.233377002;11;6622;100;45.02760467;799.6648358;787.8704654;7855.327881
36.85;0.233377002;11;6622;100;45.02697623;799.7226167;787.9218732;7862.075562
36.85;0.233377002;11;6622;100;45.01634313;799.7803353;787.9732232;7897.582847
36.85;0.233377002;11;6622;100;45.01779121;799.8379917;788.0245154;7896.577172
36.85;0.233377002;11;6622;100;45.02085028;799.895586;788.07575;7903.464649
36.85;0.233377002;11;6622;100;45.02209598;799.9531182;788.1269269;7901.643955
36.85;0.233377002;11;6622;100;45.03810173;800.0105885;788.1780463;7902.094392
36.85;0.233377002;11;6622;100;45.04979234;800.0679968;788.2291082;7892.829334
36.85;0.233377002;11;6622;100;45.04674009;800.1253432;788.2801127;7878.178665
36.85;0.233377002;11;6622;100;45.056304;800.1826279;788.3310599;7858.214473
36.85;0.233377002;11;6622;100;45.05506181;800.2398508;788.3819498;7870.266805
36.85;0.233377002;11;6622;100;45.05872169;800.2970121;788.4327824;7867.059459
36.85;0.233377002;11;6622;100;45.05769523;800.3541118;788.4835579;7875.722852
36.85;0.233377002;11;6622;100;45.0593187;800.4111499;788.5342762;7886.246941
36.85;0.233377002;11;6622;100;45.06214576;800.4681266;788.5849376;7894.264296
36.85;0.233377002;11;6622;100;45.058812;800.5250419;788.635542;7888.475585
36.85;0.233377002;11;6622;100;45.06009968;800.5818959;788.6860894;7888.676015
36.85;0.233377002;11;6622;100;45.06128359;800.6386886;788.7365801;7893.427079
36.85;0.233377002;11;6622;100;45.06696809;800.6954201;788.7870139;7882.182308
36.85;0.233377002;11;6622;100;45.06685565;800.7520905;788.8373911;7888.456351
36.85;0.233377002;11;6622;100;45.07125661;800.8086998;788.8877116;7883.005739
36.85;0.233377002;11;6622;100;45.06865045;800.8652481;788.9379755;7895.888079
36.85;0.233377002;11;6622;100;45.06988351;800.9217355;788.9881829;7900.088937
36.85;0.233377002;11;6622;100;45.0719796;800.978162;789.0383339;7901.113853
36.85;0.233377002;11;6622;100;45.07680177;801.0345277;789.0884284;7901.016366
36.85;0.233377002;11;6622;100;45.07942209;801.0908327;789.1384666;7878.586522
36.85;0.233377002;11;6622;100;45.07848255;801.147077;789.1884486;7886.293419
36.85;0.233377002;11;6622;100;45.07582992;801.2032607;789.2383743;7910.34712
36.85;0.233377002;11;6622;100;45.0721817;801.2593839;789.2882439;7927.177757
36.85;0.233377002;11;6622;100;45.07384283;801.3154466;789.3380574;7928.445679
36.85;0.233377002;11;6622;100;45.07660818;801.3714489;789.387815;7929.521928
36.85;0.233377002;11;6622;100;45.08088305;801.4273908;789.4375165;7918.545384
36.85;0.233377002;11;6622;100;45.08328138;801.4832725;789.4871622;7924.458044
36.85;0.233377002;11;6622;100;45.08372607;801.539094;789.5367521;7921.768632
36.85;0.233377002;11;6622;100;45.09777964;801.5948553;789.5862861;7921.678127
36.85;0.233377002;11;6622;100;45.10822636;801.6505565;789.6357645;7910.658152
36.85;0.233377002;11;6622;100;45.10057308;801.7061977;789.6851873;7903.667635
36.85;0.233377002;11;6622;100;45.09762948;801.7617789;789.7345544;7907.045391
36.85;0.233377002;11;6622;100;45.10921002;801.8173003;789.7838661;7896.093643
36.85;0.233377002;11;1950;100;43.7056083;801.8727618;789.8331223;6518.470623
36.85;0.233377002;11;1950;100;43.7022069;801.2998307;789.2920217;6501.39455
36.85;0.233377002;11;1950;100;43.69139328;800.7275169;788.7515296;6516.961574
36.85;0.233377002;11;1950;100;43.69979053;800.1558198;788.2116453;6490.737748
36.85;0.233377002;11;1950;100;43.69715152;799.5847388;787.672368;6476.514381
36.85;0.233377002;11;1950;100;43.68651655;799.0142731;787.1336971;6464.277268
36.85;0.233377002;11;1950;100;43.67137873;798.444422;786.595632;6461.381596
36.85;0.233377002;11;1950;100;43.6761236;797.8751851;786.0581719;6464.012951
36.85;0.233377002;11;1950;100;43.67995962;797.3065614;785.5213162;6441.124485
36.85;0.233377002;11;1950;100;43.66715794;796.7385505;784.9850641;6410.153458
36.85;0.233377002;11;1950;100;43.65981679;796.1711517;784.4494151;6398.601888
36.85;0.233377002;11;1950;100;43.65281868;795.6043642;783.9143684;6413.904328
36.85;0.233377002;11;1950;100;43.64432565;795.0381874;783.3799233;6409.075994
36.85;0.233377002;11;1950;100;43.63903974;794.4726207;782.8460792;6405.904023
36.85;0.233377002;11;1950;100;43.63366714;793.9076635;782.3128354;6391.262324
36.85;0.233377002;11;1950;100;43.6287129;793.343315;781.7801912;6387.221693
36.85;0.233377002;11;1950;100;43.62317118;792.7795746;781.2481459;6372.723257
36.85;0.233377002;11;1950;100;43.61789656;792.2164416;780.716699;6369.204082
36.85;0.233377002;11;1950;100;43.61214705;791.6539154;780.1858496;6354.750445
36.85;0.233377002;11;1950;100;43.60823357;791.0919954;779.6555971;6337.597936
36.85;0.233377002;11;1950;100;43.60408817;790.5306808;779.1259409;6337.249666
36.85;0.233377002;11;1950;100;43.60688727;789.9699711;778.5968803;6297.350856
36.85;0.233377002;11;1950;100;43.60566387;789.4098656;778.0684147;6276.393543
36.85;0.233377002;11;1950;100;43.59143836;788.8503636;777.5405432;6270.534917
36.85;0.233377002;11;1950;100;43.57746352;788.2914644;777.0132654;6276.220013
36.85;0.233377002;11;1950;100;43.56416835;787.7331675;776.4865804;6291.463061
36.85;0.233377002;11;1950;100;43.56011293;787.1754722;775.9604877;6285.805751
36.85;0.233377002;11;1950;100;43.54860498;786.6183778;775.4349866;6282.883313
36.85;0.233377002;11;1950;100;43.54153714;786.0618837;774.9100764;6276.066093
36.85;0.233377002;11;1950;100;43.53495036;785.5059892;774.3857564;6268.840722
36.85;0.233377002;11;1950;100;43.52819188;784.9506937;773.8620261;6260.384806
36.85;0.233377002;11;1950;100;43.52166622;784.3959966;773.3388846;6252.99658
36.85;0.233377002;11;1950;100;43.5173693;783.8418972;772.8163314;6246.904391
36.85;0.233377002;11;1950;100;43.51488277;783.2883948;772.2943658;6227.49889
36.85;0.233377002;11;1950;100;43.50858687;782.7354888;771.7729872;6221.799013
36.85;0.233377002;11;1950;100;43.50222321;782.1831786;771.2521948;6212.435628
36.85;0.233377002;11;1950;100;43.49586007;781.6314636;770.731988;6203.376881
36.85;0.233377002;11;1950;100;43.4882077;781.080343;770.2123662;6197.213287
36.85;0.233377002;11;1950;100;43.48033359;780.5298162;769.6933287;6191.364742
36.85;0.233377002;11;1950;100;43.47263674;779.9798827;769.1748749;6184.866607
36.85;0.233377002;11;1950;100;43.46484372;779.4305418;768.657004;6177.958013
36.85;0.233377002;11;1950;100;43.4575782;778.8817927;768.1397155;6172.453707
36.85;0.233377002;11;1950;100;43.44831263;778.333635;767.6230087;6167.058555
36.85;0.233377002;11;1950;100;43.43770068;777.7860679;767.1068828;6168.751026
36.85;0.233377002;11;1950;100;43.43380876;777.2390909;766.5913374;6157.752912
36.85;0.233377002;11;1950;100;43.42812285;776.6927032;766.0763717;6144.894253
36.85;0.233377002;11;1950;100;43.42203397;776.1469043;765.561985;6139.831224
36.85;0.233377002;11;1950;100;43.41641509;775.6016934;765.0481768;6130.865191
36.85;0.233377002;11;1950;100;43.41111967;775.0570701;764.5349463;6118.059478
36.85;0.233377002;11;1950;100;43.40178662;774.5130336;764.0222929;6113.735303
36.85;0.233377002;11;1950;100;43.39571421;773.9695833;763.510216;6103.929573
36.85;0.233377002;11;1950;100;43.38534224;773.4267186;762.9987149;6099.633176
36.85;0.233377002;11;1950;100;43.37572064;772.8844389;762.487789;6098.121146
36.85;0.233377002;11;1950;100;43.36844616;772.3427434;761.9774376;6092.066179
36.85;0.233377002;11;1950;100;43.36086482;771.8016317;761.4676601;6085.587398
36.85;0.233377002;11;1950;100;43.35362062;771.261103;760.9584559;6078.63534
36.85;0.233377002;11;1950;100;43.34632524;770.7211568;760.4498242;6071.871034
36.85;0.233377002;36;1950;100;43.33870684;770.1817924;759.9417644;5934.811643
36.85;0.233377002;36;1950;100;43.3315019;769.6430091;759.434276;5696.810045
36.85;0.233377002;36;1950;100;43.32265466;769.1048064;758.9273582;5447.896654
36.85;0.233377002;36;1950;100;43.31270994;768.5671836;758.4210104;5233.763778
36.85;0.233377002;36;1950;100;43.30048132;768.0301402;757.9152321;5041.128861
36.85;0.233377002;36;1950;100;43.28566711;767.4936754;757.4100224;4869.806958
36.85;0.233377002;36;1950;100;43.26803486;766.9577887;756.9053808;4719.454115
36.85;0.233377002;36;1950;100;43.24798072;766.4224793;756.4013068;4591.084323
36.85;0.233377002;36;1950;100;43.22469826;765.8877469;755.8977995;4480.066012
36.85;0.233377002;36;1950;100;43.21554124;765.3535906;755.3948584;4441.05402
36.85;0.233377002;36;1950;100;43.21134444;764.8200098;754.8924828;4517.160479
36.85;0.233377002;36;1950;100;43.19631489;764.287004;754.3906722;4593.795995
36.85;0.233377002;36;1950;100;43.15281962;763.7545726;753.8894258;4660.007353
36.85;0.233377002;36;1950;100;43.12459633;763.2227148;753.3887431;4707.366718
36.85;0.233377002;36;1950;100;43.11330953;762.6914301;752.8886234;4743.501705
36.85;0.233377002;36;1950;100;43.0919412;762.160718;752.389066;4784.267601
36.85;0.233377002;36;1950;100;43.07718974;761.6305776;751.8900704;4819.983848
36.85;0.233377002;36;1950;100;43.06137991;761.1010085;751.3916359;4856.311881
36.85;0.233377002;36;1950;100;43.04565208;760.5720101;750.8937619;4893.745391
36.85;0.233377002;36;1950;100;43.02995973;760.0435816;750.3964477;4930.727202
36.85;0.233377002;36;1950;100;43.0142126;759.5157226;749.8996928;4967.67669
36.85;0.233377002;36;1950;100;42.99817755;758.9884323;749.4034964;5005.307093
36.85;0.233377002;36;1950;100;42.98185852;758.4617102;748.907858;5042.893449
36.85;0.233377002;36;1950;100;42.96442794;757.9355556;748.412777;5083.874775
36.85;0.233377002;36;1950;100;42.94870331;757.409968;747.9182526;5116.710251
36.85;0.233377002;36;1950;100;42.93097985;756.8849467;747.4242843;5154.619977
36.85;0.233377002;36;1950;100;42.91316957;756.3604912;746.9308715;5191.814306
36.85;0.233377002;36;1950;100;42.89575065;755.8366008;746.4380135;5226.352719
36.85;0.233377002;36;1950;100;42.87836758;755.3132748;745.9457097;5258.505321
36.85;0.233377002;36;1950;100;42.86069805;754.7905128;745.4539595;5289.626765
36.85;0.233377002;36;1950;100;42.84168517;754.2683141;744.9627623;5322.741493
36.85;0.233377002;36;1950;100;42.82401506;753.746678;744.4721174;5349.893596
36.85;0.233377002;36;1950;100;42.80603276;753.225604;743.9820242;5377.133348
36.85;0.233377002;36;1950;100;42.78793062;752.7050915;743.4924821;5403.485635
36.85;0.233377002;36;1950;100;42.76985074;752.1851399;743.0034905;5428.779634
36.85;0.233377002;36;1950;100;42.75187008;751.6657485;742.5150488;5452.982077
36.85;0.233377002;36;1950;100;42.7341041;751.1469168;742.0271563;5476.246307
36.85;0.233377002;36;1950;100;42.71664763;750.6286441;741.5398124;5499.053407
36.85;0.233377002;36;1950;100;42.69968367;750.1109299;741.0530165;5522.3285
36.85;0.233377002;36;1950;100;42.68286134;749.5937735;740.566768;5546.640388
36.85;0.233377002;36;1950;100;42.66656259;749.0771744;740.0810663;5570.735045
36.85;0.233377002;36;1950;100;42.65065621;748.5611319;739.5959108;5594.867918
36.85;0.233377002;36;1950;100;42.63524259;748.0456455;739.1113008;5618.786722
36.85;0.233377002;36;1950;100;42.62037845;747.5307146;738.6272357;5642.344604
36.85;0.233377002;36;1950;100;42.60611033;747.0163384;738.143715;5665.427219
36.85;0.233377002;36;1950;100;42.59244665;746.5025166;737.6607379;5687.964939
36.85;0.233377002;36;1950;100;42.57940872;745.9892484;737.178304;5709.916631
36.85;0.233377002;36;1950;100;42.56703155;745.4765332;736.6964125;5731.190035
36.85;0.233377002;36;1950;100;42.55533614;744.9643706;736.215063;5751.744044
36.85;0.233377002;36;1950;100;42.54432999;744.4527597;735.7342546;5771.567358
36.85;0.233377002;36;1950;100;42.53401514;743.9417002;735.253987;5790.659322
36.85;0.233377002;36;1950;100;42.52438995;743.4311914;734.7742594;5809.026773
36.85;0.233377002;36;1950;100;42.5154499;742.9212326;734.2950712;5826.681808
36.85;0.233377002;36;1950;100;42.50718739;742.4118233;733.8164219;5843.640858
36.85;0.233377002;36;1950;100;42.49959394;741.9029629;733.3383108;5859.922584
36.85;0.233377002;36;1950;100;42.49265886;741.3946509;732.8607373;5875.54711
36.85;0.233377002;36;1950;100;42.48636943;740.8868865;732.3837009;5890.537895
36.85;0.233377002;36;1950;100;42.48071109;740.3796693;731.9072008;5904.919812
36.85;0.233377002;36;1950;100;42.47566777;739.8729986;731.4312366;5918.718746
36.85;0.233377002;36;1950;100;42.47122163;739.3668739;730.9558076;5931.961914
36.85;0.233377002;36;1950;100;42.46735379;738.8612946;730.4809132;5944.675761
36.85;0.233377002;36;1950;100;42.46404554;738.35626;730.0065528;5956.886112
36.85;0.233377002;36;1950;100;42.46127681;737.8517696;729.5327258;5968.620378
36.85;0.233377002;36;1950;100;42.45902683;737.3478228;729.0594316;5979.905651
36.85;0.233377002;36;1950;100;42.45727044;736.844419;728.5866696;5990.737759
36.85;0.233377002;36;1950;100;42.45598572;736.3415577;728.1144393;6001.098414
36.85;0.233377002;36;1950;100;42.45515655;735.8392382;727.6427399;6011.00668
36.85;0.233377002;36;1950;100;42.45476462;735.3374599;727.171571;6020.48941
36.85;0.233377002;36;1950;100;42.45479537;734.8362224;726.7009319;6029.568348
36.85;0.233377002;36;1950;100;42.45522288;734.3355249;726.230822;6038.212724
36.85;0.233377002;36;1950;100;42.45592621;733.835367;725.7612407;6046.031606
36.85;0.233377002;36;1950;100;42.45682422;733.335748;725.2921875;6052.748178
36.85;0.233377002;36;1950;100;42.45796095;732.8366673;724.8236617;6058.433666
36.85;0.233377002;36;1950;100;42.45932801;732.3381244;724.3556627;6063.207166
36.85;0.233377002;36;1950;100;42.46090288;731.8401187;723.88819;6067.183976
36.85;0.233377002;36;1950;100;42.46266103;731.3426496;723.421243;6070.462897
36.85;0.233377002;36;1950;100;42.46457765;730.8457166;722.9548211;6073.12737
36.85;0.233377002;36;1950;100;42.46662124;730.349319;722.4889236;6075.252423
36.85;0.233377002;36;1950;100;42.46874464;729.8534563;722.02355;6076.926404
36.85;0.233377002;36;1950;100;42.4708919;729.3581279;721.5586997;6078.264004
36.85;0.233377002;36;1950;100;42.47302758;728.8633332;721.0943721;6079.371059
36.85;0.233377002;36;1950;100;42.4751478;728.3690717;720.6305667;6080.307116
36.85;0.233377002;36;1950;100;42.47725754;727.8753428;720.1672828;6081.108123
36.85;0.233377002;36;1950;100;42.47935605;727.3821459;719.7045198;6081.813625
36.85;0.233377002;36;1950;100;42.48144021;726.8894804;719.2422772;6082.46542
36.85;0.233377002;36;1950;100;42.48350618;726.3973457;718.7805544;6083.102298
36.85;0.233377002;36;1950;100;42.4855508;725.9057414;718.3193508;6083.766249
36.85;0.233377002;36;1950;100;42.48757504;725.4146668;717.8586658;6084.493458
36.85;0.233377002;36;1950;100;42.48957473;724.9241213;717.3984988;6085.312501
36.85;0.233377002;36;1950;100;42.49154267;724.4341044;716.9388493;6086.269666
36.85;0.233377002;36;1950;100;42.49348297;723.9446155;716.4797166;6087.401589
36.85;0.233377002;36;1950;100;42.49540551;723.455654;716.0211003;6088.739856
36.85;0.233377002;36;1950;100;42.49732141;722.9672194;715.5629996;6090.312219
36.85;0.233377002;36;1950;100;42.49926054;722.4793111;715.105414;6092.179836
36.85;0.233377002;36;1950;100;42.50124511;721.9919285;714.648343;6094.312784
36.85;0.233377002;36;1950;100;42.50326586;721.5050712;714.191786;6096.760723
36.85;0.233377002;36;1950;100;42.50532765;721.0187384;713.7357424;6099.566168
36.85;0.233377002;36;1950;100;42.50744234;720.5329296;713.2802115;6102.762161
36.85;0.233377002;36;1950;100;42.50962375;720.0476443;712.8251929;6106.38046
36.85;0.233377002;36;1950;100;42.51188714;719.562882;712.370686;6110.452182
36.85;0.233377002;36;1950;100;42.51424903;719.0786419;711.9166901;6115.007936
36.85;0.233377002;36;1950;100;42.51672708;718.5949237;711.4632047;6120.077805
36.85;0.233377002;36;1950;100;42.51934012;718.1117266;711.0102293;6125.69125
36.85;0.233377002;36;1950;100;42.52210809;717.6290503;710.5577632;6131.876975
36.85;0.233377002;36;1950;100;42.52505204;717.146894;710.105806;6138.662775
36.85;0.233377002;36;1950;100;42.52819402;716.6652573;709.6543569;6146.075361
36.85;0.233377002;36;1950;100;42.53155694;716.1841395;709.2034155;6154.140163
36.85;0.233377002;36;1950;100;42.53516436;715.7035401;708.7529812;6162.88107
36.85;0.233377002;36;1950;100;42.53904023;715.2234587;708.3030533;6172.320062
36.85;0.233377002;36;1950;100;42.54320859;714.7438945;707.8536314;6182.476694
36.85;0.233377002;36;1950;100;42.54769333;714.264847;707.4047149;6193.367408
36.85;0.233377002;36;1950;100;42.55251805;713.7863158;706.9563031;6205.004714
36.85;0.233377002;36;1950;100;42.55770594;713.3083001;706.5083956;6217.396273
34.85;0.233377002;36;1950;100;41.75677754;712.8307996;706.0609917;5861.860283
34.85;0.233377002;36;1950;100;41.78158748;712.3538136;705.614091;5862.863007
34.85;0.233377002;36;1950;100;41.78630089;711.8773415;705.1676928;5877.585158
34.85;0.233377002;36;1950;100;41.78605318;711.4013828;704.7217965;5895.225083
34.85;0.233377002;36;1950;100;41.78058869;710.925937;704.2764016;5916.044391
34.85;0.233377002;36;1950;100;41.76727304;710.4510035;703.8315076;5939.743106
34.85;0.233377002;36;1950;100;41.74387227;709.9765818;703.3871138;5965.837014
34.85;0.233377002;36;1950;100;41.70963355;709.5026713;702.9432198;5993.811715
34.85;0.233377002;36;1950;100;41.66539834;709.0292714;702.4998249;6023.195742
34.85;0.233377002;36;1950;100;41.61317356;708.5563816;702.0569286;6053.582982
34.85;0.233377002;36;1950;100;41.55556521;708.0840014;701.6145303;6084.631341
34.85;0.233377002;36;1950;100;41.49529292;707.6121301;701.1726295;6116.057754
34.85;0.233377002;36;1950;100;41.43485418;707.1407674;700.7312256;6147.634875
34.85;0.233377002;36;1950;100;41.37633381;706.6699125;700.290318;6179.190731
34.85;0.233377002;36;1950;100;41.32132717;706.199565;699.8499062;6210.610612
34.85;0.233377002;36;1950;100;41.27094222;705.7297243;699.4099897;6241.832885
34.85;0.233377002;36;1950;100;41.22585221;705.2603898;698.9705678;6272.850971
34.85;0.233377002;36;1950;100;41.1863723;704.7915611;698.5316401;6303.721431
34.85;0.233377002;36;1950;100;41.15254301;704.3232376;698.0932059;6334.573879
34.85;0.233377002;36;1950;100;41.1242106;703.8554187;697.6552647;6365.625335
34.85;0.233377002;36;1950;100;41.10109818;703.3881039;697.217816;6397.201495
34.85;0.233377002;36;1950;100;41.08286536;702.9212926;696.7808592;6429.768131
34.85;0.233377002;36;1950;100;41.06915638;702.4549843;696.3443937;6463.976816
34.85;0.233377002;36;1950;100;41.05963818;701.9891785;695.9084191;6500.729121
34.85;0.233377002;36;1950;100;41.0540245;701.5238746;695.4729346;6541.246681
34.85;0.233377002;36;1950;100;41.0518111;701.0590721;695.0379399;6585.662827
34.85;0.233377002;36;1950;100;41.05262957;700.5947704;694.6034343;6631.113058
34.85;0.233377002;36;1950;100;41.05645458;700.130969;694.1694173;6675.955139
34.85;0.233377002;36;1950;100;41.0631514;699.6676674;693.7358883;6719.77061
34.85;0.233377002;36;1950;100;41.07250366;699.204865;693.3028469;6762.345606
34.85;0.233377002;36;1950;100;41.08428273;698.7425612;692.8702924;6803.550398
34.85;0.233377002;36;1950;100;41.09826981;698.2807557;692.4382242;6843.28762
34.85;0.233377002;36;1950;100;41.11426192;697.8194477;692.006642;6881.469592
34.85;0.233377002;36;1950;100;41.13207179;697.3586368;691.575545;6918.009553
34.85;0.233377002;36;1950;100;41.15152542;696.8983224;691.1449328;6952.819953
34.85;0.233377002;36;1950;100;41.17245899;696.438504;690.7148048;6985.814326
34.85;0.233377002;36;1950;100;41.19471604;695.9791812;690.2851604;7016.910824
34.85;0.233377002;36;1950;100;41.21814528;695.5203532;689.8559992;7046.036238
34.85;0.233377002;36;1950;100;41.24259965;695.0620196;689.4273206;7073.12977
34.85;0.233377002;36;1950;100;41.26793547;694.6041799;688.999124;7098.146237
34.85;0.233377002;36;1950;100;41.29401071;694.1468336;688.571409;7121.058295
34.85;0.233377002;36;1950;100;41.32068438;693.68998;688.1441748;7141.857561
34.85;0.233377002;36;1950;100;41.34781762;693.2336187;687.7174211;7160.554729
34.85;0.233377002;36;1950;100;41.37527508;692.7777492;687.2911473;7177.178741
34.85;0.233377002;36;1950;100;41.40292622;692.3223708;686.8653528;7191.775336
34.85;0.233377002;36;1950;100;41.43064631;691.8674832;686.4400371;7204.404978
34.85;0.233377002;36;1950;100;41.45831727;691.4130857;686.0151996;7215.140495
34.85;0.233377002;36;1950;100;41.48582825;690.9591778;685.5908399;7224.064588
34.85;0.233377002;36;1950;100;41.51307618;690.505759;685.1669573;7231.26736
34.85;0.233377002;36;1950;100;41.53996599;690.0528288;684.7435514;7236.843985
34.85;0.233377002;36;1950;100;41.56641088;689.6003866;684.3206216;7240.892577
34.85;0.233377002;36;1950;100;41.59233237;689.148432;683.8981674;7243.512319
34.85;0.233377002;36;1950;100;41.61766026;688.6969643;683.4761882;7244.80184
34.85;0.233377002;36;1950;100;41.64233264;688.2459832;683.0546836;7244.857861
34.85;0.233377002;36;1950;100;41.66629571;687.7954879;682.6336528;7243.774055
34.85;0.233377002;36;1950;100;41.68950375;687.3454781;682.2130956;7241.640094
34.85;0.233377002;36;1950;100;41.71191897;686.8959532;681.7930112;7238.540815
34.85;0.233377002;36;1950;100;41.73351148;686.4469126;681.3733993;7234.555426
34.85;0.233377002;36;1950;100;41.75425912;685.9983559;680.9542591;7229.756661
34.85;0.233377002;36;1950;100;41.77414702;685.5502826;680.5355903;7224.209849
34.85;0.233377002;36;1950;100;41.7931659;685.102692;680.1173923;7217.972233
34.85;0.233377002;36;1950;100;41.81130787;684.6555838;679.6996645;7211.094064
34.85;0.233377002;36;1950;100;41.82855921;684.2089573;679.2824064;7203.625006
34.85;0.233377002;36;1950;100;41.84489517;683.762812;678.8656176;7195.627273
34.85;0.233377002;36;1950;100;41.86028588;683.3171475;678.4492974;7187.181642
34.85;0.233377002;36;1950;100;41.87471355;682.8719632;678.0334453;7178.367744
34.85;0.233377002;36;1950;100;41.88818419;682.4272587;677.6180609;7169.240911
34.85;0.233377002;36;1950;100;41.90072003;681.9830333;677.2031435;7159.835233
34.85;0.233377002;36;1950;100;41.91234627;681.5392865;676.7886928;7150.176842
34.85;0.233377002;36;1950;100;41.92308571;681.0960179;676.374708;7140.290299
34.85;0.233377002;36;1950;100;41.93295903;680.6532269;675.9611888;7130.199555
34.85;0.233377002;36;1950;100;41.94198601;680.2109131;675.5481346;7119.927496
34.85;0.233377002;36;1950;100;41.95018641;679.7690759;675.1355448;7109.495513
34.85;0.233377002;36;1950;100;41.95758036;679.3277147;674.723419;7098.923311
34.85;0.233377002;36;1950;100;41.96418844;678.8868292;674.3117566;7088.228891
34.85;0.233377002;36;1950;100;41.97003167;678.4464187;673.9005571;7077.42861
34.85;0.233377002;36;1950;100;41.97513142;678.0064827;673.48982;7066.537287
34.85;0.233377002;36;1950;100;41.97950928;677.5670208;673.0795448;7055.568315
34.85;0.233377002;36;1950;100;41.98318699;677.1280324;672.6697309;7044.533775
34.85;0.233377002;36;1950;100;41.98618632;676.6895171;672.2603778;7033.444553
34.85;0.233377002;36;1950;100;41.988529;676.2514742;671.8514851;7022.310437
34.85;0.233377002;36;1950;100;41.99023662;675.8139034;671.4430521;7011.140223
34.85;0.233377002;36;1950;100;41.99133059;675.3768041;671.0350784;6999.941797
34.85;0.233377002;36;1950;100;41.99183207;674.9401757;670.6275635;6988.722227
34.85;0.233377002;36;1950;100;41.99176192;674.5040178;670.2205068;6977.48783
34.85;0.233377002;36;2998;100;42.35741188;674.0683299;669.8139078;7324.06052
34.85;0.233377002;36;2998;100;42.35713779;673.8030733;669.564756;7318.463542
34.85;0.233377002;36;2998;100;42.35646982;673.5381025;669.3158844;7312.621723
34.85;0.233377002;36;2998;100;42.35546335;673.2734172;669.0672926;7306.603706
34.85;0.233377002;36;2998;100;42.35415034;673.0090171;668.8189803;7300.450572
34.85;0.233377002;36;2998;100;42.35254675;672.7449019;668.5709472;7294.191773
34.85;0.233377002;36;2998;100;42.35066254;672.4810713;668.3231931;7287.849648
34.85;0.233377002;36;2998;100;42.34850644;672.2175249;668.0757176;7281.441434
34.85;0.233377002;36;2998;100;42.34608762;671.9542626;667.8285203;7274.980597
34.85;0.233377002;36;2998;100;42.34341598;671.6912839;667.581601;7268.47779
34.85;0.233377002;36;2998;100;42.34050185;671.4285886;667.3349593;7261.941559
34.85;0.233377002;36;2998;100;42.33735576;671.1661764;667.088595;7255.378838
34.85;0.233377002;36;2998;100;42.33398815;670.9040469;666.8425078;7248.795329
34.85;0.233377002;36;2998;100;42.33040915;670.6421998;666.5966972;7242.195764
34.85;0.233377002;36;2998;100;42.3266285;670.380635;666.3511631;7235.58411
34.85;0.233377002;36;2998;100;42.32265546;670.1193519;666.105905;7228.963722
34.85;0.233377002;36;2998;100;42.31849881;669.8583504;665.8609228;7222.337455
34.85;0.233377002;36;2998;100;42.31416685;669.5976301;665.616216;7215.707753
34.85;0.233377002;36;2998;100;42.30966745;669.3371908;665.3717844;7209.076718
34.85;0.233377002;36;2998;100;42.30500808;669.0770321;665.1276276;7202.446162
34.85;0.233377002;36;2998;100;42.3001958;668.8171537;664.8837454;7195.817656
34.85;0.233377002;36;2998;100;42.29523737;668.5575554;664.6401375;7189.192559
34.85;0.233377002;36;2998;100;42.29013925;668.2982367;664.3968034;7182.572052
34.85;0.233377002;36;2998;100;42.2849076;668.0391975;664.153743;7175.957161
34.85;0.233377002;36;2998;100;42.27954833;667.7804374;663.9109559;7169.348775
34.85;0.233377002;36;2998;100;42.27406714;667.5219562;663.6684418;7162.747665
34.85;0.233377002;36;2998;100;42.26846948;667.2637534;663.4262004;7156.154502
34.85;0.233377002;36;2998;100;42.26276062;667.0058289;663.1842315;7149.569863
34.85;0.233377002;36;2998;100;42.25694563;666.7481823;662.9425345;7142.994248
34.85;0.233377002;36;2998;100;42.25102936;666.4908133;662.7011094;7136.428087
34.85;0.233377002;36;2998;100;42.24501653;666.2337217;662.4599558;7129.871746
34.85;0.233377002;36;2998;100;42.23891165;665.976907;662.2190733;7123.325541
34.85;0.233377002;36;2998;100;42.23271905;665.7203691;661.9784617;7116.789737
34.85;0.233377002;36;2998;100;42.22644294;665.4641076;661.7381207;7110.264557
34.85;0.233377002;36;2998;100;42.22008732;665.2081223;661.4980499;7103.750188
34.85;0.233377002;36;2998;100;42.21365607;664.9524127;661.258249;7097.246783
34.85;0.233377002;33;2998;100;42.20680075;664.6969787;661.0187179;7103.941028
34.85;0.233377002;33;2998;100;42.20006811;664.44182;660.779456;7120.729808
34.85;0.233377002;33;2998;100;42.19381669;664.1869362;660.5404632;7135.731011
34.85;0.233377002;33;2998;100;42.18774174;663.932327;660.3017392;7149.56835
34.85;0.233377002;33;2998;100;42.18199988;663.6779922;660.0632836;7162.244667
34.85;0.233377002;33;2998;100;42.17663963;663.4239314;659.8250961;7173.849136
34.85;0.233377002;33;2998;100;42.17170868;663.1701444;659.5871765;7184.446082
34.85;0.233377002;33;2998;100;42.16724222;662.9166308;659.3495244;7194.096142
34.85;0.233377002;33;2998;100;42.16326755;662.6633905;659.1121395;7202.854628
34.85;0.233377002;33;2998;100;42.15980405;662.4104229;658.8750216;7210.772764
34.85;0.233377002;33;2998;100;42.15686304;662.157728;658.6381703;7217.898232
34.85;0.233377002;33;2998;100;42.15444775;661.9053054;658.4015853;7224.275602
34.85;0.233377002;33;2998;100;42.15255358;661.6531547;658.1652664;7229.946667
34.85;0.233377002;33;2998;100;42.15116857;661.4012758;657.9292132;7234.950716
34.85;0.233377002;33;2998;100;42.1502743;661.1496682;657.6934255;7239.324755
34.85;0.233377002;33;2998;100;42.14984677;660.8983318;657.4579028;7243.103685
34.85;0.233377002;33;2998;100;42.14985755;660.6472662;657.2226451;7246.320457
34.85;0.233377002;33;2998;100;42.15027479;660.3964711;656.9876518;7249.006203
34.85;0.233377002;33;2998;100;42.15100193;660.1459462;656.7529228;7249.453265
34.85;0.233377002;33;2998;100;42.15205313;659.8956913;656.5184578;7251.238426
34.85;0.233377002;33;2998;100;42.15338465;659.6457061;656.2842564;7252.5841
34.85;0.233377002;33;2998;100;42.15496306;659.3959902;656.0503183;7253.514649
34.85;0.233377002;33;2998;100;42.15675624;659.1465434;655.8166434;7254.052445
34.85;0.233377002;33;2998;100;42.15873353;658.8973654;655.5832311;7254.218147
34.85;0.233377002;33;2998;100;42.16086577;658.6484559;655.3500814;7254.030951
34.85;0.233377002;33;2998;100;42.16312526;658.3998146;655.1171938;7253.50882
34.85;0.233377002;33;2998;100;42.16548574;658.1514412;654.8845681;7252.668685
34.85;0.233377002;33;2998;100;42.16792231;657.9033354;654.652204;7251.526616
34.85;0.233377002;33;2998;100;42.17041139;657.655497;654.4201011;7250.097945
34.85;0.233377002;33;2998;100;42.17293063;657.4079256;654.1882593;7248.397375
34.85;0.233377002;33;2998;100;42.17545893;657.160621;653.9566782;7246.439038
34.85;0.233377002;33;2998;100;42.17797641;656.9135829;653.7253574;7244.236546
34.85;0.233377002;33;2998;100;42.18046439;656.6668109;653.4942968;7241.80301
34.85;0.233377002;33;2998;100;42.18290542;656.4203049;653.263496;7239.151046
34.85;0.233377002;33;2998;100;42.18528327;656.1740645;653.0329547;7236.292776
34.85;0.233377002;33;2998;100;42.18758294;655.9280894;652.8026727;7233.239823
34.85;0.233377002;33;2998;100;42.18979069;655.6823794;652.5726496;7230.003302
34.85;0.233377002;33;2998;100;42.19189395;655.4369341;652.3428852;7226.593812
34.85;0.233377002;33;2998;100;42.19388141;655.1917533;652.1133791;7223.021443
34.85;0.233377002;33;2998;100;42.19574288;654.9468366;651.8841312;7219.295769
34.85;0.233377002;33;2998;100;42.19746933;654.7021839;651.655141;7215.42586
34.85;0.233377002;33;2998;100;42.19905281;654.4577948;651.4264083;7211.420292
34.85;0.233377002;33;2998;100;42.20048639;654.2136691;651.1979327;7207.287162
34.85;0.233377002;33;2998;100;42.20176412;653.9698063;650.9697142;7203.034107
34.85;0.233377002;33;2998;100;42.20288095;653.7262064;650.7417522;7198.668322
34.85;0.233377002;33;2998;100;42.20383266;653.4828689;650.5140466;7194.196585
34.85;0.390952448;33;2998;100;40.40906384;653.2397937;650.286597;7145.413166
34.85;0.390952448;33;2998;100;40.23403598;652.9969804;650.0594032;7138.063985
34.85;0.390952448;33;2998;100;40.05539111;652.7544287;649.8324649;7132.217898
34.85;0.390952448;33;2998;100;39.90888116;652.5121383;649.6057817;7127.910126
34.85;0.390952448;33;2998;100;39.7913534;652.2701091;649.3793534;7124.594696
34.85;0.390952448;33;2998;100;39.69769189;652.0283406;649.1531798;7121.773513
34.85;0.390952448;33;2998;100;39.62350162;651.7868326;648.9272605;7119.109099
34.85;0.390952448;33;2998;100;39.56461938;651.5455849;648.7015952;7116.400818
34.85;0.390952448;33;2998;100;39.51773447;651.3045971;648.4761837;7113.543163
34.85;0.390952448;33;2998;100;39.48088996;651.063869;648.2510257;7110.491095
34.85;0.390952448;33;2998;100;39.45089326;650.8234003;648.0261208;7107.224818
34.85;0.390952448;33;2998;100;39.42668632;650.5831907;647.8014689;7103.748716
34.85;0.390952448;33;2998;100;39.40689055;650.3432399;647.5770695;7100.073068
34.85;0.390952448;33;2998;100;39.38985318;650.1035477;647.3529225;7096.209509
34.85;0.390952448;33;2998;100;39.37568097;649.8641137;647.1290275;7092.177162
34.85;0.390952448;33;2998;100;39.36286493;649.6249378;646.9053843;7087.987624
34.85;0.390952448;33;2998;100;39.35171915;649.3860196;646.6819926;7083.658552
34.85;0.390952448;33;2998;100;39.34138109;649.1473588;646.4588521;7079.201259
34.85;0.390952448;33;2998;100;39.33196979;648.9089551;646.2359625;7074.629521
34.85;0.390952448;33;2998;100;39.32310204;648.6708084;646.0133235;7069.953618
34.85;0.390952448;33;2998;100;39.31477444;648.4329183;645.7909349;7065.184041
34.85;0.390952448;33;2998;100;39.30683017;648.1952845;645.5687964;7060.329455
34.85;0.390952448;33;2998;100;39.29923497;647.9579067;645.3469076;7055.397941
34.85;0.390952448;33;2998;100;39.29192047;647.7207848;645.1252684;7050.396481
34.85;0.390952448;33;2998;100;39.28485525;647.4839183;644.9038784;7045.331357
34.85;0.390952448;33;2998;100;39.27800454;647.2473071;644.6827373;7040.208089
34.85;0.390952448;33;2998;100;39.27134517;647.0109508;644.4618449;7035.031588
34.85;0.390952448;33;2998;100;39.26485632;646.7748492;644.2412009;7029.806203
