Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.390952448;33;2998;100;39.25852136;646.539002;644.020805;7024.535803
34.85;0.390952448;33;2998;100;39.25232622;646.303409;643.8006569;7019.223836
34.85;0.390952448;33;2998;100;39.24625869;646.0680698;643.5807564;7013.873392
34.85;0.390952448;33;2998;100;39.24030845;645.8329842;643.3611031;7008.487251
34.85;0.390952448;33;2998;100;39.23446625;645.5981519;643.1416969;7003.067928
34.85;0.390952448;33;2998;100;39.22872412;645.3635726;642.9225373;6997.617716
34.85;0.390952448;33;2998;100;39.22307485;645.1292461;642.7036242;6992.138714
34.85;0.390952448;33;2998;100;39.21751207;644.8951721;642.4849573;6986.632862
34.85;0.390952448;33;2998;100;39.21203001;644.6613503;642.2665362;6981.101963
34.85;0.390952448;33;2998;100;39.20662349;644.4277805;642.0483608;6975.547702
34.85;0.390952448;33;2998;100;39.20128775;644.1944623;641.8304307;6969.971664
34.85;0.390952448;33;2998;100;39.19601848;643.9613956;641.6127456;6964.375347
34.85;0.390952448;33;2998;100;39.19081171;643.72858;641.3953054;6958.760174
34.85;0.390952448;33;2998;100;39.18566378;643.4960152;641.1781096;6953.1275
34.85;0.390952448;33;2998;100;39.18057131;643.2637011;640.9611581;6947.47862
34.85;0.390952448;33;2998;100;39.1755312;643.0316373;640.7444505;6941.814771
34.85;0.390952448;33;2998;100;39.17054064;642.7998235;640.5279866;6936.13714
34.85;0.390952448;33;2998;100;39.16559713;642.5682595;640.3117661;6930.446866
34.85;0.390952448;33;2998;100;39.16069805;642.336945;640.0957888;6924.745039
34.85;0.390952448;33;2998;100;39.15584088;642.1058798;639.8800543;6919.032701
34.85;0.390952448;33;2998;100;39.15102328;641.8750635;639.6645624;6913.310852
34.85;0.390952448;33;2998;100;39.14624285;641.644496;639.4493128;6907.580448
34.85;0.390952448;33;2998;100;39.14149755;641.4141769;639.2343053;6901.842402
34.85;0.390952448;33;2998;100;39.13678532;641.184106;639.0195395;6896.097584
34.85;0.390952448;33;2998;100;39.13210432;640.954283;638.8050153;6890.346825
34.85;0.390952448;33;2998;100;39.12745277;640.7247076;638.5907322;6884.590915
34.85;0.390952448;33;2998;100;39.12282902;640.4953796;638.3766901;6878.830603
34.85;0.390952448;33;2998;100;39.11823151;640.2662987;638.1628887;6873.066601
34.85;0.390952448;33;2998;100;39.11365877;640.0374647;637.9493278;6867.299582
34.85;0.390952448;33;2998;100;39.10910941;639.8088772;637.7360069;6861.530183
34.85;0.390952448;33;2998;100;39.10458212;639.580536;637.522926;6855.759007
34.85;0.390952448;33;2998;100;39.10007568;639.3524409;637.3100846;6849.986621
34.85;0.390952448;33;2998;100;39.09558892;639.1245916;637.0974826;6844.213561
34.85;0.390952448;33;2998;100;39.09112076;638.8969878;636.8851196;6838.440329
34.85;0.390952448;33;2998;100;39.08667019;638.6696292;636.6729954;6832.6674
34.85;0.390952448;33;2998;100;39.08223623;638.4425156;636.4611098;6826.895219
34.85;0.390952448;33;2998;100;39.07781801;638.2156467;636.2494624;6821.124205
34.85;0.390952448;33;2998;100;39.07341467;637.9890223;636.0380531;6815.354748
34.85;0.390952448;33;2998;100;39.06902543;637.7626421;635.8268814;6809.587218
34.85;0.390952448;33;2998;100;39.06464957;637.5365058;635.6159472;6803.821959
34.85;0.390952448;33;2998;100;39.0602864;637.3106132;635.4052502;6798.059294
34.85;0.390952448;33;2998;100;39.05593528;637.0849639;635.1947901;6792.299527
34.85;0.390952448;33;2998;100;39.05159564;636.8595579;634.9845667;6786.54294
34.85;0.390952448;33;2998;100;39.04726691;636.6343947;634.7745797;6780.789798
34.85;0.390952448;33;2998;100;39.04294859;636.4094741;634.5648288;6775.040352
34.85;0.390952448;33;2998;100;39.03864022;636.1847959;634.3553137;6769.294831
34.85;0.390952448;33;2998;100;39.03434134;635.9603598;634.1460343;6763.553456
34.85;0.390952448;33;2998;100;39.03005157;635.7361655;633.9369901;6757.816429
34.85;0.390952448;33;2998;100;39.02577052;635.5122128;633.7281811;6752.08394
34.85;0.390952448;33;2998;100;39.02149786;635.2885014;633.5196068;6746.356169
34.85;0.390952448;33;2998;100;39.01723327;635.065031;633.3112671;6740.633281
34.85;0.390952448;33;2998;100;39.01297645;634.8418015;633.1031616;6734.915435
34.85;0.390952448;33;2998;100;39.00872714;634.6188125;632.8952902;6729.202774
34.85;0.390952448;33;2998;100;39.00448509;634.3960637;632.6876525;6723.495437
34.85;0.390952448;33;2998;100;39.00025007;634.173555;632.4802483;6717.793552
34.85;0.390952448;33;2998;100;38.99602188;633.9512861;632.2730773;6712.097237
34.85;0.390952448;33;2998;100;38.99180033;633.7292566;632.0661393;6706.406605
34.85;0.390952448;33;2998;100;38.98758525;633.5074664;631.859434;6700.72176
34.85;0.390952448;33;2998;100;38.98337648;633.2859152;631.6529611;6695.042801
34.85;0.390952448;33;2998;100;38.97917387;633.0646027;631.4467203;6689.369818
34.85;0.390952448;33;2998;100;38.9749773;632.8435286;631.2407115;6683.702896
34.85;0.390952448;33;2998;100;38.97078665;632.6226928;631.0349344;6678.042115
34.85;0.390952448;33;2998;100;38.96660181;632.402095;630.8293886;6672.387549
34.85;0.390952448;33;2998;100;38.9624227;632.1817348;630.624074;6666.739266
34.85;0.390952448;33;2998;100;38.95824922;631.9616121;630.4189902;6661.097328
34.85;0.390952448;33;2998;100;38.95408131;631.7417266;630.2141371;6655.461796
34.85;0.390952448;33;2998;100;38.94991891;631.522078;630.0095143;6649.832722
34.85;0.390952448;33;2998;100;38.94576196;631.3026661;629.8051216;6644.210155
34.85;0.390952448;33;2998;100;38.94161042;631.0834906;629.6009587;6638.59414
34.85;0.390952448;33;2998;100;38.93746426;630.8645512;629.3970254;6632.984714
34.85;0.390952448;33;2998;100;38.93332347;630.6458478;629.1933214;6627.38191
34.85;0.390952448;33;2998;100;38.92864447;630.4273801;628.9898465;6622.045196
34.85;0.390952448;33;2998;100;38.9245486;630.2091477;628.7866004;6616.433635
34.85;0.390952448;33;2998;100;38.92046165;629.9911505;628.5835829;6610.822554
34.85;0.390952448;33;2998;100;38.91638461;629.7733882;628.3807936;6605.21441
34.85;0.390952448;33;2998;100;38.91231885;629.5558605;628.1782323;6599.609459
34.85;0.390952448;33;2998;100;38.90826694;629.3385673;627.9758989;6594.006915
34.85;0.390952448;33;2998;100;38.90423397;629.1215082;627.7737929;6588.404729
34.85;0.390952448;33;2998;100;38.90023252;628.9046829;627.5719142;6582.797571
34.85;0.390952448;33;2998;100;38.89631983;628.6880913;627.3702626;6577.160065
34.85;0.390952448;33;2998;100;38.89213674;628.4717331;627.1688376;6571.67384
34.85;0.390952448;33;2998;100;38.88790052;628.255608;626.9676392;6566.211979
34.85;0.390952448;33;2998;100;38.8837215;628.0397158;626.766667;6560.731814
34.85;0.390952448;33;2998;100;38.87956812;627.8240562;626.5659208;6555.254114
34.85;0.390952448;33;2998;100;38.87543131;627.608629;626.3654004;6549.781608
34.85;0.390952448;33;2998;100;38.87130718;627.3934339;626.1651054;6544.314702
34.85;0.390952448;33;2998;100;38.86719365;627.1784707;625.9650356;6538.853464
34.85;0.390952448;33;2998;100;38.86308946;626.9637392;625.7651908;6533.397963
34.85;0.390952448;33;2998;100;38.85954427;626.749239;625.5655708;6527.682044
34.85;0.390952448;33;2998;100;38.85548609;626.5349699;625.3661752;6522.223146
34.85;0.390952448;33;2998;100;38.85143293;626.3209317;625.1670038;6516.763327
34.85;0.390952448;33;2998;100;38.84738546;626.1071242;624.9680564;6511.307928
34.85;0.390952448;33;2998;100;38.84334322;625.893547;624.7693327;6505.858615
34.85;0.390952448;33;2998;100;38.83930609;625.6802;624.5708325;6500.416022
34.85;0.390952448;33;2998;100;38.83527385;625.4670829;624.3725554;6494.980398
34.85;0.390952448;33;2998;100;38.83124615;625.2541954;624.1745014;6489.55185
34.85;0.390952448;33;2998;100;38.82722596;625.0415373;623.97667;6484.130439
34.85;0.390952448;33;2998;100;38.82320295;624.8291083;623.7790611;6478.716149
34.85;0.390952448;33;2998;100;38.81919649;624.6169082;623.5816744;6473.30908
34.85;0.390952448;33;2998;100;38.81518526;624.4049368;623.3845096;6467.909157
34.85;0.390952448;33;2998;100;38.81117478;624.1931938;623.1875666;6462.516409
34.85;0.390952448;33;2998;100;38.80719768;623.981679;622.990845;6457.130988
34.85;0.390952448;33;2998;100;38.80316543;623.770392;622.7943446;6451.752527
34.85;0.390952448;33;2998;100;38.79922812;623.5593328;622.5980652;6446.381663
34.85;0.390952448;33;2998;100;38.79518239;623.3485009;622.4020065;6441.017552
34.85;0.390952448;33;2998;100;38.79126609;623.1378962;622.2061683;6435.661193
34.85;0.390952448;33;2998;100;38.78723001;622.9275185;622.0105503;6430.311552
34.85;0.390952448;33;2998;100;38.78331331;622.7173674;621.8151522;6424.96963
34.85;0.390952448;33;2998;100;38.77930273;622.5074428;621.6199739;6419.634545
34.85;0.390952448;33;2998;100;38.77537684;622.2977444;621.425015;6414.307043
34.85;0.390952448;33;2998;100;38.77139431;622.088272;621.2302754;6408.986542
34.85;0.390952448;33;2998;100;38.76746124;621.8790252;621.0357547;6403.673485
34.85;0.390952448;33;2998;100;38.76350229;621.670004;620.8414528;6398.367565
34.85;0.390952448;33;2998;100;38.75956749;621.4612079;620.6473694;6393.068993
34.85;0.390952448;33;2998;100;38.75562681;621.2526369;620.4535042;6387.77765
34.85;0.390952448;33;2998;100;38.75169509;621.0442905;620.259857;6382.493599
34.85;0.390952448;33;2998;100;38.74776865;620.8361687;620.0664276;6377.216831
34.85;0.390952448;33;2998;100;38.7438434;620.6282711;619.8732156;6371.947333
34.85;0.390952448;33;2998;100;38.73992844;620.4205976;619.680221;6366.685148
34.85;0.390952448;33;2998;100;38.73601196;620.2131478;619.4874433;6361.43023
34.85;0.390952448;33;2998;100;38.73210674;620.0059216;619.2948824;6356.18264
34.85;0.390952448;33;2998;100;38.72820033;619.7989186;619.1025381;6350.942329
34.85;0.390952448;33;2998;100;38.72430403;619.5921387;618.91041;6345.709351
34.85;0.390952448;33;2998;100;38.72040817;619.3855816;618.718498;6340.483671
34.85;0.390952448;33;2998;100;38.71652065;619.1792471;618.5268018;6335.265328
34.85;0.390952448;33;2998;100;38.71263531;618.9731349;618.3353211;6330.054302
34.85;0.390952448;33;2998;100;38.70875678;618.7672448;618.1440558;6324.850618
34.85;0.390952448;33;2998;100;38.70488172;618.5615766;617.9530055;6319.65427
34.85;0.390952448;33;2998;100;38.70101245;618.3561299;617.7621701;6314.465272
34.85;0.390952448;33;2998;100;38.69714745;618.1509047;617.5715492;6309.283625
34.85;0.390952448;33;2998;100;38.69328768;617.9459006;617.3811427;6304.109339
34.85;0.390952448;33;2998;100;38.68943257;617.7411173;617.1909503;6298.942418
34.85;0.390952448;33;2998;100;38.68558244;617.5365548;617.0009718;6293.782868
34.85;0.390952448;33;2998;100;38.68173715;617.3322126;616.8112069;6288.630693
34.85;0.390952448;33;2998;100;38.67789674;617.1280907;616.6216554;6283.4859
34.85;0.390952448;99;2998;100;38.67413047;616.9241886;616.432317;6090.50874
34.85;0.390952448;99;2998;100;38.66947293;616.7205063;616.2431916;5582.507206
34.85;0.390952448;99;2998;100;38.66164443;616.5170435;616.0542788;5106.324103
34.85;0.390952448;99;2998;100;38.64839046;616.3137999;615.8655784;4661.409716
34.85;0.390952448;99;2998;100;38.62390876;616.1107753;615.6770902;4190.644506
34.85;0.390952448;99;2998;100;38.59324524;615.9079695;615.488814;3814.990123
34.85;0.390952448;99;2998;100;38.55244467;615.7053822;615.3007495;3468.342558
34.85;0.390952448;99;2998;100;38.50193041;615.5030132;615.1128965;3152.765719
34.85;0.390952448;99;2998;97.93632532;38.43523573;615.3008622;614.9252547;3644.301241
34.85;0.390952448;99;2998;91.8678787;38.36399781;615.0989291;614.7378239;5695.590767
34.85;0.390952448;99;2998;88.15564187;38.26742374;614.8972136;614.5506038;6841.796194
34.85;0.390952448;99;2998;85.71743017;38.16546989;614.6957154;614.3635943;7582.382492
34.85;0.390952448;99;2998;83.91355832;38.08145227;614.4944343;614.1767951;8130.395301
34.85;0.390952448;99;2998;82.43375957;38.00087144;614.2933701;613.9902059;8538.936179
34.85;0.390952448;99;2998;81.63379147;37.94657398;614.0925226;613.8038265;8685.361493
34.85;0.390952448;99;2998;80.78664733;37.90177182;613.8918915;613.6176568;8845.539272
34.85;0.390952448;99;2998;80.36060801;37.88018022;613.6914766;613.4316963;8866.565975
34.85;0.390952448;99;2998;79.92052788;37.871358;613.4912776;613.245945;8871.205369
34.85;0.390952448;99;2998;79.64140664;37.87552943;613.2912944;613.0604025;8851.465878
34.85;0.390952448;99;2998;79.33713132;37.89348713;613.0915266;612.8750687;8819.751298
34.85;0.390952448;99;2998;79.14122861;37.91543671;612.8919741;612.6899433;8777.977642
34.85;0.390952448;99;2998;78.93527043;37.94593123;612.6926366;612.505026;8739.457442
34.85;0.390952448;99;2998;78.76232621;37.98102661;612.4935139;612.3203167;8693.816185
34.85;0.390952448;99;2998;78.62578004;38.01893093;612.2946058;612.1358151;8639.038122
34.85;0.390952448;99;2998;78.52309621;38.06358143;612.095912;611.951521;8563.375233
34.85;0.390952448;99;2998;78.48152813;38.09884359;611.8974323;611.7674341;8490.99099
34.85;0.390952448;99;2998;78.48768933;38.13963464;611.6991664;611.5835542;8391.420929
34.85;0.390952448;99;2998;78.55921271;38.18085715;611.5011142;611.399881;8269.358007
34.85;0.390952448;99;2998;78.70461829;38.223044;611.3032754;611.2164144;8121.638311
34.85;0.390952448;99;2998;78.94005683;38.26816247;611.1056498;611.0331541;7938.891475
34.85;0.390952448;99;2998;79.19432182;38.30842867;610.9082371;610.8500999;7764.340181
34.85;0.390952448;99;2998;79.42743307;38.35159135;610.7110372;610.6672515;7613.612788
34.85;0.390952448;99;2998;79.77759597;38.40210018;610.5140497;610.4846087;7397.15365
34.85;0.390952448;99;2998;80.04304495;38.45025844;610.3172745;610.3021713;7232.380326
34.85;0.390952448;99;2998;80.25712494;38.50352476;610.1207113;610.1199391;7094.107091
34.85;0.390952448;99;2998;80.39112622;38.54786122;609.9243599;609.9379118;6999.525849
34.85;0.390952448;99;2998;80.58732848;38.59717345;609.7282201;609.7560891;6858.976256
34.85;0.390952448;99;2998;80.58179152;38.64502822;609.5322917;609.5744709;6833.582523
34.85;0.390952448;99;2998;80.70008835;38.68965047;609.3365743;609.3930569;6727.97748
34.85;0.390952448;99;2998;80.61018763;38.73072902;609.1410679;609.211847;6743.508028
34.85;0.390952448;99;2998;80.66534635;38.76942781;608.9457721;609.0308407;6666.376115
34.85;0.390952448;99;2998;80.59488335;38.79690339;608.7506868;608.8500381;6669.848815
34.85;0.390952448;99;2998;80.44974657;38.82223864;608.5558116;608.6694387;6714.113602
34.85;0.390952448;99;2998;80.48509123;38.84022312;608.3611465;608.4890424;6653.670198
34.85;0.390952448;99;2998;80.3192841;38.85417691;608.1666911;608.308849;6713.53306
34.85;0.390952448;99;2998;80.3721872;38.86399239;607.9724452;608.1288582;6644.070441
34.85;0.390952448;99;2998;80.19622103;38.86939521;607.7784086;607.9490698;6714.292693
34.85;0.390952448;99;2998;80.27017347;38.87334855;607.5845812;607.7694835;6634.47666
34.85;0.390952448;99;2998;80.08927624;38.8732067;607.3909625;607.5900992;6712.101771
34.85;0.390952448;99;2998;80.18341851;38.87368993;607.1975525;607.4109166;6622.499868
34.85;0.390952448;99;2998;79.99847708;38.87052129;607.0043509;607.2319355;6706.744472
34.85;0.390952448;99;2998;80.1117726;38.86939296;606.8113575;607.0531557;6607.662756
34.85;0.390952448;99;2998;79.92142503;38.86493112;606.6185721;606.8745769;6698.895639
34.85;0.390952448;99;2998;80.05255399;38.86337357;606.4259943;606.6961989;6590.709635
34.85;0.390952448;99;2998;79.85491155;38.85861203;606.2336241;606.5180215;6689.594976
34.85;0.390952448;99;2998;80.00254382;38.85724103;606.0414612;606.3400444;6572.707062
34.85;0.390952448;99;2998;79.79585436;38.85262877;605.8495053;606.1622675;6679.897314
34.85;0.390952448;99;2998;79.93577408;38.85147349;605.6577563;605.9846904;6567.483197
34.85;0.390952448;99;2998;79.75736311;38.84772085;605.4662138;605.8073131;6660.233903
34.85;0.390952448;99;2998;79.88974529;38.84705595;605.2748778;605.6301352;6554.080991
34.85;0.390952448;99;2998;79.68016135;38.84285837;605.0837479;605.4531565;6669.352088
34.85;0.390952448;99;2998;79.86744559;38.84264463;604.892824;605.2763769;6529.257226
34.85;0.390952448;99;2998;79.72153803;38.84090001;604.7021058;605.099796;6603.385611
34.85;0.390952448;99;2998;79.9730293;38.84441083;604.5115932;604.9234137;6422.625722
34.85;0.390952448;99;2998;79.74319134;38.84392575;604.3212857;604.7472298;6550.439256
34.85;0.390952448;99;2998;79.88243845;38.84577992;604.1311834;604.5712439;6442.143158
34.85;0.390952448;99;2998;79.73237817;38.84487048;603.9412859;604.395456;6520.123015
34.85;0.390952448;99;2998;79.8459103;38.84652094;603.751593;604.2198657;6429.87312
34.85;0.390952448;99;2998;79.6936311;38.84514786;603.5621045;604.0444728;6510.8317
34.85;0.390952448;99;2998;79.74082922;38.84442935;603.3728202;603.8692772;6464.52398
34.85;0.390952448;99;2998;79.6716549;38.84215504;603.1837399;603.6942786;6494.396321
34.85;0.390952448;99;2998;79.63367262;38.84019079;602.9948633;603.5194768;6504.27465
34.85;0.390952448;99;2998;79.62561119;38.83666619;602.8061902;603.3448715;6495.637184
34.85;0.390952448;99;2998;79.44123049;38.83049943;602.6177204;603.1704626;6602.142022
34.85;0.390952448;99;2998;79.70939245;38.83015637;602.4294537;602.9962498;6415.377955
34.85;0.390952448;99;2998;79.61095866;38.82786791;602.2413899;602.8222328;6465.049499
34.85;0.390952448;99;2998;79.57227384;38.82619875;602.0535287;602.6484116;6477.268885
34.85;0.390952448;99;2998;79.43831192;38.82263195;601.8658699;602.4747858;6551.863051
34.85;0.390952448;99;2998;79.50280206;38.82101202;601.6784133;602.3013553;6498.820493
34.85;0.390952448;99;2998;79.36786641;38.81607066;601.4911588;602.1281198;6574.743765
34.85;0.390952448;99;2998;79.38356059;38.8125264;601.304106;601.955079;6554.81758
34.85;0.390952448;99;2998;79.38354898;38.80823172;601.1172547;601.7822329;6544.473601
34.85;0.390952448;99;2998;79.55595489;38.8068213;600.9306048;601.6095811;6421.674521
34.85;0.390952448;99;2998;79.50587234;38.80616161;600.744156;601.4371235;6442.211373
34.85;0.390952448;99;2998;79.30659256;38.80269176;600.5579081;601.2648598;6560.499993
34.85;0.390952448;99;2998;79.32548751;38.79999492;600.3718609;601.0927898;6539.351537
34.85;0.390952448;99;2998;79.32431932;38.79662373;600.1860142;600.9209133;6530.631507
34.85;0.390952448;99;2998;79.51966378;38.79707215;600.0003677;600.74923;6392.071556
34.85;0.390952448;99;2998;79.46814966;38.79802833;599.8149213;600.5777398;6414.207361
34.85;0.390952448;99;2998;79.25113521;38.79546349;599.6296747;600.4064425;6544.508577
34.85;0.390952448;99;2998;79.26260958;38.79303237;599.4446277;600.2353377;6529.047419
34.85;0.390952448;99;2998;79.25904911;38.78951855;599.25978;600.0644254;6522.826773
34.85;0.390952448;99;2998;79.54294901;38.79167215;599.0751316;599.8937053;6326.137371
34.85;0.390952448;99;2998;79.47059455;38.79148565;598.8906821;599.7231771;6360.951698
34.85;0.390952448;99;2998;79.31197915;38.78981372;598.7064314;599.5528407;6455.007097
34.85;0.390952448;99;2998;79.21119099;38.78663946;598.5223792;599.3826958;6513.011354
34.85;0.390952448;99;2998;79.21900365;38.78319967;598.3385254;599.2127422;6500.053741
34.85;0.390952448;99;2998;79.20515114;38.77964268;598.1548696;599.0429798;6501.100754
34.85;0.390952448;99;2998;79.21595394;38.77648276;597.9714117;598.8734082;6485.587029
34.85;0.390952448;99;2998;79.17705669;38.77301397;597.7881516;598.7040273;6503.095266
34.85;0.390952448;99;2998;79.17668699;38.76960206;597.6050888;598.5348369;6495.051605
34.85;0.390952448;99;2998;79.17823827;38.76662763;597.4222234;598.3658368;6485.587674
34.85;0.390952448;99;2998;79.18864074;38.76434917;597.239555;598.1970267;6469.942234
34.85;0.390952448;99;2998;79.14922764;38.76180292;597.0570834;598.0284064;6487.551706
34.85;0.390952448;99;2998;79.14613543;38.75958083;596.8748084;597.8599757;6481.048837
34.85;0.390952448;99;2998;79.14373126;38.75767019;596.6927298;597.6917344;6474.003388
34.85;0.390952448;99;2998;79.14367518;38.7560965;596.5108475;597.5236823;6465.210748
34.85;0.390952448;99;2998;79.14876341;38.75494677;596.3291611;597.3558191;6452.787192
34.85;0.390952448;99;2998;79.10605459;38.75309488;596.1476705;597.1881448;6472.370379
34.85;0.390952448;99;2998;79.09942728;38.75141757;595.9663754;597.0206589;6467.98056
34.85;0.390952448;99;2998;79.09412978;38.7497686;595.7852757;596.8533614;6462.704018
34.85;0.390952448;99;2998;79.08829497;38.74813283;595.6043712;596.686252;6457.697008
34.85;0.390952448;99;2998;79.08284668;38.74653552;595.4236615;596.5193306;6452.340867
34.85;0.390952448;99;2998;79.07936371;38.74503837;595.2431466;596.3525968;6445.55
34.85;0.390952448;99;2998;79.07922507;38.74373943;595.0628262;596.1860505;6436.359737
34.85;0.390952448;99;2998;79.04651;38.74184384;594.8827001;596.0196915;6449.073455
34.85;0.390952448;99;2998;79.04067981;38.74008464;594.7027681;595.8535196;6443.915325
34.85;0.390952448;99;2998;79.03360783;38.73831018;594.52303;595.6875345;6439.470599
34.85;0.390952448;99;2998;79.027305;38.73659469;594.3434855;595.5217361;6434.416447
34.85;0.390952448;99;2998;79.02288942;38.73497135;594.1641345;595.3561241;6427.97548
34.85;0.390952448;99;2998;79.02008328;38.73348994;593.9849768;595.1906983;6420.301582
34.85;0.390952448;99;2998;78.99398176;38.73158543;593.8060121;595.0254586;6428.294208
34.85;0.390952448;99;2998;78.98931335;38.72984194;593.6272402;594.8604046;6421.958169
34.85;0.390952448;99;2998;78.98559083;38.72817069;593.448661;594.6955363;6414.7994
34.85;0.390952448;99;2998;78.978122;38.7265561;593.2702742;594.5308533;6410.011813
34.85;0.390952448;99;2998;78.95865866;38.72469235;593.0920796;594.3663555;6413.289365
34.85;0.390952448;99;2998;78.95616102;38.72301401;592.914077;594.2020427;6405.112343
34.85;0.390952448;99;2998;78.9446322;38.72122128;592.7362663;594.0379147;6402.858184
34.85;0.390952448;99;2998;78.93404959;38.71944806;592.5586471;593.8739712;6399.904581
34.85;0.390952448;99;2998;78.92419585;38.71764099;592.3812193;593.7102121;6396.375378
34.85;0.390952448;99;2998;78.91240276;38.71578218;592.2039827;593.5466371;6394.06415
34.85;0.390952448;99;2998;78.90435345;38.71396541;592.0269371;593.3832461;6389.123942
34.85;0.390952448;99;2998;78.8882128;38.71198443;591.8500822;593.2200388;6389.559834
34.85;0.390952448;99;2998;78.88607528;38.71021346;591.6734179;593.057015;6380.420821
34.85;0.390952448;99;2998;78.85883092;38.70800065;591.496944;592.8941745;6388.169638
34.85;0.390952448;99;2998;78.8552938;38.70599983;591.3206602;592.7315172;6379.883527
34.85;0.390952448;99;2998;78.85512616;38.70418374;591.1445664;592.5690427;6368.998799
34.85;0.390952448;99;2998;78.82278856;38.701903;590.9686623;592.4067509;6379.820534
34.85;0.390952448;99;9290;78.81761567;39.28497121;590.7929478;592.2446417;7329.946283
34.85;0.390952448;99;9290;79.12715116;39.29077204;591.2849907;592.7264029;7139.787825
34.85;0.390952448;99;9290;79.09607261;39.29692181;591.7765034;593.2076223;7168.52423
34.85;0.390952448;99;9290;79.08483033;39.30317205;592.2674866;593.6883007;7184.206078
34.85;0.390952448;99;9290;79.04068202;39.30887192;592.7579406;594.1684385;7220.61068
34.85;0.390952448;99;9290;79.03816847;39.31435054;593.2478662;594.6480364;7230.066118
34.85;0.390952448;99;9290;79.03683598;39.31954035;593.7372639;595.127095;7238.414798
34.85;0.390952448;99;9290;79.03601342;39.32426413;594.2261342;595.605615;7246.129119
34.85;0.390952448;99;9290;79.03549569;39.32843531;594.7144778;596.0835968;7253.352497
34.85;0.390952448;99;9290;79.03516941;39.33207722;595.2022951;596.5610412;7260.163373
34.85;0.390952448;99;9290;79.03495678;39.33527749;595.6895869;597.0379487;7266.61599
34.85;0.390952448;99;9290;79.03479423;39.33814451;596.1763535;597.5143199;7272.753776
34.85;0.390952448;99;9290;79.03462254;39.34078053;596.6625957;597.9901555;7278.614691
34.85;0.390952448;99;9290;79.03438307;39.34326922;597.1483139;598.465456;7284.23329
34.85;0.390952448;99;9290;79.03401709;39.34567245;597.6335087;598.940222;7289.641261
34.85;0.390952448;99;9290;79.03346685;39.34803204;598.1181808;599.4144542;7294.867263
34.85;0.390952448;99;9290;79.03267712;39.35037345;598.6023305;599.8881531;7299.936536
34.85;0.390952448;99;9290;79.03159669;39.35270984;599.0859586;600.3613193;7304.870559
34.85;0.390952448;99;9290;79.03017928;39.35504577;599.5690656;600.8339535;7309.686875
34.85;0.390952448;99;9290;79.02838393;39.35738007;600.051652;601.3060562;7314.399159
34.85;0.390952448;99;9290;79.02617482;39.3597081;600.5337184;601.777628;7319.017486
34.85;0.390952448;99;9290;79.02352062;39.36202331;601.0152654;602.2486696;7323.548755
34.85;0.390952448;99;9290;79.0203936;39.36431834;601.4962935;602.7191815;7327.9972
34.85;0.390952448;99;9290;79.01676862;39.36658567;601.9768033;603.1891643;7332.364922
34.85;0.390952448;99;9290;79.01262211;39.36881808;602.4567953;603.6586186;7336.652393
34.85;0.390952448;99;9290;79.00793115;39.37100887;602.9362701;604.1275451;7340.858898
34.85;0.390952448;99;9290;79.00267262;39.37315194;603.4152283;604.5959442;7344.982912
34.85;0.390952448;99;9290;78.99682249;39.37524177;603.8936703;605.0638166;7349.022388
34.85;0.390952448;99;9290;78.9903553;39.37727341;604.3715969;605.531163;7352.974985
34.85;0.390952448;99;9290;78.98324365;39.3792423;604.8490084;605.9979838;7356.838234
34.85;0.390952448;99;9290;78.97545774;39.38114422;605.3259056;606.4642796;7360.609669
34.85;0.390952448;99;9290;78.96696507;39.38297516;605.8022888;606.9300512;7364.286923
34.85;0.390952448;99;9290;78.95772998;39.38473118;606.2781588;607.395299;7367.867841
34.85;0.390952448;99;9290;78.94771316;39.38640827;606.753516;607.8600236;7371.350591
34.85;0.390952448;99;9290;78.93687113;39.38800226;607.228361;608.3242256;7374.733841
34.85;0.390952448;99;9290;78.92515541;39.3895087;607.7026943;608.7879057;7378.016997
34.85;0.390952448;99;9290;78.9125114;39.39092265;608.1765165;609.2510644;7381.200574
34.85;0.390952448;99;9290;78.89887699;39.39223855;608.6498282;609.7137022;7384.286712
34.85;0.390952448;99;9290;78.88418052;39.39344992;609.1226298;610.1758199;7387.279857
34.85;0.390952448;99;9290;78.86833891;39.39454907;609.594922;610.6374179;7390.187351
34.85;0.390952448;99;9290;78.85125786;39.39552665;610.0667053;611.0984968;7393.018797
34.85;0.390952448;99;9290;78.83284358;39.39637166;610.5379802;611.5590573;7395.779714
34.85;0.390952448;99;9290;78.81305836;39.39707323;611.0087473;612.0190999;7398.44406
34.85;0.390952448;99;9290;78.79097429;39.39760545;611.4790072;612.4786251;7401.659121
34.85;0.390952448;99;9290;78.76817453;39.39797564;611.9487603;612.9376337;7404.363981
34.85;0.390952448;99;9290;78.74486682;39.39819935;612.4180073;613.3961261;7406.349465
34.85;0.390952448;99;9290;78.44680257;39.39235009;612.8867486;613.8541029;7591.034041
34.85;0.390952448;99;9290;78.69858559;39.39120638;613.3549849;614.3115648;7412.542484
34.85;0.390952448;99;9290;78.68595971;39.39133312;613.8227166;614.7685122;7402.543801
34.85;0.390952448;99;9290;78.65624958;39.39175674;614.2899443;615.2249458;7402.310958
34.85;0.390952448;99;9290;78.36509227;39.38665607;614.7566686;615.6808662;7575.201753
34.85;0.390952448;99;9290;78.58697885;39.38593059;615.22289;616.1362739;7409.624348
34.85;0.390952448;99;9290;78.29324324;39.38089189;615.688609;616.5911695;7580.000071
34.85;0.390952448;99;9290;78.23899576;39.37453969;616.1538262;617.0455536;7594.97548
34.85;0.390952448;99;9290;78.20689323;39.36823286;616.6185421;617.4994267;7592.481485
34.85;0.390952448;99;9290;78.18277353;39.36270029;617.0827572;617.9527895;7581.340316
34.85;0.390952448;99;9290;78.15623463;39.35796194;617.5464721;618.4056425;7568.318053
34.85;0.390952448;99;9290;78.12375602;39.35395636;618.0096874;618.8579862;7555.75789
34.85;0.390952448;99;9290;78.084563;39.35063749;618.4724036;619.3098213;7544.173951
34.85;0.390952448;99;9290;78.03900846;39.34793014;618.9346211;619.7611483;7533.270157
36.85;0.390952448;99;9290;78.16148338;40.10951302;619.3963407;620.2119679;7861.61892
36.85;0.390952448;99;9290;78.18148388;40.10095222;619.8575627;620.6622804;7808.866618
36.85;0.390952448;99;9290;78.19375322;40.11543691;620.3182877;621.1120866;7754.727832
36.85;0.390952448;99;9290;78.29542781;40.15953452;620.7785163;621.5613871;7631.726099
36.85;0.390952448;99;9290;78.05824869;40.22186242;621.2382489;622.0101823;7736.4191
36.85;0.390952448;99;9290;78.09298224;40.3291052;621.6974862;622.4584728;7650.079336
36.85;0.390952448;99;9290;78.13878151;40.4416281;622.1562287;622.9062592;7561.313994
36.85;0.390952448;99;9290;77.91791105;40.56357861;622.6144768;623.3535421;7634.856042
36.85;0.390952448;99;9290;77.88299192;40.68846373;623.0722312;623.8003221;7577.078434
36.85;0.390952448;99;9290;77.80651259;40.78700206;623.5294923;624.2465996;7552.827184
36.85;0.390952448;99;9290;77.82115493;40.88297411;623.9862607;624.6923754;7454.077132
36.85;0.390952448;99;9290;77.48086293;40.96127689;624.442537;625.1376498;7574.159219
36.85;0.390952448;99;9290;77.43377859;41.02354562;624.8983216;625.5824236;7503.374451
36.85;0.390952448;99;9290;77.39147985;41.07720273;625.353615;626.0266972;7415.034093
36.85;0.390952448;99;9290;77.04396438;41.11479148;625.8084179;626.4704713;7518.151577
36.85;0.390952448;99;9290;76.96897144;41.14413176;626.2627307;626.9137463;7441.670675
36.85;0.390952448;99;9290;76.87991326;41.16798675;626.716554;627.3565229;7359.76313
36.85;0.390952448;99;9290;76.5212392;41.18155717;627.1698883;627.7988016;7446.652311
36.85;0.390952448;99;9290;76.40371708;41.19130671;627.6227341;628.240583;7377.541102
36.85;0.390952448;99;9290;76.27186295;41.19801001;628.0750919;628.6818675;7302.172432
36.85;0.390952448;99;9290;75.91192643;41.19806063;628.5269623;629.1226559;7372.437153
36.85;0.390952448;99;9290;75.75943919;41.19677808;628.9783458;629.5629486;7312.394663
36.85;0.390952448;99;9290;75.59796348;41.19357903;629.429243;630.0027463;7241.212948
36.85;0.390952448;99;9290;75.24325554;41.18610746;629.8796542;630.4420493;7298.268909
36.85;0.390952448;99;9290;75.06763316;41.17866503;630.3295802;630.8808584;7246.612856
36.85;0.390952448;99;9290;74.92157278;41.17067687;630.7790213;631.3191741;7166.468116
36.85;0.390952448;99;9290;74.55670267;41.15874281;631.2279782;631.7569969;7211.126038
36.85;0.390952448;99;9290;74.34822843;41.14840617;631.6764513;632.1943273;7183.900437
36.85;0.390952448;99;9290;74.15751606;41.13667849;632.1244411;632.631166;7118.682607
36.85;0.390952448;99;9290;73.39544164;41.14515816;632.5719483;633.0675135;7386.430379
36.85;0.390952448;99;9290;73.27003213;41.20623012;633.0189732;633.5033703;7241.574207
36.85;0.390952448;99;9290;73.24381584;41.24834796;633.4655165;633.938737;7094.918975
36.85;0.390952448;99;9290;73.03912852;41.24899718;633.9115785;634.3736142;7102.751162
36.85;0.390952448;99;9290;72.89182721;41.22731687;634.35716;634.8080023;7069.127726
36.85;0.390952448;99;9290;72.73573042;41.20114713;634.8022613;635.241902;7054.599897
36.85;0.390952448;99;9290;72.58769922;41.17530928;635.246883;635.6753137;7045.221525
36.85;0.390952448;99;9290;72.46082663;41.15313007;635.6910256;636.1082382;7034.817823
36.85;0.390952448;99;9290;72.32575441;41.13078151;636.1346897;636.5406757;7019.599429
36.85;0.390952448;99;9290;72.16352202;41.11283211;636.5778757;636.9726271;7041.869368
36.85;0.390952448;99;9290;72.10249748;41.09566881;637.0205841;637.4040927;6977.912579
36.85;0.390952448;99;9290;71.90242098;41.08723627;637.4628155;637.8350731;7067.832973
36.85;0.390952448;99;9290;71.9016484;41.06648217;637.9045704;638.2655689;6912.923172
36.85;0.390952448;99;9290;71.70004432;41.06248802;638.3458493;638.6955806;7002.186122
36.85;0.390952448;99;9290;71.6536616;41.05067503;638.7866527;639.1251088;6917.576282
36.85;0.390952448;99;9290;71.50958483;41.0444782;639.2269811;639.554154;6938.608294
36.85;0.390952448;99;9290;71.42621875;41.04023877;639.6668351;639.9827168;6922.842983
36.85;0.390952448;99;9290;71.35487487;41.03227263;640.1062151;640.4107976;6863.39584
36.85;0.390952448;99;9290;71.19935749;41.03409332;640.5451216;640.8383971;6943.119457
36.85;0.390952448;99;9290;71.17343607;41.02493116;640.9835552;641.2655157;6847.578985
36.85;0.390952448;99;9290;71.02180246;41.02864021;641.4215164;641.692154;6933.579387
36.85;0.390952448;99;9290;70.94966684;41.02631163;641.8590057;642.1183127;6923.226385
36.85;0.390952448;99;9290;70.83003213;41.02596815;642.2960236;642.5439921;6959.11463
36.85;0.390952448;99;9290;70.7962516;41.01721404;642.7325706;642.9691928;6867.463868
36.85;0.390952448;99;9290;70.7288174;41.01278546;643.1686472;643.3939154;6829.068692
36.85;0.390952448;99;9290;70.64072375;41.01505432;643.6042539;643.8181604;6862.519895
36.85;0.390952448;99;9290;70.57091584;41.0127693;644.0393912;644.2419284;6847.883462
36.85;0.390952448;99;9290;70.49451553;41.01179232;644.4740597;644.6652198;6845.72606
36.85;0.390952448;99;9290;70.41134745;41.01225671;644.9082598;645.0880353;6857.793611
36.85;0.390952448;99;9290;70.31032262;41.01355584;645.341992;645.5103753;6886.278804
36.85;0.390952448;99;9290;70.22126568;41.01872909;645.7752569;645.9322404;6958.941317
36.85;0.390952448;99;9290;70.18999122;41.02112212;646.2080549;646.3536312;6978.124338
36.85;0.390952448;99;9290;70.21222505;41.0064071;646.6403865;646.774548;6803.42134
36.85;0.390952448;99;9290;70.12266217;41.00795585;647.0722523;647.1949916;6815.537803
36.85;0.390952448;99;9290;70.04890313;41.00868426;647.5036528;647.6149624;6818.009238
36.85;0.390952448;99;9290;69.96888894;41.01238432;647.9345884;648.034461;6858.648629
36.85;0.390952448;99;9290;69.91119834;41.01271715;648.3650597;648.4534878;6863.453551
36.85;0.390952448;99;9290;69.85555696;41.01108925;648.7950671;648.8720434;6845.080351
36.85;0.390952448;99;9290;69.7915824;41.0157796;649.2246112;649.2901284;6898.979521
36.85;0.390952448;99;9290;69.77503937;41.00859664;649.6536925;649.7077433;6819.467365
36.85;0.390952448;99;9290;69.71337432;41.01298895;650.0823114;650.1248885;6863.105194
36.85;0.390952448;99;9290;69.68389866;41.00956608;650.5104684;650.5415647;6820.714858
36.85;0.390952448;99;9290;69.6301125;41.01179589;650.9381641;650.9577724;6839.060388
36.85;0.390952448;99;9290;69.56347842;41.01781067;651.365399;651.373512;6904.194557
36.85;0.390952448;99;9290;69.53955407;41.01510237;651.7921735;651.7887842;6865.437878
36.85;0.390952448;99;9290;69.49011401;41.01759955;652.2184881;652.2035894;6890.159038
36.85;0.390952448;99;9290;69.47062753;41.01459112;652.6443433;652.6179281;6847.611966
36.85;0.390952448;99;9290;69.43106934;41.01566853;653.0697397;653.0318009;6848.997384
36.85;0.390952448;99;9290;69.40078264;41.01619652;653.4946778;653.4452084;6847.27997
36.85;0.390952448;99;9290;69.36364441;41.01811686;653.9191579;653.8581509;6857.120514
36.85;0.390952448;99;9290;69.33908848;41.01831618;654.3431806;654.2706292;6849.719509
36.85;0.390952448;99;9290;69.31200362;41.01816906;654.7667465;654.6826436;6835.879454
36.85;0.390952448;99;9290;69.27929721;41.02207344;655.1898559;655.0941947;6869.234649
36.85;0.390952448;99;9290;69.26380882;41.02061871;655.6125095;655.505283;6843.055638
36.85;0.390952448;99;9290;69.24284501;41.02044838;656.0347076;655.9159091;6826.523877
36.85;0.390952448;99;9290;69.21337793;41.02403907;656.4564508;656.3260734;6853.376574
36.85;0.390952448;99;9290;69.20033833;41.02562927;656.8777395;656.7357765;6854.982321
36.85;0.390952448;99;9290;69.19360733;41.02336489;657.2985743;657.1450189;6818.952481
36.85;0.390952448;99;9290;69.16949764;41.02751219;657.7189556;657.5538011;6847.166007
36.85;0.390952448;99;9290;69.1437976;41.03194481;658.138884;657.9621237;6884.276974
36.85;0.390952448;99;9290;69.13290382;41.03420699;658.5583599;658.3699871;6889.555194
36.85;0.390952448;99;9290;69.13870699;41.03164385;658.9773838;658.7773919;6843.511459
36.85;0.390952448;99;9290;69.13619292;41.03313796;659.3959561;659.1843385;6840.612843
36.85;0.390952448;99;9290;69.12197388;41.03744539;659.8140775;659.5908276;6868.250564
36.85;0.390952448;99;9290;69.10461099;41.04296035;660.2317483;659.9968595;6911.003063
36.85;0.390952448;99;9290;69.11421769;41.03889458;660.648969;660.4024349;6846.353902
36.85;0.390952448;99;9290;69.09913933;41.04764019;661.0657402;660.8075542;6919.832301
36.85;0.390952448;99;9290;69.10656793;41.05007618;661.4820624;661.212218;6924.360524
36.85;0.390952448;99;9290;69.11490925;41.04874416;661.8979359;661.6164268;6887.407449
36.85;0.390952448;99;9290;69.12325928;41.04742016;662.3133613;662.020181;6850.439571
36.85;0.390952448;99;9290;69.12720632;41.04801006;662.728339;662.4234812;6835.39051
36.85;0.390952448;99;9290;69.11115737;41.05748896;663.1428697;662.8263279;6914.177493
36.85;0.390952448;99;9290;69.19377444;41.06897005;663.5569536;663.2287217;7003.668832
36.85;0.390952448;99;9290;69.39088764;41.0580136;663.9705914;663.6306629;6833.692724
36.85;0.390952448;99;9290;69.21819174;41.06584771;664.3837834;664.0321522;6915.016608
36.85;0.390952448;99;9290;69.20285778;41.06888977;664.7965303;664.43319;6903.9089
36.85;0.390952448;99;9290;69.18652722;41.08190874;665.2088323;664.8337768;7018.672385
36.85;0.390952448;99;9290;69.21774644;41.07559117;665.6206902;665.2339132;6926.434539
36.85;0.390952448;99;9290;69.21375607;41.07831932;666.0321042;665.6335996;6932.632693
36.85;0.390952448;99;9290;69.21359794;41.08436814;666.4430749;666.0328366;6979.700531
36.85;0.390952448;99;9290;69.23584999;41.08387577;666.8536028;666.4316247;6955.173322
36.85;0.390952448;99;9290;69.23256182;41.08591441;667.2636883;666.8299644;6961.009905
36.85;0.390952448;99;9290;69.24609521;41.08602962;667.673332;667.2278561;6943.608575
36.85;0.390952448;99;9290;69.24857662;41.09016801;668.0825343;667.6253004;6972.336219
36.85;0.390952448;99;9290;69.27192631;41.08606552;668.4912956;668.0222978;6904.719874
36.85;0.390952448;99;9290;69.2732031;41.09712166;668.8996165;668.4188487;7004.122516
36.85;0.390952448;99;9290;69.2966424;41.09559436;669.3074974;668.8149538;6968.186275
36.85;0.390952448;99;9290;69.30687401;41.09775067;669.7149388;669.2106135;6970.586953
36.85;0.390952448;99;9290;69.32043267;41.09703953;670.1219411;669.6058282;6940.029428
36.85;0.390952448;99;9290;69.3389065;41.09813717;670.528505;670.0005985;6925.245615
36.85;0.390952448;99;9290;69.32871658;41.10901126;670.9346307;670.3949249;7026.110218
36.85;0.390952448;99;9290;69.37953091;41.10425456;671.3403188;670.788808;6940.79602
36.85;0.390952448;99;9290;69.37929033;41.1071768;671.7455698;671.182248;6954.958908
36.85;0.390952448;99;9290;69.37239731;41.11957273;672.1503841;671.5752457;7068.650509
36.85;0.390952448;99;9290;69.39621986;41.11604582;672.5547622;671.9678015;7014.497813
36.85;0.390952448;99;9290;69.39083753;41.12911724;672.9587046;672.3599158;7138.074872
36.85;0.390952448;99;9290;69.43358399;41.12104447;673.3622117;672.7515893;7016.800647
36.85;0.390952448;99;9290;69.44740106;41.12222714;673.7652841;673.1428223;7004.495392
36.85;0.390952448;99;9290;69.46871706;41.12054908;674.1679221;673.5336153;6959.816388
36.85;0.390952448;99;9290;69.46070323;41.13201028;674.5701262;673.9239689;7062.720213
36.85;0.390952448;99;9290;69.48122547;41.13207136;674.971897;674.3138836;7041.931944
36.85;0.390952448;99;9290;69.49894454;41.13725272;675.3732349;674.7033598;7074.895963
36.85;0.390952448;99;9290;69.51823046;41.13699624;675.7741403;675.0923981;7049.788985
36.85;0.390952448;99;9290;69.53809256;41.13800871;676.1746137;675.4809989;7036.76791
36.85;0.390952448;99;9290;69.54399993;41.14581728;676.5746556;675.8691628;7100.416924
36.85;0.390952448;99;9290;69.58126311;41.14369873;676.9742665;676.2568901;7051.841956
36.85;0.390952448;99;9290;69.59386787;41.14648714;677.3734467;676.6441815;7060.822343
36.85;0.390952448;99;9290;69.62545682;41.14507882;677.7721968;677.0310374;7018.212618
36.85;0.390952448;99;9290;69.6341027;41.14841721;678.1705173;677.4174582;7031.084412
36.85;0.390952448;99;9290;69.64217894;41.15335478;678.5684086;677.8034445;7059.331532
36.85;0.395454681;99;9290;69.65692989;41.11330283;678.9658711;678.1889968;7072.523373
36.85;0.395454681;99;9290;69.69206335;41.10876311;679.3629053;678.5741156;7029.057964
36.85;0.395454681;99;9290;69.69140804;41.11736357;679.7595117;678.9588013;7129.172657
36.85;0.395454681;99;9290;69.73551732;41.11097223;680.1556908;679.3430544;7046.907835
36.85;0.395454681;99;9290;69.81281378;41.12857814;680.551443;679.7268755;7214.586906
36.85;0.395454681;99;9290;70.00996575;41.11991086;680.9467688;680.1102649;7089.034998
36.85;0.395454681;99;9290;69.9186345;41.11716844;681.3416685;680.4932232;7025.990055
36.85;0.395454681;99;9290;69.87263447;41.13158065;681.7361428;680.8757509;7144.261287
36.85;0.395454681;99;9290;69.8905918;41.13502363;682.130192;681.2578485;7151.923185
36.85;0.395454681;99;9290;69.91090449;41.13527596;682.5238166;681.6395164;7128.777115
36.85;0.395454681;99;9290;69.92187915;41.13816795;682.9170171;682.0207551;7136.744964
36.85;0.395454681;99;9290;69.93436591;41.13724901;683.3097938;682.4015652;7113.22064
36.85;0.395454681;99;9290;69.94459616;41.13898837;683.7021474;682.781947;7115.434716
36.85;0.395454681;99;9290;69.95898725;41.14217644;684.0940782;683.1619011;7134.348396
36.85;0.395454681;99;8400;69.97702599;41.10200459;684.4855866;683.5414279;7053.765141
36.85;0.395454681;99;8400;69.98911116;41.10436522;684.8189787;683.8605896;7061.941144
36.85;0.395454681;99;8400;70.01288065;41.10398255;685.1520115;684.1793925;7040.173063
36.85;0.395454681;99;8400;70.02236084;41.10523303;685.4846855;684.4978368;7039.833742
36.85;0.395454681;99;8400;70.0265112;41.10935986;685.817001;684.8159231;7072.394329
36.85;0.395454681;99;8400;70.01548894;41.12393687;686.1489584;685.1336517;7226.348313
36.85;0.395454681;99;8400;70.07746413;41.11125221;686.4805581;685.451023;7059.832492
36.85;0.395454681;99;8400;70.10060376;41.11181541;686.8118006;685.7680374;7039.018672
36.85;0.395454681;99;8400;70.11457238;41.1144399;687.1426861;686.0846954;7051.235883
36.85;0.395454681;99;8400;70.10915744;41.11888698;687.473215;686.4009973;7086.239916
36.85;0.395454681;99;8400;70.09727538;41.1336422;687.8033878;686.7169435;7238.065148
36.85;0.395454681;99;8400;70.2025693;41.1201293;688.1332049;687.0325344;7044.481713
36.85;0.395454681;99;8400;70.19592233;41.12529752;688.4626665;687.3477705;7093.464915
36.85;0.395454681;99;8400;70.18565121;41.12759972;688.7917732;687.6626521;7095.443051
36.85;0.395454681;99;8400;70.18999234;41.13366361;689.1205252;687.9771796;7138.268885
36.85;0.395454681;99;8400;70.21852511;41.13083015;689.448923;688.2913534;7089.123762
36.85;0.395454681;99;8400;70.21750756;41.13750663;689.7769669;688.605174;7146.306372
36.85;0.395454681;99;8400;70.24297112;41.13551877;690.1046574;688.9186416;7107.990744
36.85;0.395454681;99;8400;70.24437079;41.14202662;690.4319947;689.2317568;7164.498169
36.85;0.395454681;99;8400;70.27413166;41.14022519;690.7589794;689.5445199;7124.99643
36.85;0.395454681;99;8400;70.28536758;41.14100967;691.0856117;689.8569313;7117.779692
36.85;0.395454681;99;8400;70.3157938;41.13570345;691.4118921;690.1689914;7039.960181
36.85;0.395454681;99;8400;70.31894041;41.14012214;691.7378208;690.4807006;7067.126689
36.85;0.395454681;99;8400;70.31401829;41.14854204;692.0633984;690.7920592;7143.930133
36.85;0.395454681;99;8400;70.35016227;41.14342526;692.3886252;691.1030678;7068.148962
36.85;0.395454681;99;8400;70.36376652;41.14860533;692.7135015;691.4137266;7104.465865
36.85;0.395454681;99;8400;70.36630817;41.15274028;693.0380278;691.7240362;7135.647657
36.85;0.395454681;99;8400;70.3767855;41.15578853;693.3622043;692.0339967;7152.068532
36.85;0.395454681;99;8400;70.39400468;41.15593515;693.6860316;692.3436088;7133.76481
36.85;0.395454681;99;8400;70.42832707;41.15471298;694.0095099;692.6528726;7087.084216
36.85;0.395454681;99;8400;70.44287726;41.15454862;694.3326397;692.9617888;7074.876124
36.85;0.395454681;99;8400;70.41209281;41.16724876;694.6554213;693.2703575;7211.157717
36.85;0.395454681;99;8400;70.44090678;41.17985547;694.9778551;693.5785793;7332.869068
36.85;0.395454681;99;8400;70.53777445;41.16381228;695.2999415;693.8864545;7120.488932
36.85;0.395454681;99;8400;70.50186552;41.1707634;695.6216808;694.1939835;7174.725325
36.85;0.395454681;97;8400;70.51623971;41.17226341;695.9430734;694.5011666;7170.230546
36.85;0.395454681;97;8400;70.53312688;41.17407235;696.2641197;694.8080044;7168.684044
36.85;0.395454681;97;8400;70.55303626;41.17655327;696.5848201;695.1144971;7174.587252
36.85;0.395454681;97;8400;70.576969;41.17831878;696.9051749;695.4206452;7173.106922
36.85;0.395454681;97;8400;70.59808859;41.18065271;697.2251845;695.726449;7179.576484
36.85;0.395454681;97;8400;70.62720995;41.18170084;697.5448493;696.031909;7169.156011
36.85;0.395454681;97;8400;70.64461825;41.18506432;697.8641697;696.3370255;7187.253001
36.85;0.395454681;97;8400;70.66856354;41.18669453;698.1831459;696.6417988;7184.561591
36.85;0.395454681;97;8400;70.68840013;41.18912384;698.5017785;696.9462295;7192.030019
36.85;0.395454681;97;8400;70.74191979;41.18402225;698.8200678;697.2503178;7108.391486
36.85;0.395454681;97;8400;70.747532;41.19181023;699.138014;697.5540642;7175.555571
36.85;0.395454681;97;8400;70.76229149;41.1945836;699.4556177;697.8574691;7189.101465
36.85;0.395454681;97;8400;70.76811263;41.20092324;699.7728792;698.1605328;7241.934354
36.85;0.395454681;97;8400;70.80258217;41.19847163;700.0897987;698.4632556;7196.241147
36.85;0.395454681;97;8400;70.82617912;41.19968079;700.4063769;698.7656381;7190.46861
36.85;0.395454681;97;8400;70.83328338;41.206405;700.7226138;699.0676806;7253.42819
36.85;0.395454681;97;8400;70.87971171;41.2014488;701.0385101;699.3693834;7178.178102
36.85;0.395454681;97;8400;70.86682805;41.21410405;701.3540659;699.670747;7302.375639
36.85;0.395454681;97;8400;70.93629884;41.20878788;701.6692817;699.9717716;7214.436736
36.85;0.395454681;97;8400;70.96590124;41.20988776;701.9841579;700.2724578;7205.214506
36.85;0.395454681;97;8400;71.00681714;41.2169079;702.2986948;700.5728059;7262.367926
36.85;0.395454681;97;8400;71.03763886;41.21748826;702.6128927;700.8728162;7248.878923
36.85;0.395454681;97;8400;71.06286516;41.2201005;702.9267521;701.1724892;7246.223633
36.85;0.395454681;97;8400;71.09784958;41.21829156;703.2402734;701.4718252;7199.791818
36.85;0.395454681;97;8400;71.0974013;41.23404974;703.5534567;701.7708246;7349.244292
36.85;0.395454681;97;8400;71.15675686;41.23193395;703.8663027;702.0694878;7294.390352
36.85;0.395454681;97;8400;71.17769494;41.23507704;704.1788115;702.3678152;7307.401974
36.85;0.395454681;97;8400;71.22364533;41.23452654;704.4909836;702.6658071;7268.01811
36.85;0.395454681;97;8400;71.26500982;41.23875375;704.8028193;702.9634639;7281.864522
36.85;0.395454681;97;8400;71.28590762;41.24337699;705.114319;703.260786;7321.775135
36.85;0.395454681;97;8400;71.36640394;41.24326052;705.425483;703.5577738;7283.854726
36.85;0.395454681;97;8400;71.44031055;41.24682309;705.7363118;703.8544276;7283.580571
36.85;0.395454681;97;8400;71.53537112;41.25178665;706.0468056;704.1507478;7290.436705
36.85;0.395454681;97;8400;71.6276333;41.25754773;706.3569649;704.4467348;7310.267177
36.85;0.395454681;97;8400;71.75009025;41.26395614;706.66679;704.742389;7322.963848
36.85;0.395454681;97;8400;71.89208145;41.27153352;706.9762812;705.0377108;7337.490324
36.85;0.395454681;97;8400;72.05399612;41.2803857;707.2854389;705.3327004;7353.232285
36.85;0.395454681;97;8400;72.23042821;41.29022577;707.5942635;705.6273584;7367.63507
36.85;0.395454681;97;8400;72.43041462;41.30230312;707.9027554;705.921685;7386.963592
36.85;0.395454681;97;8400;72.62660152;41.31447229;708.2109148;706.2156806;7398.331435
36.85;0.395454681;97;8400;72.85447011;41.33038856;708.5187422;706.5093457;7423.945295
36.85;0.395454681;97;8400;73.04088699;41.34500975;708.8262379;706.8026805;7463.104952
36.85;0.395454681;97;8400;73.24003063;41.36013764;709.1334022;707.0956855;7486.772687
36.85;0.395454681;97;8400;73.76515915;41.35735588;709.4402356;707.388361;7351.203581
36.85;0.395454681;97;8400;74.19117376;41.30774269;709.7467384;707.6807074;7270.465535
36.85;0.395454681;97;8400;73.98492279;41.29374536;710.0529109;707.9727251;7575.023472
36.85;0.395454681;97;8400;74.88969575;41.32672879;710.3587535;708.2644144;7129.682524
36.85;0.395454681;97;8400;74.69575796;41.3162016;710.6642665;708.5557757;7445.739143
36.85;0.395454681;97;8400;74.80078713;41.3168266;710.9694503;708.8468094;7530.129763
36.85;0.395454681;97;8400;74.98524601;41.33093079;711.2743053;709.1375158;7562.972547
36.85;0.395454681;97;8400;75.17458101;41.35371367;711.5788318;709.4278953;7596.071979
36.85;0.395454681;97;8400;75.41629953;41.37908144;711.8830302;709.7179483;7584.321248
36.85;0.395454681;97;8400;75.54809141;41.40500493;712.1869008;710.0076752;7650.06392
