Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.395454681;97;8400;75.76660544;41.4304924;712.4904439;710.2970762;7649.209803
36.85;0.395454681;97;8400;75.94654561;41.45465839;712.79366;710.5861518;7669.678188
36.85;0.395454681;97;8400;76.08725602;41.47506642;713.0965494;710.8749024;7698.062578
36.85;0.395454681;97;8400;76.27557366;41.49698807;713.3991123;711.1633283;7704.818533
36.85;0.395454681;97;8400;76.43226372;41.51686833;713.7013493;711.4514298;7725.856087
36.85;0.395454681;97;8400;76.58318051;41.53561434;714.0032606;711.7392074;7747.858781
36.85;0.395454681;97;8400;76.73167505;41.55335692;714.3048466;712.0266614;7768.100399
36.85;0.395454681;97;8400;76.87402172;41.57001162;714.6061076;712.3137921;7788.211146
36.85;0.395454681;97;8400;77.0107969;41.58565303;714.907044;712.6006;7807.682004
36.85;0.395454681;97;8400;77.14109157;41.60034387;715.2076561;712.8870854;7826.996274
36.85;0.395454681;97;8400;77.26496062;41.61415944;715.5079443;713.1732486;7846.088011
36.85;0.395454681;97;8400;77.38397863;41.62714175;715.807909;713.45909;7863.829487
36.85;0.395454681;97;8400;77.49464821;41.63938524;716.1075504;713.74461;7882.754066
36.85;0.395454681;97;8400;77.60060428;41.65089287;716.406869;714.029809;7899.926741
36.85;0.395454681;97;8400;77.69362266;41.66181982;716.705865;714.3146872;7922.303282
36.85;0.395454681;97;8400;77.81178347;41.67243443;717.0045388;714.5992451;7923.854187
36.85;0.395454681;97;8400;77.85750833;41.68150448;717.3028909;714.8834831;7966.90005
36.85;0.395454681;97;8400;77.97565238;41.69121336;717.6009214;715.1674014;7961.547051
36.85;0.395454681;97;8400;78.03089367;41.6996291;717.8986308;715.4510004;7991.571555
36.85;0.395454681;97;8400;78.14563998;41.70828913;718.1960194;715.7342806;7980.108
36.85;0.395454681;97;8400;78.15023251;41.71568135;718.4930876;716.0172422;8041.099138
36.85;0.395454681;97;8400;78.2231744;41.72236198;718.7898357;716.2998856;8045.444716
36.85;0.395454681;97;8400;78.33473676;41.72999488;719.086264;716.5822112;8026.354829
36.85;0.395454681;97;8400;78.34130566;41.73653719;719.3823729;716.8642194;8075.773397
36.85;0.395454681;97;8400;78.40330559;41.74246476;719.6781627;717.1459104;8078.479242
36.85;0.395454681;97;8400;78.52140582;41.74919907;719.9736338;717.4272847;8044.731855
36.85;0.395454681;97;8400;78.4455554;41.75346583;720.2687866;717.7083425;8139.442265
36.85;0.395454681;97;8400;78.53716471;41.75858273;720.5636213;717.9890844;8115.959053
36.85;0.395454681;97;8400;78.66279945;41.76468405;720.8581383;718.2695105;8067.674883
36.85;0.395454681;97;8400;78.54657106;41.76785031;721.152338;718.5496213;8181.24953
36.85;0.395454681;97;8400;78.64143739;41.77219223;721.4462206;718.8294171;8147.781407
36.85;0.395454681;97;8400;78.77842833;41.77839538;721.7397866;719.1088983;8084.65823
36.85;0.395454681;97;8400;78.66765958;41.78156844;722.0330363;719.3880653;8184.645039
36.85;0.395454681;97;8400;78.69670399;41.78497648;722.32597;719.6669183;8187.632689
36.85;0.395454681;97;8400;78.86852661;41.79095704;722.618588;719.9454577;8093.235276
36.85;0.395454681;97;8400;78.71869364;41.7934051;722.9108907;720.223684;8212.990699
36.85;0.395454681;97;8400;78.74484062;41.79602853;723.2028785;720.5015974;8212.067606
36.85;0.395454681;97;8400;78.97618221;41.80252872;723.4945517;720.7791982;8068.564798
36.85;0.395454681;97;8400;78.70569391;41.80336941;723.7859105;721.056487;8264.546211
36.85;0.395454681;97;8400;78.75668405;41.80421751;724.0769554;721.3334639;8242.576939
36.85;0.395454681;97;8400;78.98486092;41.80930014;724.3676867;721.6101293;8093.99754
36.85;0.395454681;97;8400;78.70235161;41.80879769;724.6581048;721.8864837;8292.223823
36.85;0.395454681;97;8400;78.71489254;41.807512;724.9482099;722.1625273;8291.35725
36.85;0.395454681;97;8400;78.74506845;41.80721181;725.2380024;722.4382605;8273.475776
36.85;0.395454681;97;8400;78.78455892;41.80757645;725.5274826;722.7136836;8252.357789
36.85;0.395454681;97;8400;78.72718721;41.80798632;725.816651;722.9887971;8290.104792
36.85;0.395454681;97;8400;78.77633017;41.80836348;726.1055077;723.2636012;8259.973136
36.85;0.395454681;97;8400;78.73643572;41.80972702;726.3940532;723.5380962;8281.133947
36.85;0.395454681;97;8400;78.99187439;41.81454029;726.6822877;723.8122826;8106.660932
36.85;0.395454681;97;8400;78.90584022;41.81848994;726.9702117;724.0861607;8159.857234
36.85;0.395454681;97;8400;78.88943813;41.82186209;727.2578255;724.3597308;8167.719189
36.85;0.395454681;97;8400;78.87098042;41.82476712;727.5451293;724.6329933;8175.629766
36.85;0.395454681;97;8400;78.60156555;41.82179938;727.8321236;724.9059485;8352.471503
36.85;0.395454681;97;8400;78.82979133;41.82261378;728.1188086;725.1785968;8190.13055
36.85;0.395454681;97;8400;78.84129988;41.82461141;728.4051847;725.4509385;8173.429692
36.85;0.395454681;97;8400;78.53998065;41.81990678;728.6912522;725.722974;8370.698635
36.85;0.395454681;97;8400;78.79717531;41.81995881;728.9770115;725.9947035;8186.682561
36.85;0.395454681;97;8400;78.52312385;41.81546171;729.2624628;726.2661275;8362.206527
36.85;0.395454681;97;8400;78.75933217;41.81593393;729.5476066;726.5372463;8190.931076
36.85;0.395454681;97;8400;78.54248102;41.81333614;729.8324432;726.8080603;8325.517971
36.85;0.395454681;97;8400;78.56023678;41.81189189;730.1169728;727.0785697;8302.82183
36.85;0.395454681;97;8400;78.59019235;41.81188936;730.4011958;727.3487749;8274.20079
36.85;0.395454681;97;8400;78.55209363;41.81177102;730.6851126;727.6186763;8285.434777
36.85;0.395454681;97;8400;78.83361727;41.81742083;730.9687234;727.8882742;8077.786945
36.85;0.395454681;97;8400;78.44414818;41.81613253;731.2520286;728.1575689;8330.351093
36.85;0.395454681;97;8400;78.46801217;41.81472715;731.5350286;728.4265608;8304.253198
36.85;0.395454681;97;8400;78.49858913;41.81487182;731.8177237;728.6952502;8273.295343
36.85;0.395454681;97;8400;78.46009242;41.81442312;732.1001141;728.9636375;8285.301747
36.85;0.395454681;97;8400;78.46738698;41.81400816;732.3822002;729.2317231;8269.523585
36.85;0.395454681;97;8400;78.41340486;41.81292478;732.6639824;729.4995071;8292.570307
36.85;0.395454681;97;8400;78.722379;41.81817375;732.945461;729.76699;8063.944222
36.85;0.395454681;97;8400;78.34445919;41.81715827;733.2266362;730.0341722;8307.374145
36.85;0.395454681;97;8400;78.36399479;41.81527346;733.5075085;730.3010539;8282.823997
36.85;0.395454681;97;8400;78.59939334;41.81880769;733.7880781;730.5676355;8107.351698
36.85;0.395454681;97;8400;78.27904632;41.81694481;734.0683454;730.8339174;8313.46234
36.85;0.395454681;97;8400;78.28989326;41.81491326;734.3483107;731.0998998;8296.954997
36.85;0.395454681;97;8400;78.55857555;41.81842402;734.6279744;731.3655831;8096.56691
36.85;0.395454681;97;8400;78.22646146;41.81630108;734.9073367;731.6309677;8311.37561
36.85;0.395454681;97;8400;78.24456942;41.81408381;735.186398;731.8960539;8290.478909
36.85;0.395454681;97;8400;78.50919187;41.81744097;735.4651586;732.1608419;8093.53828
36.85;0.395454681;97;8400;78.17767047;41.81530984;735.7436188;732.4253323;8308.740368
36.85;0.395454681;97;8400;78.19723828;41.81316089;736.0217789;732.6895252;8287.489299
36.85;0.395454681;97;8400;78.42916196;41.81569918;736.2996394;732.953421;8115.992029
36.85;0.395454681;97;8400;78.11420086;41.8128562;736.5772004;733.2170201;8320.792338
36.85;0.395454681;97;8400;78.163942;41.81096557;736.8544624;733.4803228;8278.408437
36.85;0.395454681;97;8400;78.42786301;41.81489657;737.1314256;733.7433294;8082.895277
36.85;0.395454681;97;8400;78.08930844;41.81323522;737.4080903;734.0060402;8304.392875
36.85;0.395454681;97;8400;78.10961481;41.81146115;737.684457;734.2684557;8284.127047
36.85;0.395454681;97;8400;78.35333078;41.81474377;737.9605259;734.530576;8104.520532
36.85;0.395454681;97;8400;78.03782664;41.81274971;738.2362972;734.7924016;8311.862243
36.85;0.395454681;97;8400;78.07468288;41.81117738;738.5117715;735.0539328;8280.485157
36.85;0.395454681;97;8400;78.33475562;41.81513327;738.7869489;735.31517;8089.328122
36.85;0.395454681;97;8400;78.01626904;41.81386135;739.0618298;735.5761133;8299.310827
36.85;0.395454681;97;8400;78.04677481;41.81263631;739.3364145;735.8367632;8273.665261
36.85;0.395454681;97;8400;78.28127524;41.81615771;739.6107033;736.0971201;8101.178044
36.85;0.395454681;97;8400;77.95898129;41.81409675;739.8846966;736.3571842;8315.599432
36.85;0.395454681;97;8400;77.98394006;41.81217213;740.1583946;736.6169558;8294.256882
36.85;0.395454681;97;8400;78.29865885;41.8168896;740.4317978;736.8764353;8066.495059
36.85;0.395454681;97;8400;77.94323372;41.8158267;740.7049063;737.1356231;8303.401054
36.85;0.395454681;97;8400;78.00315095;41.81436117;740.9777205;737.3945194;8259.448641
36.85;0.395454681;97;8400;77.9916403;41.81365251;741.2502408;737.6531245;8260.398811
36.85;0.395454681;97;8400;78.00748904;41.81374527;741.5224675;737.9114389;8243.805731
36.85;0.395454681;97;8400;78.14984385;41.81626175;741.7944008;738.1694628;8137.065723
36.85;0.395454681;97;8400;77.84308866;41.81289249;742.066041;738.4271966;8344.975196
36.85;0.395454681;97;8400;77.88191884;41.8099614;742.3373886;738.6846406;8314.922097
36.85;0.395454681;97;8400;78.07071351;41.81081293;742.6084438;738.941795;8179.232137
36.85;0.395454681;97;8400;78.06599446;41.81403035;742.879207;739.1986603;8175.143077
36.85;0.395454681;97;8400;77.79852318;41.81124404;743.1496783;739.4552368;8357.885549
36.85;0.395454681;97;8400;77.87215858;41.80945725;743.4198583;739.7115247;8303.324033
36.85;0.395454681;97;8400;78.14539129;41.81436879;743.6897471;739.9675245;8106.50225
30.85;0.395454681;97;8400;77.35386187;39.54064364;743.9593451;740.2232364;7145.504967
30.85;0.395454681;97;8400;76.86318125;39.55356664;744.2286526;740.4786607;7256.949634
30.85;0.395454681;97;8400;76.66703555;39.51041705;744.4976699;740.7337979;7261.784229
30.85;0.395454681;97;8400;76.45769859;39.37941768;744.7663974;740.9886481;7302.055474
30.85;0.395454681;97;8400;76.17913201;39.16766091;745.0348352;741.2432118;7424.192962
30.85;0.395454681;97;8400;75.97392829;38.84636383;745.3029839;741.4974892;7501.303533
30.85;0.395454681;97;8400;75.73374082;38.45124521;745.5708436;741.7514807;7607.604418
30.85;0.395454681;97;8400;75.6076931;38.08237672;745.8384146;742.0051865;7646.530728
30.85;0.395454681;97;8400;75.52477766;37.68720419;746.1056974;742.2586071;7652.851946
30.85;0.395454681;97;8400;75.26412838;37.32542698;746.3726921;742.5117428;7790.595595
30.85;0.395454681;97;8400;75.30469715;37.0183718;746.6393992;742.7645937;7719.469472
30.85;0.395454681;97;8400;75.07847102;36.75149058;746.9058189;743.0171604;7839.825221
30.85;0.395454681;97;8400;75.13990188;36.53727819;747.1719515;743.269443;7759.828236
30.85;0.395454681;97;8400;75.1185124;36.36551175;747.4377973;743.521442;7739.800858
30.85;0.395454681;97;8400;74.88337248;36.21651282;747.7033567;743.7731576;7873.628875
30.85;0.395454681;97;8400;74.88485843;36.10649848;747.9686299;744.0245901;7842.663655
30.85;0.395454681;97;8400;74.93727561;36.01616618;748.2336173;744.2757399;7773.071634
30.85;0.395454681;97;8400;74.79254054;35.95051493;748.4983192;744.5266074;7850.635119
30.85;0.395454681;97;8400;74.71598003;35.88629077;748.7627358;744.7771927;7873.376462
30.85;0.395454681;97;8400;74.77197312;35.83947352;749.0268675;745.0274962;7803.468425
30.85;0.395454681;97;8400;74.40129198;35.81261414;749.2907146;745.2775183;8017.94689
30.85;0.395454681;97;8400;74.59794461;35.7909141;749.5542774;745.5272592;7870.517056
30.85;0.395454681;97;8400;74.60592958;35.75275736;749.8175562;745.7767193;7840.220108
30.85;0.395454681;97;8400;73.8479292;35.73731449;750.0805514;746.0258989;8299.419982
30.85;0.395454681;97;8400;75.05214751;35.76544581;750.3432631;746.2747983;7442.891004
30.85;0.395454681;97;8400;74.68660013;35.72931434;750.6056918;746.5234178;7703.533883
30.85;0.395454681;97;8400;73.87933416;35.70149006;750.8678377;746.7717577;8205.092674
30.85;0.395454681;97;8400;75.08000754;35.72706778;751.1297011;747.0198184;7348.920485
30.85;0.395454681;97;8400;74.51700024;35.6857618;751.3912823;747.2676002;7744.025267
30.85;0.395454681;97;8400;73.96497664;35.66991746;751.6525817;747.5151033;8052.621385
30.85;0.395454681;97;8400;74.75415193;35.68854177;751.9135995;747.7623281;7489.930389
30.85;0.395454681;97;8400;74.44312593;35.65525464;752.1743361;748.0092749;7714.43096
30.85;0.395454681;97;8400;73.9841856;35.64037792;752.4347918;748.255944;7985.979979
30.85;0.395454681;97;8400;73.84706782;35.66646958;752.6949667;748.5023358;8034.064072
30.85;0.395454681;97;8400;74.41870887;35.66581584;752.9548614;748.7484505;7647.711112
30.85;0.395454681;97;8400;73.9484876;35.63787037;753.214476;748.9942884;7939.709429
30.85;0.395454681;97;8400;73.81283695;35.6568032;753.4738108;749.2398499;7977.769677
30.85;0.395454681;97;8400;74.6979308;35.66670758;753.7328662;749.4851353;7363.34886
30.85;0.395454681;97;8400;74.30157473;35.61894272;753.9916425;749.7301449;7658.892158
30.85;0.395454681;97;8400;73.32683988;35.5956155;754.2501399;749.9748789;8261.718183
30.85;0.395454681;97;8400;73.76552334;35.64364858;754.5083588;750.2193378;7926.480401
30.85;0.395454681;97;8400;74.35982364;35.6138798;754.7662995;750.4635218;7556.244794
30.85;0.395454681;97;8400;73.6164312;35.58861005;755.0239622;750.7074311;8019.73083
30.85;0.395454681;97;8400;73.58785595;35.64370131;755.2813473;750.9510663;7974.310699
30.85;0.395454681;97;8400;74.26853049;35.63933913;755.538455;751.1944274;7556.341737
30.85;0.395454681;97;8400;73.34134567;35.60630628;755.7952857;751.4375149;8143.670218
30.85;0.395454681;97;8400;73.55836486;35.64784278;756.0518397;751.6803291;7954.36888
30.85;0.395454681;97;8400;74.26074083;35.633939;756.3081172;751.9228702;7523.361961
30.85;0.395454681;97;8400;73.23156152;35.58668724;756.5641186;752.1651386;8205.773235
30.85;0.395454681;97;8400;73.58625627;35.63603319;756.8198441;752.4071345;7893.045669
30.85;0.395454681;97;8400;74.1990716;35.62251868;757.0752941;752.6488584;7529.775075
30.85;0.395454681;97;8400;73.33358478;35.58144482;757.3304688;752.8903104;8089.947096
30.85;0.395454681;97;8400;73.59662469;35.63272316;757.5853686;753.1314909;7843.178865
30.85;0.395454681;97;8400;74.18886807;35.64985705;757.8399937;753.3724002;7462.803711
30.85;0.395454681;97;8400;73.90460055;35.62305969;758.0943444;753.6130386;7674.63412
30.85;0.395454681;97;8400;73.29625143;35.59023739;758.3484211;753.8534065;8087.166545
30.85;0.395454681;97;8400;73.27480951;35.63877091;758.6022239;754.093504;8024.355729
30.85;0.395454681;97;8400;73.72867877;35.65889737;758.8557534;754.3333316;7759.680503
30.85;0.395454681;97;8400;73.70378365;35.5915053;759.1090096;754.5728894;7837.426282
30.85;0.395454681;97;8400;72.73428114;35.55970605;759.3619929;754.8121779;8448.895678
30.85;0.395454681;97;8400;73.28605902;35.6271495;759.6147037;755.0511974;7999.567723
30.85;0.395454681;97;8400;73.59616705;35.66404306;759.8671421;755.289948;7806.899541
30.85;0.395454681;97;8400;73.37399499;35.64984192;760.1193085;755.5284302;7988.945016
30.85;0.395454681;97;8400;73.35752889;35.65990881;760.3712032;755.7666442;7961.065773
30.85;0.395454681;97;8400;73.62547545;35.67527859;760.6228265;756.0045904;7781.673455
30.85;0.395454681;97;8400;73.45480869;35.6632888;760.8741787;756.2422689;7909.129055
30.85;0.395454681;97;8400;73.65467975;35.66847762;761.12526;756.4796803;7765.736049
30.85;0.395454681;97;8400;74.17501621;35.64661922;761.3760708;756.7168246;7448.682342
30.85;0.395454681;97;8400;73.27962398;35.62399521;761.6266113;756.9537023;8026.819012
30.85;0.395454681;97;8400;73.3;35.65570492;761.8768818;757.1903136;7983.668953
30.85;0.395454681;97;8400;73.83366055;35.65066352;762.1268827;757.4266589;7678.450222
30.85;0.395454681;97;8400;73.38469129;35.57631445;762.3766142;757.6627384;8032.752648
30.85;0.395454681;97;8400;73.07351301;35.57895568;762.6260766;757.8985524;8183.08613
30.85;0.395454681;97;8400;73.3;35.6293445;762.8752702;758.1341013;7991.504402
30.85;0.395454681;97;8400;73.66523587;35.64155514;763.1241953;758.3693853;7798.749759
30.85;0.395454681;97;5324;73.3542368;35.38082327;763.3728522;758.6044047;7771.732827
30.85;0.395454681;97;5324;72.64108253;35.36096737;763.3286319;758.5530601;8201.516572
30.85;0.395454681;97;5324;73.24240142;35.42659585;763.2844592;758.5017733;7720.822875
30.85;0.395454681;97;5324;73.3;35.46619945;763.2403342;758.4505441;7665.063078
30.85;0.395454681;97;5324;74.01510921;35.46566309;763.1962567;758.3993725;7221.740186
30.85;0.395454681;97;5324;73.28543505;35.41008529;763.1522267;758.3482585;7736.488627
30.85;0.395454681;97;5324;73.23523585;35.44016631;763.1082442;758.2972019;7699.80678
30.85;0.395454681;97;5324;73.70133373;35.45227133;763.064309;758.2462028;7419.543573
30.85;0.395454681;97;5324;73.57656775;35.39856401;763.0204212;758.195261;7525.028281
30.85;0.395454681;97;5324;73.2189548;35.40643209;762.9765807;758.1443765;7693.155157
30.85;0.395454681;97;5324;73.94327009;35.43613689;762.9327874;758.0935492;7215.024815
30.85;0.395454681;97;5324;73.24126134;35.39945945;762.8890413;758.042779;7708.073308
30.85;0.395454681;97;5324;73.06590319;35.42755588;762.8453423;757.992066;7777.110953
30.85;0.395454681;97;5324;73.38811379;35.44507708;762.8016904;757.9414099;7566.113134
30.85;0.395454681;97;5324;73.44415102;35.41588129;762.7580856;757.8908109;7552.689606
30.85;0.395454681;97;5324;72.93783134;35.40295908;762.7145277;757.8402687;7883.665597
30.85;0.395454681;97;5324;73.2236615;35.44305305;762.6710168;757.7897833;7637.86159
30.85;0.395454681;97;5324;73.46053339;35.44908369;762.6275528;757.7393548;7495.539909
30.85;0.395454681;97;5324;73.55762208;35.42370611;762.5841356;757.6889829;7442.541414
30.85;0.395454681;97;5324;73.41967962;35.39640225;762.5407651;757.6386677;7542.247366
30.85;0.395454681;97;5324;73.13755991;35.40076603;762.4974415;757.5884091;7694.590093
30.85;0.395454681;97;5324;73.19707598;35.44308881;762.4541644;757.5382069;7621.692534
30.85;0.395454681;97;5324;73.416896;35.44884774;762.4109341;757.4880613;7497.022496
30.85;0.395454681;97;5324;73.45386499;35.42016543;762.3677503;757.437972;7493.978249
30.85;0.395454681;97;5324;73.01308352;35.40935436;762.324613;757.387939;7768.854771
30.85;0.395454681;97;5324;73.25797627;35.42248577;762.2815222;757.3379623;7593.412759
30.85;0.395454681;97;5324;73.14952291;35.42258118;762.2384779;757.2880418;7648.990624
30.85;0.395454681;97;5324;73.52185489;35.42822163;762.1954799;757.2381774;7431.842141
30.85;0.395454681;97;5324;73.40559733;35.38606008;762.1525283;757.1883691;7525.429105
30.85;0.395454681;97;5324;73.16738744;35.40935332;762.109623;757.1386168;7603.939222
30.85;0.395454681;97;5324;73.45978552;35.42393583;762.0667638;757.0889205;7417.068927
30.85;0.395454681;97;5324;73.12237585;35.41863893;762.0239509;757.03928;7643.00843
30.85;0.395454681;97;5324;73.49623823;35.42252917;761.9811841;756.9896954;7428.002723
30.85;0.395454681;97;5324;73.37653105;35.3800224;761.9384634;756.9401665;7524.021818
30.85;0.395454681;97;5324;73.13589003;35.40353372;761.8957887;756.8906933;7605.632449
30.85;0.395454681;97;5324;73.19287537;35.4387163;761.85316;756.8412757;7550.631576
30.85;0.395454681;97;5324;73.39522617;35.4327436;761.8105772;756.7919137;7449.668485
30.85;0.395454681;97;5324;72.53715283;35.39646513;761.7680403;756.7426072;8057.022127
30.85;0.395454681;97;5324;73.08230577;35.42460859;761.7255492;756.6933562;7637.486775
30.85;0.395454681;97;5324;73.45113319;35.43154072;761.683104;756.6441605;7417.285879
30.85;0.395454681;97;5324;73.2863217;35.40580424;761.6407044;756.5950202;7530.305694
30.85;0.395454681;97;5324;73.28982848;35.39333764;761.5983506;756.5459351;7509.511408
30.85;0.395454681;97;5324;73.39727793;35.37161151;761.5560424;756.4969052;7449.728421
30.85;0.395454681;97;5324;73.10795219;35.3650065;761.5137798;756.4479305;7621.798177
30.85;0.395454681;97;5324;73.0055812;35.40068413;761.4715627;756.3990108;7673.051
30.85;0.395454681;97;5324;73.32991482;35.40586956;761.4293911;756.3501461;7463.336774
30.85;0.395454681;97;5324;73.41590075;35.3820197;761.3872649;756.3013364;7421.415908
30.85;0.395454681;97;5324;73.06328595;35.37584703;761.3451842;756.2525815;7634.380901
30.85;0.395454681;97;5324;73.27577413;35.39222461;761.3031487;756.2038815;7491.166722
30.85;0.395454681;97;5324;73.2829476;35.39167985;761.2611586;756.1552363;7471.428043
30.85;0.395454681;97;5324;73.27220873;35.39961903;761.2192137;756.1066457;7484.457498
30.85;0.395454681;97;5324;73.25608143;35.39730507;761.1773141;756.0581098;7483.150552
30.85;0.395454681;97;5324;73.02121474;35.42092349;761.1354595;756.0096284;7627.198711
30.85;0.395454681;97;5324;73.06825274;35.43615032;761.0936501;755.9612016;7594.23675
30.85;0.395454681;97;5324;73.07174708;35.4396422;761.0518857;755.9128292;7594.452186
30.85;0.395454681;97;5324;73.10945866;35.43973864;761.0101663;755.8645113;7557.118197
30.85;0.395454681;97;5324;73.07227985;35.43684115;760.9684919;755.8162476;7584.883853
30.85;0.395454681;97;5324;73.06947498;35.43235207;760.9268624;755.7680382;7583.996555
30.85;0.395454681;97;5324;73.08023245;35.42944371;760.8852777;755.7198831;7570.028027
30.85;0.395454681;97;5324;73.15508458;35.42861958;760.8437379;755.6717821;7504.799619
30.85;0.395454681;97;5324;73.10446115;35.42766391;760.8022428;755.6237351;7535.62157
30.85;0.395454681;97;5324;73.09593671;35.42652516;760.7607924;755.5757422;7537.396019
30.85;0.395454681;97;5324;73.09766658;35.42526954;760.7193867;755.5278033;7530.931638
30.85;0.395454681;97;5324;73.0959275;35.42397031;760.6780256;755.4799183;7527.159917
30.85;0.395454681;97;5324;73.09328577;35.42209655;760.636709;755.4320871;7523.481639
30.85;0.395454681;97;5324;73.09049202;35.42022514;760.595437;755.3843097;7520.101564
30.85;0.395454681;97;5324;73.08099868;35.41803637;760.5542095;755.336586;7521.627268
30.85;0.395454681;97;5324;73.0785391;35.41584753;760.5130263;755.288916;7518.074567
30.85;0.395454681;97;5324;73.07855409;35.41384911;760.4718876;755.2412996;7512.913258
30.85;0.395454681;97;5324;73.07195982;35.41158114;760.4307932;755.1937368;7511.718174
30.85;0.395454681;97;5324;73.04468516;35.40947849;760.389743;755.1462274;7526.508458
30.85;0.395454681;97;5324;73.04899832;35.40728114;760.3487371;755.0987715;7518.322486
30.85;0.395454681;97;5324;73.04379738;35.40500775;760.3077754;755.0513689;7516.072955
30.85;0.395454681;97;5324;73.03821904;35.40316267;760.2668578;755.0040196;7514.882394
30.85;0.395454681;97;5324;73.0319691;35.40112298;760.2259843;754.9567235;7513.591776
30.85;0.395454681;97;5324;73.02792629;35.39945069;760.1851549;754.9094807;7511.244073
30.85;0.395454681;97;5324;73.02162382;35.3976183;760.1443694;754.862291;7509.927043
30.85;0.395454681;97;5324;73.01654396;35.39610239;760.1036279;754.8151543;7508.322671
30.85;0.395454681;97;5324;73.01220476;35.39446088;760.0629303;754.7680706;7505.674401
30.85;0.395454681;97;5324;73.00120873;35.39298658;760.0222766;754.7210399;7508.294919
30.85;0.395454681;97;5324;72.99757258;35.39139788;759.9816666;754.6740621;7505.175544
30.85;0.395454681;53;5324;73.09557961;35.39007134;759.9411004;754.627137;7509.230368
30.85;0.395454681;53;5324;73.67935532;35.38706627;759.900578;754.5802648;7326.945234
30.85;0.395454681;53;5324;74.35864273;35.34541308;759.8600991;754.5334453;7094.820994
30.85;0.395454681;53;5324;74.22278185;35.25885122;759.8196639;754.4866784;7405.992578
30.85;0.395454681;53;5324;74.39230409;35.21564745;759.7792723;754.4399641;7449.662139
30.85;0.395454681;53;5324;74.58489372;35.20410371;759.7389242;754.3933023;7451.92611
30.85;0.395454681;53;5324;74.87016402;35.21035039;759.6986196;754.346693;7405.56521
30.85;0.395454681;53;5324;75.01036299;35.22577632;759.6583584;754.3001361;7450.986834
30.85;0.395454681;53;5324;75.26821215;35.2471812;759.6181406;754.2536315;7417.697322
30.85;0.395454681;53;5324;75.42281802;35.27075132;759.5779661;754.2071793;7447.377196
30.85;0.395454681;53;5324;75.65243656;35.29600811;759.5378349;754.1607793;7425.722804
30.85;0.395454681;53;5324;75.78369965;35.31992154;759.4977469;754.1144315;7457.846588
30.85;0.395454681;53;5324;76.00581039;35.34487241;759.4577022;754.0681357;7432.893416
30.85;0.395454681;53;5324;76.12757828;35.36897356;759.4177006;754.0218921;7469.375404
30.85;0.395454681;53;5324;76.29449789;35.39095015;759.3777421;753.9757004;7467.81184
30.85;0.395454681;53;5324;76.45402764;35.4103134;759.3378266;753.9295607;7455.15456
30.85;0.395454681;53;5324;76.52505376;35.42789945;759.2979542;753.8834728;7489.512383
30.85;0.395454681;53;5324;76.68203364;35.44656128;759.2581247;753.8374368;7474.937918
30.85;0.395454681;53;5324;76.73605226;35.46082108;759.2183382;753.7914526;7505.457412
30.85;0.395454681;53;5324;76.85267609;35.47566758;759.1785945;753.7455201;7500.844899
30.85;0.395454681;53;5324;76.90620126;35.48825549;759.1388936;753.6996392;7528.124478
30.85;0.395454681;53;5324;76.99864018;35.49735393;759.0992355;753.6538099;7516.072983
30.85;0.395454681;53;5324;77.05439059;35.50738799;759.0596202;753.6080321;7531.440259
30.85;0.395454681;53;5324;77.07003119;35.51442142;759.0200475;753.5623058;7561.841452
30.85;0.395454681;53;5324;77.1487768;35.520661;758.9805175;753.516631;7550.97643
30.85;0.395454681;53;5324;77.18154289;35.52629877;758.9410301;753.4710074;7565.734187
30.85;0.395454681;53;5324;77.19305871;35.52979201;758.9015852;753.4254352;7589.678298
30.85;0.395454681;53;5324;77.2238769;35.53266609;758.8621828;753.3799143;7597.592622
30.85;0.395454681;53;5324;77.26515568;35.5343811;758.8228229;753.3344445;7594.343351
30.85;0.395454681;53;5324;77.25648748;35.536553;758.7835054;753.2890259;7619.872388
30.85;0.395454681;53;5324;77.29326146;35.53578841;758.7442303;753.2436583;7615.908826
30.85;0.395454681;53;5324;77.34540789;35.53596846;758.7049974;753.1983417;7601.28543
30.85;0.395454681;53;5324;77.32252016;35.53515355;758.6658069;753.1530761;7628.025202
30.85;0.395454681;53;5324;77.32279874;35.53559376;758.6266586;753.1078614;7639.364268
30.85;0.395454681;53;5324;77.39939371;35.5330338;758.5875524;753.0626976;7607.388342
30.85;0.395454681;53;5324;77.41598729;35.52969878;758.5484885;753.0175845;7604.222451
30.85;0.395454681;53;5324;77.4654758;35.52910875;758.5094665;752.9725222;7579.493392
30.85;0.395454681;53;5324;77.42643145;35.52781384;758.4704867;752.9275105;7606.385038
30.85;0.395454681;53;5324;77.48129492;35.52720579;758.4315488;752.8825494;7578.718239
30.85;0.395454681;53;5324;77.4403735;35.52528231;758.3926529;752.8376389;7605.708218
30.85;0.395454681;53;5324;77.48868973;35.5239461;758.353799;752.792779;7580.943354
30.85;0.395454681;53;5324;77.45654219;35.52149689;758.3149868;752.7479694;7601.717009
30.85;0.395454681;53;5324;77.4451396;35.52178699;758.2762165;752.7032102;7613.189937
30.85;0.395454681;53;5324;77.45132105;35.51766678;758.237488;752.6585014;7614.721631
30.85;0.395454681;53;5324;77.4495144;35.51437945;758.1988012;752.6138428;7618.910348
30.85;0.395454681;53;5324;77.43975485;35.51088796;758.1601561;752.5692345;7627.826547
30.85;0.395454681;53;5324;77.4500817;35.50705183;758.1215526;752.5246763;7625.182055
30.85;0.395454681;53;5324;77.45325744;35.50346147;758.0829908;752.4801682;7625.957471
30.85;0.395454681;53;5324;77.45896943;35.49951084;758.0444705;752.4357102;7625.104584
30.85;0.395454681;53;5324;77.46671361;35.49568441;758.0059917;752.3913022;7622.5044
30.85;0.395454681;53;5324;77.47681049;35.49191007;757.9675543;752.3469441;7618.393158
30.85;0.395454681;53;5324;77.48501463;35.48879515;757.9291584;752.3026358;7615.112079
30.85;0.395454681;53;5324;77.49017453;35.48604041;757.8908038;752.2583774;7613.764066
30.85;0.395454681;53;5324;77.4965828;35.48351675;757.8524906;752.2141688;7611.839307
30.85;0.395454681;53;5324;77.50843667;35.48061894;757.8142186;752.1700099;7606.449396
30.85;0.395454681;53;5324;77.51466078;35.47825898;757.7759879;752.1259006;7603.926585
30.85;0.395454681;53;5324;77.51724466;35.4765734;757.7377984;752.081841;7603.746176
30.85;0.395454681;53;5324;77.52925885;35.47415072;757.69965;752.0378309;7598.075902
30.85;0.395454681;53;5324;77.54026541;35.47210132;757.6615428;751.9938702;7592.606102
30.85;0.395454681;53;5324;77.53575714;35.47188717;757.6234766;751.949959;7596.277386
30.85;0.395454681;53;5324;77.54151882;35.46914175;757.5854514;751.9060972;7594.392577
30.85;0.395454681;53;5324;77.55213346;35.46700288;757.5474672;751.8622847;7588.444438
30.85;0.395454681;53;5324;77.55534372;35.46536885;757.5095239;751.8185215;7586.270776
30.85;0.395454681;53;5324;77.55138962;35.46469241;757.4716215;751.7748074;7588.773844
30.85;0.395454681;53;5324;77.55699148;35.4630962;757.43376;751.7311426;7586.221872
30.85;0.395454681;53;5324;77.55994311;35.46167832;757.3959392;751.6875268;7584.781976
30.85;0.395454681;53;5324;77.55603228;35.46101324;757.3581592;751.6439601;7587.470128
30.85;0.395454681;53;5324;77.5773116;35.45945906;757.3204199;751.6004424;7576.873049
30.85;0.395454681;53;5324;77.58711851;35.45840496;757.2827213;751.5569736;7571.638833
30.85;0.395454681;53;5324;77.56577859;35.45694874;757.2450633;751.5135536;7583.544187
30.85;0.395454681;53;5324;77.58180931;35.45581652;757.2074459;751.4701825;7575.305581
30.85;0.395454681;53;5324;77.59445234;35.45490962;757.169869;751.4268602;7568.771669
30.85;0.395454681;53;5324;77.59821406;35.45387305;757.1323326;751.3835866;7566.703198
30.85;0.395454681;53;5324;77.59800938;35.45291318;757.0948366;751.3403617;7566.785677
30.85;0.395454681;53;5324;77.5995597;35.4520597;757.0573811;751.2971853;7565.941216
30.85;0.395454681;53;5324;77.59918299;35.45116213;757.0199659;751.2540575;7566.161514
30.85;0.395454681;53;5324;77.60029769;35.45030876;756.982591;751.2109782;7565.551203
30.85;0.395454681;53;5324;77.63506395;35.4489552;756.9452564;751.1679474;7545.440792
30.85;0.395454681;53;5324;77.57409661;35.44929116;756.907962;751.1249649;7577.972336
30.85;0.395454681;53;5324;77.64891014;35.44561413;756.8707078;751.0820308;7535.607432
30.85;0.395454681;53;5324;77.56134992;35.4490584;756.8334938;751.0391449;7581.455479
30.85;0.395454681;53;5324;77.67548249;35.44468029;756.7963198;750.9963073;7519.145586
30.85;0.395454681;53;5324;77.68864415;35.44280647;756.7591859;750.9535178;7503.829919
30.85;0.395454681;53;5324;77.70273272;35.44599214;756.722092;750.9107765;7489.35749
30.85;0.395454681;53;5324;77.67068324;35.4489078;756.6850381;750.8680832;7503.472043
30.85;0.395454681;53;5324;77.6739815;35.45125743;756.6480241;750.8254379;7499.194552
30.85;0.395454681;53;5324;77.66165068;35.45298563;756.61105;750.7828406;7504.054583
30.85;0.395454681;53;5324;77.65835515;35.45424419;756.5741158;750.7402912;7504.109368
30.85;0.395454681;53;5324;77.65162395;35.45498295;756.5372213;750.6977896;7506.047748
30.85;0.199700808;53;5324;77.64022788;38.48771666;756.5003666;750.6553358;7728.012169
30.85;0.199700808;53;5324;77.70485138;38.60007302;756.4635516;750.6129298;7712.460214
30.85;0.199700808;53;5324;77.77145725;38.71996707;756.4267763;750.5705714;7697.223498
30.85;0.199700808;53;5324;77.82636032;38.83403413;756.3900406;750.5282607;7686.79693
30.85;0.199700808;53;5324;77.87968376;38.9378788;756.3533445;750.4859975;7674.774414
30.85;0.199700808;53;5324;77.92763943;39.0317372;756.3166879;750.4437819;7663.648236
30.85;0.199700808;53;5324;77.96708216;39.11681914;756.2800708;750.4016137;7655.757502
30.85;0.199700808;53;5324;77.99736322;39.18499764;756.2434932;750.359493;7649.504441
30.85;0.199700808;53;5324;77.87399156;39.25017133;756.206955;750.3174196;7728.398227
30.85;0.199700808;53;5324;78.12498024;39.32013082;756.1704561;750.2753935;7599.92478
30.85;0.199700808;53;5324;78.13359829;39.36881228;756.1339966;750.2334147;7597.914643
30.85;0.199700808;53;5324;78.12578091;39.42066474;756.0975764;750.1914831;7606.487415
30.85;0.199700808;53;5324;78.01941081;39.46119004;756.0611954;750.1495987;7669.320516
30.85;0.199700808;53;5324;78.19460347;39.50001844;756.0248536;750.1077613;7577.878666
30.85;0.199700808;53;5324;78.1785965;39.53577757;755.988551;750.065971;7585.951616
30.85;0.199700808;53;5324;78.21441336;39.56846011;755.9522875;750.0242277;7566.519886
30.85;0.199700808;53;5324;78.25094142;39.59680413;755.9160631;749.9825313;7544.066359
30.85;0.199700808;53;5324;78.18093693;39.62983029;755.8798777;749.9408818;7589.462327
30.85;0.199700808;53;5324;78.21757558;39.65422926;755.8437313;749.8992791;7579.315638
30.85;0.199700808;53;5324;78.14611275;39.67076472;755.8076238;749.8577232;7623.480752
30.85;0.199700808;53;5324;78.24868336;39.68687766;755.7715553;749.8162141;7572.883886
30.85;0.199700808;53;5324;78.25215452;39.70263407;755.7355256;749.7747516;7574.719736
30.85;0.199700808;53;5324;78.33367934;39.71780372;755.6995347;749.7333358;7532.245105
30.85;0.199700808;53;5324;78.21020999;39.72547249;755.6635827;749.6919665;7603.226634
30.85;0.199700808;53;5324;78.47495198;39.74317301;755.6276693;749.6506437;7457.986847
30.85;0.199700808;53;5324;78.19764519;39.74587183;755.5917947;749.6093674;7612.077881
30.85;0.199700808;53;5324;78.50744612;39.76222527;755.5559587;749.5681376;7441.912253
30.85;0.199700808;53;5324;78.20362075;39.76304333;755.5201613;749.526954;7609.372653
30.85;0.199700808;53;5324;78.52638214;39.776752;755.4844025;749.4858168;7432.146612
30.85;0.199700808;53;5324;78.21743122;39.77749917;755.4486822;749.4447259;7600.665892
30.85;0.199700808;53;5324;78.47244924;39.78419691;755.4130005;749.4036811;7462.482574
30.85;0.199700808;53;5324;78.30230084;39.79979052;755.3773571;749.3626825;7549.201393
30.85;0.199700808;53;5324;78.42722642;39.78898747;755.3417522;749.3217301;7488.91999
30.85;0.199700808;53;5324;78.27612734;39.79516042;755.3061857;749.2808236;7567.446121
30.85;0.199700808;53;5324;78.37537201;39.81025994;755.2706574;749.2399632;7519.386334
30.85;0.199700808;53;5324;78.31617652;39.79570189;755.2351675;749.1991487;7555.01211
30.85;0.199700808;53;5324;78.57191948;39.79976308;755.1997158;749.1583801;7425.58726
30.85;0.199700808;53;5324;78.54959628;39.80552504;755.1643022;749.1176573;7427.868541
30.85;0.199700808;53;5324;78.33490162;39.81314717;755.1289269;749.0769804;7536.102064
30.85;0.199700808;53;5324;78.08099949;39.81485496;755.0935897;749.0363491;7692.613047
30.85;0.199700808;53;5324;77.9829589;39.80168784;755.0582905;748.9957636;7748.777107
30.85;0.199700808;53;5324;78.53759306;39.81378752;755.0230294;748.9552237;7434.734977
30.85;0.199700808;53;5324;78.61659406;39.81841527;754.9878062;748.9147294;7395.919401
30.85;0.199700808;53;5324;78.87829188;39.82826426;754.9526211;748.8742806;7250.554322
30.85;0.199700808;53;5324;78.32724271;39.82079789;754.9174738;748.8338773;7539.212307
30.85;0.199700808;53;5324;78.28394407;39.81921788;754.8823644;748.7935195;7563.939516
30.85;0.199700808;53;5324;78.60820033;39.82509436;754.8472929;748.753207;7392.973628
30.85;0.199700808;53;5324;78.32278622;39.82519094;754.8122591;748.7129398;7541.85437
30.85;0.199700808;53;5324;78.56176093;39.83166897;754.7772631;748.672718;7408.395321
30.85;0.199700808;53;5324;78.28038474;39.82853891;754.7423048;748.6325413;7559.202577
30.85;0.199700808;53;5324;78.29365865;39.83664103;754.7073841;748.5924099;7566.728123
30.85;0.199700808;53;5324;78.02055819;39.81929723;754.6725011;748.5523235;7719.245618
30.85;0.199700808;53;5324;78.53127775;39.82397573;754.6376557;748.5122823;7433.669804
30.85;0.199700808;53;5324;78.30657998;39.82236954;754.6028478;748.472286;7548.104492
30.85;0.199700808;53;5324;78.52327782;39.82680674;754.5680775;748.4323348;7429.274894
30.85;0.199700808;53;5324;78.26831743;39.82184754;754.5333445;748.3924285;7566.548842
30.85;0.199700808;53;5324;78.44244675;39.82421386;754.4986491;748.352567;7472.924646
30.85;0.199700808;53;5324;78.31649287;39.82282909;754.463991;748.3127504;7546.671695
30.85;0.199700808;53;5324;78.00694571;39.80815133;754.4293702;748.2729785;7716.703046
30.85;0.199700808;53;5324;78.54121689;39.81761316;754.3947868;748.2332513;7421.514278
30.85;0.199700808;53;5324;78.63537865;39.82188699;754.3602406;748.1935689;7362.480053
30.85;0.199700808;53;5324;78.82022487;39.82890883;754.3257316;748.153931;7262.474585
30.85;0.199700808;53;5324;78.31081704;39.8194117;754.2912599;748.1143378;7537.234378
30.85;0.199700808;53;5324;78.2723654;39.81521713;754.2568253;748.074789;7564.716979
30.85;0.199700808;53;5324;78.23802493;39.8092764;754.2224277;748.0352847;7596.77078
30.85;0.199700808;53;5324;78.4930055;39.81512263;754.1880673;747.9958249;7453.937324
30.85;0.199700808;53;5324;78.35261675;39.81340986;754.1537438;747.9564094;7523.06399
30.85;0.199700808;53;5324;78.58909694;39.82180246;754.1194574;747.9170382;7390.060341
30.85;0.199700808;53;5324;78.2802944;39.81443728;754.0852079;747.8777113;7558.708385
30.85;0.199700808;53;5324;78.33157361;39.81256271;754.0509953;747.8384286;7544.710139
30.85;0.199700808;53;5324;78.38690256;39.81337053;754.0168195;747.7991901;7511.609643
30.85;0.199700808;53;5324;78.53757788;39.81849687;753.9826806;747.7599958;7427.510277
30.85;0.199700808;53;5324;78.34609226;39.81434242;753.9485785;747.7208455;7528.345431
30.85;0.199700808;53;5324;78.56448218;39.82269413;753.9145131;747.6817392;7405.747972
30.85;0.199700808;53;5324;78.29031779;39.81551355;753.8804845;747.6426769;7555.726591
30.85;0.199700808;53;5324;78.57516565;39.82416824;753.8464925;747.6036585;7398.477549
30.85;0.199700808;53;5324;78.26735522;39.81611489;753.8125371;747.564684;7567.090205
30.85;0.199700808;53;5324;78.56378466;39.82405622;753.7786183;747.5257533;7404.497542
30.85;0.199700808;53;5324;78.25543016;39.81655334;753.7447361;747.4868664;7573.497211
30.85;0.199700808;53;5324;78.56948713;39.82347317;753.7108903;747.4480232;7401.702303
30.85;0.199700808;53;5324;78.26508295;39.81793286;753.6770811;747.4092237;7566.801235
30.85;0.199700808;53;5324;78.36634749;39.81835679;753.6433082;747.3704678;7514.144333
30.85;0.199700808;53;5324;78.33030857;39.81480106;753.6095718;747.3317556;7534.366946
30.85;0.199700808;53;5324;78.36971288;39.81506651;753.5758717;747.2930868;7512.026045
30.85;0.199700808;53;5324;78.45018216;39.81651412;753.5422079;747.2544615;7468.206055
30.85;0.199700808;53;5324;78.37575971;39.81448709;753.5085804;747.2158797;7507.235487
30.85;0.199700808;53;5324;78.40853988;39.81479876;753.4749891;747.1773412;7490.098764
30.85;0.199700808;53;5324;78.40620959;39.81425278;753.4414341;747.1388461;7491.35871
30.85;0.199700808;53;5324;78.42003647;39.8141008;753.4079152;747.1003943;7483.987557
30.85;0.199700808;53;5324;78.40521137;39.81339825;753.3744324;747.0619857;7491.71883
30.85;0.199700808;53;5324;78.42676318;39.81360564;753.3409856;747.0236202;7480.263044
30.85;0.199700808;53;5324;78.41147234;39.81304068;753.307575;746.985298;7488.233299
30.85;0.199700808;53;5324;78.4138661;39.81294789;753.2742003;746.9470188;7487.278146
30.85;0.199700808;53;5324;78.43223857;39.81334243;753.2408616;746.9087827;7477.235145
30.85;0.199700808;53;5324;78.42293288;39.81305773;753.2075588;746.8705895;7482.338223
30.85;0.199700808;53;5324;78.40440906;39.81257354;753.1742919;746.8324394;7492.376537
30.85;0.199700808;53;5324;78.41368437;39.81269241;753.1410608;746.7943321;7487.562191
30.85;0.199700808;53;5324;78.40016544;39.81229381;753.1078655;746.7562676;7494.699607
30.85;0.199700808;53;5324;78.4107642;39.8124261;753.074706;746.718246;7488.975772
30.85;0.199700808;53;5324;78.39360886;39.81196903;753.0415823;746.6802671;7497.76808
30.85;0.199700808;53;5324;78.36817123;39.81111143;753.0084942;746.6423309;7511.435351
30.85;0.199700808;53;5324;78.41170917;39.81174503;752.9754418;746.6044374;7488.057064
30.85;0.199700808;53;5324;78.40703223;39.81147531;752.942425;746.5665865;7490.155956
30.85;0.199700808;53;5324;78.41552157;39.81156906;752.9094438;746.5287782;7485.458725
30.85;0.199700808;53;5324;78.40861459;39.81126596;752.8764981;746.4910123;7489.086534
30.85;0.199700808;53;5324;78.40827334;39.8110693;752.8435879;746.453289;7489.274448
30.85;0.199700808;53;5324;78.40771434;39.81085285;752.8107132;746.415608;7489.55124
24.85;0.199700808;53;5324;77.63872896;37.20113099;752.7778739;746.3779695;6578.431046
24.85;0.199700808;53;5324;77.02899804;37.25317783;752.74507;746.3403732;6697.515869
24.85;0.199700808;53;5324;76.96424459;37.24690415;752.7123014;746.3028192;6641.001842
24.85;0.199700808;53;5324;76.83187198;37.21755366;752.6795682;746.2653075;6645.565497
24.85;0.199700808;53;5324;76.60632217;37.17324216;752.6468702;746.2278379;6717.68419
24.85;0.199700808;53;5324;76.35141146;37.11137262;752.6142074;746.1904105;6814.159537
24.85;0.199700808;53;5324;76.09268464;37.02760809;752.5815799;746.1530252;6913.417952
24.85;0.199700808;53;5324;75.8925246;36.93256874;752.5489875;746.1156819;6980.71956
24.85;0.199700808;53;5324;75.62354438;36.80832751;752.5164302;746.0783805;7078.859949
24.85;0.199700808;53;5324;75.40111999;36.66662884;752.483908;746.0411212;7150.069555
24.85;0.199700808;53;5324;75.18692255;36.50096586;752.4514208;746.0039037;7212.154282
24.85;0.199700808;53;5324;74.97050305;36.32997035;752.4189687;745.9667281;7277.169796
24.85;0.199700808;53;5324;74.77087986;36.15601634;752.3865515;745.9295943;7333.093387
24.85;0.199700808;53;5324;74.57776964;35.98204858;752.3541693;745.8925022;7385.108102
24.85;0.199700808;53;5324;74.39335464;35.81286619;752.3218219;745.8554519;7432.363905
24.85;0.199700808;53;8476;74.21198974;36.16815572;752.2895094;745.8184432;7909.729992
24.85;0.199700808;53;8476;74.01326458;36.01101406;752.5552403;746.0730945;7970.058835
24.85;0.199700808;53;8476;73.41526217;35.88477745;752.8206849;746.3274595;8205.999131
24.85;0.199700808;53;8476;72.91627257;35.81835981;753.0858434;746.5815384;8362.844869
24.85;0.199700808;53;8476;72.93532516;35.77017661;753.3507163;746.8353316;8297.702313
24.85;0.199700808;53;8476;72.89608567;35.72777725;753.6153037;747.0888395;8278.551984
24.85;0.199700808;53;8476;72.85387611;35.68786539;753.879606;747.3420623;8266.049102
24.85;0.199700808;53;8476;72.79822823;35.65105591;754.1436236;747.5950003;8265.834069
24.85;0.199700808;53;8476;72.72386696;35.61796982;754.4073566;747.8476539;8276.805796
24.85;0.199700808;53;8476;72.65436672;35.58592943;754.6708055;748.1000235;8287.694614
24.85;0.199700808;53;8476;72.59281016;35.5537642;754.9339705;748.3521092;8296.188335
24.85;0.199700808;53;8476;72.54026483;35.52154926;755.1968519;748.6039115;8301.998828
24.85;0.199700808;53;8476;72.48882905;35.48840429;755.4594501;748.8554306;8307.443064
24.85;0.199700808;53;8476;72.44100704;35.45405008;755.7217653;749.1066669;8311.924009
24.85;0.199700808;53;8476;72.39733819;35.41886355;755.9837979;749.3576207;8315.443656
24.85;0.199700808;53;8476;72.35077198;35.38299509;756.2455481;749.6082923;8320.335824
24.85;0.199700808;53;8476;72.31416872;35.34923723;756.5070163;749.858682;8323.394601
24.85;0.199700808;53;8476;72.25697291;35.31705602;756.7682027;750.1087902;8334.498818
24.85;0.199700808;53;8476;72.21621522;35.28790271;757.0291077;750.3586171;8341.338606
24.85;0.199700808;53;8476;72.17467522;35.25915728;757.2897316;750.6081631;8347.166034
24.85;0.199700808;53;8476;72.13001112;35.2354286;757.5500746;750.8574285;8355.750357
24.85;0.199700808;53;8476;72.08215698;35.21438578;757.8101371;751.1064136;8367.34337
24.85;0.199700808;53;8476;72.03874679;35.19738864;758.0699194;751.3551187;8378.647947
24.85;0.199700808;53;8476;72.00541591;35.17575347;758.3294217;751.6035442;8382.469613
24.85;0.199700808;53;8476;71.96808491;35.15799725;758.5886445;751.8516903;8390.48361
24.85;0.199700808;53;8476;71.94154923;35.14254177;758.8475879;752.0995573;8397.049713
24.85;0.199700808;53;8476;71.92172094;35.12410207;759.1062523;752.3471457;8409.401674
24.85;0.199700808;53;8476;71.99501179;35.11262327;759.364638;752.5944556;8390.347091
24.85;0.199700808;53;8476;72.1587143;35.09417339;759.6227453;752.8414875;8316.841724
24.85;0.199700808;53;8476;72.21877483;35.08397088;759.8805744;753.0882416;8293.103058
24.85;0.199700808;53;8476;72.26577295;35.07413683;760.1381258;753.3347182;8276.598258
24.85;0.199700808;53;8476;72.29904379;35.06713944;760.3953996;753.5809176;8267.873079
24.85;0.199700808;53;8476;72.31919942;35.06300742;760.6523962;753.8268402;8265.810064
24.85;0.199700808;53;8476;72.3390131;35.05957827;760.9091159;754.0724863;8264.206649
24.85;0.199700808;53;8476;72.35890263;35.05645144;761.1655589;754.3178561;8263.036225
24.85;0.199700808;53;8476;72.3640041;35.0568333;761.4217256;754.56295;8269.854351
24.85;0.199700808;53;8476;72.38302836;35.05286626;761.6776163;754.8077684;8270.875637
24.85;0.199700808;53;8476;72.39870327;35.0482201;761.9332313;755.0523114;8273.990967
24.85;0.199700808;53;8476;72.42169173;35.04358769;762.1885709;755.2965794;8272.860507
24.85;0.199700808;53;8476;72.43668748;35.03847134;762.4436353;755.5405728;8276.942582
24.85;0.199700808;53;8476;72.46074759;35.03392505;762.6984248;755.7842918;8275.888891
24.85;0.199700808;53;8476;72.47648552;35.02944462;762.9529399;756.0277368;8280.099687
24.85;0.199700808;53;8476;72.50465083;35.02590967;763.2071806;756.270908;8277.390442
24.85;0.199700808;53;8476;72.4415022;35.02207211;763.4611475;756.5138058;8303.3959
24.85;0.199700808;53;8476;72.25290616;35.01770691;763.7148406;756.7564304;8390.096164
24.85;0.199700808;53;8476;72.12759775;35.01203938;763.9682604;756.9987822;8448.585906
24.85;0.199700808;53;8476;72.06271803;35.00397924;764.2214072;757.2408615;8478.577959
24.85;0.199700808;53;8476;72.00746142;34.99282082;764.4742812;757.4826686;8504.261055
24.85;0.199700808;53;8476;71.97443428;34.98070776;764.7268827;757.7242037;8516.378543
24.85;0.199700808;53;8476;71.9569626;34.96666846;764.979212;757.9654673;8524.028415
24.85;0.199700808;53;8476;71.94963663;34.95432442;765.2312694;758.2064596;8525.887014
24.85;0.199700808;53;8476;71.94843005;34.94100302;765.4830552;758.4471809;8526.127777
24.85;0.199700808;53;8476;71.95507306;34.92939813;765.7345697;758.6876315;8525.345652
24.85;0.199700808;53;8476;71.9667655;34.92096696;765.9858132;758.9278117;8521.852583
24.85;0.199700808;53;8476;71.98352193;34.91395887;766.236786;759.1677218;8517.670511
24.85;0.199700808;53;8476;72.00277643;34.90943212;766.4874883;759.4073622;8513.468091
24.85;0.199700808;53;8476;72.02331953;34.90744609;766.7379205;759.6467331;8509.746767
24.85;0.199700808;53;8476;72.04496653;34.9077165;766.9880829;759.8858348;8506.550826
24.85;0.199700808;53;8476;72.06695963;34.91011913;767.2379757;760.1246677;8504.062443
24.85;0.199700808;53;8476;72.08876779;34.91441482;767.4875993;760.363232;8502.412792
24.85;0.199700808;53;8476;72.11005566;34.92026777;767.7369538;760.601528;8501.653241
24.85;0.199700808;53;8476;72.13061646;34.92732333;767.9860397;760.8395561;8501.785334
24.85;0.199700808;53;8476;72.15285398;34.9361361;768.2348572;761.0773165;8501.666595
24.85;0.199700808;53;8476;72.18249949;34.94183072;768.4834065;761.3148096;8499.193908
24.85;0.199700808;53;8476;72.20455904;34.94560607;768.7316881;761.5520356;8500.894811
24.85;0.199700808;53;8476;72.19019266;34.95889421;768.9797021;761.7889949;8518.082624
24.85;0.199700808;53;8476;72.19240079;34.96362897;769.2274489;762.0256877;8533.609411
24.85;0.199700808;53;8476;72.25135578;34.9764023;769.4749287;762.2621143;8510.787957
24.85;0.199700808;53;8476;72.26216781;34.98667221;769.7221419;762.4982751;8517.036005
24.85;0.199700808;53;8476;72.23849471;34.99585985;769.9690887;762.7341704;8544.512374
24.85;0.199700808;53;8476;72.18227417;35.00329918;770.2157694;762.9698003;8593.416482
24.85;0.199700808;53;8476;72.27133398;35.01256014;770.4621843;763.2051653;8556.891919
24.85;0.199700808;53;8476;72.23738476;35.02584233;770.7083336;763.4402657;8587.083851
24.85;0.199700808;53;8476;72.30729024;35.0342324;770.9542178;763.6751017;8561.895739
24.85;0.199700808;53;8476;72.28041075;35.04563651;771.199837;763.9096736;8587.719575
24.85;0.199700808;53;8476;72.31642151;35.05138762;771.4451915;764.1439818;8582.927045
24.85;0.199700808;53;8476;72.26615918;35.06133083;771.6902816;764.3780264;8624.396921
24.85;0.199700808;53;8476;72.35122234;35.06684147;771.9351077;764.6118079;8591.944978
24.85;0.199700808;53;8476;72.32021894;35.07739958;772.17967;764.8453266;8621.00956
24.85;0.199700808;53;8476;72.38647807;35.08352499;772.4239687;765.0785826;8598.323524
24.85;0.199700808;53;8476;72.33722394;35.08726242;772.6680042;765.3115763;8641.98947
24.85;0.199700808;53;8476;72.40809255;35.09965375;772.9117767;765.5443081;8611.537169
24.85;0.199700808;53;8476;72.34747222;35.10135912;773.1552866;765.7767781;8662.658178
24.85;0.199700808;53;8476;72.43032281;35.11351319;773.3985341;766.0089867;8625.611075
