Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.199700808;53;8476;72.38018397;35.11576536;773.6415194;766.2409343;8670.385185
24.85;0.199700808;53;8476;72.45693981;35.12758624;773.884243;766.472621;8636.65845
24.85;0.199700808;53;8476;72.41641223;35.1298349;774.126705;766.7040472;8676.020749
24.85;0.199700808;53;8476;72.48688685;35.14173408;774.3689057;766.9352131;8645.353681
24.85;0.199700808;53;8476;72.46141694;35.14490956;774.6108455;767.1661191;8674.862338
24.85;0.199700808;53;8476;72.51284443;35.15657567;774.8525246;767.3967654;8655.482136
24.85;0.199700808;53;8476;72.46509525;35.15793253;775.0939433;767.6271524;8698.970357
24.85;0.199700808;53;8476;72.53605359;35.16957192;775.3351018;767.8572804;8668.61107
24.85;0.199700808;53;8476;72.48360844;35.17109449;775.5760005;768.0871495;8714.19483
24.85;0.199700808;53;8476;72.55810985;35.18316725;775.8166395;768.3167602;8681.232813
24.85;0.199700808;53;8476;72.50255112;35.18469192;776.0570193;768.5461127;8726.606544
24.85;0.199700808;53;8476;72.5359808;35.19824594;776.2971401;768.7752073;8709.982993
24.85;0.199700808;53;8476;72.44754728;35.20283239;776.5370022;769.0040443;8769.319421
24.85;0.199700808;53;8476;72.51291545;35.20732359;776.7766058;769.2326239;8744.728769
24.85;0.199700808;53;8476;72.44740521;35.20891311;777.0159512;769.4609465;8795.068401
24.85;0.199700808;53;8476;72.5165741;35.2197699;777.2550387;769.6890124;8762.404687
24.85;0.199700808;53;8476;72.44948444;35.22032518;777.4938686;769.9168218;8814.187487
24.85;0.199700808;53;8476;72.5280137;35.23160212;777.7324411;770.1443751;8775.562487
24.85;0.199700808;53;8476;72.56915415;35.24341247;777.9707566;770.3716724;8759.184126
24.85;0.199700808;53;8476;72.53550937;35.24651165;778.2088153;770.5987142;8791.981761
24.85;0.199700808;53;8476;72.56095135;35.25817112;778.4466174;770.8255007;8782.954039
24.85;0.199700808;53;8476;72.52142621;35.265518;778.6841634;771.0520322;8815.196133
24.85;0.199700808;53;8476;72.57470013;35.27357772;778.9214533;771.2783089;8797.680664
24.85;0.199700808;53;8476;72.53331299;35.27761655;779.1584876;771.5043312;8836.131058
24.85;0.199700808;53;8476;72.61084581;35.28596184;779.3952665;771.7300993;8805.274023
24.85;0.199700808;53;8476;72.67399359;35.29528499;779.6317902;771.9556136;8782.455053
24.85;0.199700808;53;8476;72.64513828;35.29851421;779.8680591;772.1808743;8815.901729
24.85;0.199700808;53;8476;72.68396953;35.31023986;780.1040734;772.4058816;8800.810628
24.85;0.199700808;53;8476;72.653152;35.31121934;780.3398334;772.630636;8833.719308
24.85;0.199700808;53;8476;72.69578581;35.31949418;780.5753393;772.8551376;8818.199323
24.85;0.199700808;53;8476;72.72637091;35.33115047;780.8105915;773.0793868;8808.226758
24.85;0.199700808;53;8476;72.69180941;35.33312936;781.0455902;773.3033838;8844.535644
24.85;0.199700808;53;8476;72.70085563;35.33795454;781.2803356;773.527129;8854.739977
24.85;0.199700808;53;8476;72.73929751;35.34905631;781.5148282;773.7506225;8844.710603
24.85;0.199700808;53;8476;72.73551661;35.35137385;781.749068;773.9738648;8867.125042
24.85;0.199700808;53;8476;72.75826978;35.36024566;781.9830555;774.196856;8865.351889
24.85;0.199700808;51;8476;72.83258821;35.37508908;782.2167908;774.4195964;8837.06626
24.85;0.199700808;51;8476;72.77766618;35.37333322;782.4502742;774.6420864;8904.596181
24.85;0.199700808;51;8476;72.91457166;35.38247672;782.6835061;774.8643262;8847.064799
24.85;0.199700808;51;8476;72.92179386;35.38581474;782.9164867;775.0863161;8873.431812
24.85;0.199700808;51;8476;72.96043216;35.3926528;783.1492162;775.3080564;8875.19088
24.85;0.199700808;51;8476;73.026532;35.40398872;783.381695;775.5295473;8861.33079
24.85;0.199700808;51;8476;73.07631664;35.41829199;783.6139232;775.7507892;8852.974726
24.85;0.199700808;51;8476;73.05767942;35.42807834;783.8459013;775.9717823;8886.207033
24.85;0.199700808;51;8476;73.21537718;35.43060628;784.0776293;776.1925269;8838.722716
24.85;0.199700808;51;8476;73.11285771;35.43769465;784.3091077;776.4130232;8899.979489
24.85;0.199700808;51;8476;73.0344765;35.45430118;784.5403366;776.6332717;8954.498478
24.85;0.199700808;51;8476;73.07382422;35.4735313;784.7713164;776.8532724;8947.88943
24.85;0.199700808;51;8476;73.08539982;35.48774679;785.0020473;777.0730258;8963.990274
24.85;0.199700808;51;8476;73.10372806;35.51018596;785.2325296;777.2925321;8964.542705
24.85;0.199700808;51;8476;73.10223267;35.52673911;785.4627635;777.5117915;8985.29783
24.85;0.199700808;51;8476;73.0107587;35.53276174;785.6927494;777.7308044;9062.257883
24.85;0.199700808;51;8476;73.13807887;35.54992682;785.9224874;777.949571;9004.799026
24.85;0.199700808;51;8476;73.18065065;35.57112302;786.1519779;778.1680916;8991.515584
24.85;0.199700808;51;8476;73.21520799;35.5820804;786.3812211;778.3863665;8993.71765
24.85;0.199700808;51;8476;73.5836663;35.57491889;786.6102172;778.6043959;8849.89173
24.85;0.199700808;51;8476;73.5857129;35.54582286;786.8389667;778.8221802;8876.364239
24.85;0.199700808;51;8476;73.19011831;35.53224518;787.0674696;779.0397196;9065.944078
24.85;0.199700808;51;8476;73.23719029;35.54968983;787.2957264;779.2570144;9051.776708
24.85;0.199700808;51;8476;73.27202177;35.57316205;787.5237371;779.4740648;9053.707871
24.85;0.199700808;51;8476;73.7038365;35.573673;787.7515022;779.6908711;8881.420893
24.85;0.199700808;51;8476;74.0654922;35.54072188;787.9790219;779.9074337;8744.152036
24.85;0.199700808;51;8476;74.01627364;35.48001897;788.2062964;780.1237527;8803.563716
24.85;0.199700808;51;8476;74.05225921;35.4253479;788.433326;780.3398285;8812.265446
24.85;0.199700808;51;8476;74.1289532;35.38312563;788.660111;780.5556614;8798.275386
24.85;0.199700808;51;8476;74.19430345;35.35226932;788.8866516;780.7712515;8790.155821
24.85;0.199700808;51;8476;74.24208245;35.32311823;789.1129481;780.9865992;8797.086575
24.85;0.199700808;51;8476;74.26989688;35.30795307;789.3390008;781.2017047;8809.318446
24.85;0.199700808;51;8476;74.33657345;35.29038774;789.5648099;781.4165684;8808.184608
24.85;0.199700808;51;8476;74.43393648;35.27857046;789.7903757;781.6311904;8789.779279
24.85;0.199700808;51;8476;74.50606545;35.26794414;790.0156984;781.8455712;8785.623907
24.85;0.199700808;51;8476;74.58970238;35.25837723;790.2407784;782.0597108;8776.685681
24.85;0.199700808;51;8476;74.67762482;35.25034658;790.4656158;782.2736097;8765.381944
24.85;0.199700808;51;8476;74.74629952;35.24282128;790.6902109;782.487268;8765.421464
24.85;0.199700808;51;8476;74.83184045;35.23744911;790.914564;782.7006861;8756.604096
24.85;0.199700808;51;8476;74.90364203;35.23390576;791.1386754;782.9138642;8754.153385
24.85;0.199700808;51;8476;74.99470477;35.23232243;791.3625453;783.1268026;8745.396868
24.85;0.199700808;51;8476;75.10521276;35.23367261;791.586174;783.3395015;8724.47234
24.85;0.199700808;51;8476;75.19351851;35.23679738;791.8095617;783.5519612;8716.246833
24.85;0.199700808;51;8476;75.27818393;35.24222629;792.0327087;783.7641821;8709.228798
24.85;0.199700808;51;8476;75.35893403;35.24980114;792.2556153;783.9761643;8703.974209
24.85;0.199700808;51;8476;75.43620373;35.25934489;792.4782816;784.1879082;8700.318602
24.85;0.199700808;51;8476;75.51377284;35.2708236;792.7007081;784.3994139;8696.716988
24.85;0.199700808;51;8476;75.58552537;35.28461783;792.9228948;784.6106818;8698.347352
24.85;0.199700808;51;8476;75.65944831;35.29853393;793.1448422;784.8217122;8695.368065
24.85;0.199700808;51;8476;75.71303964;35.31299856;793.3665504;785.0325052;8702.696628
24.85;0.199700808;51;8476;75.77640655;35.32885069;793.5880197;785.2430612;8705.916143
24.85;0.199700808;51;8476;75.84706593;35.34610204;793.8092504;785.4533805;8707.024167
24.85;0.199700808;51;8476;75.89794072;35.36169392;794.0302427;785.6634632;8715.124772
24.85;0.199700808;51;8476;75.96383576;35.37910845;794.2509968;785.8733098;8718.25016
24.85;0.199700808;51;8476;76.01548449;35.39590843;794.4715131;786.0829203;8728.347851
24.85;0.199700808;51;8476;76.07693845;35.41262641;794.6917918;786.2922952;8733.161926
24.85;0.199700808;51;8476;76.13143602;35.42918734;794.9118331;786.5014346;8742.425458
24.85;0.199700808;51;8476;76.18519261;35.44547326;795.1316373;786.7103388;8752.44287
24.85;0.199700808;51;8476;76.2445194;35.46118017;795.3512047;786.9190081;8759.160574
24.85;0.199700808;51;8476;76.29949144;35.47607109;795.5705355;787.1274428;8767.732473
24.85;0.199700808;51;8476;76.35466655;35.49106052;795.7896299;787.3356431;8777.957925
24.85;0.199700808;51;8476;76.4091983;35.50489737;796.0084883;787.5436093;8787.230179
24.85;0.199700808;51;8476;76.46404266;35.5181035;796.2271109;787.7513417;8796.276243
24.85;0.199700808;51;8476;76.51901439;35.53071981;796.4454978;787.9588404;8805.228348
24.85;0.199700808;51;8476;76.57409053;35.54278788;796.6636495;788.1661058;8814.082346
24.85;0.199700808;51;8476;76.62923079;35.55435518;796.8815661;788.3731382;8822.83334
24.85;0.199700808;51;8476;76.68437893;35.56547232;797.0992479;788.5799377;8831.479208
24.85;0.199700808;51;8476;76.7384351;35.5757514;797.3166951;788.7865048;8839.066283
24.85;0.199700808;51;8476;76.79429519;35.58612833;797.533908;788.9928395;8846.956017
24.85;0.199700808;51;8476;76.84335176;35.5959743;797.7508869;789.1989422;8857.647912
24.85;0.199700808;51;8476;76.90549115;35.60594404;797.9676319;789.4048132;8861.765787
24.85;0.199700808;51;8476;76.95862762;35.61553704;798.1841435;789.6104526;8870.091203
24.85;0.199700808;51;8476;77.01290744;35.6250277;798.4004217;789.8158608;8877.649945
24.85;0.199700808;51;8476;77.0663465;35.63437083;798.6164669;790.0210381;8885.231308
24.85;0.199700808;51;8476;77.10869789;35.64338528;798.8322792;790.2259846;8897.786255
24.85;0.199700808;51;8476;77.14641004;35.65200355;799.0478591;790.4307007;8912.478375
24.85;0.199700808;51;8476;77.19128658;35.6602978;799.2632066;790.6351866;8922.981636
24.85;0.199700808;51;8476;77.27447995;35.6695672;799.4783221;790.8394425;8912.092366
24.85;0.199700808;51;8476;77.19903393;35.67758647;799.6932058;791.0434687;8992.329535
24.85;0.199700808;51;8476;77.33852813;35.67346228;799.907858;791.2472656;8934.07448
24.85;0.199700808;51;8476;77.45909516;35.69184688;800.1222789;791.4508332;8909.991052
24.85;0.283346799;51;8476;77.37790379;33.75825418;800.3364687;791.654172;8794.574145
24.85;0.283346799;51;8476;77.39138464;33.65968846;800.5504277;791.8572821;8795.41594
24.85;0.283346799;51;8476;77.48724344;33.5730904;800.7641562;792.0601638;8757.393086
24.85;0.283346799;51;8476;77.38628603;33.47554577;800.9776544;792.2628174;8841.404151
24.85;0.283346799;51;8476;77.46455889;33.38143403;801.1909225;792.4652431;8801.268164
24.85;0.283346799;51;8476;77.42865691;33.30658824;801.4039609;792.6674412;8863.51062
24.85;0.283346799;51;8476;77.46322949;33.23179521;801.6167696;792.8694119;8854.343718
24.85;0.283346799;51;8476;77.55206102;33.17090936;801.8293491;793.0711555;8829.507267
24.85;0.283346799;51;1950;77.6051925;32.25154503;802.0416995;793.2726722;7802.415049
24.85;0.283346799;51;1950;77.59536718;32.20129144;801.4685864;792.7277039;7807.409672
24.85;0.283346799;51;1950;77.58580155;32.15846151;800.8960908;792.1833485;7809.166302
24.85;0.283346799;51;1950;77.57473451;32.12136158;800.3242121;791.6396051;7809.451873
24.85;0.283346799;51;1950;77.56046675;32.08890906;799.7529495;791.0964732;7812.057136
24.85;0.283346799;51;1950;77.54246026;32.05941215;799.1823026;790.553952;7815.906301
24.85;0.283346799;51;1950;77.49078336;32.04066454;798.6122705;790.0120409;7868.275136
24.85;0.283346799;51;1950;77.47280081;32.0148421;798.0428527;789.4707391;7868.482165
24.85;0.283346799;51;1950;77.4483966;31.99103796;797.4740484;788.930046;7875.608768
24.85;0.283346799;51;1950;77.42645526;31.9677679;796.905857;788.3899609;7878.418857
24.85;0.283346799;51;1950;77.40248764;31.9456;796.3382778;787.8504831;7882.634154
24.85;0.283346799;51;1950;77.37846016;31.9240496;795.7713103;787.311612;7885.854105
24.85;0.283346799;51;1950;77.35358448;31.90322571;795.2049536;786.7733468;7889.240614
24.85;0.283346799;51;1950;77.32845476;31.88300008;794.6392073;786.2356869;7892.064456
24.85;0.283346799;51;1950;77.28560448;31.86446126;794.0740705;785.6986315;7917.609944
24.85;0.283346799;51;1950;77.27217858;31.84130599;793.5095427;785.1621801;7897.081553
24.85;0.283346799;51;1950;77.23063818;31.82661913;792.9456232;784.6263319;7923.851098
24.85;0.283346799;51;1950;77.24670235;31.80625426;792.3823113;784.0910862;7890.858388
24.85;0.283346799;51;1950;77.17005584;31.79288968;791.8196064;783.5564424;7935.289811
24.85;0.283346799;51;1950;77.13516052;31.7844924;791.2575078;783.0223998;7970.102962
24.85;0.283346799;51;1950;77.1417676;31.75867663;790.6960149;782.4889577;7905.860745
24.85;0.283346799;51;1950;77.08914298;31.74983109;790.135127;781.9561155;7952.692565
24.85;0.283346799;51;1950;77.0801838;31.73180083;789.5748435;781.4238724;7923.88204
24.85;0.283346799;51;1950;77.02956342;31.72249036;789.0151637;780.8922279;7962.711409
24.85;0.283346799;51;1950;77.0091057;31.7082541;788.456087;780.3611811;7957.621102
24.85;0.283346799;51;1950;76.99027203;31.69117427;787.8976127;779.8307315;7937.238783
24.85;0.283346799;51;1950;76.9612279;31.67907474;787.3397402;779.3008784;7937.016183
24.85;0.283346799;51;1950;76.93163079;31.6679547;786.7824688;778.7716211;7940.252166
24.85;0.283346799;51;1950;76.90288408;31.65761428;786.2257979;778.2429589;7943.650888
24.85;0.283346799;51;1950;76.88240154;31.64533485;785.6697268;777.7148912;7928.705637
24.85;0.283346799;51;1950;76.85028574;31.63333718;785.1142549;777.1874173;7923.554821
24.85;0.283346799;51;1950;76.82022828;31.62290193;784.5593815;776.6605365;7928.241716
24.85;0.283346799;51;1950;76.78968975;31.61480261;784.005106;776.1342482;7932.115801
24.85;0.283346799;51;1950;76.74598702;31.60912806;783.4514278;775.6085517;7964.288691
24.85;0.283346799;51;1950;76.73015663;31.60080367;782.8983462;775.0834463;7966.05895
24.85;0.283346799;51;1950;76.74179923;31.58244727;782.3458605;774.5589314;7901.844535
24.85;0.283346799;51;1950;76.68697822;31.57618478;781.7939701;774.0350063;7920.566521
24.85;0.283346799;51;1950;76.64631838;31.57222165;781.2426744;773.5116703;7941.372846
24.85;0.283346799;51;1950;76.624816;31.55960419;780.6919728;772.9889228;7916.183229
24.85;0.283346799;51;1950;76.61752385;31.54586378;780.1418645;772.4667632;7874.489495
24.85;0.283346799;51;1950;76.57172729;31.54382425;779.592349;771.9451907;7908.017344
24.85;0.283346799;51;1950;76.54480613;31.53443617;779.0434257;771.4242046;7894.456267
24.85;0.283346799;51;1950;76.51603943;31.52676002;778.4950938;770.9038045;7890.751944
24.85;0.283346799;51;1950;76.44939009;31.53332443;777.9473527;770.3839895;7979.768238
24.85;0.283346799;51;1950;76.46155618;31.52758124;777.4002019;769.864759;7984.986073
24.85;0.283346799;51;1950;76.48632153;31.49759062;776.8536406;769.3461124;7839.380397
24.85;0.283346799;51;1950;76.44881492;31.4943532;776.3076682;768.828049;7850.217925
24.85;0.283346799;51;1950;76.41878806;31.48958447;775.7622842;768.3105681;7850.276443
24.85;0.283346799;51;1950;76.3665055;31.49149109;775.2174878;767.7936691;7894.791236
24.85;0.283346799;51;1950;76.34995009;31.47823297;774.6732785;767.2773514;7852.168971
24.85;0.283346799;51;2460;76.29978448;31.58433533;774.1296555;766.7616143;8002.517287
24.85;0.283346799;51;2460;76.27980931;31.57618455;773.6714251;766.3246303;7985.697635
24.85;0.283346799;51;2460;76.2400807;31.57232504;773.2136884;765.8881378;7998.683839
24.85;0.283346799;51;2460;76.20776388;31.57485168;772.7564449;765.4521361;8044.652817
24.85;0.283346799;51;2460;76.19444711;31.56263535;772.2996942;765.0166246;8007.59097
24.85;0.283346799;51;2460;76.16133747;31.56261872;771.8434356;764.5816029;8039.24065
24.85;0.283346799;51;2460;76.18172419;31.54054725;771.3876686;764.1470704;7932.472728
24.85;0.283346799;51;2460;76.14105564;31.53984084;770.9323928;763.7130264;7951.825139
24.85;0.283346799;51;2460;76.12272875;31.53097922;770.4776075;763.2794706;7926.123701
24.85;0.283346799;51;2460;76.08475241;31.52933089;770.0233122;762.8464022;7942.187259
24.85;0.283346799;51;2460;76.06738914;31.52067641;769.5695065;762.4138209;7917.696612
24.85;0.283346799;51;2460;76.02270433;31.52077655;769.1161897;761.9817259;7945.552045
24.85;0.283346799;51;2460;76.00426261;31.51340292;768.6633614;761.5501169;7927.019702
24.85;0.283346799;51;2460;75.96155076;31.51192511;768.2110211;761.1189932;7947.296506
24.85;0.283346799;51;2460;75.94700617;31.50395922;767.7591681;760.6883542;7923.798983
24.85;0.283346799;51;2460;75.90464291;31.50220688;767.3078021;760.2581996;7942.652825
24.85;0.283346799;51;2460;75.87440589;31.50572346;766.8569224;759.8285286;7987.187409
24.85;0.283346799;51;2460;75.88293352;31.48477971;766.4065285;759.3993407;7891.291571
24.85;0.283346799;51;2460;75.82082502;31.4899985;765.95662;758.9706355;7951.223662
24.85;0.283346799;51;2460;75.80745617;31.49078848;765.5071962;758.5424124;7975.080928
24.85;0.283346799;51;2460;75.81753416;31.47000567;765.0582567;758.1146708;7873.62522
24.85;0.283346799;51;2460;75.76119177;31.47286237;764.6098009;757.6874101;7914.178789
24.85;0.283346799;51;2460;75.72286529;31.47789447;764.1618284;757.2606299;7964.60828
24.85;0.283346799;51;2460;75.7374124;31.45673508;763.7143386;756.8343296;7862.087066
24.85;0.283346799;51;2460;75.70845075;31.45214396;763.2673309;756.4085087;7854.528572
24.85;0.283346799;51;2460;75.66977072;31.45104133;762.8208049;755.9831666;7871.084996
24.85;0.283346799;51;2460;75.62994285;31.45117008;762.3747601;755.5583028;7896.02073
24.85;0.283346799;51;2460;75.63173314;31.43819891;761.9291959;755.1339167;7837.348846
24.85;0.283346799;51;2460;75.57485574;31.44098097;761.4841118;754.7100079;7879.662518
24.85;0.283346799;51;2460;75.5401836;31.44647607;761.0395072;754.2865757;7932.522045
24.85;0.283346799;51;2460;75.55250266;31.42549115;760.5953818;753.8636197;7830.72875
24.85;0.283346799;51;2460;75.50957306;31.42628311;760.1517349;753.4411393;7854.321186
24.85;0.283346799;51;2460;75.46615146;31.43249541;759.708566;753.0191339;7913.171731
24.85;0.283346799;51;2460;75.4837231;31.41406675;759.2658747;752.5976031;7824.129028
24.85;0.283346799;51;2460;75.46790941;31.40353545;758.8236604;752.1765463;7782.220052
24.85;0.283346799;51;2460;75.41663404;31.40772442;758.3819226;751.7559629;7826.771853
24.85;0.283346799;51;2460;75.39860225;31.40037803;757.9406608;751.3358525;7802.705337
24.85;0.283346799;51;2460;75.3613089;31.40192898;757.4998744;750.9162145;7830.302692
24.85;0.283346799;51;2460;75.34925329;31.3910978;757.059563;750.4970483;7785.587002
24.85;0.283346799;51;2460;75.30867401;31.3886434;756.6197261;750.0783535;7795.547476
24.85;0.283346799;51;2460;75.2692287;31.39035423;756.180363;749.6601296;7826.111799
24.85;0.283346799;51;2460;75.27611242;31.38861301;755.7414735;749.2423759;7818.087171
24.85;0.283346799;51;2460;75.24402289;31.37597776;755.3030568;748.8250919;7775.131358
24.85;0.283346799;51;2460;75.19939768;31.37674951;754.8651125;748.4082772;7800.518466
24.85;0.283346799;51;2460;75.17699638;31.3711345;754.4276401;747.9919312;7787.104709
24.85;0.283346799;51;2460;75.15534072;31.36374997;753.9906391;747.5760533;7762.140919
24.85;0.283346799;51;2460;75.14207525;31.35463696;753.554109;747.1606431;7724.653277
24.85;0.283346799;51;2460;75.10799294;31.35180613;753.1180493;746.7457;7728.627619
24.85;0.283346799;51;2460;75.07679689;31.35726836;752.6824594;746.3312235;7773.403241
24.85;0.283346799;51;2460;75.03362973;31.35515839;752.2473389;745.9172131;7790.324954
24.85;0.283346799;51;2460;75.02625523;31.34505876;751.8126873;745.5036682;7748.167871
24.85;0.283346799;51;2460;75.00227595;31.33812841;751.378504;745.0905884;7724.491353
24.85;0.283346799;51;2460;74.95710271;31.34167521;750.9447885;744.677973;7764.192888
24.85;0.283346799;51;2460;74.96528147;31.3319314;750.5115404;744.2658216;7717.707708
24.85;0.283346799;51;2460;74.92103727;31.33163968;750.0787591;743.8541337;7741.568438
24.85;0.283346799;51;2460;74.90038592;31.32107935;749.6464442;743.4429087;7697.938667
24.85;0.283346799;51;2460;74.87669271;31.32119462;749.2145951;743.0321461;7712.237483
24.85;0.283346799;51;2460;74.83069389;31.32378782;748.7832113;742.6218454;7752.910714
24.85;0.283346799;51;2460;74.8004103;31.32027226;748.3522923;742.2120061;7756.974613
24.85;0.283346799;51;2460;74.80482719;31.3097959;747.9218377;741.8026277;7706.322408
24.85;0.283346799;51;2460;74.75958568;31.30767932;747.4918469;741.3937095;7712.661586
24.85;0.283346799;51;2460;74.73619598;31.30109265;747.0623194;740.9852512;7688.0496
24.85;0.283346799;51;2460;74.67200232;31.310442;746.6332547;740.5772522;7769.449388
24.85;0.283346799;51;2460;74.67994016;31.3078852;746.2046524;740.169712;7767.192568
24.85;0.283346799;51;2460;74.69044805;31.2861268;745.7765119;739.7626301;7649.416827
24.85;0.283346799;51;2460;74.65100055;31.2899108;745.3488327;739.3560059;7687.973439
24.85;0.283346799;51;2460;74.62188221;31.28469752;744.9216144;738.9498389;7668.739917
24.85;0.283346799;51;2460;74.572287;31.29079007;744.4948564;738.5441287;7725.043106
24.85;0.283346799;51;2460;74.59146447;31.2766636;744.0685583;738.1388747;7653.464328
24.85;0.283346799;51;2460;74.5289715;31.27572244;743.6427195;737.7340764;7675.726146
24.85;0.283346799;51;2460;74.52093019;31.26849827;743.2173395;737.3297332;7644.364036
24.85;0.283346799;51;2460;74.49596116;31.26805841;742.7924179;736.9258448;7657.021071
24.85;0.283346799;51;2460;74.45803626;31.26482734;742.3679542;736.5224105;7652.831447
24.85;0.283346799;51;2460;74.55094598;31.28272597;741.9439479;736.1194298;7767.699232
24.85;0.283346799;51;2460;74.75154779;31.25869461;741.5203984;735.7169024;7641.733216
24.85;0.283346799;51;2460;74.56835327;31.25556871;741.0973053;735.3148275;7625.104743
24.85;0.283346799;51;2460;74.50011666;31.26498462;740.6746681;734.9132047;7670.92512
24.85;0.283346799;51;2460;74.45804275;31.25774104;740.2524863;734.5120336;7637.712394
24.85;0.283346799;51;2460;74.53995002;31.27547034;739.8307594;734.1113136;7753.788571
24.85;0.283346799;51;2460;74.74187059;31.25476612;739.409487;733.7110442;7654.153591
24.85;0.283346799;51;2460;74.57419165;31.2384177;738.9886684;733.3112249;7572.138083
24.85;0.283346799;51;2460;74.47339584;31.25200061;738.5683034;732.9118551;7641.211532
24.85;0.283346799;51;2460;74.43227104;31.24392334;738.1483912;732.5129345;7601.07863
24.85;0.283346799;51;2460;74.38059692;31.24122536;737.7289316;732.1144624;7604.879589
24.85;0.283346799;51;2460;74.36371529;31.23190478;737.3099239;731.7164384;7565.238929
24.85;0.283346799;51;2460;74.30659632;31.23370491;736.8913677;731.3188619;7599.665632
24.85;0.283346799;51;2460;74.23389435;31.24287388;736.4732625;730.9217326;7687.674888
24.85;0.283346799;51;2460;74.23944467;31.22883984;736.0556078;730.5250498;7615.161197
24.85;0.283346799;51;2460;74.23029631;31.21709397;735.6384032;730.128813;7556.181261
24.85;0.283346799;51;2460;74.15553542;31.22475525;735.2216481;729.7330218;7622.258644
24.85;0.283346799;51;2460;73.29554085;31.23221165;734.8053421;729.3376757;7888.651653
24.85;0.283346799;51;2460;73.27863215;31.32433265;734.3894847;728.9427741;7866.384257
24.85;0.283346799;51;2460;73.99030714;31.404776;733.9740753;728.5483166;7615.202373
24.85;0.283346799;51;2460;74.29118094;31.38594305;733.5591136;728.1543026;7487.809805
24.85;0.283346799;51;2460;74.12745953;31.35369043;733.144599;727.7607318;7564.905663
24.85;0.283346799;51;2460;74.02471676;31.31911024;732.7305311;727.3676034;7560.179999
24.85;0.283346799;51;2460;73.92552052;31.30671484;732.3169093;726.9749171;7616.431835
24.85;0.283346799;51;2460;73.64238039;31.30135787;731.9037332;726.5826724;7772.115117
24.85;0.283346799;51;2460;73.04975845;31.31765104;731.4910023;726.1908688;7962.228149
24.85;0.283346799;51;2460;73.15685034;31.41058435;731.0787162;725.7995057;7812.577581
24.85;0.283346799;51;2460;73.26759582;31.4845717;730.6668743;725.4085828;7731.666274
24.85;0.283346799;51;2460;73.28461944;31.53579925;730.2554762;725.0180994;7750.465326
24.85;0.283346799;51;2460;73.27929305;31.58532971;729.8445213;724.628055;7811.77984
24.85;0.283346799;51;2460;73.28963263;31.61037387;729.4340093;724.2384493;7806.978825
24.85;0.283346799;51;2460;73.26004858;31.6334626;729.0239396;723.8492817;7819.334783
24.85;0.283346799;51;2460;73.20344292;31.65532344;728.6143118;723.4605517;7843.209468
24.85;0.283346799;51;2460;73.176938;31.67119116;728.2051254;723.0722588;7849.32301
24.85;0.283346799;51;2460;73.14510441;31.67711731;727.7963798;722.6844026;7847.741582
24.85;0.283346799;51;2460;73.12603289;31.66500886;727.3880748;722.2969825;7779.602783
24.85;0.283346799;51;2460;73.09257733;31.65874434;726.9802096;721.909998;7765.230614
24.85;0.283346799;51;2460;73.05940812;31.65121904;726.572784;721.5234487;7740.135818
24.85;0.283346799;51;2460;73.0047232;31.65160573;726.1657973;721.137334;7765.395159
24.85;0.283346799;51;2460;72.95132765;31.65336837;725.7592492;720.7516535;7816.467275
24.85;0.283346799;51;2460;72.93897713;31.63275109;725.3531392;720.3664067;7756.363295
24.85;0.283346799;51;2460;72.88371104;31.62507813;724.9474668;719.9815931;7806.977454
24.85;0.283346799;51;2460;72.88896393;31.60262883;724.5422315;719.5972123;7753.313628
24.85;0.283346799;51;2460;72.82624219;31.58769731;724.1374328;719.2132636;7789.778675
24.85;0.283346799;51;2460;72.78992956;31.56769316;723.7330703;718.8297467;7802.589547
24.85;0.283346799;51;2460;72.76543332;31.54568228;723.3291435;718.4466611;7781.083392
24.85;0.283346799;51;2460;72.7260751;31.52695498;722.925652;718.0640062;7780.294063
24.85;0.283346799;51;2460;72.69036528;31.50790093;722.5225953;717.6817816;7784.500306
24.85;0.283346799;51;2460;72.66267632;31.49170885;722.1199728;717.2999868;7788.422337
24.85;0.283346799;51;2460;72.63122233;31.47946145;721.7177842;716.9186213;7814.006641
24.85;0.283346799;51;2460;72.61666599;31.45390042;721.3160289;716.5376847;7732.048804
24.85;0.283346799;51;2460;72.56516946;31.45391136;720.9147066;716.1571764;7795.819716
24.85;0.283346799;51;2460;72.5476235;31.43912676;720.5138167;715.777096;7767.55508
24.85;0.283346799;51;2460;72.51380302;31.43463973;720.1133588;715.397443;7809.584706
24.85;0.283346799;51;2460;72.51162734;31.41649828;719.7133323;715.0182169;7765.799135
24.85;0.283346799;51;2460;72.4789316;31.4017443;719.3137369;714.6394172;7736.692063
24.85;0.283346799;51;2460;72.42806353;31.40475472;718.9145721;714.2610435;7825.261394
24.85;0.283346799;51;2460;72.45721802;31.38297004;718.5158374;713.8830952;7738.220429
24.85;0.283346799;51;2460;72.40648501;31.37301709;718.1175323;713.505572;7724.377808
24.85;0.283346799;51;2460;72.37160778;31.36532448;717.7196565;713.1284732;7717.723855
24.85;0.283346799;51;2460;72.34440028;31.35798474;717.3222093;712.7517985;7710.69246
24.85;0.283346799;51;2460;72.33799681;31.35966845;716.9251904;712.3755474;7761.51252
24.85;0.283346799;51;2460;72.37996852;31.34558227;716.5285993;711.9997193;7703.114985
24.85;0.283346799;51;2460;72.28694609;31.35045057;716.1324355;711.6243139;7765.804728
24.85;0.283346799;51;2460;72.24951997;31.3441431;715.7366987;711.2493306;7757.460757
24.85;0.283346799;51;2460;72.22090712;31.33872119;715.3413882;710.8747689;7759.626532
24.85;0.283346799;51;2460;72.25957696;31.32148112;714.9465037;710.5006285;7695.070733
24.85;0.283346799;51;2460;72.19214059;31.3120777;714.5520447;710.1269087;7741.946105
24.85;0.283346799;51;2460;72.17081107;31.29143861;714.1580107;709.7536092;7714.679644
24.85;0.283346799;51;2460;72.17290659;31.26428434;713.7644013;709.3807295;7652.362688
24.85;0.283346799;51;2460;72.12710464;31.24659125;713.3712161;709.008269;7662.081748
24.85;0.283346799;51;2460;72.07858186;31.23602056;712.9784545;708.6362274;7726.490715
24.85;0.283346799;51;2460;72.08620302;31.21233994;712.5861161;708.2646041;7650.914447
24.85;0.283346799;51;2460;72.06075258;31.19931091;712.1942004;707.8933987;7629.198689
24.85;0.283346799;51;2460;72.0311045;31.18811424;711.8027071;707.5226108;7636.720315
24.85;0.283346799;51;2460;72.15973674;31.19441157;711.4116356;707.1522397;7735.479255
24.85;0.283346799;51;2460;72.24723082;31.16280193;711.0209855;706.7822851;7597.012596
24.85;0.283346799;51;2460;72.12634987;31.17536226;710.6307564;706.4127466;7646.370168
24.85;0.283346799;51;2460;72.08487128;31.18172791;710.2409477;706.0436236;7658.232764
24.85;0.283346799;51;2460;72.0635244;31.1791389;709.851559;705.6749156;7628.06129
24.85;0.283346799;51;2460;72.02793285;31.17378156;709.46259;705.3066223;7587.112222
24.85;0.283346799;51;2460;71.99058996;31.17770211;709.07404;704.9387431;7606.411653
24.85;0.283346799;51;2460;71.96395812;31.17191347;708.6859088;704.5712775;7592.796531
24.85;0.283346799;51;2460;71.91685418;31.1739487;708.2981957;704.2042252;7642.467268
24.85;0.283346799;51;2460;71.90749641;31.16367203;707.9109004;703.8375856;7602.899823
24.85;0.283346799;51;2460;71.89279331;31.15235992;707.5240225;703.4713583;7560.629538
24.85;0.283346799;51;2460;71.87091521;31.14535892;707.1375614;703.1055428;7551.354726
24.85;0.283346799;51;2460;71.82861834;31.14192312;706.7515167;702.7401386;7573.431093
24.85;0.283346799;51;2460;71.78925855;31.14280083;706.365888;702.3751454;7616.285799
24.85;0.283346799;51;2460;71.78217884;31.14026966;705.9806748;702.0105625;7638.152497
24.85;0.283346799;51;2460;71.76072234;31.13143089;705.5958767;701.6463897;7595.62271
24.85;0.283346799;51;2460;71.7564353;31.1204773;705.2114933;701.2826263;7533.360853
24.85;0.283346799;51;2460;71.71486136;31.12565063;704.827524;700.919272;7569.569407
24.85;0.283346799;51;2460;71.68862067;31.12121161;704.4439685;700.5563262;7553.443879
24.85;0.283346799;51;2460;71.67627533;31.11429716;704.0608262;700.1937886;7538.847973
24.85;0.283346799;51;2460;71.64991097;31.10096715;703.6780968;699.8316587;7514.961543
24.85;0.283346799;51;2460;71.61404658;31.09128133;703.2957798;699.4699359;7538.202153
24.85;0.283346799;51;2460;71.59968817;31.0657237;702.9138748;699.10862;7490.085755
24.85;0.283346799;51;2460;71.55864743;31.05678624;702.5323812;698.7477103;7567.557076
24.85;0.283346799;51;2460;71.56500041;31.04198459;702.1512988;698.3872064;7613.869482
24.85;0.283346799;51;2460;71.57717819;30.99907868;701.7706269;698.0271079;7484.814239
24.85;0.283346799;51;2460;71.52582927;30.98913872;701.3903653;697.6674143;7527.733124
24.85;0.283346799;51;2460;71.53180425;30.9694705;701.0105134;697.3081252;7479.681984
24.85;0.283346799;51;2460;71.62061255;30.95359153;700.6310708;696.9492401;7425.795511
24.85;0.283346799;51;2460;71.58638945;30.940406;700.252037;696.5907586;7420.302887
24.85;0.283346799;51;2460;71.56442416;30.93797559;699.8734117;696.2326802;7440.39186
24.85;0.283346799;51;2460;71.5263048;30.93170622;699.4951943;695.8750044;7461.718968
24.85;0.283346799;51;2460;71.52128215;30.91591397;699.1173845;695.5177308;7419.398053
24.85;0.283346799;51;2460;71.50211208;30.90638282;698.7399818;695.160859;7415.510181
24.85;0.283346799;51;2460;71.50495623;30.8908729;698.3629857;694.8043885;7365.737382
24.85;0.283346799;51;2460;71.64610204;30.88785969;697.9863959;694.4483188;7357.560899
24.85;0.283346799;51;2460;71.59642073;30.8805396;697.6102119;694.0926495;7347.910631
24.85;0.283346799;51;2460;71.57033073;30.88085148;697.2344332;693.7373801;7319.264618
24.85;0.283346799;51;2460;71.54973266;30.88509316;696.8590594;693.3825103;7319.646442
24.85;0.283346799;51;2460;71.53260945;30.88390252;696.4840901;693.0280394;7280.142873
24.85;0.283346799;51;2460;71.49778618;30.89508489;696.1095248;692.6739672;7319.98716
24.85;0.283346799;51;2460;71.49673873;30.89159759;695.7353632;692.3202931;7269.154974
24.85;0.283346799;51;2460;71.58577055;30.89366862;695.3616047;691.9670167;7251.511105
24.85;0.283346799;48;2460;71.54046525;30.89740874;694.9882489;691.6141376;7274.053521
24.85;0.283346799;48;2460;71.53652386;30.89296968;694.6152954;691.2616553;7217.990646
24.85;0.283346799;48;2460;71.52296164;30.904163;694.2427438;690.9095693;7262.689316
24.85;0.283346799;48;2460;71.52733438;30.90322055;693.8705937;690.5578792;7243.299507
24.85;0.283346799;48;2460;71.53154657;30.90270617;693.4988445;690.2065847;7232.982902
24.85;0.283346799;48;2460;71.54352629;30.89704266;693.1274959;689.8556851;7193.396605
24.85;0.283346799;48;2460;71.55037051;30.89826134;692.7565475;689.5051801;7199.131919
24.85;0.283346799;48;2460;71.55456988;30.90244564;692.3859988;689.1550692;7226.12332
24.85;0.283346799;48;2460;71.56113191;30.89904086;692.0158493;688.8053521;7207.590907
24.85;0.283346799;48;2460;71.5716311;30.89187684;691.6460987;688.4560282;7165.743108
24.85;0.283346799;48;2460;71.57034886;30.89010275;691.2767465;688.107097;7159.387429
24.85;0.283346799;48;2460;71.5681866;30.8888667;690.9077922;687.7585583;7150.697848
24.85;0.283346799;48;2460;71.56740241;30.88554269;690.5392356;687.4104115;7136.845931
24.85;0.283346799;48;2460;71.55591971;30.89263845;690.1710761;687.0626561;7187.715964
24.85;0.283346799;48;2460;71.55668148;30.88789762;689.8033132;686.7152919;7166.995161
24.85;0.283346799;48;2460;71.5550834;30.88529871;689.4359467;686.3683182;7158.203486
24.85;0.283346799;48;2460;71.54965276;30.88163659;689.068976;686.0217346;7146.183055
24.85;0.283346799;48;2460;71.55367098;30.8777953;688.7024007;685.6755408;7131.613298
24.85;0.283346799;48;2460;71.5509689;30.87110439;688.3362204;685.3297363;7104.923156
24.85;0.283346799;48;2460;71.55380263;30.86866708;687.9704347;684.9843207;7100.913132
24.85;0.283346799;48;2460;71.53710659;30.87025689;687.6050431;684.6392934;7121.731154
24.85;0.283346799;48;2460;71.52500588;30.87210869;687.2400452;684.2946541;7144.558828
24.85;0.283346799;48;2460;71.65966571;30.8633119;686.8754407;683.9504024;7096.273525
24.85;0.283346799;48;2460;71.61224715;30.85782663;686.511229;683.6065377;7093.195644
24.85;0.283346799;48;2460;71.57228249;30.86763845;686.1474097;683.2630598;7142.404328
24.85;0.283346799;48;2460;71.79514644;30.87027798;685.7839825;682.919968;7154.555039
24.85;0.283346799;48;2460;71.81068088;30.8436966;685.4209469;682.5772621;7013.830282
24.85;0.283346799;48;2460;71.87965953;30.86687564;685.0583024;682.2349415;7078.232368
24.85;0.283346799;48;2460;71.80255442;30.86417578;684.6960488;681.8930059;7031.169586
24.85;0.283346799;48;2460;71.73005001;30.88206715;684.3341854;681.5514547;7069.583836
24.85;0.283346799;48;2460;71.73142731;30.89162176;683.972712;681.2102877;7090.010063
24.85;0.283346799;48;2460;71.79163433;30.89256868;683.6116281;680.8695042;7061.156255
24.85;0.283346799;48;2460;71.83179764;30.90245364;683.2509332;680.529104;7055.380586
24.85;0.283346799;48;2460;72.04492217;30.9121269;682.890627;680.1890865;7031.101381
24.85;0.283346799;48;2460;71.99957625;30.93269669;682.5307091;679.8494514;7072.92923
24.85;0.283346799;48;2460;71.91391328;30.94942052;682.171179;679.5101982;7038.906505
24.85;0.283346799;48;2460;71.83021154;30.96371628;681.8120362;679.1713265;7057.56807
24.85;0.283346799;48;2460;71.78423321;30.97107786;681.4532805;678.8328358;7092.058091
24.85;0.283346799;48;2460;71.75977221;30.95322261;681.0949113;678.4947257;7001.688425
24.85;0.283346799;48;2460;71.71703867;30.94217449;680.7369283;678.1569959;6971.777506
24.85;0.283346799;48;2460;71.71328033;30.95512958;680.379331;677.8196458;7100.09923
24.85;0.283346799;48;2460;71.83522698;30.93316811;680.0221191;677.482675;6998.40548
24.85;0.283346799;48;2460;71.7066171;30.92290143;679.665292;677.1460832;6991.45449
24.85;0.283346799;48;2460;71.62593795;30.92986919;679.3088494;676.8098699;7071.294695
24.85;0.283346799;48;2460;71.58727479;30.91110302;678.9527909;676.4740346;7015.034634
24.85;0.283346799;48;2460;71.53863893;30.90312922;678.5971161;676.138577;7031.198462
24.85;0.283346799;48;2460;71.49418727;30.88591678;678.2418245;675.8034965;7018.709473
24.85;0.283346799;48;2460;71.45210206;30.87197164;677.8869158;675.4687929;7028.722818
24.85;0.283346799;48;2460;71.4245469;30.87395511;677.5323895;675.1344657;7126.975613
24.85;0.283346799;48;2460;71.47866735;30.84475072;677.1782452;674.8005143;7017.046393
24.85;0.283346799;48;2460;71.40019991;30.8348757;676.8244825;674.4669385;7040.361321
24.85;0.283346799;48;2460;71.34512875;30.82494257;676.4711009;674.1337378;7049.362864
24.85;0.283346799;48;2460;71.41494593;30.8193085;676.1181002;673.8009118;7089.327996
24.85;0.283346799;48;2460;71.53064449;30.8060809;675.7654798;673.46846;7078.781762
24.85;0.283346799;48;2460;71.51576294;30.78647016;675.4132394;673.1363821;6982.849184
24.85;0.283346799;48;2460;71.41496009;30.78869402;675.0613785;672.8046776;6987.863597
24.85;0.283346799;48;2460;71.3583371;30.78340358;674.7098968;672.473346;6970.640445
24.85;0.283346799;48;2460;71.3004118;30.78009302;674.3587938;672.1423871;6988.86825
24.85;0.283346799;48;2460;71.25290565;30.77125996;674.0080691;671.8118003;6989.478786
24.85;0.283346799;48;2460;71.50267668;30.76270499;673.6577224;671.4815852;7049.851919
24.85;0.283346799;48;2460;71.34793014;30.74347895;673.3077531;671.1517415;6972.6359
24.85;0.283346799;48;2460;71.20800119;30.7417;672.958161;670.8222687;6985.299047
24.85;0.283346799;48;2460;71.14099273;30.7335901;672.6089455;670.4931663;6996.417558
24.85;0.283346799;48;2460;71.09696525;30.72167094;672.2601064;670.164434;6979.464233
24.85;0.283346799;48;2460;71.0574531;30.71022399;671.9116431;669.8360714;6976.753857
24.85;0.283346799;48;2460;71.02755567;30.69693777;671.5635553;669.508078;6955.658883
24.85;0.283346799;48;2460;70.99608065;30.69294825;671.2158426;669.1804534;6992.073654
24.85;0.283346799;48;2460;70.97044426;30.68145857;670.8685045;668.8531972;6973.256532
24.85;0.283346799;48;2460;70.94628702;30.6648994;670.5215407;668.526309;6922.246296
24.85;0.283346799;48;2460;70.91191358;30.65877056;670.1749508;668.1997884;6935.131715
24.85;0.283346799;48;2460;70.8731219;30.65440407;669.8287343;667.873635;6946.029186
24.85;0.283346799;48;2460;70.85150461;30.64625585;669.4828909;667.5478483;6937.922912
24.85;0.283346799;48;2460;70.82207419;30.64196564;669.1374201;667.222428;6956.492477
24.85;0.283346799;48;2460;70.79614488;30.63409764;668.7923216;666.8973736;6976.898951
24.85;0.283346799;48;2460;70.77987645;30.61415765;668.447595;666.5726847;6948.144975
24.85;0.283346799;48;2460;70.85230982;30.60026441;668.1032398;666.2483609;6994.125229
24.85;0.283346799;48;2460;70.82443798;30.56829361;667.7592556;665.9244018;6942.691294
24.85;0.283346799;48;2460;70.802841;30.55274021;667.4156421;665.6008069;6955.544026
24.85;0.283346799;48;2460;70.83157533;30.52755772;667.0723989;665.277576;6878.224978
24.85;0.283346799;48;2460;70.75977863;30.51250082;666.7295255;664.9547085;6882.40804
24.85;0.283346799;48;2460;70.84554516;30.50957926;666.3870216;664.6322041;6930.16469
24.85;0.283346799;48;2460;70.89136195;30.46893059;666.0448867;664.3100623;6730.034223
24.85;0.283346799;48;2460;70.81320975;30.4830246;665.7031205;663.9882828;6836.621359
24.85;0.283346799;48;2460;70.76444685;30.48693514;665.3617225;663.6668651;6880.090967
24.85;0.283346799;48;2460;70.84303437;30.46941979;665.0206924;663.3458088;6780.737149
24.85;0.283346799;48;2460;70.77085407;30.47223009;664.6800298;663.0251136;6842.873875
24.85;0.283346799;48;2460;70.73890103;30.46866821;664.3397343;662.704779;6834.056755
24.85;0.283346799;48;2460;70.70411578;30.45931263;663.9998054;662.3848045;6796.863057
24.85;0.283346799;48;2460;70.66886927;30.46319359;663.6602428;662.0651899;6835.019555
24.85;0.283346799;48;2460;70.64546766;30.45132653;663.3210461;661.7459347;6780.653925
24.85;0.283346799;48;2460;70.60617364;30.45163624;662.9822149;661.4270385;6799.429979
24.85;0.283346799;48;2460;70.59514761;30.46010792;662.6437488;661.1085008;6866.607471
24.85;0.283346799;48;2460;70.63310966;30.44968447;662.3056474;660.7903214;6792.981997
24.85;0.367855521;48;2460;70.58460683;29.76457186;661.9679103;660.4724997;6740.53293
24.85;0.367855521;48;2460;70.55050349;29.69961525;661.6305371;660.1550354;6746.193254
24.85;0.367855521;48;2460;70.53630153;29.62836224;661.2935275;659.8379281;6721.364351
24.85;0.367855521;48;2460;70.5209707;29.5642859;660.956881;659.5211774;6724.204505
24.85;0.367855521;48;2460;70.5225807;29.49897351;660.6205972;659.2047829;6675.982794
24.85;0.367855521;48;2460;70.54251638;29.45118465;660.2846758;658.8887441;6689.5044
24.85;0.367855521;48;2460;70.57116058;29.39953928;659.9491164;658.5730607;6604.389352
24.85;0.367855521;48;2460;70.52907867;29.37721456;659.6139185;658.2577323;6663.553659
24.85;0.367855521;48;2460;70.51736476;29.35192855;659.2790818;657.9427585;6615.139837
23.85;0.367855521;48;2460;70.31077301;28.97451419;658.944606;657.6281388;6497.237733
23.85;0.367855521;48;2460;70.24719163;28.97505457;658.6104905;657.313873;6519.118575
23.85;0.367855521;48;2460;70.21733503;28.9551225;658.276735;656.9999605;6450.214983
23.85;0.367855521;48;2460;70.14753979;28.93218352;657.9433392;656.686401;6494.053662
23.85;0.367855521;48;2460;70.08484315;28.89063323;657.6103026;656.3731941;6541.155255
23.85;0.367855521;48;2460;70.04391057;28.83781848;657.2776249;656.0603394;6571.662775
23.85;0.367855521;48;2460;69.98656317;28.77527218;656.9453056;655.7478365;6522.770879
23.85;0.367855521;48;2460;69.91846679;28.7214746;656.6133445;655.435685;6541.563039
23.85;0.367855521;48;2460;69.85987026;28.67313555;656.281741;655.1238845;6550.136969
23.85;0.367855521;48;2460;69.8108578;28.61999061;655.9504948;654.8124346;6555.131803
23.85;0.367855521;48;2460;69.75958383;28.56943646;655.6196056;654.5013349;6579.07336
23.85;0.367855521;48;2460;69.70513375;28.52398022;655.2890729;654.1905851;6635.843523
23.85;0.367855521;48;2460;69.68299966;28.47285884;654.9588963;653.8801847;6593.826025
23.85;0.367855521;48;2460;69.64113545;28.42989357;654.6290756;653.5701333;6592.591032
23.85;0.367855521;48;2460;69.59500846;28.39460218;654.2996102;653.2604306;6626.881306
23.85;0.367855521;48;2460;69.56306243;28.36190303;653.9704998;652.9510761;6628.693983
23.85;0.367855521;48;2460;69.53273838;28.33485343;653.6417441;652.6420695;6620.32853
23.85;0.367855521;48;2460;69.65406177;28.31552483;653.3133426;652.3334104;6691.288094
23.85;0.367855521;48;2460;69.61231278;28.28777219;652.9852949;652.0250983;6599.078038
23.85;0.367855521;48;2460;69.56127749;28.27796011;652.6576008;651.7171329;6595.266234
23.85;0.367855521;48;2460;69.58635499;28.27347834;652.3302597;651.4095138;6672.525961
23.85;0.367855521;48;2460;69.56625688;28.25323435;652.0032714;651.1022407;6626.787328
23.85;0.367855521;48;2460;69.50920674;28.24428894;651.6766354;650.795313;6649.425809
23.85;0.367855521;48;8838;69.48619852;28.59573598;651.3503513;650.4887305;7181.225151
23.85;0.367855521;48;8838;69.44779573;28.58610524;651.7493535;650.8758381;7244.961325
23.85;0.367855521;48;8838;69.42324146;28.57622765;652.1479258;651.2625104;7177.679904
23.85;0.367855521;48;8838;69.4158516;28.5749145;652.5460687;651.6487478;7238.88196
23.85;0.367855521;48;8838;69.42433483;28.5723385;652.9437825;652.034551;7275.859461
23.85;0.367855521;48;8838;69.44866656;28.56552673;653.3410678;652.4199203;7259.505768
23.85;0.367855521;48;8838;69.48202141;28.56508885;653.737925;652.8048563;7274.717146
23.85;0.367855521;48;8838;69.50412014;28.56514804;654.1343545;653.1893594;7275.310047
23.85;0.367855521;48;8838;69.53645191;28.56077479;654.5303569;653.5734302;7232.865631
23.85;0.367855521;48;8838;69.58441155;28.56861999;654.9259326;653.9570691;7277.692933
23.85;0.367855521;48;8838;69.7017714;28.57689945;655.3210821;654.3402766;7308.729009
23.85;0.367855521;48;8838;69.77912185;28.56878732;655.7158057;654.7230532;7223.514706
23.85;0.367855521;48;8838;69.74959531;28.58362746;656.1101041;655.1053993;7237.327997
23.85;0.367855521;48;8838;69.75429914;28.5974656;656.5039775;655.4873156;7262.833369
23.85;0.367855521;48;8838;69.76742816;28.6076496;656.8974266;655.8688023;7302.744503
23.85;0.367855521;48;8838;69.80570099;28.60550357;657.2904517;656.2498601;7259.020801
23.85;0.367855521;48;8838;69.82453995;28.61112478;657.6830533;656.6304894;7270.799431
23.85;0.367855521;48;8838;70.01451876;28.61880322;658.0752319;657.0106907;7307.537477
23.85;0.367855521;48;8838;70.12449469;28.62711581;658.4669879;657.3904645;7315.631019
23.85;0.367855521;48;8838;70.18269633;28.63600293;658.8583218;657.7698112;7271.216302
23.85;0.367855521;48;8838;70.39606727;28.64728748;659.249234;658.1487314;7185.285895
23.85;0.367855521;48;8838;70.37034069;28.66784043;659.639725;658.5272255;7264.022204
23.85;0.367855521;48;8838;70.28586546;28.69637345;660.0297952;658.9052939;7314.350453
23.85;0.367855521;48;8838;70.26291637;28.71538034;660.4194451;659.2829372;7317.164945
23.85;0.367855521;48;8838;70.24995686;28.73397772;660.8086751;659.6601559;7335.991483
23.85;0.367855521;48;8838;70.24638;28.75658786;661.1974858;660.0369504;7325.346691
23.85;0.367855521;48;8838;70.24067997;28.78854788;661.5858775;660.4133212;7356.325674
23.85;0.367855521;48;8838;70.25052802;28.81874564;661.9738506;660.7892688;7374.562821
23.85;0.367855521;48;8838;70.25295559;28.84291109;662.3614058;661.1647937;7383.489519
23.85;0.367855521;48;8838;70.25658652;28.85214059;662.7485433;661.5398963;7385.340805
23.85;0.367855521;48;8838;70.25277299;28.85527294;663.1352637;661.914577;7427.280565
23.85;0.367855521;48;8838;70.27290369;28.83828577;663.5215674;662.2888365;7364.427413
23.85;0.367855521;48;8838;70.27312413;28.83022595;663.9074548;662.6626751;7392.693149
23.85;0.367855521;48;8838;70.2800091;28.81843662;664.2929264;663.0360934;7402.707101
23.85;0.367855521;48;8838;70.27829955;28.81249809;664.6779827;663.4090917;7466.317952
23.85;0.367855521;48;8838;70.29520553;28.79853125;665.0626241;663.7816706;7448.711843
23.85;0.367855521;48;8838;70.42998341;28.79309166;665.4468509;664.1538306;7485.17079
23.85;0.367855521;48;8838;70.43663787;28.78492205;665.8306638;664.5255721;7456.283643
23.85;0.367855521;48;8838;70.41488053;28.78514348;666.2140631;664.8968955;7438.364881
23.85;0.367855521;48;8838;70.3945683;28.79554647;666.5970493;665.2678014;7444.828328
23.85;0.367855521;48;8838;70.37409021;28.82492833;666.9796228;665.6382903;7514.193608
23.85;0.367855521;48;8838;70.3692592;28.84792611;667.3617841;666.0083625;7548.188763
23.85;0.367855521;48;8838;70.36858372;28.86471107;667.7435336;666.3780186;7558.916225
23.85;0.367855521;48;8838;70.37091151;28.87074641;668.1248718;666.747259;7522.861078
23.85;0.367855521;48;8838;70.46015609;28.88738013;668.505799;667.1160843;7609.11194
23.85;0.367855521;48;8838;70.4731742;28.89416666;668.8863158;667.4844948;7626.372538
23.85;0.367855521;48;8838;70.51514386;28.90489689;669.2664226;667.852491;7625.857429
23.85;0.367855521;48;8838;70.65660448;28.90786436;669.6461198;668.2200734;7573.022668
23.85;0.367855521;48;8838;70.56616502;28.91267622;670.0254078;668.5872425;7576.059319
23.85;0.367855521;48;8838;70.53502728;28.93144309;670.4042872;668.9539987;7623.824333
23.85;0.367855521;48;8838;70.6153587;28.94545349;670.7827583;669.3203425;7644.750662
23.85;0.367855521;48;8838;70.70193582;28.93917001;671.1608216;669.6862743;7632.356112
23.85;0.367855521;48;8838;70.64458021;28.93473313;671.5384775;670.0517947;7588.585261
23.85;0.367855521;48;8838;70.61581796;28.95269397;671.9157265;670.4169041;7656.756455
23.85;0.367855521;48;8838;70.60415173;28.9707141;672.292569;670.7816028;7698.540843
23.85;0.367855521;48;8838;70.6223164;28.97327517;672.6690054;671.1458915;7626.695342
23.85;0.367855521;48;8838;70.80337191;28.99363458;673.0450363;671.5097706;7734.473665
23.85;0.367855521;48;8838;70.80647108;28.98628915;673.4206619;671.8732405;7663.011811
23.85;0.367855521;48;8838;70.76210162;28.99985452;673.7958828;672.2363017;7694.773862
23.85;0.367855521;48;8838;70.75162931;28.99896403;674.1706994;672.5989546;7674.842429
23.85;0.367855521;48;8838;70.73275481;29.00253782;674.5451121;672.9611997;7724.257507
23.85;0.367855521;48;8838;70.71862876;29.0020656;674.9191213;673.3230375;7739.50006
23.85;0.367855521;48;8838;70.71664027;29.00348896;675.2927276;673.6844684;7737.024594
23.85;0.367855521;48;8838;70.71415367;29.00414636;675.6659313;674.0454929;7740.939789
23.85;0.367855521;48;8838;70.83438892;29.01163124;676.0387328;674.4061115;7773.144241
23.85;0.367855521;48;8838;70.79612934;29.02100065;676.4111327;674.7663245;7839.751779
23.85;0.367855521;48;8838;70.80916765;29.01056257;676.7831313;675.1261325;7753.304193
23.85;0.367855521;48;8838;70.78626826;29.017415;677.154729;675.4855358;7811.875075
23.85;0.367855521;48;8838;70.79447797;29.02353596;677.5259263;675.8445351;7869.778091
23.85;0.367855521;48;8838;70.81831074;29.02041236;677.8967237;676.2031306;7868.066323
