Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.367855521;48;8838;70.81396088;29.01756031;678.2671215;676.5613229;7903.545498
23.85;0.367855521;48;8838;70.87586836;29.0116641;678.6371202;676.9191125;7926.680082
23.85;0.367855521;48;8838;70.89060743;28.99512634;679.0067202;677.2764997;7830.804627
23.85;0.367855521;48;8838;70.87102717;28.99273311;679.375922;677.633485;7860.13776
23.85;0.367855521;48;8838;70.87627304;28.99301632;679.7447259;677.9900689;7899.374518
23.85;0.367855521;48;8838;70.89203686;28.97883928;680.1131325;678.3462519;7829.877525
23.85;0.367855521;48;8838;70.88923109;28.98015389;680.481142;678.7020343;7858.550238
23.85;0.367855521;48;8838;70.92571101;28.96967838;680.8487551;679.0574167;7787.646766
23.85;0.367855521;48;8838;70.91025345;28.97872498;681.215972;679.4123994;7893.656017
23.85;0.367855521;48;8838;71.01900305;28.95086308;681.5827932;679.766983;7699.735796
23.85;0.367855521;48;8838;70.98678785;28.98117409;681.9492192;680.1211678;7889.459158
23.85;0.367855521;48;8838;71.00729339;28.9894382;682.3152504;680.4749544;7870.923926
23.85;0.367855521;48;8838;71.0003216;29.00173558;682.6808871;680.8283431;7919.598894
23.85;0.367855521;48;8838;71.00862675;28.9962081;683.0461298;681.1813345;7923.163873
23.85;0.367855521;48;8838;71.0474324;28.99325628;683.410979;681.533929;7927.834779
23.85;0.367855521;48;8838;71.06310996;28.98363182;683.7754351;681.8861269;7868.541441
23.85;0.367855521;48;8838;71.058175;28.98849514;684.1394984;682.2379288;7921.622397
23.85;0.367855521;48;8838;71.19456005;28.9876528;684.5031695;682.5893352;7931.017331
23.85;0.367855521;48;8838;71.19768144;28.99690443;684.8664487;682.9403463;7932.595105
23.85;0.367855521;48;8838;71.19707636;29.00709688;685.2293364;683.2909628;7934.257148
23.85;0.367855521;48;8838;71.22616776;28.99736879;685.5918332;683.641185;7874.881774
23.85;0.367855521;48;8838;71.20760184;29.00039523;685.9539393;683.9910134;7907.076124
23.85;0.367855521;48;8838;71.21041703;28.99931304;686.3156552;684.3404484;7922.524282
23.85;0.367855521;48;8838;71.21847352;29.0062326;686.6769814;684.6894905;7972.888223
23.85;0.367855521;48;8838;71.24771216;29.00350011;687.0379183;685.0381401;7922.459626
23.85;0.367855521;48;8838;71.24230343;29.01157213;687.3984662;685.3863977;7969.287726
23.85;0.367855521;48;8838;71.28144264;29.01813379;687.7586256;685.7342636;7965.190031
23.85;0.367855521;48;8838;71.4264234;29.03015002;688.118397;686.0817384;8003.840328
23.85;0.367855521;48;8838;71.45479222;29.03317297;688.4777807;686.4288225;7942.667295
23.85;0.367855521;48;8838;71.43271968;29.04943302;688.8367771;686.7755162;7954.511946
23.85;0.367855521;48;8838;71.43976935;29.05304307;689.1953867;687.1218201;7943.121345
23.85;0.367855521;48;8838;71.44517143;29.05254163;689.5536099;687.4677347;7926.311788
23.85;0.367855521;48;8838;71.43197886;29.06408242;689.9114472;687.8132602;7980.424931
23.85;0.367855521;48;8838;71.45855939;29.06247751;690.2688988;688.1583972;7950.348619
23.85;0.367855521;48;8838;71.46075604;29.06294254;690.6259653;688.5031461;7986.772711
23.85;0.367855521;48;8838;71.48019336;29.06307408;690.982647;688.8475073;8016.010401
23.85;0.367855521;48;8838;71.4910088;29.05541455;691.3389444;689.1914813;7973.318291
23.85;0.367855521;48;8838;71.50216383;29.05618562;691.6948578;689.5350685;7984.443013
23.85;0.367855521;48;8838;71.50971686;29.05897428;692.0503878;689.8782694;8011.621316
23.85;0.367855521;48;8838;71.53075867;29.05631761;692.4055346;690.2210843;7989.877411
23.85;0.367855521;48;8838;71.54402392;29.05565193;692.7602988;690.5635138;7977.386108
23.85;0.367855521;48;8838;71.55598282;29.05710196;693.1146807;690.9055582;7985.287119
23.85;0.367855521;48;8838;71.56221607;29.0615222;693.4686808;691.247218;8014.219516
23.85;0.367855521;48;8838;71.58620261;29.06002793;693.8222994;691.5884936;7995.578666
23.85;0.367855521;48;8838;71.72491449;29.06629619;694.175537;691.9293854;8014.732157
23.85;0.367855521;48;8838;71.71457758;29.0669304;694.528394;692.2698939;8002.504058
23.85;0.367855521;48;8838;71.71108467;29.08144858;694.8808707;692.6100195;8027.989758
23.85;0.367855521;48;8838;71.71559814;29.09401152;695.2329676;692.9497627;8025.274909
23.85;0.367855521;48;8838;71.7352866;29.10716161;695.5846852;693.2891238;8000.731541
23.85;0.367855521;48;8838;71.73273017;29.13178206;695.9360238;693.6281033;8045.778178
23.85;0.367855521;48;8838;71.75123053;29.14756888;696.2869837;693.9667016;8049.485818
23.85;0.367855521;48;8838;71.77280284;29.1599603;696.6375656;694.3049192;8053.776653
23.85;0.367855521;48;8838;71.78474474;29.16753294;696.9877696;694.6427565;8061.258106
23.85;0.367855521;48;8838;71.803253;29.16748686;697.3375963;694.9802139;8030.279478
23.85;0.367855521;48;8838;71.80468345;29.17556363;697.6870461;695.3172918;8079.198096
23.85;0.367855521;48;8838;71.81958379;29.17254684;698.0361193;695.6539907;8055.602394
23.85;0.367855521;48;8838;71.82610502;29.17418845;698.3848164;695.990311;8072.463144
23.85;0.367855521;48;8838;71.84890865;29.17447418;698.7331377;696.3262531;8083.008891
23.85;0.367855521;48;8838;71.85590882;29.17576865;699.0810838;696.6618174;8107.231796
23.85;0.367855521;48;8838;71.87482819;29.17557528;699.4286549;696.9970044;8110.360989
23.85;0.367855521;48;8838;71.89750979;29.17301585;699.7758514;697.3318145;8092.869592
23.85;0.367855521;48;8838;71.92995531;29.17108229;700.1226739;697.6662481;8079.757181
23.85;0.367855521;48;8838;71.9292467;29.18129642;700.4691227;698.0003056;8152.087108
23.85;0.367855521;48;8838;71.97996477;29.17429637;700.8151981;698.3339875;8090.52452
23.85;0.367855521;48;8838;71.96664286;29.18222489;701.1609007;698.6672942;8142.525057
23.85;0.367855521;48;8838;71.98798083;29.17826382;701.5062307;699.0002261;8104.22645
23.85;0.367855521;48;8838;71.9988903;29.186936;701.8511887;699.3327836;8154.137484
23.85;0.367855521;48;8838;72.03137605;29.17892145;702.1957749;699.6649671;8088.404178
23.85;0.367855521;48;8838;72.03903219;29.18313874;702.5399898;699.9967772;8107.836058
23.85;0.367855521;48;8838;72.05038148;29.19058409;702.8838339;700.3282141;8147.612345
23.85;0.367855521;48;8838;72.06753305;29.18972426;703.2273074;700.6592783;8130.467286
23.85;0.367855521;48;8838;72.08350265;29.19299973;703.5704109;700.9899703;8139.771104
23.85;0.367855521;48;8838;72.10056255;29.19876433;703.9131446;701.3202903;8167.757466
23.85;0.367855521;48;8838;72.14897891;29.19835453;704.255509;701.650239;8143.67434
23.85;0.367855521;48;8838;72.15629559;29.21189749;704.5975045;701.9798166;8216.590729
23.85;0.367855521;48;8838;72.20019309;29.22513209;704.9391315;702.3090237;8278.473427
23.85;0.367855521;48;8838;72.2568144;29.21284459;705.2803904;702.6378605;8153.814877
23.85;0.367855521;48;8838;72.23897135;29.22380902;705.6212816;702.9663276;8186.465406
23.85;0.367855521;48;8838;72.27938989;29.22569331;705.9618055;703.2944253;8157.137634
23.85;0.367855521;48;8838;72.29215898;29.22636247;706.3019624;703.6221541;8134.690928
23.85;0.367855521;48;8838;72.30078044;29.23283378;706.6417529;703.9495143;8147.297047
23.85;0.367855521;48;8838;72.30849173;29.23892952;706.9811771;704.2765065;8173.240234
23.85;0.367855521;48;8838;72.32393246;29.24020146;707.3202357;704.603131;8166.49985
23.85;0.367855521;25;8838;72.41780397;29.24760762;707.6589289;704.9293881;8235.272994
23.85;0.367855521;25;8838;72.64993951;29.24617436;707.9972571;705.2552784;8200.699497
23.85;0.367855521;25;8838;72.91613714;29.26230864;708.3352208;705.5808023;8181.850011
23.85;0.367855521;25;8838;73.20852847;29.28835567;708.6728203;705.9059601;8113.405485
23.85;0.367855521;25;8838;74.10915907;29.34126453;709.0100561;706.2307523;7842.033301
23.85;0.367855521;25;8838;74.93164656;29.33593348;709.3469284;706.5551792;7768.813995
23.85;0.367855521;25;8838;75.14726045;29.27369919;709.6834378;706.8792414;7665.782237
23.85;0.367855521;25;8838;75.36729412;29.25949884;710.0195846;707.2029391;7785.404781
23.85;0.367855521;25;8838;75.67747593;29.21513173;710.3553692;707.5262729;7772.016876
23.85;0.367855521;25;8838;75.96207825;29.16409262;710.690792;707.849243;7733.758015
23.85;0.367855521;25;8838;76.18684904;29.09969701;711.0258533;708.17185;7649.03165
23.85;0.367855521;25;8838;76.40036687;29.04489996;711.3605536;708.4940943;7597.000173
23.85;0.367855521;25;8838;76.61880883;29.00614025;711.6948932;708.8159761;7601.838931
23.85;0.367855521;25;8838;76.94669308;28.97305032;712.0288726;709.1374961;7617.052062
23.85;0.367855521;25;8838;77.27682691;28.92460202;712.3624921;709.4586544;7509.380662
23.85;0.367855521;25;8838;77.51009823;28.89975651;712.6957522;709.7794517;7448.37034
23.85;0.367855521;25;8838;77.75195794;28.87937135;713.0286531;710.0998882;7384.35305
23.85;0.367855521;25;8838;77.99687839;28.87506322;713.3611953;710.4199644;7374.843512
23.85;0.367855521;25;8838;78.27355624;28.87204379;713.6933792;710.7396807;7360.988131
23.85;0.367855521;25;8838;78.53598555;28.86375637;714.0252052;711.0590375;7307.455881
23.85;0.367855521;25;8838;78.74487633;28.85978409;714.3566736;711.3780351;7262.746165
23.85;0.367855521;25;8838;78.98393821;28.85696384;714.6877848;711.6966741;7228.124705
23.85;0.367855521;25;8838;79.29098637;28.85425941;715.0185393;712.0149547;7200.52885
23.85;0.367855521;25;8838;79.53339182;28.85615646;715.3489374;712.3328775;7175.08726
23.85;0.367855521;25;8838;79.73585872;28.84827529;715.6789794;712.6504427;7119.773021
23.85;0.367855521;25;8838;79.9625632;28.84931567;716.0086659;712.9676509;7104.777657
23.85;0.367855521;25;8838;80.17995755;28.84337489;716.3379971;713.2845024;7068.241428
23.85;0.367855521;25;8838;80.34475821;28.84499888;716.6669734;713.6009975;7060.832255
23.85;0.367855521;25;8838;80.55608686;28.8384912;716.9955952;713.9171368;7038.218396
23.85;0.367855521;25;8838;80.78368127;28.82992573;717.323863;714.2329206;7026.055889
23.85;0.367855521;25;8838;81.05348294;28.81889007;717.651777;714.5483493;7003.542684
23.85;0.367855521;25;8838;81.20247974;28.80561333;717.9793377;714.8634233;6952.918451
23.85;0.367855521;25;8838;81.3289;28.7940808;718.3065454;715.178143;6929.675672
23.85;0.367855521;25;8838;81.47293784;28.7795952;718.6334005;715.4925088;6903.9966
23.85;0.367855521;25;8838;81.62263337;28.76413386;718.9599035;715.8065212;6883.703083
23.85;0.367855521;25;8838;81.76287946;28.74717407;719.2860547;716.1201804;6864.103047
23.85;0.367855521;25;8838;81.92562967;28.73205952;719.6118544;716.4334869;6857.145834
23.85;0.367855521;25;8838;82.07264397;28.716232;719.937303;716.7464411;6844.178082
23.85;0.367855521;25;8838;82.24189482;28.70376483;720.262401;717.0590434;6846.966479
23.85;0.367855521;25;8838;82.41097733;28.68655715;720.5871487;717.3712942;6824.342659
23.85;0.367855521;25;8838;82.55914356;28.6670486;720.9115464;717.6831939;6800.249713
23.85;0.367855521;25;8838;82.71066551;28.65790763;721.2355946;717.9947428;6799.739772
23.85;0.367855521;25;8838;82.85583287;28.64356067;721.5592936;718.3059415;6788.178709
23.85;0.367855521;25;8838;82.97052256;28.63045026;721.8826439;718.6167901;6774.86249
23.85;0.367855521;25;8838;83.0924633;28.61647235;722.2056457;718.9272893;6763.727553
23.85;0.367855521;25;8838;83.2198465;28.6106773;722.5282994;719.2374393;6778.419962
23.85;0.367855521;25;8838;83.33055094;28.59083743;722.8506055;719.5472405;6751.056204
23.85;0.367855521;25;8838;83.43171184;28.57927678;723.1725644;719.8566934;6740.939153
23.85;0.367855521;25;8838;83.51884054;28.5573025;723.4941763;720.1657983;6700.481417
23.85;0.367855521;25;8838;83.59744801;28.54966088;723.8154416;720.4745556;6707.679339
23.85;0.367855521;25;8838;83.71398115;28.5303342;724.1363608;720.7829657;6689.035569
23.85;0.367855521;25;8838;83.81367687;28.52084353;724.4569341;721.091029;6695.93078
23.85;0.367855521;25;8838;83.92188385;28.5088414;724.7771621;721.398746;6693.899783
23.85;0.367855521;25;8838;84.10636613;28.47984274;725.097045;721.7061169;6636.06799
23.85;0.367855521;25;8838;84.25113192;28.47797839;725.4165832;722.0131421;6676.811661
23.85;0.367855521;25;8838;84.32144018;28.46919298;725.7357771;722.3198221;6666.049382
23.85;0.367855521;25;8838;84.40197311;28.46576571;726.0546271;722.6261573;6682.546584
23.85;0.367855521;25;8838;84.51440871;28.45323017;726.3731335;722.932148;6678.63062
23.85;0.367855521;25;8838;84.67276579;28.43360012;726.6912966;723.2377946;6650.155769
23.85;0.367855521;25;8838;84.74610762;28.4346494;727.009117;723.5430976;6669.609589
23.85;0.367855521;25;8838;84.7964701;28.42402607;727.3265949;723.8480572;6650.482619
23.85;0.367855521;25;8838;84.86717331;28.41579891;727.6437307;724.1526739;6652.361765
23.85;0.367855521;25;8838;84.97710999;28.39656339;727.9605248;724.456948;6629.63151
23.85;0.367855521;25;8838;85.04876531;28.39518251;728.2769776;724.7608801;6645.517763
23.85;0.367855521;25;8838;85.15393091;28.39062508;728.5930893;725.0644703;6671.806124
23.85;0.367855521;25;8838;85.2407089;28.37415221;728.9088604;725.3677192;6631.57509
23.85;0.367855521;25;8838;85.29042307;28.35656228;729.2242913;725.6706271;6597.680445
23.85;0.367855521;25;8838;85.42241057;28.35433722;729.5393823;725.9731943;6637.317892
23.85;0.367855521;25;8838;85.40505299;28.34254454;729.8541338;726.2754214;6587.875988
23.85;0.367855521;25;8838;85.44036966;28.34449379;730.1685461;726.5773085;6622.026555
23.85;0.367855521;25;8838;85.50024693;28.32498762;730.4826196;726.8788563;6590.935186
23.85;0.367855521;25;8838;85.57674038;28.31446891;730.7963548;727.1800649;6585.363269
23.85;0.367855521;25;8838;85.65647401;28.31368062;731.1097518;727.4809348;6607.146944
23.85;0.367855521;25;8838;85.69074273;28.30474802;731.4228112;727.7814665;6591.454016
23.85;0.367855521;25;8838;85.7508753;28.30622706;731.7355332;728.0816601;6618.527901
23.85;0.367855521;25;8838;85.83770172;28.29355021;732.0479183;728.3815162;6606.49987
23.85;0.367855521;25;8838;85.91697503;28.28596751;732.3599667;728.6810352;6595.835341
23.85;0.367855521;25;8838;85.94996824;28.29507181;732.6716789;728.9802173;6628.610221
23.85;0.367855521;25;8838;86.04597905;28.27387697;732.9830553;729.279063;6599.247035
23.85;0.367855521;25;8838;86.09077241;28.27453187;733.2940961;729.5775727;6604.127881
23.85;0.367855521;25;8838;86.14218096;28.27679655;733.6048018;729.8757467;6620.794367
23.85;0.367855521;25;8838;86.19843485;28.26601484;733.9151727;730.1735854;6605.468328
23.85;0.367855521;25;8838;86.25291057;28.25640129;734.2252091;730.4710892;6590.362683
23.85;0.367855521;25;8838;86.28542806;28.24964493;734.5349115;730.7682584;6577.344408
23.85;0.367855521;25;8838;86.32968626;28.25317004;734.8442801;731.0650935;6601.32434
23.85;0.367855521;25;8838;86.48275218;28.23621247;735.1533154;731.3615948;6591.428511
23.85;0.367855521;25;8838;86.54253293;28.24130493;735.4620178;731.6577627;6594.801629
23.85;0.367855521;25;8838;86.75836487;28.2562635;735.7703874;731.9535976;6670.461156
23.85;0.367855521;25;8838;86.74895676;28.23635828;736.0784248;732.2490998;6587.59326
23.85;0.367855521;25;8838;86.72864486;28.24421725;736.3861303;732.5442697;6606.117568
23.85;0.367855521;25;8838;86.74426573;28.24592876;736.6935042;732.8391078;6619.018724
23.85;0.367855521;25;8838;86.81428373;28.25236106;737.000547;733.1336142;6652.465059
23.85;0.367855521;25;8838;86.84689338;28.22729748;737.3072588;733.4277895;6585.827514
23.85;0.367855521;25;8838;86.88360398;28.23389556;737.6136402;733.721634;6612.500836
23.85;0.367855521;25;8838;86.95766508;28.24652181;737.9196915;734.0151481;6673.115956
23.85;0.367855521;25;8838;87.02180071;28.21922632;738.2254129;734.3083322;6589.963187
23.85;0.367855521;25;8838;87.06952288;28.22841453;738.530805;734.6011865;6631.107462
23.85;0.367855521;25;8838;87.13327996;28.21272486;738.835868;734.8937116;6587.761404
23.85;0.367855521;25;8838;87.14215315;28.22418058;739.1406022;735.1859077;6616.048402
23.85;0.367855521;25;8838;87.20663198;28.21713826;739.4450081;735.4777753;6611.971771
23.85;0.367855521;25;8838;87.26510037;28.21103579;739.749086;735.7693146;6600.644711
23.85;0.367855521;25;8838;87.27614548;28.22957163;740.0528363;736.0605262;6652.912941
23.85;0.367855521;25;8838;87.39069769;28.2140835;740.3562592;736.3514102;6630.818279
23.85;0.367855521;25;8838;87.43792377;28.2098793;740.6593552;736.6419672;6610.724501
23.85;0.367855521;25;8838;87.45989858;28.20291575;740.9621246;736.9321974;6592.025677
23.85;0.367855521;25;8838;87.47346671;28.21313214;741.2645678;737.2221013;6623.263648
23.85;0.367855521;25;8896;87.5601404;28.206757;741.5666851;737.5116792;6622.614382
23.85;0.367855521;25;8896;87.59912184;28.20873843;741.8722172;737.8048211;6624.644581
23.85;0.367855521;25;8896;87.63484274;28.20847438;742.1774201;738.0976333;6628.691775
23.85;0.367855521;25;8896;87.70976053;28.20878908;742.4822941;738.3901163;6639.848143
23.85;0.367855521;25;8896;87.72113774;28.1989039;742.7868396;738.6822703;6600.961335
23.85;0.367855521;25;8896;87.74805576;28.20664431;743.091057;738.9740959;6629.495764
23.85;0.367855521;25;8896;87.7882699;28.19895529;743.3949465;739.2655933;6609.22283
23.85;0.367855521;25;8896;87.80440646;28.19839097;743.6985086;739.5567629;6607.845369
23.85;0.367855521;25;8896;87.83233018;28.20217823;744.0017437;739.8476051;6627.002991
23.85;0.367855521;25;8896;87.94694354;28.19192323;744.3046519;740.1381203;6618.954253
23.85;0.367855521;25;8896;88.010237;28.19732516;744.6072338;740.4283088;6629.378275
23.85;0.367855521;25;8896;87.99943174;28.19646641;744.9094896;740.7181709;6613.296081
23.85;0.367855521;25;8896;88.0419627;28.19931625;745.2114198;741.0077072;6638.935744
23.85;0.367855521;25;8896;88.09649715;28.19891532;745.5130246;741.2969178;6630.497642
23.85;0.367855521;25;8896;88.10606988;28.18671973;745.8143044;741.5858033;6596.176519
23.85;0.367855521;25;8896;88.11688241;28.19442089;746.1152596;741.8743639;6616.246672
23.85;0.367855521;25;8896;88.16012641;28.19435395;746.4158905;742.1626;6626.611303
23.85;0.367855521;25;8896;88.19396343;28.19567282;746.7161975;742.450512;6624.465884
23.85;0.367855521;25;8896;88.20300568;28.19096879;747.0161808;742.7381002;6619.29003
23.85;0.367855521;25;8896;88.23481508;28.19014037;747.315841;743.0253651;6619.884228
23.85;0.367855521;25;8896;88.27734465;28.18866148;747.6151782;743.312307;6623.300814
23.85;0.367855521;25;8896;88.28685317;28.18796935;747.9141929;743.5989261;6614.795443
23.85;0.367855521;25;8896;88.34497082;28.1942283;748.2128854;743.885223;6644.935133
23.85;0.367855521;25;8896;88.42151005;28.18745451;748.5112561;744.171198;6624.724691
23.85;0.367855521;25;8896;88.43656075;28.19248572;748.8093052;744.4568514;6641.615171
23.85;0.367855521;25;8896;88.47370836;28.18996429;749.1070332;744.7421835;6629.842784
23.85;0.367855521;25;8896;88.47586574;28.19113606;749.4044404;745.0271949;6628.644147
23.85;0.367855521;25;8896;88.48229818;28.19088291;749.7015271;745.3118857;6631.368481
23.85;0.367855521;25;8896;88.49814288;28.20460068;749.9982937;745.5962564;6670.183893
23.85;0.367855521;25;8896;88.57540234;28.19298181;750.2947405;745.8803073;6650.540383
23.85;0.488182542;25;8896;88.55222162;27.39020144;750.5908679;746.1640389;6403.641147
23.85;0.488182542;25;8896;88.49743563;27.29465853;750.8866762;746.4474513;6446.787213
23.85;0.488182542;25;8896;88.46748808;27.2195997;751.1821658;746.7305451;6449.238933
23.85;0.488182542;25;8896;88.50403747;27.16750468;751.477337;747.0133206;6456.867762
23.85;0.488182542;25;8896;88.51359555;27.12994476;751.7721901;747.2957781;6448.905522
23.85;0.488182542;25;8896;88.6146471;27.10347126;752.0667255;747.5779179;6475.797653
23.85;0.488182542;25;8896;88.68231674;27.08691541;752.3609435;747.8597405;6458.091839
23.85;0.488182542;25;8896;88.67448101;27.07447756;752.6548445;748.1412462;6443.983567
23.85;0.488182542;25;8896;88.66822486;27.06759951;752.9484289;748.4224354;6441.524286
23.85;0.488182542;25;8896;88.73378887;27.06250259;753.2416968;748.7033083;6457.326293
23.85;0.488182542;25;8896;88.76164606;27.05874388;753.5346488;748.9838655;6446.373703
23.85;0.488182542;25;8896;88.82010948;27.06180835;753.8272851;749.2641071;6484.333456
23.85;0.488182542;25;8896;88.86857633;27.05575188;754.1196061;749.5440336;6461.751237
23.85;0.488182542;25;8896;88.91332748;27.05520394;754.4116121;749.8236454;6471.927368
23.85;0.488182542;25;8896;88.98396418;27.05417329;754.7033035;750.1029427;6472.742577
23.85;0.488182542;25;8896;88.99062013;27.05210478;754.9946805;750.381926;6459.636239
23.85;0.488182542;25;8896;89.0178921;27.04786889;755.2857436;750.6605956;6458.291324
23.85;0.488182542;25;8896;89.04555657;27.04677066;755.5764931;750.9389518;6453.796118
23.85;0.488182542;25;8896;89.09487844;27.04423821;755.8669292;751.216995;6454.536767
23.85;0.488182542;25;8896;89.14475279;27.04309847;756.1570524;751.4947255;6455.126598
23.85;0.488182542;25;8896;89.18022495;27.03876019;756.446863;751.7721438;6439.127498
23.85;0.488182542;25;8896;89.18462227;27.03867054;756.7363614;752.0492501;6435.10782
23.85;0.488182542;25;8896;89.17220217;27.03776279;757.0255477;752.3260447;6436.679408
23.85;0.488182542;25;8896;89.2127208;27.04512745;757.3144225;752.6025282;6471.017072
23.85;0.488182542;25;8896;89.23457061;27.04156934;757.602986;752.8787007;6458.916399
23.85;0.488182542;25;8896;89.25137083;27.03766233;757.8912386;753.1545627;6455.269256
23.85;0.488182542;25;8896;89.34745709;27.0357029;758.1791806;753.4301145;6463.782346
23.85;0.488182542;25;8896;89.37220539;27.03095875;758.4668123;753.7053565;6437.000132
23.85;0.488182542;25;8896;89.40245198;27.04023208;758.754134;753.9802889;6475.692157
23.85;0.488182542;25;8896;89.46541307;27.03757514;759.0411462;754.2549122;6472.211895
23.85;0.488182542;25;8896;89.47594927;27.03010592;759.3278491;754.5292267;6436.001821
23.85;0.488182542;25;8896;89.48084237;27.03562623;759.6142431;754.8032327;6462.68797
23.85;0.488182542;25;8896;89.50755164;27.02923329;759.9003285;755.0769306;6436.396159
23.85;0.488182542;25;8896;89.53805705;27.03494161;760.1861056;755.3503207;6473.604273
23.85;0.488182542;25;8896;89.51166594;27.0326512;760.4715748;755.6234035;6447.100818
23.85;0.488182542;25;8896;89.53335811;27.0358187;760.7567364;755.8961791;6467.060036
23.85;0.488182542;25;8896;89.56119312;27.03415821;761.0415907;756.168648;6464.916697
23.85;0.488182542;25;8896;89.58775027;27.03315065;761.3261381;756.4408105;6466.568128
23.85;0.488182542;25;8896;89.66450886;27.03117575;761.6103788;756.712667;6470.956844
23.85;0.488182542;25;8896;89.75096199;27.031187;761.8943133;756.9842178;6477.821262
23.85;0.488182542;25;8896;89.76988438;27.03421897;762.1779419;757.2554633;6475.289255
23.85;0.488182542;25;8896;89.77922329;27.03102846;762.4612648;757.5264037;6461.68927
23.85;0.488182542;25;8896;89.77518287;27.03735944;762.7442825;757.7970394;6481.306732
23.85;0.488182542;25;8896;89.83507415;27.03577064;763.0269951;758.0673709;6484.864935
23.85;0.488182542;25;8896;89.85120248;27.03196825;763.3094032;758.3373983;6461.602233
23.85;0.488182542;25;8896;89.88637318;27.04110587;763.591507;758.6071222;6502.604929
23.85;0.488182542;25;8896;89.96298152;27.03776815;763.8733067;758.8765427;6493.659735
23.85;0.488182542;25;8896;89.96361499;27.03236753;764.1548029;759.1456602;6462.461133
23.85;0.488182542;25;8896;89.93537835;27.03521389;764.4359957;759.4144752;6470.417649
23.85;0.488182542;25;8896;89.94847291;27.03269582;764.7168855;759.6829879;6466.711141
23.85;0.488182542;25;8896;89.99231355;27.03829675;764.9974726;759.9511986;6493.208113
23.85;0.488182542;25;8896;90.07093454;27.03706198;765.2777575;760.2191077;6494.841342
23.85;0.488182542;25;8896;90.10322779;27.05242228;765.5577403;760.4867156;6548.417065
23.85;0.488182542;25;8896;90.2073507;27.04094482;765.8374214;760.7540226;6505.887592
23.85;0.488182542;25;8896;90.19042048;27.03586447;766.1168011;761.0210289;6473.48761
19.85;0.488182542;25;8896;88.25004189;25.61264038;766.3958798;761.2877351;6047.868576
19.85;0.488182542;25;8896;87.34518257;25.62902176;766.6746578;761.5541413;6188.78951
19.85;0.488182542;25;8896;87.16485655;25.59792672;766.9531354;761.820248;6142.467936
19.85;0.488182542;25;8896;87.10555807;25.45318418;767.2313129;762.0860554;6110.215673
19.85;0.488182542;25;8896;87.0247219;25.20325219;767.5091907;762.351564;6055.795579
19.85;0.488182542;25;8896;86.9493147;24.87864992;767.7867691;762.6167739;6047.711462
19.85;0.488182542;25;8896;86.89241495;24.54558108;768.0640484;762.8816857;6044.412659
19.85;0.488182542;25;8896;86.82998758;24.22904854;768.3410289;763.1462996;6057.450226
19.85;0.488182542;25;8896;86.79774969;23.96520428;768.6177109;763.4106159;6036.731369
19.85;0.488182542;25;8896;86.76777381;23.7474938;768.8940948;763.674635;6035.132439
19.85;0.488182542;25;8896;86.75993904;23.57543055;769.1701809;763.9383572;6020.021301
19.85;0.488182542;25;8896;86.79110226;23.44433778;769.4459695;764.2017829;6017.196101
19.85;0.488182542;25;8896;86.86353469;23.34099184;769.7214609;764.4649123;5992.281704
19.85;0.488182542;25;8896;86.9212796;23.2621799;769.9966555;764.7277459;5979.558796
19.85;0.488182542;25;8896;86.99789681;23.20178363;770.2715536;764.9902839;5964.977668
19.85;0.488182542;25;8896;87.0580411;23.15063423;770.5461554;765.2525267;5938.673567
19.85;0.488182542;25;8896;87.17554243;23.11227864;770.8204614;765.5144746;5933.380162
19.85;0.488182542;25;8896;87.2831722;23.07855815;771.0944718;765.776128;5920.113733
19.85;0.488182542;25;8896;87.33608288;23.05234146;771.3681869;766.0374871;5905.962944
19.85;0.488182542;25;8896;87.40408868;23.02914689;771.6416071;766.2985524;5900.169287
19.85;0.488182542;25;8896;87.46165145;23.00166621;771.9147327;766.5593241;5865.532548
19.85;0.488182542;25;8896;87.51386768;22.9832093;772.187564;766.8198025;5864.367697
19.85;0.488182542;25;8896;87.62466761;22.97021993;772.4601013;767.0799881;5888.948169
19.85;0.488182542;25;8896;87.70462251;22.94422901;772.7323449;767.3398811;5839.973249
19.85;0.488182542;25;8896;87.74284432;22.93279387;773.0042952;767.5994818;5848.486017
19.85;0.488182542;25;8896;87.79681327;22.9186707;773.2759524;767.8587906;5846.623358
19.85;0.488182542;25;8896;87.85420059;22.90527419;773.547317;768.1178078;5842.086623
19.85;0.488182542;25;8896;87.91349608;22.8958761;773.8183891;768.3765338;5849.388357
19.85;0.488182542;25;8896;87.97410786;22.88045488;774.0891691;768.6349689;5834.232757
19.85;0.488182542;25;8896;88.02736873;22.87529185;774.3596574;768.8931133;5854.817644
19.85;0.488182542;25;8896;88.10687931;22.86048562;774.6298542;769.1509675;5835.670682
19.85;0.488182542;25;8896;88.17427426;22.84858688;774.8997599;769.4085317;5826.731813
19.85;0.488182542;25;8896;88.29418266;22.84963067;775.1693747;769.6658063;5875.911233
19.85;0.488182542;25;8896;88.44242783;22.82834482;775.438699;769.9227915;5817.555435
19.85;0.488182542;25;8896;88.44677391;22.82606865;775.7077331;770.1794878;5824.467512
19.85;0.488182542;25;8896;88.5265852;22.82584965;775.9764774;770.4358955;5857.688661
19.85;0.488182542;25;8896;88.63075096;22.81168269;776.244932;770.6920148;5824.044825
19.85;0.488182542;25;8896;88.6638312;22.80518282;776.5130974;770.9478462;5815.043259
19.85;0.488182542;25;8896;88.68855892;22.8000629;776.7809738;771.2033898;5813.669669
19.85;0.488182542;25;8896;88.72610619;22.79362721;777.0485616;771.4586462;5810.095714
19.85;0.488182542;64;8896;88.5681787;22.7941592;777.315861;771.7136154;5789.730949
19.85;0.488182542;64;8896;88.07476179;22.79917351;777.5828724;771.968298;5819.571823
19.85;0.488182542;64;8896;87.57526819;22.8062531;777.8495961;772.2226942;5881.196032
19.85;0.488182542;64;8896;87.07039504;22.8200672;778.1160324;772.4768043;5955.872575
19.85;0.488182542;64;8896;86.60110151;22.8452272;778.3821817;772.7306287;6056.651058
19.85;0.488182542;64;8896;86.12606141;22.87092097;778.6480441;772.9841677;6166.616488
19.85;0.488182542;64;8896;85.71576567;22.89557067;778.9136201;773.2374215;6276.309613
19.85;0.488182542;64;8896;85.17773523;22.92957512;779.1789098;773.4903906;6444.615419
19.85;0.488182542;64;8896;84.73862389;22.96271834;779.4439138;773.7430752;6569.351842
19.85;0.488182542;64;8896;84.31567784;22.99470605;779.7086322;773.9954757;6687.402572
19.85;0.488182542;64;8896;83.95526778;23.02592526;779.9730653;774.2475924;6784.280078
19.85;0.488182542;64;8896;83.60488129;23.05472091;780.2372135;774.4994256;6900.363225
19.85;0.488182542;64;8896;83.25978754;23.08314675;780.5010771;774.7509756;7009.681062
19.85;0.488182542;64;8896;82.94730114;23.11052931;780.7646564;775.0022427;7108.539443
19.85;0.488182542;64;8896;82.6909145;23.13248041;781.0279516;775.2532273;7196.217371
19.85;0.488182542;64;8896;82.3695361;23.15862536;781.2909632;775.5039297;7310.980336
19.85;0.488182542;64;8896;81.99781192;23.18898358;781.5536913;775.7543501;7447.292558
19.85;0.488182542;64;8896;81.67254984;23.21695356;781.8161364;776.004489;7569.212458
19.85;0.488182542;64;8896;81.40177;23.24322215;782.0782986;776.2543466;7667.770124
19.85;0.488182542;64;8896;81.0941185;23.27769133;782.3401784;776.5039232;7769.920465
19.85;0.488182542;64;8896;80.7852143;23.31530582;782.601776;776.7532192;7868.762426
19.85;0.488182542;64;8896;80.46956773;23.35024085;782.8630917;777.0022348;7978.422661
19.85;0.488182542;64;8896;80.19171009;23.38431132;783.1241258;777.2509705;8068.687298
19.85;0.488182542;64;8896;79.89973552;23.42023577;783.3848787;777.4994264;8162.316283
19.85;0.488182542;64;8896;79.61293069;23.45613394;783.6453506;777.747603;8253.464718
19.85;0.488182542;64;8896;79.33699213;23.4923399;783.9055418;777.9955005;8338.54
19.85;0.488182542;64;8896;79.07683093;23.5288715;784.1654526;778.2431192;8415.364196
19.85;0.488182542;64;8896;78.83235093;23.56491139;784.4250835;778.4904595;8484.483463
19.85;0.488182542;64;8896;78.60273808;23.59940972;784.6844345;778.7375217;8546.69477
19.85;0.488182542;64;8896;78.38704569;23.63155937;784.9435061;778.984306;8602.732423
19.85;0.488182542;64;8896;78.18434677;23.66084845;785.2022985;779.2308129;8653.236863
19.85;0.488182542;64;8896;77.99373627;23.68703078;785.4608121;779.4770425;8698.793212
19.85;0.488182542;64;8896;77.81405824;23.71015178;785.7190471;779.7229953;8740.040567
19.85;0.488182542;64;8896;77.64522021;23.73051853;785.9770039;779.9686715;8777.121043
19.85;0.488182542;64;8896;77.4862255;23.74871874;786.2346827;780.2140715;8810.668824
19.85;0.488182542;64;8896;77.33665656;23.76551907;786.4920838;780.4591955;8841.001099
19.85;0.488182542;64;8896;77.19614377;23.78173762;786.7492076;780.7040438;8868.397755
19.85;0.488182542;64;8896;77.06429245;23.79812859;787.0060544;780.9486169;8893.112194
19.85;0.488182542;64;8896;76.94073402;23.81529968;787.2626243;781.1929149;8915.341499
19.85;0.488182542;64;8896;76.82457544;23.83365014;787.5189179;781.4369382;8935.527819
19.85;0.488182542;64;8896;76.71556368;23.85335592;787.7749352;781.6806871;8953.716296
19.85;0.488182542;64;8896;76.61288999;23.87434559;788.0306767;781.924162;8970.252772
19.85;0.488182542;64;8896;76.51585425;23.89636038;788.2861426;782.167363;8985.421698
19.85;0.488182542;64;8896;76.42382637;23.91901716;788.5413333;782.4102906;8999.496177
19.85;0.488182542;64;8896;76.33626847;23.9419112;788.796249;782.652945;9012.675137
19.85;0.488182542;64;8896;76.25273183;23.96470173;789.05089;782.8953266;9025.050752
19.85;0.488182542;64;8896;76.17285957;23.98710462;789.3052566;783.1374356;9036.687298
19.85;0.488182542;64;8896;76.09634284;24.00888665;789.5593491;783.3792723;9047.667588
19.85;0.488182542;64;8896;76.02291621;24.02988694;789.8131678;783.6208371;9058.054833
19.85;0.488182542;64;8896;75.95235275;24.05000837;790.0667131;783.8621303;9067.897621
19.85;0.488182542;64;8896;75.88445883;24.06920388;790.3199851;784.1031521;9077.233922
19.85;0.488182542;64;8896;75.81906602;24.08746254;790.5729842;784.343903;9086.096819
19.85;0.488182542;64;8896;75.75602592;24.10479826;790.8257108;784.5843831;9094.51608
19.85;0.488182542;64;8896;75.6952036;24.12124052;791.078165;784.8245928;9102.521364
19.85;0.488182542;64;8896;75.6364763;24.13682815;791.3303471;785.0645323;9110.140579
19.85;0.488182542;64;8896;75.57972662;24.15160422;791.5822576;785.3042021;9117.40408
19.85;0.488182542;64;8896;75.52484997;24.16561415;791.8338966;785.5436024;9124.336557
19.85;0.488182542;64;8896;75.47173336;24.1789016;792.0852644;785.7827335;9130.974182
19.85;0.488182542;64;8896;75.42419971;24.19130615;792.3363614;786.0215956;9135.503272
19.85;0.488182542;64;8896;75.37016119;24.20342229;792.5871878;786.2601892;9143.748072
19.85;0.488182542;64;8896;75.32970291;24.21489801;792.837744;786.4985145;9144.447665
19.85;0.488182542;64;8896;75.26924864;24.22537325;793.0880302;786.7365718;9159.231791
19.85;0.488182542;64;8896;75.25428007;24.2358527;793.3380467;786.9743614;9145.634587
19.85;0.488182542;64;8896;75.15938883;24.24543467;793.5877938;787.2118836;9182.504072
19.85;0.488182542;64;8896;75.12622179;24.25565189;793.8372717;787.4491388;9180.235236
19.85;0.488182542;64;8896;75.11532073;24.26384501;794.0864809;787.6861271;9167.654304
19.85;0.488182542;64;8896;75.03799413;24.27233425;794.3354215;787.9228489;9194.456302
19.85;0.488182542;64;8896;75.01861325;24.28109514;794.5840939;788.1593046;9184.689197
19.85;0.488182542;64;8896;74.98033022;24.28828092;794.8324984;788.3954944;9189.415482
19.85;0.488182542;64;8896;74.94746975;24.29552218;795.0806351;788.6314186;9190.500887
19.85;0.488182542;64;8896;74.89660354;24.30264612;795.3285046;788.8670775;9203.429762
19.85;0.488182542;64;8896;74.90498354;24.30907627;795.5761069;789.1024714;9180.344503
19.85;0.488182542;64;8896;74.78356682;24.31669418;795.8234424;789.3376006;9236.926655
19.85;0.488182542;64;8896;74.78301377;24.32533216;796.0705114;789.5724654;9219.602539
19.85;0.488182542;64;8896;74.80431806;24.32992962;796.3173142;789.8070661;9189.373885
19.85;0.488182542;64;8896;74.67441926;24.33568327;796.563851;790.041403;9253.87378
19.85;0.488182542;64;8896;74.68546343;24.34459631;796.8101222;790.2754764;9229.371244
19.85;0.488182542;64;8896;74.70176282;24.3470992;797.0561281;790.5092866;9203.42809
19.85;0.488182542;64;8896;74.5705835;24.35373771;797.3018688;790.7428339;9271.571549
19.85;0.488182542;64;8896;74.61628996;24.36684694;797.5473448;790.9761185;9225.558375
19.85;0.488182542;64;8896;74.53521121;24.367326;797.7925563;791.2091409;9260.298896
19.85;0.488182542;64;8896;74.56383985;24.36445443;798.0375035;791.4419012;9224.740266
19.85;0.488182542;64;8896;73.45982657;24.40924533;798.2821868;791.6743997;9715.939347
19.85;0.488182542;64;8896;74.07676534;24.54663251;798.5266064;791.9066369;9304.84077
19.85;0.488182542;64;8896;74.60120482;24.59808954;798.7707627;792.1386129;9144.953081
19.85;0.488182542;64;8896;74.68248735;24.56704967;799.0146559;792.370328;9142.920282
19.85;0.488182542;64;8896;74.54745806;24.50618666;799.2582863;792.6017826;9217.863882
19.85;0.488182542;64;8896;74.4678262;24.44379667;799.5016542;792.8329769;9243.932638
19.85;0.488182542;64;8896;74.39099103;24.40310825;799.7447598;793.0639112;9269.748749
19.85;0.488182542;64;8896;74.33860804;24.3788104;799.9876035;793.2945859;9282.353874
19.85;0.488182542;64;8896;74.29501147;24.36649259;800.2301855;793.5250011;9291.731712
19.85;0.488182542;64;8896;74.2587224;24.3618934;800.4725061;793.7551573;9299.022172
19.85;0.488182542;64;8896;74.23277164;24.3615698;800.7145657;793.9850547;9301.648901
19.85;0.488182542;64;8896;74.20290929;24.36361407;800.9563644;794.2146935;9307.768023
19.85;0.488182542;64;8896;74.17996473;24.36687282;801.1979025;794.4440742;9310.762947
19.85;0.488182542;64;8896;74.15790415;24.37101336;801.4391804;794.6731969;9313.41337
19.85;0.488182542;64;8896;74.129994;24.37521407;801.6801983;794.9020619;9321.869716
19.85;0.488182542;64;1950;73.20874932;24.28637149;801.9209565;795.1306696;9470.538367
19.85;0.488182542;64;1950;73.099278;24.39756479;801.3479734;794.5836121;9371.664096
19.85;0.488182542;64;1950;73.28497686;24.51516616;800.7756078;794.0371697;9225.353368
19.85;0.488182542;64;1950;73.64080783;24.62933917;800.2038589;793.4913418;9018.221463
19.85;0.488182542;64;1950;74.9320699;24.68350899;799.6327261;792.9461276;8371.276843
19.85;0.488182542;64;1950;74.43071941;24.57982293;799.0622087;792.4015265;8754.104502
19.85;0.488182542;64;1950;74.08692802;24.43030835;798.492306;791.8575378;8920.259462
19.85;0.488182542;64;1950;73.15137008;24.32826979;797.9230174;791.3141608;9291.352734
19.85;0.488182542;64;1950;72.70341573;24.35658925;797.3543422;790.7713949;9377.061705
19.85;0.488182542;64;1950;72.94343333;24.41718586;796.7862798;790.2292392;9175.760402
19.85;0.488182542;64;1950;73.02140027;24.5013738;796.2188295;789.6876932;9109.35391
19.85;0.488182542;64;1950;73.09546188;24.63613495;795.6519907;789.1467562;9049.549168
19.85;0.488182542;64;1950;73.15781454;24.81161185;795.0857626;788.6064274;9005.445988
19.85;0.488182542;64;1950;73.18349231;24.93676906;794.5201447;788.0667062;8975.038555
19.85;0.488182542;64;1950;73.05837922;24.93346815;793.9551362;787.5275919;9017.922878
19.85;0.488182542;64;1950;73.00796272;24.88169227;793.3907365;786.9890839;9013.990766
19.85;0.488182542;64;1950;72.96291436;24.88287529;792.826945;786.4511813;9009.539928
19.85;0.488182542;64;1950;72.92595402;24.79766768;792.263761;785.9138837;8986.016561
19.85;0.488182542;64;1950;72.79486298;24.72664614;791.7011839;785.3771902;9024.571452
19.85;0.488182542;64;1950;72.67158254;24.63258636;791.1392129;784.8411002;9057.893167
19.85;0.488182542;64;1950;72.60236895;24.55359723;790.5778475;784.305613;9058.979793
19.85;0.488182542;64;1950;72.63268999;24.55007784;790.0170869;783.770728;9000.78622
19.85;0.488182542;64;1950;72.51395879;24.52835092;789.4569306;783.2364445;9031.615585
19.85;0.488182542;64;1950;72.4551528;24.43946442;788.8973779;782.7027617;9028.817079
19.85;0.488182542;64;1950;72.47290472;24.43205484;788.3384281;782.169679;8983.032396
19.85;0.488182542;64;1950;72.37533;24.44366908;787.7800806;781.6371958;9004.04666
19.85;0.488182542;64;1950;72.26712776;24.33567364;787.2223347;781.1053114;9025.972742
19.85;0.488182542;64;1950;72.24728161;24.31363276;786.6651898;780.574025;9000.321642
19.85;0.488182542;64;1950;72.19921057;24.32513928;786.1086453;780.0433361;8999.109439
19.85;0.488182542;64;1950;72.17129401;24.33710378;785.5527004;779.5132439;8982.464517
19.85;0.488182542;64;1950;72.15679729;24.32320737;784.9973546;778.9837478;8959.194277
19.85;0.488182542;64;1950;72.10755381;24.34272451;784.4426072;778.4548471;8956.874809
19.85;0.488182542;64;1950;71.97424846;24.27252134;783.8884575;777.9265411;8999.328762
19.85;0.488182542;64;1950;71.91994263;24.23768448;783.334905;777.3988292;8990.9068
19.85;0.488182542;64;1950;71.86465542;24.21513374;782.7819489;776.8717107;8987.790374
19.85;0.488182542;64;1950;71.81884198;24.23081685;782.2295886;776.3451849;8982.845581
19.85;0.488182542;64;1950;71.83518087;24.25774874;781.6778236;775.8192512;8941.787932
19.85;0.488182542;64;1950;71.81972835;24.28025388;781.126653;775.2939089;8923.048455
19.85;0.488182542;64;1950;71.67366352;24.25892167;780.5760764;774.7691573;8979.898527
19.85;0.488182542;64;1950;71.63954327;24.18613372;780.026093;774.2449958;8960.17917
19.85;0.488182542;64;1950;71.61349718;24.20179317;779.4767023;773.7214237;8938.420471
19.85;0.488182542;64;1950;71.51048643;24.17895105;778.9279035;773.1984404;8970.313717
19.85;0.488182542;64;1950;71.49411754;24.13743729;778.3796961;772.6760451;8937.220328
19.85;0.488182542;64;1950;71.45905073;24.06180609;777.8320794;772.1542373;8924.790704
19.85;0.488182542;64;1950;71.41567802;23.98927437;777.2850527;771.6330162;8910.614515
19.85;0.488182542;64;1950;71.34174361;23.9686358;776.7386155;771.1123812;8923.298251
19.85;0.488182542;64;1950;71.30429544;24.00857754;776.1927671;770.5923317;8915.187965
19.85;0.488182542;64;1950;71.26712069;23.99093336;775.6475069;770.0728669;8904.639361
19.85;0.488182542;64;1950;71.30720451;24.02010486;775.1028342;769.5539863;8843.372864
19.85;0.488182542;64;1950;71.21525523;24.0484072;774.5587484;769.0356891;8876.554316
19.85;0.488182542;64;1950;71.14013329;24.01341827;774.0152488;768.5179748;8887.457672
19.85;0.488182542;64;1950;71.12292612;23.99782205;773.4723349;768.0008426;8862.475011
19.85;0.488182542;64;1950;71.15319833;24.02086679;772.930006;767.4842919;8801.483306
19.85;0.488182542;64;1950;71.01923157;24.04608795;772.3882615;766.9683221;8864.679499
19.85;0.488182542;64;1950;70.99044943;24.06074344;771.8471007;766.4529324;8850.147808
19.85;0.488182542;64;1950;70.9296484;24.10426762;771.3065231;765.9381223;8860.871966
19.85;0.488182542;64;1950;70.92453259;24.02686074;770.7665279;765.4238911;8833.300154
19.85;0.488182542;64;1950;70.99926917;24.01442294;770.2271146;764.9102382;8738.09427
19.85;0.488182542;64;1950;70.7717357;24.02614839;769.6882825;764.3971628;8887.939481
19.85;0.488182542;64;1950;70.69868789;24.00866339;769.150031;763.8846644;8915.760226
19.85;0.488182542;64;1950;70.7241383;23.99864061;768.6123595;763.3727422;8838.134969
19.85;0.488182542;64;1950;70.68517542;23.99384088;768.0752673;762.8613957;8821.432576
19.85;0.488182542;64;1950;70.67629067;23.96617375;767.5387539;762.3506242;8798.973854
19.85;0.488182542;64;1950;70.64343909;23.92973429;767.0028186;761.8404271;8783.958341
19.85;0.488182542;64;1950;70.54807151;23.90072414;766.4674608;761.3308036;8814.019734
19.85;0.488182542;64;1950;70.5016147;23.87432541;765.9326798;760.8217533;8818.4868
19.85;0.488182542;64;1950;70.46965941;23.86813412;765.3984751;760.3132753;8806.121022
19.85;0.488182542;64;1950;70.4505735;23.8990179;764.864846;759.8053691;8781.780965
19.85;0.488182542;64;1950;70.37984301;23.90093871;764.3317919;759.298034;8791.447655
19.85;0.488182542;64;1950;70.35595778;23.87426332;763.7993122;758.7912695;8782.400668
19.85;0.488182542;64;1950;70.38184904;23.83412738;763.2674062;758.2850747;8726.320499
19.85;0.488182542;64;1950;70.28835473;23.81437905;762.7360734;757.7794492;8778.519727
19.85;0.488182542;64;1950;70.3127414;23.80645851;762.2053131;757.2743922;8703.326488
19.85;0.488182542;64;1950;70.26294416;23.83901466;761.6751247;756.7699032;8715.254559
19.85;0.488182542;64;1950;70.15279134;23.86289017;761.1455076;756.2659814;8783.287648
19.85;0.488182542;64;1950;70.18205868;23.87305668;760.6164612;755.7626263;8703.682215
19.85;0.488182542;64;1950;70.19398663;23.89628854;760.0879849;755.2598372;8667.439676
19.85;0.488182542;64;1950;70.1745557;23.92474028;759.560078;754.7576135;8667.290462
19.85;0.488182542;64;1950;70.09390495;23.94517165;759.0327399;754.2559545;8674.263337
19.85;0.488182542;64;1950;70.16557313;23.96777487;758.50597;753.7548596;8590.655756
19.85;0.488182542;64;1950;70.01168209;23.98531915;757.9797678;753.2543282;8712.887153
19.85;0.488182542;64;1950;69.9895306;23.99454608;757.4541325;752.7543597;8696.105733
19.85;0.488182542;64;1950;69.92430544;24.00353787;756.9290637;752.2549533;8713.911459
19.85;0.488182542;64;1950;69.91295805;24.00791749;756.4045606;751.7561085;8653.871721
19.85;0.488182542;64;1950;69.86657453;24.01005704;755.8806227;751.2578246;8666.214398
19.85;0.488182542;64;1950;69.81261453;24.01227299;755.3572493;750.7601011;8683.996239
19.85;0.488182542;64;1950;69.78312174;24.01917534;754.8344399;750.2629372;8671.052319
19.85;0.488182542;64;1950;69.75406052;24.02491961;754.3121938;749.7663324;8656.445127
19.85;0.488182542;64;1950;69.70613498;24.03207656;753.7905105;749.270286;8658.093458
19.85;0.488182542;64;1950;69.67689589;24.04304109;753.2693893;748.7747974;8664.663145
19.85;0.488182542;64;1950;69.6306536;24.02759786;752.7488296;748.2798659;8676.074619
19.85;0.488182542;64;1950;69.58594414;24.01174375;752.2288308;747.785491;8672.376315
19.85;0.488182542;64;1950;69.56425548;24.0148444;751.7093924;747.291672;8651.914422
19.85;0.488182542;64;1950;69.55596471;24.01972247;751.1905136;746.7984083;8606.427564
19.85;0.488182542;64;1950;69.5141216;24.01993763;750.672194;746.3056993;8600.701832
19.85;0.488182542;64;1950;69.48484715;24.02028429;750.1544328;745.8135443;8588.57717
19.85;0.488182542;64;1950;69.44835881;24.02590349;749.6372296;745.3219427;8598.148999
19.85;0.488182542;64;1950;69.37005559;24.03254678;749.1205836;744.8308939;8640.45938
19.85;0.488182542;64;1950;69.37077211;24.02922894;748.6044944;744.3403973;8595.206576
19.85;0.488182542;64;1950;69.32565263;24.02613931;748.0889613;743.8504522;8603.37527
19.85;0.488182542;64;1950;69.28480584;24.01936698;747.5739836;743.3610581;8621.564408
19.85;0.488182542;64;1950;69.2678245;24.01072394;747.0595609;742.8722143;8587.631899
19.85;0.488182542;64;1950;69.24644422;23.99860242;746.5456925;742.3839202;8562.427845
19.85;0.488182542;64;1950;69.19868145;23.98475324;746.0323777;741.8961751;8566.523103
19.85;0.488182542;64;1950;69.14743522;23.97696823;745.5196161;741.4089785;8589.689952
19.85;0.488182542;64;1950;69.13405576;23.9712137;745.007407;740.9223298;8557.224668
19.85;0.488182542;64;1950;69.11481667;23.96822558;744.4957498;740.4362282;8524.548566
19.85;0.488182542;64;1950;69.04682846;23.97175625;743.984644;739.9506733;8580.425409
19.85;0.488182542;64;1950;69.03726334;23.97104697;743.4740888;739.4656644;8539.908245
19.85;0.488182542;64;1950;69.01882406;23.97084694;742.9640839;738.9812009;8506.280834
19.85;0.488182542;64;1950;68.96192165;23.97395711;742.4546284;738.4972821;8539.358313
19.85;0.488182542;64;1950;68.93394673;23.97668693;741.9457219;738.0139075;8512.368966
19.85;0.488182542;64;1950;68.88727829;23.982191;741.4373638;737.5310764;8571.801804
19.85;0.488182542;64;1950;68.80491664;23.98249479;740.9295534;737.0487882;8619.128385
19.85;0.488182542;64;1950;68.77192598;23.9834798;740.4222902;736.5670424;8652.5667
19.85;0.488182542;64;1950;68.80805249;23.98610799;739.9155736;736.0858383;8538.73683
19.85;0.488182542;64;1950;68.81684117;24.00305917;739.409403;735.6051753;8483.938059
19.85;0.488182542;64;1950;68.76073115;23.98610625;738.9037778;735.1250528;8515.657281
19.85;0.488182542;64;1950;68.80468013;23.97175063;738.3986975;734.6454702;8412.023325
19.85;0.488182542;64;1950;68.69141176;23.98043148;737.8941614;734.1664268;8516.592772
19.85;0.488182542;64;1950;68.63162324;23.98612322;737.3901689;733.6879222;8547.053766
19.85;0.488182542;64;1950;68.64386138;23.97463113;736.8867195;733.2099556;8501.724211
19.85;0.488182542;64;1950;68.63901854;23.96865348;736.3838126;732.7325264;8448.830459
19.85;0.488182542;64;1950;68.6054754;23.96171534;735.8814475;732.2556341;8425.778764
19.85;0.488182542;64;1950;68.54837596;23.96185943;735.3796238;731.7792781;8457.60268
19.85;0.488182542;64;1950;68.48363054;23.96116232;734.8783408;731.3034577;8486.324123
19.85;0.488182542;64;1950;68.49060464;23.95907004;734.377598;730.8281724;8429.064833
19.85;0.488182542;64;1950;68.43099528;23.99899555;733.8773947;730.3534215;8485.147589
19.85;0.488182542;64;1950;68.45567019;23.99607701;733.3777304;729.8792045;8394.782965
19.85;0.488182542;64;1950;68.39032953;23.95889311;732.8786045;729.4055207;8433.393722
19.85;0.488182542;64;1950;68.3664293;23.9355756;732.3800164;728.9323696;8392.939292
19.85;0.488182542;64;1950;68.32836708;23.94456579;731.8819656;728.4597505;8410.253441
19.85;0.488182542;64;1950;68.30901432;23.94459388;731.3844514;727.9876628;8379.168004
19.85;0.488182542;64;1950;68.27757868;23.94246011;730.8874733;727.516106;8371.601009
19.85;0.488182542;64;1950;68.31095041;23.94159437;730.3910307;727.0450795;8320.968778
19.85;0.488182542;64;1950;68.23119363;23.94485664;729.8951231;726.5745826;8350.479447
19.85;0.488182542;64;1950;68.16595928;23.94245572;729.3997498;726.1046148;8398.26113
19.85;0.488182542;64;1950;68.13965427;23.95544134;728.9049103;725.6351754;8370.62425
19.85;0.488182542;64;1950;68.09845621;23.93655817;728.410604;725.166264;8383.071023
19.85;0.488182542;64;1950;68.05051486;23.9259081;727.9168303;724.6978798;8408.482393
19.85;0.488182542;64;1950;68.02907741;23.92539083;727.4235887;724.2300223;8373.730998
19.85;0.488182542;64;2257;67.98784236;23.9489503;726.9308785;723.7626908;8433.854871
19.85;0.488182542;64;2257;67.98901412;23.93973064;726.4902257;723.3433455;8373.697782
19.85;0.488182542;64;2257;67.93571819;23.95816728;726.0500478;722.9244716;8431.940246
19.85;0.488182542;64;2257;67.93900486;23.92746367;725.6103442;722.5060688;8355.244484
19.85;0.488182542;64;2257;67.87267993;23.8950768;725.1711143;722.0881365;8406.898084
19.85;0.488182542;64;2257;67.84893308;23.8849765;724.7323577;721.6706741;8385.227424
19.85;0.488182542;64;2257;67.81729851;23.88761834;724.294074;721.2536811;8385.361873
19.85;0.488182542;64;2257;67.84124456;23.86655478;723.8562624;720.837157;8310.21102
19.85;0.488182542;64;2257;67.7878018;23.87018452;723.4189226;720.4211014;8340.986231
