Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
19.85;0.488182542;64;2257;67.73782254;23.86631324;722.9820541;720.0055135;8362.901317
19.85;0.488182542;64;2257;67.7045221;23.88640929;722.5456563;719.590393;8386.592053
19.85;0.488182542;64;2257;67.68886948;23.88444497;722.1097288;719.1757392;8340.748142
19.85;0.488182542;64;2257;67.66035098;23.856756;721.6742709;718.7615518;8353.319419
19.85;0.488182542;64;2257;67.64021478;23.82870991;721.2392823;718.3478301;8308.05789
19.85;0.488182542;64;2257;67.59523033;23.79215693;720.8047624;717.9345736;8326.922137
19.85;0.488182542;64;2257;67.55511735;23.77088629;720.3707107;717.5217818;8384.012591
19.85;0.488182542;64;2257;67.53599065;23.76892837;719.9371267;717.1094541;8350.870361
19.85;0.488182542;64;2257;67.51374609;23.7483122;719.5040099;716.6975902;8322.363896
19.85;0.488182542;64;2257;67.476697;23.76001917;719.0713598;716.2861893;8332.989602
19.85;0.488182542;64;2257;67.46081181;23.78721221;718.6391758;715.8752511;8322.893398
19.85;0.488182542;64;2257;67.41418561;23.7914481;718.2074576;715.4647749;8349.444685
19.85;0.488182542;64;2257;67.36630852;23.81107231;717.7762046;715.0547604;8413.64169
19.85;0.488182542;64;2257;67.3839093;23.83350813;717.3454162;714.6452068;8325.48465
19.85;0.488182542;64;2257;67.38207309;23.83808767;716.9150921;714.2361139;8277.943793
19.85;0.488182542;64;2257;67.32520873;23.84641243;716.4852316;713.8274809;8371.258798
19.85;0.488182542;64;2257;67.38479518;23.8197032;716.0558343;713.4193074;8203.838991
19.85;0.488182542;64;2257;67.35620034;23.81803894;715.6268997;713.0115929;8192.571719
19.85;0.488182542;64;2257;67.28789225;23.82915551;715.1984273;712.6043369;8250.435717
19.85;0.488182542;64;2257;67.26306925;23.83001775;714.7704165;712.1975388;8253.347237
19.85;0.488182542;64;2257;67.21400588;23.84522305;714.342867;711.7911982;8276.768564
19.85;0.488182542;64;2257;67.20058086;23.84577768;713.9157781;711.3853145;8248.678381
19.85;0.488182542;64;2257;67.18920245;23.84130289;713.4891495;710.9798872;8209.396897
19.85;0.488182542;64;2257;67.13790088;23.85198652;713.0629806;710.5749157;8250.421244
19.85;0.488182542;64;2257;67.15845124;23.85006456;712.6372708;710.1703997;8203.217165
19.85;0.488182542;64;2257;67.15195442;23.855818;712.2120198;709.7663385;8230.881717
19.85;0.488182542;64;2257;67.0566169;23.8542486;711.787227;709.3627317;8332.61553
19.85;0.488182542;64;2257;67.07215483;23.86233307;711.362892;708.9595788;8201.559962
19.85;0.488182542;64;2257;67.03876993;23.87683623;710.9390141;708.5568791;8217.785933
19.85;0.488182542;64;2257;67.01921812;23.87329283;710.515593;708.1546323;8207.744181
19.85;0.488182542;64;2257;66.99466557;23.87689152;710.0926282;707.7528378;8173.699793
19.85;0.488182542;64;2257;66.94712049;23.87325828;709.6701191;707.3514952;8220.195382
19.85;0.488182542;64;2257;66.91051634;23.84857293;709.2480652;706.9506038;8224.361907
19.85;0.488182542;64;2257;66.92936796;23.83067219;708.8264662;706.5501632;8133.439098
19.85;0.488182542;64;2257;66.90498819;23.82669146;708.4053214;706.1501729;8125.800679
19.85;0.488182542;64;2257;66.84577327;23.84008523;707.9846304;705.7506324;8209.121166
19.85;0.488182542;64;2257;66.78626559;23.85526372;707.5643928;705.3515411;8265.869306
19.85;0.488182542;64;2257;66.80800081;23.84062624;707.1446079;704.9528987;8151.60521
19.85;0.488182542;64;2257;66.74574639;23.84308137;706.7252754;704.5547045;8234.599329
19.85;0.488182542;64;2257;66.74246924;23.84470838;706.3063947;704.156958;8177.154953
19.85;0.488182542;64;2257;66.71676527;23.83812967;705.8879654;703.7596588;8162.49549
19.85;0.488182542;64;2257;66.67515097;23.83057647;705.4699869;703.3628064;8195.427666
19.85;0.488182542;64;2257;66.65250049;23.82979747;705.0524588;702.9664002;8175.030622
19.85;0.488182542;64;2257;66.65546605;23.83264431;704.6353807;702.5704398;8116.171339
19.85;0.488182542;64;2257;66.62448547;23.83926078;704.2187519;702.1749246;8117.447225
19.85;0.488182542;64;2257;66.59742796;23.83586295;703.8025721;701.7798541;8118.242996
19.85;0.488182542;64;2257;66.56614757;23.80756341;703.3868407;701.3852279;8107.553616
19.85;0.488182542;64;2257;66.51847909;23.7636709;702.9715572;700.9910455;8145.815471
19.85;0.488182542;64;2257;66.516326;23.73425366;702.5567213;700.5973063;8103.880421
19.85;0.488182542;64;2257;66.46478118;23.72592982;702.1423323;700.2040098;8158.857371
19.85;0.488182542;64;2257;66.45813982;23.70712759;701.7283899;699.8111556;8120.647497
19.85;0.488182542;64;2257;66.40868913;23.64193601;701.3148935;699.4187432;8137.376985
19.85;0.488182542;64;2257;66.37918809;23.54769815;700.9018426;699.026772;8132.362855
19.85;0.488182542;64;2257;66.3972026;23.47868545;700.4892369;698.6352416;8066.103852
19.85;0.488182542;64;2257;66.32624198;23.4557119;700.0770757;698.2441514;8112.937024
19.85;0.488182542;64;2257;66.31104975;23.45348051;699.6653586;697.8535011;8087.497129
19.85;0.488182542;64;2257;66.27463887;23.46876984;699.2540852;697.46329;8118.638569
19.85;0.488182542;64;2257;66.25396397;23.49031008;698.8432549;697.0735176;8175.05588
19.85;0.488182542;64;2257;66.26933486;23.49895591;698.4328673;696.6841836;8195.047475
19.85;0.488182542;64;2257;66.18837019;23.50442083;698.0229219;696.2952874;8228.615484
19.85;0.488182542;64;2257;66.1698927;23.51055113;697.6134182;695.9068285;8226.729759
19.85;0.488182542;64;2257;66.15554147;23.51910633;697.2043558;695.5188063;8220.578342
19.85;0.488182542;64;2257;66.14145462;23.53108761;696.7957342;695.1312206;8214.803719
19.85;0.488182542;64;2257;66.12826317;23.54710202;696.3875528;694.7440706;8208.503305
19.85;0.488182542;64;2257;66.11571093;23.56646326;695.9798113;694.357356;8202.449765
19.85;0.488182542;64;2257;66.10399527;23.58678294;695.5725092;693.9710762;8195.907796
19.85;0.488182542;64;2257;66.09217974;23.60634603;695.1656459;693.5852308;8186.555777
19.85;0.488182542;64;2257;66.0787113;23.62446063;694.759221;693.1998193;8182.036934
19.85;0.488182542;64;2257;66.05625983;23.64211368;694.3532341;692.8148411;8191.363071
19.85;0.488182542;64;2257;66.04756977;23.65579799;693.9476846;692.4302959;8180.54597
19.85;0.488182542;64;2257;66.04609564;23.66646801;693.5425721;692.046183;8159.950222
19.85;0.488182542;64;2257;66.05058138;23.67579237;693.1378961;691.6625021;8108.924846
19.85;0.488182542;64;2257;66.13004949;23.67999149;692.7336562;691.2792527;7951.301934
19.85;0.488182542;64;2257;66.1552898;23.6940922;692.3298519;690.8964342;8053.441632
19.85;0.488182542;64;2257;65.99834669;23.70489296;691.9264826;690.5140461;8146.297188
19.85;0.488182542;64;2257;65.97794011;23.70977609;691.5235481;690.1320881;8143.381616
19.85;0.488182542;64;2257;65.99420953;23.71109788;691.1210476;689.7505595;8073.698932
19.85;0.488182542;64;2257;66.01928914;23.70866919;690.7189809;689.36946;7957.341714
19.85;0.488182542;64;2257;65.95887364;23.71335083;690.3173475;688.988789;7995.55977
19.85;0.488182542;64;2257;65.95533815;23.71215689;689.9161467;688.608546;7929.017321
19.85;0.488182542;64;2257;65.96381038;23.71543916;689.5153783;688.2287307;7870.276762
19.85;0.488182542;64;2257;65.8888309;23.7224426;689.1150418;687.8493424;7960.731748
19.85;0.488182542;64;2257;65.85479302;23.72246596;688.7151366;687.4703807;7957.41965
19.85;0.488182542;64;2257;65.86189381;23.72737655;688.3156623;687.0918452;7884.136259
19.85;0.488182542;64;2257;65.82437973;23.72596446;687.9166185;686.7137354;7886.650195
19.85;0.488182542;64;2257;65.7727257;23.72089299;687.5180046;686.3360507;7941.209866
19.85;0.488182542;64;2257;65.74993408;23.71898159;687.1198203;685.9587907;7918.133752
19.85;0.488182542;64;2257;65.70963766;23.71983459;686.722065;685.5819549;7945.697905
19.85;0.220660872;64;2257;65.76073158;25.59444591;686.3247383;685.2055429;7952.794311
19.85;0.220660872;64;2257;65.97982503;25.73557535;685.9278398;684.8295541;7909.84886
19.85;0.220660872;64;2257;66.07051154;25.86137723;685.5313689;684.4539881;7802.980535
19.85;0.220660872;64;2257;65.97658514;26.03525319;685.1353252;684.0788444;7842.407618
19.85;0.220660872;77;2257;65.89598687;26.22325645;684.7397082;683.7041226;7883.257739
19.85;0.220660872;77;2257;65.80190247;26.3558736;684.3445176;683.3298222;7866.008683
19.85;0.220660872;77;2257;65.68863933;26.45313343;683.9497528;682.9559426;7883.752644
19.85;0.220660872;77;2257;65.5620663;26.50948413;683.5554133;682.5824835;7922.219998
19.85;0.220660872;77;2257;65.45821671;26.53138893;683.1614988;682.2094443;7879.552075
19.85;0.220660872;77;2257;65.31569013;26.5500752;682.7680087;681.8368245;7914.37508
19.85;0.220660872;77;2257;65.17981695;26.56526709;682.3749426;681.4646238;7965.719246
19.85;0.220660872;77;2257;65.1017964;26.57820819;681.9823;681.0928416;7898.702929
19.85;0.220660872;77;2257;64.98854656;26.60467754;681.5900806;680.7214775;7917.143203
19.85;0.220660872;77;2257;64.87514551;26.62731415;681.1982837;680.350531;7949.144496
19.85;0.220660872;77;2257;64.84347174;26.63234074;680.8069091;679.9800016;7882.96433
19.85;0.220660872;77;2257;64.77417773;26.63661463;680.4159561;679.6098888;7936.361594
19.85;0.220660872;77;2257;64.70175209;26.62361856;680.0254244;679.2401922;7854.409286
19.85;0.220660872;77;2257;64.59674657;26.61952621;679.6353135;678.8709113;7878.297906
19.85;0.220660872;77;2257;64.53124018;26.61673303;679.245623;678.5020457;7878.095439
19.85;0.220660872;77;2257;64.50773453;26.60904543;678.8563524;678.1335949;7779.105076
19.85;0.220660872;77;2257;64.41210232;26.61736351;678.4675012;677.7655583;7829.809377
19.85;0.220660872;77;2257;64.38381664;26.62041792;678.079069;677.3979357;7768.680882
19.85;0.220660872;77;2257;64.35059161;26.63201315;677.6910554;677.0307264;7746.746745
19.85;0.220660872;77;2257;64.33996211;26.64218526;677.3034599;676.66393;7718.220083
19.85;0.220660872;77;2257;64.40021559;26.63756643;676.916282;676.2975461;7502.955713
19.85;0.220660872;77;2257;64.40362851;26.65085961;676.5295213;675.9315742;7468.53106
19.85;0.220660872;77;2257;64.40143324;26.65776617;676.1431773;675.5660137;7464.989797
19.85;0.220660872;77;2257;64.55241192;26.66187592;675.7572496;675.2008644;7344.860426
19.85;0.220660872;77;2257;64.79215196;26.66958707;675.3717378;674.8361257;7228.446306
19.85;0.220660872;77;2257;64.96572527;26.67244008;674.9866414;674.4717971;7106.160044
19.85;0.220660872;77;2257;65.11187935;26.68324819;674.60196;674.1078782;7027.449012
19.85;0.220660872;77;2257;65.30863065;26.69053892;674.217693;673.7443685;6847.064445
19.85;0.220660872;77;2257;65.41795739;26.70875262;673.8338401;673.3812675;6790.412496
19.85;0.220660872;77;2257;65.48605158;26.72406296;673.4504008;673.0185749;6701.367098
19.85;0.220660872;77;2257;65.45712141;26.74572711;673.0673747;672.6562901;6717.155006
19.85;0.220660872;77;2257;65.50516772;26.75784219;672.6847613;672.2944126;6573.294365
19.85;0.220660872;77;2257;65.47167444;26.78287423;672.3025602;671.9329421;6589.306946
19.85;0.220660872;77;2257;65.32943767;26.82585431;671.9207709;671.5718781;6829.264161
19.85;0.220660872;77;2257;65.33602977;26.84136981;671.539393;671.2112201;6699.081387
19.85;0.220660872;77;2257;65.29935372;26.87291047;671.158426;670.8509676;6725.652059
19.85;0.220660872;77;2257;65.26824523;26.89048757;670.7778696;670.4911202;6668.009475
19.85;0.220660872;77;2257;65.18503142;26.91514624;670.3977232;670.1316775;6710.167195
19.85;0.220660872;77;2257;65.13487083;26.93952046;670.0179864;669.7726389;6773.924425
19.85;0.220660872;77;2257;65.13096711;26.94146192;669.6386588;669.4140041;6660.758578
19.85;0.220660872;77;2257;65.06178376;26.95548812;669.2597399;669.0557726;6707.959902
19.85;0.220660872;77;2257;65.00621051;26.96181326;668.8812293;668.6979438;6722.865315
19.85;0.220660872;77;2257;64.93474422;26.96693713;668.5031266;668.3405175;6786.89483
19.85;0.220660872;77;2257;64.94756802;26.95509722;668.1254313;667.983493;6691.758127
19.85;0.220660872;77;2257;64.89831204;26.94649556;667.748143;667.6268701;6727.591634
19.85;0.220660872;77;2257;64.8575566;26.93013444;667.3712612;667.2706481;6719.349956
19.85;0.220660872;77;2257;64.81839898;26.91535576;666.9947855;666.9148267;6751.634259
19.85;0.220660872;77;2257;64.77843244;26.89447998;666.6187155;666.5594054;6728.540578
19.85;0.220660872;77;2257;64.75537589;26.87432734;666.2430507;666.2043838;6683.450407
19.85;0.220660872;77;2257;64.72133721;26.86142993;665.8677907;665.8497614;6690.774666
19.85;0.220660872;77;2257;64.66710687;26.85270599;665.492935;665.4955378;6745.46594
19.85;0.220660872;77;2257;64.68269391;26.84738907;665.1184833;665.1417125;6761.461052
19.85;0.220660872;77;2257;64.8021652;26.84271451;664.744435;664.788285;6669.838421
19.85;0.220660872;77;2257;64.9338465;26.8400996;664.3707898;664.435255;6546.565378
19.85;0.220660872;77;2257;65.05760308;26.83991808;663.9975472;664.0826219;6421.710337
19.85;0.220660872;77;2257;65.14244405;26.84921285;663.6247068;663.7303854;6391.112993
19.85;0.220660872;77;2257;65.23809697;26.84145053;663.2522681;663.3785449;6226.210165
19.85;0.220660872;77;2257;65.23218051;26.86142935;662.8802308;663.0271001;6398.096505
19.85;0.220660872;77;2257;65.28798932;26.8473298;662.5085943;662.6760505;6246.38174
19.85;0.220660872;77;2257;65.26848478;26.84736432;662.1373583;662.3253956;6273.794612
19.85;0.220660872;77;2257;65.26973007;26.83974078;661.7665223;661.9751351;6266.597537
19.85;0.220660872;77;2257;65.24364499;26.82827807;661.3960858;661.6252683;6250.874309
19.85;0.220660872;77;2257;65.22210724;26.81609204;661.0260485;661.275795;6241.833684
19.85;0.220660872;77;2257;65.19828043;26.80414138;660.65641;660.9267147;6244.143786
19.85;0.220660872;77;2257;65.17528483;26.78953745;660.2871697;660.5780269;6220.11936
19.85;0.220660872;77;2257;65.14041691;26.78181651;659.9183274;660.2297312;6265.06883
19.85;0.220660872;77;2257;65.11635641;26.76965258;659.5498824;659.8818272;6265.083441
19.85;0.220660872;77;2257;65.10071073;26.75420132;659.1818345;659.5343144;6209.336038
19.85;0.220660872;77;2257;65.25865029;26.75395939;658.8141831;659.1871923;6304.271203
19.85;0.220660872;77;2257;65.26012271;26.72850475;658.4469279;658.8404606;6173.841891
19.85;0.220660872;77;2257;65.14828278;26.72651814;658.0800684;658.4941187;6187.129261
19.85;0.220660872;77;2257;65.08696064;26.72453106;657.7136042;658.1481663;6212.533036
19.85;0.220660872;77;2257;65.05227877;26.71462338;657.3475349;657.802603;6176.579574
19.85;0.220660872;77;2257;65.00341724;26.71073402;656.9818601;657.4574282;6212.952307
19.85;0.220660872;77;2257;64.95972301;26.70717623;656.6165792;657.1126415;6251.653727
19.85;0.220660872;77;2257;64.9543249;26.69970231;656.251692;656.7682426;6252.062286
19.85;0.220660872;77;2257;64.91026919;26.69249776;655.887198;656.4242309;6272.823489
19.85;0.220660872;77;2257;64.88326041;26.68530832;655.5230967;656.080606;6282.235718
19.85;0.220660872;77;2257;64.86358371;26.67958049;655.1593877;655.7373676;6334.899221
19.85;0.220660872;77;2257;64.8483908;26.66178886;654.7960706;655.3945151;6255.254944
19.85;0.220660872;77;2257;64.78972059;26.65867852;654.433145;655.0520481;6367.924229
19.85;0.220660872;77;2257;64.79104253;26.63932389;654.0706105;654.7099663;6288.090076
19.85;0.220660872;77;2257;64.77987672;26.62134421;653.7084666;654.3682691;6229.646125
19.85;0.220660872;77;2257;64.92116667;26.60657982;653.346713;654.0269561;6188.222564
19.85;0.220660872;77;2257;64.84748166;26.59166455;652.9853491;653.6860269;6209.696213
19.85;0.220660872;77;2257;64.80968721;26.58084358;652.6243746;653.3454811;6186.69794
19.85;0.220660872;77;2257;64.76581324;26.57900115;652.2637891;653.0053183;6264.86161
19.85;0.220660872;77;2257;64.76486257;26.56770123;651.9035921;652.6655379;6247.607497
19.85;0.220660872;77;2257;64.74954613;26.55059843;651.5437833;652.3261396;6164.213283
19.85;0.220660872;77;2257;64.93745304;26.55617206;651.1843621;651.987123;6280.054523
19.85;0.220660872;77;2257;64.87317119;26.53047044;650.8253282;651.6484876;6166.580007
19.85;0.220660872;77;2257;64.80873179;26.53337059;650.4666812;651.3102329;6190.834113
19.85;0.220660872;77;2257;64.79638388;26.53239788;650.1084207;650.9723586;6204.756576
19.85;0.220660872;77;2257;64.77100995;26.53071714;649.7505462;650.6348643;6239.659956
19.85;0.220660872;77;2257;64.76865551;26.5176135;649.3930573;650.2977495;6139.701934
19.85;0.220660872;77;2257;64.7158147;26.51362745;649.0359536;649.9610137;6141.299591
19.85;0.220660872;77;2257;64.68022677;26.5119867;648.6792347;649.6246566;6164.568507
19.85;0.220660872;77;2257;64.65073167;26.50805639;648.3229001;649.2886777;6173.790733
39.85;0.220660872;77;2257;66.44990379;34.9182404;647.9669496;648.9530766;9249.263155
39.85;0.220660872;77;2257;68.0289343;34.6497844;647.6113825;648.6178529;8983.409261
39.85;0.220660872;77;2257;68.60786119;34.74590262;647.2561986;648.2830061;8984.099675
39.85;0.220660872;77;2257;69.28815305;34.91865068;646.9013975;647.9485359;8672.933914
39.85;0.220660872;77;2257;69.88053046;35.17269424;646.5469786;647.6144418;8424.102699
39.85;0.220660872;77;2257;70.50999494;35.43711811;646.1929416;647.2807233;7962.018804
39.85;0.220660872;77;2257;71.24393443;35.84319347;645.8392862;646.9473802;7524.997691
39.85;0.220660872;77;2257;71.96292783;36.25994705;645.4860117;646.6144118;7094.780614
39.85;0.220660872;77;2257;72.47447562;36.7875662;645.133118;646.2818179;6827.260939
39.85;0.220660872;77;2257;72.83732559;37.31081615;644.7806045;645.9495979;6573.214444
39.85;0.220660872;77;2257;73.1327188;37.90817439;644.4284709;645.6177516;6366.124924
39.85;0.220660872;77;2257;73.26398533;38.42455664;644.0767166;645.2862784;6289.309511
39.85;0.220660872;77;2257;73.61869609;38.94111108;643.7253414;644.9551779;6064.962073
39.85;0.220660872;77;2257;74.36367924;39.33107253;643.3743449;644.6244497;5705.606532
39.85;0.220660872;77;2257;74.02224732;39.6589645;643.0237265;644.2940934;5838.658697
39.85;0.220660872;77;2257;73.07563537;40.03624324;642.6734859;643.9641086;6250.639929
39.85;0.220660872;77;2257;73.18005753;40.50753795;642.3236227;643.6344949;6111.958823
39.85;0.220660872;77;2257;73.49452484;40.87466852;641.9741366;643.3052518;5882.240221
39.85;0.220660872;77;2257;74.51865207;41.24322933;641.6250269;642.976379;5356.100293
39.85;0.220660872;77;2257;74.04114536;41.50603664;641.2762935;642.6478759;5649.961616
39.85;0.220660872;77;2257;73.27267958;41.78754464;640.9279358;642.3197423;5952.601712
39.85;0.220660872;77;2257;73.08800442;42.11513394;640.5799535;641.9919776;5880.974192
39.85;0.220660872;77;2257;73.28093114;42.45169182;640.2323462;641.6645815;5780.615988
39.85;0.220660872;77;2257;73.3;42.74469818;639.8851134;641.3375535;5725.646563
39.85;0.220660872;77;2257;73.3;43.01767653;639.5382548;641.0108933;5655.368166
39.85;0.220660872;77;2257;74.00483071;43.26081154;639.1917699;640.6846004;5290.588858
39.85;0.220660872;77;2257;73.33987169;43.41276873;638.8456584;640.3586744;5640.751372
39.85;0.220660872;77;2257;72.9411117;43.63599116;638.4999198;640.0331149;5817.755128
39.85;0.220660872;77;2257;73.06240556;43.84303788;638.1545537;639.7079214;5615.014105
39.85;0.220660872;77;2257;73.07157834;44.0396677;637.8095598;639.3830937;5533.965944
39.85;0.220660872;77;2257;73.02985761;44.21941439;637.4649377;639.0586312;5544.301775
39.85;0.220660872;77;2257;72.96881242;44.38926467;637.1206868;638.7345336;5560.786199
39.85;0.220660872;77;2257;72.91674676;44.52165865;636.776807;638.4108004;5525.894155
39.85;0.220660872;77;2257;72.99877762;44.65918662;636.4332976;638.0874312;5580.268955
39.85;0.220660872;77;2257;72.9613315;44.74275908;636.0901584;637.7644257;5460.447671
39.85;0.220660872;77;2257;72.9488744;44.86983321;635.7473889;637.4417833;5544.001685
39.85;0.220660872;77;2257;72.90432764;44.95543822;635.4049888;637.1195038;5519.862709
39.85;0.220660872;77;2257;72.95987109;45.05824003;635.0629576;636.7975867;5592.675947
39.85;0.220660872;77;2257;72.90723107;45.09624162;634.721295;636.4760315;5452.44546
39.85;0.220660872;77;2257;72.86554835;45.19427325;634.3800005;636.154838;5546.173977
39.85;0.220660872;77;2257;72.77787156;45.24702984;634.0390738;635.8340056;5507.981498
39.85;0.220660872;77;2257;72.67915988;45.28812309;633.6985144;635.513534;5434.992474
39.85;0.220660872;77;2257;72.57232628;45.34262695;633.358322;635.1934227;5458.844694
39.85;0.220660872;77;2257;72.48676532;45.39044819;633.0184962;634.8736714;5481.96649
39.85;0.220660872;77;2257;72.41913012;45.42296189;632.6790365;634.5542797;5456.898123
39.85;0.220660872;77;2257;72.34791334;45.46331402;632.3399426;634.2352471;5494.907412
39.85;0.220660872;77;2257;72.38853247;45.46945957;632.0012141;633.9165732;5400.635146
39.85;0.220660872;77;2257;72.43827278;45.51481415;631.6628506;633.5982577;5488.17823
39.85;0.220660872;77;2257;72.34886629;45.51794365;631.3248517;633.2803002;5424.702223
39.85;0.220660872;77;2257;72.23244483;45.54976896;630.987217;632.9627001;5454.789618
39.85;0.220660872;77;2257;72.16671493;45.55368193;630.649946;632.6454572;5410.739819
39.85;0.220660872;77;2257;72.16694361;45.55207605;630.3130386;632.3285711;5348.35849
39.85;0.220660872;77;2257;72.17692334;45.59505693;629.9764941;632.0120412;5478.962089
39.85;0.220660872;77;2257;72.06913218;45.59961514;629.6403123;631.6958673;5446.322198
39.85;0.220660872;77;2257;71.99752871;45.60204295;629.3044927;631.3800489;5413.434914
39.85;0.220660872;77;2257;71.9372073;45.60286557;628.9690349;631.0645857;5386.064062
39.85;0.220660872;77;2257;71.87860483;45.62372368;628.6339387;630.7494772;5445.027557
39.85;0.220660872;77;2257;71.83768529;45.61816274;628.2992035;630.434723;5403.980947
39.85;0.220660872;77;2257;71.78579956;45.62101689;627.964829;630.1203227;5402.929617
39.85;0.220660872;77;2257;71.74664613;45.61365067;627.6308148;629.806276;5357.326383
39.85;0.220660872;77;2257;71.69156863;45.62916595;627.2971605;629.4925824;5414.231524
39.85;0.220660872;77;2257;71.64962012;45.62997663;626.9638657;629.1792416;5413.10805
39.85;0.220660872;77;2257;71.61396332;45.61575489;626.6309301;628.8662531;5351.27701
39.85;0.220660872;77;2257;71.62185473;45.63333045;626.2983532;628.5536166;5416.315641
39.85;0.220660872;77;2257;71.62685678;45.65399915;625.9661346;628.2413316;5520.910049
39.85;0.220660872;77;2257;71.64629702;45.63422809;625.6342741;627.9293978;5414.709342
39.85;0.220660872;77;2257;71.54272683;45.61993596;625.3027711;627.6178147;5369.583307
39.85;0.220660872;77;2257;71.48745123;45.62030494;624.9716253;627.306582;5371.070235
39.85;0.220660872;77;2257;71.45102249;45.61494781;624.6408364;626.9956993;5342.484334
39.85;0.220660872;77;2257;71.40067864;45.61537479;624.3104039;626.6851661;5345.690021
39.85;0.220660872;77;2257;71.35592756;45.62311733;623.9803274;626.3749821;5383.66199
39.85;0.220660872;77;2257;71.32195465;45.60955665;623.6506066;626.065147;5340.64134
39.85;0.220660872;77;2257;71.29693602;45.62257687;623.3212411;625.7556602;5393.502466
39.85;0.220660872;77;2257;71.2751356;45.60589541;622.9922305;625.4465215;5331.575191
39.85;0.220660872;77;2257;71.23863391;45.59821512;622.6635744;625.1377303;5308.662779
39.85;0.220660872;77;2257;71.19948916;45.61613063;622.3352724;624.8292864;5390.159233
39.85;0.220660872;77;2257;71.1876023;45.60966063;622.0073242;624.5211894;5373.030385
39.85;0.220660872;77;2257;71.16902486;45.59259701;621.6797293;624.2134387;5310.902089
39.85;0.220660872;77;2257;71.17847767;45.58643749;621.3524875;623.9060342;5282.277017
39.85;0.220660872;77;2257;71.13361691;45.58560286;621.0255983;623.5989753;5299.262653
39.85;0.220660872;77;2257;71.09374948;45.6077177;620.6990613;623.2922617;5393.830724
39.85;0.220660872;77;2257;71.07270051;45.5889848;620.3728761;622.985893;5324.874114
39.85;0.220660872;77;2257;71.02119966;45.60187346;620.0470424;622.6798688;5390.172952
39.85;0.220660872;77;2257;70.99189857;45.60221518;619.7215599;622.3741887;5401.257108
39.85;0.220660872;77;2257;71.00052238;45.58469131;619.396428;622.0688523;5335.341871
39.85;0.220660872;77;2257;70.96456275;45.56903907;619.0716465;621.7638593;5277.398433
39.85;0.220660872;77;2257;70.92864296;45.57889988;618.7472149;621.4592092;5324.490096
39.85;0.220660872;77;2257;70.97577155;45.56315632;618.4231329;621.1549017;5257.444587
39.85;0.220660872;77;2257;70.90891428;45.57237623;618.0994001;620.8509364;5318.138822
39.85;0.220660872;77;2257;70.87690848;45.57860444;617.7760162;620.5473129;5351.214345
39.85;0.220660872;77;2257;70.86113634;45.56320728;617.4529807;620.2440308;5295.27911
39.85;0.220660872;77;2257;70.87664137;45.54058257;617.1302933;619.9410898;5209.90867
39.85;0.220660872;77;2257;70.81881301;45.57000262;616.8079536;619.6384894;5342.077981
39.85;0.220660872;77;2257;70.79565763;45.55097358;616.4859612;619.3362292;5268.981493
39.85;0.220660872;77;2257;70.7670736;45.56440976;616.1643158;619.034309;5333.753555
39.85;0.220660872;77;2257;70.74002231;45.55217622;615.8430169;618.7327282;5292.775853
39.85;0.220660872;77;2257;70.71861401;45.53916796;615.5220643;618.4314866;5250.073848
39.85;0.220660872;77;2257;70.68856412;45.54129385;615.2014575;618.1305837;5268.463168
39.85;0.220660872;77;2257;70.66058264;45.53629786;614.8811962;617.8300192;5258.36032
39.85;0.220660872;77;2257;70.8227747;45.52766108;614.5612799;617.5297926;5211.230858
39.85;0.220660872;77;4853;70.80599877;46.47256896;614.2417084;617.2299037;6126.017193
39.85;0.220660872;77;4853;70.75975707;46.49899065;614.3006122;617.2829129;6223.000519
39.85;0.220660872;77;4853;70.73286376;46.47567883;614.3594526;617.3358626;6132.594079
39.85;0.220660872;77;4853;70.71173546;46.48252962;614.4182295;617.3887527;6156.850448
39.85;0.220660872;77;4853;70.71178686;46.49723834;614.4769431;617.4415833;6209.961193
39.85;0.220660872;77;4853;70.74173795;46.44709392;614.5355935;617.4943545;6021.277357
39.85;0.220660872;77;4853;70.71867687;46.47482113;614.5941807;617.5470664;6111.28865
39.85;0.220660872;77;4853;70.69322124;46.47505521;614.6527047;617.599719;6114.683074
39.85;0.220660872;77;4853;70.742318;46.49181928;614.7111656;617.6523124;6169.675171
39.85;0.220660872;77;4853;70.861557;46.47562127;614.7695636;617.7048467;6106.969652
39.85;0.220660872;77;4853;70.83310863;46.47584455;614.8278987;617.7573219;6097.651871
39.85;0.220660872;77;4853;70.80018963;46.48036245;614.8861708;617.8097381;6124.814719
39.85;0.220660872;77;4853;70.77413763;46.49477087;614.9443802;617.8620953;6162.828157
39.85;0.220660872;77;4853;70.77284846;46.51033478;615.0025269;617.9143937;6224.231325
39.85;0.220660872;77;4853;70.77698337;46.48354844;615.0606109;617.9666332;6111.937065
39.85;0.220660872;77;4853;70.751911;46.48726734;615.1186324;618.0188141;6120.878831
39.85;0.220660872;77;4853;70.73327786;46.49357567;615.1765913;618.0709362;6145.854872
39.85;0.220660872;72;4853;70.7442078;46.49051572;615.2344877;618.1229997;6134.537523
39.85;0.220660872;72;4853;70.76516542;46.49767202;615.2923218;618.1750047;6161.996025
39.85;0.220660872;72;4853;70.79575559;46.49380329;615.3500936;618.2269512;6145.501788
39.85;0.220660872;72;4853;70.8288351;46.51022545;615.4078031;618.2788393;6209.343827
39.85;0.220660872;72;4853;71.16052205;46.46952297;615.4654504;618.3306691;6047.602522
39.85;0.220660872;72;4853;71.14713648;46.51074264;615.5230356;618.3824405;6213.152243
39.85;0.220660872;72;4853;71.15249631;46.4945011;615.5805588;618.4341538;6126.248963
39.85;0.220660872;72;4853;71.12304256;46.51377485;615.63802;618.4858089;6186.923004
39.85;0.220660872;72;4853;71.1363574;46.49779364;615.6954192;618.5374059;6114.522573
39.85;0.220660872;72;4853;71.13233134;46.50893738;615.7527566;618.5889449;6149.299855
39.85;0.220660872;72;4853;71.14255992;46.51535391;615.8100322;618.640426;6170.050992
39.85;0.220660872;72;4853;71.23751309;46.50640137;615.8672462;618.6918491;6126.718448
39.85;0.220660872;72;4853;71.21829501;46.51190965;615.9243984;618.7432144;6155.360439
39.85;0.220660872;72;4853;71.2725104;46.51208676;615.9814891;618.794522;6151.456854
39.85;0.220660872;72;4853;71.30922926;46.5251329;616.0385183;618.8457719;6209.244524
39.85;0.220660872;72;4853;71.42851595;46.51606953;616.095486;618.8969641;6168.107148
39.85;0.220660872;72;4853;71.50840092;46.51286917;616.1523923;618.9480988;6129.916634
39.85;0.220660872;72;4853;71.47538818;46.5203683;616.2092373;618.999176;6166.229435
39.85;0.220660872;72;4853;71.55231929;46.5273544;616.2660211;619.0501957;6178.629716
39.85;0.220660872;72;4853;71.5346696;46.52898618;616.3227436;619.1011581;6194.108328
39.85;0.220660872;72;4853;71.58739811;46.52041266;616.3794051;619.1520632;6153.315672
39.85;0.220660872;72;4853;71.67196923;46.53849515;616.4360055;619.202911;6227.871555
39.85;0.220660872;72;4853;71.68751583;46.50883406;616.4925449;619.2537017;6100.268782
39.85;0.220660872;72;4853;71.69419857;46.51370124;616.5490234;619.3044352;6098.437572
39.85;0.220660872;72;4853;71.64519635;46.51585694;616.605441;619.3551117;6112.877651
39.85;0.220660872;72;4853;71.62899759;46.52545553;616.6617979;619.4057312;6149.341972
39.85;0.220660872;72;4853;71.69475808;46.53744913;616.718094;619.4562938;6193.918656
39.85;0.220660872;72;4853;71.66439959;46.52785378;616.7743294;619.5067995;6157.941057
39.85;0.220660872;72;4853;71.65388396;46.52065838;616.8305043;619.5572485;6131.778055
39.85;0.220660872;72;4853;71.67419764;46.53408396;616.8866186;619.6076407;6190.794484
39.85;0.220660872;72;4853;71.71104416;46.52174648;616.9426725;619.6579762;6149.573702
39.85;0.220660872;72;4853;71.68615616;46.52593473;616.9986659;619.7082552;6167.611336
39.85;0.220660872;72;4853;71.68368865;46.52739667;617.0545991;619.7584776;6177.245204
39.85;0.220660872;72;4853;71.70744528;46.52580855;617.1104719;619.8086435;6176.981866
39.85;0.220660872;72;4853;71.74078513;46.50220095;617.1662846;619.858753;6098.037528
39.85;0.220660872;72;4853;71.71328092;46.51852955;617.2220371;619.9088062;6152.716263
39.85;0.220660872;72;4853;71.70615797;46.5203872;617.2777295;619.9588031;6162.541701
39.85;0.220660872;72;4853;71.69722655;46.51892912;617.3333619;620.0087437;6164.451099
39.85;0.220660872;72;4853;71.69464786;46.51631873;617.3889344;620.0586283;6161.253061
39.85;0.220660872;72;4853;71.70281084;46.50159433;617.444447;620.1084567;6109.687508
39.85;0.220660872;72;4853;71.69460725;46.52793274;617.4998998;620.1582291;6214.114795
39.85;0.220660872;72;4853;71.74176695;46.51496207;617.5552929;620.2079455;6171.876573
39.85;0.220660872;72;4853;71.73624644;46.51396856;617.6106262;620.257606;6168.387
39.85;0.220660872;72;4853;71.87575109;46.52183642;617.6658999;620.3072107;6215.5476
39.85;0.220660872;72;4853;71.86335997;46.49686911;617.7211141;620.3567596;6107.954413
39.85;0.220660872;72;4853;71.81811264;46.51223982;617.7762688;620.4062527;6155.266975
39.85;0.220660872;72;4853;71.79700347;46.50680616;617.831364;620.4556903;6136.120652
39.85;0.220660872;72;4853;71.78311489;46.50815835;617.8863999;620.5050722;6138.89959
39.85;0.220660872;72;4853;71.78074016;46.51854351;617.9413764;620.5543986;6183.376986
39.85;0.220660872;72;4853;71.82146441;46.52137552;617.9962938;620.6036695;6198.654079
39.85;0.220660872;72;4853;71.83217185;46.51424175;618.0511519;620.6528851;6169.32364
39.85;0.220660872;72;4853;71.85151594;46.51112152;618.105951;620.7020452;6162.177128
39.85;0.220660872;72;4853;71.87154324;46.51361325;618.160691;620.7511502;6170.701009
39.85;0.220660872;72;4853;71.85354062;46.50607876;618.215372;620.8001999;6138.705588
39.85;0.220660872;72;4853;71.90576754;46.50421955;618.2699941;620.8491944;6122.740822
39.85;0.220660872;72;4853;72.09651542;46.51694054;618.3245573;620.8981338;6185.334709
39.85;0.220660872;72;4853;72.03912172;46.5165548;618.3790618;620.9470182;6169.870796
39.85;0.220660872;72;4853;72.00484767;46.51922112;618.4335075;620.9958477;6167.325549
39.85;0.220660872;72;4853;71.97842842;46.53194278;618.4878945;621.0446222;6211.024261
39.85;0.220660872;72;4853;72.07407244;46.52719404;618.542223;621.0933419;6196.13009
39.85;0.220660872;72;4853;72.08897691;46.51744092;618.5964929;621.1420068;6145.577509
39.85;0.220660872;72;4853;72.06072685;46.50249717;618.6507043;621.190617;6092.719644
39.85;0.220660872;72;4853;72.00026548;46.52818121;618.7048573;621.2391725;6175.996237
39.85;0.220660872;72;4853;71.98625004;46.52156993;618.758952;621.2876735;6149.482223
39.85;0.220660872;72;4853;71.95448925;46.53004274;618.8129883;621.3361198;6185.020195
39.85;0.220660872;72;4853;71.95607945;46.5299281;618.8669665;621.3845117;6186.476017
39.85;0.220660872;72;4853;71.9396295;46.51891936;618.9208865;621.4328492;6153.589766
39.85;0.220660872;72;4853;71.93341679;46.53282806;618.9747484;621.4811324;6201.939114
39.85;0.220660872;72;4853;71.93110301;46.51207903;619.0285522;621.5293612;6130.482373
39.85;0.220660872;72;4853;71.91622172;46.51256013;619.0822981;621.5775358;6136.813818
39.85;0.220660872;72;4853;71.9068395;46.52802159;619.135986;621.6256563;6204.857455
39.85;0.220660872;72;4853;71.95318401;46.52584341;619.1896161;621.6737226;6196.981469
39.85;0.220660872;72;4853;71.96141166;46.47577019;619.2431885;621.7217349;6040.763486
39.85;0.220660872;72;4853;71.94836582;46.52339629;619.2967031;621.7696932;6189.05673
39.85;0.220660872;72;4853;71.93425462;46.52064708;619.35016;621.8175976;6182.795559
39.85;0.220660872;72;4853;71.9156965;46.53286955;619.4035593;621.865448;6227.865035
39.85;0.220660872;72;4853;71.91870611;46.5168668;619.4569011;621.9132447;6170.659404
39.85;0.220660872;72;4853;71.9086818;46.51498001;619.5101854;621.9609877;6168.076958
39.85;0.220660872;72;4853;71.90631431;46.52787899;619.5634123;622.0086769;6214.282428
39.85;0.220660872;72;4853;71.91359291;46.50862381;619.6165819;622.0563126;6143.407193
39.85;0.220660872;72;4853;71.89340698;46.51048598;619.6696941;622.1038946;6159.50679
39.85;0.220660872;72;4853;71.89354743;46.52523529;619.7227491;622.1514232;6207.419009
39.85;0.220660872;72;4853;71.90572863;46.51417833;619.775747;622.1988983;6171.386666
39.85;0.220660872;72;4853;71.88590669;46.51926505;619.8286878;622.2463201;6189.44166
39.85;0.220660872;72;4853;71.88697891;46.51383405;619.8815715;622.2936885;6167.209012
39.85;0.220660872;72;4853;72.10243508;46.51243916;619.9343982;622.3410036;6186.487275
39.85;0.220660872;72;4853;72.02105491;46.50916285;619.987168;622.3882656;6150.175976
39.85;0.220660872;72;4853;72.00617766;46.52692983;620.0398809;622.4354744;6206.075638
39.85;0.220660872;72;4853;72.02002262;46.50865348;620.0925371;622.4826301;6136.930396
39.85;0.220660872;72;4853;71.97549176;46.53428758;620.1451364;622.5297327;6220.462353
39.85;0.220660872;72;4853;71.97050099;46.52110231;620.1976792;622.5767825;6169.072184
39.85;0.220660872;72;4853;71.95021029;46.53847518;620.2501653;622.6237793;6238.738634
39.85;0.220660872;72;4853;71.98302062;46.53063552;620.3025948;622.6707232;6207.898432
39.85;0.220660872;72;4853;71.96972285;46.52798463;620.3549679;622.7176144;6193.717518
39.85;0.220660872;72;4853;71.96696366;46.53279516;620.4072845;622.7644529;6209.206917
39.85;0.220660872;72;4853;71.9736114;46.52446331;620.4595448;622.8112387;6168.205048
39.85;0.220660872;72;4853;71.91462423;46.50864063;620.5117487;622.8579718;6150.541745
39.85;0.220660872;72;4853;71.87429979;46.52565412;620.5638964;622.9046524;6169.349498
39.85;0.220660872;72;4853;71.88449844;46.53317292;620.6159879;622.9512806;6216.189021
39.85;0.220660872;72;4853;72.06514657;46.52863684;620.6680232;622.9978563;6202.948262
39.85;0.220660872;72;4853;72.00645871;46.51663361;620.7200025;623.0443796;6159.589771
39.85;0.220660872;72;4853;71.96710811;46.52162438;620.7719258;623.0908506;6169.609714
39.85;0.220660872;72;4853;72.00551839;46.52194765;620.8237932;623.1372694;6168.025496
39.85;0.220660872;72;4853;72.04317041;46.51860707;620.8756046;623.1836359;6159.01457
39.85;0.220660872;72;4853;72.01439592;46.49812059;620.9273602;623.2299503;6090.651336
39.85;0.220660872;72;4853;71.98110284;46.52688907;620.9790601;623.2762127;6182.163087
39.85;0.220660872;72;4853;72.1636081;46.47682469;621.0307042;623.322423;5957.186596
39.85;0.220660872;72;4853;72.11576328;46.525399;621.0822927;623.3685814;6182.622204
39.85;0.220660872;72;4853;72.11759203;46.51196038;621.1338257;623.4146878;6123.616128
39.85;0.220660872;72;4853;72.06245293;46.53505691;621.185303;623.4607424;6196.432684
39.85;0.220660872;72;4853;72.06157067;46.54057106;621.236725;623.5067452;6208.092827
39.85;0.220660872;72;4853;72.05175077;46.52709484;621.2880915;623.5526963;6159.241723
39.85;0.220660872;72;4853;72.03184243;46.53467495;621.3394026;623.5985957;6185.316405
39.85;0.220660872;72;4853;72.01845525;46.53189489;621.3906585;623.6444435;6176.282542
39.85;0.220660872;72;4853;72.02229976;46.54887042;621.4418591;623.6902398;6237.935812
39.85;0.220660872;72;4853;72.03002573;46.53079815;621.4930046;623.7359846;6175.870504
39.85;0.220660872;72;4853;72.03142524;46.5469291;621.544095;623.7816779;6233.609361
39.85;0.220660872;72;4853;72.21548757;46.54051761;621.5951303;623.8273198;6212.888817
39.85;0.220660872;72;4853;72.22160731;46.52859312;621.6461106;623.8729104;6170.725285
39.85;0.220660872;72;4853;72.15833641;46.52699057;621.697036;623.9184498;6146.142689
39.85;0.220660872;72;4853;72.12793864;46.55875669;621.7479065;623.9639379;6257.25448
39.85;0.220660872;72;4853;72.12978876;46.53733809;621.7987222;624.0093749;6175.357524
39.85;0.220660872;72;4853;72.10415409;46.53736166;621.8494831;624.0547608;6173.091735
39.85;0.220660872;72;4853;72.08143007;46.536631;621.9001893;624.1000956;6170.416736
39.85;0.220660872;72;4853;72.07292652;46.53906238;621.9508409;624.1453795;6180.317459
39.85;0.220660872;72;4853;72.08460304;46.54413193;622.001438;624.1906125;6199.86253
39.85;0.220660872;72;4853;72.11157708;46.54090069;622.0519805;624.2357946;6192.144427
39.85;0.220660872;72;4853;72.08541968;46.54152446;622.1024685;624.2809259;6190.610901
39.85;0.220660872;72;4853;72.06488106;46.54389565;622.1529022;624.3260064;6201.476972
39.85;0.220660872;72;4853;72.14941873;46.55232472;622.2032815;624.3710363;6242.581256
39.85;0.220660872;72;4853;72.13420084;46.53264076;622.2536065;624.4160155;6165.797178
39.85;0.220660872;72;4853;72.10050671;46.53075156;622.3038773;624.4609441;6150.874121
39.85;0.220660872;72;4853;72.16753864;46.54861784;622.3540939;624.5058222;6221.604915
39.85;0.220660872;72;4853;72.14567014;46.54096775;622.4042564;624.5506499;6191.830564
39.85;0.220660872;72;4853;72.11994049;46.53930013;622.4543649;624.5954271;6178.947501
39.85;0.220660872;72;4853;72.10735189;46.53557806;622.5044193;624.640154;6165.421001
39.85;0.220660872;72;4853;72.0907216;46.54913238;622.5544199;624.6848306;6214.968159
39.85;0.220660872;72;4853;72.07742328;46.56589614;622.6043665;624.729457;6276.5193
39.85;0.220660872;72;4853;72.09582025;46.55116212;622.6542594;624.7740332;6221.772834
39.85;0.220660872;72;4853;72.22459638;46.5488442;622.7040984;624.8185592;6212.669243
39.85;0.220660872;72;4853;72.22619024;46.55002497;622.7538838;624.8630352;6223.095652
39.85;0.220660872;72;4853;72.21692376;46.54127474;622.8036155;624.9074612;6180.901908
39.85;0.220660872;72;4853;72.17716704;46.54086829;622.8532937;624.9518372;6170.688608
39.85;0.220660872;72;4853;72.15192811;46.53970396;622.9029183;624.9961633;6161.29669
39.85;0.220660872;72;4853;72.13035519;46.54985875;622.9524894;625.0404396;6196.663086
39.85;0.220660872;72;4853;72.12388226;46.54433599;623.0020071;625.0846661;6178.194723
39.85;0.220660872;72;4853;72.11140231;46.53842807;623.0514715;625.1288428;6158.834247
39.85;0.220660872;72;4853;72.10256734;46.5526954;623.1008826;625.1729699;6212.173888
39.85;0.220660872;72;4853;72.11550588;46.56229287;623.1502404;625.2170474;6254.062447
39.85;0.220660872;72;4853;72.20026823;46.54769246;623.1995451;625.2610753;6202.684766
39.85;0.220660872;72;4853;72.14950739;46.54304311;623.2487966;625.3050537;6177.81701
39.85;0.220660872;72;4853;72.12712269;46.54178557;623.297995;625.3489826;6171.061183
39.85;0.220660872;72;4853;72.10741803;46.54953614;623.3471404;625.3928621;6199.939027
39.85;0.220660872;72;4853;72.10222755;46.54740838;623.3962329;625.4366923;6192.187007
39.85;0.220660872;72;4853;72.09161294;46.5507542;623.4452725;625.4804732;6208.026227
39.85;0.220660872;72;4853;72.08819261;46.55443593;623.4942592;625.5242049;6224.081062
39.85;0.220660872;72;4853;72.091964;46.54359423;623.5431932;625.5678874;6183.388641
39.85;0.220660872;72;4853;72.07519378;46.55092815;623.5920744;625.6115208;6216.061224
39.85;0.220660872;72;4853;72.09973898;46.54686726;623.640903;625.6551051;6200.697239
39.85;0.220660872;72;4853;72.1060377;46.54466627;623.6896789;625.6986404;6190.717801
39.85;0.220660872;72;4853;72.1178094;46.53565508;623.7384023;625.7421268;6156.184513
39.85;0.220660872;72;4853;72.11957897;46.54411722;623.7870732;625.7855642;6188.808165
39.85;0.220660872;72;4853;72.10132189;46.55047732;623.8356916;625.8289528;6208.286767
39.85;0.220660872;72;4853;72.09138817;46.55060547;623.8842577;625.8722927;6209.417913
39.85;0.220660872;72;4853;72.08456122;46.55331558;623.9327714;625.9155838;6221.705014
39.85;0.220660872;72;4853;72.05895069;46.54165047;623.9812328;625.9588262;6207.446649
39.85;0.220660872;72;4853;71.99427866;46.55058888;624.0296421;626.0020199;6197.426065
39.85;0.220660872;72;4853;71.98254333;46.54881022;624.0779991;626.0451652;6200.100639
39.85;0.220660872;72;4853;71.98153404;46.54108288;624.1263041;626.0882619;6184.144621
39.85;0.220660872;72;4853;72.00753171;46.55706727;624.174557;626.1313101;6247.124219
39.85;0.220660872;72;4853;72.044986;46.54204347;624.2227579;626.1743099;6192.80843
39.85;0.220660872;72;4853;72.02745011;46.53893646;624.2709069;626.2172614;6179.528669
39.85;0.220660872;72;4853;72.01189155;46.55072776;624.319004;626.2601646;6227.064252
39.85;0.220660872;72;4853;72.09138524;46.54739;624.3670492;626.3030195;6216.822649
39.85;0.220660872;72;4853;72.16277147;46.56116149;624.4150427;626.3458263;6354.768161
39.85;0.220660872;72;4853;72.1404518;46.55218939;624.4629845;626.3885849;6235.224978
39.85;0.220660872;72;4853;72.08239072;46.54396824;624.5108747;626.4312954;6182.29416
39.85;0.220660872;72;4853;72.04844655;46.55312001;624.5587132;626.4739579;6212.342747
39.85;0.220660872;72;4853;72.0354932;46.54933597;624.6065001;626.5165724;6199.148632
39.85;0.220660872;72;4853;72.03385111;46.54218633;624.6542356;626.559139;6173.884431
39.85;0.220660872;72;4853;72.0342332;46.54454722;624.7019197;626.6016578;6181.872889
39.85;0.220660872;72;4853;72.03253322;46.546493;624.7495523;626.6441287;6189.460763
39.85;0.220660872;72;4853;72.03339781;46.54859897;624.7971337;626.6865519;6196.99849
39.85;0.220660872;72;4853;72.03223549;46.56610593;624.8446638;626.7289274;6265.729159
39.85;0.220660872;72;4853;72.08110971;46.55752286;624.8921426;626.7712552;6233.69219
39.85;0.220660872;72;4853;72.08537196;46.54336779;624.9395703;626.8135354;6178.25811
39.85;0.220660872;72;4853;72.06927557;46.54893584;624.9869469;626.8557681;6192.8086
39.85;0.220660872;72;4853;72.06378894;46.54887694;625.0342724;626.8979533;6189.856643
39.85;0.220660872;72;4853;72.05948756;46.55010283;625.081547;626.940091;6193.10765
39.85;0.220660872;72;4853;72.05692061;46.55152096;625.1287706;626.9821814;6196.827703
39.85;0.220660872;72;4853;72.05537009;46.54985012;625.1759433;627.0242244;6189.629829
39.85;0.220660872;72;4853;72.05393679;46.55077993;625.2230652;627.0662202;6192.006956
39.85;0.220660872;72;4853;72.05299128;46.55093968;625.2701363;627.1081688;6191.850933
39.85;0.220660872;72;4853;72.05207457;46.55183056;625.3171567;627.1500701;6194.154834
39.85;0.220660872;72;4853;72.05210253;46.55492672;625.3641265;627.1919244;6204.712603
39.85;0.220660872;72;4853;72.05604102;46.55160901;625.4110456;627.2337316;6191.822689
39.85;0.220660872;72;4853;72.05493552;46.55488751;625.4579142;627.2754918;6202.970483
39.85;0.220660872;72;4853;72.06009199;46.54638751;625.5047322;627.317205;6171.8225
39.85;0.220660872;72;4853;72.05954194;46.55061309;625.5514998;627.3588713;6186.123715
39.85;0.220660872;72;4853;72.06130334;46.54993279;625.5982171;627.4004908;6182.35945
39.85;0.220660872;72;4853;72.06766237;46.57269241;625.6448839;627.4420634;6263.904914
39.85;0.220660872;72;4853;72.07546817;46.5592872;625.6915005;627.4835893;6213.540353
39.85;0.220660872;72;4853;72.08069087;46.56714695;625.7380669;627.5250686;6242.21242
39.85;0.220660872;72;4853;72.09870983;46.5532385;625.7845831;627.5665011;6187.523685
39.85;0.220660872;72;4853;72.09619136;46.55451433;625.8310492;627.6078871;6190.976217
39.85;0.220660872;72;4853;72.13686731;46.56024879;625.8774652;627.6492266;6217.184783
39.85;0.220660872;72;4853;72.16469746;46.55102346;625.9238311;627.6905196;6180.643767
39.85;0.220660872;72;4853;72.14198152;46.56430794;625.9701472;627.7317661;6217.202647
39.85;0.220660872;72;4853;72.1357306;46.56225085;626.0164133;627.7729662;6205.729054
39.85;0.220660872;72;4853;72.14397442;46.58252241;626.0626296;627.8141201;6279.180541
39.85;0.220660872;72;4853;72.16506535;46.57683516;626.108796;627.8552276;6256.619817
39.85;0.220660872;72;4853;72.17517355;46.57177996;626.1549127;627.8962889;6232.272577
39.85;0.220660872;72;4853;72.16876085;46.55944059;626.2009798;627.9373041;6183.40025
39.85;0.220660872;72;4853;72.1534249;46.5635115;626.2469972;627.9782731;6196.366273
39.85;0.220660872;72;4853;72.15125935;46.57315658;626.292965;628.0191961;6231.014116
39.85;0.220660872;72;4853;72.16214892;46.57730016;626.3388832;628.060073;6249.262895
39.85;0.220660872;72;4853;72.25146012;46.57430038;626.384752;628.100904;6228.112999
39.85;0.220660872;72;4853;72.29370912;46.57997819;626.4305714;628.1416891;6253.980421
39.85;0.220660872;72;4853;72.25313298;46.56464589;626.4763414;628.1824283;6189.902887
39.85;0.220660872;72;4853;72.23092659;46.56450008;626.5220621;628.2231217;6183.037388
39.85;0.220660872;72;4853;72.22065615;46.58008687;626.5677335;628.2637693;6236.688676
39.85;0.220660872;72;4853;72.29907748;46.58035306;626.6133557;628.3043712;6241.226431
39.85;0.220660872;72;4853;72.27568137;46.5762036;626.6589287;628.3449275;6218.205298
39.85;0.220660872;72;4853;72.29421417;46.58638956;626.7044527;628.3854382;6253.912009
39.85;0.220660872;72;4853;72.44231123;46.58443011;626.7499276;628.4259033;6234.387006
39.85;0.220660872;72;4853;72.41432652;46.58413082;626.7953534;628.4663229;6239.81838
39.85;0.220660872;72;4853;72.49588844;46.58763279;626.8407304;628.506697;6234.1496
39.85;0.220660872;72;4853;72.43389016;46.58684427;626.8860584;628.5470258;6226.746087
39.85;0.220660872;72;4853;72.39749502;46.5831039;626.9313376;628.5873092;6202.422922
39.85;0.220660872;72;4853;72.36862421;46.59303182;626.976568;628.6275473;6238.772974
39.85;0.220660872;72;4853;72.39101532;46.59864636;627.0217497;628.6677402;6260.027805
39.85;0.220660872;72;4853;72.42380639;46.5877256;627.0668827;628.7078879;6218.48609
39.85;0.220660872;72;4853;72.40814396;46.59956329;627.111967;628.7479904;6257.134859
39.85;0.220660872;72;4853;72.40635661;46.60424262;627.1570028;628.7880478;6273.668088
39.85;0.220660872;72;4853;72.42512215;46.59961675;627.2019901;628.8280602;6253.169883
39.85;0.220660872;72;4853;72.45146469;46.58217816;627.2469288;628.8680276;6191.601665
39.85;0.220660872;72;4853;72.40935606;46.59242817;627.2918192;628.9079501;6224.213131
39.85;0.220660872;72;4853;72.45348261;46.59896343;627.3366612;628.9478276;6245.981705
39.85;0.220660872;72;4853;72.51191325;46.58289159;627.3814548;628.9876603;6183.559327
39.85;0.220660872;72;4853;72.45387924;46.59687126;627.4262002;629.0274483;6237.200543
39.85;0.220660872;72;4853;72.42867312;46.58662456;627.4708974;629.0671915;6198.634894
39.85;0.220660872;72;4853;72.40554271;46.60132869;627.5155464;629.10689;6251.892104
39.85;0.220660872;72;4853;72.39410674;46.60186531;627.5601473;629.1465438;6258.167758
39.85;0.220660872;72;4853;72.39248269;46.58453804;627.6047002;629.1861531;6194.975072
39.85;0.220660872;72;4853;72.37732802;46.60957246;627.649205;629.2257178;6289.244083
39.85;0.220660872;72;4853;72.37964092;46.59348384;627.6936619;629.2652381;6230.008733
39.85;0.220660872;72;4853;72.37063875;46.59182247;627.7380709;629.3047138;6227.692726
39.85;0.220660872;72;4853;72.35873578;46.59829421;627.782432;629.3441453;6253.314172
39.85;0.220660872;72;4853;72.36022403;46.5942268;627.8267454;629.3835323;6241.107276
39.85;0.220660872;72;4853;72.3688498;46.59049723;627.871011;629.4228751;6230.301605
39.85;0.220660872;72;4853;72.35211806;46.59622315;627.9152289;629.4621736;6253.65524
39.85;0.220660872;72;4853;72.36758971;46.60167581;627.9593991;629.501428;6277.520631
39.85;0.220660872;72;4853;72.36544063;46.59068974;628.0035217;629.5406382;6236.859455
39.85;0.220660872;72;4853;72.43815036;46.58848627;628.0475968;629.5798043;6225.58177
