Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.220660872;34;2597;72.49538522;45.7763428;628.0916245;629.6189264;5504.929849
39.85;0.220660872;34;2597;72.79983709;45.7904788;627.8128581;629.3565822;5574.204865
39.85;0.220660872;34;2597;73.11181645;45.78388437;627.5343921;629.0945329;5544.939707
39.85;0.220660872;34;2597;73.31694765;45.77774464;627.2562262;628.8327783;5525.554399
39.85;0.220660872;34;2597;74.30976412;45.76614539;626.9783599;628.5713181;5204.663869
39.85;0.220660872;34;2597;74.51505137;45.70567004;626.7007931;628.3101519;5314.303005
39.85;0.220660872;34;2597;74.61972997;45.666138;626.4235254;628.0492793;5396.853773
39.85;0.220660872;34;2597;74.84192888;45.6387978;626.1465565;627.7887001;5422.486891
39.85;0.220660872;34;2597;75.05925226;45.6048368;625.869886;627.5284139;5366.76334
39.85;0.220660872;34;2597;75.2630893;45.62424146;625.5935136;627.2684204;5422.270774
39.85;0.220660872;34;2597;75.49835072;45.62668361;625.317439;627.0087192;5431.404065
39.85;0.220660872;34;2597;75.80595811;45.6280642;625.0416619;626.7493101;5398.308861
39.85;0.220660872;34;2597;76.06143007;45.62742418;624.7661819;626.4901927;5371.531969
39.85;0.220660872;34;2597;76.2531082;45.62165854;624.4909988;626.2313666;5319.472457
39.85;0.220660872;34;2597;76.45262385;45.61025508;624.2161122;625.9728316;5276.575098
39.85;0.220660872;34;2597;76.69737699;45.63669541;623.9415218;625.7145873;5315.640054
39.85;0.220660872;34;2597;76.86136853;45.6430693;623.6672273;625.4566334;5296.10537
39.85;0.220660872;34;2597;77.07835883;45.65263097;623.3932283;625.1989696;5296.033728
39.85;0.220660872;34;2597;77.27912355;45.65686892;623.1195246;624.9415955;5286.292096
39.85;0.220660872;34;2597;77.45158176;45.64139552;622.8461158;624.6845108;5235.303734
39.85;0.220660872;34;2597;77.61849327;45.65997092;622.5730016;624.4277152;5277.42672
39.85;0.220660872;34;2597;77.78093799;45.67581116;622.3001817;624.1712083;5315.757004
39.85;0.220660872;34;2597;77.97609912;45.64411338;622.0276558;623.9149899;5221.965214
39.85;0.220660872;34;2597;78.08497479;45.63848121;621.7554235;623.6590596;5197.282828
39.85;0.220660872;34;2597;78.21383649;45.64044179;621.4834845;623.4034171;5198.213258
39.85;0.220660872;34;2597;78.36516088;45.63470349;621.2118386;623.148062;5193.605827
39.85;0.220660872;34;2597;78.49831398;45.63695448;620.9404854;622.8929941;5197.136983
39.85;0.220660872;34;2597;78.64686364;45.61562311;620.6694246;622.638213;5158.69368
39.85;0.220660872;34;2597;78.76169716;45.65439475;620.3986558;622.3837185;5241.050164
39.85;0.220660872;34;2597;78.95808332;45.61470155;620.1281788;622.12951;5175.727288
39.85;0.220660872;34;2597;79.05684809;45.6010097;619.8579933;621.8755875;5144.468959
39.85;0.220660872;34;2597;79.1676869;45.63431075;619.5880989;621.6219504;5207.975277
39.85;0.220660872;34;2597;79.30681023;45.65392255;619.3184953;621.3685986;5233.508089
39.85;0.220660872;34;2597;79.37179557;45.58934478;619.0491822;621.1155316;5134.346591
39.85;0.220660872;34;2597;79.43117012;45.61881501;618.7801593;620.8627493;5191.287405
39.85;0.220660872;34;2597;79.555696;45.62535849;618.5114263;620.6102511;5208.01721
39.85;0.220660872;34;2597;79.67081531;45.63178069;618.2429828;620.358037;5224.990389
39.85;0.220660872;34;2597;79.77514711;45.6215405;617.9748286;620.1061064;5216.034052
39.85;0.220660872;34;2597;79.85975605;45.60275668;617.7069633;619.8544591;5192.180221
39.85;0.220660872;34;2597;79.9596813;45.61857143;617.4393867;619.6030947;5240.674458
39.85;0.220660872;34;2597;80.1002211;45.54363517;617.1720984;619.3520131;5119.090001
39.85;0.220660872;34;2597;80.1961508;45.60154354;616.9050981;619.1012137;5220.769182
39.85;0.220660872;34;2597;80.28628226;45.60175365;616.6383855;618.8506964;5218.43516
39.85;0.220660872;34;2597;80.36359794;45.59539382;616.3719603;618.6004608;5213.079618
39.85;0.220660872;34;2597;80.4449855;45.5333197;616.1058222;618.3505066;5113.984832
39.85;0.220660872;34;2597;80.53657726;45.56929069;615.8399709;618.1008334;5189.521999
39.85;0.220660872;34;2597;80.60201131;45.5737524;615.574406;617.851441;5197.388484
39.85;0.220660872;34;2597;80.65746461;45.55497216;615.3091272;617.602329;5169.482984
39.85;0.220660872;34;2597;80.70137436;45.56840387;615.0441344;617.3534971;5194.546353
39.85;0.220660872;34;2597;80.74109765;45.55873898;614.779427;617.1049451;5185.358526
39.85;0.220660872;34;2597;80.81320623;45.5416936;614.5150049;616.8566725;5166.205655
39.85;0.220660872;34;2597;80.84813268;45.54926888;614.2508677;616.6086791;5182.1394
39.85;0.220660872;34;2597;80.88172662;45.54086815;613.9870151;616.3609646;5175.598878
39.85;0.220660872;34;2597;80.93421946;45.52031063;613.7234468;616.1135286;5150.880688
39.85;0.220660872;34;2597;80.96317312;45.52802048;613.4601625;615.8663709;5166.940354
39.85;0.291747715;34;2597;80.9789119;44.41346176;613.197162;615.6194911;5157.584076
39.85;0.291747715;34;2597;80.98411992;44.36771101;612.9344448;615.3728889;5163.543225
39.85;0.291747715;34;2597;81.03402245;44.30828001;612.6720107;615.126564;5141.162638
39.85;0.291747715;34;2597;81.04053659;44.2825556;612.4098593;614.8805161;5159.60521
39.85;0.291747715;34;2597;81.04983904;44.24927378;612.1479905;614.6347448;5156.12434
39.85;0.291747715;34;2597;81.08629885;44.21411636;611.8864038;614.3892499;5138.373159
39.85;0.291747715;34;2597;81.12216465;44.14774906;611.625099;614.1440311;5051.201618
39.85;0.291747715;34;2597;81.1013671;44.17819071;611.3640757;613.899088;5141.168883
39.85;0.291747715;34;2597;81.13281365;44.14813369;611.1033337;613.6544204;5113.223233
39.85;0.291747715;34;2597;81.12934004;44.1461877;610.8428727;613.4100278;5138.172984
39.85;0.291747715;34;2597;81.15281008;44.12885641;610.5826923;613.1659101;5127.769961
39.85;0.291747715;34;2597;81.15417188;44.12141631;610.3227923;612.9220669;5133.00065
39.85;0.291747715;34;2597;81.15547184;44.108656;610.0631723;612.6784979;5125.680059
39.85;0.291747715;34;2597;81.19338658;44.05625138;609.8038321;612.4352028;5042.742514
39.85;0.291747715;34;2597;81.20238728;44.04734771;609.5447713;612.1921812;5034.03798
39.85;0.291747715;34;2597;81.1718295;44.08362569;609.2859897;611.949433;5114.048979
39.85;0.291747715;34;2597;81.16969514;44.07550114;609.0274869;611.7069577;5113.335493
39.85;0.291747715;34;2597;81.1711631;44.07261615;608.7692626;611.464755;5117.833803
39.85;0.291747715;34;2597;81.19048013;44.05673805;608.5113166;611.2228247;5098.880255
39.85;0.291747715;34;2597;81.18277061;44.0601832;608.2536485;610.9811664;5112.053565
39.85;0.291747715;34;2597;81.17765684;44.0531325;607.9962581;610.7397799;5108.42246
39.85;0.291747715;34;2597;81.18651185;44.04467174;607.739145;610.4986649;5099.525546
39.85;0.291747715;34;2597;81.20126505;44.04065885;607.482309;610.2578209;5099.631525
39.85;0.291747715;34;2597;81.21253994;44.03596468;607.2257497;610.0172478;5096.27986
39.85;0.291747715;34;2597;81.20467912;44.03193145;606.9694669;609.7769452;5093.829379
39.85;0.291747715;34;2597;81.18895233;44.03139075;606.7134602;609.5369128;5095.174133
39.85;0.291747715;34;2597;81.17521675;44.02663803;606.4577293;609.2971503;5093.029545
39.85;0.291747715;34;2597;81.19855314;43.98200666;606.2022741;609.0576574;5013.58797
39.85;0.291747715;34;2597;81.16304268;44.01991804;605.9470941;608.8184338;5085.103876
39.85;0.291747715;34;2597;81.14835469;44.0148322;605.692189;608.5794793;5085.013962
39.85;0.291747715;34;2597;81.1380968;44.01112018;605.4375586;608.3407934;5082.388388
39.85;0.291747715;34;2597;81.14579876;44.00006904;605.1832026;608.1023759;5065.887293
39.85;0.291747715;34;2597;81.1263787;44.00150439;604.9291207;607.8642265;5071.626161
39.85;0.291747715;34;2597;81.12901408;43.99744716;604.6753125;607.6263449;5068.650143
39.85;0.291747715;34;2597;81.14399548;43.99178082;604.4217779;607.3887308;5065.597349
39.85;0.291747715;34;2597;81.13658464;43.99271892;604.1685164;607.1513839;5072.032981
39.85;0.291747715;34;2597;81.16525094;43.98808269;603.9155278;606.9143039;5074.884274
39.85;0.291747715;34;2597;81.13975379;43.98397234;603.6628118;606.6774905;5054.487141
39.85;0.291747715;34;2597;81.11818518;43.93775592;603.4103681;606.4409434;4965.270813
39.85;0.291747715;34;2597;81.07481932;43.98048543;603.1581965;606.2046622;5048.409231
39.85;0.291747715;34;2597;81.05335206;43.98122005;602.9062965;605.9686468;5056.345955
39.85;0.291747715;34;2597;81.05839388;43.97509393;602.654668;605.7328967;5052.330884
39.85;0.291747715;34;2597;81.03654354;43.97451692;602.4033106;605.4974118;5050.855523
39.85;0.291747715;34;2597;81.03033377;43.96096695;602.1522241;605.2621916;5027.757214
39.85;0.291747715;34;2597;81.00154768;43.96875744;601.9014081;605.0272359;5045.815782
39.85;0.291747715;34;2597;80.9994103;43.9623931;601.6508624;604.7925445;5038.54841
39.85;0.291747715;34;2597;81.01381952;43.91480522;601.4005867;604.5581169;4951.254199
39.85;0.291747715;34;2597;80.97277467;43.95971016;601.1505806;604.323953;5034.80569
39.85;0.291747715;34;2597;80.96426343;43.95393856;600.9008439;604.0900524;5031.999482
39.85;0.291747715;34;2597;80.94495125;43.94924764;600.6513763;603.8564147;5022.647274
39.85;0.291747715;34;2597;80.91774014;43.95156676;600.4021776;603.6230398;5029.551299
39.85;0.291747715;34;2597;80.91605941;43.94576472;600.1532473;603.3899274;5023.409118
39.85;0.291747715;34;2597;80.90893756;43.93095099;599.9045853;603.157077;4996.035585
39.85;0.291747715;34;2597;80.87424122;43.94336219;599.6561912;602.9244885;5021.219062
39.85;0.291747715;34;2597;80.84827089;43.93741405;599.4080648;602.6921615;5012.529583
39.85;0.291747715;34;2597;80.83337325;43.93240407;599.1602057;602.4600958;5005.18885
39.85;0.291747715;34;2597;80.8079729;43.93475084;598.9126137;602.2282911;5012.836983
39.85;0.291747715;34;2597;80.8344786;43.92878269;598.6652885;601.9967469;5012.31034
39.85;0.291747715;34;2597;80.82451558;43.92759049;598.4182298;601.7654632;5007.271282
39.85;0.291747715;34;2597;80.84871695;43.89054236;598.1714373;601.5344395;4945.284949
39.85;0.291747715;34;2597;80.82074776;43.92241357;597.9249107;601.3036756;4997.679489
39.85;0.291747715;34;2597;80.78196008;43.92312118;597.6786498;601.0731712;4997.399262
39.85;0.291747715;34;2597;80.75452579;43.92225173;597.4326542;600.842926;4997.658382
39.85;0.291747715;34;2597;80.74009585;43.92285705;597.1869237;600.6129397;5002.799311
39.85;0.291747715;34;2597;80.73144688;43.92396392;596.9414579;600.383212;5009.548206
39.85;0.291747715;34;2597;80.72472841;43.91215617;596.6962567;600.1537427;4988.303872
39.85;0.291747715;34;2597;80.70728786;43.90279085;596.4513197;599.9245314;4972.045306
39.85;0.291747715;34;2597;80.68434153;43.84217668;596.2066466;599.6955778;4874.396735
39.85;0.291747715;34;2597;80.6647882;43.83841904;595.9622371;599.4668816;4864.934548
39.85;0.291747715;34;2597;80.63946252;43.90177601;595.718091;599.2384427;4970.744252
39.85;0.291747715;34;2597;80.59830717;43.84268742;595.474208;599.0102606;4867.783995
39.85;0.291747715;34;2597;80.56197372;43.89652436;595.2305878;598.7823351;4957.697466
39.85;0.291747715;34;2597;80.51246073;43.8418523;594.98723;598.5546659;4864.452111
39.85;0.291747715;34;2597;80.48604121;43.86233766;594.7441345;598.3272527;4900.971241
39.85;0.291747715;34;2597;80.44678428;43.86544127;594.501301;598.1000952;4908.49607
39.85;0.291747715;34;2597;80.40986705;43.85595007;594.2587291;597.8731931;4897.098701
39.85;0.291747715;34;2597;80.37097573;43.84188677;594.0164185;597.6465462;4873.890094
39.85;0.291747715;34;2597;80.34213599;43.85353928;593.7743691;597.4201542;4895.668029
39.85;0.291747715;34;2597;80.31013186;43.85438109;593.5325805;597.1940167;4901.174005
39.85;0.291747715;34;2597;80.28574768;43.85583036;593.2910524;596.9681335;4907.138838
39.85;0.291747715;34;2597;80.25585204;43.85322292;593.0497846;596.7425043;4911.14325
39.85;0.291747715;34;2597;80.24581478;43.84601947;592.8087767;596.5171289;4896.073918
39.85;0.291747715;34;2597;80.23075117;43.83854036;592.5680286;596.2920068;4888.330057
39.85;0.291747715;34;2597;80.21847503;43.85044838;592.3275398;596.0671379;4905.699899
39.85;0.291747715;34;2597;80.21865559;43.85232085;592.0873102;595.8425219;4908.23041
39.85;0.291747715;34;2597;80.21897611;43.85310319;591.8473394;595.6181584;4913.511008
39.85;0.291747715;34;2597;80.23339942;43.8492493;591.6076272;595.3940473;4907.404926
39.85;0.291747715;34;2597;80.27081648;43.85358826;591.3681733;595.1701881;4900.222993
39.85;0.291747715;34;2597;80.31015869;43.85130906;591.1289775;594.9465807;4892.894593
39.85;0.291747715;34;2597;80.29999495;43.83907642;590.8900393;594.7232247;4905.382992
39.85;0.291747715;34;2597;80.48660694;43.8651807;590.6513587;594.5001198;4850.366694
39.85;0.291747715;34;2597;80.33772644;43.8168517;590.4129352;594.2772659;4929.763076
39.85;0.291747715;34;2597;80.62539841;43.86781375;590.1747686;594.0546625;4837.6419
39.85;0.291747715;34;2597;80.47001919;43.82599823;589.9368586;593.8323094;4941.060835
39.85;0.291747715;34;2597;80.49000156;43.82564538;589.699205;593.6102064;4973.818532
39.85;0.291747715;34;2597;80.67218626;43.84624254;589.4618075;593.3883531;4922.319168
39.85;0.291747715;34;2597;81.03882763;43.87900126;589.2246658;593.1667493;4791.882209
39.85;0.291747715;34;2597;80.87065194;43.85764133;588.9877796;592.9453947;4912.278566
39.85;0.291747715;34;2597;81.24850406;43.89003878;588.7511487;592.724289;4781.652135
39.85;0.291747715;34;2597;81.11226607;43.87751247;588.5147727;592.5034319;4892.640633
39.85;0.291747715;34;2597;81.22425711;43.8856816;588.2786515;592.2828232;4889.94497
39.85;0.291747715;34;2597;81.24346989;43.88620748;588.0427846;592.0624625;4931.000264
39.85;0.291747715;34;2597;81.44806851;43.90417507;587.807172;591.8423497;4888.553084
39.85;0.291747715;34;2597;81.48961293;43.90220521;587.5718131;591.6224843;4918.415922
39.85;0.291747715;34;2597;81.56934485;43.9069575;587.336708;591.4028662;4929.492066
39.85;0.291747715;34;2597;81.66679167;43.91390544;587.1018561;591.183495;4930.654555
39.85;0.291747715;34;2597;81.7674329;43.91981198;586.8672573;590.9643705;4933.584561
39.85;0.291747715;34;2597;81.86112727;43.92574514;586.6329113;590.7454924;4937.561305
39.85;0.291747715;34;2597;81.94928473;43.9314557;586.3988178;590.5268605;4942.622361
39.85;0.291747715;34;2597;82.04129269;43.93722317;586.1649765;590.3084743;4945.494089
39.85;0.291747715;34;2597;82.13851487;43.94317985;585.9313872;590.0903338;4946.418858
39.85;0.291747715;34;2597;82.23797406;43.94900248;585.6980496;589.8724385;4946.76313
39.85;0.291747715;34;2597;82.32552097;43.95459863;585.4649634;589.6547883;4946.042939
39.85;0.291747715;34;2597;82.38225513;43.95878381;585.2321284;589.4373828;4959.864642
39.85;0.291747715;34;2597;82.47379594;43.96468609;584.9995443;589.2202218;4956.363433
39.85;0.291747715;34;2597;82.53630538;43.96864323;584.7672108;589.0033049;4965.290404
39.85;0.291747715;34;2597;82.61853365;43.97373145;584.5351276;588.786632;4963.512456
39.85;0.291747715;34;2597;82.67524637;43.97737811;584.3032946;588.5702027;4971.856053
39.85;0.291747715;34;2597;82.74784024;43.98163141;584.0717113;588.3540168;4971.772849
39.85;0.291747715;34;2597;82.80662848;43.98498598;583.8403775;588.138074;4976.584094
39.85;0.291747715;34;2597;82.87014414;43.98854192;583.6092931;587.922374;4977.684623
39.85;0.291747715;34;2597;82.92457038;43.99146777;583.3784576;587.7069166;4981.678394
39.85;0.291747715;34;2597;82.98101795;43.99439574;583.1478708;587.4917014;4983.443617
39.85;0.291747715;34;2597;83.03131125;43.99684434;582.9175326;587.2767283;4986.841083
39.85;0.291747715;34;2597;83.08204284;43.99919759;582.6874425;587.0619968;4988.814361
39.85;0.291747715;34;2597;83.12824705;44.00117428;582.4576003;586.8475069;4991.664457
39.85;0.291747715;34;2597;83.17394536;44.00301832;582.2280058;586.6332581;4993.518772
39.85;0.291747715;34;2597;83.21603807;44.00455831;581.9986587;586.4192502;4995.801856
39.85;0.291747715;34;2597;83.25732105;44.00596285;581.7695587;586.205483;4997.223916
39.85;0.291747715;34;2597;83.28672909;44.00695237;581.5407056;585.9919562;5002.390347
39.85;0.291747715;34;2597;83.32444884;44.00795003;581.3120991;585.7786695;5003.118102
39.85;0.291747715;34;2597;83.35666261;44.00857017;581.0837389;585.5656226;5005.035847
39.85;0.291747715;34;2597;83.38848366;44.00916295;580.8556248;585.3528153;5005.86539
39.85;0.291747715;34;2597;83.41490865;44.00945315;580.6277565;585.1402472;5007.787447
39.85;0.291747715;34;2597;83.44177371;44.00972201;580.4001337;584.9279182;5008.653727
39.85;0.291747715;34;2597;83.46583989;44.00978443;580.1727562;584.715828;5009.877927
36.85;0.291747715;34;2597;83.27683678;42.90197568;579.9456237;584.5039762;4657.673292
36.85;0.291747715;34;2597;82.8710217;42.90863132;579.7187359;584.2923627;4770.0104
36.85;0.291747715;34;2597;82.86411134;42.90247317;579.4920926;584.0809871;4743.187194
36.85;0.291747715;34;2597;82.84068632;42.88420983;579.2656935;583.8698492;4732.572092
36.85;0.291747715;34;2597;82.8145728;42.8472404;579.0395384;583.6589488;4728.99631
36.85;0.291747715;34;2597;82.75693438;42.78048984;578.8136269;583.4482855;4743.344135
36.85;0.291747715;34;2597;82.71704506;42.69028803;578.5879589;583.237859;4752.00614
36.85;0.291747715;34;2597;82.65025291;42.56746021;578.3625341;583.0276692;4774.406682
36.85;0.291747715;34;2597;82.62971822;42.43708779;578.1373521;582.8177158;4777.056871
36.85;0.291747715;34;2597;82.55304977;42.28658086;577.9124128;582.6079984;4804.933375
36.85;0.291747715;34;2597;82.53972234;42.14499143;577.6877159;582.3985169;4804.994574
36.85;0.291747715;34;2597;82.46951485;41.99753378;577.463261;582.1892709;4830.166225
36.85;0.291747715;34;2597;82.46369719;41.86798665;577.2390481;581.9802602;4826.95544
36.85;0.291747715;34;2597;82.39948504;41.74099204;577.0150767;581.7714845;4849.46506
36.85;0.291747715;34;2597;82.40639896;41.63521279;576.7913467;581.5629436;4840.525495
36.85;0.291747715;34;2597;82.34449916;41.53439711;576.5678577;581.3546372;4861.807286
36.85;0.291747715;34;2597;82.36567732;41.45399669;576.3446096;581.146565;4846.303972
36.85;0.291747715;34;2597;82.30478572;41.37797347;576.121602;580.9387268;4866.701173
36.85;0.291747715;34;2597;82.33663743;41.31935569;575.8988347;580.7311223;4845.9887
36.85;0.291747715;34;2597;82.28123091;41.26375855;575.6763074;580.5237513;4863.345495
36.85;0.291747715;34;2597;82.31542763;41.22182373;575.45402;580.3166134;4840.829342
36.85;0.291747715;34;2597;82.27705008;41.18197526;575.231972;580.1097085;4849.946116
36.85;0.291747715;34;2597;82.30592697;41.15196606;575.0101633;579.9030362;4828.815935
36.85;0.291747715;34;2597;82.30127581;41.12437699;574.7885937;579.6965963;4822.12288
36.85;0.291747715;34;2597;82.33044576;41.10308659;574.5672627;579.4903886;4799.789943
36.85;0.291747715;34;2597;82.30789701;41.08402493;574.3461703;579.2844127;4797.60893
36.85;0.291747715;34;2597;81.94093527;41.06719008;574.1253161;579.0786685;4942.631549
36.85;0.291747715;34;2597;82.06334756;41.05050208;573.9046998;578.8731556;4884.830774
36.85;0.291747715;34;2597;81.89603798;41.02753961;573.6843213;578.6678738;4948.470354
36.85;0.291747715;34;2597;81.92978286;41.00740362;573.4641802;578.4628228;4928.580912
36.85;0.291747715;34;2597;81.79743671;40.98478083;573.2442764;578.2580024;4972.554654
36.85;0.291747715;34;2597;82.00531996;40.9947896;573.0246095;578.0534123;4868.199684
36.85;0.291747715;34;2597;81.81771092;40.96681061;572.8051793;577.8490523;4943.397949
36.85;0.291747715;34;2597;81.6841236;40.94853251;572.5859855;577.6449221;4987.3242
36.85;0.291747715;34;2597;81.87949434;40.95183072;572.367028;577.4410214;4890.610552
36.85;0.291747715;34;2597;82.03072196;40.95093693;572.1483063;577.23735;4808.67
36.85;0.291747715;34;2597;81.65645982;40.93265032;571.9298204;577.0339076;4955.619757
36.85;0.291747715;34;2597;81.85631781;40.94046092;571.7115699;576.830694;4855.421338
36.85;0.291747715;34;2597;81.59675686;40.91404328;571.4935545;576.6277089;4957.521417
36.85;0.291747715;34;2597;81.69458075;40.91184708;571.275774;576.4249521;4907.903257
36.85;0.291747715;34;2597;81.76225636;40.91119615;571.0582283;576.2224232;4856.663358
36.85;0.291747715;34;2597;81.50115714;40.89425734;570.8409169;576.0201221;4952.539382
36.85;0.291747715;34;2597;81.46849048;40.88240419;570.6238397;575.8180485;4955.100741
36.85;0.291747715;34;2597;81.64140306;40.88853766;570.4069964;575.6162021;4865.707335
36.85;0.291747715;34;2597;81.79193322;40.88576732;570.1903867;575.4145826;4788.049108
36.85;0.291747715;34;2597;81.40755825;40.87188795;569.9740105;575.2131899;4935.139145
36.85;0.291747715;34;2597;81.38744819;40.86984722;569.7578674;575.0120237;4935.222619
36.85;0.291747715;34;2597;81.18952681;40.85979488;569.5419572;574.8110836;4999.032387
36.85;0.291747715;34;2597;81.55916854;40.86974156;569.3262796;574.6103695;4826.019686
36.85;0.291747715;34;2597;81.28718653;40.84712796;569.1108345;574.4098811;4929.12998
36.85;0.291747715;34;2597;81.3577631;40.84747709;568.8956215;574.2096182;4889.086001
36.85;0.291747715;34;2597;81.36987076;40.84919125;568.6806404;574.0095804;4857.285903
36.85;0.291747715;34;2597;81.45122382;40.84781979;568.4658909;573.8097676;4809.155362
36.85;0.291747715;34;2597;81.33021045;40.82727178;568.2513729;573.6101795;4853.385829
36.85;0.291747715;34;2597;81.16922121;40.82779908;568.037086;573.4108157;4903.710457
36.85;0.291747715;34;2597;81.39392837;40.84257353;567.82303;573.2116762;4788.84077
36.85;0.291747715;34;2597;81.29468847;40.82367329;567.6092046;573.0127606;4827.790219
36.85;0.291747715;34;2597;81.32347738;40.82258887;567.3956097;572.8140687;4790.620552
36.85;0.291747715;34;2597;81.04162069;40.81839749;567.1822449;572.6156002;4888.899108
36.85;0.291747715;34;2597;81.19255619;40.83093797;566.96911;572.4173549;4808.363206
36.85;0.291747715;34;2597;80.96726659;40.80849089;566.7562047;572.2193325;4890.745307
36.85;0.291747715;34;2597;81.25280322;40.82579113;566.5435289;572.0215327;4746.975663
36.85;0.291747715;34;2597;81.03289976;40.79481196;566.3310822;571.8239554;4835.664661
36.85;0.291747715;34;2597;81.18549942;40.81736175;566.1188645;571.6266003;4744.558782
36.85;0.291747715;34;2597;81.17609489;40.81538903;565.9068754;571.4294671;4731.63894
36.85;0.291747715;34;2597;81.10229949;40.79236715;565.6951148;571.2325555;4753.769805
36.85;0.291747715;34;2597;80.82698229;40.79767599;565.4835823;571.0358654;4851.615056
36.85;0.291747715;34;2597;80.8682946;40.78870322;565.2722778;570.8393964;4822.791769
36.85;0.291747715;34;2597;80.70348165;40.76824525;565.0612009;570.6431484;4869.469267
36.85;0.291747715;34;2597;80.93945722;40.79780559;564.8503515;570.4471211;4752.025238
36.85;0.291747715;34;2597;80.71468148;40.76225428;564.6397293;570.2513141;4834.150566
36.85;0.291747715;34;2597;81.01242549;40.79651979;564.429334;570.0557274;4685.176511
36.85;0.291747715;34;2597;80.89772525;40.78484377;564.2191655;569.8603606;4718.048071
36.85;0.291747715;34;2597;80.67660273;40.75310081;564.0092234;569.6652135;4799.502471
36.85;0.291747715;34;2597;80.82922712;40.78092417;563.7995075;569.4702858;4716.020375
36.85;0.291747715;34;2597;80.62484029;40.75296109;563.5900176;569.2755773;4786.238158
36.85;0.291747715;34;2597;80.50414711;40.75688125;563.3807534;569.0810878;4822.395559
36.85;0.291747715;34;2597;80.5928989;40.75656098;563.1717147;568.8868169;4771.246825
36.85;0.291747715;34;2597;80.77057947;40.76483463;562.9629013;568.6927645;4669.116298
36.85;0.291747715;34;2597;80.56994396;40.74327105;562.7543128;568.4989303;4737.98051
36.85;0.291747715;34;2597;80.36605389;40.74069926;562.5459492;568.3053141;4810.09097
36.85;0.291747715;34;2597;80.47743683;40.75046116;562.33781;568.1119156;4748.33965
36.85;0.291747715;34;2597;80.29558702;40.72132566;562.1298951;567.9187345;4818.307065
36.85;0.291747715;34;2597;80.30483464;40.72500076;561.9222043;567.7257707;4798.176773
36.85;0.291747715;34;2597;80.33668105;40.72373585;561.7147372;567.5330239;4765.13128
36.85;0.291747715;34;2597;80.31871126;40.7203907;561.5074937;567.3404938;4754.550668
36.85;0.291747715;34;2597;80.28403978;40.71487637;561.3004735;567.1481802;4752.248623
36.85;0.291747715;34;2597;80.4027957;40.72481645;561.0936764;566.9560829;4683.493473
36.85;0.291747715;34;2597;80.07852484;40.6842415;560.8871021;566.7642016;4821.243938
36.85;0.291747715;34;2597;80.09626904;40.68259982;560.6807503;566.572536;4796.887587
36.85;0.291747715;34;2597;80.4493425;40.71970452;560.474621;566.381086;4618.339245
36.85;0.291747715;34;2597;80.32966745;40.70238799;560.2687137;566.1898512;4653.421247
36.85;0.291747715;34;2597;80.38901874;40.70523994;560.0630284;565.9988315;4608.909544
36.85;0.291747715;34;2597;80.02501853;40.70618758;559.8575646;565.8080266;4749.390803
36.85;0.291747715;34;2597;79.96975714;40.68398014;559.6523222;565.6174362;4757.169445
36.85;0.291747715;34;2597;80.28987624;40.71837665;559.447301;565.4270601;4601.170084
36.85;0.291747715;34;2597;80.20662627;40.70373509;559.2425008;565.2368982;4623.090305
36.85;0.291747715;34;2597;79.96536889;40.67221006;559.0379212;565.04695;4724.548357
36.85;0.291747715;34;2597;79.87844103;40.68843456;558.833562;564.8572155;4740.236405
36.85;0.291747715;34;2597;80.1449701;40.70640296;558.629423;564.6676943;4608.291711
36.85;0.291747715;34;2597;79.75087703;40.65889044;558.425504;564.4783862;4784.680683
36.85;0.291747715;34;2597;79.95790215;40.68830341;558.2218047;564.289291;4668.200341
36.85;0.291747715;34;2597;80.13132564;40.69365036;558.018325;564.1004084;4579.644789
36.85;0.291747715;34;2597;79.7341695;40.64715213;557.8150644;563.9117382;4758.231854
36.85;0.291747715;34;2597;79.88079423;40.67826119;557.6120229;563.7232801;4663.860106
36.85;0.291747715;34;2597;80.06069449;40.68513834;557.4092002;563.535034;4574.035468
36.85;0.291747715;34;2597;79.84587939;40.68220938;557.206596;563.3469996;4644.368266
36.85;0.291747715;34;2597;79.60625189;40.63823594;557.0042102;563.1591766;4752.8113
36.85;0.291747715;34;2597;79.44807965;40.62956003;556.8020424;562.9715648;4809.98705
36.85;0.291747715;34;2597;79.61825288;40.65189572;556.6000924;562.784164;4710.755589
36.85;0.291747715;34;2597;79.90119628;40.66961877;556.3983601;562.5969739;4571.934252
36.85;0.291747715;34;2597;79.70482091;40.66066089;556.1968451;562.4099942;4634.875517
36.85;0.291747715;34;2597;79.78859144;40.63793668;555.9955473;562.2232249;4587.026105
36.85;0.291747715;34;2597;79.53080922;40.64758997;555.7944663;562.0366655;4684.187667
36.85;0.291747715;34;2597;79.70979161;40.66137546;555.5936021;561.850316;4599.82908
36.85;0.291747715;34;2597;79.56239244;40.62862771;555.3929543;561.664176;4660.970941
36.85;0.291747715;34;2597;79.68781144;40.65855648;555.1925226;561.4782453;4585.16642
36.85;0.291747715;34;2597;79.76641287;40.64217822;554.992307;561.2925236;4541.252648
36.85;0.291747715;34;2597;79.41240649;40.63828242;554.7923071;561.1070108;4675.852626
36.85;0.291747715;34;2597;79.65608364;40.65518474;554.5925227;560.9217067;4563.348804
36.85;0.291747715;34;2597;79.52588259;40.64945002;554.3929535;560.7366108;4600.062265
36.85;0.291747715;34;2597;79.46779904;40.64495321;554.1935994;560.5517232;4606.173095
36.85;0.291747715;34;2597;79.37719782;40.61132992;553.9944602;560.3670434;4652.359134
36.85;0.291747715;34;2597;79.41671685;40.63623139;553.7955355;560.1825713;4606.697273
36.85;0.291747715;34;2597;79.24222953;40.6233366;553.5968251;559.9983066;4666.971805
36.85;0.291747715;34;2597;79.52571606;40.64314306;553.3983289;559.8142491;4526.441442
36.85;0.291747715;34;2597;79.36796465;40.60907826;553.2000465;559.6303986;4584.124922
36.85;0.291747715;34;2597;79.19831692;40.61861458;553.0019778;559.4467549;4645.616496
36.85;0.291747715;34;2597;79.39216607;40.63352784;552.8041225;559.2633176;4555.415874
36.85;0.291747715;34;2597;79.28341472;40.62171828;552.6064804;559.0800866;4586.724043
36.85;0.291747715;34;2597;79.24740106;40.61905717;552.4090513;558.8970617;4587.454574
36.85;0.291747715;34;2597;79.21472822;40.61700702;552.2118349;558.7142425;4590.060732
36.85;0.291747715;34;2597;79.24333667;40.61669227;552.014831;558.5316289;4567.61192
36.85;0.291747715;34;2597;78.94215037;40.57212167;551.8180394;558.3492207;4697.748872
36.85;0.291747715;34;2597;79.31965697;40.61771362;551.6214599;558.1670176;4510.981918
36.85;0.291747715;34;2597;79.31261035;40.59733719;551.4250922;557.9850194;4499.489377
36.85;0.291747715;34;2597;79.36880588;40.62243504;551.228936;557.8032258;4456.235986
36.85;0.291747715;34;2597;79.24254744;40.5965412;551.0329912;557.6216366;4492.852784
36.85;0.291747715;34;2597;79.26533732;40.62471645;550.8372576;557.4402517;4472.194668
36.85;0.291747715;34;2597;79.0832289;40.58925958;550.6417348;557.2590707;4542.404124
36.85;0.291747715;34;2597;78.9138557;40.59756675;550.4464228;557.0780934;4607.734095
36.85;0.291747715;34;2597;79.10774696;40.61202394;550.2513212;556.8973197;4516.771602
36.85;0.291747715;34;2597;78.99246055;40.598993;550.0564298;556.7167492;4554.412979
36.85;0.291747715;34;2597;78.8214095;40.58537086;549.8617484;556.5363817;4616.81283
36.85;0.291747715;34;2597;79.10521758;40.60716063;549.6672768;556.3562171;4477.62213
36.85;0.291747715;34;2597;79.04699086;40.57383983;549.4730148;556.1762551;4491.557816
36.85;0.291747715;34;2597;78.77387991;40.58002988;549.2789621;555.9964954;4600.223542
36.85;0.291747715;34;2597;79.05563968;40.60360733;549.0851184;555.8169379;4469.292672
36.85;0.291747715;34;2597;78.87599289;40.58500093;548.8914837;555.6375823;4536.164822
36.85;0.291747715;34;2597;78.69843591;40.5763861;548.6980576;555.4584283;4604.807395
36.85;0.291747715;34;2597;78.84439871;40.58272014;548.5048399;555.2794759;4529.718627
36.85;0.291747715;34;2597;78.58041734;40.53690807;548.3118304;555.1007246;4647.015882
36.85;0.291747715;34;2597;78.94900416;40.58254565;548.1190289;554.9221743;4462.64629
36.85;0.291747715;34;2597;78.62202071;40.56983761;547.9264351;554.7438249;4593.507119
36.85;0.291747715;34;2597;78.74547351;40.56372933;547.7340488;554.5656759;4529.748972
36.85;0.291747715;34;2597;78.57007523;40.55459884;547.5418699;554.3877273;4596.560187
36.85;0.291747715;34;2597;78.57195211;40.54987339;547.349898;554.2099788;4580.104456
36.85;0.291747715;34;2597;78.7902536;40.57471003;547.158133;554.0324302;4479.804728
36.85;0.291747715;34;2597;78.67855215;40.55297679;546.9665746;553.8550812;4514.182376
36.85;0.291747715;34;2597;78.65150552;40.55067815;546.7752227;553.6779317;4515.029086
36.85;0.291747715;34;2597;78.46910256;40.51327467;546.5840769;553.5009813;4603.572278
36.85;0.291747715;34;2597;78.50407924;40.53854882;546.3931371;553.3242299;4561.490727
36.85;0.291747715;34;2597;78.70987108;40.56411335;546.202403;553.1476773;4465.7968
36.85;0.291747715;34;2597;78.59590142;40.54370179;546.0118744;552.9713232;4500.771099
36.85;0.291747715;34;2597;78.58172578;40.54513738;545.8215512;552.7951674;4496.609225
36.85;0.291747715;34;2597;78.37775005;40.50646581;545.631433;552.6192097;4591.197147
36.85;0.291747715;34;2597;78.70390493;40.55397945;545.4415197;552.4434498;4422.141206
36.85;0.291747715;34;2597;78.72292679;40.52281049;545.251811;552.2678876;4411.130269
36.85;0.291747715;34;2597;78.36380331;40.51064213;545.0623067;552.0925228;4561.975635
36.85;0.291747715;34;2597;78.63133146;40.55631979;544.8730066;551.9173552;4425.252336
36.85;0.291747715;34;2597;78.32996306;40.54469457;544.6839106;551.7423846;4547.869457
36.85;0.291747715;86;2597;78.13183648;40.52933672;544.4950182;551.5676107;4481.166266
36.85;0.291747715;86;2597;77.53768022;40.53777829;544.3063294;551.3930334;4447.812335
36.85;0.291747715;86;2597;76.75762997;40.5342905;544.1178439;551.2186523;4492.628317
36.85;0.291747715;86;2597;76.16792131;40.52674892;543.9295615;551.0444674;4501.501618
36.85;0.291747715;86;2597;75.49923381;40.51873207;543.741482;550.8704783;4551.617486
36.85;0.291747715;86;2597;74.97461074;40.5064328;543.5536052;550.6966849;4570.321032
36.85;0.291747715;86;2597;74.38551868;40.4918621;543.3659308;550.5230868;4619.034282
36.85;0.291747715;86;2597;73.65341569;40.47448047;543.1784586;550.349684;4775.990821
36.85;0.291747715;86;2597;72.51346825;40.47506213;542.9911884;550.1764762;5109.263556
36.85;0.291747715;86;2597;72.81537844;40.51634619;542.80412;550.0034632;4752.945856
36.85;0.291747715;86;2597;72.64273751;40.5282947;542.6172532;549.8306447;4671.311423
36.85;0.291747715;86;2597;72.39084514;40.52052215;542.4305877;549.6580205;4640.317911
36.85;0.291747715;86;2597;72.13182529;40.50149455;542.2441234;549.4855904;4624.636965
36.85;0.291747715;86;2597;71.86867186;40.4785419;542.05786;549.3133543;4619.40423
36.85;0.291747715;86;7027;71.6129113;41.30648296;541.8717973;549.1413118;5657.170477
36.85;0.291747715;86;7027;71.3401111;41.28740266;542.2461153;549.4990307;5688.985634
36.85;0.291747715;86;7027;71.14924496;41.27384808;542.62003;549.8563474;5687.275109
36.85;0.291747715;86;7027;70.96783225;41.26604087;542.9935418;550.2132622;5690.29677
36.85;0.291747715;86;7027;70.77714409;41.26336294;543.3666512;550.5697758;5703.501087
36.85;0.291747715;86;7027;70.62071474;41.26521675;543.7393585;550.9258884;5707.251982
36.85;0.291747715;86;7027;70.46308874;41.27110571;544.1116642;551.2816006;5717.162868
36.85;0.291747715;86;7027;70.31996229;41.28011081;544.4835687;551.6369128;5726.072497
36.85;0.291747715;86;7027;70.18500804;41.29163173;544.8550725;551.9918255;5736.639179
36.85;0.291747715;86;7027;70.06012036;41.30505639;545.2261759;552.3463391;5747.510834
36.85;0.291747715;86;7027;69.94569449;41.31991924;545.5968795;552.700454;5757.680711
36.85;0.291747715;86;7027;69.84004877;41.33566567;545.9671837;553.0541708;5767.916003
36.85;0.291747715;86;7027;69.74082153;41.3518608;546.3370889;553.4074898;5779.417402
36.85;0.291747715;86;7027;69.64295488;41.36805995;546.7065954;553.7604115;5795.091191
36.85;0.291747715;86;7027;69.54006751;41.38532463;547.0757038;554.1129363;5814.12773
36.85;0.291747715;86;7027;69.471548;41.40148999;547.4444145;554.4650648;5819.639416
36.85;0.291747715;86;7027;69.38674143;41.41590397;547.8127279;554.8167973;5842.442685
36.85;0.291747715;86;7027;69.35641151;41.43062129;548.1806445;555.1681342;5834.595584
36.85;0.291747715;86;7027;69.27988547;41.44643912;548.5481645;555.5190761;5855.676286
36.85;0.291747715;86;7027;69.24704779;41.46167694;548.9152886;555.8696234;5853.607091
36.85;0.291747715;86;7027;69.16522845;41.47376313;549.2820171;556.2197765;5890.063083
36.85;0.291747715;86;7027;69.15871503;41.4867737;549.6483504;556.5695358;5879.805142
36.85;0.291747715;86;7027;69.08365598;41.49932857;550.014289;556.9189019;5915.713882
36.85;0.291747715;86;7027;69.10065099;41.51289131;550.3798333;557.2678751;5894.364615
36.85;0.291747715;86;7027;69.030371;41.52295094;550.7449837;557.6164559;5934.978547
36.85;0.291747715;86;7027;69.04921293;41.53507196;551.1097407;557.9646447;5918.445083
36.85;0.291747715;86;7027;68.99343393;41.54459139;551.4741046;558.312442;5954.459957
36.85;0.291747715;86;7027;69.00392075;41.55493797;551.8380759;558.6598482;5948.449906
36.85;0.291747715;86;7027;68.97947398;41.56441576;552.201655;559.0068637;5967.64467
36.85;0.291747715;86;7027;68.98125029;41.57399357;552.5648423;559.3534891;5972.002136
36.85;0.291747715;86;7027;68.97797993;41.58333363;552.9276383;559.6997246;5981.614434
36.85;0.291747715;86;7027;68.98227108;41.59264376;553.2900434;560.0455709;5988.184851
36.85;0.291747715;86;7027;68.98488614;41.6016251;553.652058;560.3910282;5997.717818
36.85;0.291747715;86;7027;68.99397694;41.61047661;554.0136825;560.7360971;6004.582219
36.85;0.291747715;86;7027;69.00441536;41.61916241;554.3749173;561.0807779;6012.000223
36.85;0.291747715;86;7027;69.01753369;41.62768217;554.7357629;561.4250712;6019.014753
36.85;0.291747715;86;7027;69.0326193;41.63602015;555.0962197;561.7689773;6025.991715
36.85;0.291747715;86;7027;69.04965124;41.64416912;555.456288;562.1124967;6032.835452
36.85;0.291747715;86;7027;69.06831296;41.65211927;555.8159684;562.4556298;6039.647526
36.85;0.291747715;86;7027;69.08855046;41.65986753;556.1752612;562.7983771;6046.358932
36.85;0.291747715;86;7027;69.13084002;41.66829256;556.5341669;563.140739;6038.471051
36.85;0.291747715;86;7027;69.22088396;41.67852622;556.8926859;563.4827159;5998.475705
36.85;0.291747715;86;7027;69.27122559;41.68921386;557.2508185;563.8243082;5983.882049
36.85;0.291747715;86;7027;69.22620154;41.69783094;557.6085652;564.1655164;6036.860847
36.85;0.291747715;86;7027;69.27020403;41.70518187;557.9659265;564.506341;6032.221627
36.85;0.291747715;86;7027;69.2604199;41.7106956;558.3229027;564.8467823;6063.199405
36.85;0.291747715;86;7027;69.2992986;41.71639453;558.6794942;565.1868408;6062.091637
36.85;0.291747715;86;7027;69.3187939;41.7217774;559.0357015;565.5265169;6073.827877
36.85;0.291747715;86;7027;69.34975175;41.72709423;559.391525;565.865811;6078.349125
36.85;0.291747715;86;7027;69.37646335;41.73220629;559.746965;566.2047236;6085.966501
36.85;0.291747715;86;7027;69.40529122;41.73716088;560.1020221;566.5432551;6092.475394
36.85;0.291747715;86;7027;69.43326792;41.74195932;560.4566966;566.8814059;6099.745382
36.85;0.291747715;86;7027;69.46153121;41.74663427;560.8109889;567.2191765;6106.954572
36.85;0.291747715;86;7027;69.48964998;41.75120895;561.1648995;567.5565673;6114.309792
36.85;0.291747715;86;7027;69.51781667;41.75570509;561.5184287;567.8935787;6121.618236
36.85;0.291747715;86;7027;69.54597945;41.76013799;561.8715769;568.2302111;6128.855453
36.85;0.291747715;86;7027;69.5741333;41.76451771;562.2243447;568.566465;6135.975318
36.85;0.291747715;86;7027;69.60222473;41.76884945;562.5767323;568.9023408;6142.970931
36.85;0.291747715;86;7027;69.63019069;41.77313464;562.9287402;569.2378389;6149.847869
36.85;0.291747715;86;7027;69.65795958;41.77737201;563.2803688;569.5729598;6156.622027
36.85;0.291747715;86;7027;69.68546;41.78155848;563.6316186;569.9077038;6163.312838
36.85;0.291747715;86;7027;69.71262334;41.78568988;563.9824898;570.2420714;6169.940784
36.85;0.291747715;86;7027;69.73938376;41.78976135;564.332983;570.576063;6176.527121
36.85;0.291747715;86;7027;69.7656746;41.79376749;564.6830985;570.909679;6183.096231
36.85;0.291747715;86;7027;69.79142041;41.79770203;565.0328368;571.2429199;6189.681343
36.85;0.291747715;86;7027;69.81660411;41.80156271;565.3821982;571.5757861;6196.372776
36.85;0.291747715;86;7027;69.84189567;41.80533282;565.7311831;571.908278;6203.042366
36.85;0.291747715;86;7027;69.87337872;41.80924226;566.079792;572.2403959;6205.706671
36.85;0.291747715;86;7027;69.99889113;41.81669407;566.4280253;572.5721405;6142.36785
36.85;0.291747715;86;7027;69.98604576;41.82292172;566.7758834;572.903512;6173.972565
36.85;0.291747715;86;7027;70.00297429;41.82761896;567.1233666;573.2345109;6188.558889
36.85;0.291747715;86;7027;70.01206715;41.83105869;567.4704754;573.5651375;6208.679617
36.85;0.291747715;86;7027;70.03896388;41.83425476;567.8172102;573.8953924;6216.557987
36.85;0.291747715;86;7027;70.06633448;41.83748579;568.1635713;574.225276;6223.814864
36.85;0.291747715;86;7027;70.09492702;41.84073404;568.5095593;574.5547885;6230.241516
36.85;0.291747715;86;7027;70.12376969;41.84396456;568.8551744;574.8839306;6236.549779
36.85;0.291747715;86;7027;70.15292747;41.84717767;569.2004172;575.2127025;6242.691568
36.85;0.291747715;86;7027;70.1823841;41.85039836;569.5452879;575.5411048;6248.640718
36.85;0.291747715;86;7027;70.21207299;41.85365475;569.889787;575.8691377;6254.40406
36.85;0.291747715;86;7027;70.24198375;41.85696973;570.2339149;576.1968018;6259.950293
36.85;0.291747715;86;7027;70.27315899;41.86039859;570.577672;576.5240975;6264.442313
36.85;0.291747715;86;7027;70.30488168;41.86398108;570.9210587;576.8510251;6268.385629
36.85;0.291747715;86;7027;70.33502038;41.86763061;571.2640754;577.1775851;6273.325533
36.85;0.291747715;86;7027;70.36504902;41.87130782;571.6067225;577.5037779;6278.22189
36.85;0.291747715;86;7027;70.39558842;41.87503706;571.9490003;577.8296039;6282.59219
36.85;0.291747715;86;7027;70.4256519;41.87879962;572.2909094;578.1550635;6287.126578
36.85;0.291747715;86;7027;70.45523651;41.88256036;572.63245;578.4801571;6291.832947
36.85;0.291747715;86;7027;70.48479014;41.88631293;572.9736226;578.8048852;6296.379609
36.85;0.291747715;86;7027;70.51414409;41.89005289;573.3144276;579.1292481;6300.872193
36.85;0.291747715;86;7027;70.54312137;41.8937658;573.6548654;579.4532463;6305.432623
36.85;0.291747715;86;7027;70.57182343;41.89744328;573.9949363;579.7768801;6309.983236
36.85;0.291747715;86;7027;70.60026976;41.90108312;574.3346408;580.10015;6314.501388
36.85;0.291747715;86;7027;70.62838543;41.90468179;574.6739793;580.4230565;6319.033826
36.85;0.291747715;86;7027;70.6561531;41.90823596;575.0129521;580.7455998;6323.587167
36.85;0.291747715;86;7027;70.68352896;41.91174284;575.3515597;581.0677804;6328.188778
36.85;0.291747715;86;7027;70.71076875;41.91520967;575.6898024;581.3895988;6332.660054
36.85;0.291747715;86;7027;70.78099899;41.92023881;576.0276806;581.7110552;6306.886052
36.85;0.291747715;86;7027;70.82170871;41.92579364;576.3651948;582.0321502;6300.811472
36.85;0.291747715;86;7027;70.85105792;41.93095544;576.7023453;582.3528842;6303.046086
36.85;0.291747715;86;7027;70.8389063;41.93419506;577.0391325;582.6732574;6334.665398
36.85;0.291747715;86;7027;70.84300542;41.9360109;577.3755568;582.9932705;6355.873969
36.85;0.291747715;86;7027;70.87169476;41.9379832;577.7116186;583.3129236;6358.601806
36.85;0.291747715;86;7027;70.90488577;41.94068025;578.0473182;583.6322174;6357.138638
36.85;0.291747715;86;7027;70.92645798;41.94342073;578.3826562;583.9511521;6363.690401
36.85;0.291747715;86;7027;70.94817772;41.9459794;578.7176328;584.2697281;6370.132866
36.85;0.291747715;86;7027;70.98734227;41.94914326;579.0522485;584.587946;6363.208094
36.85;0.291747715;86;7027;71.06126853;41.95436119;579.3865036;584.905806;6330.095287
36.85;0.291747715;86;7027;71.27673457;41.96600587;579.7203985;585.2233085;6206.836116
36.85;0.291747715;86;7027;71.34262064;41.9745713;580.0539337;585.5404541;6172.758405
36.85;0.291747715;86;7027;71.16818743;41.98054495;580.3871095;585.857243;6313.436979
36.85;0.291747715;86;7027;71.3635851;41.98626558;580.7199262;586.1736757;6206.890285
36.85;0.291747715;86;7027;71.14882927;41.98778206;581.0523844;586.4897526;6358.78188
36.85;0.291747715;86;7027;71.3970271;41.99442605;581.3844843;586.8054741;6218.735149
36.85;0.291747715;86;7027;71.42803214;42.00021263;581.7162263;587.1208405;6219.069291
36.85;0.291747715;86;7027;71.49267138;42.00486919;582.047611;587.4358523;6181.772442
36.85;0.291747715;86;7027;71.3449022;42.00710092;582.3786385;587.7505099;6301.574139
36.85;0.291747715;86;7027;71.49478283;42.01044476;582.7093093;588.0648137;6229.14167
36.85;0.291747715;86;7027;71.3199602;42.01056855;583.0396239;588.3787641;6351.7451
36.85;0.291747715;86;7027;71.52158458;42.01424366;583.3695825;588.6923614;6242.971646
36.85;0.291747715;86;7027;71.5555292;42.01724447;583.6991855;589.0056061;6241.525642
36.85;0.291747715;86;7027;71.62587662;42.02057512;584.0284334;589.3184985;6196.821247
36.85;0.291747715;86;7027;71.45329843;42.02146921;584.3573266;589.6310391;6333.881802
36.85;0.291747715;86;7027;71.61801771;42.02330233;584.6858653;589.9432283;6250.591625
36.85;0.291747715;86;7027;71.42032036;42.02064382;585.0140501;590.2550664;6384.420527
36.85;0.291747715;86;7027;71.62837151;42.01789225;585.3418812;590.5665538;6259.955126
36.85;0.291747715;86;7027;71.55733206;42.01635958;585.6693591;590.877691;6303.145288
36.85;0.291747715;86;7027;71.63951118;42.02985367;585.9964841;591.1884784;6288.028452
36.85;0.291747715;86;7027;71.53352326;42.03376502;586.3232566;591.4989162;6368.350453
36.85;0.291747715;86;7027;71.67608152;42.031886;586.649677;591.809005;6296.544852
36.85;0.291747715;86;7027;71.73379243;42.03451802;586.9757457;592.1187451;6281.182387
36.85;0.291747715;86;7027;71.82093156;42.03920447;587.301463;592.4281369;6222.311272
36.85;0.291747715;86;7027;71.6466138;42.04119444;587.6268294;592.7371808;6360.097141
36.85;0.291747715;86;7027;71.79582915;42.04395936;587.9518451;593.0458771;6287.784283
36.85;0.291747715;86;7027;71.64605983;42.0450257;588.2765107;593.3542264;6388.740752
36.85;0.291747715;86;7027;71.79791237;42.0487949;588.6008264;593.6622289;6311.541456
36.85;0.291747715;86;7027;71.84762471;42.05199674;588.9247927;593.9698851;6298.214452
36.85;0.291747715;86;7027;71.86485822;42.05503553;589.2484099;594.2771953;6286.163227
36.85;0.291747715;86;7027;71.75679739;42.0564232;589.5716783;594.58416;6379.004329
36.85;0.291747715;86;7027;71.89566175;42.05910564;589.8945985;594.8907795;6309.588981
36.85;0.291747715;86;7027;71.82946963;42.06075026;590.2171707;595.1970542;6352.10777
36.85;0.291747715;86;7027;71.70048299;42.05014074;590.5393953;595.5029845;6474.866658
36.85;0.291747715;86;7027;71.94225485;42.06044354;590.8612727;595.8085708;6333.073063
36.85;0.291747715;86;7027;71.9872387;42.06652391;591.1828033;596.1138134;6311.591122
36.85;0.291747715;86;7027;71.82536802;42.06826532;591.5039874;596.4187129;6418.83993
36.85;0.291747715;86;7027;71.76810906;42.06666509;591.8248254;596.7232695;6481.381651
36.85;0.291747715;86;7027;71.99988871;42.07080633;592.1453178;597.0274836;6343.188508
36.85;0.291747715;86;7027;72.03746619;42.07683405;592.4654647;597.3313556;6331.148268
36.85;0.291747715;86;7027;71.87985113;42.07775492;592.7852668;597.6348859;6457.085512
36.85;0.291747715;86;7027;72.09131999;42.08109129;593.1047242;597.9380749;6326.756541
36.85;0.291747715;86;7027;72.09324179;42.08830094;593.4238374;598.240923;6337.094158
36.85;0.291747715;86;7027;72.20202094;42.09570529;593.7426067;598.5434306;6261.468766
36.85;0.291747715;86;7027;72.11813526;42.09803539;594.0610326;598.845598;6324.075668
36.85;0.291747715;86;7027;72.16494809;42.10357286;594.3791153;599.1474256;6308.075198
36.85;0.291747715;86;7027;72.18503241;42.10774317;594.6968553;599.4489138;6299.627861
36.85;0.291747715;86;7027;72.14767369;42.1092167;595.014253;599.750063;6334.472988
36.85;0.291747715;86;7027;72.15088341;42.11136125;595.3313086;600.0508735;6351.822792
36.85;0.291747715;86;7027;71.9539853;42.10796757;595.6480226;600.3513458;6496.02865
36.85;0.291747715;86;7027;72.1600356;42.110369;595.9643953;600.6514802;6380.286553
36.85;0.291747715;86;7027;72.18969125;42.11268625;596.2804271;600.9512772;6377.208423
36.85;0.291747715;86;7027;72.05314236;42.11161751;596.5961184;601.250737;6489.152909
36.85;0.291747715;86;7027;72.24980918;42.11350922;596.9114695;601.5498601;6369.293039
36.85;0.291747715;86;7027;72.25246084;42.1186976;597.2264809;601.8486468;6378.946862
36.85;0.291747715;86;7027;72.10806724;42.11825925;597.5411528;602.1470975;6493.61424
36.85;0.291747715;86;7027;72.30144083;42.12076256;597.8554856;602.4452127;6374.887946
36.85;0.291747715;86;7027;72.29767325;42.12636567;598.1694797;602.7429926;6387.666247
36.85;0.291747715;86;7027;72.0945235;42.12463562;598.4831355;603.0404377;6542.794408
36.85;0.291747715;86;7027;72.33253203;42.12646812;598.7964533;603.3375483;6393.520682
36.85;0.291747715;86;7027;72.34336204;42.13259323;599.1094335;603.6343248;6393.957344
36.85;0.291747715;86;7027;72.33098705;42.13602001;599.4220765;603.9307676;6404.611304
36.85;0.291747715;86;7027;72.34243225;42.14009967;599.7343826;604.226877;6412.602847
36.85;0.291747715;86;7027;72.15651327;42.13764929;600.0463521;604.5226535;6558.190044
36.85;0.291747715;86;7027;72.38824034;42.13932938;600.3579855;604.8180974;6413.768654
36.85;0.291747715;86;7027;72.40535334;42.14527452;600.6692832;605.113209;6410.753665
36.85;0.291747715;86;7027;72.48327022;42.15026013;600.9802453;605.4079889;6355.883171
36.85;0.291747715;86;7027;72.25117355;42.15160538;601.2908725;605.7024372;6529.727446
36.85;0.291747715;86;7027;72.43563446;42.15268137;601.6011649;605.9965545;6422.060148
36.85;0.291747715;86;7027;72.2272994;42.14927055;601.9111229;606.290341;6563.580096
36.85;0.291747715;86;7027;72.42187514;42.1530138;602.220747;606.5837971;6450.128004
36.85;0.291747715;86;7027;72.46078629;42.15718433;602.5300374;606.8769233;6436.445003
36.85;0.291747715;86;7027;72.57673614;42.16333263;602.8389946;607.1697199;6355.908831
36.85;0.291747715;86;7027;72.36837214;42.16606719;603.1476189;607.4621872;6514.47963
36.85;0.291747715;86;7027;72.5030445;42.16763842;603.4559106;607.7543256;6442.522516
36.85;0.291747715;86;7027;72.30838748;42.1656422;603.7638701;608.0461356;6575.900789
36.85;0.291747715;86;7027;72.50417315;42.16903056;604.0714978;608.3376174;6462.333025
36.85;0.291747715;86;7027;72.5347574;42.17296184;604.378794;608.6287714;6454.268457
36.85;0.291747715;86;7027;72.41205045;42.17383079;604.6857591;608.9195981;6554.55586
