Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36.85;0.291747715;86;7027;72.59030082;42.17687167;604.9923934;609.2100977;6447.41613
36.85;0.291747715;86;7027;72.58621626;42.1821887;605.2986973;609.5002707;6459.623848
36.85;0.291747715;86;7027;72.394095;42.18094311;605.6046712;609.7901173;6606.052399
36.85;0.291747715;86;7027;72.60759518;42.18287181;605.9103153;610.0796381;6473.454148
36.85;0.291747715;86;7027;72.63060722;42.18871545;606.2156302;610.3688333;6465.634188
36.85;0.291747715;86;7027;72.45843902;42.18815869;606.520616;610.6577033;6600.15752
36.85;0.280983809;86;7027;72.65137614;42.36367501;606.8252732;610.9462484;6497.347326
36.85;0.280983809;86;7027;72.67707646;42.37846101;607.1296022;611.2344691;6487.836096
36.85;0.280983809;86;7027;72.85443455;42.38654131;607.4336032;611.5223657;6395.257798
36.85;0.280983809;86;7027;72.55403101;42.38476416;607.7372766;611.8099386;6588.917333
36.85;0.280983809;86;7027;72.66743008;42.39853549;608.0406229;612.0971881;6523.17197
36.85;0.280983809;86;7027;72.5370915;42.40559516;608.3436422;612.3841146;6615.90716
36.85;0.280983809;86;7027;72.69747189;42.41297389;608.6463351;612.6707185;6523.44562
36.85;0.280983809;86;7027;72.72552534;42.42071274;608.9487018;612.957;6517.072995
36.85;0.280983809;86;7027;72.57057547;42.42218061;609.2507427;613.2429597;6641.216721
36.85;0.280983809;86;7027;72.8472958;42.42332028;609.5524581;613.5285978;6475.071936
36.85;0.280983809;86;7027;72.75266817;42.42782852;609.8538484;613.8139147;6537.71389
36.85;0.280983809;86;7027;72.61304228;42.43042315;610.154914;614.0989108;6649.801252
36.85;0.280983809;86;7027;72.87571506;42.43227123;610.4556552;614.3835864;6490.965042
36.85;0.280983809;86;7027;72.81285898;42.43736406;610.7560723;614.6679419;6532.128523
36.85;0.280983809;86;7027;72.98964262;42.44050269;611.0561657;614.9519776;6438.598767
36.85;0.280983809;86;7027;72.69475747;42.43557275;611.3559357;615.235694;6627.515766
36.85;0.280983809;86;7027;72.80852353;42.44584343;611.6553827;615.5190913;6560.889235
36.85;0.280983809;86;7027;72.81207791;42.45323542;611.9545071;615.80217;6557.490158
36.85;0.280983809;86;7027;73.09472595;42.45522833;612.2533092;616.0849303;6406.193445
36.85;0.280983809;86;7027;72.87095044;42.46048176;612.5517893;616.3673727;6554.33457
36.85;0.280983809;86;7027;72.88746307;42.45594315;612.8499477;616.6494974;6578.860751
36.85;0.280983809;86;7027;73.13892271;42.45108656;613.1477849;616.931305;6425.452573
36.85;0.280983809;86;7027;72.89104589;42.45939671;613.4453012;617.2127956;6574.441882
36.85;0.280983809;86;7027;72.88089845;42.45833194;613.7424969;617.4939697;6605.743505
36.85;0.280983809;69;7027;72.99764716;42.45276077;614.0393723;617.7748277;6571.253608
36.85;0.280983809;69;7027;73.02091518;42.46274179;614.3359279;618.0553698;6626.389705
36.85;0.280983809;69;7027;73.10978205;42.47569825;614.6321639;618.3355964;6648.639147
36.85;0.280983809;69;7027;73.23433992;42.48481981;614.9280807;618.615508;6651.521296
36.85;0.280983809;69;7027;73.37326626;42.49096464;615.2236786;618.8951048;6633.731511
36.85;0.280983809;69;7027;73.67470663;42.4882054;615.5189581;619.1743872;6540.43937
36.85;0.280983809;69;7027;74.132655;42.45429699;615.8139193;619.4533555;6381.13709
36.85;0.280983809;69;7027;73.87366744;42.41043319;616.1085628;619.7320102;6593.121073
36.85;0.280983809;69;7027;74.8084579;42.42048378;616.4028887;620.0103515;6081.910461
36.85;0.280983809;69;7027;74.37446686;42.39006987;616.6968975;620.2883798;6416.580938
36.85;0.280983809;69;7027;74.01382413;42.38653663;616.9905895;620.5660955;6659.029335
36.85;0.280983809;69;7027;75.05773956;42.42495382;617.2839651;620.8434989;6084.056312
36.85;0.280983809;69;7027;74.61504782;42.4138549;617.5770245;621.1205904;6417.941146
36.85;0.280983809;69;7027;73.5178697;42.41064177;617.8697681;621.3973703;7076.649729
36.85;0.280983809;69;7027;74.00013485;42.4443877;618.1621963;621.673839;6836.976567
36.85;0.280983809;69;7027;74.92075996;42.4531597;618.4543094;621.9499967;6373.434662
36.85;0.280983809;69;7027;74.5098172;42.43963708;618.7461078;622.225844;6650.554228
36.85;0.280983809;69;7027;74.85562193;42.44056977;619.0375917;622.501381;6489.341988
36.85;0.280983809;69;7027;74.4751779;42.43427888;619.3287615;622.7766083;6750.305576
36.85;0.280983809;69;7027;74.77822755;42.43818726;619.6196176;623.051526;6609.513344
36.85;0.280983809;69;7027;74.93457939;42.43765432;619.9101603;623.3261346;6551.411333
36.85;0.280983809;69;7027;75.01084226;42.43935823;620.20039;623.6004344;6535.267306
36.85;0.280983809;69;7027;74.72337592;42.44854371;620.4903069;623.8744258;6719.595091
36.85;0.280983809;69;7027;75.18379439;42.46541572;620.7799114;624.148109;6483.593542
36.85;0.280983809;69;7027;74.93477273;42.46540536;621.0692038;624.4214845;6660.543722
36.85;0.280983809;69;7027;75.13469755;42.46744967;621.3581845;624.6945527;6572.116012
36.85;0.280983809;69;7027;74.746722;42.46958658;621.6468539;624.9673137;6817.440624
36.85;0.280983809;69;7027;75.09959238;42.47892148;621.9352122;625.239768;6641.551955
36.85;0.280983809;69;7027;75.28882881;42.48104573;622.2232597;625.511916;6554.630289
36.85;0.280983809;69;7027;75.35527778;42.48323427;622.5109969;625.783758;6536.571921
36.85;0.280983809;69;7027;75.35612626;42.4869086;622.7984241;626.0552942;6558.032362
36.85;0.280983809;69;7027;75.17165269;42.48785371;623.0855415;626.3265252;6684.977453
36.85;0.280983809;69;7027;75.41121141;42.49230761;623.3723496;626.5974511;6564.229618
36.85;0.280983809;69;7027;75.47181995;42.49704151;623.6588486;626.8680724;6545.265595
36.85;0.280983809;69;7027;75.22925719;42.4973878;623.945039;627.1383894;6704.825845
36.85;0.280983809;69;7027;75.4794748;42.50172712;624.2309209;627.4084024;6576.20312
36.85;0.280983809;69;7027;75.27955678;42.50203627;624.5164948;627.6781118;6705.930186
36.85;0.280983809;69;7027;75.51403604;42.50554663;624.801761;627.9475179;6584.599484
36.85;0.280983809;69;7027;75.59768008;42.51010687;625.0867198;628.216621;6548.560243
36.85;0.280983809;69;7027;75.36083563;42.50938907;625.3713715;628.4854216;6700.702693
36.85;0.280983809;69;7027;75.42199797;42.50929457;625.6557165;628.7539199;6680.417307
36.85;0.280983809;69;7027;75.6056784;42.51238508;625.9397552;629.0221163;6585.526409
36.85;0.280983809;69;7027;75.41832116;42.51170406;626.2234877;629.2900111;6704.053344
36.85;0.280983809;69;7027;75.63256408;42.51409686;626.5069146;629.5576047;6591.034256
36.85;0.280983809;69;7027;75.66762421;42.51712634;626.790036;629.8248973;6580.168023
36.85;0.280983809;69;7027;75.4624823;42.51545015;627.0728524;630.0918894;6708.912974
36.85;0.280983809;69;7027;75.52989116;42.5151149;627.3553641;630.3585813;6678.979112
36.85;0.280983809;69;7027;75.72948255;42.51950706;627.6375713;630.6249733;6572.870067
36.85;0.280983809;69;7027;75.71583085;42.52207367;627.9194744;630.8910657;6588.912369
36.85;0.280983809;69;7027;75.55153415;42.52153659;628.2010738;631.156859;6690.973128
36.85;0.280983809;69;7027;75.73082553;42.52310035;628.4823697;631.4223533;6594.968539
36.85;0.280983809;69;7027;75.74645854;42.52597701;628.7633626;631.6875491;6593.233265
36.85;0.280983809;69;7027;75.53898077;42.52454211;629.0440526;631.9524467;6718.835582
36.85;0.280983809;69;7027;75.72802439;42.52517873;629.3244403;632.2170464;6618.290757
36.85;0.280983809;69;7027;75.60169586;42.52376809;629.6045257;632.4813486;6699.771322
36.85;0.280983809;69;7027;75.79154349;42.52637459;629.8843094;632.7453536;6597.092363
36.85;0.280983809;69;7027;75.55840447;42.5243076;630.1637916;633.0090617;6735.184396
36.85;0.280983809;69;7027;75.80140767;42.52616627;630.4429727;633.2724733;6600.986564
36.85;0.280983809;69;7027;75.81439479;42.52964553;630.721853;633.5355886;6598.706697
36.85;0.280983809;69;7027;75.57159826;42.52741069;631.0004327;633.7984081;6743.398105
36.85;0.280983809;69;7027;75.81898174;42.52904812;631.2787123;634.0609321;6606.934963
36.85;0.280983809;69;7027;75.83117861;42.53225178;631.556692;634.3231609;6604.95824
36.85;0.280983809;69;7027;75.59728294;42.5302642;631.8343721;634.5850948;6744.006344
36.85;0.280983809;69;7027;75.83782865;42.53209137;632.1117531;634.8467342;6611.262637
36.85;0.280983809;69;7027;75.8478865;42.53537058;632.3888352;635.1080793;6610.404705
36.85;0.280983809;69;7027;75.61583873;42.53341733;632.6656187;635.3691306;6748.178248
36.85;0.280983809;69;7027;75.85587071;42.53534124;632.942104;635.6298884;6615.496386
36.85;0.280983809;69;7027;75.86322058;42.53865935;633.2182914;635.8903529;6616.037461
36.85;0.280983809;69;7027;75.63441839;42.53672323;633.4941811;636.1505245;6751.875032
36.85;0.280983809;69;7027;75.87126059;42.53873409;633.7697736;636.4104036;6620.942582
36.85;0.280983809;69;7027;75.87400246;42.54192315;634.0450691;636.6699904;6624.02682
36.85;0.280983809;69;7027;75.78047467;42.54231951;634.320068;636.9292854;6684.822237
36.85;0.280983809;69;7027;75.66312933;42.54047877;634.5947706;637.1882888;6758.160184
36.85;0.280983809;69;7027;75.8789903;42.54239752;634.8691772;637.4470009;6638.314792
36.85;0.280983809;69;7027;75.89763534;42.54585883;635.143288;637.7054221;6630.845724
36.85;0.280983809;69;7027;75.68440817;42.54437485;635.4171036;637.9635528;6756.819381
36.85;0.280983809;69;7027;75.91575021;42.54687485;635.690624;638.2213931;6627.936826
36.85;0.280983809;69;7027;75.91544398;42.55046567;635.9638498;638.4789436;6631.976564
36.85;0.280983809;69;7027;75.66702831;42.54815893;636.2367812;638.7362044;6778.412019
36.85;0.280983809;69;7027;75.92276176;42.55011539;636.5094184;638.9931759;6635.330702
36.85;0.280983809;69;7027;75.92875045;42.55445061;636.7817619;639.2498585;6635.758031
36.85;0.280983809;69;7027;75.68745145;42.55265844;637.0538119;639.5062525;6777.075415
36.85;0.280983809;69;7027;75.86653038;42.55283322;637.3255688;639.7623581;6679.802749
36.85;0.280983809;69;7027;75.75481489;42.55299321;637.5970329;640.0181757;6751.518186
36.85;0.280983809;69;7027;75.95858249;42.55644492;637.8682044;640.2737057;6638.781966
36.85;0.280983809;69;7027;75.68551207;42.55409816;638.1390838;640.5289484;6796.421643
36.85;0.280983809;69;7027;75.81041856;42.552968;638.4096713;640.783904;6728.819553
36.85;0.280983809;69;7027;75.9588099;42.56016875;638.6799672;641.038573;6649.977178
36.85;0.280983809;69;7027;75.97824589;42.56351105;638.9499718;641.2929556;6643.007902
36.85;0.280983809;69;7027;75.72421786;42.56205994;639.2196855;641.5470521;6789.992299
36.85;0.280983809;69;7027;75.95925819;42.56670459;639.4891086;641.8008629;6663.20506
36.85;0.280983809;69;7027;75.69531067;42.56392201;639.7582414;642.0543883;6816.763466
36.85;0.280983809;69;7027;75.89863377;42.56388351;640.0270842;642.3076286;6705.00819
36.85;0.280983809;69;7027;75.80021917;42.56591477;640.2956373;642.5605842;6769.955719
36.85;0.280983809;69;7027;76.01112948;42.56972534;640.5639011;642.8132553;6653.684422
36.85;0.280983809;69;7027;75.77124475;42.56835074;640.8318757;643.0656423;6792.926655
36.85;0.280983809;69;7027;75.72854877;42.56517794;641.0995617;643.3177455;6821.557048
36.85;0.280983809;69;7027;76.00941782;42.57416713;641.3669591;643.5695652;6668.067515
36.85;0.280983809;69;7027;75.72215429;42.57254468;641.6340685;643.8211017;6834.952869
36.85;0.280983809;69;7027;75.79063447;42.57264291;641.90089;644.0723554;6803.606023
36.85;0.280983809;69;7027;76.05997978;42.57728953;642.1674241;644.3233266;6655.286886
36.85;0.280983809;69;7027;76.04942727;42.58208469;642.4336709;644.5740155;6665.769737
36.85;0.280983809;69;7027;75.79860483;42.58171194;642.6996308;644.8244226;6811.663359
36.85;0.280983809;69;7027;76.05083696;42.58727265;642.9653042;645.0745481;6675.856868
36.85;0.280983809;69;7027;75.7294841;42.58400281;643.2306913;645.3243923;6863.742768
36.85;0.280983809;69;7027;75.83114296;42.5827496;643.4957924;645.5739556;6812.173863
36.85;0.280983809;69;7027;76.04789374;42.58978511;643.7606079;645.8232382;6696.491939
36.85;0.280983809;69;7027;76.09002642;42.59441914;644.025138;646.0722405;6677.967946
36.85;0.280983809;69;7027;75.8119376;42.5931295;644.2893831;646.3209629;6840.008589
36.85;0.280983809;69;7027;76.08864236;42.59914668;644.5533435;646.5694055;6691.031514
36.85;0.280983809;69;7027;75.80420625;42.59722857;644.8170194;646.8175688;6856.205958
36.85;0.280983809;69;7027;76.09495436;42.60200406;645.0804113;647.0654531;6699.582503
36.85;0.280983809;69;8209;75.80953986;42.75162152;645.3435193;647.3130586;7043.821694
36.85;0.280983809;69;8209;76.11112826;42.75752937;645.7051288;647.658759;6885.748822
36.85;0.280983809;69;8209;76.14215673;42.76163338;646.0663487;648.0040707;6880.048649
36.85;0.280983809;69;8209;75.86691636;42.75973561;646.4271794;648.3489942;7047.051073
36.85;0.280983809;69;8209;76.16156428;42.76603355;646.7876213;648.6935297;6892.091173
36.85;0.280983809;69;8209;76.18971277;42.77041735;647.1476748;649.0376779;6887.60593
36.85;0.280983809;69;8209;75.90696738;42.76869524;647.5073403;649.381439;7059.057811
36.85;0.280983809;69;8209;76.21208202;42.7754853;647.8666183;649.7248136;6898.187852
36.85;0.280983809;69;8209;76.2399507;42.78025337;648.2255091;650.0678021;6893.96564
36.85;0.280983809;69;8209;75.94942652;42.77862012;648.5840133;650.4104049;7070.047904
36.85;0.280983809;69;8209;76.25888808;42.7855156;648.9421311;650.7526225;6907.016486
36.85;0.280983809;69;8209;76.2860082;42.79037773;649.299863;651.0944552;6903.530459
36.85;0.280983809;69;8209;75.98974574;42.78860694;649.6572095;651.4359036;7083.165016
36.85;0.280983809;69;8209;76.30562546;42.79549436;650.014171;651.776968;6916.682064
36.85;0.280983809;69;8209;76.33293388;42.80037669;650.3707478;652.1176489;6913.312177
27.85;0.280983809;69;8209;75.25802831;39.19632563;650.7269403;652.4579467;5616.278406
27.85;0.280983809;69;8209;74.61104977;39.23303634;651.0827491;652.7978618;5703.858128
27.85;0.280983809;69;8209;74.45233784;39.21021521;651.4381745;653.1373947;5644.14506
27.85;0.280983809;69;8209;74.17674374;39.1477126;651.7932169;653.4765458;5712.97846
27.85;0.280983809;69;8209;73.96893302;39.03254176;652.1478767;653.8153156;5771.27786
27.85;0.280983809;69;8209;73.38513339;38.86640045;652.5021544;654.1537044;6019.610879
27.85;0.280983809;69;8209;73.15046193;38.65888273;652.8560503;654.4917127;6051.600944
27.85;0.280983809;69;8209;72.87438395;38.35456504;653.2095649;654.8293409;6157.242758
27.85;0.280983809;69;8209;72.6437413;38.00083977;653.5626986;655.1665895;6251.118835
27.85;0.280983809;69;8209;72.42208075;37.60555093;653.9154517;655.5034588;6334.278364
27.85;0.280983809;69;8209;72.20956463;37.19738497;654.2678248;655.8399494;6407.715801
27.85;0.280983809;69;8209;72.0027258;36.75857185;654.6198182;656.1760615;6471.19875
27.85;0.280983809;69;8209;71.87541418;36.41159041;654.9714323;656.5117957;6498.306634
27.85;0.280983809;69;8209;71.71873796;36.06101788;655.3226675;656.8471524;6540.004631
27.85;0.280983809;69;8209;71.58569292;35.71916051;655.6735242;657.182132;6573.373863
27.85;0.280983809;69;8209;71.55288512;35.45690868;656.0240029;657.5167349;6563.123264
27.85;0.280983809;69;8209;71.49515694;35.20755698;656.374104;657.8509616;6568.129591
27.85;0.280983809;69;8209;71.39539528;34.96952438;656.7238278;658.1848124;6598.479482
27.85;0.280983809;69;8209;71.30778256;34.78651488;657.0731747;658.5182878;6627.400892
27.85;0.280983809;69;8209;71.29100983;34.63508315;657.4221453;658.8513882;6611.520108
27.85;0.280983809;69;8209;71.18616874;34.48189958;657.7707398;659.1841141;6648.036176
27.85;0.280983809;69;8209;71.14149804;34.35761312;658.1189587;659.5164658;6647.633802
27.85;0.280983809;69;8209;71.04739157;34.25610423;658.4668023;659.8484438;6684.716797
27.85;0.280983809;69;8209;71.07610735;34.17262205;658.8142712;660.1800485;6645.349145
27.85;0.280983809;69;8209;71.03240928;34.0921737;659.1613657;660.5112803;6653.211673
27.85;0.280983809;69;8209;70.99765488;34.02440926;659.5080861;660.8421397;6656.019392
27.85;0.280983809;69;8209;70.95878272;33.96694413;659.854433;661.172627;6662.024421
27.85;0.280983809;69;8209;70.9182951;33.91688735;660.2004066;661.5027427;6669.046542
27.85;0.280983809;69;8209;70.87576537;33.87210434;660.5460075;661.8324872;6676.765725
27.85;0.280983809;69;8209;70.83971733;33.83484493;660.8912359;662.1618609;6682.254896
27.85;0.280983809;69;8209;70.8045068;33.79668147;661.2360924;662.4908642;6681.518431
27.85;0.280983809;69;8209;70.75931064;33.7640847;661.5805773;662.8194975;6687.893402
27.85;0.280983809;69;8209;70.72740791;33.73648587;661.924691;663.1477614;6688.205737
27.85;0.280983809;69;8209;70.7259775;33.71220646;662.2684339;663.4756561;6668.057843
27.85;0.280983809;69;8209;70.70319922;33.69286148;662.6118064;663.803182;6665.514178
27.85;0.280983809;69;8209;70.66729569;33.67576054;662.9548089;664.1303397;6675.777699
27.85;0.280983809;69;8209;70.65910545;33.66077526;663.2974418;664.4571295;6669.892455
27.85;0.280983809;69;8209;70.63575554;33.64718849;663.6397055;664.7835519;6676.334662
27.85;0.280983809;69;8209;70.63912259;33.63555189;663.9816004;665.1096072;6666.4912
27.85;0.280983809;69;8209;70.62115091;33.62506871;664.323127;665.4352958;6672.7897
27.85;0.280983809;69;8209;70.62948034;33.61720208;664.6642855;665.7606182;6664.216108
27.85;0.280983809;69;8209;70.59122816;33.61320045;665.0050764;666.0855748;6695.568553
27.85;0.280983809;69;8209;70.59225361;33.60690933;665.3455001;666.410166;6701.501471
27.85;0.280983809;69;8209;70.5918442;33.6005298;665.685557;666.7343922;6705.52963
27.85;0.280983809;69;8209;70.5913785;33.59413273;666.0252474;667.0582538;6706.679287
27.85;0.280983809;69;8209;70.58922424;33.58884939;666.3645719;667.3817512;6708.97331
27.85;0.280983809;69;8209;70.5879378;33.58536505;666.7035307;667.7048849;6711.767143
27.85;0.280983809;69;8209;70.59230603;33.58251486;667.0421243;668.0276552;6711.506321
27.85;0.280983809;69;8209;70.59085729;33.57940728;667.380353;668.3500626;6713.323931
27.85;0.280983809;69;8209;70.59006452;33.57808159;667.7182173;668.6721074;6716.611549
27.85;0.280983809;69;8209;70.58784387;33.5767561;668.0557175;668.9937901;6721.227806
27.85;0.280983809;69;8209;70.59121084;33.57631269;668.392854;669.3151111;6721.524702
27.85;0.280983809;69;8209;70.57920451;33.5751478;668.7296273;669.6360707;6731.448326
27.85;0.280983809;69;8209;70.55991244;33.57422528;669.0660377;669.9566695;6747.835119
27.85;0.280983809;69;8209;70.57679551;33.57430299;669.4020856;670.2769077;6740.020415
27.85;0.280983809;69;8209;70.5608543;33.57394985;669.7377714;670.5967859;6755.417011
27.85;0.280983809;69;8209;70.5815499;33.57453761;670.0730955;670.9163043;6745.862223
27.85;0.280983809;69;8209;70.56910819;33.57501715;670.4080583;671.2354634;6760.048468
27.85;0.280983809;69;8209;70.58986084;33.57616869;670.7426601;671.5542637;6752.128159
27.85;0.280983809;69;8209;70.56970567;33.57697629;671.0769014;671.8727055;6770.885709
27.85;0.280983809;69;8209;70.57613283;33.57761827;671.4107826;672.1907892;6772.562204
27.85;0.280983809;69;8209;70.60145386;33.57987419;671.7443039;672.5085152;6762.346825
27.85;0.280983809;69;8209;70.49119049;33.57649367;672.0774659;672.8258839;6846.523955
27.85;0.280983809;69;8209;70.47995126;33.57297862;672.410269;673.1428958;6864.195883
27.85;0.280983809;69;8209;70.49068348;33.56977662;672.7427134;673.4595512;6862.244002
27.85;0.280983809;69;8209;70.73064326;33.57523979;673.0747995;673.7758505;6701.609086
27.85;0.280983809;69;8209;70.56532763;33.57634998;673.4065279;674.0917942;6812.923467
27.85;0.280983809;69;8209;70.54217065;33.57644923;673.7378988;674.4073826;6834.405059
27.85;0.280983809;69;8209;70.7272265;33.58264335;674.0689127;674.7226161;6714.1918
27.85;0.280983809;69;8209;70.53155598;33.58118593;674.3995698;675.0374951;6856.908646
27.85;0.280983809;69;8209;70.50929417;33.57775139;674.7298707;675.3520201;6876.342808
27.85;0.280983809;69;8209;70.52370499;33.57513594;675.0598157;675.6661914;6865.770153
27.85;0.280983809;69;8209;70.53177936;33.57372501;675.3894051;675.9800094;6861.013695
27.85;0.280983809;69;8209;70.55615939;33.57379782;675.7186395;676.2934745;6845.355749
27.85;0.280983809;69;8209;70.54492284;33.5737696;676.047519;676.6065872;6856.016138
27.85;0.280983809;69;8209;70.53170972;33.57260482;676.3760442;676.9193477;6870.415392
27.85;0.280983809;69;8209;70.54742703;33.57206417;676.7042154;677.2317566;6862.850058
27.85;0.280983809;69;8209;70.5523531;33.57230768;677.0320329;677.5438141;6862.429808
27.85;0.280983809;69;8209;70.55019929;33.57272231;677.3594973;677.8555208;6867.788387
27.85;0.280983809;69;8209;70.55544575;33.5735291;677.6866087;678.166877;6867.79023
27.85;0.280983809;69;8209;70.57176195;33.57542559;678.0133677;678.477883;6859.225396
27.85;0.280983809;69;8209;70.69498284;33.58167368;678.3397747;678.7885393;6776.171122
27.85;0.280983809;69;8209;70.55419324;33.584756;678.6658299;679.0988464;6874.947877
27.85;0.280983809;69;8209;70.54519641;33.5854834;678.9915337;679.4088044;6888.870512
27.85;0.280983809;69;8209;70.58762576;33.58818205;679.3168867;679.7184139;6861.914457
27.85;0.280983809;69;8209;70.59516834;33.59205785;679.641889;680.0276753;6859.234965
27.85;0.280983809;69;8209;70.61681383;33.59682769;679.9665411;680.336589;6847.570837
27.85;0.280983809;69;8209;70.69118238;33.60405156;680.2908435;680.6451552;6799.529005
27.85;0.280983809;69;8209;70.67413121;33.61077741;680.6147963;680.9533745;6813.938347
27.85;0.280983809;69;8209;70.66657573;33.61827635;680.9384002;681.2612472;6822.580006
27.85;0.280983809;69;8209;70.66437788;33.62526907;681.2616553;681.5687737;6827.388761
27.85;0.280983809;69;8209;70.65325241;33.63157584;681.5845621;681.8759544;6838.438
27.85;0.280983809;69;8209;70.64575939;33.63755098;681.9071209;682.1827897;6847.114941
27.85;0.280983809;69;8209;70.64316522;33.6428754;682.2293322;682.4892799;6853.049478
27.85;0.280983809;69;8209;70.63621157;33.64768009;682.5511963;682.7954255;6861.66689
27.85;0.280983809;69;8209;70.63130052;33.65242187;682.8727136;683.1012269;6868.139334
27.85;0.280983809;69;8209;70.63026606;33.65635623;683.1938845;683.4066843;6872.956371
27.85;0.280983809;69;8209;70.63074173;33.65991141;683.5147092;683.7117983;6876.828205
27.85;0.280983809;69;8209;70.63835351;33.66311753;683.8351883;684.0165693;6876.82182
27.85;0.280983809;69;8209;70.64365456;33.66650619;684.1553221;684.3209975;6877.21924
27.85;0.280983809;69;8209;70.63707404;33.66949161;684.4751109;684.6250833;6886.470301
27.85;0.280983809;69;8209;70.64556411;33.67302804;684.7945551;684.9288273;6884.916995
27.85;0.280983809;69;8209;70.64186334;33.67633013;685.1136551;685.2322297;6891.730312
27.85;0.280983809;69;8209;70.64944499;33.6796083;685.4324113;685.5352909;6891.776523
27.85;0.280983809;69;8209;70.6506414;33.68301718;685.750824;685.8380113;6895.330344
27.85;0.280983809;69;8209;70.66057924;33.68624002;686.0688936;686.1403914;6894.313414
27.85;0.280983809;69;8209;70.65747885;33.6894852;686.3866205;686.4424314;6900.860242
27.85;0.280983809;69;8209;70.66411984;33.69276331;686.704005;686.7441318;6901.284388
27.85;0.280983809;69;8209;70.6619165;33.69600846;687.0210475;687.0454929;6907.273703
27.85;0.280983809;69;8209;70.67338737;33.69920486;687.3377484;687.3465151;6905.253305
27.85;0.280983809;69;8209;70.67488756;33.70258133;687.6541081;687.6471989;6908.728964
27.85;0.280983809;69;8209;70.67196537;33.70556387;687.9701268;687.9475445;6916.186051
27.85;0.280983809;69;8209;70.68023632;33.70891043;688.2858051;688.2475524;6915.623355
27.85;0.280983809;69;8209;70.66821943;33.71182767;688.6011432;688.547223;6928.352829
27.85;0.280983809;69;8209;70.67050425;33.71481434;688.9161415;688.8465566;6931.79436
27.85;0.280983809;69;8209;70.66293678;33.71734907;689.2308004;689.1455536;6942.532939
27.85;0.280983809;69;8209;70.6927661;33.72045916;689.5451202;689.4442144;6928.331817
27.85;0.280983809;69;8209;70.67752884;33.72340585;689.8591013;689.7425393;6942.878819
27.85;0.280983809;69;8209;70.67075383;33.72582059;690.1727442;690.0405288;6953.660762
27.85;0.280983809;69;8209;70.68350562;33.7287424;690.486049;690.3381832;6950.125092
27.85;0.280983809;69;8209;70.67636132;33.73129484;690.7990163;690.6355029;6960.725042
27.85;0.280983809;69;8209;70.68577254;33.73394084;691.1116463;690.9324883;6960.401099
27.85;0.280983809;69;8209;70.70347568;33.73710369;691.4239395;691.2291397;6953.812187
27.85;0.280983809;69;8209;70.70703132;33.74018518;691.7358962;691.5254575;6957.33523
27.85;0.280983809;69;8209;70.69689314;33.74327214;692.0475167;691.8214421;6969.608447
27.85;0.280983809;69;8209;70.70510661;33.74640285;692.3588015;692.1170939;6969.9753
27.85;0.280983809;69;8209;70.69104179;33.74927657;692.6697508;692.4124133;6985.148995
27.85;0.280983809;69;8209;70.7055474;33.75238833;692.9803651;692.7074006;6981.236087
27.85;0.280983809;69;8209;70.68813098;33.75525788;693.2906447;693.0020561;6998.461585
27.85;0.280983809;69;8209;70.69580828;33.75800107;693.6005899;693.2963804;6999.613836
27.85;0.280983809;69;8209;70.71685369;33.76108692;693.9102012;693.5903736;6991.471888
27.85;0.280983809;69;8209;70.70200326;33.76419415;694.2194788;693.8840363;7006.650587
27.85;0.280983809;69;8209;70.70141267;33.76707048;694.5284232;694.1773688;7013.300684
27.85;0.280983809;69;8209;70.69838749;33.76961528;694.8370348;694.4703714;7021.976457
27.85;0.280983809;69;8209;70.70733621;33.77239729;695.1453137;694.7630446;7022.130097
27.85;0.280983809;69;8209;70.70865894;33.77508022;695.4532605;695.0553886;7027.904114
27.85;0.280983809;69;8209;70.72064927;33.77813881;695.7608755;695.3474039;7025.910402
27.85;0.280983809;69;8209;70.7208731;33.78108267;696.068159;695.6390908;7032.348054
27.85;0.280983809;69;8209;70.75132385;33.78473763;696.3751114;695.9304498;7017.974255
27.85;0.280983809;69;8209;70.60482978;33.78366362;696.681733;696.2214811;7126.142724
27.85;0.280983809;69;8209;70.61010202;33.77939215;696.9880243;696.5121852;7135.589054
27.85;0.280983809;69;8209;70.7420476;33.78057895;697.2939855;696.8025624;7050.870514
27.85;0.280983809;69;8209;70.71424029;33.78159018;697.5996171;697.092613;7076.90625
27.85;0.280983809;69;8209;70.89869359;33.78883059;697.9049193;697.3823375;6955.394863
27.85;0.280983809;69;8209;70.9600916;33.79688335;698.2098925;697.6717362;6909.831424
27.85;0.280983809;69;8209;70.79962737;33.80450681;698.5145371;697.9608095;7031.339935
27.85;0.280983809;69;8209;70.91206038;33.81065087;698.8188535;698.2495577;6961.123025
27.85;0.280983809;69;8209;70.69444743;33.81532272;699.122842;698.5379813;7105.768058
27.85;0.280983809;69;8209;70.65761903;33.81761595;699.4265029;698.8260805;7137.623544
27.85;0.280983809;69;8209;70.80850842;33.82136983;699.7298366;699.1138557;7036.507595
27.85;0.280983809;69;8209;70.86076921;33.82608735;700.0328434;699.4013074;7003.162091
27.85;0.280983809;69;8209;70.75365638;33.82860122;700.3355238;699.6884358;7086.655647
27.85;0.280983809;69;8209;70.71540537;33.83193416;700.637878;699.9752414;7119.659709
27.85;0.280983809;69;8209;70.74193018;33.83564341;700.9399064;700.2617244;7105.339406
27.85;0.280983809;69;8209;70.61724155;33.83581507;701.2416093;700.5478853;7194.727124
27.85;0.280983809;69;8209;70.80694051;33.83802043;701.5429872;700.8337244;7066.656828
27.85;0.280983809;69;8209;70.64664246;33.83949389;701.8440403;701.1192421;7183.209276
27.85;0.280983809;69;8209;70.87421192;33.84252058;702.1447691;701.4044388;7034.893487
27.85;0.280983809;69;8209;70.8879247;33.84921865;702.4451738;701.6893147;7030.470343
27.85;0.280983809;69;8209;70.72242375;33.85251439;702.7452547;701.9738703;7147.331392
27.85;0.280983809;69;8209;70.73074563;33.85488595;703.0450124;702.258106;7145.888828
27.85;0.280983809;69;8209;70.87347933;33.86018279;703.3444471;702.542022;7056.972241
27.85;0.280983809;69;8209;70.68462281;33.86354872;703.6435591;702.8256188;7189.657537
27.85;0.280983809;69;8209;70.70486561;33.8621788;703.9423488;703.1088966;7186.945041
27.85;0.280983809;69;8209;70.88256074;33.86758044;704.2408165;703.3918559;7071.061905
27.85;0.280983809;69;8209;70.9396055;33.87269635;704.5389627;703.6744971;7034.706352
27.85;0.280983809;69;8209;70.82554867;33.87599285;704.8367876;703.9568204;7124.063734
27.85;0.280983809;69;8209;70.76700423;33.88033852;705.1342915;704.2388263;7168.609095
27.85;0.280983809;69;8209;70.70175317;33.88231038;705.4314749;704.520515;7221.662717
27.85;0.280983809;69;8209;70.95936799;33.88536559;705.7283381;704.801887;7045.770796
27.85;0.280983809;69;8209;70.69339437;33.88883408;706.0248814;705.0829426;7238.116611
27.85;0.280983809;69;8209;70.92019387;33.8925295;706.3211052;705.3636821;7090.037319
27.85;0.280983809;69;8209;70.74078899;33.89515597;706.6170098;705.644106;7219.467874
27.85;0.280983809;69;8209;70.91798348;33.89863631;706.9125955;705.9242146;7102.736358
27.85;0.280983809;69;8209;70.86097312;33.90174915;707.2078627;706.2040081;7147.040621
27.85;0.280983809;69;8209;70.94324037;33.90532755;707.5028118;706.4834871;7102.588038
27.85;0.280983809;69;8209;71.07870337;33.91277678;707.797443;706.7626517;7015.294888
27.85;0.280983809;69;8209;70.86768605;33.91934572;708.0917568;707.0415025;7172.669827
27.85;0.280983809;69;8209;70.98749671;33.92516217;708.3857535;707.3200397;7087.581472
27.85;0.280983809;69;8209;70.91572612;33.93128715;708.6794334;707.5982637;7157.052396
27.85;0.280983809;69;8209;70.86431351;33.93367711;708.9727968;707.8761748;7206.677801
27.85;0.280983809;69;8209;70.80897652;33.93714706;709.2658441;708.1537735;7240.404498
27.85;0.280983809;69;8209;71.02392652;33.94392306;709.5585756;708.4310599;7082.977362
27.85;0.280983809;69;8209;70.98887094;33.94910264;709.8509917;708.7080346;7141.876443
27.85;0.280983809;69;8209;70.89929037;33.95167902;710.1430928;708.9846978;7211.184908
27.85;0.280983809;69;8209;70.83105718;33.95425436;710.4348791;709.26105;7255.767115
27.85;0.280983809;69;8209;70.76749906;33.9532869;710.7263509;709.5370913;7302.073179
27.85;0.280983809;69;8209;70.89596545;33.95469218;711.0175087;709.8128223;7231.800987
27.85;0.280983809;69;8209;70.91982099;33.95686155;711.3083528;710.0882432;7219.304634
27.85;0.280983809;69;8209;70.76444587;33.95319262;711.5988835;710.3633544;7331.121965
27.85;0.280983809;69;8209;70.84796648;33.95152033;711.8891011;710.6381563;7273.309471
27.85;0.280983809;69;8209;70.93094054;33.95296824;712.1790061;710.9126491;7232.883423
27.85;0.280983809;69;8209;70.87803872;33.95197737;712.4685986;711.1868333;7282.25515
27.85;0.280983809;69;8209;71.06427089;33.95559288;712.7578791;711.4607092;7164.487984
27.85;0.280983809;69;8209;71.15609031;33.96432494;713.0468479;711.7342771;7088.952746
27.85;0.280983809;69;8209;71.04621117;33.97633345;713.3355053;712.0075374;7138.122405
27.85;0.280983809;69;8209;70.97992873;33.98286544;713.6238517;712.2804904;7243.2248
27.85;0.280983809;69;8209;71.14612479;33.99021497;713.9118873;712.5531365;7145.603069
27.85;0.280983809;69;8209;71.01369629;33.9952267;714.1996126;712.825476;7242.747007
27.85;0.280983809;69;8209;71.02206799;34.00315189;714.4870279;713.0975092;7246.831056
27.85;0.280983809;69;8209;71.02611917;34.01016877;714.7741335;713.3692366;7233.676962
27.85;0.280983809;69;8209;70.88931327;34.01136083;715.0609297;713.6406584;7346.00518
27.85;0.280983809;69;8209;71.04257443;34.0146082;715.3474169;713.911775;7256.045221
27.85;0.280983809;69;8209;71.30223788;34.02376103;715.6335954;714.1825867;7078.474099
27.85;0.280983809;69;8209;71.22747432;34.03301777;715.9194655;714.4530939;7137.581491
27.85;0.280983809;69;8209;71.07509103;34.03516915;716.2050276;714.723297;7245.753365
27.85;0.280983809;69;8209;71.08114607;34.03826276;716.490282;714.9931962;7230.830736
27.85;0.280983809;69;8209;71.00932164;34.04142756;716.775229;715.2627919;7313.534204
27.85;0.280983809;69;8209;70.94691751;34.03637849;717.059869;715.5320844;7380.99878
27.85;0.280983809;69;8209;71.15214151;34.039528;717.3442023;715.8010742;7235.192255
27.85;0.280983809;69;8209;71.02890909;34.0427821;717.6282292;716.0697614;7336.298191
27.85;0.280983809;69;8209;70.94591302;34.04052161;717.91195;716.3381466;7414.639321
27.85;0.280983809;69;8209;71.12640152;34.03634526;718.1953652;716.6062299;7287.19774
27.85;0.280983809;69;8209;71.49163165;34.04346316;718.4784749;716.8740118;7050.031553
27.85;0.280983809;69;8209;71.15587818;34.04336386;718.7612796;717.1414926;7279.334115
27.85;0.280983809;69;8209;71.16291642;34.04661532;719.0437796;717.4086726;7281.366264
27.85;0.280983809;69;8209;71.30285813;34.05452629;719.3259751;717.6755521;7193.97845
27.85;0.280983809;69;8209;71.2153373;34.06075764;719.6078666;717.9421316;7261.81656
27.85;0.280983809;69;8209;71.33392129;34.06945146;719.8894543;718.2084113;7188.358325
27.85;0.462247037;69;8209;71.16114233;32.28899591;720.1707387;718.4743915;6991.87428
27.85;0.462247037;69;8209;71.08807178;32.1362369;720.4517199;718.7400727;7029.993506
27.85;0.462247037;69;8209;71.089599;32.01996232;720.7323984;719.0054552;7017.562401
27.85;0.462247037;17;8209;71.24545222;31.91527623;721.0127744;719.2705392;7039.392432
27.85;0.462247037;17;8209;71.60388933;31.84747421;721.2928483;719.5353251;7061.87541
27.85;0.462247037;17;8209;71.98888103;31.80318576;721.5726204;719.7998133;7061.583031
27.85;0.462247037;17;8209;72.32496075;31.78379812;721.8520911;720.0640041;7089.023306
27.85;0.462247037;17;8209;72.63802908;31.78765037;722.1312606;720.3278978;7124.691279
27.85;0.462247037;17;8209;73.04348817;31.81812;722.4101293;720.5914947;7100.772639
27.85;0.462247037;17;8209;73.24903696;31.86666145;722.6886976;720.8547953;7173.593237
27.85;0.462247037;17;8209;73.9773269;31.91151796;722.9669656;721.1177997;6948.299499
27.85;0.462247037;17;8209;74.35464899;31.90638125;723.2449338;721.3805085;6912.13826
27.85;0.462247037;17;8209;74.11119676;31.88295339;723.5226025;721.6429218;7202.851713
27.85;0.462247037;17;8209;74.11976853;31.87598808;723.7999721;721.90504;7330.665078
27.85;0.462247037;17;8209;74.24262817;31.88426157;724.0770427;722.1668635;7392.483193
27.85;0.462247037;17;8209;74.43493406;31.90130734;724.3538148;722.4283926;7417.08464
27.85;0.462247037;17;8209;74.68628449;31.91939275;724.6302886;722.6896276;7414.824424
27.85;0.462247037;17;8209;74.983422;31.93134957;724.9064646;722.9505689;7396.385515
27.85;0.462247037;17;8209;75.28025179;31.9338883;725.1823429;723.2112167;7375.877621
27.85;0.462247037;17;8209;75.60219635;31.92919051;725.457924;723.4715714;7342.58998
27.85;0.462247037;17;8209;75.94900999;31.91970927;725.7332082;723.7316334;7301.513673
27.85;0.462247037;17;8209;76.28788784;31.90827781;726.0081957;723.9914029;7263.552684
27.85;0.462247037;17;8209;76.63194015;31.8977681;726.2828869;724.2508804;7221.402709
27.85;0.462247037;17;8209;76.99747944;31.88865554;726.5572821;724.510066;7172.974983
27.85;0.462247037;17;2591;77.39468092;31.58279271;726.8313817;724.7689602;6534.194942
27.85;0.462247037;17;2591;77.71188131;31.58002197;726.4452586;724.3987325;6474.98456
27.85;0.462247037;17;2591;78.04972287;31.57826359;726.0595515;724.0289211;6423.481198
27.85;0.462247037;17;2591;78.34821689;31.5786036;725.67426;723.6595255;6379.113174
27.85;0.462247037;17;2591;78.61148469;31.5776316;725.2893837;723.2905453;6344.533196
27.85;0.462247037;17;2591;78.92170872;31.57758698;724.9049221;722.92198;6292.450579
27.85;0.462247037;17;2591;79.21570106;31.57752135;724.5208747;722.5538292;6249.00162
27.85;0.462247037;17;2591;79.50991239;31.57701194;724.1372412;722.1860923;6210.256137
27.85;0.462247037;17;2591;79.77954099;31.57418037;723.7540211;721.818769;6175.920846
27.85;0.462247037;17;2591;80.05587595;31.57068595;723.3712139;721.4518586;6137.302896
27.85;0.462247037;17;2591;80.31076035;31.56648645;722.9888191;721.0853609;6100.479384
27.85;0.462247037;17;2591;80.56622895;31.55916715;722.6068365;720.7192753;6065.835694
27.85;0.462247037;17;2591;80.80530743;31.55050546;722.2252654;720.3536014;6033.167698
27.85;0.462247037;17;2591;81.06495298;31.5400811;721.8441054;719.9883386;5996.326983
27.85;0.462247037;17;2591;81.30992287;31.52690941;721.4633562;719.6234866;5968.016403
27.85;0.462247037;17;2591;81.51988036;31.51435;721.0830173;719.2590448;5942.879817
27.85;0.462247037;17;2591;81.73914547;31.49736196;720.7030881;718.8950128;5914.32882
27.85;0.462247037;17;2591;81.96932999;31.47927162;720.3235684;718.5313902;5881.257925
27.85;0.462247037;17;2591;82.17074666;31.46136688;719.9444576;718.1681765;5856.312035
27.85;0.462247037;17;2591;82.37316539;31.44589053;719.5657553;717.8053712;5836.465689
27.85;0.462247037;17;2591;82.56657308;31.42316925;719.187461;717.4429739;5813.747961
27.85;0.462247037;17;2591;82.74543786;31.40086039;718.8095744;717.080984;5787.554071
27.85;0.462247037;17;2591;82.93132045;31.38536506;718.432095;716.7194013;5771.681804
27.85;0.462247037;17;2591;83.11297759;31.36075201;718.0550223;716.3582251;5742.605629
27.85;0.462247037;17;2591;83.28244452;31.33813265;717.6783559;715.997455;5722.573288
27.85;0.462247037;17;2591;83.4218177;31.31526444;717.3020954;715.6370906;5717.128197
27.85;0.462247037;17;2591;83.64111442;31.30125641;716.9262403;715.2771315;5673.705872
27.85;0.462247037;17;2591;83.75459792;31.27499544;716.5507902;714.9175771;5670.906579
27.85;0.462247037;17;2591;83.89607701;31.26090717;716.1757447;714.558427;5659.930466
27.85;0.462247037;17;2591;84.03693444;31.24017106;715.8011033;714.1996808;5643.902303
27.85;0.462247037;17;2591;84.17575804;31.22026085;715.4268655;713.841338;5627.239355
27.85;0.462247037;17;2591;84.32578743;31.19588659;715.053031;713.4833981;5601.231292
27.85;0.462247037;17;2591;84.41596381;31.17298057;714.6795994;713.1258607;5597.36241
27.85;0.462247037;17;2591;84.52739766;31.14606955;714.3065701;712.7687254;5591.519812
27.85;0.462247037;17;2591;84.74272189;31.14513493;713.9339428;712.4119917;5546.335209
27.85;0.462247037;17;2591;84.81004528;31.12257174;713.561717;712.0556591;5548.883707
27.85;0.462247037;17;2591;84.92470275;31.10431449;713.1898922;711.6997271;5525.246878
27.85;0.462247037;17;2591;85.01783006;31.08615815;712.8184682;711.3441955;5522.470378
27.85;0.462247037;17;2591;85.17216936;31.07767783;712.4474443;710.9890636;5486.665215
27.85;0.462247037;17;2591;85.2176293;31.05572575;712.0768202;710.634331;5493.350876
27.85;0.462247037;17;2591;85.24682946;31.02439446;711.7065955;710.2799973;5519.959962
27.85;0.462247037;17;2591;85.38086211;31.01939334;711.3367697;709.9260621;5482.446566
27.85;0.462247037;17;2591;85.4992387;31.01506488;710.9673424;709.5725249;5459.574213
27.85;0.462247037;17;2591;85.56124075;30.98831628;710.5983132;709.2193852;5453.452354
27.85;0.462247037;17;2591;85.5802584;30.9624117;710.2296816;708.8666426;5479.822906
27.85;0.462247037;17;2591;85.66490146;30.95193694;709.8614473;708.5142967;5466.904458
27.85;0.462247037;17;2591;85.82792716;30.95615033;709.4936097;708.1623469;5408.567652
27.85;0.462247037;17;2591;85.82189116;30.93430947;709.1261684;707.8107929;5424.38117
27.85;0.462247037;17;2591;85.89606948;30.91999322;708.7591231;707.4596343;5419.304147
27.85;0.462247037;17;2591;86.01134984;30.91055357;708.3924733;707.1088705;5384.879409
27.85;0.462247037;17;2591;86.07942992;30.90219582;708.0262186;706.7585011;5387.128015
27.85;0.462247037;17;2591;86.07600125;30.87643167;707.6603585;706.4085257;5396.577622
27.85;0.462247037;17;2591;86.1392275;30.87580533;707.2948926;706.0589439;5375.614547
27.85;0.462247037;17;2591;86.13133825;30.85584152;706.9298206;705.7097551;5403.877873
27.85;0.462247037;17;2591;86.22651186;30.85360609;706.5651419;705.360959;5369.255938
27.85;0.462247037;17;2591;86.21039282;30.83407015;706.2008562;705.0125551;5403.160724
27.85;0.462247037;17;2591;86.27096802;30.82361899;705.8369629;704.664543;5378.715443
27.85;0.462247037;17;2591;86.30492026;30.81586011;705.4734618;704.3169223;5380.498056
27.85;0.462247037;17;2591;86.34046007;30.80272102;705.1103524;703.9696924;5371.305269
27.85;0.462247037;17;2591;86.37084204;30.79510892;704.7476343;703.6228529;5375.324721
27.85;0.462247037;17;2591;86.4163378;30.78203314;704.3853069;703.2764035;5348.006464
27.85;0.462247037;17;2591;86.44779745;30.77801764;704.02337;702.9303437;5345.88659
27.85;0.462247037;17;2591;86.47728952;30.76592259;703.6618231;702.584673;5343.779086
27.85;0.462247037;17;2591;86.49485652;30.75626105;703.3006658;702.2393909;5340.828306
27.85;0.462247037;17;2591;86.51854365;30.75119817;702.9398976;701.8944972;5337.532634
27.85;0.462247037;17;2591;86.54514446;30.74002055;702.5795182;701.5499913;5335.696454
27.85;0.462247037;17;2591;86.57174244;30.73399535;702.2195271;701.2058727;5312.785458
27.85;0.462247037;17;2591;86.58502016;30.72640191;701.8599239;700.8621411;5315.720042
27.85;0.462247037;17;2591;86.60039131;30.71932273;701.5007081;700.5187961;5310.906151
27.85;0.462247037;17;2591;86.61587073;30.71240382;701.1418794;700.1758371;5306.438815
27.85;0.462247037;17;2591;86.63155255;30.70566815;700.7834374;699.8332638;5301.857697
27.85;0.462247037;17;2591;86.64550395;30.69926694;700.4253816;699.4910756;5296.521445
27.85;0.462247037;17;2591;86.65666127;30.69295539;700.0677116;699.1492723;5292.2087
27.85;0.462247037;17;2591;86.66811353;30.68687118;699.7104271;698.8078533;5287.592048
27.85;0.462247037;17;2591;86.67734966;30.681003;699.3535275;698.4668183;5282.528673
27.85;0.462247037;17;2591;86.68534125;30.67526319;698.9970124;698.1261667;5278.263875
27.85;0.462247037;17;2591;86.69131435;30.66973302;698.6408816;697.7858982;5273.503216
27.85;0.462247037;17;2591;86.69653352;30.66423143;698.2851344;697.4460122;5270.004479
27.85;0.462247037;17;2591;86.7013811;30.65908185;697.9297706;697.1065085;5264.613573
27.85;0.462247037;17;2591;86.70309734;30.65388036;697.5747897;696.7673866;5261.617333
27.85;0.462247037;17;2591;86.70502497;30.64878289;697.2201913;696.428646;5258.322967
27.85;0.462247037;17;2591;86.70839778;30.64404238;696.865975;696.0902863;5252.971959
27.85;0.462247037;17;2591;86.69041644;30.64484804;696.5121404;695.7523071;5256.412129
27.85;0.462247037;17;2591;86.6896979;30.63473582;696.1586871;695.4147079;5250.264441
27.85;0.462247037;17;2591;86.6953132;30.62988172;695.8056146;695.0774883;5245.964251
27.85;0.462247037;17;2591;86.69815266;30.62963807;695.4529225;694.740648;5246.96676
27.85;0.462247037;17;2591;86.75964819;30.63686231;695.1006105;694.4041864;5204.556277
27.85;0.462247037;17;2591;86.72247;30.62439368;694.7486781;694.0681031;5210.423411
27.85;0.462247037;17;2591;86.70862791;30.61329399;694.3971249;693.7323978;5225.510726
27.85;0.462247037;17;2591;86.70919632;30.61014816;694.0459505;693.39707;5217.039557
27.85;0.462247037;17;2591;86.68420347;30.61017981;693.6951546;693.0621192;5221.084048
27.85;0.462247037;17;2591;86.64926202;30.60793434;693.3447366;692.7275451;5216.203628
27.85;0.462247037;17;2591;86.67440304;30.59843047;692.9946962;692.3933472;5213.867486
27.85;0.462247037;17;2591;86.64727393;30.59606789;692.645033;692.0595251;5206.142163
27.85;0.462247037;17;2591;86.61137409;30.5947091;692.2957465;691.7260784;5219.584627
27.85;0.462247037;17;2591;86.60347518;30.58851943;691.9468364;691.3930066;5212.277527
27.85;0.462247037;17;2591;86.59687568;30.5909094;691.5983023;691.0603093;5216.262777
27.85;0.462247037;17;2591;86.60836737;30.5900051;691.2501437;690.7279862;5194.292075
27.85;0.462247037;17;2591;86.62864795;30.57692504;690.9023603;690.3960368;5203.97151
27.85;0.462247037;17;2591;86.63333415;30.57525669;690.5549517;690.0644606;5194.146092
27.85;0.462247037;17;2591;86.60549529;30.57347241;690.2079173;689.7332573;5193.851451
27.85;0.462247037;17;2591;86.55809022;30.57444354;689.8612569;689.4024264;5190.487735
27.85;0.462247037;17;2591;86.59983847;30.57258948;689.5149701;689.0719675;5161.130254
27.85;0.462247037;17;2591;86.52206842;30.5721218;689.1690564;688.7418802;5190.28297
27.85;0.462247037;17;2591;86.50349233;30.57398601;688.8235154;688.4121641;5184.497487
27.85;0.462247037;17;2591;86.49577923;30.56092687;688.4783467;688.0828187;5189.104111
27.85;0.462247037;17;2591;86.53337566;30.55649954;688.13355;687.7538437;5186.902673
27.85;0.462247037;17;2591;86.53661855;30.5541726;687.7891248;687.4252386;5182.711954
27.85;0.462247037;17;2591;86.50278823;30.55305956;687.4450707;687.097003;5183.83695
27.85;0.462247037;17;2591;86.49244973;30.55137781;687.1013874;686.7691365;5182.283965
27.85;0.462247037;17;2591;86.48173718;30.5496692;686.7580743;686.4416387;5180.37119
27.85;0.462247037;17;2591;86.48193938;30.54777283;686.4151312;686.1145092;5176.765076
27.85;0.462247037;17;2591;86.48646698;30.54587629;686.0725577;685.7877475;5171.223319
27.85;0.462247037;17;2591;86.47951629;30.54407794;685.7303532;685.4613532;5169.168628
27.85;0.462247037;17;2591;86.46690934;30.54206321;685.3885176;685.135326;5170.97894
27.85;0.462247037;17;2591;86.44472369;30.54064048;685.0470502;684.8096654;5170.097613
27.85;0.462247037;17;2591;86.44164155;30.53874374;684.7059508;684.4843709;5167.546719
27.85;0.462247037;17;2591;86.40573005;30.5374975;684.3652189;684.1594423;5168.165448
27.85;0.462247037;17;2591;86.39098558;30.53587508;684.0248542;683.834879;5166.176836
27.85;0.462247037;17;2591;86.37613738;30.53414613;683.6848562;683.5106807;5164.716373
27.85;0.462247037;17;2591;86.36162123;30.53245815;683.3452246;683.186847;5162.828755
27.85;0.462247037;17;2591;86.34674153;30.53075328;683.0059589;682.8633774;5161.203613
27.85;0.462247037;17;2591;86.33191328;30.52907462;682.6670588;682.5402715;5159.466219
27.85;0.462247037;17;2591;86.31694258;30.52740794;682.3285239;682.2175289;5157.815005
27.85;0.462247037;17;2591;86.30195797;30.52576733;681.9903538;681.8951493;5156.139069
27.85;0.462247037;17;2591;86.2869052;30.52414957;681.652548;681.5731322;5154.493018
27.85;0.462247037;17;2591;86.27181782;30.52255914;681.3151063;681.2514772;5152.841629
27.85;0.462247037;17;2591;86.25667243;30.52099503;680.9780281;680.9301838;5151.198824
27.85;0.462247037;17;2591;86.2414706;30.51945817;680.6413132;680.6092518;5149.552922
27.85;0.462247037;17;2591;86.22619809;30.51794762;680.3049611;680.2886806;5147.907426
27.85;0.462247037;17;2591;86.21084988;30.51646289;679.9689714;679.9684699;5146.258698
27.85;0.462247037;17;2591;86.19541812;30.51500287;679.6333437;679.6486193;5144.607876
27.85;0.462247037;17;2591;86.17989928;30.51356658;679.2980777;679.3291284;5142.954086
27.85;0.462247037;17;2591;86.16429012;30.51215287;678.963173;679.0099967;5141.297931
27.85;0.462247037;17;2591;86.14858951;30.51076065;678.6286291;678.6912239;5139.639409
27.85;0.462247037;17;2591;86.13279696;30.50938888;678.2944457;678.3728095;5137.978952
27.85;0.462247037;17;2591;86.11691293;30.50803656;677.9606224;678.0547531;5136.31679
27.85;0.462247037;17;2591;86.10093836;30.50670276;677.6271588;677.7370544;5134.653269
27.85;0.462247037;17;2591;86.0848746;30.50538661;677.2940545;677.419713;5132.988658
27.85;0.462247037;17;2591;86.0687233;30.50408731;676.9613092;677.1027284;5131.323245
27.85;0.462247037;17;2591;86.05248633;30.50280411;676.6289223;676.7861002;5129.657282
27.85;0.462247037;17;2591;86.03616574;30.50153632;676.2968937;676.4698281;5127.991015
27.85;0.462247037;17;2591;86.0197637;30.50028329;675.9652228;676.1539117;5126.324664
27.85;0.462247037;17;2591;86.00328247;30.49904441;675.6339093;675.8383504;5124.658435
27.85;0.462247037;17;2591;85.9867244;30.49781912;675.3029528;675.523144;5122.992515
27.85;0.462247037;17;2591;85.97009187;30.49660688;674.9723529;675.2082921;5121.327074
27.85;0.462247037;17;2591;85.95338733;30.49540719;674.6421092;674.8937942;5119.662265
27.85;0.462247037;17;2591;85.9366132;30.49421957;674.3122214;674.5796499;5117.998227
27.85;0.462247037;17;2591;85.91977193;30.49304359;673.982689;674.2658589;5116.335083
27.85;0.462247037;17;2591;85.90286594;30.4918788;673.6535118;673.9524207;5114.672941
27.85;0.462247037;17;2591;85.88589764;30.49072482;673.3246892;673.639335;5113.011898
27.85;0.462247037;17;2591;85.86886941;30.48958124;672.9962209;673.3266014;5111.352038
27.85;0.462247037;17;2591;85.85178357;30.48844772;672.6681066;673.0142194;5109.693435
27.85;0.462247037;17;2591;85.83464242;30.4873239;672.3403458;672.7021887;5108.036153
27.85;0.462247037;17;2591;85.81744819;30.48620944;672.0129382;672.3905088;5106.380247
27.85;0.462247037;17;2591;85.80020308;30.48510403;671.6858834;672.0791794;5104.725765
27.85;0.462247037;17;2591;85.78290922;30.48400736;671.359181;671.7682001;5103.072748
27.85;0.462247037;17;2591;85.76556868;30.48291914;671.0328306;671.4575705;5101.421231
27.85;0.462247037;17;2591;85.74818347;30.4818391;670.7068319;671.1472902;5099.771244
27.85;0.462247037;17;2591;85.73075555;30.48076695;670.3811844;670.8373588;5098.12281
27.85;0.462247037;17;2591;85.71328681;30.47970245;670.0558879;670.5277759;5096.475951
