Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.462247037;17;2591;85.69577909;30.47864534;669.7309418;670.2185411;5094.830685
27.85;0.462247037;17;2591;85.67823414;30.47759538;669.4063459;669.9096541;5093.187026
27.85;0.462247037;17;2591;85.6606537;30.47655236;669.0820998;669.6011144;5091.544986
27.85;0.462247037;17;2591;85.64303941;30.47551603;668.758203;669.2929216;5089.904574
27.85;0.462247037;17;2591;85.62539286;30.4744862;668.4346553;668.9850754;5088.265798
27.85;0.462247037;17;2591;85.60771559;30.47346266;668.1114562;668.6775754;5086.628664
27.85;0.462247037;17;2591;85.5900091;30.47244521;667.7886053;668.3704211;5084.993177
27.85;0.462247037;17;2591;85.57227479;30.47143365;667.4661023;668.0636122;5083.359341
27.85;0.462247037;17;2591;85.55451405;30.47042781;667.1439468;667.7571483;5081.727158
27.85;0.462247037;17;2591;85.5367282;30.46942751;666.8221385;667.4510291;5080.09663
27.85;0.462247037;17;2591;85.51891851;30.46843258;666.5006769;667.145254;5078.467759
27.85;0.462247037;17;2591;85.50108619;30.46744285;666.1795617;666.8398228;5076.840544
27.85;0.462247037;17;2591;85.48323242;30.46645816;665.8587925;666.5347351;5075.214987
27.85;0.462247037;17;2591;85.46535833;30.46547837;665.5383689;666.2299904;5073.591085
27.85;0.462247037;17;2591;85.447465;30.46450332;665.2182906;665.9255883;5071.96884
27.85;0.462247037;17;2591;85.42955345;30.46353287;664.8985572;665.6215286;5070.34825
27.85;0.462247037;17;2591;85.41162468;30.46256687;664.5791683;665.3178108;5068.729313
27.85;0.462247037;17;2591;85.39367964;30.46160521;664.2601236;665.0144345;5067.112028
27.85;0.462247037;17;2591;85.37571923;30.46064775;663.9414227;664.7113994;5065.496394
36.85;0.462247037;17;2591;86.5836202;33.54575069;663.6230651;664.408705;5956.469171
36.85;0.462247037;17;2591;88.21112425;33.5272059;663.3050506;664.1063509;5648.647893
36.85;0.462247037;17;2591;88.57711549;33.57620161;662.9873788;663.8043369;5689.925235
36.85;0.462247037;17;2591;88.77696708;33.80140087;662.6700492;663.5026625;5720.584331
36.85;0.462247037;17;2591;88.90691354;34.25098735;662.3530616;663.2013273;5735.2679
36.85;0.462247037;17;2591;89.01745538;34.874093;662.0364156;662.9003309;5734.400594
36.85;0.462247037;17;2591;89.12048404;35.57225804;661.7201107;662.599673;5723.851515
36.85;0.462247037;17;2591;89.15668305;36.24459586;661.4041467;662.2993532;5694.322222
36.85;0.462247037;17;2591;89.19159403;36.87866226;661.0885232;661.9993711;5688.349568
36.85;0.462247037;17;2591;89.23830858;37.44417867;660.7732397;661.6997263;5680.261623
36.85;0.462247037;17;2591;89.24566396;37.85638545;660.458296;661.4004185;5670.984014
36.85;0.462247037;17;2591;89.2582812;38.20316763;660.1436916;661.1014472;5675.926642
36.85;0.462247037;17;2591;89.24754864;38.44301095;659.8294262;660.8028121;5676.299649
36.85;0.462247037;17;2591;89.20581943;38.62778276;659.5154994;660.5045129;5679.992683
36.85;0.462247037;17;2591;89.14928924;38.76513631;659.2019109;660.206549;5684.056568
36.85;0.462247037;17;2591;89.10396945;38.86730672;658.8886603;659.9089202;5689.128439
36.85;0.462247037;17;2591;89.06903059;38.939916;658.5757473;659.6116261;5691.166359
36.85;0.462247037;17;2591;89.03931982;38.99644739;658.2631714;659.3146663;5691.751145
36.85;0.462247037;17;2591;89.02451395;39.03926376;657.9509323;659.0180404;5691.051892
36.85;0.462247037;17;2591;89.00246179;39.07057287;657.6390297;658.721748;5688.559195
36.85;0.462247037;17;2591;88.97919728;39.09996569;657.3274631;658.4257889;5692.279634
36.85;0.462247037;17;2591;88.98207298;39.12464149;657.0162323;658.1301625;5686.300074
36.85;0.462247037;17;2591;88.97663737;39.14695509;656.7053369;657.8348686;5679.174775
36.85;0.462247037;17;2591;88.96934236;39.16728151;656.3947764;657.5399067;5671.318739
36.85;0.462247037;17;2591;88.96104125;39.18603225;656.0845506;657.2452764;5662.580904
36.85;0.462247037;17;2591;88.95290168;39.20352022;655.774659;656.9509775;5654.051812
36.85;0.462247037;17;2591;88.94876255;39.21989349;655.4651014;656.6570095;5645.098336
36.85;0.462247037;17;2591;88.94726548;39.2353887;655.1558773;656.3633721;5635.91108
36.85;0.462247037;17;2591;88.94763134;39.2501445;654.8469864;656.0700649;5626.633594
36.85;0.462247037;17;2591;88.94944264;39.26424071;654.5384283;655.7770875;5617.304534
36.85;0.462247037;17;2591;88.95230887;39.27772771;654.2302028;655.4844395;5607.984975
36.85;0.462247037;17;2591;88.95618687;39.29063368;653.9223093;655.1921206;5598.737393
36.85;0.462247037;17;2591;88.96124201;39.30298019;653.6147477;654.9001304;5589.566008
36.85;0.462247037;17;2591;88.96748636;39.31479291;653.3075174;654.6084686;5580.476466
36.85;0.462247037;17;2591;88.9748451;39.32610106;653.0006181;654.3171347;5571.482445
36.85;0.462247037;17;2591;88.9832818;39.33693266;652.6940496;654.0261284;5562.586777
36.85;0.462247037;17;2591;88.99275859;39.34731407;652.3878114;653.7354494;5553.790575
36.85;0.462247037;17;2591;89.00324067;39.35726943;652.0819032;653.4450972;5545.093006
36.85;0.462247037;17;2591;89.01469626;39.36682054;651.7763246;653.1550715;5536.491071
36.85;0.462247037;17;2591;89.02675363;39.37589605;651.4710753;652.8653719;5528.514482
36.85;0.462247037;17;2591;89.02714097;39.38522647;651.1661549;652.5759981;5517.462266
36.85;0.462247037;17;2591;89.03466756;39.39336927;650.861563;652.2869497;5511.619899
36.85;0.462247037;17;2591;89.04285779;39.40161333;650.5572994;651.9982263;5499.933414
36.85;0.462247037;17;2591;89.05333034;39.40888778;650.2533636;651.7098275;5494.278232
36.85;0.462247037;17;2591;89.06264698;39.41642081;649.9497553;651.4217531;5482.636912
36.85;0.462247037;17;2591;88.98392722;39.42806351;649.6464741;651.1340026;5444.32281
36.85;0.462247037;17;2591;88.99906501;39.43113611;649.3435198;650.8465757;5450.890842
36.85;0.462247037;17;2591;89.04949937;39.43401549;649.0408918;650.559472;5451.883946
36.85;0.462247037;17;2591;89.06922744;39.43922224;648.73859;650.2726911;5445.666409
36.85;0.462247037;17;2591;89.03304288;39.44721796;648.4366139;649.9862327;5424.974889
36.85;0.462247037;17;2591;88.93626054;39.45559589;648.1349632;649.7000964;5403.975917
36.85;0.462247037;17;2591;88.85451444;39.45992032;647.8336376;649.4142819;5397.206578
36.85;0.462247037;17;2591;88.83326485;39.46140244;647.5326366;649.1287887;5391.129664
36.85;0.462247037;17;2591;88.82743938;39.46244895;647.23196;648.8436166;5383.635651
36.85;0.462247037;17;2591;88.81926707;39.46395178;646.9316073;648.5587652;5374.328911
36.85;0.462247037;17;2591;88.80773252;39.46565428;646.6315783;648.274234;5364.921478
36.85;0.462247037;17;2591;88.79834153;39.46720091;646.3318726;647.9900229;5357.130542
36.85;0.462247037;17;2591;88.79024093;39.46896395;646.0324898;647.7061313;5350.764839
36.85;0.462247037;17;2591;88.77880492;39.47021811;645.7334296;647.4225589;5346.281262
36.85;0.462247037;17;2591;88.80342363;39.47256694;645.4346916;647.1393054;5329.340438
36.85;0.462247037;17;2591;88.78040209;39.4739584;645.1362756;646.8563704;5330.126593
36.85;0.462247037;17;2591;88.7733663;39.47568093;644.8381811;646.5737536;5325.055328
36.85;0.462247037;17;2591;88.78720302;39.4777848;644.5404078;646.2914545;5312.483105
36.85;0.462247037;17;2591;88.77399357;39.47944101;644.2429554;646.009473;5310.187171
36.85;0.462247037;17;2591;88.78855098;39.4815187;643.9458234;645.7278084;5297.573031
36.85;0.462247037;17;2591;88.78699803;39.48334697;643.6490117;645.4464607;5291.126502
36.85;0.462247037;17;2591;88.78306616;39.48531271;643.3525198;645.1654292;5285.856999
36.85;0.462247037;17;2591;88.79833562;39.48693066;643.0563473;644.8847138;5272.762561
36.85;0.462247037;17;2591;88.79266947;39.48856601;642.760494;644.6043141;5267.826512
36.85;0.462247037;17;2591;88.78508937;39.49000033;642.4649595;644.3242296;5263.63622
36.85;0.462247037;17;2591;88.78227569;39.49132782;642.1697434;644.0444601;5257.591942
36.85;0.462247037;17;2591;88.77989663;39.49253328;641.8748454;643.7650052;5251.345352
36.85;0.462247037;17;2591;88.77725191;39.49361603;641.5802652;643.4858646;5245.178659
36.85;0.462247037;17;2591;88.77417679;39.49457731;641.2860024;643.2070378;5239.160215
36.85;0.462247037;17;2591;88.77061398;39.49542006;640.9920567;642.9285246;5233.307832
36.85;0.462247037;17;2591;88.76653981;39.49614828;640.6984277;642.6503245;5227.625539
36.85;0.462247037;17;2591;88.75956424;39.49684794;640.4051151;642.3724373;5223.19418
36.85;0.462247037;17;2591;88.7593594;39.49733;640.1121185;642.0948625;5215.842671
36.85;0.462247037;17;2591;88.75046267;39.49768807;639.8194377;641.8175999;5211.935958
36.85;0.462247037;17;2591;88.74174541;39.49804054;639.5270722;641.5406491;5208.106274
36.85;0.462247037;17;2591;88.74128177;39.49825114;639.2350218;641.2640096;5200.80773
36.85;0.462247037;17;2591;88.72836123;39.49837081;638.9432861;640.9876813;5198.568632
36.85;0.462247037;17;6363;88.72748303;39.88905576;638.6518647;640.7116637;5947.293067
36.85;0.462247037;17;6363;88.70751569;39.88974753;638.8570412;640.9032199;5963.967511
36.85;0.462247037;17;6363;88.72820541;39.89081598;639.0619966;641.0945607;5965.439819
36.85;0.462247037;17;6363;88.74619097;39.89201533;639.2667312;641.2856864;5967.766414
36.85;0.462247037;17;6363;88.7767218;39.89369596;639.4712451;641.4765971;5965.639212
36.85;0.462247037;17;6363;88.8010734;39.8955446;639.6755387;641.6672932;5965.767342
36.85;0.462247037;17;6363;88.82405037;39.89761965;639.8796122;641.8577748;5966.589911
36.85;0.462247037;17;6363;88.85687506;39.90004631;640.0834658;642.0480423;5963.823467
36.85;0.462247037;17;6363;88.88504893;39.90242711;640.2870997;642.2380958;5962.47857
36.85;0.462247037;17;6363;88.90885053;39.90487832;640.4905142;642.4279356;5962.780756
36.85;0.462247037;17;6363;88.9329403;39.90732598;640.6937095;642.6175619;5962.88911
36.85;0.462247037;17;6363;88.96171312;39.90995448;640.8966858;642.806975;5961.461227
36.85;0.462247037;17;6363;88.98821147;39.91237581;641.0994435;642.9961751;5960.538897
36.85;0.462247037;17;6363;89.01055463;39.91476426;641.3019826;643.1851624;5961.151433
36.85;0.462247037;17;6363;89.03308863;39.91706047;641.5043036;643.3739372;5961.598879
36.85;0.462247037;17;6363;89.05655943;39.91930393;641.7064065;643.5624998;5961.721533
36.85;0.462247037;17;6363;89.08014449;39.92148249;641.9082916;643.7508503;5961.757559
36.85;0.462247037;17;6363;89.10337789;39.923588;642.1099593;643.9389891;5961.867762
36.85;0.462247037;17;6363;89.12627169;39.92561891;642.3114096;644.1269162;5962.045216
36.85;0.462247037;17;6363;89.14882207;39.92757637;642.5126428;644.3146321;5962.288544
36.85;0.462247037;17;6363;89.17101706;39.92946268;642.7136592;644.5021369;5962.599164
36.85;0.462247037;17;6363;89.19284998;39.93128054;642.914459;644.6894308;5962.978301
36.85;0.462247037;17;6363;89.21432292;39.93303267;643.1150425;644.8765141;5963.426479
36.85;0.462247037;17;6363;89.23544531;39.93472174;643.3154098;645.063387;5963.943342
36.85;0.462247037;17;6363;89.26908416;39.93658468;643.5155612;645.2500499;5959.833533
36.85;0.462247037;17;6363;89.28458437;39.93816518;643.7154969;645.4365028;5962.295288
36.85;0.462247037;17;6363;89.30390251;39.93978129;643.9152172;645.622746;5963.411752
36.85;0.462247037;17;6363;89.31586832;39.94108318;644.1147223;645.8087798;5966.996587
36.85;0.462247037;17;6363;89.33758579;39.94247899;644.3140125;645.9946045;5966.980603
36.85;0.462247037;17;6363;89.35663246;39.94382084;644.5130879;646.1802202;5967.972431
36.85;0.462247037;17;6363;89.38774346;39.9453286;644.7119487;646.3656271;5964.510402
36.85;0.462247037;17;6363;89.40162013;39.94660802;644.9105953;646.5508256;5967.325505
36.85;0.462247037;17;6363;89.41924586;39.94791125;645.1090279;646.7358158;5968.810527
36.85;0.462247037;17;6363;89.42989607;39.94896182;645.3072466;646.920598;5972.654776
36.85;0.462247037;17;6363;89.45010863;39.95010365;645.5052518;647.1051724;5972.940261
36.85;0.462247037;17;6363;89.46765943;39.95120623;645.7030436;647.2895393;5974.210632
36.85;0.462247037;17;6363;89.49722098;39.95247409;645.9006222;647.4736989;5971.005724
36.85;0.462247037;17;6363;89.50757459;39.95354335;646.097988;647.6576513;5974.873358
36.85;0.462247037;17;6363;89.5200457;39.95453633;646.2951411;647.841397;5977.821681
36.85;0.462247037;17;6363;89.54915919;39.95571233;646.4920818;648.024936;5974.615667
36.85;0.462247037;17;6363;89.55875411;39.95669393;646.6888102;648.2082686;5978.61906
36.85;0.462247037;17;6363;89.57049895;39.95760321;646.8853267;648.3913951;5981.68855
36.85;0.462247037;17;6363;89.59900401;39.95869124;647.0816314;648.5743156;5978.540653
36.85;0.462247037;17;6363;89.60795234;39.95959371;647.2777246;648.7570305;5982.635474
36.85;0.462247037;17;6363;89.61907044;39.96042917;647.4736066;648.9395399;5985.801685
36.85;0.462247037;17;6363;89.64706311;39.9614427;647.6692774;649.121844;5982.698377
36.85;0.462247037;17;6363;89.6554706;39.96228069;647.8647374;649.3039432;5986.864828
36.85;0.462247037;17;6363;89.66605615;39.96305788;648.0599868;649.4858376;5990.106011
36.85;0.462247037;17;6363;89.69360001;39.96401409;648.2550258;649.6675275;5987.03377
36.85;0.462247037;17;6363;89.70153557;39.96480315;648.4498546;649.849013;5991.251521
36.85;0.462247037;17;6363;89.71164866;39.96553618;648.6444735;650.0302945;5994.549297
36.85;0.462247037;17;6363;89.73893775;39.96645953;648.8388827;650.2113722;5991.464257
36.85;0.462247037;17;6363;89.74411119;39.96713397;649.0330824;650.3922462;5996.52204
36.85;0.462247037;17;6363;89.7684119;39.96803027;649.2270729;650.5729168;5994.486721
36.85;0.462247037;17;6363;89.7731981;39.96868613;649.4208543;650.7533843;5999.613004
36.85;0.462247037;17;6363;89.79733798;39.96956186;649.614427;650.9336488;5997.544134
36.85;0.462247037;17;6363;89.80282378;39.97021207;649.807791;651.1137107;6002.315783
36.85;0.462247037;17;6363;89.82575153;39.97106475;650.0009467;651.29357;6000.593193
36.85;0.462247037;17;6363;89.83093344;39.97169818;650.1938943;651.4732271;6005.379813
36.85;0.462247037;17;6363;89.85352498;39.9725313;650.3866339;651.6526822;6003.675264
36.85;0.462247037;17;6363;89.85835965;39.97314687;650.5791659;651.8319355;6008.511111
36.85;0.462247037;17;6363;89.88077954;39.97396187;650.7714904;652.0109873;6006.78442
36.85;0.462247037;17;6363;89.88535344;39.97456174;650.9636077;652.1898377;6011.653052
36.85;0.462247037;17;6363;89.90761688;39.97536126;651.155518;652.368487;6009.913293
36.85;0.462247037;17;6363;89.91201111;39.975949;651.3472215;652.5469354;6014.792899
36.85;0.462247037;17;6363;89.93410537;39.97673647;651.5387184;652.7251831;6013.053506
36.85;0.462247037;17;6363;89.93837863;39.97731557;651.7300089;652.9032304;6017.927288
36.85;0.462247037;17;6363;89.96029232;39.97809413;651.9210934;653.0810775;6016.197877
36.85;0.462247037;17;6363;89.9644847;39.97866743;652.111972;653.2587246;6021.053637
36.85;0.462247037;17;6363;89.98620931;39.9794395;652.3026448;653.4361719;6019.340215
36.85;0.462247037;17;6363;89.99034833;39.98000905;652.4931123;653.6134197;6024.169053
36.85;0.462247037;17;6363;90.01187735;39.98077632;652.6833744;653.7904682;6022.475768
36.85;0.462247037;17;6363;90.01598395;39.98134351;652.8734316;653.9673177;6027.270951
36.85;0.462247037;17;6363;90.03731279;39.98210708;653.063284;654.1439682;6025.60118
36.85;0.462247037;17;6363;90.04140499;39.98267286;653.2529318;654.3204201;6030.35729
36.85;0.462247037;17;6363;90.06253073;39.98343341;653.4423753;654.4966736;6028.71407
36.85;0.462247037;17;6363;90.06662507;39.98399843;653.6316146;654.6727289;6033.426495
36.85;0.462247037;17;6363;90.08754587;39.98475643;653.82065;654.8485862;6031.812658
36.85;0.462247037;17;6363;90.09409611;39.98535035;654.0094818;655.0242458;6035.575238
36.85;0.462247037;17;6363;90.10604115;39.98599656;654.19811;655.1997079;6037.267119
36.85;0.462247037;17;6363;90.11438102;39.98659069;654.386535;655.3749726;6040.292443
36.85;0.462247037;17;6363;90.13688091;39.98734875;654.574757;655.5500403;6037.999008
36.85;0.462247037;17;6363;90.13999254;39.98790263;654.7627762;655.7249111;6042.975436
36.85;0.462247037;15;6363;90.18166664;39.98874163;654.9505927;655.8995853;6043.068173
36.85;0.462247037;15;6363;90.22836881;39.98939088;655.1382069;656.0740631;6050.405256
36.85;0.462247037;15;6363;90.32202635;39.99029535;655.325619;656.2483446;6045.975591
36.85;0.462247037;15;6363;90.38053635;39.99109816;655.512829;656.4224302;6050.560781
36.85;0.462247037;15;6363;90.48092486;39.99243912;655.6998374;656.59632;6044.210254
36.85;0.462247037;15;6363;90.54150333;39.99370331;655.8866443;656.7700143;6047.719912
36.85;0.462247037;15;6363;90.6392381;39.99552809;656.0732498;656.9435133;6041.114292
36.85;0.462247037;15;6363;90.70520664;39.99725698;656.2596543;657.1168172;6043.275163
36.85;0.462247037;15;6363;90.77846407;39.99916829;656.445858;657.2899262;6042.067544
36.85;0.462247037;15;6363;90.85626885;40.00118408;656.631861;657.4628406;6039.346561
36.85;0.462247037;15;6363;90.93153216;40.00320422;656.8176635;657.6355605;6037.223307
36.85;0.340863148;15;6363;91.01092336;40.98826606;657.0032659;657.8080862;6177.475833
36.85;0.340863148;15;6363;91.09858905;41.02230334;657.1886683;657.9804179;6173.518257
36.85;0.340863148;15;6363;91.18367186;41.0576733;657.3738709;658.1525558;6170.687936
36.85;0.340863148;15;6363;91.26376457;41.08856622;657.5588739;658.3245001;6168.644584
36.85;0.340863148;15;6363;91.33911697;41.11471322;657.7436776;658.4962511;6167.104265
36.85;0.340863148;15;6363;91.41031848;41.13668739;657.9282822;658.667809;6165.926275
36.85;0.340863148;15;6363;91.47794832;41.15508895;658.1126878;658.8391739;6165.028685
36.85;0.340863148;15;6363;91.54250052;41.17043922;658.2968948;659.0103462;6164.355155
36.85;0.340863148;15;6363;91.60437379;41.18318986;658.4809032;659.181326;6163.864187
36.85;0.340863148;15;6363;91.66388347;41.19373885;658.6647134;659.3521135;6163.524465
36.85;0.340863148;15;6363;91.72127846;41.20243905;658.8483256;659.522709;6163.312135
36.85;0.340863148;15;6363;91.7767566;41.20960159;659.0317398;659.6931126;6163.208994
36.85;0.340863148;15;6363;91.83047679;41.21549736;659.2149565;659.8633246;6163.2012
36.85;0.340863148;15;6363;91.88256815;41.22035841;659.3979757;660.0333453;6163.278314
36.85;0.340863148;15;6363;91.93313673;41.22438025;659.5807977;660.2031747;6163.432556
36.85;0.340863148;15;6363;91.98227055;41.22772495;659.7634227;660.3728132;6163.658193
36.85;0.340863148;15;6363;92.03004342;41.23052502;659.945851;660.5422609;6163.951034
36.85;0.340863148;15;6363;92.07651796;41.23288743;660.1280826;660.7115181;6164.308015
36.85;0.340863148;15;6363;92.12174795;41.23489759;660.3101179;660.8805849;6164.726837
36.85;0.340863148;15;6363;92.16578029;41.23662293;660.4919571;661.0494617;6165.205702
36.85;0.340863148;15;6363;92.20865646;41.23811638;660.6736003;661.2181485;6165.743098
36.85;0.340863148;15;6363;92.25041378;41.23941927;660.8550478;661.3866457;6166.337651
36.85;0.340863148;15;6363;92.29108636;41.24056389;661.0362998;661.5549534;6166.988012
36.85;0.340863148;15;6363;92.33070588;41.2415755;661.2173565;661.7230718;6167.692782
36.85;0.340863148;15;6363;92.38382386;41.24262944;661.3982181;661.8910012;6164.081675
36.85;0.340863148;15;6363;92.41228226;41.24339333;661.5788848;662.0587417;6168.098963
36.85;0.340863148;15;6363;92.44293159;41.24409546;661.7593568;662.2262936;6170.661249
36.85;0.340863148;15;6363;92.48052989;41.2447654;661.9396343;662.3936572;6170.75111
36.85;0.340863148;15;6363;92.52924105;41.245482;662.1197177;662.5608325;6167.383046
36.85;0.340863148;15;6363;92.55388838;41.24596359;662.2996069;662.7278198;6171.638301
36.85;0.340863148;15;6363;92.59038811;41.24652844;662.4793024;662.8946194;6171.368177
36.85;0.340863148;15;6363;92.6233482;41.24696412;662.6588042;663.0612314;6172.613718
36.85;0.340863148;15;6363;92.66190986;41.24743465;662.8381125;663.2276561;6171.253739
36.85;0.340863148;15;6363;92.69290926;41.24783393;663.0172277;663.3938936;6172.186311
36.85;0.340863148;15;6363;92.71270529;41.2480952;663.1961499;663.5599442;6176.852931
36.85;0.340863148;15;6363;92.74450972;41.24843968;663.3748793;663.725808;6177.007019
36.85;0.340863148;15;6363;92.76887373;41.24866373;663.5534161;663.8914854;6179.431406
36.85;0.340863148;15;6363;92.80497404;41.24897527;663.7317605;664.0569764;6177.598557
36.85;0.340863148;15;6363;92.83313935;41.24920039;663.9099127;664.2222814;6178.611873
36.85;0.340863148;15;6363;92.86310373;41.2493893;664.087873;664.3874005;6179.23862
36.85;0.340863148;15;6363;92.88570134;41.2495947;664.2656415;664.5523339;6181.225858
36.85;0.340863148;15;6363;92.91440031;41.24973885;664.4432185;664.7170818;6181.791031
36.85;0.340863148;15;6363;92.92858933;41.24980135;664.6206042;664.8816445;6186.395255
36.85;0.340863148;15;6363;92.95824018;41.24995409;664.7977986;665.0460221;6185.663519
36.85;0.340863148;15;6363;92.98214748;41.25005265;664.9748022;665.2102149;6186.837234
36.85;0.340863148;15;6363;93.0049946;41.25013942;665.151615;665.3742231;6188.183076
36.85;0.340863148;15;6363;93.02729542;41.25021623;665.3282374;665.5380469;6189.541938
36.85;0.340863148;15;6363;93.04908326;41.25028405;665.5046694;665.7016864;6190.92252
36.85;0.340863148;15;6363;93.0704023;41.25034473;665.6809112;665.8651419;6192.327931
36.85;0.340863148;15;6363;93.09129914;41.25039994;665.8569632;666.0284136;6193.755695
36.85;0.340863148;15;6363;93.11180733;41.25045125;666.0328255;666.1915018;6195.199419
36.85;0.340863148;15;6363;93.13194036;41.25050033;666.2084983;666.3544065;6196.651961
36.85;0.340863148;15;6363;93.15169624;41.25054898;666.3839818;666.5171281;6198.107849
36.85;0.340863148;15;6363;93.17106703;41.25059891;666.5592762;666.6796666;6199.564054
36.85;0.340863148;15;6363;93.19004698;41.2506515;666.7343817;666.8420224;6201.019543
36.85;0.340863148;15;6363;93.20863642;41.25070779;666.9092986;667.0041957;6202.474408
36.85;0.340863148;15;6363;93.22684201;41.25076849;667.0840269;667.1661866;6203.929112
36.85;0.340863148;15;6363;93.2446751;41.2508341;667.258567;667.3279953;6205.384039
36.85;0.340863148;15;6363;93.26214964;41.250905;667.432919;667.4896221;6206.839311
36.85;0.340863148;15;6363;93.27928046;41.25098154;667.6070832;667.6510671;6208.294783
36.85;0.340863148;15;6363;93.29608263;41.25106407;667.7810597;667.8123306;6209.749967
36.85;0.340863148;15;6363;93.31256985;41.25115294;667.9548487;667.9734127;6211.204488
36.85;0.340863148;15;6363;93.32875499;41.25124852;668.1284505;668.1343138;6212.657894
36.85;0.340863148;15;6363;93.34465028;41.2513512;668.3018652;668.2950339;6214.10966
36.85;0.340863148;15;6363;93.36026734;41.25146132;668.475093;668.4555732;6215.559249
36.85;0.340863148;15;6363;93.37561722;41.25157927;668.6481342;668.6159321;6217.006147
36.85;0.340863148;15;6363;93.39071048;41.25170537;668.8209889;668.7761106;6218.449877
36.85;0.340863148;15;6363;93.40555728;41.25183995;668.9936574;668.936109;6219.890008
36.85;0.340863148;15;6363;93.42016749;41.25198329;669.1661398;669.0959275;6221.326151
36.85;0.340863148;15;6363;93.43455067;41.25213566;669.3384363;669.2555663;6222.757954
36.85;0.340863148;15;6363;93.44871619;41.25229729;669.5105472;669.4150255;6224.185094
36.85;0.340863148;15;6363;93.46267312;41.25246839;669.6824727;669.5743055;6225.607267
36.85;0.340863148;15;6363;93.4764303;41.25264914;669.8542129;669.7334063;6227.024194
36.85;0.340863148;15;6363;93.48999627;41.25283969;670.025768;669.8923283;6228.435613
36.85;0.340863148;15;6363;93.50337929;41.25304017;670.1971383;670.0510715;6229.841281
36.85;0.340863148;15;6363;93.51658736;41.25325069;670.3683239;670.2096363;6231.240976
36.85;0.340863148;15;6363;93.52962818;41.25347132;670.5393251;670.3680227;6232.634494
36.85;0.340863148;15;6363;93.5425092;41.25370214;670.710142;670.526231;6234.021653
36.85;0.340863148;15;6363;93.55523761;41.25394318;670.8807749;670.6842615;6235.402289
36.85;0.340863148;15;6363;93.56782034;41.25419446;671.0512239;670.8421142;6236.776254
36.85;0.340863148;15;6363;93.58026409;41.25445598;671.2214892;670.9997894;6238.14342
36.85;0.340863148;15;6363;93.59257532;41.25472774;671.3915711;671.1572874;6239.503675
36.85;0.340863148;15;6363;93.60476025;41.2550097;671.5614697;671.3146082;6240.856922
36.85;0.340863148;15;6363;93.61682491;41.25530182;671.7311852;671.4717521;6242.203081
36.85;0.340863148;15;6363;93.62877507;41.25560405;671.9007178;671.6287193;6243.542083
36.85;0.340863148;15;6363;93.64061631;41.2559163;672.0700678;671.7855101;6244.873875
36.85;0.340863148;15;6363;93.65235403;41.2562385;672.2392353;671.9421245;6246.198415
36.85;0.340863148;15;6363;93.66399337;41.25657056;672.4082205;672.0985628;6247.515675
36.85;0.340863148;15;6363;93.67553934;41.25691237;672.5770237;672.2548251;6248.825637
36.85;0.340863148;15;6363;93.68699699;41.25726383;672.7456449;672.4109118;6250.128196
36.85;0.340863148;15;6363;93.69837091;41.25762481;672.9140845;672.566823;6251.423362
36.85;0.340863148;15;6363;93.70966533;41.25799518;673.0823425;672.7225588;6252.711216
36.85;0.340863148;15;6363;93.72088442;41.25837482;673.2504192;672.8781195;6253.991801
36.85;0.340863148;15;6363;93.73203224;41.25876358;673.4183149;673.0335053;6255.265137
36.85;0.340863148;15;6363;93.74311266;41.2591613;673.5860296;673.1887164;6256.531245
36.85;0.340863148;15;6363;93.75412935;41.25956782;673.7535636;673.3437529;6257.790148
36.85;0.340863148;15;6363;93.76508581;41.259983;673.9209171;673.4986151;6259.041889
36.85;0.340863148;15;6363;93.77598539;41.26040667;674.0880903;673.6533032;6260.286526
36.85;0.340863148;15;6363;93.78683132;41.26083866;674.2550833;673.8078173;6261.524132
36.85;0.340863148;15;6363;93.79762677;41.2612788;674.4218964;673.9621576;6262.754786
36.85;0.340863148;15;6363;93.8083748;41.26172691;674.5885297;674.1163245;6263.978573
36.85;0.340863148;15;6363;93.81907843;41.26218283;674.7549835;674.2703179;6265.195554
36.85;0.340863148;15;6363;93.8297405;41.26264637;674.9212579;674.4241382;6266.405809
36.85;0.340863148;15;6363;93.84036366;41.26311737;675.0873532;674.5777855;6267.609448
36.85;0.340863148;15;6363;93.85095048;41.26359564;675.2532695;674.7312601;6268.806567
36.85;0.340863148;15;6363;93.86150341;41.264081;675.419007;674.8845621;6269.997255
36.85;0.340863148;15;6363;93.87202481;41.26457329;675.5845659;675.0376917;6271.181596
36.85;0.340863148;15;6363;93.88251689;41.26507232;675.7499465;675.1906491;6272.35968
36.85;0.340863148;15;6363;93.89298178;41.26557791;675.9151488;675.3434345;6273.531585
36.85;0.340863148;15;6363;93.90430718;41.26610252;676.0801731;675.4960481;6274.383258
36.85;0.340863148;15;6363;93.91608815;41.26664103;676.2450196;675.6484901;6275.035498
36.85;0.340863148;15;6363;93.92416988;41.26714367;676.4096885;675.8007606;6277.050476
36.85;0.340863148;15;6363;93.93554034;41.26768759;676.5741799;675.95286;6277.836615
36.85;0.340863148;15;6363;93.94580595;41.26822542;676.7384941;676.1047883;6279.015211
36.85;0.340863148;15;6363;93.95755003;41.26878881;676.9026313;676.2565458;6279.602308
36.85;0.340863148;15;6363;93.9651209;41.26930564;677.0665916;676.4081326;6281.707448
36.85;0.340863148;15;6363;93.97558533;41.26985566;677.2303752;676.559549;6282.712422
36.85;0.340863148;15;6363;93.98580934;41.27040431;677.3939823;676.7107951;6283.792319
36.85;0.340863148;15;6363;93.99597105;41.27095661;677.5574132;676.8618711;6284.880724
36.85;0.340863148;15;6363;94.00839752;41.2715476;677.7206679;677.0127773;6285.111478
36.85;0.340863148;15;6363;94.01843119;41.27211691;677.8837467;677.1635137;6286.260891
36.85;0.340863148;15;6363;94.02855968;41.27269258;678.0466498;677.3140807;6287.392745
36.85;0.340863148;15;6363;94.03878738;41.27327185;678.2093774;677.4644784;6288.512262
36.85;0.340863148;15;6363;94.0490773;41.27385375;678.3719296;677.6147069;6289.619985
36.85;0.340863148;15;6363;94.05938352;41.27443845;678.5343067;677.7647665;6290.710055
36.85;0.340863148;15;6363;94.06965233;41.2750266;678.6965088;677.9146574;6291.782358
36.85;0.340863148;15;6363;94.07984744;41.27561864;678.8585361;678.0643797;6292.841724
36.85;0.340863148;15;6363;94.08996021;41.27621438;679.0203889;678.2139337;6293.894621
36.85;0.340863148;15;6363;94.10000444;41.27681318;679.1820672;678.3633194;6294.946205
36.85;0.340863148;15;6363;94.11000438;41.27741422;679.3435714;678.5125373;6295.999191
36.85;0.340863148;15;6363;94.12000479;41.27801724;679.5049015;678.6615873;6297.046859
36.85;0.340863148;15;6363;94.12999598;41.27862169;679.6660577;678.8104697;6298.09855
36.85;0.340863148;15;6363;94.13196356;41.2791001;679.8270403;678.9591847;6302.093698
36.85;0.340863148;15;6363;94.14951869;41.27977728;679.9878495;679.1077325;6300.351456
36.85;0.340863148;15;6363;94.1598677;41.2803908;680.1484854;679.2561132;6301.296844
36.85;0.340863148;15;6363;94.16217651;41.28088445;680.3089482;679.4043271;6305.17977
36.85;0.340863148;15;6363;94.17957059;41.2815752;680.4692381;679.5523743;6303.515799
36.85;0.340863148;15;6363;94.18214477;41.28207691;680.6293552;679.7002551;6307.320581
36.85;0.340863148;15;6363;94.19968581;41.28277949;680.7892999;679.8479695;6305.625963
36.85;0.340863148;15;6363;94.20220508;41.28328968;680.9490722;679.9955179;6309.463658
36.85;0.340863148;15;6363;94.21985232;41.28400031;681.1086723;680.1429003;6307.75173
36.85;0.340863148;15;6363;94.22275323;41.28456397;681.2681005;680.290117;6311.458148
36.85;0.340863148;15;6363;94.22711429;41.28508238;681.4273568;680.4371682;6314.644002
36.85;0.340863148;15;6363;94.2407253;41.28569246;681.5864416;680.584054;6314.407387
36.85;0.340863148;15;6363;94.25102433;41.28628844;681.745355;680.7307747;6315.39834
36.85;0.340863148;15;6363;94.26122238;41.28689553;681.9040971;680.8773303;6316.443915
36.85;0.340863148;15;6363;94.27152242;41.28751298;682.0626681;681.0237212;6317.472069
36.85;0.340863148;15;6363;94.28190495;41.28813933;682.2210683;681.1699474;6318.482809
36.85;0.340863148;15;6363;94.29233483;41.28877369;682.3792979;681.3160093;6319.479248
36.85;0.340863148;15;6363;94.30278431;41.28941545;682.5373569;681.4619068;6320.463897
36.85;0.340863148;15;6363;94.31323634;41.2900639;682.6952456;681.6076404;6321.439398
36.85;0.340863148;15;6363;94.32368361;41.29071819;682.8529642;681.75321;6322.408229
36.85;0.340863148;15;6363;94.33412527;41.29137733;683.0105128;681.898616;6323.372292
36.85;0.340863148;15;6363;94.34687671;41.29207433;683.1678917;682.0438584;6323.477706
36.85;0.340863148;15;6363;94.35841566;41.29277857;683.325101;682.1889375;6324.035922
36.85;0.340863148;15;6363;94.3664561;41.29344274;683.4821409;682.3338535;6325.870767
36.85;0.340863148;15;6363;94.37859566;41.29413732;683.6390116;682.4786066;6326.174883
36.85;0.340863148;15;6363;94.39022427;41.29483311;683.7957133;682.6231968;6326.716577
36.85;0.340863148;15;6363;94.40574405;41.29560683;683.9522461;682.7676245;6325.859072
36.85;0.340863148;15;6363;94.40558654;41.29615132;684.1086102;682.9118898;6330.706582
36.85;0.340863148;15;6363;94.41533741;41.29677887;684.2648059;683.0559928;6331.970681
36.85;0.340863148;15;6363;94.42888274;41.29746663;684.4208332;683.1999338;6331.855812
36.85;0.340863148;15;6363;94.44155459;41.29816607;684.5766924;683.343713;6332.066404
36.85;0.340863148;15;5466;94.44709673;41.18064258;684.7323837;683.4873305;6166.365219
36.85;0.340863148;15;5466;94.45958994;41.18108796;684.7895917;683.5363567;6163.431879
36.85;0.340863148;15;5466;94.46724682;41.18146067;684.8467381;683.5853279;6162.157264
36.85;0.340863148;15;5466;94.4711698;41.18174349;684.9038229;683.6342439;6162.217857
36.85;0.340863148;15;5466;94.47473372;41.18196444;684.9608462;683.683105;6162.392186
36.85;0.340863148;15;5466;94.47810382;41.18212989;685.017808;683.7319111;6162.629086
36.85;0.340863148;15;5466;94.48133259;41.18224802;685.0747085;683.7806624;6162.910147
36.85;0.340863148;15;5466;94.48444442;41.18232698;685.1315476;683.8293588;6163.223909
36.85;0.340863148;15;5466;94.48745438;41.18237435;685.1883256;683.8780005;6163.562966
36.85;0.340863148;15;5466;94.49037676;41.18239692;685.2450423;683.9265874;6163.922461
36.85;0.340863148;15;5466;94.4932274;41.18240069;685.3016979;683.9751198;6164.29875
36.85;0.340863148;15;5466;94.49602255;41.18239084;685.3582925;684.0235975;6164.68866
36.85;0.340863148;15;5466;94.49877704;41.18237187;685.4148261;684.0720208;6165.089264
36.85;0.340863148;15;5466;94.50150317;41.18234762;685.4712987;684.1203896;6165.497909
36.85;0.340863148;15;5466;94.50421045;41.18232128;685.5277105;684.168704;6165.912283
36.85;0.340863148;15;5466;94.50690596;41.18229552;685.5840616;684.2169641;6166.330452
36.85;0.340863148;15;5466;94.50959495;41.18227243;685.6403519;684.2651699;6166.750847
36.85;0.340863148;15;5466;94.51228127;41.18225369;685.6965815;684.3133215;6167.172224
36.85;0.340863148;15;5466;94.51496788;41.18224052;685.7527506;684.361419;6167.593612
36.85;0.340863148;15;5466;94.51765704;41.18223385;685.8088592;684.4094623;6168.01426
36.85;0.340863148;15;5466;94.5203506;41.18223431;685.8649072;684.4574517;6168.433595
36.85;0.340863148;15;5466;94.52305003;41.18224229;685.9208949;684.5053871;6168.851182
36.85;0.340863148;15;5466;94.52575655;41.18225804;685.9768223;684.5532686;6169.266694
36.85;0.340863148;15;5466;94.52847119;41.18228164;686.0326894;684.6010962;6169.679887
36.85;0.340863148;15;5466;94.53119479;41.1823131;686.0884963;684.6488701;6170.090583
36.85;0.340863148;15;5466;94.53392806;41.18235233;686.1442431;684.6965902;6170.498656
36.85;0.340863148;15;5466;94.53667158;41.1823992;686.1999298;684.7442567;6170.904019
36.85;0.340863148;15;5466;94.53942586;41.18245354;686.2555565;684.7918696;6171.306617
36.85;0.340863148;15;5466;94.54219132;41.18251514;686.3111233;684.839429;6171.706418
36.85;0.340863148;15;5466;94.54496832;41.18258379;686.3666301;684.8869348;6172.103411
36.85;0.340863148;15;5466;94.54775716;41.18265926;686.4220772;684.9343873;6172.497597
36.85;0.340863148;15;5466;94.55055811;41.18274132;686.4774645;684.9817864;6172.888992
36.85;0.340863148;15;5466;94.55565888;41.18285961;686.5327922;685.0291321;6172.449377
36.85;0.340863148;15;5466;94.55678631;41.18294705;686.5880602;685.0764247;6173.464379
36.85;0.340863148;15;5466;94.56013289;41.18306391;686.6432687;685.1236641;6173.671386
36.85;0.340863148;15;5466;94.56161575;41.18315587;686.6984177;685.1708503;6174.552771
36.85;0.340863148;15;5466;94.56675346;41.18330194;686.7535073;685.2179835;6174.141929
36.85;0.340863148;15;5466;94.5672866;41.18339185;686.8085375;685.2650637;6175.444393
36.85;0.340863148;15;5466;94.5707347;41.18351656;686.8635084;685.3120909;6175.721373
36.85;0.340863148;15;5466;94.57642862;41.18367947;686.91842;685.3590653;6175.222912
36.85;0.340863148;15;5466;94.57794215;41.18380681;686.9732725;685.4059869;6176.271512
36.85;0.340863148;15;5466;94.58171951;41.18396199;687.028066;685.4528556;6176.482684
36.85;0.340863148;15;5466;94.58378813;41.18409666;687.0828003;685.4996717;6177.289455
36.85;0.340863148;15;5466;94.58922227;41.18427915;687.1374757;685.5464352;6176.863456
36.85;0.340863148;15;5466;94.59015579;41.18441292;687.1920922;685.593146;6178.075854
36.85;0.340863148;15;5466;94.59376392;41.1845773;687.2466498;685.6398043;6178.314426
36.85;0.340863148;15;5466;94.59852937;41.1847638;687.3011486;685.6864102;6178.153484
36.85;0.340863148;15;5466;94.60247347;41.18495003;687.3555887;685.7329637;6178.307648
36.85;0.340863148;15;5466;94.60346979;41.18510018;687.4099702;685.7794648;6179.518681
36.85;0.340863148;15;5466;94.60715236;41.18527682;687.464293;685.8259136;6179.719411
36.85;0.340863148;15;5466;94.61185609;41.18547331;687.5185573;685.8723102;6179.54522
36.85;0.340863148;15;5466;94.61572891;41.18567002;687.5727632;685.9186546;6179.681542
36.85;0.340863148;15;5466;94.61669241;41.18583161;687.6269106;685.9649469;6180.869744
36.85;0.340863148;15;5466;94.6222417;41.18604446;687.6809997;686.0111871;6180.3846
36.85;0.340863148;15;5466;94.62318072;41.18620657;687.7350305;686.0573754;6181.581604
36.85;0.340863148;15;5466;94.62881884;41.1864228;687.7890031;686.1035117;6181.06924
36.85;0.340863148;15;5466;94.62982115;41.18658851;687.8429175;686.1495961;6182.262162
36.85;0.340863148;15;5466;94.63549585;41.1868073;687.8967739;686.1956288;6181.755526
36.85;0.340863148;15;5466;94.63657128;41.18697602;687.9505722;686.2416096;6182.937091
36.85;0.340863148;15;5466;94.64226142;41.18719715;688.0043125;686.2875388;6182.431595
36.85;0.340863148;15;5466;94.64337619;41.18736938;688.0579949;686.3334163;6183.599316
36.85;0.340863148;15;5466;94.64905632;41.18759322;688.1116195;686.3792422;6183.095712
36.85;0.340863148;15;5466;94.65019535;41.18776882;688.1651863;686.4250165;6184.252249
36.85;0.340863148;15;5466;94.65586177;41.18799502;688.2186954;686.4707395;6183.751882
36.85;0.340863148;15;5466;94.65702454;41.18817334;688.2721468;686.516411;6184.898886
36.85;0.340863148;15;5466;94.66268001;41.18840134;688.3255406;686.5620311;6184.402062
36.85;0.340863148;15;5466;94.66386769;41.18858184;688.3788769;686.6075999;6185.540267
36.85;0.340863148;15;5466;94.66951428;41.18881123;688.4321558;686.6531175;6185.047009
36.85;0.340863148;15;5466;94.67072733;41.18899349;688.4853772;686.6985839;6186.176876
36.85;0.340863148;15;5466;94.67636624;41.18922395;688.5385413;686.7439992;6185.687174
36.85;0.340863148;15;5466;94.67760468;41.18940767;688.591648;686.7893635;6186.80907
36.85;0.340863148;15;5466;94.68323674;41.18963898;688.6446976;686.8346767;6186.322908
36.85;0.340863148;15;5466;94.68450047;41.18982392;688.69769;686.8799389;6187.437142
36.85;0.340863148;15;5466;94.69012633;41.19005591;688.7506253;686.9251503;6186.954503
36.85;0.340863148;15;5466;94.69141518;41.19024191;688.8035035;686.9703108;6188.06135
36.85;0.340863148;15;5466;94.69703539;41.19047442;688.8563248;687.0154205;6187.582215
36.85;0.340863148;15;5466;94.69834915;41.19066133;688.9090892;687.0604796;6188.681929
36.85;0.340863148;15;5466;94.70396415;41.19089427;688.9617967;687.1054879;6188.206279
36.85;0.340863148;15;5466;94.70611091;41.19109487;689.0144474;687.1504456;6189.008549
36.85;0.340863148;15;5466;94.70633846;41.19125474;689.0670414;687.1953528;6190.487397
36.85;0.340863148;15;5466;94.70870184;41.19141262;689.1195787;687.2402095;6191.187221
36.85;0.340863148;15;5466;94.71668037;41.19164874;689.1720594;687.2850157;6189.844392
36.85;0.340863148;15;5466;94.71429839;41.19177315;689.2244836;687.3297716;6192.284989
36.85;0.340863148;15;5466;94.72363148;41.19203695;689.2768512;687.3744771;6190.456798
36.85;0.340863148;15;5466;94.72127145;41.19216971;689.3291624;687.4191324;6192.910105
36.85;0.340863148;15;5466;94.73062889;41.19244053;689.3814173;687.4637375;6191.098413
36.85;0.340863148;15;5466;94.72848188;41.1925821;689.4336159;687.5082923;6193.517108
36.85;0.340863148;15;5466;94.73784185;41.19285882;689.4857582;687.5527971;6191.744028
36.85;0.340863148;15;5466;94.73591209;41.19300866;689.5378443;687.5972519;6194.123345
36.85;0.340863148;15;5466;94.74526409;41.19328992;689.5898743;687.6416566;6192.381808
36.85;0.340863148;15;5466;94.74348487;41.19344692;689.6418483;687.6860115;6194.7208
36.85;0.340863148;15;5466;94.75279584;41.19373164;689.6937662;687.7303164;6193.002113
36.85;0.340863148;15;5466;94.75110157;41.1938941;689.7456282;687.7745715;6195.306693
36.85;0.340863148;15;5466;94.76034982;41.19418102;689.7974343;687.8187769;6193.606943
36.85;0.340863148;15;5466;94.75842801;41.19434058;689.8491846;687.8629326;6195.982407
36.85;0.340863148;15;5466;94.76580138;41.19460304;689.9008791;687.9070386;6194.97305
36.85;0.340863148;15;5466;94.77197226;41.19487253;689.952518;687.951095;6194.399746
36.85;0.340863148;15;5466;94.76993282;41.19503776;690.0041012;687.9951019;6196.799665
36.85;0.340863148;15;5466;94.77917596;41.19532444;690.0556288;688.0390592;6195.0829
36.85;0.340863148;15;5466;94.77721473;41.19548133;690.1071008;688.0829672;6197.449959
36.85;0.340863148;15;5466;94.78455513;41.19573962;690.1585175;688.1268258;6196.427288
36.85;0.340863148;15;5466;94.79064904;41.19600409;690.2098787;688.170635;6195.855119
36.85;0.340863148;15;5466;94.78833228;41.19615876;690.2611846;688.2143951;6198.326399
36.85;0.340863148;15;5466;94.79566954;41.19641439;690.3124351;688.2581058;6197.298696
36.85;0.340863148;15;5466;94.80175745;41.19667469;690.3636305;688.3017675;6196.730424
36.85;0.340863148;15;5466;94.79943582;41.19682435;690.4147707;688.34538;6199.203863
36.85;0.340863148;15;5466;94.80678112;41.19707547;690.4658558;688.3889435;6198.167877
36.85;0.340863148;15;5466;94.8128419;41.19733172;690.5168859;688.4324581;6197.600628
36.85;0.340863148;15;5466;94.81052778;41.19747831;690.5678609;688.4759237;6200.062119
36.85;0.340863148;15;5466;94.81784082;41.1977262;690.6187811;688.5193404;6199.031743
36.85;0.340863148;15;5466;94.82387404;41.19797936;690.6696463;688.5627083;6198.471384
36.85;0.340863148;15;5466;94.82160181;41.19812356;690.7204568;688.6060274;6200.918532
36.85;0.340863148;15;5466;94.82889065;41.19836868;690.7712125;688.6492978;6199.898283
36.85;0.340863148;15;5466;94.83490944;41.19861926;690.8219135;688.6925195;6199.344433
36.85;0.340863148;15;5466;94.83268967;41.19876188;690.8725599;688.7356927;6201.774542
36.85;0.340863148;15;5466;94.83995436;41.19900483;690.9231517;688.7788173;6200.764522
36.85;0.340863148;15;5466;94.8437081;41.19922404;690.973689;688.8218934;6201.03394
36.85;0.340863148;15;5466;94.84956172;41.19947142;691.0241719;688.8649211;6200.533476
36.85;0.340863148;15;5466;94.84692658;41.19960459;691.0746003;688.9079004;6203.118602
36.85;0.340863148;15;5466;94.85398028;41.19984015;691.1249744;688.9508314;6202.176261
36.85;0.340863148;15;5466;94.86036561;41.20008605;691.1752943;688.9937141;6201.493034
36.85;0.340863148;15;5466;94.85705568;41.2002054;691.2255599;689.0365485;6204.330101
36.85;0.340863148;15;5466;94.86756997;41.20048054;691.2757713;689.0793348;6202.133017
36.85;0.340863148;15;5466;94.86720723;41.20063803;691.3259287;689.122073;6203.955913
36.85;0.340863148;15;5466;94.86926117;41.20082499;691.376032;689.1647631;6204.909201
36.85;0.340863148;15;5466;94.86975305;41.20096624;691.4260813;689.2074053;6206.444039
36.85;0.340863148;15;5466;94.87539054;41.20115159;691.4760767;689.2499995;6206.065933
36.85;0.340863148;15;5466;94.883838;41.20140992;691.5260182;689.2925457;6204.646362
23.85;0.340863148;15;5466;93.91875696;36.50493045;691.5759059;689.3350442;4296.85973
23.85;0.340863148;15;5466;91.68170755;36.47806199;691.6257398;689.3774948;4698.329563
23.85;0.340863148;15;5466;90.28275819;36.42994028;691.6755201;689.4198977;4901.338827
23.85;0.340863148;15;5466;89.47612904;36.3193704;691.7252467;689.462253;5013.513642
23.85;0.340863148;15;5466;88.84538376;36.07282742;691.7749197;689.5045606;5103.546599
23.85;0.340863148;15;5466;88.2947091;35.63559389;691.8245392;689.5468206;5183.697005
23.85;0.340863148;15;5466;87.93307772;35.02749121;691.8741052;689.5890331;5215.461628
23.85;0.340863148;15;5466;87.83056371;34.32446589;691.9236178;689.6311982;5181.249223
23.85;0.340863148;15;5466;87.73417384;33.57180415;691.9730771;689.6733158;5161.80565
23.85;0.340863148;15;5466;87.62833259;32.82272196;692.0224831;689.7153861;5154.117371
23.85;0.340863148;15;5466;87.51902915;32.13176802;692.0718358;689.7574091;5153.836859
23.85;0.340863148;15;5466;87.41424069;31.51161116;692.1211354;689.7993848;5155.866196
23.85;0.340863148;15;5466;87.32345511;31.00103577;692.1703818;689.8413133;5158.640679
23.85;0.340863148;15;5466;87.24007403;30.54441148;692.2195752;689.8831946;5161.187734
23.85;0.340863148;15;5466;87.17105948;30.15810724;692.2687156;689.9250289;5162.36731
23.85;0.340863148;15;5466;87.12153515;29.85194591;692.317803;689.9668161;5161.749668
23.85;0.340863148;15;5466;87.08854722;29.60125222;692.3668375;690.0085564;5159.289897
23.85;0.340863148;15;5466;87.07479833;29.40900123;692.4158192;690.0502497;5154.677016
23.85;0.340863148;15;5466;87.07277538;29.22688984;692.4647481;690.0918961;5147.952586
23.85;0.340863148;15;5466;87.07796878;29.0720315;692.5136243;690.1334957;5142.075721
23.85;0.340863148;15;5466;87.08853464;28.9491452;692.5624479;690.1750485;5138.44901
23.85;0.340863148;15;5466;87.10453318;28.84891088;692.6112188;690.2165546;5134.719632
23.85;0.340863148;15;5466;87.13915943;28.75765694;692.6599371;690.258014;5126.635239
23.85;0.340863148;15;5466;87.17172982;28.67834289;692.708603;690.2994268;5121.365475
23.85;0.340863148;15;5466;87.21927206;28.60763238;692.7572164;690.340793;5116.491307
23.85;0.340863148;15;5466;87.28508162;28.54265796;692.8057775;690.3821127;5110.588178
23.85;0.340863148;15;5466;87.35779312;28.48275997;692.8542862;690.423386;5106.376559
23.85;0.340863148;15;5466;87.43486733;28.42747922;692.9027427;690.4646128;5103.169514
23.85;0.340863148;15;5466;87.51390637;28.37639627;692.9511469;690.5057933;5100.329712
23.85;0.340863148;15;5466;87.59211636;28.32915435;692.999499;690.5469275;5097.500969
23.85;0.340863148;34;5466;87.47668731;28.2882116;693.047799;690.5880154;5053.926953
23.85;0.340863148;34;5466;87.06748235;28.24991961;693.0960469;690.6290571;5025.901132
23.85;0.340863148;34;5466;86.61679661;28.22341914;693.1442429;690.6700526;5046.942023
23.85;0.340863148;34;5466;86.13257191;28.19063662;693.1923869;690.7110021;5119.759537
23.85;0.340863148;34;5466;85.80695602;28.14988879;693.240479;690.7519055;5169.222724
23.85;0.340863148;34;5466;85.53136472;28.11984784;693.2885193;690.792763;5161.878727
23.85;0.340863148;34;5466;85.22758855;28.10990742;693.3365079;690.8335744;5204.904304
23.85;0.340863148;34;5466;85.09469062;28.12502408;693.3844447;690.87434;5166.299723
23.85;0.340863148;34;5466;84.73684943;28.1066328;693.4323299;690.9150598;5223.335116
23.85;0.340863148;34;5466;84.4824213;28.1054579;693.4801635;690.9557337;5249.2617
23.85;0.340863148;34;5466;84.15039998;28.08565923;693.5279456;690.996362;5309.509272
23.85;0.340863148;34;5466;83.85732075;28.07941984;693.5756761;691.0369445;5354.156174
23.85;0.340863148;34;5466;83.5503844;28.07390037;693.6233553;691.0774814;5405.798424
23.85;0.340863148;34;5466;83.28849008;28.06904427;693.670983;691.1179727;5450.494146
23.85;0.340863148;34;5466;82.98613669;28.06338371;693.7185595;691.1584185;5505.007649
23.85;0.340863148;34;5466;82.68502716;28.05902511;693.7660847;691.1988188;5559.838886
23.85;0.340863148;34;5466;82.33328651;28.05592361;693.8135586;691.2391737;5627.536163
23.85;0.340863148;34;5466;82.02949758;28.05338877;693.8609814;691.2794832;5684.622194
23.85;0.340863148;34;5466;81.72433789;28.05189417;693.9083532;691.3197474;5742.001048
23.85;0.340863148;34;5466;81.4133304;28.05146953;693.9556738;691.3599663;5801.144043
23.85;0.340863148;34;5466;81.09633991;28.05201432;694.0029435;691.4001399;5862.065602
23.85;0.340863148;34;5466;80.77531421;28.05343244;694.0501622;691.4402684;5924.017109
23.85;0.340863148;34;5466;80.45234785;28.05570902;694.0973301;691.4803518;5986.192893
23.85;0.340863148;34;5466;80.12948746;28.05899659;694.1444471;691.5203901;6047.84045
23.85;0.340863148;34;5466;79.80826216;28.0633608;694.1915134;691.5603834;6108.431865
23.85;0.340863148;34;5466;79.48982392;28.06845835;694.238529;691.6003317;6167.632892
23.85;0.340863148;34;5466;79.17524248;28.07373842;694.2854939;691.6402351;6225.169492
23.85;0.340863148;34;5466;78.86549402;28.07862732;694.3324082;691.6800936;6280.825058
23.85;0.340863148;34;5466;78.56150696;28.08265211;694.3792719;691.7199073;6334.41738
23.85;0.340863148;34;5466;78.26422937;28.08555137;694.4260851;691.7596762;6385.768563
23.85;0.340863148;34;5466;77.97465589;28.08735845;694.4728479;691.7994004;6434.691616
23.85;0.340863148;34;5466;77.73835643;28.08719607;694.5195603;691.83908;6471.84133
23.85;0.340863148;34;5466;77.46924254;28.08814813;694.5662224;691.8787149;6514.428169
23.85;0.340863148;34;5466;77.21305262;28.08962544;694.6128342;691.9183053;6552.850175
23.85;0.340863148;34;5466;76.96911502;28.09228118;694.6593958;691.9578511;6587.595115
23.85;0.340863148;34;5466;76.73725129;28.09665293;694.7059072;691.9973525;6618.921717
23.85;0.340863148;34;5466;76.51734122;28.10308398;694.7523685;692.0368094;6647.030439
23.85;0.340863148;34;5466;76.30915668;28.11167718;694.7987797;692.076222;6672.131637
23.85;0.340863148;34;5466;76.11233148;28.12230375;694.8451409;692.1155902;6694.459138
23.85;0.340863148;34;5466;75.92640717;28.13467067;694.8914521;692.1549142;6714.254335
23.85;0.340863148;34;5466;75.750926;28.14842644;694.9377135;692.194194;6731.732038
23.85;0.340863148;34;5466;75.54281648;28.16629096;694.983925;692.2334296;6765.710784
23.85;0.340863148;34;5466;75.34670798;28.18315906;695.0300867;692.2726211;6796.62731
23.85;0.340863148;34;5466;75.17126816;28.20216485;695.0761987;692.3117685;6816.521858
23.85;0.340863148;34;5466;75.03291525;28.22113965;695.122261;692.3508719;6825.492064
