Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.340863148;34;5466;74.90199673;28.23938402;695.1682736;692.3899313;6840.424558
23.85;0.340863148;34;5466;74.74367734;28.26283886;695.2142367;692.4289468;6858.087894
23.85;0.340863148;34;5466;74.63101808;28.28261228;695.2601502;692.4679185;6865.983059
23.85;0.340863148;34;5466;74.51075025;28.30370443;695.3060143;692.5068463;6876.341906
23.85;0.340863148;34;5466;74.3922683;28.32501796;695.351829;692.5457303;6886.844936
23.85;0.340863148;34;5466;74.28458775;28.34510774;695.3975942;692.5845706;6896.055294
23.85;0.340863148;34;5466;74.18252532;28.36475316;695.4433102;692.6233672;6904.718858
23.85;0.340863148;34;5466;74.08621873;28.38413402;695.4889769;692.6621202;6912.664626
23.85;0.340863148;34;5466;73.99859355;28.403441;695.5345944;692.7008297;6918.360293
23.85;0.340863148;34;5466;73.92501697;28.42384254;695.5801628;692.7394956;6919.497959
23.85;0.340863148;34;5466;73.67692299;28.44645244;695.625682;692.778118;6996.076651
23.85;0.340863148;34;5466;72.85650751;28.51327868;695.6711522;692.816697;7279.218307
23.85;0.340863148;34;5466;72.86603296;28.6096328;695.7165734;692.8552326;7209.474414
23.85;0.340863148;34;5466;72.99286985;28.69624549;695.7619457;692.8937249;7119.719044
23.85;0.340863148;34;5466;73.06219794;28.76848218;695.8072691;692.9321739;7066.618669
23.85;0.340863148;34;5466;73.08881959;28.81241769;695.8525436;692.9705797;7038.107734
23.85;0.340863148;34;5466;73.09399617;28.84255183;695.8977693;693.0089422;7021.36095
23.85;0.340863148;34;5466;73.0786752;28.8642492;695.9429464;693.0472617;7014.203872
23.85;0.340863148;34;5466;73.05751846;28.87705658;695.9880747;693.085538;7011.190458
23.85;0.340863148;34;5466;73.03251773;28.88331423;696.0331544;693.1237713;7009.544402
23.85;0.340863148;34;5466;73.00923216;28.88862176;696.0781856;693.1619616;7009.948974
23.85;0.340863148;34;5466;72.96373969;28.90597411;696.1231682;693.200109;7016.158281
23.85;0.340863148;34;5466;72.9318262;28.89884333;696.1681023;693.2382135;7020.419914
23.85;0.340863148;34;5466;72.89305098;28.8766845;696.212988;693.2762751;7026.348182
23.85;0.340863148;34;5466;72.86384738;28.86576655;696.2578254;693.3142939;7029.573325
23.85;0.340863148;34;5466;72.81803181;28.86480375;696.3026145;693.35227;7038.152139
23.85;0.340863148;34;5466;72.79440766;28.85736491;696.3473552;693.3902034;7041.012075
23.85;0.340863148;34;5466;72.75955645;28.84947729;696.3920478;693.4280941;7047.507188
23.85;0.340863148;34;5466;72.73726634;28.84550671;696.4366922;693.4659422;7050.705548
23.85;0.340863148;34;5466;72.71794349;28.85389519;696.4812886;693.5037478;7053.423005
23.85;0.340863148;34;5466;72.68835082;28.85721213;696.5258368;693.5415108;7058.96159
23.85;0.340863148;34;5466;72.67844723;28.84658864;696.5703371;693.5792314;7058.706733
23.85;0.340863148;34;5466;72.66686641;28.84213934;696.6147894;693.6169096;7060.581039
23.85;0.340863148;34;5466;72.63174688;28.84323974;696.6591938;693.6545454;7068.351237
23.85;0.138998107;34;5466;72.67417246;33.1557207;696.7035504;693.6921388;7304.193039
23.85;0.138998107;34;5466;72.77362002;33.2859784;696.7478591;693.72969;7272.425457
23.85;0.138998107;34;5466;72.82915522;33.43406563;696.7921202;693.767199;7264.907699
23.85;0.138998107;34;5466;72.85488621;33.59381242;696.8363335;693.8046658;7266.95107
23.85;0.138998107;34;5466;72.8747762;33.77922032;696.8804992;693.8420905;7272.820837
23.85;0.138998107;34;5466;72.88570514;33.9195281;696.9246173;693.879473;7278.112423
23.85;0.138998107;34;5466;72.88919461;34.06638473;696.9686878;693.9168136;7285.194677
23.85;0.138998107;34;5466;72.89135375;34.16471026;697.0127109;693.9541121;7291.288941
23.85;0.138998107;34;5466;72.88622052;34.25896559;697.0566866;693.9913688;7298.430485
23.85;0.138998107;34;5466;72.88129151;34.32430493;697.1006148;694.0285835;7304.98935
23.85;0.138998107;34;5466;72.87671347;34.36972625;697.1444957;694.0657564;7310.224603
23.85;0.138998107;34;5466;72.8658046;34.41606391;697.1883294;694.1028874;7316.567402
23.85;0.138998107;34;5466;72.86096578;34.44714397;697.2321158;694.1399768;7321.2938
23.85;0.138998107;34;5466;72.85352756;34.48042101;697.275855;694.1770244;7325.550261
23.85;0.138998107;34;5466;72.84716985;34.51622359;697.3195471;694.2140303;7330.035566
23.85;0.138998107;34;5466;72.84455576;34.54612056;697.3631921;694.2509947;7332.868499
23.85;0.138998107;34;5466;72.84073855;34.59112564;697.4067901;694.2879174;7336.430348
23.85;0.138998107;34;5466;72.84447736;34.64227057;697.4503411;694.3247987;7337.505087
23.85;0.138998107;34;5466;72.8490823;34.69770801;697.4938452;694.3616385;7338.496346
23.85;0.138998107;34;5466;72.85513482;34.74421288;697.5373024;694.3984369;7339.197938
23.85;0.138998107;34;5466;72.8639898;34.79810163;697.5807128;694.4351938;7339.014682
23.85;0.138998107;34;5466;72.87201318;34.85012126;697.6240764;694.4719095;7339.451271
23.85;0.138998107;34;5466;72.88107642;34.8960108;697.6673933;694.5085839;7339.86105
23.85;0.138998107;34;5466;72.8907706;34.93315768;697.7106635;694.545217;7340.221845
23.85;0.138998107;34;5466;72.90082451;34.96115313;697.753887;694.5818089;7340.623607
23.85;0.138998107;34;5466;72.9113212;34.98232858;697.797064;694.6183597;7340.98105
23.85;0.138998107;34;5466;72.92246034;35.00029343;697.8401945;694.6548694;7341.232969
23.85;0.138998107;34;5466;72.93473725;35.01769469;697.8832785;694.691338;7341.273823
23.85;0.138998107;34;5466;72.94856711;35.03572722;697.9263161;694.7277656;7340.999904
23.85;0.138998107;34;5466;72.96576706;35.0568124;697.9693073;694.7641523;7340.086449
23.85;0.138998107;34;5466;72.98102727;35.07532791;698.0122522;694.800498;7339.253038
23.85;0.138998107;34;5466;73.00450121;35.09275674;698.0551508;694.8368029;7337.526437
23.85;0.138998107;34;5466;73.02093516;35.11877839;698.0980032;694.873067;7337.234863
23.85;0.138998107;34;5466;73.04336698;35.13934954;698.1408094;694.9092902;7334.883846
23.85;0.138998107;34;5466;73.07196495;35.15935319;698.1835695;694.9454728;7332.40626
23.85;0.138998107;34;5466;73.09490032;35.18831012;698.2262835;694.9816146;7331.57881
23.85;0.138998107;34;5466;73.12149036;35.21129301;698.2689515;695.0177159;7329.04654
23.85;0.138998107;34;5466;73.1588995;35.23468123;698.3115735;695.0537765;7323.935829
23.85;0.138998107;34;5466;73.18350982;35.2635822;698.3541496;695.0897965;7323.50156
23.85;0.138998107;34;5466;73.21159733;35.2898316;698.3966798;695.1257761;7322.167114
23.85;0.138998107;34;5466;73.25019085;35.3217379;698.4391641;695.1617152;7319.110833
23.85;0.138998107;34;5466;73.28471277;35.34830688;698.4816027;695.1976139;7316.028339
23.85;0.138998107;34;5466;73.3;35.38226556;698.5239956;695.2334722;7322.891083
23.85;0.138998107;34;5466;73.3;35.41397214;698.5663428;695.2692902;7336.134666
23.85;0.138998107;34;5466;73.3;35.44201018;698.6086444;695.305068;7348.339342
23.85;0.138998107;34;5466;73.88035552;35.46725313;698.6509003;695.3408055;7128.926773
23.85;0.138998107;34;5466;74.02296146;35.44998039;698.6931108;695.3765028;7114.026466
23.85;0.138998107;34;5466;73.9499548;35.420121;698.7352757;695.41216;7171.550049
23.85;0.138998107;34;5466;73.91168448;35.39118695;698.7773953;695.447777;7205.127517
23.85;0.138998107;34;5466;73.88557378;35.36123634;698.8194694;695.4833541;7231.985795
23.85;0.138998107;34;5466;73.91285046;35.33420607;698.8614982;695.5188911;7233.128914
23.85;0.138998107;34;5466;73.94416085;35.30962675;698.9034818;695.5543881;7231.263669
23.85;0.138998107;34;7978;73.98408182;35.93054615;698.94542;695.5898453;7601.314951
23.85;0.138998107;34;7978;74.02764641;35.9114532;699.2316448;695.8634559;7602.371328
23.85;0.138998107;34;7978;74.09525808;35.89164977;699.5175612;696.1367588;7594.665125
23.85;0.138998107;34;7978;74.16835388;35.87264027;699.8031695;696.4097545;7586.374164
23.85;0.138998107;34;7978;74.24042363;35.85932209;700.08847;696.6824431;7577.00653
23.85;0.138998107;34;7978;74.31866594;35.84656906;700.3734631;696.9548251;7567.5564
23.85;0.138998107;34;7978;74.40719226;35.83590787;700.6581492;697.2269009;7556.341108
23.85;0.138998107;34;7978;74.49120053;35.82932388;700.9425284;697.4986706;7547.589425
23.85;0.138998107;34;7978;74.58128371;35.82632697;701.2266013;697.7701348;7537.152255
23.85;0.138998107;34;7978;74.6614839;35.82641246;701.510368;698.0412938;7529.88042
23.85;0.138998107;34;7978;74.75474011;35.82900795;701.793829;698.3121478;7520.548238
23.85;0.138998107;34;7978;74.849765;35.83433579;702.0769846;698.5826972;7511.722734
23.85;0.138998107;34;7978;74.94745846;35.84230429;702.359835;698.8529425;7503.048041
23.85;0.138998107;34;7978;75.04753475;35.85279334;702.6423807;699.1228838;7494.619592
23.85;0.138998107;34;7978;75.14991694;35.86569043;702.9246219;699.3925216;7486.425991
23.85;0.138998107;34;7978;75.2575738;35.88110027;703.206559;699.6618562;7477.549142
23.85;0.138998107;34;7978;75.36007056;35.89872537;703.4881923;699.9308879;7472.615404
23.85;0.138998107;34;7978;75.46614079;35.91770118;703.7695221;700.1996172;7465.461754
23.85;0.138998107;34;7978;75.57561834;35.93868507;704.0505488;700.4680442;7458.351023
23.85;0.138998107;34;7978;75.69334403;35.96215139;704.3312727;700.7361694;7449.640653
23.85;0.138998107;34;7978;75.80650362;35.98686926;704.611694;701.0039931;7443.516647
23.85;0.138998107;34;7978;75.92154592;36.01323178;704.8918133;701.2715156;7437.473937
23.85;0.138998107;34;7978;76.03707347;36.04092527;705.1716307;701.5387373;7431.948441
23.85;0.138998107;34;7978;76.15318142;36.06980836;705.4511465;701.8056586;7426.810081
23.85;0.138998107;34;7978;76.27200437;36.10002226;705.7303612;702.0722796;7421.278529
23.85;0.138998107;34;7978;76.38628523;36.13112971;706.0092751;702.3386009;7418.469435
23.85;0.138998107;34;7978;76.50353233;36.16335679;706.2878884;702.6046227;7415.113912
23.85;0.138998107;34;7978;76.6086027;36.19256092;706.5662014;702.8703454;7412.797537
23.85;0.138998107;34;7978;76.7289756;36.22507063;706.8442146;703.1357692;7407.424825
23.85;0.138998107;34;7978;76.84237721;36.25754025;707.1219282;703.4008946;7404.733323
23.85;0.138998107;34;7978;76.96566964;36.29285742;707.3993426;703.6657219;7400.792602
23.85;0.138998107;34;7978;77.04139292;36.32204166;707.6764581;703.9302514;7410.342917
23.85;0.138998107;34;7978;77.14524672;36.35519245;707.9532749;704.1944834;7413.792686
23.85;0.138998107;34;7978;77.26127406;36.39077331;708.2297935;704.4584183;7408.437925
23.85;0.138998107;34;7978;77.28490891;36.41383714;708.5060142;704.7220564;7438.894798
23.85;0.138998107;34;7978;77.47681734;36.44219699;708.7819371;704.9853981;7393.208347
23.85;0.138998107;34;7978;77.59013075;36.46504791;709.0575628;705.2484436;7381.375517
23.85;0.138998107;34;7978;77.68903265;36.49269329;709.3328915;705.5111934;7378.039426
23.85;0.138998107;34;7978;77.78790913;36.52650989;709.6079235;705.7736477;7380.837713
23.85;0.138998107;34;7978;77.85280315;36.56593443;709.8826592;706.0358068;7403.457703
23.85;0.138998107;34;7978;77.94437484;36.59038889;710.1570988;706.2976712;7401.02445
23.85;0.138998107;34;7978;78.03117942;36.61403498;710.4312427;706.5592411;7399.378581
23.85;0.138998107;34;7978;78.11484518;36.63745895;710.7050912;706.8205169;7398.558724
23.85;0.138998107;34;7978;78.19597933;36.66001343;710.9786446;707.0814989;7397.831896
23.85;0.138998107;34;7978;78.27460954;36.68189918;711.2519033;707.3421874;7397.504538
23.85;0.138998107;34;7978;78.35086676;36.70292951;711.5248675;707.6025828;7397.366924
23.85;0.138998107;34;7978;78.42476865;36.72320196;711.7975376;707.8626854;7397.557799
23.85;0.138998107;34;7978;78.49638089;36.74261227;712.0699139;708.1224955;7397.941416
23.85;0.138998107;34;7978;78.56669355;36.77567718;712.3419967;708.3820134;7415.757088
23.85;0.138998107;34;7978;78.64056753;36.79188177;712.6137863;708.6412395;7411.255656
23.85;0.138998107;34;7978;78.70236881;36.80887162;712.8852831;708.9001741;7413.386668
23.85;0.138998107;34;7978;78.7639135;36.82825654;713.1564873;709.1588176;7419.495391
23.85;0.138998107;34;7978;78.82376962;36.84795115;713.4273992;709.4171702;7427.422588
23.85;0.138998107;34;7978;78.88385246;36.84734262;713.6980193;709.6752323;7409.263845
23.85;0.138998107;34;7978;78.94071641;36.8681832;713.9683478;709.9330043;7421.618464
23.85;0.138998107;34;7978;78.99321516;36.90704855;714.238385;710.1904863;7459.495406
23.85;0.138998107;34;7978;79.04625298;36.91716857;714.5081312;710.4476789;7458.710792
23.85;0.138998107;34;7978;79.09744891;36.93478465;714.7775867;710.7045822;7469.799805
23.85;0.138998107;34;7978;79.14616827;36.95883645;715.0467519;710.9611966;7492.071182
23.85;0.138998107;34;7978;79.20153138;36.93796627;715.3156271;711.2175225;7447.447025
23.85;0.138998107;34;7978;79.24728086;36.95391456;715.5842126;711.4735602;7459.165362
23.85;0.138998107;34;7978;79.28842706;36.9779255;715.8525086;711.7293099;7484.972544
23.85;0.138998107;34;7978;79.33109765;36.99218136;716.1205155;711.9847721;7496.931165
23.85;0.138998107;34;7978;79.37298594;37.00187029;716.3882337;712.239947;7502.801237
23.85;0.138998107;34;7978;79.4167117;37.0035629;716.6556634;712.494835;7496.482061
23.85;0.138998107;34;7978;79.45806263;37.01709733;716.9228049;712.7494363;7508.818915
23.85;0.138998107;34;7978;79.49774985;37.02126898;717.1896586;713.0037514;7507.860565
23.85;0.138998107;34;7978;79.53715596;37.02577738;717.4562247;713.2577805;7507.972757
23.85;0.138998107;34;7978;79.57762265;37.02157596;717.7225036;713.5115239;7495.246314
23.85;0.138998107;34;7978;79.61246514;37.0351939;717.9884956;713.764982;7511.422578
23.85;0.138998107;34;7978;79.64731167;37.04584857;718.254201;714.0181551;7522.756533
23.85;0.138998107;34;7978;79.68301648;37.03496015;718.51962;714.2710435;7502.387379
23.85;0.138998107;34;7978;79.72112251;37.04141619;718.7847531;714.5236475;7507.148054
23.85;0.138998107;34;7978;79.75136787;37.05823225;719.0496005;714.7759675;7530.565569
23.85;0.138998107;34;7978;79.788264;37.0530057;719.3141625;715.0280038;7518.62472
23.85;0.138998107;34;7978;79.81803207;37.06025385;719.5784394;715.2797567;7526.740876
23.85;0.138998107;34;7978;79.84644526;37.07150813;719.8424315;715.5312264;7541.525919
23.85;0.138998107;34;7978;79.87571017;37.07485325;720.1061392;715.7824134;7544.432321
23.85;0.138998107;34;7978;79.90557245;37.08440249;720.3695628;716.033318;7557.000137
23.85;0.138998107;34;7978;79.93621281;37.08695289;720.6327025;716.2839404;7559.282426
23.85;0.138998107;34;7978;79.96725484;37.07402415;720.8955587;716.534281;7539.089989
23.85;0.138998107;34;7978;79.99693184;37.08461123;721.1581316;716.7843401;7552.124708
23.85;0.138998107;34;7978;80.03051767;37.10743251;721.4204216;717.034118;7589.285659
23.85;0.138998107;34;7978;80.06095446;37.09524232;721.682429;717.283615;7566.137724
23.85;0.138998107;34;7978;80.087352;37.09344162;721.944154;717.5328315;7561.136396
23.85;0.138998107;34;7978;80.1123904;37.10369653;722.205597;717.7817677;7575.776606
23.85;0.138998107;34;7978;80.13820223;37.10281836;722.4667584;718.030424;7573.409779
23.85;0.138998107;34;7978;80.163879;37.10502501;722.7276383;718.2788007;7575.857458
23.85;0.138998107;34;7978;80.18935191;37.11126619;722.9882371;718.5268981;7584.45088
23.85;0.138998107;34;7978;80.21568821;37.11672161;723.2485551;718.7747166;7591.830771
23.85;0.138998107;34;7978;80.23995743;37.11427223;723.5085926;719.0222563;7587.147208
23.85;0.138998107;34;7978;80.26537381;37.12233367;723.7683499;719.2695178;7599.471087
23.85;0.138998107;34;7978;80.29004204;37.11757087;724.0278274;719.5165011;7591.137552
23.85;0.138998107;34;7978;80.31314326;37.12521354;724.2870252;719.7632068;7601.945746
23.85;0.138998107;34;7978;80.34345033;37.12332983;724.5459437;720.009635;7598.949874
23.85;0.138998107;34;7978;80.43927207;37.18462492;724.8045833;720.2557861;7717.277649
23.85;0.138998107;34;7978;80.5095761;37.12127769;725.0629441;720.5016605;7605.998339
23.85;0.138998107;34;7978;80.51480783;37.14256744;725.3210266;720.7472583;7627.096461
23.85;0.138998107;34;7978;80.52247083;37.14176279;725.5788309;720.99258;7618.727556
23.85;0.138998107;34;7978;80.54444808;37.14806446;725.8363575;721.2376259;7623.955968
23.85;0.138998107;34;7978;80.57563323;37.15799496;726.0936066;721.4823961;7640.283041
23.85;0.138998107;34;7978;80.62733796;37.15721873;726.3505785;721.7268912;7637.154001
23.85;0.138998107;34;7978;80.74624989;37.12500922;726.6072735;721.9711113;7590.624169
23.85;0.138998107;34;7978;80.81731502;37.14595796;726.8636919;722.2150568;7624.478894
23.85;0.138998107;34;7978;80.79308925;37.17621776;727.119834;722.458728;7654.498381
23.85;0.138998107;34;7978;80.80834457;37.16873972;727.3757001;722.7021252;7633.467897
23.85;0.138998107;34;7978;80.80994639;37.20004024;727.6312905;722.9452487;7678.049497
23.85;0.138998107;34;7978;80.83087668;37.20633715;727.8866055;723.1880988;7685.591478
23.85;0.138998107;34;7978;80.87635615;37.22102921;728.1416454;723.4306758;7704.908587
23.85;0.138998107;34;7978;80.94606411;37.21127708;728.3964105;723.67298;7693.658925
23.85;0.138998107;34;7978;81.00355795;37.21632094;728.650901;723.9150118;7702.383781
23.85;0.138998107;34;7978;81.06702099;37.18639924;728.9051174;724.1567714;7646.89192
23.85;0.138998107;34;7978;81.12258115;37.22653052;729.1590598;724.3982592;7701.483138
23.85;0.138998107;34;7978;81.13270755;37.2230392;729.4127285;724.6394754;7683.036354
23.85;0.138998107;34;7978;81.1332091;37.20796792;729.666124;724.8804204;7647.59952
23.85;0.138998107;34;7978;81.13487492;37.24031205;729.9192464;725.1210945;7691.228082
23.85;0.138998107;34;7978;81.15214676;37.22375652;730.1720961;725.3614979;7661.544685
23.85;0.138998107;34;7978;81.16672665;37.23816237;730.4246733;725.601631;7683.188821
23.85;0.138998107;34;7978;81.18513806;37.24597006;730.6769783;725.841494;7691.478343
23.85;0.138998107;34;7978;81.19728337;37.24668072;730.9290115;726.0810874;7689.665409
23.85;0.138998107;34;7978;81.2088683;37.23705689;731.1807731;726.3204113;7673.733069
23.85;0.138998107;34;7978;81.31550566;37.26973468;731.4322635;726.5594661;7751.700663
23.85;0.138998107;34;7978;81.3856132;37.26429901;731.6834828;726.7982521;7731.93504
23.85;0.138998107;34;7978;81.35696405;37.27279893;731.9344315;727.0367696;7725.987301
23.85;0.138998107;34;7978;81.37615435;37.29520047;732.1851097;727.2750188;7756.625779
23.85;0.138998107;34;7978;81.40574762;37.27354802;732.4355179;727.5130002;7718.270108
23.85;0.138998107;34;7978;81.39968032;37.2869693;732.6856562;727.750714;7734.038781
23.85;0.138998107;34;7978;81.40998167;37.27197887;732.935525;727.9881605;7710.252755
23.85;0.138998107;34;7978;81.46181742;37.3053063;733.1851245;728.2253399;7768.20515
23.85;0.138998107;34;7978;81.52757084;37.28101551;733.4344551;728.4622527;7730.505353
23.85;0.138998107;34;7978;81.72192963;37.19004328;733.683517;728.698899;7554.888746
23.85;0.138998107;34;7978;81.71471294;37.28009835;733.9323106;728.9352793;7739.855122
23.85;0.138998107;34;7978;81.66452494;37.28252345;734.1808361;729.1713937;7716.739839
23.85;0.138998107;34;7978;81.64454793;37.28655995;734.4290937;729.4072427;7711.516724
23.85;0.138998107;34;7978;81.63229963;37.3020618;734.6770839;729.6428264;7730.092803
23.85;0.138998107;34;7978;81.63414653;37.29559219;734.9248069;729.8781453;7718.186712
23.85;0.138998107;34;7978;81.62937192;37.31501546;735.1722629;730.1131995;7746.751535
23.85;0.138998107;34;7978;81.6380331;37.29571307;735.4194523;730.3479894;7717.694979
23.85;0.138998107;34;7978;81.63756156;37.29899153;735.6663754;730.5825153;7723.5942
23.85;0.138998107;34;7978;81.63693456;37.32343638;735.9130324;730.8167774;7767.075249
23.85;0.138998107;34;7978;81.69129679;37.33395748;736.1594236;731.0507762;7786.999861
23.85;0.138998107;34;7978;81.6860999;37.30664561;736.4055493;731.2845118;7741.487114
23.85;0.138998107;34;7978;81.68417028;37.30373084;736.6514098;731.5179846;7735.513993
23.85;0.138998107;34;7978;81.68412338;37.31278535;736.8970053;731.7511949;7749.824988
23.85;0.138998107;34;7978;81.68885901;37.3288385;737.1423363;731.9841429;7776.865138
23.85;0.138998107;34;7978;81.69425504;37.3247436;737.3874029;732.216829;7771.50408
23.85;0.138998107;34;7978;81.70063707;37.32363157;737.6322054;732.4492534;7771.598509
23.85;0.138998107;34;7978;81.70661164;37.3186475;737.8767441;732.6814165;7767.956265
23.85;0.138998107;34;7978;81.71804705;37.34978091;738.1210194;732.9133185;7819.966627
23.85;0.138998107;34;7978;81.73915863;37.33172484;738.3650314;733.1449597;7792.249737
23.85;0.138998107;34;7978;81.75083095;37.32157691;738.6087805;733.3763405;7776.045596
23.85;0.138998107;34;7978;81.75521846;37.32434717;738.852267;733.607461;7780.817814
23.85;0.138998107;34;7978;81.76451017;37.33786011;739.0954911;733.8383217;7804.251631
23.85;0.138998107;34;7978;81.78051239;37.33657976;739.3384531;734.0689228;7808.19135
23.85;0.138998107;34;7978;81.78976043;37.34844655;739.5811533;734.2992646;7824.52911
23.85;0.138998107;34;7978;81.82954369;37.35435567;739.823592;734.5293474;7838.778601
23.85;0.138998107;34;7978;81.83309819;37.32695694;740.0657695;734.7591714;7789.368286
23.85;0.138998107;34;7978;81.82596517;37.36554225;740.307686;734.9887371;7849.486051
23.85;0.138998107;34;7978;81.85487792;37.3765838;740.5493419;735.2180445;7867.058082
23.85;0.138998107;34;7978;81.91177597;37.29380841;740.7907373;735.4470942;7747.076188
23.85;0.138998107;34;7978;81.90686563;37.33667986;741.0318726;735.6758862;7805.50395
23.85;0.138998107;34;7978;81.90660756;37.35281694;741.2727482;735.904421;7824.605368
23.85;0.138998107;34;7978;82.04749115;37.38528254;741.5133641;736.1326988;7892.341855
23.85;0.138998107;34;7978;82.12531331;37.33247787;741.7537208;736.3607199;7809.03697
23.85;0.138998107;34;7978;82.10220893;37.3463296;741.9938185;736.5884847;7814.265105
23.85;0.138998107;34;7978;82.08825087;37.3566255;742.2336575;736.8159933;7814.979131
23.85;0.138998107;34;7978;82.08433894;37.35505684;742.4732381;737.043246;7807.115187
23.85;0.138998107;34;7978;82.08160535;37.35694285;742.7125605;737.2702433;7804.173175
23.85;0.138998107;34;7978;82.15645688;37.37495265;742.951625;737.4969852;7841.423896
23.85;0.138998107;34;7978;82.17653315;37.36868441;743.1904319;737.7234722;7823.809205
23.85;0.138998107;34;7978;82.16393735;37.38297887;743.4289815;737.9497046;7837.256546
23.85;0.138998107;34;7978;82.17190183;37.37493107;743.6672741;738.1756825;7820.235097
23.85;0.138998107;34;7978;82.17090391;37.3862249;743.9053099;738.4014063;7832.633162
23.85;0.138998107;34;7978;82.17153309;37.39642866;744.1430892;738.6268764;7847.08536
23.85;0.138998107;34;7978;82.22107912;37.38738696;744.3806123;738.8520928;7836.715665
23.85;0.138998107;34;7978;82.27744075;37.39060857;744.6178795;739.0770561;7843.333421
23.85;0.138998107;34;7978;82.25770987;37.40467684;744.854891;739.3017663;7854.307159
23.85;0.138998107;34;7978;82.26045452;37.38755745;745.0916471;739.5262239;7822.759602
23.85;0.138998107;34;7978;82.48777325;37.39726484;745.3281481;739.7504291;7863.40195
23.85;0.138998107;34;7978;82.58308404;37.32643715;745.5643942;739.9743821;7763.067554
23.85;0.138998107;34;7978;82.50621039;37.40499174;745.8003858;740.1980834;7840.226158
23.85;0.138998107;34;7978;82.51129659;37.38798443;746.0361231;740.4215331;7803.447291
23.85;0.138998107;34;7978;82.66851936;37.43317844;746.2716064;740.6447315;7898.732434
23.85;0.138998107;34;7978;82.76548547;37.40451292;746.506836;740.8676789;7839.433066
23.85;0.138998107;34;7978;82.69833393;37.43461026;746.7418121;741.0903757;7852.353909
23.85;0.138998107;34;7978;82.66250082;37.4597853;746.976535;741.312822;7872.145054
23.85;0.138998107;34;7978;82.65430188;37.44487107;747.211005;741.5350182;7841.190654
23.85;0.138998107;34;7978;82.64338792;37.45603857;747.4452223;741.7569645;7852.763902
23.85;0.138998107;34;7978;82.63686017;37.47065491;747.6791873;741.9786613;7870.797702
23.85;0.138998107;34;7978;82.64179064;37.44958468;747.9129001;742.2001088;7837.565944
23.85;0.138998107;34;7978;82.63305106;37.47982731;748.1463611;742.4213072;7883.35771
23.85;0.138998107;34;7978;82.6433948;37.47085221;748.3795706;742.6422569;7868.91114
23.85;0.138998107;34;7978;82.64149809;37.48425376;748.6125288;742.8629582;7889.77156
23.85;0.138998107;34;7978;82.65087614;37.46507505;748.8452359;743.0834113;7860.561568
23.85;0.138998107;34;7978;82.72196432;37.48617402;749.0776923;743.3036165;7903.513825
23.85;0.138998107;34;7978;82.74615287;37.48447938;749.3098983;743.5235741;7900.233863
23.85;0.138998107;34;7978;82.75894346;37.43899288;749.541854;743.7432843;7825.627867
23.85;0.138998107;34;7978;82.73784331;37.48988486;749.7735598;743.9627475;7894.895772
23.85;0.138998107;34;7978;82.75625298;37.441387;750.0050159;744.181964;7825.250055
23.85;0.138998107;34;7978;82.74570438;37.48792369;750.2362226;744.4009339;7890.526913
27.85;0.138998107;34;7978;83.78432731;39.53166676;750.4671802;744.6196575;8450.172646
27.85;0.138998107;34;7978;84.25714147;39.46909976;750.6978889;744.8381353;8417.535566
27.85;0.138998107;34;7978;84.29409596;39.44658629;750.928349;745.0563673;8460.069139
27.85;0.138998107;34;7978;84.3011166;39.46876449;751.1585608;745.274354;8502.703979
27.85;0.138998107;34;7978;84.31944419;39.43393714;751.3885246;745.4920955;8456.495917
27.85;0.138998107;34;7978;84.34011959;39.47487211;751.6182405;745.7095922;8477.651961
27.85;0.138998107;34;7978;84.33000086;39.55047218;751.8477089;745.9268443;8528.823366
27.85;0.138998107;34;7978;84.33935693;39.57100637;752.0769301;746.1438522;8507.608795
27.85;0.138998107;34;7978;84.34332164;39.62421315;752.3059043;746.360616;8531.302222
27.85;0.138998107;34;7978;84.35730838;39.67185746;752.5346317;746.577136;8531.18983
27.85;0.138998107;34;7978;84.3804346;39.70396297;752.7631127;746.7934126;8511.792319
27.85;0.138998107;34;7978;84.38316778;39.77381903;752.9913475;747.009446;8529.167326
27.85;0.138998107;34;7978;84.40128261;39.79105398;753.2193363;747.2252365;8467.544943
27.85;0.138998107;34;7978;84.40542282;39.85767954;753.4470795;747.4407843;8462.49401
27.85;0.138998107;34;7978;84.41250069;39.92316078;753.6745773;747.6560898;8454.847561
27.85;0.138998107;34;7978;84.4189821;39.99243228;753.90183;747.8711531;8447.891188
27.85;0.138998107;34;7978;84.42893068;40.06124932;754.1288378;748.0859746;8435.670908
27.85;0.138998107;34;7978;84.44274529;40.14427045;754.355601;748.3005545;8441.849867
27.85;0.138998107;34;7978;84.44897061;40.215209;754.5821198;748.5148932;8429.400274
27.85;0.138998107;34;7978;84.44829954;40.31363791;754.8083946;748.7289908;8451.286384
27.85;0.138998107;34;7978;84.4656057;40.34489908;755.0344255;748.9428477;8405.223538
27.85;0.138998107;34;7978;84.46347116;40.43307479;755.2602129;749.1564641;8415.195463
27.85;0.138998107;34;7978;84.46858482;40.50673311;755.485757;749.3698403;8410.792307
27.85;0.138998107;34;7978;84.46142763;40.59204513;755.7110581;749.5829765;8431.925265
27.85;0.138998107;34;7978;84.48042103;40.68705488;755.9361164;749.7958731;8468.970064
27.85;0.138998107;34;7978;84.49854066;40.69095143;756.1609322;750.0085303;8394.129664
27.85;0.138998107;34;7978;84.48994369;40.7649025;756.3855057;750.2209484;8401.076476
27.85;0.138998107;34;7978;84.49045164;40.82300092;756.6098373;750.4331276;8398.210927
27.85;0.138998107;34;7978;84.48929335;40.88201685;756.8339271;750.6450682;8400.749665
27.85;0.138998107;34;7978;84.50016181;40.95549955;757.0577755;750.8567705;8428.711742
27.85;0.138998107;34;7978;84.5093452;40.97107614;757.2813827;751.0682348;8386.181533
27.85;0.138998107;34;7978;84.50705545;41.01735718;757.5047489;751.2794612;8384.961273
27.85;0.138998107;34;7978;84.51301274;41.07010364;757.7278745;751.4904502;8394.188054
27.85;0.138998107;34;7978;84.51928197;41.10509219;757.9507596;751.7012018;8382.901669
27.85;0.138998107;34;7978;84.53069887;41.1494361;758.1734045;751.9117165;8392.453467
27.85;0.138998107;34;7978;84.57572173;41.21438619;758.3958096;752.1219945;8434.166459
27.85;0.138998107;34;7978;84.58708165;41.21982192;758.617975;752.332036;8381.586931
27.85;0.138998107;30;7978;84.60758961;41.24256277;758.839901;752.5418414;8371.428123
27.85;0.138998107;30;7978;84.66932238;41.28740231;759.0615879;752.7514108;8377.94775
27.85;0.138998107;30;7978;84.73623608;41.30885212;759.2830359;752.9607446;8363.255709
27.85;0.138998107;30;7978;84.81774089;41.32896904;759.5042453;753.1698429;8335.328255
27.85;0.138998107;30;7978;84.90551039;41.37790493;759.7252164;753.3787062;8346.057328
27.85;0.138998107;30;7978;84.98902402;41.41486378;759.9459493;753.5873346;8351.434836
27.85;0.138998107;30;7978;85.08835409;41.41399047;760.1664444;753.7957284;8298.25549
27.85;0.138998107;30;7978;85.16232521;41.4168915;760.3867019;754.0038878;8258.367255
27.85;0.138998107;30;7978;85.24092244;41.47404724;760.6067221;754.2118132;8282.717113
27.85;0.138998107;30;7978;85.31630372;41.4948393;760.8265052;754.4195048;8272.595121
27.85;0.138998107;30;7978;85.42206191;41.46913276;761.0460514;754.6269628;8199.011354
27.85;0.138998107;30;7978;85.48296734;41.54297591;761.2653611;754.8341875;8249.828186
27.85;0.138998107;30;7978;85.55425719;41.56017911;761.4844345;755.0411793;8229.979676
27.85;0.138998107;30;7978;85.62219606;41.56247814;761.7032719;755.2479382;8196.899034
27.85;0.138998107;30;7978;85.75071965;41.5898843;761.9218734;755.4544647;8202.032498
27.85;0.138998107;30;7978;85.81852739;41.6108044;762.1402394;755.660759;8191.009679
27.85;0.138998107;30;7978;85.89660431;41.64456907;762.3583701;755.8668212;8202.213607
27.85;0.138998107;30;7978;86.01057087;41.63616674;762.5762657;756.0726518;8173.307604
27.85;0.138998107;30;7978;86.04849585;41.66544032;762.7939266;756.2782509;8157.362281
27.85;0.138998107;30;7978;86.09634489;41.69363852;763.0113529;756.4836188;8163.122844
27.85;0.138998107;30;7978;86.14492242;41.69841104;763.2285449;756.6887558;8144.958873
27.85;0.138998107;30;7978;86.20089245;41.71095577;763.4455029;756.8936621;8132.33092
27.85;0.138998107;30;7978;86.30293169;41.74554542;763.6622272;757.098338;8163.475691
27.85;0.138998107;30;7978;86.40538756;41.7446196;763.8787179;757.3027837;8141.964032
27.85;0.138998107;30;7978;86.48806786;41.74249819;764.0949753;757.5069996;8110.622565
27.85;0.138998107;30;7978;86.52019569;41.7815561;764.3109997;757.7109858;8130.851407
27.85;0.138998107;30;7978;86.59353763;41.77947917;764.5267913;757.9147426;8106.876148
27.85;0.138998107;30;7978;86.70499885;41.80937608;764.7423505;758.1182703;8142.082471
27.85;0.138998107;30;7978;86.78453417;41.80398959;764.9576773;758.3215692;8107.772878
27.85;0.138998107;30;7978;86.83096144;41.80198169;765.1727721;758.5246394;8070.165924
27.85;0.138998107;30;7978;87.02988619;41.78251645;765.3876352;758.7274813;8045.799714
27.85;0.138998107;30;7978;87.11550125;41.87009272;765.6022667;758.9300952;8143.6366
27.85;0.138998107;30;7978;87.128236;41.85341461;765.816667;759.1324811;8088.474435
27.85;0.138998107;30;7978;87.12550324;41.85615664;766.0308362;759.3346395;8073.448767
27.85;0.138998107;30;7978;87.13756966;41.87561522;766.2447747;759.5365706;8076.198499
27.85;0.138998107;30;7978;87.15613926;41.89216588;766.4584826;759.7382746;8085.16664
27.85;0.138998107;30;7978;87.18725963;41.91953135;766.6719603;759.9397518;8109.391079
27.85;0.138998107;30;7978;87.22599627;41.90378496;766.8852079;760.1410024;8082.275363
27.85;0.138998107;30;7978;87.24418161;41.92232636;767.0982258;760.3420268;8097.863841
27.85;0.138998107;30;7978;87.26876131;41.93635869;767.3110141;760.5428251;8106.79165
27.85;0.138998107;30;7978;87.30232471;41.92727377;767.5235731;760.7433976;8088.353064
27.85;0.138998107;30;7978;87.32839329;41.91942543;767.7359031;760.9437445;8074.203581
27.85;0.138998107;30;7978;87.35372874;41.91124642;767.9480043;761.1438662;8060.788949
27.85;0.138998107;30;7978;87.37300045;41.93499736;768.159877;761.3437629;8085.141881
27.85;0.138998107;30;7978;87.39131533;41.94422397;768.3715214;761.5434347;8098.123212
27.85;0.138998107;30;7978;87.42637446;41.93739358;768.5829377;761.742882;8085.877858
27.85;0.138998107;30;7978;87.45299563;41.94190379;768.7941262;761.9421051;8089.158658
27.85;0.138998107;30;7978;87.47698134;41.94004635;769.0050871;762.1411042;8085.079686
27.85;0.138998107;30;7978;87.54917536;41.95837599;769.2158208;762.3398794;8116.690346
27.85;0.138998107;30;7978;87.6108844;41.95940576;769.4263273;762.5384312;8119.851164
27.85;0.138998107;30;7978;87.66425069;41.93736267;769.6366071;762.7367597;8084.416257
27.85;0.138998107;30;7978;87.65320279;41.9684226;769.8466602;762.9348651;8116.758887
27.85;0.138998107;30;7978;87.70496224;41.95512526;770.056487;763.1327478;8106.844303
27.85;0.138998107;30;7978;87.76462616;41.94157345;770.2660877;763.330408;8084.576395
27.85;0.138998107;30;7978;87.75738157;41.94216377;770.4754626;763.5278459;8078.13651
27.85;0.138998107;30;7978;87.75741341;41.96311186;770.6846119;763.7250619;8100.702628
27.85;0.138998107;30;7978;87.76949082;41.9523202;770.8935358;763.922056;8087.786283
27.85;0.138998107;30;7978;87.78609915;41.96820925;771.1022346;764.1188286;8107.288355
27.85;0.138998107;30;7978;87.79738557;41.97820039;771.3107085;764.31538;8121.829531
27.85;0.138998107;30;7978;87.81645982;41.96240098;771.5189577;764.5117103;8103.131696
27.85;0.138998107;30;7978;87.83571823;41.98349582;771.7269826;764.7078199;8131.295623
27.85;0.138998107;30;7978;87.88233772;41.96000961;771.9347833;764.903709;8106.554283
27.85;0.138998107;30;7978;87.8875139;41.95519844;772.1423601;765.0993778;8101.930561
27.85;0.138998107;30;7978;87.89336824;41.96560822;772.3497132;765.2948265;8113.35151
27.85;0.138998107;30;7978;87.90992397;41.97178902;772.5568429;765.4900555;8121.772217
27.85;0.138998107;30;7978;88.11655787;41.92931172;772.7637495;765.685065;8112.408001
27.85;0.138998107;30;7978;88.2432266;41.95815521;772.970433;765.8798551;8141.624227
27.85;0.138998107;30;7978;88.2183469;41.94703879;773.1768939;766.0744263;8101.845891
27.85;0.138998107;30;7978;88.18215226;41.96642607;773.3831323;766.2687786;8112.821018
27.85;0.138998107;30;7978;88.183625;41.98175891;773.5891485;766.4629124;8125.363426
27.85;0.138998107;30;7978;88.18470315;41.98550724;773.7949427;766.6568279;8129.424403
27.85;0.138998107;30;7978;88.252579;41.97269566;774.0005151;766.8505253;8120.338766
27.85;0.138998107;30;7978;88.26508039;41.98308004;774.205866;767.044005;8129.931272
27.85;0.138998107;30;7978;88.26097513;41.96025178;774.4109957;767.2372671;8101.181905
27.85;0.138998107;30;7978;88.26311529;41.98934333;774.6159043;767.4303118;8132.646654
27.85;0.138998107;30;7978;88.29267187;42.03445701;774.8205921;767.6231395;8212.939527
27.85;0.138998107;30;7978;88.36743818;41.97013791;775.0250594;767.8157503;8127.527165
27.85;0.138998107;30;7978;88.36849292;42.00103415;775.2293063;768.0081446;8161.920705
27.85;0.138998107;30;7978;88.42060371;41.96319405;775.4333332;768.2003225;8115.021595
27.85;0.138998107;30;7978;88.40075334;41.99558821;775.6371402;768.3922843;8145.099821
27.85;0.138998107;30;7978;88.4026168;41.98572487;775.8407276;768.5840303;8133.027058
27.85;0.138998107;30;7978;88.40628187;41.99076498;776.0440957;768.7755606;8138.637848
27.85;0.138998107;30;7978;88.40946157;41.99185982;776.2472446;768.9668756;8141.249583
27.85;0.138998107;30;7978;88.43836813;41.91282903;776.4501746;769.1579755;8063.603404
27.85;0.138998107;30;7978;88.55242835;41.98857655;776.652886;769.3488604;8161.282039
27.85;0.138998107;30;7978;88.60691881;42.03526585;776.8553789;769.5395308;8221.098579
27.85;0.138998107;30;7978;88.78376922;42.02054595;777.0576536;769.7299867;8215.7285
27.85;0.138998107;30;7978;88.83354098;41.99867165;777.2597104;769.9202284;8176.544289
27.85;0.138998107;30;7978;88.82778833;42.00361642;777.4615494;770.1102562;8162.720088
27.85;0.138998107;30;7978;88.83666217;41.94368407;777.663171;770.3000704;8092.296606
27.85;0.138998107;30;7978;88.8053526;42.01283131;777.8645753;770.4896711;8154.675985
27.85;0.138998107;30;7978;88.88263571;42.03012504;778.0657626;770.6790586;8193.884284
27.85;0.138998107;30;7978;88.94278404;42.02778385;778.2667331;770.8682331;8186.156764
27.85;0.138998107;30;7978;88.9888803;42.02764312;778.4674871;771.0571949;8180.629912
27.85;0.138998107;30;5904;89.04641087;41.36184213;778.6680247;771.2459443;7804.636918
27.85;0.138998107;30;5904;89.05256969;41.33528721;778.6735575;771.2436984;7751.595007
27.85;0.138998107;30;5904;88.98269971;41.36648015;778.6790843;771.2414551;7776.067918
27.85;0.138998107;30;5904;88.94844221;41.38035782;778.6846052;771.2392144;7789.069866
27.85;0.138998107;30;5904;88.93149852;41.36306845;778.6901201;771.2369761;7771.029156
27.85;0.138998107;30;5904;88.93751947;41.3794866;778.6956291;771.2347403;7797.159877
27.85;0.138998107;30;5904;88.93979087;41.36770295;778.7011321;771.2325071;7784.810952
27.85;0.138998107;30;5904;88.91876118;41.35294724;778.7066292;771.2302764;7767.226384
27.85;0.138998107;30;5904;88.94251613;41.38386424;778.7121204;771.2280482;7817.885057
27.85;0.138998107;30;5904;88.96606356;41.36334738;778.7176056;771.2258225;7797.325234
27.85;0.138998107;30;5904;88.95324325;41.35886075;778.723085;771.2235993;7789.171273
27.85;0.138998107;30;5904;88.92746452;41.35228714;778.7285584;771.2213786;7779.732547
27.85;0.138998107;30;5904;88.89264756;41.34024776;778.734026;771.2191604;7766.947494
27.85;0.138998107;30;5904;88.85976386;41.36553769;778.7394876;771.2169447;7799.620483
27.85;0.138998107;30;5904;89.03464049;41.29827991;778.7449434;771.2147314;7773.24722
27.85;0.138998107;30;5904;89.12033801;41.33125248;778.7503933;771.2125207;7798.908318
27.85;0.138998107;30;5904;89.06774953;41.32640152;778.7558373;771.2103125;7775.848411
27.85;0.138998107;30;5904;89.01142609;41.32820016;778.7612755;771.2081067;7768.977217
27.85;0.138998107;30;5904;88.96285709;41.35313162;778.7667078;771.2059034;7796.007967
27.85;0.138998107;30;5904;88.94090906;41.34556715;778.7721342;771.2037026;7792.037504
27.85;0.138998107;30;5904;88.92322233;41.3267418;778.7775548;771.2015043;7774.484551
27.85;0.138998107;30;5904;88.89313159;41.32712821;778.7829696;771.1993084;7777.515588
27.85;0.138998107;30;5904;88.86363191;41.31427865;778.7883785;771.197115;7765.843833
27.85;0.138998107;30;5904;88.83981053;41.3345588;778.7937816;771.1949241;7798.892999
27.85;0.138998107;30;5904;88.83182413;41.32481641;778.7991788;771.1927357;7791.71893
27.85;0.138998107;30;5904;88.80773015;41.31089555;778.8045703;771.1905497;7780.580925
27.85;0.138998107;30;5904;88.7840337;41.3024667;778.8099559;771.1883661;7776.104548
27.85;0.138998107;30;5904;88.75945394;41.30554647;778.8153358;771.186185;7784.882704
27.85;0.138998107;30;5904;88.84591014;41.30147759;778.8207098;771.1840064;7804.006267
27.85;0.138998107;30;5904;88.8704399;41.3057161;778.8260781;771.1818302;7812.876111
27.85;0.138998107;30;5904;88.88935632;41.3097357;778.8314406;771.1796565;7815.56375
27.85;0.138998107;30;5904;88.85166711;41.28126292;778.8367972;771.1774852;7774.918003
27.85;0.138998107;30;5904;88.81135298;41.27684032;778.8421482;771.1753164;7769.211136
27.85;0.138998107;30;5904;88.78072369;41.29680941;778.8474933;771.1731499;7794.170541
27.85;0.138998107;30;5904;88.76330357;41.27225981;778.8528327;771.170986;7769.632057
27.85;0.138998107;30;5904;88.77032168;41.30422417;778.8581663;771.1688244;7825.042374
27.85;0.138998107;30;5904;88.85652131;41.28457652;778.8634942;771.1666653;7809.619594
27.85;0.138998107;30;5904;88.84710601;41.28973551;778.8688164;771.1645086;7816.933643
27.85;0.138998107;30;5904;88.8843986;41.27023195;778.8741328;771.1623544;7792.119522
27.85;0.138998107;30;5904;88.83589553;41.26499395;778.8794435;771.1602025;7777.211171
27.85;0.138998107;30;5904;88.80530697;41.27146802;778.8847485;771.1580531;7784.046271
27.85;0.138998107;30;5904;88.77432971;41.27827539;778.8900477;771.1559061;7794.165533
27.85;0.138998107;30;5904;88.78779784;41.19579988;778.8953413;771.1537615;7713.539089
27.85;0.138998107;30;5904;88.82943296;41.28401885;778.9006291;771.1516194;7814.54674
27.85;0.138998107;30;5904;88.80991445;41.27109884;778.9059112;771.1494796;7794.627968
27.85;0.138998107;30;5904;88.77271807;41.29719476;778.9111877;771.1473423;7821.254685
27.85;0.138998107;30;5904;88.75860338;41.26039383;778.9164584;771.1452073;7779.89834
27.85;0.138998107;30;5904;88.73179086;41.27431631;778.9217235;771.1430748;7797.318299
27.85;0.138998107;30;5904;88.73169763;41.28119323;778.9269829;771.1409446;7815.451527
27.85;0.138998107;30;5904;88.7663976;41.23969808;778.9322367;771.1388168;7770.617495
27.85;0.138998107;30;5904;88.73915289;41.27380706;778.9374847;771.1366915;7809.992584
27.85;0.138998107;30;5904;88.78079065;41.19794784;778.9427272;771.1345685;7731.59976
27.85;0.138998107;30;5904;88.75230422;41.24946687;778.9479639;771.1324479;7782.329396
27.85;0.138998107;30;5904;88.73877778;41.26464548;778.9531951;771.1303297;7803.848192
27.85;0.138998107;30;5904;88.75510913;41.26581344;778.9584206;771.1282139;7807.467297
27.85;0.138998107;30;5904;88.76998961;41.18147889;778.9636404;771.1261004;7719.97838
27.85;0.138998107;30;5904;88.78119978;41.25830929;778.9688547;771.1239894;7808.034231
27.85;0.138998107;30;5904;88.81431421;41.22717815;778.9740633;771.1218807;7770.479812
27.85;0.138998107;30;5904;88.76080042;41.25478427;778.9792663;771.1197743;7791.412209
27.85;0.138998107;30;5904;88.73960312;41.26744873;778.9844637;771.1176704;7806.207564
27.85;0.138998107;30;5904;88.76391018;41.1838323;778.9896555;771.1155688;7723.199297
27.85;0.138998107;30;5904;88.7725576;41.27606804;778.9948417;771.1134696;7834.02117
27.85;0.138998107;30;5904;88.89813495;41.14740143;779.0000224;771.1113727;7703.785471
27.85;0.138998107;30;5904;88.85259691;41.23184298;779.0051974;771.1092782;7773.496748
27.85;0.138998107;30;5904;88.80010112;41.24044173;779.0103669;771.1071861;7773.884563
27.85;0.138998107;30;5904;88.77258489;41.25875242;779.0155308;771.1050963;7794.431469
27.85;0.138998107;30;5904;88.75679342;41.26270714;779.0206891;771.1030088;7798.175105
27.85;0.138998107;30;5904;88.73665365;41.24633568;779.0258419;771.1009237;7777.444606
27.85;0.138998107;30;5904;88.73539928;41.27167205;779.0309891;771.098841;7819.10328
27.85;0.138998107;30;5904;88.77303979;41.25074041;779.0361307;771.0967605;7795.04943
27.85;0.138998107;30;5904;88.77694451;41.17150644;779.0412669;771.0946825;7713.191772
27.85;0.138998107;30;5904;88.7593178;41.25788581;779.0463975;771.0926067;7802.122133
27.85;0.138998107;30;5904;88.73351766;41.2538932;779.0515225;771.0905333;7794.336722
27.85;0.138998107;30;5904;88.75062644;41.1785219;779.0566421;771.0884622;7720.065817
27.85;0.138998107;30;5904;88.73298746;41.25991629;779.0617561;771.0863935;7810.668787
27.85;0.138998107;30;5904;88.71929202;41.25087029;779.0668646;771.0843271;7795.290521
27.85;0.138998107;30;5904;88.70619138;41.2453067;779.0719676;771.082263;7788.487861
27.85;0.138998107;30;5904;88.70939779;41.25748874;779.0770652;771.0802012;7806.209303
27.85;0.138998107;30;5904;88.69153519;41.23894218;779.0821572;771.0781418;7781.769245
27.85;0.138998107;30;5904;88.70116253;41.19967487;779.0872437;771.0760846;7746.256966
27.85;0.138998107;30;5904;88.69426507;41.24007603;779.0923248;771.0740298;7788.338437
27.85;0.138998107;30;5904;88.6621216;41.27112292;779.0974004;771.0719773;7827.865869
27.85;0.138998107;30;5904;88.71400563;41.25925162;779.1024705;771.0699271;7826.224501
27.85;0.138998107;30;5904;88.78184838;41.25524957;779.1075351;771.0678792;7826.219638
27.85;0.138998107;30;5904;88.74864958;41.25531893;779.1125943;771.0658336;7811.408889
27.85;0.138998107;30;5904;88.74405706;41.25283759;779.1176481;771.0637903;7804.823813
27.85;0.138998107;30;5904;88.71650533;41.25652678;779.1226963;771.0617493;7806.362827
27.85;0.138998107;30;5904;88.72628829;41.26286399;779.1277392;771.0597106;7821.70636
27.85;0.138998107;30;5904;88.7966142;41.15693157;779.1327766;771.0576741;7712.784696
27.85;0.138998107;30;5904;88.85590886;41.25711613;779.1378086;771.05564;7828.631703
27.85;0.138998107;30;5904;88.8815119;41.24158667;779.1428352;771.0536082;7798.075955
27.85;0.138998107;30;5904;88.87929881;41.16602024;779.1478563;771.0515786;7714.309545
27.85;0.138998107;30;5904;88.83962254;41.25862913;779.1528721;771.0495514;7802.540083
27.85;0.138998107;30;5904;88.81113664;41.26523526;779.1578824;771.0475264;7803.630203
27.85;0.138998107;30;5904;88.80136682;41.25388215;779.1628874;771.0455037;7792.556592
27.85;0.138998107;30;5904;88.83404056;41.17701141;779.1678869;771.0434832;7717.948541
27.85;0.138998107;30;5904;88.81682714;41.26479257;779.1728811;771.0414651;7805.382199
27.85;0.138998107;30;5904;88.78763069;41.2543958;779.1778699;771.0394492;7790.163579
27.85;0.138998107;30;5904;88.94551809;41.17380303;779.1828533;771.0374355;7744.118475
27.85;0.138998107;30;5904;88.99548734;41.22123765;779.1878313;771.0354242;7772.820758
27.85;0.138998107;30;5904;88.90206023;41.24707988;779.192804;771.0334151;7781.554491
27.85;0.138998107;30;5904;88.85386377;41.25192562;779.1977713;771.0314082;7781.212266
27.85;0.138998107;30;5904;88.8234066;41.24101684;779.2027332;771.0294036;7767.047473
27.85;0.138998107;30;5904;88.79587166;41.25529739;779.2076898;771.0274013;7783.224918
27.85;0.138998107;30;5904;88.80005212;41.19834074;779.2126411;771.0254012;7727.705295
27.85;0.138998107;30;5904;88.80091473;41.27447023;779.2175871;771.0234034;7821.872793
27.85;0.138998107;30;5904;88.90180575;41.26066114;779.2225277;771.0214078;7821.039591
27.85;0.138998107;30;5904;88.90324069;41.26075202;779.2274629;771.0194144;7807.209828
27.85;0.138998107;30;5904;88.86392437;41.25139187;779.2323929;771.0174233;7786.013931
27.85;0.138998107;30;5904;88.82671159;41.25978679;779.2373176;771.0154345;7791.234883
27.85;0.138998107;30;5904;88.8056733;41.2657369;779.2422369;771.0134479;7797.472627
27.85;0.138998107;30;5904;88.7858435;41.26099504;779.247151;771.0114635;7792.91366
27.85;0.138998107;30;5904;88.76467706;41.24859339;779.2520597;771.0094813;7779.905699
27.85;0.138998107;30;5904;88.7375565;41.2638146;779.2569632;771.0075014;7799.433465
27.85;0.138998107;30;5904;88.75949369;41.27434736;779.2618614;771.0055237;7826.258549
27.85;0.138998107;30;5904;88.84221269;41.15728821;779.2667543;771.0035482;7708.074349
27.85;0.138998107;30;5904;88.80791173;41.24612566;779.2716419;771.0015749;7790.413216
27.85;0.138998107;30;5904;88.76908434;41.26451044;779.2765242;770.9996039;7808.285795
27.85;0.138998107;30;5904;88.75847235;41.24325435;779.2814013;770.9976351;7782.992092
27.85;0.138998107;30;5904;88.73245832;41.25379453;779.2862732;770.9956684;7794.100913
27.85;0.138998107;30;5904;88.71720064;41.24232937;779.2911398;770.993704;7782.546714
27.85;0.138998107;30;5904;88.69439596;41.25738033;779.2960011;770.9917419;7801.850583
27.85;0.138998107;30;5904;88.68446508;41.24978566;779.3008573;770.9897819;7794.765185
27.85;0.138998107;30;5904;88.6624918;41.23855617;779.3057081;770.9878241;7783.778793
27.85;0.138998107;30;5904;88.64952796;41.25297971;779.3105538;770.9858685;7802.133364
27.85;0.138998107;30;5904;88.64031381;41.24817912;779.3153942;770.9839151;7800.325924
27.85;0.138998107;30;5904;88.62827103;41.22998685;779.3202294;770.9819639;7781.297398
27.85;0.138998107;30;5904;88.71489212;41.24483108;779.3250594;770.980015;7816.943784
27.85;0.138998107;30;5904;88.72727386;41.22067233;779.3298843;770.9780682;7780.354218
27.85;0.138998107;30;5904;88.69196893;41.242267;779.3347039;770.9761235;7799.019781
27.85;0.138998107;30;5904;88.67092945;41.22827182;779.3395183;770.9741811;7781.046633
27.85;0.138998107;30;5904;88.64553758;41.23430004;779.3443275;770.9722409;7788.509119
27.85;0.138998107;30;5904;88.6377228;41.24600004;779.3491315;770.9703028;7801.722039
27.85;0.138998107;30;5904;88.62737477;41.22784908;779.3539304;770.968367;7782.23668
27.85;0.138998107;30;5904;88.76598156;41.2209366;779.3587241;770.9664333;7805.406146
27.85;0.138998107;30;5904;88.81964926;41.23040845;779.3635126;770.9645017;7802.608535
27.85;0.138998107;30;5904;88.76640559;41.23079015;779.368296;770.9625724;7791.684772
27.85;0.138998107;30;5904;88.79209211;41.24940351;779.3730742;770.9606452;7820.32966
27.85;0.138998107;30;5904;88.81334259;41.23435417;779.3778473;770.9587202;7792.367607
27.85;0.138998107;30;5904;88.77019304;41.22803393;779.3826152;770.9567973;7773.623077
27.85;0.138998107;30;5904;88.75240792;41.26264186;779.387378;770.9548766;7820.658639
27.85;0.138998107;30;5904;88.80535261;41.25923857;779.3921356;770.9529581;7824.742619
27.85;0.138998107;30;5904;88.79426094;41.24564466;779.3968882;770.9510417;7798.919638
27.85;0.138998107;30;5904;88.79423254;41.24316618;779.4016356;770.9491275;7791.08056
27.85;0.138998107;30;5904;88.76724616;41.24796142;779.4063779;770.9472154;7791.945482
