Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.138998107;30;5904;88.7518049;41.21856355;779.411115;770.9453055;7758.797193
27.85;0.138998107;30;5904;88.78857313;41.25194869;779.4158471;770.9433978;7802.445444
27.85;0.138998107;30;5904;88.78592695;41.2592531;779.4205741;770.9414921;7808.288401
27.85;0.138998107;30;5904;88.76088789;41.24291389;779.425296;770.9395887;7786.334192
27.85;0.138998107;30;5904;88.75038793;41.26296053;779.4300128;770.9376873;7813.283641
27.85;0.138998107;30;5904;88.81272277;41.15651906;779.4347245;770.9357881;7707.976679
27.85;0.138998107;30;5904;88.78563621;41.25664773;779.4394311;770.9338911;7805.794901
27.85;0.138998107;30;5904;88.75818339;41.24498294;779.4441327;770.9319961;7786.86065
27.85;0.138998107;30;5904;88.72951284;41.24696886;779.4488292;770.9301033;7788.290596
27.85;0.138998107;30;5904;88.70785514;41.2417453;779.4535206;770.9282126;7782.625644
27.85;0.138998107;30;5904;88.69719012;41.24272823;779.458207;770.9263241;7786.407126
27.85;0.138998107;30;5904;88.73184464;41.25928826;779.4628883;770.9244377;7819.436447
27.85;0.138998107;30;5904;88.76345057;41.25267883;779.4675646;770.9225534;7809.103091
27.85;0.138998107;30;5904;88.77269002;41.16681375;779.4722359;770.9206712;7716.724831
27.85;0.138998107;30;5904;88.75239265;41.23039723;779.4769021;770.9187911;7777.527479
27.85;0.138998107;30;5904;88.71826103;41.24824529;779.4815633;770.9169132;7793.628727
27.85;0.138998107;30;5904;88.70039073;41.24462144;779.4862194;770.9150373;7787.211012
27.85;0.138998107;30;5904;88.68017615;41.2499677;779.4908706;770.9131636;7797.635715
27.85;0.138998107;30;5904;88.66856307;41.24863512;779.4955167;770.911292;7796.479314
27.85;0.138998107;30;5904;88.69170275;41.1733813;779.5001579;770.9094224;7723.93988
27.85;0.138998107;30;5904;88.68596065;41.24495281;779.504794;770.907555;7797.591952
27.85;0.138998107;30;5904;88.69954099;41.18841887;779.5094251;770.9056897;7743.222105
27.85;0.138998107;30;5904;88.69055277;41.21664569;779.5140513;770.9038265;7768.024792
27.85;0.138998107;30;5904;88.65835697;41.23469999;779.5186724;770.9019654;7785.719071
27.85;0.138998107;30;5904;88.6371098;41.24602261;779.5232886;770.9001063;7800.339102
27.85;0.138998107;30;5904;88.62721727;41.2477913;779.5278998;770.8982494;7801.967086
27.85;0.138998107;30;5904;88.61574325;41.24403994;779.532506;770.8963945;7798.559475
27.85;0.262490101;30;5904;88.56196876;37.03485702;779.5371073;770.8945418;7612.060233
27.85;0.262490101;30;5904;88.45251894;36.84449646;779.5417036;770.8926911;7620.618267
27.85;0.262490101;30;5904;88.34016422;36.63227527;779.546295;770.8908425;7630.578862
27.85;0.262490101;30;5904;88.25226975;36.44369499;779.5508814;770.888996;7653.684911
27.85;0.262490101;30;5904;88.20095835;36.2598965;779.5554629;770.8871515;7650.919099
27.85;0.262490101;30;5904;88.16400282;36.10499722;779.5600394;770.8853091;7655.350568
27.85;0.262490101;30;5904;88.12770353;35.95990699;779.564611;770.8834688;7652.993192
27.85;0.262490101;30;5904;88.103474;35.83035551;779.5691777;770.8816306;7625.795566
27.85;0.262490101;30;5904;88.15588977;35.73812642;779.5737395;770.8797944;7661.142796
27.85;0.262490101;30;5904;88.15310718;35.64410644;779.5782963;770.8779603;7645.81171
27.85;0.262490101;30;5904;88.12476392;35.57117702;779.5828482;770.8761283;7646.266228
27.85;0.262490101;30;5904;88.10319302;35.51346803;779.5873953;770.8742983;7662.747463
27.85;0.262490101;30;5904;88.0952683;35.4475016;779.5919374;770.8724704;7645.958944
27.85;0.262490101;30;5904;88.08916718;35.39917422;779.5964746;770.8706445;7641.748107
27.85;0.262490101;30;5904;88.0918962;35.36856172;779.601007;770.8688207;7664.580624
27.85;0.262490101;30;5904;88.10278574;35.32045601;779.6055344;770.8669989;7639.401865
27.85;0.262490101;30;5904;88.10239527;35.283242;779.610057;770.8651792;7621.146776
27.85;0.262490101;30;5904;88.09325235;35.25832363;779.6145747;770.8633616;7623.583788
27.85;0.262490101;30;5904;88.08331779;35.23369343;779.6190876;770.8615459;7629.034556
27.85;0.262490101;30;5904;88.11353756;35.22358968;779.6235956;770.8597323;7669.765887
27.85;0.262490101;30;5904;88.22364771;35.18968704;779.6280987;770.8579208;7648.631819
27.85;0.262490101;30;5904;88.26231679;35.17384822;779.632597;770.8561113;7655.724204
27.85;0.262490101;30;5904;88.33146056;35.14654733;779.6370904;770.8543038;7619.605977
27.85;0.262490101;30;5904;88.29032064;35.13566692;779.641579;770.8524984;7617.507367
27.85;0.262490101;30;5904;88.25987926;35.13262289;779.6460627;770.850695;7635.849306
27.85;0.262490101;30;5904;88.24620095;35.13013817;779.6505416;770.8488936;7661.016822
27.85;0.262490101;30;5904;88.30877134;35.10985261;779.6550157;770.8470942;7663.206279
27.85;0.262490101;30;5904;88.34990374;35.0895906;779.659485;770.8452969;7636.482296
27.85;0.262490101;30;5904;88.30636825;35.08484374;779.6639494;770.8435016;7645.265797
27.85;0.262490101;30;5904;88.28606439;35.09135737;779.6684091;770.8417083;7684.249165
27.85;0.262490101;30;5904;88.28299118;35.06856771;779.6728639;770.839917;7659.09848
27.85;0.262490101;30;5904;88.28169767;35.07708087;779.6773139;770.8381278;7709.448614
27.85;0.262490101;30;5904;88.31687334;35.03530434;779.6817592;770.8363405;7639.460223
27.85;0.262490101;30;5904;88.29011819;35.03051569;779.6861996;770.8345553;7644.608874
27.85;0.262490101;30;5904;88.28332331;35.02793994;779.6906353;770.8327721;7662.723587
27.85;0.262490101;30;5904;88.28798574;35.02271448;779.6950662;770.8309908;7670.985534
27.85;0.262490101;30;5904;88.27899747;35.01037006;779.6994923;770.8292116;7664.4963
27.85;0.262490101;30;5904;88.27450551;34.99904995;779.7039136;770.8274344;7658.227421
27.85;0.262490101;30;5904;88.26263983;34.99318728;779.7083302;770.8256592;7665.031577
27.85;0.262490101;30;5904;88.25299301;34.98943158;779.712742;770.8238859;7675.46931
27.85;0.262490101;30;5904;88.24812038;34.97215458;779.7171491;770.8221147;7653.664303
27.85;0.262490101;30;5904;88.24313345;34.97989705;779.7215514;770.8203455;7688.285567
27.85;0.262490101;30;5904;88.26300787;34.9989594;779.725949;770.8185782;7755.225435
27.85;0.262490101;30;5904;88.29143613;34.96076317;779.7303418;770.8168129;7682.159259
27.85;0.262490101;30;5904;88.28437236;34.95706279;779.7347299;770.8150497;7686.72397
27.85;0.262490101;30;5904;88.29088556;34.95265864;779.7391133;770.8132884;7690.666608
27.85;0.262490101;30;5904;88.2689964;34.97490466;779.7434919;770.811529;7748.850491
27.85;0.262490101;30;5904;88.31661359;34.96929515;779.7478659;770.8097717;7751.637
27.85;0.262490101;30;5904;88.30797834;34.93926592;779.7522351;770.8080163;7687.994822
27.85;0.262490101;30;5904;88.29725462;34.92950912;779.7565996;770.8062629;7672.421456
27.85;0.262490101;30;5904;88.27079337;34.93259844;779.7609594;770.8045115;7691.871836
27.85;0.262490101;30;5904;88.26739683;34.92699378;779.7653145;770.8027621;7687.094457
27.85;0.262490101;30;5904;88.25891013;34.92626353;779.7696649;770.8010146;7694.838587
27.85;0.262490101;30;5904;88.25950395;34.9148049;779.7740107;770.7992691;7681.914985
27.85;0.262490101;30;5904;88.25169439;34.91745799;779.7783517;770.7975255;7693.819003
27.85;0.262490101;30;5904;88.24723731;34.91620201;779.7826881;770.7957839;7697.973953
27.85;0.262490101;30;5904;88.24712129;34.91189463;779.7870198;770.7940443;7697.308409
27.85;0.262490101;30;5904;88.23518583;34.91292185;779.7913468;770.7923066;7707.959429
27.85;0.262490101;30;5904;88.24678835;34.90710472;779.7956692;770.7905709;7704.549651
27.85;0.262490101;30;5904;88.26222182;34.90183572;779.7999869;770.7888371;7699.428577
27.85;0.262490101;30;5904;88.24458716;34.9006353;779.8042999;770.7871053;7698.990285
27.85;0.262490101;30;5904;88.23039451;34.9004468;779.8086083;770.7853754;7703.983612
27.85;0.262490101;30;5904;88.22305351;34.9131534;779.8129121;770.7836475;7737.954113
27.85;0.262490101;30;5904;88.40029577;34.88901692;779.8172112;770.7819215;7730.835402
27.85;0.262490101;30;5904;88.48595419;34.87953224;779.8215057;770.7801975;7693.716929
27.85;0.262490101;30;5904;88.40062187;34.89939745;779.8257956;770.7784754;7715.290652
27.85;0.262490101;30;5904;88.38180788;34.89730102;779.8300808;770.7767552;7706.556796
27.85;0.262490101;30;5904;88.35799438;34.89655104;779.8343615;770.7750369;7701.694128
27.85;0.262490101;30;5904;88.3435955;34.89927645;779.8386375;770.7733206;7712.888112
27.85;0.262490101;30;5904;88.33258129;34.88454081;779.8429089;770.7716063;7680.582287
27.85;0.262490101;30;5904;88.31346893;34.88973488;779.8471757;770.7698938;7694.761298
27.85;0.262490101;30;5904;88.30209927;34.89998672;779.8514379;770.7681833;7720.544459
27.85;0.262490101;30;5904;88.2988388;34.88246691;779.8556955;770.7664747;7688.457721
27.85;0.262490101;30;5904;88.2833077;34.88741371;779.8599486;770.764768;7704.72896
27.85;0.262490101;30;5904;88.28628053;34.89025539;779.864197;770.7630633;7715.869275
27.85;0.262490101;30;5904;88.2921289;34.87870086;779.8684409;770.7613604;7700.177647
27.85;0.262490101;30;5904;88.32755137;34.88730017;779.8726802;770.7596595;7727.573765
27.85;0.262490101;30;5904;88.33158507;34.88218819;779.8769149;770.7579605;7716.245702
27.85;0.262490101;30;5904;88.30789168;34.88025106;779.8811451;770.7562634;7705.501029
27.85;0.262490101;30;5904;88.29437869;34.88057472;779.8853707;770.7545682;7706.535719
27.85;0.262490101;94;5904;87.91784769;34.89027735;779.8895917;770.7528749;7665.290176
27.85;0.262490101;94;5904;86.9552994;34.88866404;779.8938082;770.7511835;7679.984597
27.85;0.262490101;94;5904;85.85459246;34.8978887;779.8980202;770.749494;7860.147173
27.85;0.262490101;94;5904;84.81466978;34.89817634;779.9022276;770.7478065;8039.30911
27.85;0.262490101;94;5904;83.73888445;34.88959375;779.9064305;770.7461208;8220.907807
27.85;0.262490101;94;5904;82.52625397;34.88519487;779.9106289;770.744437;8474.056885
27.85;0.262490101;94;5904;81.52397961;34.88032902;779.9148227;770.7427551;8680.978446
27.85;0.262490101;94;5904;80.61731668;34.87558715;779.919012;770.7410751;8845.274687
27.85;0.262490101;94;5904;79.66246865;34.87370279;779.9231968;770.739397;9057.803116
27.85;0.262490101;94;5904;78.81842357;34.87075428;779.9273771;770.7377207;9230.804152
27.85;0.262490101;94;5904;78.11203425;34.86873568;779.9315529;770.7360464;9381.89602
27.85;0.262490101;94;5904;77.31356488;34.8655645;779.9357242;770.7343739;9576.63008
27.85;0.262490101;94;5904;76.73296744;34.85885176;779.939891;770.7327033;9652.97426
27.85;0.262490101;94;5904;76.15295145;34.85649993;779.9440533;770.7310346;9760.839954
27.85;0.262490101;94;5904;75.72998365;34.85528036;779.9482111;770.7293678;9801.480688
27.85;0.262490101;94;5904;75.17931306;34.85552209;779.9523644;770.7277029;9915.33064
27.85;0.262490101;94;5904;74.84503935;34.85586253;779.9565133;770.7260398;9919.037975
27.85;0.262490101;94;5904;74.52767232;34.85900183;779.9606577;770.7243786;9953.903425
27.85;0.262490101;94;5904;73.48596774;34.88248913;779.9647976;770.7227192;10332.44743
27.85;0.262490101;94;5904;73.29416937;34.99353726;779.9689331;770.7210618;10197.60809
27.85;0.262490101;94;5904;73.27399907;35.09433757;779.9730641;770.7194062;10083.14867
27.85;0.262490101;94;5904;73.12423038;35.17104051;779.9771907;770.7177524;10064.34804
27.85;0.262490101;94;5904;72.92330058;35.22937928;779.9813128;770.7161005;10072.97462
27.85;0.262490101;94;5904;72.72808093;35.27478912;779.9854305;770.7144505;10080.18221
27.85;0.262490101;94;5904;72.53327302;35.31021376;779.9895437;770.7128023;10083.28483
27.85;0.262490101;94;5904;72.38120839;35.33309611;779.9936525;770.711156;10056.57714
27.85;0.262490101;94;5904;72.27571561;35.34500286;779.9977569;770.7095115;10008.2086
27.85;0.262490101;94;5904;72.19510824;35.35135309;780.0018568;770.7078689;9941.161235
27.85;0.262490101;94;5904;72.17214618;35.35403523;780.0059524;770.7062281;9846.256621
27.85;0.262490101;94;5904;72.20106624;35.35392409;780.0100435;770.7045892;9721.745652
27.85;0.262490101;94;5904;72.29476218;35.35278556;780.0141302;770.7029521;9598.611614
27.85;0.262490101;94;5904;72.42215673;35.35291189;780.0182125;770.7013168;9460.359201
27.85;0.262490101;94;5904;72.6332522;35.35633891;780.0222904;770.6996834;9252.758226
27.85;0.262490101;94;5904;72.79475515;35.36520177;780.0263639;770.6980519;9073.189434
27.85;0.262490101;94;5904;72.87687322;35.37853358;780.0304331;770.6964221;8957.454473
27.85;0.262490101;94;5904;72.8652408;35.39878011;780.0344978;770.6947942;8900.574251
27.85;0.262490101;94;5904;72.88880195;35.41741968;780.0385582;770.6931682;8797.897806
27.85;0.262490101;94;5904;72.84813756;35.43764985;780.0426142;770.6915439;8767.346872
27.85;0.262490101;94;5904;72.8187103;35.45547855;780.0466658;770.6899215;8726.863804
27.85;0.262490101;94;5904;72.80952993;35.47007443;780.050713;770.6883009;8636.197783
27.85;0.262490101;94;5904;72.60032054;35.49428883;780.0547559;770.6866821;8786.240314
27.85;0.262490101;94;5904;72.68429569;35.50374806;780.0587945;770.6850652;8618.784488
27.85;0.262490101;94;5904;72.61119533;35.51586973;780.0628287;770.68345;8639.064547
27.85;0.262490101;94;5904;72.64413088;35.52039767;780.0668585;770.6818367;8529.459603
27.85;0.262490101;94;5904;72.51922884;35.52800727;780.070884;770.6802252;8589.722862
27.85;0.262490101;94;5904;72.55800071;35.52656161;780.0749051;770.6786155;8476.539107
27.85;0.262490101;94;5904;72.40800181;35.52797859;780.078922;770.6770076;8554.982862
27.85;0.262490101;94;5904;72.42332545;35.51947438;780.0829345;770.6754016;8440.182185
27.85;0.262490101;94;5904;72.24198736;35.51415034;780.0869426;770.6737973;8554.805491
27.85;0.262490101;94;5904;72.21786836;35.50487726;780.0909465;770.6721948;8518.255308
27.85;0.262490101;94;5904;72.18260758;35.49676111;780.094946;770.6705942;8494.887694
27.85;0.262490101;94;5904;72.15816438;35.48800519;780.0989413;770.6689953;8462.084583
27.85;0.262490101;94;5904;72.17566981;35.47754051;780.1029322;770.6673983;8386.40903
27.85;0.262490101;94;5904;72.09390602;35.47305286;780.1069188;770.665803;8443.83913
27.85;0.262490101;94;5904;72.12711698;35.4611264;780.1109011;770.6642095;8360.993726
27.85;0.262490101;94;5904;72.0354987;35.45507184;780.1148792;770.6626178;8437.294437
27.85;0.262490101;94;5904;72.11547136;35.43510794;780.1188529;770.6610279;8276.945443
27.85;0.262490101;94;5904;72.12626849;35.42617113;780.1228224;770.6594398;8226.640682
27.85;0.262490101;94;5904;72.03963652;35.41580983;780.1267876;770.6578535;8236.163575
27.85;0.262490101;94;5904;71.98449844;35.40470321;780.1307485;770.656269;8266.515533
27.85;0.262490101;94;5904;72.01401059;35.39182242;780.1347052;770.6546862;8193.418975
27.85;0.262490101;94;5904;71.98613029;35.38184977;780.1386576;770.6531053;8175.9943
27.85;0.262490101;94;5904;71.95943785;35.37145954;780.1426057;770.6515261;8172.553498
27.85;0.262490101;94;5904;71.94263116;35.36153172;780.1465496;770.6499486;8147.685336
27.85;0.262490101;94;5904;71.9053751;35.35247352;780.1504892;770.648373;8148.479579
27.85;0.262490101;94;5904;71.87512359;35.34347385;780.1544246;770.6467991;8144.21535
27.85;0.262490101;94;5904;71.85522789;35.33433608;780.1583557;770.645227;8131.507984
27.85;0.262490101;94;5904;71.75653096;35.33249352;780.1622826;770.6436567;8244.637008
27.85;0.262490101;94;5904;71.77288889;35.31808254;780.1662053;770.6420881;8176.815126
27.85;0.262490101;94;5904;71.78070752;35.30827863;780.1701237;770.6405213;8138.114674
27.85;0.262490101;94;5904;71.73382072;35.30332917;780.1740379;770.6389563;8187.613552
27.85;0.262490101;94;5904;71.72920509;35.29007209;780.177948;770.637393;8136.498474
27.85;0.262490101;94;5904;71.72053997;35.28178152;780.1818537;770.6358314;8119.760932
27.85;0.262490101;94;2385;71.69405953;34.58143968;780.1857553;770.6342717;7343.779043
27.85;0.262490101;94;2385;71.59887626;34.57203698;779.708777;770.1816481;7390.948642
27.85;0.262490101;94;2385;71.61303865;34.55957916;779.2323126;769.7295334;7328.944679
27.85;0.262490101;94;2385;71.5275994;34.55021342;778.7563616;769.2779272;7365.582994
27.85;0.262490101;94;2385;71.49213874;34.53897094;778.2809234;768.8268288;7355.516491
27.85;0.262490101;94;2385;71.45751504;34.52533943;777.8059976;768.3762376;7326.120441
27.85;0.262490101;94;2385;71.50304966;34.51117647;777.3315835;767.9261531;7232.824134
27.85;0.262490101;94;2385;71.46008732;34.49962502;776.8576806;767.4765748;7229.678149
27.85;0.262490101;94;2385;71.31828636;34.49302898;776.3842883;767.0275019;7341.36661
27.85;0.262490101;94;2385;71.36867636;34.47589092;775.9114061;766.5789341;7225.017475
27.85;0.262490101;94;2385;71.35207768;34.46524318;775.4390335;766.1308706;7204.971253
27.85;0.262490101;94;2385;71.34869899;34.4569631;774.9671699;765.683311;7186.769518
27.85;0.262490101;94;2385;71.37125049;34.44674421;774.4958147;765.2362546;7129.067413
27.85;0.262490101;94;2385;71.34674261;34.43803627;774.0249674;764.789701;7121.906533
27.85;0.262490101;94;2385;71.36509078;34.42775121;773.5546274;764.3436495;7062.34473
27.85;0.262490101;94;2385;71.29807429;34.42120239;773.0847943;763.8980995;7105.315062
27.85;0.262490101;94;2385;71.28187465;34.41343389;772.6154674;763.4530506;7100.384241
27.85;0.262490101;94;2385;71.26357862;34.4045155;772.1466462;763.0085021;7090.244788
27.85;0.262490101;94;2385;71.24946372;34.39091796;771.6783302;762.5644536;7053.126083
27.85;0.262490101;94;2385;71.20885512;34.38073044;771.2105188;762.1209043;7061.323358
27.85;0.262490101;94;2385;71.14987645;34.37359399;770.7432115;761.6778538;7118.996866
27.85;0.262490101;94;2385;71.12070335;34.35977837;770.2764078;761.2353015;7111.897134
27.85;0.262490101;94;2385;71.14256608;34.33978676;769.810107;760.7932468;7012.772602
27.85;0.262490101;94;2385;71.10001964;34.33036551;769.3443087;760.3516892;7040.72963
27.85;0.262490101;94;2385;71.07973923;34.31692409;768.8790123;759.9106281;7025.376973
27.85;0.262490101;94;2385;71.05319081;34.30515699;768.4142172;759.470063;7027.887759
27.85;0.262490101;94;2385;71.06001508;34.28743853;767.949923;759.0299933;6954.529115
27.85;0.262490101;94;2385;71.01027566;34.27937428;767.4861291;758.5904185;6995.553744
27.85;0.262490101;94;2385;71.00808264;34.26365187;767.0228349;758.1513379;6948.412969
27.85;0.262490101;94;2385;70.97671647;34.25673996;766.56004;757.7127511;6985.251166
27.85;0.262490101;94;2385;70.97644957;34.23871501;766.0977437;757.2746575;6911.93067
27.85;0.262490101;94;2385;70.92609464;34.23103242;765.6359455;756.8370565;6954.960863
27.85;0.262490101;94;2385;70.93573608;34.2166477;765.174645;756.3999475;6896.543975
27.85;0.262490101;94;2385;70.86539655;34.21219184;764.7138415;755.9633301;6987.101892
27.85;0.262490101;94;2385;70.86117805;34.20019257;764.2535345;755.5272036;6972.367401
27.85;0.262490101;94;2385;70.82775004;34.18855061;763.7937236;755.0915676;6976.548035
27.85;0.262490101;94;2385;70.87006896;34.16762023;763.3344081;754.6564214;6846.613529
27.85;0.262490101;94;2385;70.85126275;34.15709292;762.8755875;754.2217645;6831.396726
27.85;0.262490101;94;2385;70.86898537;34.14502576;762.4172613;753.7875964;6776.136282
27.85;0.262490101;94;2385;70.79981609;34.14463225;761.959429;753.3539165;6879.353013
27.85;0.262490101;94;2385;70.79366526;34.12760364;761.50209;752.9207243;6806.126579
27.85;0.262490101;94;2385;70.72532381;34.12541517;761.0452437;752.4880192;6901.579078
27.85;0.262490101;94;2385;70.75111904;34.10750091;760.5888898;752.0558006;6798.083839
27.85;0.262490101;94;2385;70.70604404;34.09999226;760.1330276;751.6240681;6828.657051
27.85;0.262490101;94;2385;70.6769011;34.09471061;759.6776566;751.192821;6872.968664
27.85;0.262490101;94;2385;70.64634227;34.08436522;759.2227762;750.7620589;6883.836424
27.85;0.262490101;94;2385;70.68293399;34.06928226;758.7683861;750.3317811;6788.813566
27.85;0.262490101;94;2385;70.62411814;34.06097539;758.3144855;749.9019872;6822.385196
27.85;0.262490101;94;2385;70.64642675;34.0446264;757.861074;749.4726766;6731.262886
27.85;0.262490101;94;2385;70.60139149;34.03919335;757.4081511;749.0438487;6769.849195
27.85;0.262490101;94;2385;70.61848206;34.0250941;756.9557162;748.6155031;6694.598732
27.85;0.262490101;94;2385;70.59026075;34.01917174;756.5037688;748.1876391;6718.994328
27.85;0.262490101;94;2385;70.58229747;34.00806583;756.0523084;747.7602562;6689.164638
27.85;0.262490101;94;2385;70.52858207;34.00303691;755.6013345;747.3333539;6736.6285
27.85;0.262490101;94;2385;70.49510475;33.99790665;755.1508465;746.9069317;6779.376893
27.85;0.262490101;94;2385;70.50343628;33.98412307;754.7008439;746.4809889;6714.67161
27.85;0.262490101;94;2385;70.46210257;33.97888281;754.2513263;746.0555251;6761.091211
27.85;0.262490101;94;2385;70.5002138;33.95861255;753.8022929;745.6305398;6624.748034
27.85;0.262490101;94;2385;70.45574624;33.95683317;753.3537435;745.2060323;6685.689399
27.85;0.262490101;94;2385;70.46149184;33.94430177;752.9056773;744.7820022;6624.779999
27.85;0.262490101;94;2385;70.4589337;33.93253305;752.458094;744.3584488;6582.33664
27.85;0.262490101;94;2385;70.42196136;33.92728394;752.0109929;743.9353718;6611.426401
27.85;0.262490101;94;2385;70.38627859;33.92296725;751.5643736;743.5127705;6644.638345
27.85;0.262490101;94;2385;70.39966646;33.90922905;751.1182355;743.0906444;6572.69717
27.85;0.262490101;94;2385;70.35592674;33.90460255;750.6725782;742.668993;6613.911932
27.85;0.262490101;94;2385;70.38075586;33.89093784;750.2274011;742.2478157;6530.116022
27.85;0.262490101;94;2385;70.36073704;33.88398732;749.7827037;741.827112;6533.520454
27.85;0.262490101;94;2385;70.32592427;33.88123125;749.3384854;741.4068814;6576.731468
27.85;0.262490101;94;2385;70.30054833;33.87140186;748.8947458;740.9871233;6563.002706
27.85;0.262490101;94;2385;70.25648363;33.86697397;748.4514843;740.5678373;6605.017538
27.85;0.262490101;94;2385;70.26080941;33.85505908;748.0087005;740.1490227;6553.583345
27.85;0.262490101;94;2385;70.22856622;33.85002709;747.5663938;739.7306791;6581.86409
27.85;0.262490101;94;2385;70.2337543;33.83875661;747.1245636;739.3128058;6530.934576
27.85;0.262490101;94;2385;70.19852497;33.83322986;746.6832096;738.8954025;6562.647577
27.85;0.262490101;94;2385;70.19361745;33.82421592;746.2423311;738.4784685;6539.943592
27.85;0.262490101;94;2385;70.15417833;33.82436177;745.8019277;738.0620034;6620.436604
27.85;0.262490101;94;2385;70.10467652;33.81923681;745.3619988;737.6460066;6675.550049
27.85;0.262490101;94;2385;70.17518409;33.79524626;744.922544;737.2304775;6472.233198
27.85;0.262490101;94;2385;70.12587268;33.79322274;744.4835627;736.8154157;6531.468727
27.85;0.262490101;94;2385;70.11930898;33.78421534;744.0450544;736.4008206;6502.867743
27.85;0.262490101;94;2385;70.07821747;33.78086908;743.6070186;735.9866918;6559.112753
27.85;0.262490101;94;2385;70.10791665;33.76596272;743.1694548;735.5730286;6462.135498
27.85;0.262490101;94;2385;70.06688079;33.76210728;742.7323625;735.1598305;6497.669336
27.85;0.262490101;94;2385;70.06935583;33.75192439;742.2957412;734.7470971;6453.270875
27.85;0.262490101;94;2385;70.02742533;33.74698233;741.8595903;734.3348278;6491.364761
27.85;0.262490101;94;2385;69.97929197;33.74794253;741.4239094;733.9230221;6588.715194
27.85;0.262490101;94;2385;70.03518765;33.72552057;740.988698;733.5116795;6410.728352
27.85;0.262490101;94;2385;70.00065424;33.72155056;740.5539555;733.1007994;6443.069884
27.85;0.262490101;94;2385;69.98943731;33.71242252;740.1196815;732.6903813;6419.524431
27.85;0.262490101;94;2385;69.99944749;33.70137094;739.6858754;732.2804247;6366.577832
27.85;0.262490101;94;2385;70.0068538;33.69220781;739.2525367;731.8709292;6324.290301
27.85;0.262490101;94;2385;69.95050772;33.69023662;738.819665;731.461894;6389.30787
27.85;0.262490101;94;2385;69.96034379;33.67804336;738.3872597;731.0533189;6328.083205
27.85;0.262490101;94;2385;69.92507277;33.67295863;737.9553203;730.6452032;6358.736066
27.85;0.262490101;94;2385;69.92424394;33.66187441;737.5238464;730.2375463;6312.862029
27.85;0.262490101;94;2385;69.92310624;33.6589059;737.0928374;729.8303479;6329.071078
27.85;0.262490101;94;2385;69.89376189;33.65253384;736.6622928;729.4236074;6342.965829
27.85;0.262490101;94;2385;69.88406373;33.64781269;736.2322121;729.0173242;6352.603299
27.85;0.262490101;94;2385;69.88083504;33.63543476;735.8025949;728.6114979;6297.283343
27.85;0.262490101;94;2385;69.86691537;33.62317984;735.3734405;728.206128;6245.630218
27.85;0.262490101;94;2385;69.81490405;33.62404343;734.9447486;727.8012139;6324.203833
27.85;0.262490101;94;2385;69.82404906;33.61137606;734.5165187;727.396755;6254.220248
27.85;0.262490101;94;2385;69.78016961;33.61013984;734.0887501;726.992751;6316.860565
27.85;0.262490101;94;2385;69.80403295;33.59461488;733.6614425;726.5892013;6214.683645
27.85;0.262490101;94;2385;69.76926166;33.5914875;733.2345953;726.1861054;6255.894011
27.85;0.262490101;94;2385;69.76462287;33.58538404;732.8082081;725.7834627;6253.877331
27.85;0.262490101;94;2385;69.79499561;33.5747627;732.3822803;725.3812728;6183.179374
27.85;0.262490101;94;2385;69.71676656;33.57757841;731.9568115;724.9795352;6307.916963
27.85;0.262490101;94;2385;69.64573584;33.58049231;731.5318011;724.5782493;6426.000423
27.85;0.262490101;94;2385;69.64566981;33.57183478;731.1072487;724.1774146;6408.229687
27.85;0.262490101;94;2385;69.63323923;33.56470595;730.6831537;723.7770307;6403.47502
27.85;0.262490101;94;2385;69.62534482;33.55718614;730.2595157;723.377097;6390.609707
27.85;0.262490101;94;2385;69.61522385;33.54982954;729.8363342;722.977613;6378.569372
27.85;0.262490101;94;2385;69.64614766;33.52974341;729.4136087;722.5785782;6226.697608
27.85;0.262490101;94;2385;69.56954851;33.53412598;728.9913387;722.1799921;6354.260423
27.85;0.262490101;94;2385;69.55815538;33.5302795;728.5695237;721.7818542;6379.463983
27.85;0.262490101;94;2385;69.59827544;33.51167696;728.1481632;721.3841641;6231.412789
20.85;0.262490101;94;2385;68.71829881;30.68917151;727.7272567;720.9869211;5095.450641
20.85;0.262490101;94;2385;68.28509766;30.71470658;727.3068038;720.5901248;5109.410301
20.85;0.262490101;94;2385;68.25801484;30.65555908;726.8868039;720.1937747;5123.579578
20.85;0.262490101;94;2385;67.945362;30.56539016;726.4672566;719.7978702;5294.799588
20.85;0.262490101;94;2385;67.43675622;30.47077454;726.0481613;719.402411;5669.978653
20.85;0.262490101;94;2385;67.25238915;30.33266311;725.6295177;719.0073964;5721.422079
20.85;0.262490101;94;2385;67.12181718;30.13551984;725.2113251;718.6128261;5810.487463
20.85;0.262490101;94;2385;66.97721519;29.92053045;724.7935832;718.2186994;5904.569329
20.85;0.262490101;94;2385;66.82534041;29.66867707;724.3762913;717.8250159;5980.967245
20.85;0.262490101;94;2385;66.70678898;29.42053523;723.9594492;717.4317751;6045.858169
20.85;0.262490101;94;2385;66.62280305;29.15746929;723.5430562;717.0389765;6095.993086
20.85;0.262490101;94;2385;66.5176407;28.94460828;723.1271118;716.6466195;6230.118057
20.85;0.262490101;94;2385;66.42105314;28.70481113;722.7116157;716.2547038;6272.948955
20.85;0.262490101;94;2385;66.37223391;28.51039426;722.2965672;715.8632288;6245.309475
20.85;0.262490101;94;2385;66.27043339;28.33510042;721.881966;715.472194;6349.163927
20.85;0.262490101;94;2385;66.18693553;28.18631825;721.4678115;715.0815988;6400.059184
20.85;0.262490101;94;2385;66.12050889;28.04643159;721.0541033;714.6914429;6445.637489
20.85;0.262490101;94;2385;66.05658499;27.93928223;720.6408409;714.3017258;6500.657303
20.85;0.262490101;94;2385;65.97910369;27.82591901;720.2280238;713.9124468;6637.482093
20.85;0.262490101;94;2385;65.9921012;27.72270392;719.8156515;713.5236056;6481.163379
20.85;0.262490101;94;2385;65.92036998;27.64194518;719.4037235;713.1352016;6546.184048
20.85;0.262490101;94;2385;65.83610154;27.58195869;718.9922394;712.7472344;6648.357485
20.85;0.262490101;94;2385;65.7868128;27.5178917;718.5811987;712.3597034;6638.249097
20.85;0.262490101;94;2385;65.69835022;27.47196283;718.1706009;711.9726082;6721.646967
20.85;0.262490101;94;2385;65.64824375;27.42873833;717.7604455;711.5859483;6729.918399
20.85;0.262490101;94;2385;65.59358804;27.38773723;717.3507321;711.1997232;6752.739951
20.85;0.262490101;94;2385;65.510948;27.36107429;716.9414601;710.8139324;6955.392021
20.85;0.262490101;94;2385;65.48235494;27.33303673;716.5326292;710.4285754;7097.94146
20.85;0.262490101;94;2385;65.51848908;27.29522517;716.1242387;710.0436517;7115.488624
20.85;0.262490101;94;2385;65.69232955;27.25418406;715.7162884;709.6591608;6939.468544
20.85;0.262490101;94;2385;65.64583581;27.21530641;715.3087776;709.2751024;6738.346796
20.85;0.262490101;94;2385;65.57233394;27.19908106;714.9017059;708.8914757;6850.779933
20.85;0.262490101;94;2385;65.61589787;27.17464003;714.4950728;708.5082805;6721.536089
20.85;0.262490101;94;2385;65.5553249;27.16090643;714.0888779;708.1255161;6788.916999
20.85;0.262490101;94;2385;65.51957007;27.14777876;713.6831207;707.7431822;6844.993845
20.85;0.262490101;94;2385;65.56729548;27.12878764;713.2778007;707.3612782;6716.662485
20.85;0.262490101;94;2385;65.53275865;27.11806755;712.8729175;706.9798036;6750.031771
20.85;0.262490101;94;2385;65.59176341;27.10997509;712.4684705;706.598758;6751.378198
20.85;0.262490101;94;2385;65.573636;27.11225597;712.0644593;706.2181408;6930.173114
20.85;0.262490101;94;2385;65.50867445;27.09896369;711.6608835;705.8379517;6883.419596
20.85;0.262490101;94;2385;65.51512789;27.08565387;711.2577425;705.45819;6770.436473
20.85;0.262490101;94;2385;65.45324125;27.0846816;710.8550359;705.0788554;6865.93262
20.85;0.262490101;94;2385;65.37951903;27.08524286;710.4527632;704.6999474;7020.497666
20.85;0.262490101;94;2385;65.43831737;27.07155173;710.050924;704.3214654;6889.083638
20.85;0.262490101;94;2385;65.45431561;27.05641564;709.6495178;703.943409;6753.591665
20.85;0.262490101;94;2385;65.4381579;27.05005517;709.2485441;703.5657778;6739.382638
20.85;0.262490101;94;2385;65.39909656;27.04601906;708.8480025;703.1885711;6786.31127
20.85;0.262490101;94;2385;65.35011902;27.04164735;708.4478925;702.8117887;6870.056835
20.85;0.262490101;94;2385;65.36833276;27.03259943;708.0482136;702.4354299;6825.557748
20.85;0.262490101;94;2385;65.40113621;27.01717351;707.6489653;702.0594943;6680.692221
20.85;0.262490101;94;2385;65.36208358;27.01340982;707.2501473;701.6839815;6730.276967
20.85;0.262490101;94;2385;65.36504085;27.0031367;706.851759;701.3088909;6676.075622
20.85;0.262490101;94;2385;65.32550965;27.0002385;706.4538;700.9342221;6748.041326
20.85;0.262490101;94;2385;65.31667379;26.99186718;706.0562697;700.5599746;6730.519385
20.85;0.262490101;94;2385;65.31139261;26.98410265;705.6591679;700.1861479;6714.02064
20.85;0.262490101;94;2385;65.28726712;26.97889575;705.2624939;699.8127416;6738.380579
20.85;0.262490101;94;2385;65.28465162;26.96938518;704.8662474;699.4397552;6699.49256
20.85;0.262490101;94;2385;65.30592548;26.96012517;704.4704278;699.0671881;6647.995966
20.85;0.262490101;94;2385;65.2709753;26.95917438;704.0750347;698.6950401;6738.167264
20.85;0.262490101;94;2385;65.2431628;26.9542081;703.6800677;698.3233105;6762.486536
20.85;0.262490101;94;2385;65.20887261;26.95298463;703.2855262;697.9519989;6857.46043
20.85;0.262490101;94;2385;65.28423252;26.93775322;702.8914099;697.5811048;6673.337774
20.85;0.262490101;94;2385;65.23754403;26.93355251;702.4977183;697.2106278;6720.285585
20.85;0.262490101;94;2385;65.34413221;26.92933906;702.1044508;696.8405674;6676.047499
20.85;0.262490101;94;2385;65.36284169;26.93349466;701.7116071;696.4709231;6832.437097
20.85;0.262490101;94;2385;65.24650561;26.92515754;701.3191868;696.1016945;6814.427123
20.85;0.262490101;94;2385;65.29741781;26.90975255;700.9271892;695.7328811;6578.205122
20.85;0.262490101;94;2385;65.26577162;26.90530997;700.5356141;695.3644824;6555.01235
20.85;0.262490101;94;2385;65.22718482;26.90485413;700.1444609;694.9964979;6602.985178
20.85;0.262490101;94;2385;65.21527323;26.89961115;699.7537292;694.6289272;6591.621611
20.85;0.262490101;94;2385;65.25986626;26.89880759;699.3634184;694.2617699;6631.408875
20.85;0.262490101;94;2385;65.26228926;26.90385587;698.9735283;693.8950254;6805.038393
20.85;0.262490101;94;2385;65.18840267;26.89629504;698.5840583;693.5286933;6806.697904
20.85;0.262490101;94;2385;65.23253225;26.87685253;698.1950079;693.1627731;6548.59922
20.85;0.262490101;94;2385;65.19808284;26.87468543;697.8063768;692.7972645;6568.300455
20.85;0.262490101;94;2385;65.15429782;26.86939872;697.4181644;692.4321668;6579.163247
20.85;0.262490101;94;2385;65.13126836;26.86403653;697.0303703;692.0674796;6575.336056
20.85;0.262490101;94;2385;65.12836322;26.85520926;696.6429941;691.7032026;6527.049655
20.85;0.262490101;94;2385;65.06065678;26.85669894;696.2560353;691.3393351;6669.68054
20.85;0.262490101;94;2385;65.07830835;26.84659435;695.8694934;690.9758769;6624.065548
20.85;0.262490101;94;2385;65.2120326;26.84703254;695.4833681;690.6128273;6667.343586
20.85;0.262490101;94;2385;65.37010506;26.83059769;695.0976588;690.250186;6538.839864
20.85;0.262490101;94;2385;65.1768181;26.82427511;694.7123651;689.8879524;6542.656929
20.85;0.262490101;94;2385;65.12053987;26.82233385;694.3274866;689.5261262;6537.19166
20.85;0.262490101;94;2385;65.10805789;26.81840607;693.9430228;689.1647068;6514.460532
20.85;0.262490101;94;2385;65.06135973;26.81441273;693.5589733;688.8036938;6534.642959
20.85;0.262490101;94;2385;65.04712151;26.81048831;693.1753376;688.4430868;6536.249361
20.85;0.262490101;94;2385;65.02475548;26.80502995;692.7921153;688.0828853;6542.582468
20.85;0.262490101;79;2385;65.05466988;26.79372469;692.4093059;687.7230889;6459.836042
20.85;0.262490101;79;2385;65.10380969;26.78603928;692.026909;687.363697;6434.444868
20.85;0.403434475;79;2385;65.07500975;25.73072261;691.6449242;687.0047092;6528.869063
20.85;0.403434475;79;2385;65.08438322;25.59404714;691.2633509;686.6461251;6481.207193
20.85;0.403434475;79;2385;65.08122935;25.4765286;690.8821888;686.2879442;6493.732042
20.85;0.403434475;79;2385;65.09356997;25.37752761;690.5014374;685.9301661;6499.960068
20.85;0.403434475;79;2385;65.12247817;25.29070754;690.1210963;685.5727904;6470.471305
20.85;0.403434475;79;2385;65.12385996;25.22319156;689.741165;685.2158164;6505.418081
20.85;0.403434475;79;2385;65.12800961;25.17209287;689.3616431;684.8592439;6550.630566
20.85;0.403434475;79;4132;65.15190061;25.27113245;688.9825301;684.5030723;6704.159728
20.85;0.403434475;79;4132;65.10028388;25.240997;688.8662072;684.3912639;6889.108412
20.85;0.403434475;79;4132;65.04909297;25.20296679;688.7500096;684.2795812;6816.675153
20.85;0.403434475;79;4132;64.86079544;25.1779972;688.6339372;684.1680241;7041.48361
20.85;0.403434475;79;4132;64.75607932;25.14910914;688.5179898;684.0565924;7131.801213
20.85;0.403434475;79;4132;64.72596513;25.12720609;688.4021674;683.945286;7176.525715
20.85;0.403434475;79;4132;64.72609019;25.10779511;688.2864698;683.8341048;7123.629573
20.85;0.403434475;79;4132;64.70587336;25.10146228;688.1708969;683.7230486;7198.077211
20.85;0.403434475;79;4132;64.71156679;25.10110197;688.0554485;683.6121172;7275.007151
20.85;0.403434475;79;4132;64.75231392;25.09682357;687.9401245;683.5013107;7207.002208
20.85;0.403434475;79;4132;64.77569439;25.09628243;687.8249248;683.3906287;7161.72907
20.85;0.403434475;79;4132;64.78716083;25.0997213;687.7098492;683.2800712;7189.786388
20.85;0.403434475;79;4132;64.81660183;25.10010402;687.5948976;683.169638;7152.513705
20.85;0.403434475;79;4132;64.82616425;25.10837536;687.4800698;683.0593289;7276.589604
20.85;0.403434475;79;4132;64.87526104;25.10853319;687.3653658;682.9491439;7241.573115
20.85;0.403434475;79;4132;64.89651524;25.11180189;687.2507854;682.8390829;7254.361401
20.85;0.403434475;79;4132;64.94374124;25.10767291;687.1363284;682.7291455;7108.614355
20.85;0.403434475;79;4132;64.93297992;25.11557495;687.0219948;682.6193318;7200.63851
20.85;0.403434475;79;4132;64.95472662;25.11736774;686.9077844;682.5096416;7190.621391
20.85;0.403434475;79;4132;64.97257753;25.12095748;686.793697;682.4000747;7227.932356
20.85;0.403434475;79;4132;65.00587955;25.11771863;686.6797326;682.2906311;7134.9685
20.85;0.403434475;79;4132;65.00497411;25.12022338;686.565891;682.1813105;7152.290826
20.85;0.403434475;79;4132;65.02028603;25.12208083;686.452172;682.0721128;7163.137042
20.85;0.403434475;79;4132;65.03872893;25.11977377;686.3385756;681.9630379;7106.871515
20.85;0.403434475;79;4132;65.04261574;25.12158975;686.2251016;681.8540857;7129.242111
20.85;0.403434475;79;4132;65.05323447;25.12205309;686.1117498;681.745256;7138.12497
20.85;0.403434475;79;4132;65.03763696;25.12810811;685.9985202;681.6365486;7258.466853
20.85;0.403434475;79;4132;65.09716742;25.11996181;685.8854126;681.5279635;7084.529368
20.85;0.403434475;79;4132;65.07066022;25.1239141;685.7724269;681.4195005;7154.726474
20.85;0.403434475;79;4132;65.06384123;25.12810085;685.6595629;681.3111595;7235.215093
20.85;0.403434475;79;4132;65.08604607;25.12237911;685.5468205;681.2029403;7132.869159
20.85;0.403434475;79;4132;65.069983;25.12481338;685.4341996;681.0948428;7183.772536
20.85;0.403434475;79;4132;65.08580997;25.12121121;685.3217001;680.9868668;7121.221516
20.85;0.403434475;79;4132;65.07461888;25.12181459;685.2093218;680.8790123;7147.363259
20.85;0.403434475;79;4132;65.07199846;25.12314237;685.0970646;680.771279;7191.264407
20.85;0.403434475;79;4132;65.08631631;25.11895849;684.9849283;680.6636669;7134.175532
20.85;0.403434475;79;4132;65.07796421;25.11879483;684.8729129;680.5561758;7150.846869
20.85;0.403434475;79;4132;65.06439122;25.11875551;684.7610181;680.4488055;7177.535985
20.85;0.403434475;79;4132;65.04875095;25.12130441;684.649244;680.341556;7256.032721
20.85;0.403434475;79;4132;65.09119784;25.11364371;684.5375903;680.2344271;7139.016798
20.85;0.403434475;79;4132;65.06838269;25.11489532;684.4260568;680.1274186;7193.88824
20.85;0.403434475;79;4132;65.0663641;25.11452034;684.3146436;680.0205305;7212.712624
20.85;0.403434475;79;4132;65.07421628;25.11012651;684.2033504;679.9137626;7149.266072
20.85;0.403434475;79;4132;65.0753961;25.10777366;684.0921772;679.8071147;7117.748778
20.85;0.403434475;79;4132;65.05644027;25.1100854;683.9811237;679.7005868;7181.485061
20.85;0.403434475;79;4132;65.05683237;25.1090256;683.8701899;679.5941786;7187.255617
20.85;0.403434475;79;4132;65.05601081;25.10640818;683.7593756;679.4878901;7166.603884
20.85;0.403434475;79;4132;65.05669402;25.10456355;683.6486808;679.3817211;7156.510197
20.85;0.403434475;79;4132;65.05258834;25.10402255;683.5381052;679.2756715;7171.834352
20.85;0.403434475;79;4132;65.05932196;25.10048937;683.4276487;679.1697412;7126.439601
20.85;0.403434475;79;4132;65.05398788;25.10014398;683.3173113;679.06393;7139.177177
20.85;0.403434475;79;4132;65.03888111;25.10243249;683.2070928;678.9582377;7210.471902
20.85;0.403434475;79;4132;65.04378846;25.10086942;683.096993;678.8526643;7208.673932
20.85;0.403434475;79;4132;65.04665112;25.1009814;682.9870119;678.7472096;7226.279263
20.85;0.403434475;79;4132;65.05030055;25.09972356;682.8771493;678.6418735;7217.946526
20.85;0.403434475;79;4132;65.0559829;25.09644258;682.767405;678.5366559;7168.459589
20.85;0.403434475;79;4132;65.05112557;25.0975332;682.657779;678.4315565;7196.214227
20.85;0.403434475;79;4132;65.04510731;25.09980992;682.5482712;678.3265753;7250.789682
20.85;0.403434475;79;4132;65.04965718;25.09608563;682.4388813;678.2217122;7189.898493
20.85;0.403434475;79;4132;65.05699647;25.09302836;682.3296093;678.116967;7133.319223
20.85;0.403434475;79;4132;65.03165066;25.09898465;682.220455;678.0123396;7259.295448
20.85;0.403434475;79;4132;65.06369296;25.09020625;682.1114184;677.9078299;7102.896786
20.85;0.403434475;79;4132;65.03285541;25.09710886;682.0024992;677.8034376;7239.450555
20.85;0.403434475;79;4132;65.05520614;25.09697601;681.8936975;677.6991628;7246.895173
20.85;0.403434475;79;4132;65.08209997;25.09766242;681.7850129;677.5950052;7277.559023
20.85;0.403434475;79;4132;65.07987577;25.09099056;681.6764455;677.4909647;7161.476759
20.85;0.403434475;79;4132;65.07545738;25.08856806;681.567995;677.3870412;7107.001533
20.85;0.403434475;79;4132;65.03171619;25.09753898;681.4596614;677.2832346;7275.340405
20.85;0.403434475;79;4132;65.06663609;25.09619439;681.3514446;677.1795447;7254.165481
20.85;0.403434475;79;4132;65.06581188;25.09246004;681.2433443;677.0759714;7178.371606
20.85;0.403434475;79;4132;65.0425787;25.09412354;681.1353605;676.9725145;7202.151702
20.85;0.403434475;79;4132;65.03748743;25.09578227;681.0274931;676.869174;7244.805128
20.85;0.403434475;79;4132;65.05324874;25.08871951;680.9197419;676.7659497;7125.726729
20.85;0.403434475;79;4132;65.03668813;25.09039113;680.8121068;676.6628415;7167.536248
20.85;0.403434475;79;4132;65.02582389;25.09286957;680.7045877;676.5598492;7240.27911
20.85;0.403434475;79;4132;65.04115693;25.08590315;680.5971845;676.4569728;7134.986561
20.85;0.403434475;79;4132;65.03035846;25.08506217;680.489897;676.354212;7151.458588
20.85;0.403434475;79;4132;65.0214845;25.08525629;680.382725;676.2515667;7190.103511
20.85;0.403434475;79;4132;65.00946834;25.08607846;680.2756686;676.1490369;7239.019305
20.85;0.403434475;79;4132;65.0286315;25.07832071;680.1687275;676.0466224;7121.773602
20.85;0.403434475;79;4132;65.01078059;25.07882834;680.0619017;675.944323;7159.532568
20.85;0.403434475;79;4132;65.00680946;25.08162999;679.9551909;675.8421387;7237.675231
20.85;0.403434475;79;4132;65.0356855;25.07615089;679.8485952;675.7400693;7176.832654
20.85;0.403434475;79;4132;65.03001901;25.07518833;679.7421143;675.6381146;7170.57568
20.85;0.403434475;79;4132;65.02622052;25.07156047;679.6357481;675.5362746;7122.821959
20.85;0.403434475;79;4132;65.013065;25.07232923;679.5294966;675.4345492;7145.406623
20.85;0.403434475;79;4132;65.00430183;25.07147147;679.4233595;675.3329381;7144.693432
20.85;0.403434475;79;4132;65.01909946;25.0658784;679.3173368;675.2314412;7051.631504
20.85;0.403434475;79;4132;65.00493375;25.06602242;679.2114284;675.1300585;7074.419295
20.85;0.403434475;79;4132;64.99774218;25.06508703;679.105634;675.0287898;7083.069853
20.85;0.403434475;79;4132;64.9734345;25.0691722;678.9999537;674.927635;7192.011455
20.85;0.403434475;79;4132;64.97988736;25.06526712;678.8943873;674.8265939;7153.630625
20.85;0.403434475;79;4132;64.96613073;25.0667229;678.7889345;674.7256664;7215.179167
20.85;0.403434475;79;4132;64.99258832;25.06164108;678.6835955;674.6248525;7143.724086
20.85;0.403434475;79;4132;64.98323622;25.0628551;678.5783699;674.5241519;7189.661373
20.85;0.403434475;79;4132;64.99463535;25.05629876;678.4732577;674.4235645;7087.201458
20.85;0.403434475;79;4132;64.96913259;25.05922776;678.3682587;674.3230902;7158.361988
20.85;0.403434475;79;4132;64.98362613;25.05780756;678.263373;674.2227289;7152.69469
20.85;0.403434475;79;4132;64.99780738;25.05098231;678.1586002;674.1224805;7048.871166
20.85;0.403434475;79;4132;64.96540776;25.05587161;678.0539403;674.0223448;7155.366893
20.85;0.403434475;79;4132;64.9787333;25.05223928;677.9493932;673.9223217;7108.182998
20.85;0.403434475;79;4132;64.99480705;25.05822134;677.8449587;673.8224111;7243.024729
20.85;0.403434475;79;4132;65.03770804;25.04647948;677.7406368;673.7226128;7046.252462
20.85;0.403434475;79;4132;64.99820957;25.05074446;677.6364273;673.6229267;7093.791984
20.85;0.403434475;79;4132;64.9908788;25.04920408;677.5323301;673.5233527;7057.434601
20.85;0.403434475;79;4132;64.98123502;25.04874974;677.428345;673.4238907;7047.720923
20.85;0.403434475;79;4132;64.95648843;25.05310295;677.324472;673.3245406;7146.33941
20.85;0.403434475;79;4132;64.96494869;25.04971738;677.2207109;673.2253021;7112.1994
20.85;0.403434475;79;4132;64.96017727;25.04686649;677.1170616;673.1261753;7086.446166
20.85;0.403434475;79;4132;64.94991843;25.04504777;677.013524;673.0271599;7079.024042
20.85;0.403434475;79;4132;64.92750359;25.04942246;676.910098;672.9282559;7195.965498
20.85;0.403434475;79;4132;64.949405;25.04341916;676.8067834;672.829463;7118.66854
20.85;0.403434475;79;4132;64.95699692;25.03677287;676.7035802;672.7307813;7029.470293
20.85;0.403434475;79;4132;64.9288311;25.04292762;676.6004881;672.6322105;7164.609066
20.85;0.403434475;79;4132;64.94611332;25.03641795;676.4975071;672.5337506;7078.612699
20.85;0.403434475;79;4132;64.9417259;25.03315765;676.3946371;672.4354014;7037.973601
20.85;0.403434475;79;4132;64.92227783;25.03503087;676.2918779;672.3371628;7093.734303
20.85;0.403434475;79;4132;64.92226802;25.03391584;676.1892295;672.2390346;7100.106946
20.85;0.403434475;79;4132;64.94223812;25.02668727;676.0866917;672.1410168;6988.993062
20.85;0.403434475;79;4132;64.92827532;25.02826069;675.9842643;672.0431092;7040.432233
20.85;0.403434475;79;4132;64.90597143;25.03085756;675.8819474;671.9453117;7119.690126
20.85;0.403434475;79;4132;64.9148685;25.03178233;675.7797406;671.8476242;7160.636361
20.85;0.403434475;79;4132;64.95504143;25.02853108;675.677644;671.7500465;7122.863939
20.85;0.403434475;79;4132;64.93114044;25.02506213;675.5756574;671.6525785;7084.355363
20.85;0.403434475;79;4132;64.92458857;25.02712144;675.4737807;671.5552202;7127.523667
20.85;0.403434475;79;4132;64.93540646;25.02276041;675.3720138;671.4579713;7051.622372
20.85;0.403434475;79;4132;64.90835159;25.02665798;675.2703566;671.3608318;7125.751886
20.85;0.403434475;79;4132;64.91721431;25.02658836;675.1688088;671.2638015;7120.307673
20.85;0.403434475;79;4132;64.9335072;25.01991434;675.0673705;671.1668803;7006.552978
20.85;0.403434475;79;4132;64.91590501;25.02020855;674.9660415;671.0700681;7019.247023
20.85;0.403434475;79;4132;64.90172105;25.02254233;674.8648217;670.9733647;7073.723428
20.85;0.403434475;79;4132;64.9207897;25.01580166;674.763711;670.8767701;6976.293435
20.85;0.403434475;79;4132;64.88266508;25.01870787;674.6627092;670.7802842;7063.453255
20.85;0.403434475;79;4132;64.87161144;25.01722841;674.5618162;670.6839067;7064.589104
20.85;0.403434475;79;4132;64.86049874;25.01571104;674.461032;670.5876376;7072.618522
20.85;0.403434475;79;4132;64.86035941;25.01228418;674.3603563;670.4914767;7049.067831
20.85;0.403434475;79;4132;64.86467843;25.01418496;674.2597891;670.395424;7125.223389
20.85;0.403434475;79;4132;64.89780413;25.00856569;674.1593303;670.2994793;7070.110987
20.85;0.403434475;79;4132;64.88218496;25.00389944;674.0589798;670.2036424;7005.581763
20.85;0.403434475;79;4132;64.86495883;25.00905601;673.9587373;670.1079134;7107.243256
20.85;0.403434475;79;4132;64.87974091;25.00147364;673.8586029;670.012292;6987.02051
20.85;0.403434475;79;4132;64.84982221;25.00633841;673.7585764;669.9167781;7090.602231
20.85;0.403434475;79;4132;64.86962196;24.99942279;673.6586577;669.8213716;6977.38483
20.85;0.403434475;79;4132;64.8519325;24.99994505;673.5588466;669.7260724;7002.864353
20.85;0.403434475;79;4132;64.84767868;25.00386124;673.4591431;669.6308803;7094.214609
20.85;0.403434475;79;4132;64.85812093;24.99860893;673.359547;669.5357953;7031.997993
20.85;0.403434475;79;4132;64.84227529;24.99836406;673.2600582;669.4408172;7043.720918
20.85;0.403434475;79;4132;64.83892961;24.99545644;673.1606766;669.345946;7012.177526
20.85;0.403434475;79;4132;64.83225058;24.99557373;673.0614021;669.2511814;7032.508005
20.85;0.403434475;79;4132;64.83316986;24.99178342;672.9622346;669.1565233;6990.27199
20.85;0.403434475;79;4132;64.82350901;24.99632144;672.863174;669.0619717;7099.236248
20.85;0.403434475;79;4132;64.83222967;24.99442926;672.76422;668.9675264;7085.998675
20.85;0.403434475;79;4132;64.84520252;24.98692185;672.6653728;668.8731873;6963.87297
20.85;0.403434475;79;4132;64.82950227;24.98794483;672.566632;668.7789544;6994.325056
20.85;0.403434475;79;4132;64.82569039;24.98515585;672.4679976;668.6848273;6961.874096
20.85;0.403434475;79;4132;64.81376777;24.98486507;672.3694695;668.5908061;6977.740327
20.85;0.403434475;79;4132;64.81192498;24.98279189;672.2710475;668.4968907;6964.058627
20.85;0.403434475;79;4132;64.78923767;24.98594161;672.1727317;668.4030808;7051.636018
20.85;0.403434475;79;4132;64.79184028;24.98696547;672.0745217;668.3093764;7097.65235
20.85;0.403434475;79;4132;64.81258504;24.97796496;671.9764176;668.2157774;6962.426706
20.85;0.403434475;79;4132;64.79282377;24.98298909;671.8784192;668.1222837;7069.604987
20.85;0.403434475;79;4132;64.82210947;24.97349717;671.7805263;668.028895;6912.120099
20.85;0.403434475;79;4132;64.79090339;24.98162599;671.682739;667.9356114;7075.713246
20.85;0.403434475;79;4132;64.80314153;24.97650577;671.585057;667.8424327;6995.234847
20.85;0.403434475;79;4132;64.78930477;24.98024869;671.4874803;667.7493588;7072.477502
20.85;0.403434475;79;4132;64.80431626;24.97575961;671.3900087;667.6563895;7004.696568
20.85;0.403434475;79;4132;64.82148291;24.97024088;671.2926422;667.5635248;6908.810465
