Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.403434475;79;4132;64.79670572;24.97090866;671.1953806;667.4707645;6928.033615
20.85;0.403434475;79;4132;64.778052;24.97282158;671.0982237;667.3781085;6977.599859
20.85;0.403434475;79;4132;64.77582744;24.97006435;671.0011716;667.2855566;6953.431256
20.85;0.403434475;79;4132;64.77462974;24.96721026;670.904224;667.1931089;6924.19944
20.85;0.403434475;79;4132;64.76399841;24.97073391;670.8073809;667.1007651;7012.640544
20.85;0.403434475;79;4132;64.75967956;24.96722794;670.7106422;667.0085252;6987.758596
20.85;0.403434475;79;4132;64.77085812;24.9617696;670.6140077;666.9163889;6912.763532
20.85;0.403434475;79;4132;64.76885294;24.95924252;670.5174773;666.8243563;6890.749302
20.85;0.403434475;79;4132;64.73693995;24.96683628;670.4210509;666.7324272;7064.474243
20.85;0.403434475;79;4132;64.7519117;24.96154451;670.3247285;666.6406014;6992.321976
20.85;0.403434475;79;4132;64.76189618;24.95640037;670.2285098;666.5488789;6912.471394
20.85;0.403434475;79;4132;64.73719699;24.96264829;670.1323948;666.4572595;7041.502395
20.85;0.403434475;79;4132;64.76007553;24.95437588;670.0363834;666.3657432;6905.805102
20.85;0.403434475;79;4132;64.73264217;24.96080797;669.9404754;666.2743298;7039.32128
20.85;0.403434475;79;4132;64.74890036;24.95600213;669.8446708;666.1830191;6962.060588
20.85;0.403434475;79;4132;64.73787968;24.9586752;669.7489694;666.0918112;7018.986404
20.85;0.403434475;79;4132;64.75714892;24.95077015;669.6533711;666.0007058;6882.776208
20.85;0.403434475;79;4132;64.72564361;24.95842633;669.5578758;665.9097028;7033.25584
20.85;0.403434475;79;4132;64.7453104;24.95072341;669.4624834;665.8188022;6906.339068
20.85;0.403434475;79;4132;64.72724404;24.95307429;669.3671938;665.7280038;6961.464304
20.85;0.403434475;79;4132;64.72671164;24.94874249;669.2720069;665.6373075;6901.780273
20.85;0.403434475;79;4132;64.7088047;24.95470373;669.1769226;665.5467131;7029.269924
20.85;0.403434475;79;4132;64.71444497;24.95196855;669.0819407;665.4562207;7009.504089
20.85;0.403434475;79;4132;64.72167779;24.95066617;668.9870612;665.36583;7007.619631
20.85;0.403434475;79;4132;64.72949583;24.9457323;668.8922839;665.2755409;6926.69685
20.85;0.403434475;79;4132;64.71512085;24.94490872;668.7976087;665.1853534;6920.578646
20.85;0.403434475;79;4132;64.70566006;24.94405214;668.7030355;665.0952673;6921.736083
20.85;0.403434475;79;4132;64.68799391;24.94846621;668.6085643;665.0052825;7029.531732
20.85;0.403434475;79;4132;64.69698396;24.9447805;668.5141948;664.9153988;6983.826395
20.85;0.403434475;79;4132;64.69632159;24.94275219;668.419927;664.8256163;6962.449456
20.85;0.403434475;79;4132;64.69524114;24.93978619;668.3257608;664.7359347;6926.353316
20.85;0.403434475;79;4132;64.69316662;24.9370983;668.2316961;664.6463539;6893.001826
20.85;0.403434475;79;4132;64.68330153;24.93924499;668.1377327;664.5568739;6957.530609
20.85;0.403434475;79;4132;64.6897941;24.93486533;668.0438706;664.4674945;6897.808913
20.85;0.403434475;79;4132;64.67713862;24.93390491;667.9501096;664.3782156;6899.680088
20.85;0.403434475;79;4132;64.68181011;24.93049343;667.8564496;664.2890371;6856.74549
20.85;0.403434475;79;4132;64.66944892;24.92996054;667.7628906;664.1999589;6870.56988
20.85;0.403434475;79;4132;64.6557162;24.93166233;667.6694324;664.1109808;6926.603491
20.85;0.403434475;79;4132;64.66040571;24.92768078;667.5760748;664.0221028;6880.324132
20.85;0.403434475;79;4132;64.66413068;24.92410686;667.4828179;663.9333248;6839.984468
20.85;0.403434475;79;4132;64.64639084;24.92544811;667.3896615;663.8446465;6891.815853
20.85;0.403434475;79;4132;64.64898843;24.92221728;667.2966054;663.756068;6853.735926
20.85;0.403434475;79;4132;64.63997409;24.92152256;667.2036496;663.6675891;6863.741034
20.85;0.403434475;79;4132;64.62665633;24.92698753;667.110794;663.5792097;6987.016062
20.85;0.403434475;79;4132;64.64850078;24.92088833;667.0180384;663.4909296;6897.432854
20.85;0.403434475;79;4132;64.64097461;24.91923129;666.9253828;663.4027488;6874.801406
20.85;0.403434475;79;4132;64.62020838;24.92568641;666.832827;663.3146672;7002.111162
20.85;0.403434475;79;4132;64.6455193;24.91789511;666.7403709;663.2266847;6869.945692
20.85;0.403434475;79;4132;64.63432917;24.91802312;666.6480145;663.138801;6874.886432
20.85;0.403434475;79;4132;64.61374682;24.92081154;666.5557576;663.0510162;6939.382641
20.85;0.403434475;79;4132;64.61599128;24.92002223;666.4636001;662.9633301;6940.010305
20.85;0.403434475;79;4132;64.60696887;24.92008014;666.3715418;662.8757426;6958.477549
20.85;0.403434475;79;4132;64.62583174;24.91515417;666.2795828;662.7882536;6873.669211
20.85;0.403434475;79;4132;64.61594736;24.91384437;666.1877229;662.700863;6863.680093
20.85;0.403434475;79;4132;64.5979085;24.91675991;666.095962;662.6135706;6935.986637
20.85;0.403434475;79;4132;64.61254837;24.91095785;666.0042999;662.5263764;6848.293737
20.85;0.403434475;79;4132;64.60485761;24.9092828;665.9127366;662.4392803;6841.024738
20.85;0.403434475;79;4132;64.58049534;24.91389518;665.821272;662.352282;6951.211206
20.85;0.403434475;79;4132;64.60573805;24.90591223;665.7299059;662.2653816;6820.423408
20.85;0.403434475;79;4132;64.59459117;24.90573363;665.6386382;662.178579;6832.217955
20.85;0.403434475;79;4132;64.59451818;24.90343845;665.547469;662.0918739;6808.131662
20.85;0.403434475;79;4132;64.57725077;24.90463422;665.4563979;662.0052663;6851.311741
20.85;0.403434475;79;4132;64.56711049;24.90558428;665.365425;661.9187562;6890.086402
20.85;0.403434475;79;4132;64.57625876;24.90093387;665.2745501;661.8323433;6821.9139
20.85;0.403434475;79;4132;64.56349608;24.90282474;665.1837731;661.7460275;6875.056159
20.85;0.403434475;79;4132;64.57601483;24.89789452;665.0930939;661.6598089;6805.174442
20.85;0.403434475;79;4132;64.55724368;24.90002115;665.0025125;661.5736871;6865.459424
20.85;0.403434475;79;4132;64.54767976;24.90183981;664.9120287;661.4876623;6922.447042
20.85;0.403434475;79;4132;64.56739286;24.8947141;664.8216423;661.4017341;6805.090559
20.85;0.403434475;79;4132;64.55501193;24.89580699;664.7313533;661.3159026;6831.427006
20.85;0.403434475;79;4132;64.5588616;24.89341362;664.6411617;661.2301676;6797.055976
20.85;0.403434475;79;4132;64.5367539;24.89661139;664.5510672;661.144529;6867.847953
20.85;0.403434475;79;4132;64.53517259;24.89499896;664.4610698;661.0589867;6854.048748
20.85;0.403434475;79;4132;64.53594589;24.89268483;664.3711694;660.9735406;6825.556698
20.85;0.403434475;79;4132;64.53189332;24.89114592;664.2813658;660.8881906;6814.734228
20.85;0.403434475;79;4132;64.52519701;24.89157911;664.191659;660.8029365;6839.987352
20.85;0.403434475;79;4132;64.53093808;24.88840763;664.1020489;660.7177783;6801.964304
20.85;0.403434475;79;4132;64.52227798;24.88803756;664.0125353;660.6327159;6812.334624
20.85;0.403434475;79;4132;64.51481935;24.88827295;663.9231182;660.5477491;6833.664759
20.85;0.403434475;79;4132;64.51749763;24.88567119;663.8337974;660.4628779;6804.193607
20.85;0.403434475;79;4132;64.49835853;24.89052407;663.7445729;660.3781021;6912.971356
20.85;0.403434475;79;4132;64.50727115;24.88751073;663.6554445;660.2934216;6872.014911
20.85;0.403434475;79;4132;64.52050041;24.88194835;663.5664122;660.2088364;6778.071235
20.85;0.403434475;79;4132;64.50405332;24.88366798;663.4774758;660.1243462;6818.800582
20.85;0.403434475;79;4132;64.50119819;24.88200082;663.3886352;660.0399511;6798.570008
20.85;0.403434475;79;4132;64.48790544;24.88446099;663.2998903;659.9556509;6858.050199
20.85;0.403434475;79;4132;64.4816981;24.88495344;663.2112411;659.8714454;6889.377348
20.85;0.403434475;79;4132;64.4970637;24.87884386;663.1226874;659.7873347;6791.053583
20.85;0.403434475;79;4132;64.47712575;24.88277488;663.0342291;659.7033185;6877.129685
20.85;0.403434475;79;4132;64.49488964;24.876478;662.9458661;659.6193968;6774.940371
20.85;0.403434475;79;4132;64.48693871;24.8759594;662.8575984;659.5355695;6776.685342
20.85;0.403434475;79;4132;64.48254339;24.8751266;662.7694257;659.4518364;6772.916854
20.85;0.403434475;79;4132;64.4770843;24.8745552;662.6813481;659.3681975;6775.813176
20.85;0.403434475;79;4132;64.47593159;24.87303721;662.5933654;659.2846527;6761.615483
20.85;0.403434475;79;4132;64.45369019;24.87788362;662.5054774;659.2012018;6867.320843
20.85;0.403434475;79;4132;64.46838203;24.87234493;662.4176842;659.1178447;6782.179514
20.85;0.403434475;79;4132;64.45723474;24.87334931;662.3299856;659.0345814;6812.168505
20.85;0.403434475;79;4132;64.45385628;24.8726445;662.2423815;658.9514116;6812.546908
20.85;0.403434475;79;4132;64.45154706;24.8712424;662.1548717;658.8683355;6802.14191
20.85;0.403434475;79;4132;64.44251069;24.87133961;662.0674563;658.7853527;6819.845416
20.85;0.403434475;79;4132;64.45058967;24.86818032;661.980135;658.7024632;6774.058073
20.85;0.403434475;79;4132;64.43690236;24.87010746;661.8929079;658.619667;6823.662841
20.85;0.403434475;79;4132;64.44066623;24.86697544;661.8057747;658.5369638;6777.368888
20.85;0.403434475;79;4132;64.44071627;24.86589135;661.7187354;658.4543537;6767.989403
20.85;0.403434475;79;4132;64.43611575;24.86486482;661.63179;658.3718364;6760.191323
20.85;0.403434475;79;4132;64.41083704;24.87122464;661.5449382;658.2894119;6892.600386
20.85;0.403434475;79;4132;64.42874634;24.8648996;661.4581799;658.2070801;6792.47557
20.85;0.403434475;79;4132;64.41864656;24.86489192;661.3715152;658.1248409;6805.989431
20.85;0.403434475;79;4132;64.42071336;24.86324424;661.2849438;658.0426942;6785.722187
20.85;0.403434475;79;4132;64.41258377;24.86532977;661.1984658;657.9606398;6839.317825
20.85;0.403434475;79;4132;64.41474809;24.86261176;661.1120809;657.8786778;6801.3412
20.85;0.403434475;79;4132;64.40458855;24.86436507;661.0257891;657.7968078;6838.583198
20.85;0.403434475;79;4132;64.398756;24.86499656;660.9395903;657.71503;6862.589496
20.85;0.403434475;79;4132;64.41855936;24.86031728;660.8534843;657.6333441;6783.754267
20.85;0.403434475;79;4132;64.40288401;24.86246015;660.7674712;657.55175;6833.387774
20.85;0.403434475;79;4132;64.41182783;24.85902416;660.6815507;657.4702477;6777.826074
20.85;0.403434475;79;4132;64.41450307;24.85678122;660.5957228;657.388837;6740.371545
20.85;0.403434475;79;4132;64.40710134;24.85652802;660.5099874;657.3075179;6742.939373
20.85;0.403434475;79;4132;64.40298259;24.85564235;660.4243443;657.2262903;6736.80061
20.85;0.403434475;79;4132;64.38030458;24.86053964;660.3387936;657.1451539;6844.455952
20.85;0.403434475;79;4132;64.40143876;24.85517737;660.253335;657.0641088;6758.937223
20.85;0.403434475;79;7552;64.38455264;24.94975508;660.1679686;656.9831549;6991.661574
20.85;0.403434475;79;7552;64.39596363;24.95048949;660.4613312;657.2655339;7000.59224
20.85;0.403434475;79;7552;64.41913818;24.9475445;660.7543778;657.5475954;6929.336979
20.85;0.403434475;79;7552;64.42538105;24.9489641;661.0471086;657.8293397;6926.547035
20.85;0.403434475;79;7552;64.44316128;24.94996949;661.339524;658.1107673;6902.535887
20.85;0.403434475;79;7552;64.44602378;24.95551569;661.6316243;658.3918783;6957.011779
20.85;0.403434475;79;7552;64.46782298;24.95634626;661.9234099;658.6726733;6921.942919
20.85;0.403434475;79;7552;64.47385857;24.96097138;662.214881;658.9531525;6951.281011
20.85;0.403434475;79;7552;64.49076573;24.96228122;662.5060381;659.2333163;6919.60403
20.85;0.403434475;79;7552;64.49589678;24.96829528;662.7968814;659.5131651;6968.458314
20.85;0.403434475;79;7552;64.51211191;24.97105692;663.0874114;659.7926991;6960.787858
20.85;0.403434475;79;7552;64.52541345;24.97282632;663.3776283;660.0719189;6935.540491
20.85;0.403434475;79;7552;64.54044809;24.97556818;663.6675325;660.3508247;6923.392531
20.85;0.403434475;79;7552;64.54179075;24.98106797;663.9571243;660.6294169;6969.103441
20.85;0.403434475;79;7552;64.54501925;24.98852993;664.2464041;660.9076957;7047.592588
20.85;0.403434475;79;7552;64.5712831;24.9871527;664.5353721;661.1856617;6973.234431
20.85;0.403434475;79;7552;64.58401067;24.98899053;664.8240288;661.4633151;6953.111413
20.85;0.403434475;79;7552;64.59191786;24.99242919;665.1123745;661.7406563;6963.324812
26.85;0.403434475;79;7552;65.41653398;27.24948699;665.4004094;662.0176856;7892.981014
26.85;0.403434475;79;7552;65.81739721;27.26373787;665.688134;662.2944035;7973.662488
26.85;0.403434475;79;7552;66.10150285;27.34194098;665.9755486;662.5708101;7882.962688
26.85;0.403434475;79;7552;66.42012292;27.5081396;666.2626534;662.846906;7748.25876
26.85;0.403434475;79;7552;66.72015089;27.77023088;666.5494489;663.1226913;7603.194683
26.85;0.403434475;79;7552;67.00713069;28.10721565;666.8359354;663.3981666;7437.659253
26.85;0.403434475;79;7552;67.2440743;28.48318079;667.1221132;663.6733321;7345.770729
26.85;0.403434475;79;7552;67.4551187;28.84692183;667.4079826;663.9481882;7248.869655
26.85;0.403434475;79;7552;67.6207627;29.15605166;667.693544;664.2227352;7170.375349
26.85;0.403434475;79;7552;67.75875988;29.42572016;667.9787976;664.4969735;7115.980235
26.85;0.403434475;79;7552;67.89883159;29.66677054;668.263744;664.7709034;7030.929029
26.85;0.403434475;79;7552;68.00573329;29.84068118;668.5483832;665.0445253;6977.170607
26.85;0.403434475;79;7552;68.1044053;29.99968383;668.8327158;665.3178395;6970.076175
26.85;0.403434475;79;7552;68.19023142;30.11685346;669.116742;665.5908464;6976.17506
26.85;0.403434475;79;7552;68.29153116;30.19030565;669.4004621;665.8635462;6813.666951
26.85;0.403434475;79;7552;68.36400824;30.2698691;669.6838765;666.1359395;6795.944461
26.85;0.403434475;79;7552;68.43273499;30.32062627;669.9669856;666.4080264;6732.900186
26.85;0.403434475;79;7552;68.49917239;30.37571414;670.2497896;666.6798074;6705.288548
26.85;0.403434475;79;7552;68.5855469;30.41491824;670.5322888;666.9512827;6582.277097
26.85;0.403434475;79;7552;68.60575083;30.45644161;670.8144837;667.2224528;6652.826319
26.85;0.403434475;79;7552;68.65078715;30.4882873;671.0963744;667.493318;6635.185845
26.85;0.403434475;79;7552;68.75495123;30.50976841;671.3779615;667.7638786;6493.594488
26.85;0.403434475;79;7552;68.84272863;30.53089803;671.6592451;668.034135;6409.14994
26.85;0.403434475;79;7552;68.82929996;30.56232021;671.9402256;668.3040874;6506.734525
26.85;0.403434475;79;7552;68.83486321;30.58362558;672.2209034;668.5737363;6509.84859
26.85;0.403434475;79;7552;68.82692477;30.60273847;672.5012787;668.843082;6564.986848
26.85;0.403434475;79;7552;68.81272143;30.61926225;672.7813519;669.1121248;6618.153915
26.85;0.403434475;79;7552;68.82133889;30.62774939;673.0611234;669.3808651;6596.796056
26.85;0.403434475;79;7552;68.82483852;30.63885963;673.3405933;669.6493032;6602.198663
26.85;0.403434475;79;7552;68.87838157;30.64020817;673.6197622;669.9174395;6473.065361
26.85;0.403434475;79;7552;68.8388771;30.65867976;673.8986302;670.1852742;6594.575498
26.85;0.403434475;79;7552;68.83764049;30.66871496;674.1771977;670.4528077;6606.341657
26.85;0.403434475;79;7552;68.82469483;30.67387267;674.4554651;670.7200405;6602.300241
26.85;0.403434475;79;7552;68.85921841;30.67983983;674.7334326;670.9869727;6560.868203
26.85;0.403434475;79;7552;68.86002138;30.68812543;675.0111006;671.2536047;6576.141328
26.85;0.403434475;79;7552;68.86090154;30.69248088;675.2884694;671.519937;6561.246398
26.85;0.403434475;79;7552;68.87438623;30.69789517;675.5655394;671.7859697;6553.622235
26.85;0.403434475;79;7552;68.90831656;30.70252622;675.8423107;672.0517033;6522.114334
26.85;0.403434475;79;7552;68.9382576;30.70648269;676.1187839;672.3171381;6492.329829
26.85;0.403434475;79;7552;68.95821949;30.71678042;676.3949592;672.5822744;6517.988215
26.85;0.403434475;79;7552;68.97734116;30.72454796;676.6708368;672.8471126;6530.910622
26.85;0.403434475;79;7552;68.99681739;30.72833847;676.9464172;673.111653;6515.034682
26.85;0.403434475;79;7552;69.00587271;30.7324719;677.2217007;673.3758959;6521.388053
26.85;0.403434475;79;7552;68.99533322;30.73613192;677.4966875;673.6398417;6545.014449
26.85;0.403434475;79;7552;68.99560217;30.73718274;677.7713781;673.9034907;6549.143084
26.85;0.403434475;79;7552;68.97978425;30.7386654;678.0457726;674.1668432;6572.517207
26.85;0.403434475;79;7552;68.94102877;30.73954036;678.3198715;674.4298995;6611.595928
26.85;0.403434475;79;7552;68.95244417;30.73594136;678.593675;674.6926601;6578.689634
26.85;0.403434475;79;7552;68.95142086;30.73570747;678.8671835;674.9551252;6585.851207
26.85;0.403434475;79;7552;68.95543919;30.73897877;679.1403973;675.2172952;6618.94676
26.85;0.403434475;79;7552;68.94163928;30.73974789;679.4133167;675.4791703;6629.970969
26.85;0.403434475;79;7552;68.95729808;30.74302212;679.685942;675.740751;6644.864395
26.85;0.403434475;79;7552;69.00487031;30.74103713;679.9582735;676.0020376;6568.596231
26.85;0.403434475;79;7552;68.96328233;30.74491515;680.2303116;676.2630303;6608.659606
26.85;0.403434475;79;7552;68.98445344;30.75350775;680.5020566;676.5237296;6634.619168
26.85;0.403434475;79;7552;68.93282853;30.75698132;680.7735088;676.7841357;6684.522194
26.85;0.403434475;79;7552;68.92687045;30.7604308;681.0446684;677.0442489;6712.894856
26.85;0.403434475;79;7552;68.94401371;30.75856371;681.3155359;677.3040697;6684.464673
26.85;0.403434475;79;7552;68.98007786;30.76176926;681.5861115;677.5635984;6674.240303
26.85;0.403434475;79;7552;69.05911531;30.76398982;681.8563956;677.8228352;6623.304958
26.85;0.403434475;79;7552;68.94988619;30.77163052;682.1263884;678.0817805;6751.931841
26.85;0.403434475;79;7552;69.0663396;30.77298356;682.3960903;678.3404346;6656.597447
26.85;0.403434475;79;7552;69.15294825;30.77907128;682.6655016;678.5987978;6604.796857
26.85;0.403434475;79;7552;69.12565368;30.78739383;682.9346226;678.8568706;6652.945689
26.85;0.403434475;79;7552;69.22364488;30.79390616;683.2034536;679.1146531;6579.029564
26.85;0.403434475;79;7552;69.13558408;30.80203456;683.4719949;679.3721458;6686.999522
26.85;0.403434475;79;7552;69.25335477;30.80602181;683.7402469;679.6293489;6598.078716
26.85;0.403434475;79;7552;69.32182708;30.81505599;684.0082098;679.8862628;6553.929767
26.85;0.403434475;79;7552;69.16134727;30.82298094;684.275884;680.1428879;6727.711012
26.85;0.403434475;79;7552;69.33416339;30.83043489;684.5432698;680.3992243;6619.768517
26.85;0.403434475;79;7552;69.36736397;30.84206988;684.8103674;680.6552725;6619.619971
26.85;0.403434475;79;7552;69.18593014;30.84747624;685.0771773;680.9110328;6782.558142
26.85;0.403434475;79;7552;69.53102751;30.8521393;685.3436996;681.1665055;6545.217842
26.85;0.403434475;79;7552;69.35044016;30.8587005;685.6099348;681.4216909;6713.709196
26.85;0.403434475;79;7552;69.36424558;30.86052125;685.8758831;681.6765893;6732.239207
26.85;0.403434475;79;7552;69.47764448;30.86467819;686.1415448;681.9312012;6672.129533
26.85;0.403434475;79;7552;69.32336416;30.8667459;686.4069203;682.1855267;6802.554608
26.85;0.403434475;79;7552;69.40244957;30.86756873;686.6720098;682.4395663;6778.040005
26.85;0.403434475;79;7552;69.33856386;30.86659213;686.9368137;682.6933201;6860.724828
26.85;0.403434475;79;7552;69.35971287;30.86595365;687.2013322;682.9467887;6869.831338
26.85;0.403434475;79;7552;69.42982554;30.86844796;687.4655657;683.1999722;6848.472696
26.85;0.403434475;62;7552;69.46010715;30.87259823;687.7295145;683.452871;6899.231879
26.85;0.403434475;62;7552;69.70974446;30.88134963;687.9931789;683.7054855;6839.448036
26.85;0.403434475;62;7552;69.86933048;30.89517178;688.2565592;683.9578159;6829.924522
26.85;0.403434475;62;7552;70.02646969;30.91275589;688.5196557;684.2098625;6815.992008
26.85;0.403434475;62;7552;70.1299326;30.93232902;688.7824686;684.4616257;6831.649125
26.85;0.403434475;62;7552;70.24578696;30.95737752;689.0449984;684.7131059;6847.260662
26.85;0.403434475;62;7552;70.35436468;30.98927943;689.3072454;684.9643032;6878.439119
26.85;0.403434475;62;7552;70.44642621;31.01722708;689.5692097;685.2152181;6906.251095
26.85;0.403434475;62;7552;70.5593576;31.04456933;689.8308918;685.4658508;6917.408106
26.85;0.403434475;62;7552;70.6529908;31.07040436;690.0922919;685.7162017;6935.09582
26.85;0.403434475;62;7552;70.71005476;31.09617264;690.3534103;685.9662711;6973.584939
26.85;0.403434475;62;7552;70.7725214;31.12121899;690.6142473;686.2160593;7005.623614
26.85;0.403434475;62;7552;70.8608022;31.14176035;690.8748034;686.4655666;7011.858121
26.85;0.403434475;62;7552;70.93173134;31.16208072;691.1350786;686.7147933;7037.10714
26.85;0.403434475;62;7552;70.97633166;31.1785076;691.3950734;686.9637398;7077.078704
26.85;0.403434475;62;7552;71.011353;31.19067018;691.6547881;687.2124064;7109.621986
26.85;0.403434475;62;7552;71.07232756;31.20573957;691.9142229;687.4607933;7126.029846
26.85;0.403434475;62;7552;71.09364685;31.22109872;692.1733781;687.708901;7159.067144
26.85;0.403434475;62;7552;71.11951238;31.23850671;692.4322541;687.9567296;7187.401161
26.85;0.403434475;62;7552;71.11806423;31.25240288;692.6908512;688.2042796;7227.201427
26.85;0.403434475;62;7552;71.12764303;31.26152488;692.9491696;688.4515512;7255.445583
26.85;0.403434475;62;7552;71.13478871;31.26618472;693.2072096;688.6985447;7281.631106
26.85;0.403434475;62;7552;71.1368284;31.2695018;693.4649717;688.9452605;7311.010106
26.85;0.403434475;62;7552;71.13898259;31.27055186;693.7224559;689.1916989;7335.900447
26.85;0.403434475;62;7552;71.14358666;31.26858827;693.9796628;689.4378602;7358.517856
26.85;0.403434475;62;7552;71.14975255;31.26534253;694.2365925;689.6837446;7378.731249
26.85;0.403434475;62;7552;71.1571904;31.26265852;694.4932453;689.9293526;7397.533021
26.85;0.403434475;62;7552;71.17431813;31.26175316;694.7496216;690.1746844;7407.922038
26.85;0.403434475;62;7552;71.19321723;31.26188475;695.0057216;690.4197403;7417.001178
26.85;0.403434475;62;7552;71.21074557;31.26381781;695.2615457;690.6645207;7427.267135
26.85;0.403434475;62;7552;71.23093804;31.26638704;695.5170941;690.9090258;7434.126707
26.85;0.403434475;62;7552;71.25129332;31.26988162;695.7723672;691.153256;7440.320978
26.85;0.403434475;62;7552;71.26535924;31.2738767;696.0273652;691.3972115;7448.74295
26.85;0.403434475;62;7552;71.29387152;31.2783431;696.2820884;691.6408927;7447.474583
26.85;0.403434475;62;7552;71.30310411;31.28275917;696.5365372;691.8842999;7457.078598
26.85;0.403434475;62;7552;71.313444;31.28837074;696.7907117;692.1274334;7465.486927
26.85;0.403434475;62;7552;71.32699954;31.29344294;697.0446124;692.3702935;7470.722673
26.85;0.403434475;62;7552;71.3358471;31.29836716;697.2982396;692.6128806;7477.516892
26.85;0.403434475;62;7552;71.35300078;31.30315652;697.5515934;692.8551948;7478.203424
26.85;0.403434475;62;7552;71.35574793;31.30746331;697.8046742;693.0972365;7487.009766
26.85;0.403434475;62;7552;71.35477711;31.31245644;698.0574824;693.3390061;7497.19718
26.85;0.403434475;62;7552;71.36242284;31.31644836;698.3100181;693.5805038;7501.463192
26.85;0.403434475;62;7552;71.35917212;31.3197846;698.5622817;693.82173;7511.863648
26.85;0.403434475;62;7552;71.35724665;31.32376026;698.8142735;694.0626849;7520.096646
26.85;0.403434475;62;7552;71.37340285;31.32694368;699.0659937;694.3033689;7516.789327
26.85;0.403434475;62;7552;71.37494026;31.32982683;699.3174428;694.5437822;7522.052923
26.85;0.403434475;62;7552;71.36590001;31.33223442;699.5686208;694.7839251;7533.572853
26.85;0.403434475;62;7552;71.35710992;31.33466027;699.8195283;695.0237981;7544.323383
26.85;0.403434475;62;7552;71.35723261;31.33666831;700.0701654;695.2634013;7549.437289
26.85;0.403434475;62;7552;71.35591003;31.33786537;700.3205324;695.5027351;7555.268216
26.85;0.403434475;62;7552;71.35129972;31.33928057;700.5706296;695.7417997;7562.408075
26.85;0.403434475;62;7552;71.35625006;31.34038208;700.8204573;695.9805956;7564.003197
26.85;0.403434475;62;7552;71.36159417;31.34098142;701.0700159;696.2191229;7565.119095
26.85;0.403434475;62;7552;71.36222913;31.34178919;701.3193055;696.457382;7568.335359
26.85;0.403434475;62;7552;71.36096956;31.34232874;701.5683265;696.6953731;7573.35435
26.85;0.403434475;62;7552;71.36131842;31.34277597;701.8170792;696.9330967;7577.344518
26.85;0.403434475;62;7552;71.36275125;31.34318112;702.0655639;697.1705529;7580.6612
26.85;0.403434475;62;7552;71.36226997;31.3435585;702.3137808;697.4077422;7585.754514
26.85;0.403434475;62;7552;71.36846795;31.34424906;702.5617303;697.6446647;7585.803932
26.85;0.403434475;62;7552;71.36762815;31.34437002;702.8094125;697.8813208;7591.244185
26.85;0.403434475;62;7552;71.35708723;31.34472465;703.0568279;698.1177108;7602.088832
26.85;0.403434475;62;7552;71.34775292;31.34447883;703.3039767;698.353835;7613.259623
26.85;0.403434475;62;7552;71.37427379;31.34505616;703.5508592;698.5896936;7600.92111
26.85;0.403434475;62;7552;71.36261527;31.3460678;703.7974757;698.8252871;7612.487813
26.85;0.403434475;62;7552;71.36847569;31.34674122;704.0438264;699.0606156;7613.869481
26.85;0.403434475;62;7552;71.36124744;31.34746125;704.2899117;699.2956795;7623.698275
26.85;0.403434475;62;7552;71.39083672;31.34920991;704.5357318;699.5304791;7609.874257
26.85;0.403434475;62;7552;71.37276371;31.35056894;704.781287;699.7650146;7626.46347
26.85;0.403434475;62;7552;71.37718955;31.35136481;705.0265777;699.9992864;7629.587778
26.85;0.403434475;62;7552;71.41103381;31.35382802;705.271604;700.2332948;7612.737296
26.85;0.403434475;62;7552;71.4222461;31.35686417;705.5163663;700.4670401;7610.563652
26.85;0.403434475;62;7552;71.40596566;31.35953882;705.7608649;700.7005225;7626.22767
26.85;0.403434475;62;7552;71.31833398;31.35741056;706.0051;700.9337423;7689.416285
26.85;0.403434475;62;7552;71.40669212;31.35915717;706.249072;701.1667;7636.87824
26.85;0.403434475;62;7552;71.28539708;31.35498588;706.4927811;701.3993956;7722.070499
26.85;0.403434475;62;7552;71.25002241;31.34437007;706.7362275;701.6318296;7756.337288
26.85;0.403434475;62;7552;71.47701468;31.34973221;706.9794117;701.8640022;7605.285804
26.85;0.403434475;62;7552;71.29425738;31.34404322;707.2223338;702.0959138;7714.061056
26.85;0.403434475;62;7552;71.43377642;31.34983981;707.4649941;702.3275646;7628.500727
26.85;0.403434475;62;7552;71.32514655;31.34571884;707.707393;702.5589549;7711.504428
26.85;0.403434475;62;7552;71.49137317;31.35569959;707.9495307;702.790085;7609.516551
26.85;0.403434475;62;7552;71.36116958;31.35557724;708.1914075;703.0209552;7704.753625
26.85;0.403434475;62;7552;71.52686234;31.36773655;708.4330236;703.2515658;7602.422288
26.85;0.403434475;62;7552;71.36667769;31.36804802;708.6743794;703.481917;7714.852532
26.85;0.403434475;62;7552;71.53686656;31.37862412;708.9154752;703.7120093;7610.550797
26.85;0.403434475;62;7552;71.40115123;31.3787951;709.1563111;703.9418428;7708.342385
26.85;0.403434475;62;7552;71.55667894;31.38911904;709.3968876;704.1714179;7612.740158
26.85;0.403434475;62;7552;71.39394913;31.38915963;709.6372048;704.4007348;7725.948365
26.85;0.403434475;62;7552;71.55303017;31.39831514;709.877263;704.6297939;7628.18998
26.85;0.403434475;62;7552;71.42770651;31.39936454;710.1170626;704.8585953;7716.860825
26.85;0.403434475;62;7552;71.57110515;31.40985638;710.3566038;705.0871395;7627.338141
26.85;0.403434475;62;7552;71.50787523;31.41535751;710.5958869;705.3154268;7675.825811
26.85;0.403434475;62;7552;71.43959375;31.4221532;710.8349122;705.5434573;7725.952018
26.85;0.403434475;62;7552;71.49869539;31.43056471;711.0736799;705.7712314;7693.817395
26.85;0.403434475;62;7552;71.43837507;31.43690356;711.3121903;705.9987493;7736.738362
26.85;0.360476773;62;7552;71.47764836;31.79610518;711.5504438;706.2260115;7782.710917
26.85;0.360476773;62;7552;71.47948828;31.82947018;711.7884405;706.453018;7787.928954
26.85;0.360476773;62;7552;71.41812609;31.85783451;712.0261807;706.6797694;7834.519963
26.85;0.360476773;62;7552;71.44364719;31.87973272;712.2636648;706.9062657;7822.82755
26.85;0.360476773;62;7552;71.46626311;31.89927498;712.500893;707.1325073;7812.3098
26.85;0.360476773;62;7552;71.31700928;31.91453252;712.7378655;707.3584946;7915.934602
26.85;0.360476773;62;7552;71.34439265;31.92328609;712.9745828;707.5842277;7896.295077
26.85;0.360476773;62;7552;71.35396001;31.92449548;713.2110449;707.809707;7893.564242
26.85;0.360476773;62;7552;71.33785154;31.91958167;713.4472523;708.0349328;7907.637971
26.85;0.360476773;62;7552;71.39636755;31.91323655;713.6832051;708.2599053;7874.17625
26.85;0.360476773;62;7552;71.33793208;31.90327928;713.9189037;708.4846248;7922.502006
26.85;0.360476773;62;7552;71.46338718;31.89849974;714.1543483;708.7090916;7849.644395
26.85;0.360476773;62;7552;71.50044477;31.89812385;714.3895392;708.933306;7836.024734
26.85;0.360476773;62;7552;71.51199452;31.90047144;714.6244767;709.1572683;7840.718865
26.85;0.360476773;62;7552;71.6076468;31.90637787;714.8591611;709.3809787;7792.385364
26.85;0.360476773;62;7552;71.64769405;31.91440644;715.0935926;709.6044376;7780.913762
26.85;0.360476773;62;7552;71.67482557;31.92314289;715.3277714;709.8276453;7777.807349
26.85;0.360476773;62;7552;71.70344074;31.93363313;715.5616979;710.0506019;7774.216247
26.85;0.360476773;62;7552;71.73583294;31.94489827;715.7953724;710.2733078;7767.727152
26.85;0.360476773;62;7552;71.76362836;31.95541786;716.0287951;710.4957633;7762.432743
26.85;0.360476773;62;7552;71.78675323;31.96581222;716.2619662;710.7179686;7758.791052
26.85;0.360476773;62;7552;71.7981422;31.97701584;716.4948862;710.9399241;7761.942173
26.85;0.360476773;62;7552;71.81937054;31.98750757;716.7275551;711.16163;7757.863017
26.85;0.360476773;62;7552;71.82785763;31.99641487;716.9599733;711.3830866;7760.849786
26.85;0.360476773;62;7552;71.84858568;32.00516267;717.1921411;711.6042942;7755.295517
26.85;0.360476773;62;7552;71.84701506;32.01302951;717.4240587;711.825253;7763.233674
26.85;0.360476773;62;7552;71.84886853;32.019947;717.6557264;712.0459633;7768.533248
26.85;0.360476773;62;7552;71.84842469;32.02616279;717.8871445;712.2664255;7774.746591
26.85;0.360476773;62;7552;71.84017343;32.03153142;718.1183133;712.4866398;7785.526459
26.85;0.360476773;62;7552;71.83013632;32.03611262;718.3492329;712.7066064;7797.022509
26.85;0.360476773;62;7552;71.82111166;32.039708;718.5799037;712.9263257;7807.888907
26.85;0.360476773;62;7552;71.8182491;32.04273449;718.810326;713.145798;7814.404499
26.85;0.360476773;62;7552;71.81017196;32.0449267;719.0405;713.3650234;7824.29353
26.85;0.360476773;62;7552;71.80746692;32.04659701;719.270426;713.5840023;7830.477344
26.85;0.360476773;62;7552;71.80109128;32.04767659;719.5001042;713.802735;7839.116067
26.85;0.360476773;62;7552;71.80479718;32.04834162;719.7295349;714.0212217;7841.439009
26.85;0.360476773;62;7552;71.80032138;32.0486526;719.9587184;714.2394628;7848.419196
26.85;0.360476773;62;7552;71.79187796;32.04878231;720.187655;714.4574584;7858.503546
26.85;0.360476773;62;7552;71.7978953;32.04877105;720.4163448;714.6752089;7859.532947
26.85;0.360476773;62;7552;71.80177861;32.048746;720.6447883;714.8927146;7861.536925
26.85;0.360476773;62;7552;71.79697595;32.04886818;720.8729856;715.1099757;7869.442433
26.85;0.360476773;62;7552;71.7986527;32.0491522;721.100937;715.3269924;7873.390342
26.85;0.360476773;62;7552;71.80232257;32.0496333;721.3286428;715.5437652;7876.133252
26.85;0.360476773;62;7552;71.80686278;32.05036748;721.5561032;715.7602942;7878.399357
26.85;0.360476773;62;7552;71.812468;32.05139092;721.7833186;715.9765797;7880.018367
26.85;0.360476773;62;7552;71.81829197;32.05270938;722.0102891;716.1926219;7881.531167
26.85;0.360476773;62;7552;71.82454896;32.0543268;722.237015;716.4084213;7882.758144
26.85;0.360476773;62;7552;71.83061271;32.05621767;722.4634967;716.623978;7884.097387
26.85;0.360476773;62;7552;71.83669319;32.05836213;722.6897342;716.8392923;7885.381413
26.85;0.360476773;62;7552;71.84235453;32.06071522;722.9157281;717.0543645;7886.889167
26.85;0.360476773;62;7552;71.84777068;32.06324293;723.1414784;717.2691948;7888.488382
26.85;0.360476773;62;7552;71.85265165;32.06589359;723.3669854;717.4837836;7890.370342
26.85;0.360476773;62;7552;71.85643776;32.06864067;723.5922495;717.6981311;7892.863223
26.85;0.360476773;62;7552;71.86671002;32.07123477;723.8172708;717.9122375;7891.51445
26.85;0.360476773;62;7552;71.87652555;32.07416767;724.0420497;718.1261032;7889.783662
26.85;0.360476773;62;7552;71.86855799;32.07674341;724.2665863;718.3397284;7899.858746
26.85;0.360476773;62;7552;71.86993039;32.07958979;724.4908811;718.5531134;7903.604485
26.85;0.360476773;62;7552;71.88006413;32.08213856;724.7149341;718.7662585;7901.936656
26.85;0.360476773;62;7552;71.88114398;32.08452874;724.9387457;718.9791638;7905.975046
26.85;0.360476773;62;7552;71.88319815;32.08681871;725.1623162;719.1918298;7909.41055
26.85;0.360476773;62;7552;71.87781062;32.0889624;725.3856457;719.4042566;7917.72407
26.85;0.360476773;62;7552;71.87932666;32.09123834;725.6087346;719.6164445;7921.460879
26.85;0.360476773;62;7552;71.89013674;32.09329047;725.8315831;719.8283939;7919.522005
26.85;0.360476773;62;7552;71.88512193;32.09522296;726.0541915;720.0401049;7927.751647
26.85;0.360476773;62;7552;71.87890537;32.09721356;726.27656;720.2515778;7936.814035
26.85;0.360476773;62;7552;71.88749323;32.09930678;726.498689;720.462813;7936.375032
26.85;0.360476773;62;7552;71.90378333;32.10132499;726.7205785;720.6738106;7931.048108
26.85;0.360476773;62;7552;71.89619833;32.10314736;726.942229;720.884571;7941.236929
26.85;0.360476773;62;7552;71.89576538;32.10496791;727.1636406;721.0950944;7947.086197
26.85;0.360476773;62;7552;71.90499725;32.10698705;727.3848137;721.305381;7946.657443
26.85;0.360476773;62;7552;71.91025098;32.10900327;727.6057485;721.5154312;7948.775917
26.85;0.360476773;62;7552;71.91694101;32.11121312;727.8264451;721.7252452;7950.070621
26.85;0.360476773;62;7552;71.91060046;32.11326148;728.046904;721.9348232;7959.939892
26.85;0.360476773;62;7552;71.905655;32.11540088;728.2671253;722.1441656;7969.056001
26.85;0.360476773;62;7552;71.91855014;32.11764145;728.4871094;722.3532726;7966.876082
26.85;0.360476773;62;7552;71.93196052;32.12008143;728.7068564;722.5621444;7963.924468
26.85;0.360476773;62;7552;71.92848777;32.12222413;728.9263666;722.7707814;7972.426863
26.85;0.360476773;62;7552;71.93867715;32.12471395;729.1456402;722.9791838;7972.153134
26.85;0.360476773;62;7552;71.95146287;32.1273104;729.3646777;723.1873518;7970.138265
26.85;0.360476773;62;7552;71.94156965;32.12970312;729.583479;723.3952857;7982.909443
26.85;0.360476773;62;7552;71.9508188;32.13244053;729.8020447;723.6029859;7983.441972
26.85;0.360476773;62;7552;71.95172073;32.13493011;730.0203748;723.8104524;7989.454594
26.85;0.360476773;62;7552;71.96084879;32.13772053;730.2384696;724.0176857;7990.160564
26.85;0.360476773;62;7552;71.96118113;32.14027411;730.4563295;724.224686;7996.649572
26.85;0.360476773;62;7552;71.97020906;32.14311952;730.6739546;724.4314535;7997.545374
26.85;0.360476773;62;7552;71.97065825;32.14572242;730.8913452;724.6379884;8004.07841
26.85;0.360476773;62;7552;71.97956776;32.14860645;731.1085016;724.8442912;8005.191804
26.85;0.360476773;62;7552;71.97895651;32.15126237;731.3254239;725.0503619;8012.61003
26.85;0.360476773;62;7552;71.97445612;32.15389612;731.5421126;725.256201;8022.540912
26.85;0.360476773;62;7552;71.96158976;32.15583599;731.7585677;725.4618085;8038.509728
26.85;0.360476773;62;7552;71.99386937;32.15829849;731.9747896;725.6671849;8024.708706
26.85;0.360476773;62;7552;71.98939188;32.1608303;732.1907786;725.8723303;8034.640127
26.85;0.360476773;62;7552;71.97987106;32.16287928;732.4065347;726.0772451;8048.634951
26.85;0.360476773;62;7552;72.01058723;32.16549767;732.6220584;726.2819294;8036.163952
26.85;0.360476773;62;7552;72.00848481;32.1680559;732.8373499;726.4863836;8045.069025
26.85;0.360476773;62;7552;72.01564486;32.17079626;733.0524094;726.6906078;8048.205282
26.85;0.360476773;62;7552;72.02427799;32.17350742;733.2672372;726.8946025;8050.515868
26.85;0.360476773;62;7552;72.03469212;32.17652461;733.4818335;727.0983677;8051.595752
26.85;0.360476773;62;7552;72.04046098;32.1799248;733.6961985;727.3019038;8055.705843
26.85;0.360476773;62;7552;72.04081527;32.18300221;733.9103326;727.505211;8063.412883
26.85;0.360476773;62;7552;72.05296851;32.18664926;734.1242359;727.7082896;8063.762677
26.85;0.360476773;62;7552;72.04433257;32.19005635;734.3379087;727.9111399;8077.5832
26.85;0.360476773;62;7552;72.02377739;32.19294216;734.5513513;728.113762;8099.992643
26.85;0.360476773;62;7552;72.05842609;32.19608768;734.7645639;728.3161564;8085.586038
26.85;0.360476773;62;7552;72.04323307;32.19899505;734.9775468;728.5183231;8104.104699
26.85;0.360476773;62;7552;72.06984536;32.20212501;735.1903002;728.7202625;8095.024851
26.85;0.360476773;62;7552;72.05455259;32.205033;735.4028243;728.9219748;8113.765995
26.85;0.360476773;62;7552;72.08088379;32.20819591;735.6151194;729.1234603;8104.922556
26.85;0.360476773;62;7552;72.06565563;32.21117497;735.8271858;729.3247192;8123.701311
26.85;0.360476773;62;7552;72.09181688;32.21441534;736.0390237;729.5257518;8115.019237
26.85;0.360476773;62;7552;72.07693492;32.21749043;736.2506333;729.7265584;8133.67718
26.85;0.360476773;62;7552;72.10280302;32.22080964;736.4620149;729.9271391;8125.273012
26.85;0.360476773;62;7552;72.08839191;32.22397329;736.6731687;730.1274944;8143.761387
26.85;0.360476773;62;7552;72.11405428;32.22735991;736.884095;730.3276243;8135.592725
26.85;0.360476773;62;7552;72.10009137;32.23059705;737.094794;730.5275291;8153.915974
26.85;0.360476773;62;7552;72.12626207;32.23403359;737.305266;730.7272092;8145.446319
26.85;0.360476773;62;7552;72.11132298;32.23733416;737.5155112;730.9266648;8164.490753
26.85;0.360476773;62;7552;72.13721725;32.24083204;737.7255298;731.125896;8156.230163
26.85;0.360476773;62;7552;72.12401584;32.24420755;737.9353222;731.3249033;8174.068885
26.85;0.360476773;62;7552;72.15788258;32.24787322;738.1448884;731.5236867;8160.58355
26.85;0.360476773;62;7552;72.15954321;32.25146582;738.3542289;731.7222467;8168.168895
26.85;0.360476773;62;7552;72.16802285;32.25552847;738.5633438;731.9205833;8171.582516
26.85;0.360476773;62;7552;72.1678688;32.25903786;738.7722334;732.118697;8180.566294
26.85;0.360476773;62;7552;72.1548104;32.26273242;738.9808979;732.3165878;8199.178716
26.85;0.360476773;62;7552;72.18273994;32.26635693;739.1893376;732.5142561;8190.394447
26.85;0.360476773;62;7552;72.19250054;32.27036649;739.3975526;732.7117022;8193.307404
26.85;0.360476773;62;7552;72.19323313;32.27387313;739.6055433;732.9089262;8202.122643
26.85;0.360476773;62;7552;72.18100842;32.27756285;739.8133099;733.1059285;8220.749712
26.85;0.360476773;62;7552;72.21073549;32.28120944;740.0208526;733.3027092;8211.153256
26.85;0.360476773;62;7552;72.22070174;32.2852701;740.2281717;733.4992687;8214.400431
26.85;0.360476773;62;7552;72.22178224;32.28882859;740.4352674;733.6956071;8223.380611
26.85;0.360476773;62;7552;72.20922967;32.29258756;740.6421399;733.8917248;8242.751614
26.85;0.360476773;62;7552;72.24317734;32.29637362;740.8487895;734.0876219;8230.608878
26.85;0.360476773;62;7552;72.25278704;32.30060792;741.0552165;734.2832987;8234.495169
26.85;0.360476773;62;9246;72.25423854;32.33349692;741.261421;734.4787556;8287.613779
26.85;0.360476773;62;9246;72.23871803;32.33774731;741.5887622;734.7978554;8314.296432
26.85;0.360476773;62;9246;72.27444353;32.34262091;741.9157507;735.1165965;8306.164785
26.85;0.360476773;62;9246;72.26861721;32.34680967;742.2423869;735.4349791;8326.138852
26.85;0.360476773;62;9246;72.30470502;32.35192697;742.5686711;735.7530037;8317.982025
26.85;0.360476773;62;9246;72.31464261;32.35744818;742.8946037;736.0706707;8327.379422
26.85;0.360476773;62;9246;72.32550276;32.36280573;743.2201851;736.3879805;8336.498653
26.85;0.360476773;62;9246;72.35669699;32.36878853;743.5454157;736.7049334;8331.397154
26.85;0.360476773;62;9246;72.37604851;32.37570516;743.8702959;737.02153;8334.827109
26.85;0.360476773;62;9246;72.38328492;32.3828336;744.194826;737.3377706;8346.603464
26.85;0.360476773;62;9246;72.40420048;32.39031676;744.5190064;737.6536555;8348.802765
26.85;0.360476773;62;9246;72.40918284;32.39729431;744.8428375;737.9691853;8360.930898
26.85;0.360476773;62;9246;72.42596373;32.40534558;745.1663196;738.2843603;8365.625626
26.85;0.360476773;62;9246;72.4255743;32.4135653;745.4894532;738.5991808;8381.37731
26.85;0.360476773;62;9246;72.39249773;32.42116105;745.8122386;738.9136473;8392.404441
26.85;0.360476773;62;9246;72.25990733;32.42765803;746.1346762;739.2277603;8484.599462
26.85;0.360476773;62;9246;72.22104533;32.4327721;746.4567663;739.54152;8527.653625
26.85;0.360476773;62;9246;72.2432393;32.43987191;746.7785094;739.8549269;8526.196264
26.85;0.360476773;62;9246;72.25897312;32.44814755;747.0999059;740.1679813;8531.590645
26.85;0.360476773;62;9246;72.27214275;32.457278;747.4209559;740.4806838;8538.85913
26.85;0.360476773;62;9246;72.30189688;32.46598373;747.7416601;740.7930346;8536.286793
26.85;0.360476773;62;9246;72.32255594;32.47184003;748.0620187;741.1050342;8539.181718
26.85;0.360476773;62;9246;72.34478283;32.47371152;748.3820321;741.416683;8540.901736
26.85;0.360476773;62;9246;72.36627541;32.47221575;748.7017007;741.7279813;8543.006026
26.85;0.360476773;62;9246;72.38970651;32.46907207;749.0210248;742.0389296;8544.086487
26.85;0.360476773;62;9246;72.41444615;32.46614825;749.3400048;742.3495282;8544.576293
26.85;0.360476773;62;9246;72.44188976;32.46443771;749.6586411;742.6597776;8543.768203
26.85;0.360476773;62;9246;72.47011848;32.4646246;749.9769341;742.9696781;8542.760019
26.85;0.360476773;62;9246;72.50110998;32.46686041;750.2948842;743.2792301;8540.349422
26.85;0.360476773;62;9246;72.51682245;32.47083969;750.6124916;743.588434;8547.980758
26.85;0.360476773;62;9246;72.5507545;32.47619982;750.9297568;743.8972902;8543.478433
26.85;0.360476773;62;9246;72.58561485;32.48333136;751.2466801;744.2057992;8538.844814
26.85;0.360476773;62;9246;72.61766357;32.4920436;751.5632619;744.5139612;8536.297864
26.85;0.360476773;62;9246;72.6500214;32.50241691;751.8795027;744.8217767;8533.989084
26.85;0.360476773;62;9246;72.67658641;32.51327067;752.1954026;745.1292461;8534.968841
26.85;0.360476773;62;9246;72.69668964;32.52562756;752.5109622;745.4363697;8540.569395
26.85;0.360476773;62;9246;72.67985471;32.53604881;752.8261817;745.743148;8569.570665
26.85;0.360476773;62;9246;72.74278274;32.54824878;753.1410616;746.0495813;8544.940127
26.85;0.360476773;62;9246;72.70985075;32.56065964;753.4556022;746.35567;8569.852296
26.85;0.360476773;37;9246;72.67690073;32.57160138;753.7698038;746.6614146;8655.188883
26.85;0.360476773;37;9246;72.81658817;32.58261695;754.083667;746.9668153;8712.16192
26.85;0.360476773;37;9246;73.03783545;32.59926229;754.3971919;747.2718726;8712.093459
26.85;0.360476773;37;9246;73.22505801;32.62464067;754.7103789;747.5765869;8732.554098
26.85;0.360476773;37;9246;73.78832629;32.65747059;755.0232285;747.8809586;8562.055231
26.85;0.360476773;37;9246;74.54290607;32.64901919;755.3357411;748.184988;8366.121816
26.85;0.360476773;37;9246;74.55345751;32.60090441;755.6479168;748.4886755;8501.476356
26.85;0.360476773;37;9246;74.68033312;32.58694111;755.9597562;748.7920215;8525.240474
26.85;0.360476773;37;9246;74.89792596;32.59084409;756.2712596;749.0950264;8506.044968
26.85;0.360476773;37;9246;75.08262765;32.59918413;756.5824273;749.3976906;8512.264655
26.85;0.360476773;37;9246;75.30956448;32.60057185;756.8932597;749.7000145;8494.175134
26.85;0.360476773;37;9246;75.51163187;32.59532326;757.2037572;750.0019984;8483.047476
26.85;0.360476773;37;9246;75.73910263;32.58382418;757.5139201;750.3036427;8460.219579
26.85;0.360476773;37;9246;75.94401189;32.57086263;757.8237489;750.6049479;8443.457349
26.85;0.360476773;37;9246;76.15544879;32.5588788;758.1332437;750.9059142;8422.815345
26.85;0.360476773;37;9246;76.39706631;32.54743857;758.4424051;751.2065421;8386.370993
26.85;0.360476773;37;9246;76.59348631;32.54136133;758.7512334;751.5068319;8374.06194
26.85;0.360476773;37;9246;76.7961008;32.53855133;759.0597289;751.8067841;8352.717358
26.85;0.360476773;37;9246;77.01968903;32.53906261;759.3678919;752.106399;8314.947773
26.85;0.360476773;37;9246;77.26350346;32.54025662;759.6757229;752.405677;8256.907844
26.85;0.360476773;37;9246;77.44338872;32.5527743;759.9832223;752.7046185;8262.856983
26.85;0.360476773;37;9246;77.61675792;32.56216661;760.2903902;753.0032238;8249.549835
26.85;0.360476773;37;9246;77.8265601;32.57307072;760.5972272;753.3014933;8216.302195
26.85;0.360476773;37;9246;78.00273582;32.58619203;760.9037336;753.5994274;8204.645182
26.85;0.360476773;37;9246;78.17263136;32.59855756;761.2099097;753.8970265;8190.19181
26.85;0.360476773;37;9246;78.34696179;32.6107814;761.5157559;754.194291;8171.44001
26.85;0.360476773;37;9246;78.51072512;32.62473083;761.8212725;754.4912212;8164.631468
26.85;0.360476773;37;9246;78.6655339;32.63291994;762.12646;754.7878175;8144.664137
26.85;0.360476773;37;9246;78.82343377;32.64661867;762.4313186;755.0840803;8145.978377
26.85;0.360476773;37;9246;78.94450063;32.65716157;762.7358486;755.3800099;8160.618178
26.85;0.360476773;37;9246;79.11027833;32.65779549;763.0400506;755.6756068;8125.603683
26.85;0.360476773;37;9246;79.23490381;32.66385493;763.3439248;755.9708713;8129.770098
26.85;0.360476773;37;9246;79.37300875;32.66144218;763.6474715;756.2658038;8105.221301
26.85;0.360476773;37;9246;79.49257894;32.66320868;763.9506912;756.5604046;8108.316223
26.85;0.360476773;37;9246;79.61046264;32.66369542;764.2535841;756.8546741;8111.84634
26.85;0.360476773;37;9246;79.71607305;32.66350713;764.5561506;757.1486128;8118.081983
26.85;0.360476773;37;9246;79.85773118;32.65735797;764.8583912;757.4422209;8086.832355
26.85;0.360476773;37;9246;79.95526937;32.66206026;765.160306;757.7354989;8117.679593
26.85;0.360476773;37;9246;80.07634288;32.65249422;765.4618956;758.0284471;8092.41257
26.85;0.360476773;37;9246;80.16397228;32.65370035;765.7631601;758.3210659;8118.502852
26.85;0.360476773;37;9246;80.26020072;32.65056725;766.0641001;758.6133556;8132.780795
26.85;0.360476773;37;9246;80.3758615;32.63564692;766.3647157;758.9053167;8092.353414
26.85;0.360476773;37;9246;80.44678951;32.62940622;766.6650075;759.1969494;8109.973413
26.85;0.360476773;37;9246;80.54949176;32.62513448;766.9649757;759.4882542;8109.900015
26.85;0.360476773;37;9246;80.63084955;32.61453475;767.2646206;759.7792315;8104.968756
26.85;0.360476773;37;9246;80.71959558;32.60888984;767.5639427;760.0698816;8102.836255
26.85;0.360476773;37;9246;80.81316247;32.60054645;767.8629423;760.3602048;8102.995679
26.85;0.360476773;37;9246;80.8780419;32.59960325;768.1616196;760.6502016;8141.719102
26.85;0.360476773;37;9246;80.94178965;32.59101681;768.4599752;760.9398722;8149.032378
26.85;0.360476773;37;9246;81.03266317;32.5844363;768.7580092;761.2292172;8143.070448
26.85;0.360476773;37;9246;81.10404915;32.57733418;769.0557221;761.5182368;8152.880477
26.85;0.360476773;37;9246;81.18916334;32.56584151;769.3531143;761.8069314;8134.719443
26.85;0.360476773;37;9246;81.25007155;32.56240044;769.6501859;762.0953013;8147.255297
26.85;0.360476773;37;9246;81.33011786;32.54966568;769.9469375;762.383347;8124.075916
26.85;0.360476773;37;9246;81.39142504;32.54480304;770.2433693;762.6710688;8131.651326
26.85;0.360476773;37;9246;81.46275177;32.53828531;770.5394817;762.9584671;8134.763534
26.85;0.360476773;37;9246;81.52265297;32.5354503;770.835275;763.2455421;8151.120577
26.85;0.360476773;37;9246;81.5691674;32.53589797;771.1307496;763.5322944;8179.176056
26.85;0.360476773;37;9246;81.64105253;32.52376977;771.4259059;763.8187242;8155.993948
26.85;0.360476773;37;9246;81.70010616;32.51987369;771.720744;764.104832;8163.827849
26.85;0.360476773;37;9246;81.76934009;32.51034929;772.0152645;764.390618;8153.146355
26.85;0.360476773;37;9246;81.81174708;32.51754948;772.3094677;764.6760827;8208.296256
26.85;0.360476773;37;9246;81.8895721;32.50031808;772.6033538;764.9612263;8161.169533
26.85;0.360476773;37;9246;81.9412235;32.49448496;772.8969232;765.2460494;8160.563081
26.85;0.360476773;37;9246;81.99642724;32.48664772;773.1901764;765.5305521;8151.208965
26.85;0.360476773;37;9246;82.04177892;32.48928127;773.4831135;765.8147349;8184.503713
26.85;0.360476773;37;9246;82.08228664;32.49740764;773.775735;766.0985982;8243.355712
26.85;0.360476773;37;9246;82.16296083;32.47957012;774.0680412;766.3821423;8188.22456
26.85;0.360476773;37;9246;82.19785518;32.4764139;774.3600324;766.6653675;8194.75295
26.85;0.360476773;37;9246;82.24759496;32.47010899;774.651709;766.9482743;8188.435518
26.85;0.360476773;37;9246;82.29557217;32.46637616;774.9430713;767.2308629;8192.080888
26.85;0.360476773;37;9246;82.34061375;32.46190373;775.2341196;767.5131338;8191.827273
26.85;0.360476773;37;9246;82.38694018;32.45752904;775.5248543;767.7950873;8192.415332
