Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.360476773;37;9246;82.43001116;32.45211847;775.8152758;768.0767237;8187.855763
26.85;0.360476773;37;9246;82.46152827;32.45222436;776.1053843;768.3580434;8211.16235
26.85;0.360476773;37;9246;82.51065673;32.45686078;776.3951803;768.6390468;8241.966453
26.85;0.360476773;37;9246;82.55992075;32.45051435;776.6846639;768.9197342;8230.034211
26.85;0.360476773;37;9246;82.60417974;32.44215287;776.9738356;769.200106;8209.548497
26.85;0.360476773;37;9246;82.6451915;32.43560535;777.2626958;769.4801625;8196.547027
26.85;0.360476773;37;9246;82.68349463;32.43613384;777.5512447;769.7599041;8211.825103
26.85;0.360476773;37;9246;82.71996364;32.43226322;777.8394826;770.0393311;8210.718893
26.85;0.360476773;37;9246;82.7572504;32.43127804;778.12741;770.3184439;8217.234946
26.85;0.360476773;37;9246;82.79354853;32.43103388;778.4150272;770.5972429;8227.822965
26.85;0.360476773;37;9246;82.83683328;32.42310577;778.7023344;770.8757283;8206.148061
26.85;0.360476773;37;9246;82.87006378;32.43716417;778.989332;771.1539006;8276.132994
26.85;0.360476773;37;9246;82.92506116;32.42410062;779.2760204;771.4317601;8230.287232
26.85;0.360476773;37;9246;82.94930792;32.42749649;779.5623999;771.7093072;8251.603055
26.85;0.360476773;37;9246;82.98137828;32.42485679;779.8484708;771.9865422;8249.157572
26.85;0.360476773;37;9246;83.01682651;32.42629233;780.1342334;772.2634654;8262.966563
26.85;0.360476773;37;9246;83.05292721;32.43206766;780.4196882;772.5400772;8295.756556
26.85;0.360476773;37;9246;83.0968719;32.4200345;780.7048353;772.816378;8253.221488
26.85;0.360476773;37;9246;83.12286623;32.42254757;780.9896752;773.0923681;8268.581601
26.85;0.360476773;37;9246;83.15273594;32.4211316;781.2742082;773.3680479;8269.002174
26.85;0.360476773;37;9246;83.18704642;32.41845504;781.5584345;773.6434176;8264.130318
26.85;0.360476773;37;9246;83.218103;32.41606211;781.8423547;773.9184777;8259.804663
26.85;0.360476773;37;9246;83.24785032;32.42561574;782.1259688;774.1932285;8305.05672
26.85;0.360476773;37;9246;83.29815032;32.41507688;782.4092774;774.4676704;8266.372515
26.85;0.360476773;37;9246;83.33775822;32.41568824;782.6922807;774.7418036;8271.423661
26.85;0.360476773;37;9246;83.36974339;32.42590894;782.9749791;775.0156286;8314.691582
26.85;0.360476773;37;9246;83.41838053;32.41577555;783.2573729;775.2891457;8277.411993
26.85;0.360476773;37;9246;83.44928777;32.42008431;783.5394623;775.5623552;8295.475127
26.85;0.360476773;37;9246;83.48047857;32.42700188;783.8212478;775.8352575;8324.28764
26.85;0.360476773;37;9246;83.50522207;32.42213873;784.1027297;776.107853;8303.381883
26.85;0.360476773;37;9246;83.53382272;32.41644713;784.3839083;776.3801419;8280.72638
26.85;0.360476773;37;9246;83.55591691;32.4237651;784.6647839;776.6521246;8311.508504
26.85;0.360476773;37;9246;83.59093551;32.41640523;784.9453568;776.9238015;8284.919618
26.85;0.360476773;37;9246;83.60738198;32.42170843;785.2256274;777.1951729;8308.386702
26.85;0.360476773;37;9246;83.63282859;32.42179799;785.505596;777.4662391;8311.030135
26.85;0.360476773;37;9246;83.65422688;32.42764035;785.785263;777.7370005;8337.301266
26.85;0.360476773;37;9246;83.69404101;32.43250902;786.0646286;778.0074575;8358.945277
26.85;0.360476773;37;9246;83.72167766;32.42320455;786.3436931;778.2776103;8322.370555
26.85;0.360476773;37;9246;83.74748931;32.42172247;786.622457;778.5474594;8316.588909
26.85;0.360476773;37;9246;83.77570798;32.42425428;786.9009205;778.817005;8326.845872
26.85;0.360476773;37;9246;83.80577126;32.43092235;787.179084;779.0862475;8352.642401
26.85;0.360476773;37;9246;83.84508082;32.42592911;787.4569477;779.3551873;8335.079763
26.85;0.360476773;37;9246;83.86725547;32.42415639;787.734512;779.6238247;8328.329692
26.85;0.360476773;37;9246;83.88778891;32.42077533;788.0117772;779.8921599;8313.956929
26.85;0.360476773;37;9246;83.90429311;32.43198561;788.2887437;780.1601935;8356.876068
26.85;0.360476773;37;9246;83.94541144;32.417301;788.5654117;780.4279256;8302.172935
26.85;0.360476773;37;9246;83.98271801;32.4218267;788.8417816;780.6953567;8319.924068
26.85;0.360476773;37;9246;84.01545461;32.42465776;789.1178537;780.9624871;8330.199599
26.85;0.360476773;37;9246;84.02964715;32.43465456;789.3936284;781.229317;8364.192458
26.85;0.360476773;37;9246;84.05276975;32.42396631;789.6691059;781.495847;8322.311352
26.85;0.360476773;37;9246;84.074096;32.43576719;789.9442865;781.7620772;8365.355241
26.85;0.360476773;37;9246;84.10113978;32.43584931;790.2191706;782.0280081;8364.509558
26.85;0.360476773;37;9246;84.11349891;32.43725987;790.4937586;782.2936399;8370.312453
26.85;0.360476773;37;9246;84.13253474;32.43645391;790.7680507;782.558973;8366.061662
26.85;0.360476773;37;9246;84.15161582;32.43761679;791.0420472;782.8240078;8370.038726
26.85;0.360476773;37;9246;84.29460948;32.4585228;791.3157484;783.0887445;8475.641459
26.85;0.360476773;37;9246;84.61592904;32.43996054;791.5891548;783.3531836;8410.466489
26.85;0.360476773;37;9246;84.47172679;32.45125777;791.8622665;783.6173253;8405.7079
26.85;0.360476773;37;9246;84.45618591;32.45020431;792.135084;783.88117;8374.666253
26.85;0.360476773;37;9246;84.45396521;32.45517787;792.4076075;784.144718;8382.435284
26.85;0.360476773;37;9246;84.46414731;32.45627444;792.6798373;784.4079696;8384.206734
26.85;0.360476773;37;9246;84.47868373;32.4649682;792.9517738;784.6709252;8413.920267
26.85;0.360476773;37;9246;84.50707647;32.44971737;793.2234173;784.9335851;8357.201734
26.85;0.360476773;37;9246;84.51489936;32.4515828;793.4947681;785.1959497;8363.90757
26.85;0.360476773;37;9246;84.52023087;32.46847307;793.7658265;785.4580193;8427.830698
26.85;0.360476773;37;9246;84.55323631;32.45217246;794.0365928;785.7197941;8369.740454
26.85;0.360476773;37;9246;84.56046039;32.45419458;794.3070674;785.9812746;8379.027975
26.85;0.360476773;37;9246;84.56492078;32.46100396;794.5772505;786.2424611;8407.008461
26.85;0.360476773;37;9246;84.58122911;32.46213635;794.8471425;786.5033539;8412.892737
26.85;0.360476773;37;9246;84.58422807;32.47556676;795.1167437;786.7639533;8468.354914
26.85;0.360476773;37;9246;84.61801481;32.47677476;795.3860544;787.0242596;8477.292279
26.85;0.360476773;37;9246;84.64897352;32.46187837;795.6550749;787.2842733;8416.375848
26.85;0.360476773;37;9246;84.66255458;32.46262059;795.9238055;787.5439946;8417.828245
26.85;0.360476773;37;9246;84.6787449;32.46135771;796.1922465;787.8034238;8413.343194
26.85;0.360476773;37;9246;84.69564005;32.45917108;796.4603983;788.0625613;8405.570694
26.85;0.360476773;37;9246;84.70196806;32.46312702;796.7282612;788.3214074;8422.546851
26.85;0.360476773;37;9246;84.71369848;32.46879723;796.9958354;788.5799624;8444.262631
26.85;0.360476773;37;9246;84.72466252;32.48050004;797.2631213;788.8382268;8488.107522
26.85;0.360476773;37;9246;84.75459233;32.48681619;797.5301192;789.0962006;8514.815016
26.85;0.360476773;37;9246;84.78363553;32.48574837;797.7968294;789.3538845;8510.588261
26.85;0.360476773;37;9246;84.83295053;32.48742011;798.0632522;789.6112785;8515.713167
26.85;0.360476773;37;9246;84.86290727;32.46772161;798.3293879;789.8683831;8431.262911
26.85;0.360476773;37;9246;84.86140267;32.48347082;798.5952369;790.1251986;8487.523158
26.85;0.360476773;37;9246;84.92387668;32.47069293;798.8607994;790.3817254;8435.517468
26.85;0.360476773;37;9246;84.91647422;32.47309884;799.1260758;790.6379636;8439.512013
26.85;0.360476773;37;9246;84.91401087;32.49201279;799.3910663;790.8939137;8510.14891
26.85;0.360476773;37;9246;84.97314838;32.4930776;799.6557713;791.1495761;8517.483879
26.85;0.360476773;37;9246;85.02240934;32.48250596;799.920191;791.4049509;8471.448985
26.85;0.360476773;37;9246;85.01725892;32.48387002;800.1843259;791.6600386;8464.111235
26.85;0.360476773;37;9246;85.03031435;32.48018547;800.4481761;791.9148394;8446.42367
26.85;0.360476773;37;9246;85.04256721;32.48308159;800.711742;792.1693537;8453.9508
26.85;0.360476773;37;9246;85.06058747;32.48830392;800.9750239;792.4235818;8472.312442
26.85;0.360476773;37;9246;85.07219792;32.4856215;801.2380221;792.6775241;8462.856809
26.85;0.360476773;37;9246;85.08253482;32.48910445;801.500737;792.9311808;8474.12514
26.85;0.360476773;37;9246;85.10382344;32.48370244;801.7631687;793.1845522;8451.414115
26.85;0.360476773;37;1950;85.11822673;31.89130304;802.0253177;793.4376388;7557.93444
26.85;0.360476773;37;1950;85.10207538;31.89461813;801.4522222;792.892485;7561.669923
26.85;0.360476773;37;1950;85.06914879;31.89364434;800.8797442;792.3479443;7562.22953
26.85;0.360476773;37;1950;85.0433119;31.88417958;800.3078831;791.8040158;7531.398476
26.85;0.360476773;37;1950;85.00017615;31.88469371;799.7366382;791.260699;7543.890321
26.85;0.360476773;37;1950;84.95690723;31.88405498;799.1660088;790.7179932;7557.351265
26.85;0.360476773;37;1950;84.91825915;31.88294688;798.5959943;790.1758976;7571.182357
26.85;0.360476773;37;1950;84.89633449;31.86458028;798.026594;789.6344115;7516.000369
26.85;0.360476773;37;1950;84.84875779;31.85995282;797.4578072;789.0935344;7514.253099
26.85;0.360476773;37;1950;84.8157031;31.85117668;796.8896333;788.5532655;7494.128336
26.85;0.360476773;37;1950;84.7642283;31.85613265;796.3220717;788.0136041;7534.466155
26.85;0.360476773;37;1950;84.7341805;31.84039271;795.7551216;787.4745495;7493.349605
26.85;0.360476773;37;1950;84.68331826;31.8435692;795.1887824;786.9361011;7524.049651
26.85;0.360476773;37;1950;84.64331058;31.83331789;794.6230534;786.3982581;7502.63428
26.85;0.360476773;37;1950;84.59638143;31.8320807;794.0579341;785.86102;7515.787191
26.85;0.360476773;37;1950;84.56740726;31.81930478;793.4934236;785.3243859;7479.233335
26.85;0.360476773;37;1950;84.52756989;31.81594424;792.9295215;784.7883553;7481.716387
26.85;0.360476773;37;1950;84.46610947;31.81696919;792.366227;784.2529275;7509.977109
26.85;0.360476773;37;1950;84.43509947;31.8047407;791.8035394;783.7181017;7476.338106
26.85;0.360476773;37;1950;84.38462979;31.80372837;791.2414581;783.1838773;7489.300633
30.85;0.360476773;37;1950;85.13369633;33.26737617;790.6799825;782.6502537;7993.385858
30.85;0.360476773;37;1950;85.72216674;33.24988519;790.1191119;782.1172301;7925.290455
30.85;0.360476773;37;1950;85.75794404;33.25942495;789.5588457;781.5848058;7967.566179
30.85;0.360476773;37;1950;85.75967601;33.30918282;788.9991831;781.0529803;7975.447275
30.85;0.360476773;37;8885;85.74656116;34.06206232;788.4401236;780.5217528;8936.746662
30.85;0.360476773;37;8885;85.76423593;34.21766651;788.6944429;780.7657965;8957.801308
30.85;0.360476773;37;8885;85.79643454;34.40788112;788.9484882;781.0095657;8944.641305
30.85;0.360476773;37;8885;85.83604117;34.68027838;789.2022597;781.2530609;8987.948925
30.85;0.360476773;37;8885;85.91993269;34.85820481;789.4557578;781.4962822;8925.111688
30.85;0.360476773;37;8885;85.95991463;35.09252981;789.7089827;781.7392301;8934.793228
30.85;0.360476773;37;8885;86.01080769;35.24682356;789.9619348;781.9819048;8883.016539
30.85;0.360476773;37;8885;86.04323704;35.45680876;790.2146143;782.2243066;8875.048477
30.85;0.360476773;37;8885;86.05984284;35.60198984;790.4670216;782.4664358;8899.193714
30.85;0.360476773;37;8885;86.08675797;35.72478401;790.7191568;782.7082927;8885.807826
30.85;0.360476773;37;8885;86.11367233;35.82215531;790.9710204;782.9498777;8864.642503
30.85;0.360476773;37;8885;86.12418077;35.91748508;791.2226126;783.191191;8897.973256
30.85;0.360476773;37;8885;86.14728757;35.97537009;791.4739337;783.432233;8875.138315
30.85;0.360476773;37;8885;86.16068179;36.02258738;791.724984;783.6730039;8847.965882
30.85;0.360476773;37;8885;86.1630486;36.08394705;791.9757638;783.9135041;8858.542589
30.85;0.360476773;37;8885;86.16898206;36.13203323;792.2262733;784.1537338;8870.190694
30.85;0.360476773;37;8885;86.19860831;36.16101057;792.4765129;784.3936934;8839.207205
30.85;0.360476773;37;8885;86.21143113;36.19144149;792.7264829;784.6333832;8817.247748
30.85;0.360476773;37;8885;86.21367693;36.2220144;792.9761836;784.8728035;8831.607483
30.85;0.360476773;37;8885;86.27867075;36.27324171;793.2256151;785.1119545;8919.895075
30.85;0.360476773;37;8885;86.46330403;36.28668351;793.4747779;785.3508366;8879.449086
30.85;0.360476773;37;8885;86.42122017;36.29954973;793.7236723;785.5894501;8815.677467
30.85;0.360476773;37;8885;86.39693565;36.32545555;793.9722984;785.8277953;8804.527119
30.85;0.360476773;37;8885;86.39956702;36.34135249;794.2206566;786.0658725;8775.887062
30.85;0.360476773;37;8885;86.38335501;36.36466942;794.4687473;786.303682;8790.132383
30.85;0.360476773;37;8885;86.39675465;36.37944243;794.7165706;786.541224;8770.211144
30.85;0.360476773;37;8885;86.3927197;36.40648889;794.9641268;786.7784989;8800.916271
30.85;0.360476773;37;8885;86.40935046;36.41223425;795.2114163;787.0155071;8766.850094
30.85;0.360476773;37;8885;86.41049061;36.43556203;795.4584394;787.2522487;8802.800267
30.85;0.360476773;37;8885;86.4231872;36.44526719;795.7051963;787.4887241;8784.781471
30.85;0.360476773;37;8885;86.52561466;36.48025053;795.9516873;787.7249336;8886.295145
30.85;0.360476773;37;8885;86.79657871;36.4726234;796.1979127;787.9608775;8821.466387
30.85;0.360476773;37;8885;86.7157762;36.4735531;796.4438727;788.196556;8729.806069
30.85;0.360476773;37;8885;86.68043601;36.48843904;796.6895678;788.4319696;8724.458451
30.85;0.360476773;37;8885;86.65835044;36.50223878;796.9349981;788.6671184;8727.275635
30.85;0.360476773;37;8885;86.6584074;36.52412472;797.1801639;788.9020028;8761.829257
30.85;0.360476773;37;8885;86.6785524;36.52755167;797.4250656;789.1366231;8738.131754
30.85;0.360476773;37;8885;86.67391515;36.53536708;797.6697034;789.3709796;8734.183637
30.85;0.360476773;37;8885;86.66745294;36.55000513;797.9140776;789.6050725;8757.255471
30.85;0.360476773;37;8885;86.77701166;36.57166635;798.1581884;789.8389023;8832.411053
30.85;0.360476773;37;8885;87.00046886;36.56725328;798.4020363;790.072469;8797.120781
30.85;0.360476773;37;8885;86.98132582;36.58142862;798.6456213;790.3057732;8807.837846
30.85;0.360476773;37;8885;87.1224825;36.5824176;798.888944;790.5388149;8774.20203
30.85;0.360476773;37;8885;87.05500021;36.58546267;799.1320044;790.7715947;8723.401946
30.85;0.360476773;37;8885;87.01424547;36.59438119;799.3748029;791.0041127;8716.23548
30.85;0.360476773;37;8885;86.9941463;36.59991204;799.6173398;791.2363692;8718.269814
30.85;0.360476773;37;8885;86.97170534;36.6220589;799.8596153;791.4683645;8777.537835
30.85;0.360476773;37;8885;86.97972119;36.6071374;800.1016298;791.700099;8713.943693
30.85;0.360476773;37;8885;86.97414897;36.60734474;800.3433835;791.9315729;8703.537446
30.85;0.360476773;37;8885;86.96074029;36.62769572;800.5848768;792.1627865;8764.962858
30.85;0.360476773;37;8885;86.96971477;36.63381658;800.8261098;792.3937402;8785.045934
30.85;0.360476773;37;8885;87.03980339;36.63997326;801.0670828;792.6244341;8821.106861
30.85;0.360476773;37;8885;87.34726167;36.63140133;801.3077963;792.8548686;8798.696702
30.85;0.360476773;37;8885;87.28050613;36.64348583;801.5482503;793.085044;8799.72953
30.85;0.360476773;37;8885;87.37835035;36.64728495;801.7884452;793.3149605;8787.027641
30.85;0.360476773;37;1950;87.33432595;35.88381502;802.0283814;793.5446186;7561.833663
30.85;0.360476773;37;1950;87.25554927;35.89508825;801.4552826;792.9993445;7568.721968
30.85;0.360476773;37;1950;87.17089173;35.89869705;800.8828013;792.4546836;7575.417966
30.85;0.360476773;37;1950;87.1057063;35.89953919;800.3109369;791.9106351;7579.776315
30.85;0.360476773;37;1950;87.0458567;35.89068823;799.7396887;791.3671984;7558.640907
30.85;0.360476773;37;1950;86.97983071;35.88226556;799.169056;790.8243728;7545.247548
30.85;0.360476773;37;1950;86.90698785;35.88422429;798.5990382;790.2821576;7572.430382
30.85;0.360476773;37;1950;86.92524874;35.90042931;798.0296346;789.7405521;7682.491497
30.85;0.360476773;37;1950;87.12567718;35.87631068;797.4608446;789.1995556;7621.658005
30.85;0.360476773;37;1950;86.9829305;35.86338776;796.8926674;788.6591674;7549.521727
30.85;0.360476773;37;1950;86.86856519;35.85914169;796.3251025;788.119387;7535.355191
30.85;0.360476773;37;1950;86.78101158;35.86155368;795.7581491;787.5802134;7556.491915
30.85;0.360476773;37;1950;86.71398059;35.8600226;795.1918067;787.0416462;7572.67012
30.85;0.360476773;37;1950;86.68355848;35.84281153;794.6260745;786.5036846;7528.365912
30.85;0.360476773;84;1950;86.3173061;35.84290696;794.0609519;785.9663279;7516.581094
30.85;0.360476773;84;1950;85.61635029;35.84009904;793.4964382;785.4295754;7543.580825
30.85;0.360476773;84;1950;84.76175198;35.82931684;792.9325328;784.8934265;7640.371616
30.85;0.360476773;84;1950;84.01316894;35.80900948;792.369235;784.3578805;7704.966029
30.85;0.360476773;84;1950;83.11379188;35.79785501;791.8065442;783.8229367;7883.816894
30.85;0.360476773;84;1950;82.3173469;35.77976859;791.2444597;783.2885944;8019.354308
30.85;0.360476773;84;1950;81.53726901;35.75801204;790.6829808;782.754853;8150.792888
30.85;0.360476773;84;1950;80.87354179;35.73486318;790.122107;782.2217118;8241.877536
30.85;0.360476773;84;1950;80.18332257;35.71198969;789.5618375;781.6891701;8359.856988
30.85;0.360476773;84;1950;79.60432928;35.68849453;789.0021718;781.1572272;8434.433747
30.85;0.360476773;84;1950;79.04941554;35.66518992;788.4431091;780.6258825;8509.564646
30.85;0.360476773;84;1950;78.55452774;35.64234483;787.8846488;780.0951352;8566.781521
30.85;0.360476773;84;1950;78.09445992;35.62008686;787.3267902;779.5649848;8616.070729
30.85;0.360476773;84;1950;77.69021288;35.59912033;786.7695328;779.0354305;8647.33186
30.85;0.360476773;84;1950;77.31141827;35.5792328;786.2128758;778.5064716;8670.93891
30.85;0.360476773;84;1950;76.98051961;35.56134984;785.6568186;777.9781076;8679.876105
30.85;0.360476773;84;1950;76.68636749;35.5449426;785.1013606;777.4503377;8677.256484
30.85;0.360476773;84;1950;76.41876106;35.53015355;784.5465011;776.9231613;8667.19039
30.85;0.360476773;84;1950;76.16802193;35.51707127;783.9922395;776.3965777;8663.138555
30.85;0.360476773;84;1950;76.02000681;35.50393576;783.4385751;775.8705862;8593.033656
30.85;0.360476773;84;1950;75.85029133;35.49482497;782.8855073;775.3451862;8563.863774
30.85;0.360476773;84;1950;75.81435063;35.48411274;782.3330355;774.8203769;8437.670198
30.85;0.360476773;84;1950;75.74012573;35.47888786;781.781159;774.2961578;8361.475936
30.85;0.360476773;84;1950;75.66854665;35.47547235;781.2298771;773.7725282;8311.05061
30.85;0.360476773;84;1950;75.7704958;35.46843834;780.6791892;773.2494874;8112.319307
30.85;0.360476773;84;1950;75.77378772;35.47011961;780.1290947;772.7270347;8017.05971
30.85;0.360476773;84;1950;75.73731788;35.47525577;779.579593;772.2051696;8001.298569
30.85;0.360476773;84;1950;75.87185319;35.46888397;779.0306834;771.6838912;7780.842687
30.85;0.360476773;84;1950;76.01923697;35.47139265;778.4823652;771.163199;7575.263485
30.85;0.360476773;84;1950;75.98354729;35.48027942;777.9346379;770.6430923;7535.333633
30.85;0.360476773;84;1950;76.05956577;35.48558905;777.3875007;770.1235705;7388.581778
30.85;0.360476773;84;1950;76.07912772;35.48991872;776.8409531;769.6046328;7284.280462
30.85;0.360476773;84;1950;76.02824738;35.49920891;776.2949944;769.0862787;7257.622754
30.85;0.360476773;84;1950;75.99096053;35.50399357;775.7496241;768.5685075;7201.135689
30.85;0.360476773;84;1950;75.93760095;35.50695997;775.2048413;768.0513185;7144.851192
30.85;0.360476773;84;1950;75.88675087;35.50684597;774.6606456;767.534711;7082.213129
30.85;0.360476773;84;1950;75.79404795;35.50594189;774.1170363;767.0186845;7062.553363
30.85;0.360476773;84;1950;75.68635983;35.503959;773.5740127;766.5032382;7063.339792
30.85;0.360476773;84;1950;75.68167814;35.49561072;773.0315742;765.9883716;6961.456697
30.85;0.360476773;84;1950;75.56141071;35.49443392;772.4897202;765.4740839;6996.35566
30.85;0.360476773;84;1950;75.45165695;35.48195946;771.9484501;764.9603745;6973.188541
30.85;0.360476773;84;1950;75.3501097;35.47402926;771.4077633;764.4472427;6981.026363
30.85;0.360476773;84;1950;75.2789576;35.46110724;770.867659;763.934688;6948.829915
30.85;0.360476773;84;1950;75.21551078;35.44674061;770.3281367;763.4227096;6910.885463
30.85;0.360476773;84;1950;75.15686897;35.43184008;769.7891958;762.9113069;6872.982606
30.85;0.360476773;84;1950;75.05208865;35.42321729;769.2508355;762.4004793;6913.389566
30.85;0.360476773;84;1950;75.00131468;35.40782364;768.7130554;761.8902261;6875.728547
30.85;0.360476773;84;1950;74.93242336;35.39457739;768.1758548;761.3805466;6867.985434
30.85;0.360476773;84;1950;74.88477224;35.37926452;767.639233;760.8714403;6832.099114
30.85;0.360476773;84;1950;74.82333572;35.36625823;767.1031894;760.3629065;6820.569291
30.85;0.360476773;84;1950;74.77725859;35.35197961;766.5677234;759.8549445;6788.695192
30.85;0.360476773;84;1950;74.72007652;35.33978332;766.0328344;759.3475537;6776.920469
30.85;0.360476773;84;1950;74.67597123;35.32654885;765.4985218;758.8407334;6747.010063
30.85;0.360476773;84;1950;74.62100477;35.31536189;764.9647849;758.334483;6736.558839
30.85;0.360476773;84;1950;74.57882349;35.30307587;764.4316231;757.8288019;6707.670746
30.85;0.360476773;84;1950;74.52436093;35.29300879;763.8990358;757.3236895;6700.992241
30.85;0.360476773;84;1950;74.47326451;35.2820695;763.3670224;756.819145;6685.155203
30.85;0.469442803;84;1950;74.39091977;34.63101153;762.8355822;756.3151679;6705.771292
30.85;0.469442803;84;1950;74.37664166;34.53955275;762.3047147;755.8117575;6620.331116
30.85;0.469442803;84;1950;74.28984605;34.46207034;761.7744192;755.3089131;6616.401411
30.85;0.469442803;84;1950;74.20629104;34.40843381;761.2446951;754.8066342;6662.56887
30.85;0.469442803;84;1950;74.20311927;34.36188688;760.7155418;754.3049201;6600.291933
30.85;0.469442803;84;1950;74.15054646;34.32248856;760.1869587;753.8037702;6593.669432
30.85;0.469442803;84;1950;74.06525255;34.29522401;759.6589452;753.3031838;6631.188926
30.85;0.469442803;84;1950;74.06439193;34.26780766;759.1315006;752.8031603;6563.797882
30.85;0.469442803;84;1950;74.03540458;34.24624685;758.6046243;752.303699;6528.933298
30.85;0.469442803;84;1950;73.99401201;34.2304465;758.0783157;751.8047994;6521.091142
30.85;0.469442803;84;1950;73.95230236;34.21706616;757.5525743;751.3064608;6514.560485
30.85;0.469442803;84;1950;73.30299616;34.22908036;757.0273994;750.8086825;6821.69861
30.85;0.469442803;84;1950;73.24952651;34.31633141;756.5027903;750.311464;6759.824937
30.85;0.469442803;84;1950;73.79576366;34.3591012;755.9787466;749.8148047;6400.808036
30.85;0.469442803;84;1950;74.32275659;34.32705264;755.4552675;749.3187037;6203.307832
30.85;0.469442803;84;1950;73.34358712;34.27037526;754.9323524;748.8231607;6732.751988
30.85;0.469442803;84;1950;73.26487057;34.30091767;754.4100009;748.3281749;6646.157626
30.85;0.469442803;84;1950;73.29928469;34.33035098;753.8882121;747.8337456;6597.365841
30.85;0.469442803;84;1950;73.3;34.3347078;753.3669857;747.3398724;6561.734583
30.85;0.469442803;84;1950;73.3;34.32389536;752.8463208;746.8465545;6515.080999
30.85;0.469442803;84;1950;73.3;34.31632778;752.326217;746.3537913;6531.171172
30.85;0.469442803;84;1950;73.27686376;34.30267087;751.8066736;745.8615822;6545.047256
30.85;0.469442803;84;1950;73.22997555;34.2845368;751.28769;745.3699266;6507.014117
30.85;0.469442803;84;1950;73.18294033;34.27040618;750.7692657;744.8788239;6510.358788
30.85;0.469442803;84;1950;73.14593704;34.25142085;750.2513999;744.3882734;6487.681405
30.85;0.469442803;84;1950;73.09368886;34.23908345;749.7340922;743.8982745;6514.606032
30.85;0.469442803;84;1950;73.0418214;34.22850018;749.2173419;743.4088266;6555.604681
30.85;0.469442803;84;1950;73.02216393;34.2122423;748.7011484;742.919929;6523.302315
30.85;0.469442803;84;1950;73.0161074;34.19726001;748.1855111;742.4315812;6475.398105
30.85;0.469442803;84;1950;72.95418634;34.19428091;747.6704294;741.9437826;6589.664958
30.85;0.469442803;84;1950;72.93419149;34.17865361;747.1559028;741.4565325;6532.365248
30.85;0.469442803;84;1950;72.90508169;34.1748676;746.6419305;740.9698302;6596.632867
30.85;0.469442803;84;1950;72.92454524;34.15405406;746.1285121;740.4836753;6438.137156
30.85;0.469442803;84;1950;72.87338586;34.15143499;745.6156469;739.998067;6496.563265
30.85;0.469442803;84;1950;72.85000726;34.14533231;745.1033343;739.5130048;6507.651222
30.85;0.469442803;84;1950;72.86704935;34.13107038;744.5915738;739.028488;6397.260671
30.85;0.469442803;84;1950;72.831687;34.12737557;744.0803647;738.5445161;6425.841528
30.85;0.469442803;84;1950;72.8287812;34.11920819;743.5697064;738.0610884;6380.367779
30.85;0.469442803;84;1950;72.75419404;34.12229407;743.0595984;737.5782042;6491.538014
30.85;0.469442803;84;1950;72.74126229;34.12148192;742.55004;737.0958631;6533.546663
30.85;0.469442803;84;1950;72.74517452;34.10809643;742.0410307;736.6140643;6419.953009
30.85;0.469442803;84;1950;72.75864942;34.09711265;741.5325699;736.1328074;6325.019443
30.85;0.469442803;84;1950;72.71806129;34.09396177;741.0246569;735.6520915;6344.136318
30.85;0.469442803;84;1950;72.69972562;34.08750749;740.5172912;735.1719163;6323.14967
30.85;0.469442803;84;1950;72.65566784;34.08556287;740.0104723;734.692281;6366.053495
30.85;0.469442803;84;1950;72.63734794;34.08293639;739.5041994;734.213185;6389.923134
30.85;0.469442803;84;1950;72.63245673;34.07568486;738.9984721;733.7346277;6354.603053
30.85;0.469442803;84;1950;72.6168042;34.06871943;738.4932897;733.2566086;6318.078356
30.85;0.469442803;84;1950;72.55692427;34.07126182;737.9886516;732.779127;6416.752877
30.85;0.469442803;84;1950;72.55252217;34.07015242;737.4845574;732.3021823;6451.982688
30.85;0.469442803;84;1950;72.55587164;34.05618094;736.9810062;731.825774;6315.750595
30.85;0.469442803;84;1950;72.53326907;34.05233351;736.4779977;731.3499013;6305.233846
30.85;0.469442803;84;1950;72.5073498;34.05027254;735.9755312;730.8745637;6328.496864
30.85;0.469442803;84;1950;72.50770224;34.04414738;735.4736061;730.3997607;6295.847951
30.85;0.469442803;84;1950;72.49007047;34.03441253;734.9722219;729.9254916;6226.321299
30.85;0.469442803;84;1950;72.46207379;34.03184922;734.4713778;729.4517557;6237.002893
30.85;0.469442803;84;1950;72.43677256;34.0287941;733.9710735;728.9785526;6252.193722
30.85;0.469442803;84;1950;72.43085576;34.02182706;733.4713083;728.5058816;6209.744258
30.85;0.469442803;84;1950;72.40107132;34.01934469;732.9720815;728.033742;6220.796962
30.85;0.469442803;84;1950;72.36493776;34.01838238;732.4733927;727.5621334;6260.23648
30.85;0.469442803;84;1950;72.34895192;34.01225067;731.9752413;727.0910551;6239.403526
30.85;0.469442803;84;1950;72.34142757;34.00622851;731.4776266;726.6205066;6208.30071
30.85;0.469442803;84;1950;72.31592436;34.00183346;730.9805481;726.1504871;6203.488945
30.85;0.469442803;84;1950;72.28981506;34.00032663;730.4840053;725.6809962;6233.07807
30.85;0.469442803;84;1950;72.279798;33.99928442;729.9879974;725.2120332;6272.794989
30.85;0.469442803;84;1950;72.27030409;33.99117794;729.4925241;724.7435975;6214.519836
30.85;0.469442803;84;1950;72.27894492;33.98570081;728.9975846;724.2756886;6181.277235
30.85;0.469442803;84;1950;72.26740825;33.98341151;728.5031784;723.8083058;6187.008804
30.85;0.469442803;84;1950;72.27126151;33.97500242;728.009305;723.3414486;6099.2491
30.85;0.469442803;84;1950;72.27682724;33.96977413;727.5159637;722.8751164;6058.924633
30.85;0.469442803;84;1950;72.23169798;33.97204276;727.023154;722.4093085;6125.436457
30.85;0.469442803;84;1950;72.21220385;33.96981945;726.5308753;721.9440245;6128.894377
30.85;0.469442803;84;1950;72.18925544;33.96892022;726.0391271;721.4792636;6151.967775
30.85;0.469442803;84;1950;72.18238615;33.96358068;725.5479088;721.0150254;6121.927463
30.85;0.469442803;84;1950;72.18361864;33.95937782;725.0572197;720.5513091;6089.57603
30.85;0.469442803;84;1950;72.1593931;33.95779233;724.5670594;720.0881143;6106.34868
30.85;0.469442803;84;1950;72.14755316;33.95424036;724.0774272;719.6254404;6102.203185
30.85;0.469442803;84;1950;72.15610374;33.94959471;723.5883226;719.1632867;6067.586654
30.85;0.469442803;84;1950;72.17513673;33.94585672;723.0997451;718.7016528;6030.318281
30.85;0.469442803;84;1950;72.1378138;33.94701493;722.611694;718.2405379;6081.976772
30.85;0.469442803;84;1950;72.14475849;33.94368288;722.1241688;717.7799415;6063.793509
30.85;0.469442803;84;1950;72.12719274;33.94211165;721.6371689;717.319863;6082.05682
30.85;0.469442803;84;1950;72.15015903;33.93945816;721.1506938;716.8603019;6060.246742
30.85;0.469442803;84;1950;72.15111303;33.93819512;720.6647428;716.4012576;6067.95882
30.85;0.469442803;84;1950;72.17254967;33.93680336;720.1793155;715.9427295;6060.621232
30.85;0.469442803;84;1950;72.19002348;33.93599797;719.6944113;715.4847169;6058.343637
30.85;0.469442803;84;1950;72.21072128;33.93582714;719.2100295;715.0272194;6059.453546
30.85;0.469442803;84;1950;72.24561556;33.93649592;718.7261697;714.5702363;6057.190625
30.85;0.469442803;84;1950;72.28458189;33.93791204;718.2428312;714.1137671;6054.76989
30.85;0.469442803;84;1950;72.32608639;33.94021799;717.7600136;713.6578112;6055.968981
30.85;0.469442803;84;1950;72.36899658;33.94322431;717.2777162;713.202368;6062.231382
30.85;0.469442803;84;1950;72.42912328;33.94686043;716.7959385;712.7474369;6058.767251
30.85;0.469442803;84;1950;72.47903803;33.95127546;716.3146799;712.2930174;6065.811659
30.85;0.469442803;84;1950;72.57606705;33.95774632;715.8339399;711.8391089;6042.625488
30.85;0.469442803;84;1950;72.75416257;33.96204857;715.3537179;711.3857107;5976.246922
30.85;0.469442803;84;1950;72.79608379;33.96514909;714.8740134;710.9328225;5993.549094
30.85;0.469442803;84;1950;72.70848452;33.97480086;714.3948257;710.4804434;6097.850524
30.85;0.469442803;84;1950;72.89946268;33.98420789;713.9161544;710.0285731;6022.635338
30.85;0.469442803;84;1950;72.85243267;33.99336792;713.4379989;709.5772109;6105.182877
30.85;0.469442803;84;1950;73.08841721;33.99967673;712.9603586;709.1263562;6008.021396
30.85;0.469442803;84;1950;72.83805304;34.0020514;712.4832329;708.6760085;6213.311935
30.85;0.469442803;84;1950;72.94397466;34.01321659;712.0066214;708.2261672;6202.636768
30.85;0.469442803;84;1950;73.06072221;34.02034782;711.5305235;707.7768318;6169.384128
30.85;0.469442803;84;1950;73.12889693;34.02702239;711.0549385;707.3280016;6169.161464
30.85;0.469442803;84;1950;73.20680079;34.03550502;710.579866;706.8796761;6172.288369
30.85;0.469442803;84;1950;73.24106279;34.04307572;710.1053054;706.4318548;6196.354458
30.85;0.469442803;84;1950;73.27856804;34.04962367;709.6312562;705.984537;6211.624707
30.85;0.469442803;84;1950;73.3;34.05710755;709.1577177;705.5377222;6243.943012
30.85;0.469442803;84;1950;73.3;34.06241753;708.6846895;705.0914098;6278.989413
30.85;0.469442803;84;1950;73.81234984;34.04659851;708.2121711;704.6455994;6041.320503
30.85;0.469442803;84;1950;73.77839976;33.97932433;707.7401617;704.2002902;6135.756092
30.85;0.469442803;84;1950;72.76817518;33.95624695;707.268661;703.7554817;6786.40396
30.85;0.469442803;84;1950;73.9230548;34.01673519;706.7976683;703.3111735;6080.790701
30.85;0.469442803;84;1950;74.41423379;34.00307636;706.3271831;702.8673648;5834.237374
30.85;0.469442803;84;1950;73.96452893;33.93510426;705.8572049;702.4240552;6176.639877
30.85;0.469442803;84;1950;73.96054715;33.90791426;705.3877331;701.9812441;6207.503818
30.85;0.469442803;84;1950;73.93096072;33.89940918;704.9187672;701.5389309;6254.251637
30.85;0.469442803;84;1950;73.97759646;33.90253527;704.4503066;701.0971151;6247.301524
30.85;0.469442803;84;1950;73.54550469;33.93255211;703.9823508;700.6557961;6514.18239
30.85;0.469442803;84;1950;73.79973248;34.01875266;703.5148992;700.2149734;6345.953575
30.85;0.469442803;84;1950;73.63166052;34.05024911;703.0479513;699.7746463;6490.733974
30.85;0.469442803;84;1950;74.36660506;34.05855769;702.5815065;699.3348144;6068.13361
30.85;0.469442803;84;1950;74.4032657;34.00216729;702.1155644;698.8954771;6090.069269
30.85;0.469442803;84;1950;74.32783075;33.96845262;701.6501243;698.4566338;6152.294516
30.85;0.469442803;84;1950;74.29046858;33.9541522;701.1851857;698.0182839;6186.310888
30.85;0.469442803;84;1950;74.28315543;33.95302013;700.7207481;697.580427;6198.82367
30.85;0.469442803;84;1950;74.28593566;33.95858541;700.256811;697.1430625;6203.302109
30.85;0.469442803;84;1950;74.29243558;33.96682531;699.7933738;696.7061897;6204.069666
30.85;0.469442803;84;1950;74.30022626;33.97545496;699.3304359;696.2698082;6202.737243
30.85;0.469442803;84;1950;74.26876703;33.98178539;698.8679969;695.8339174;6224.805267
30.85;0.469442803;84;1950;74.28398532;33.98741376;698.4060562;695.3985167;6218.144678
30.85;0.469442803;84;1950;74.26265129;33.99127518;697.9446132;694.9636057;6232.341771
30.85;0.469442803;84;1950;74.3205428;33.9956439;697.4836674;694.5291837;6195.408769
30.85;0.469442803;84;1950;74.33179091;33.99928431;697.0232183;694.0952502;6184.690947
30.85;0.469442803;84;1950;74.33570787;34.00230961;696.5632654;693.6618046;6177.72878
30.85;0.469442803;84;1950;74.34102703;34.00491288;696.103808;693.2288464;6168.653199
30.85;0.469442803;84;1950;74.34254243;34.00713654;695.6448458;692.7963751;6160.656284
30.85;0.469442803;84;1950;74.34262074;34.0089627;695.1863781;692.3643901;6152.225938
30.85;0.469442803;84;1950;73.99414067;34.03140526;694.7284044;691.9328909;6333.700498
30.85;0.469442803;84;1950;74.11275657;34.09113469;694.2709241;691.5018768;6228.064504
30.85;0.469442803;84;1950;74.95650458;34.10656521;693.8139369;691.0713475;5714.886417
30.85;0.469442803;84;1950;74.61852687;34.06523869;693.357442;690.6413022;5929.978561
30.85;0.469442803;84;1950;74.36594214;34.02909105;692.901439;690.2117405;6079.893805
30.85;0.469442803;84;1950;74.24795617;34.00778995;692.4459274;689.7826619;6140.712218
30.85;0.469442803;84;1950;73.74633699;34.0180807;691.9909066;689.3540657;6405.129272
30.85;0.469442803;84;1950;73.82083499;34.07723545;691.5363761;688.9259515;6324.720296
30.85;0.469442803;84;1950;73.83050904;34.08338676;691.0823354;688.4983187;6311.685925
30.85;0.469442803;84;1950;73.97727349;34.07992835;690.6287839;688.0711668;6212.151281
30.85;0.469442803;84;1950;73.92815951;34.05952453;690.1757212;687.6444952;6232.647818
30.85;0.469442803;84;1950;75.00778438;34.05702386;689.7231466;687.2183033;5545.117155
30.85;0.469442803;84;1950;73.47556166;34.02152174;689.2710597;686.7925907;6456.465382
30.85;0.469442803;84;1950;73.69531508;34.05412824;688.8194599;686.3673568;6287.434128
30.85;0.469442803;84;1950;74.40732478;34.02857135;688.3683467;685.9426011;5859.122072
30.85;0.469442803;84;1950;74.10159766;33.96511964;687.9177196;685.518323;6045.992549
30.85;0.469442803;84;1950;73.33589642;33.9546049;687.4675781;685.094522;6464.73618
30.85;0.469442803;84;1950;73.54822773;34.01442341;687.0179216;684.6711976;6275.171085
30.85;0.469442803;84;1950;73.90502882;34.03818154;686.5687496;684.2483491;6045.770075
30.85;0.469442803;84;1950;74.45140311;34.02979858;686.1200616;683.8259762;5693.621492
30.85;0.469442803;84;1950;73.92429163;33.99607524;685.6718571;683.4040782;6002.860781
30.85;0.469442803;84;1950;74.04024579;33.94851894;685.2241356;682.9826546;5937.724729
30.85;0.469442803;84;1950;73.35217056;33.92577781;684.7768965;682.5617049;6325.616861
30.85;0.469442803;84;1950;73.11767392;33.97678602;684.3301393;682.1412285;6402.203412
30.85;0.469442803;84;1950;73.63551537;34.00716818;683.8838635;681.721225;6072.427937
30.85;0.469442803;84;1950;74.0396507;33.95098684;683.4380685;681.3016937;5839.603312
30.85;0.469442803;84;1950;73.29944504;33.90903507;682.9927539;680.8826342;6262.572435
30.85;0.469442803;84;1950;73.05932428;33.94997826;682.5479192;680.4640459;6342.638523
30.85;0.469442803;84;1950;73.3;33.99788304;682.1035638;680.0459283;6138.909865
30.85;0.469442803;84;1950;73.73895793;33.9984274;681.6596871;679.6282809;5873.521105
30.85;0.469442803;84;1950;73.69330456;33.93723434;681.2162888;679.2111031;5915.872877
30.85;0.469442803;84;1950;72.50923034;33.90722073;680.7733683;678.7943944;6600.21236
30.85;0.469442803;84;1950;72.96970691;33.95402523;680.330925;678.3781543;6264.682587
30.85;0.469442803;84;1950;73.17992635;33.97860466;679.8889584;677.9623823;6094.152362
30.85;0.469442803;84;1950;73.44940602;33.96956279;679.4474681;677.5470778;5931.789375
30.85;0.469442803;84;1950;73.4524566;33.91700061;679.0064535;677.1322402;5925.475937
30.85;0.469442803;84;1950;72.87686761;33.92233591;678.5659141;676.7178692;6223.961857
30.85;0.469442803;84;1950;73.06563139;33.94444632;678.1258494;676.3039641;6063.53641
30.85;0.469442803;84;1950;73.25259769;33.93419905;677.6862588;675.8905244;5939.380276
30.85;0.469442803;84;1950;72.45686991;33.89554758;677.247142;675.4775496;6417.626603
30.85;0.469442803;84;1950;72.82097866;33.91354119;676.8084983;675.0650393;6155.47238
30.85;0.469442803;84;1950;72.95951346;33.92287653;676.3703273;674.6529927;6031.450249
30.85;0.469442803;84;1950;72.94574322;33.92348581;675.9326284;674.2414095;6014.264476
30.85;0.469442803;84;1950;73.03888933;33.92014166;675.4954011;673.8302892;5921.55938
30.85;0.469442803;84;1950;72.88728029;33.91446068;675.0586449;673.4196311;5992.601655
30.85;0.469442803;84;1950;73.12716351;33.90503015;674.6223594;673.0094348;5826.096349
30.85;0.469442803;84;1950;72.77936023;33.89227155;674.186544;672.5996997;6023.765732
30.85;0.469442803;84;1950;72.77278777;33.88733035;673.7511982;672.1904254;6009.688885
30.85;0.469442803;84;1950;72.79339612;33.88233758;673.3163214;671.7816113;5972.466557
30.85;0.469442803;84;1950;72.88341502;33.87901587;672.8819133;671.3732569;5889.116455
30.85;0.469442803;84;1950;72.72739633;33.86971431;672.4479733;670.9653617;5963.814887
30.85;0.469442803;84;1950;72.68654876;33.86045628;672.0145008;670.5579252;5963.476926
30.85;0.469442803;84;1950;73.03047808;33.85174915;671.5814954;670.1509468;5727.604837
30.85;0.469442803;84;1950;72.73763897;33.8434478;671.1489566;669.744426;5884.128881
30.85;0.469442803;84;1950;72.61023702;33.84125641;670.7168839;669.3383624;5940.24522
30.85;0.469442803;84;1950;72.57954021;33.83544702;670.2852767;668.9327554;5934.878591
30.85;0.469442803;84;1950;72.92250317;33.82800241;669.8541346;668.5276045;5700.79515
30.85;0.469442803;84;1950;72.66579269;33.82058353;669.4234571;668.1229091;5834.656815
30.85;0.469442803;84;1950;72.51966629;33.81878348;668.9932436;667.7186689;5903.332541
30.85;0.469442803;84;1950;72.48470164;33.81315399;668.5634937;667.3148832;5902.304437
30.85;0.469442803;84;1950;72.82521763;33.80593141;668.1342069;666.9115515;5671.252334
30.85;0.469442803;84;1950;72.57202282;33.79891991;667.7053826;666.5086734;5804.025147
30.85;0.469442803;84;1950;72.43199291;33.79747997;667.2770204;666.1062483;5869.341219
30.85;0.469442803;84;1950;72.40083128;33.79250298;666.8491198;665.7042757;5866.172407
30.85;0.469442803;84;1950;72.74542828;33.7860403;666.4216802;665.3027551;5633.272836
30.85;0.469442803;84;1950;72.49365241;33.77979362;665.9947013;664.9016861;5766.053908
30.85;0.469442803;84;1950;72.35080869;33.77893073;665.5681824;664.501068;5833.684151
30.85;0.469442803;84;1950;72.31675949;33.77442893;665.1421231;664.1009004;5833.162462
30.85;0.469442803;84;1950;72.4921572;33.77256474;664.7165228;663.7011828;5692.822957
30.85;0.469442803;84;1950;72.26731327;33.76728568;664.2913812;663.3019147;5817.80638
30.85;0.469442803;84;1950;72.25752241;33.75907362;663.8666977;662.9030955;5804.342406
30.85;0.469442803;84;1950;72.27640004;33.7524039;663.4424718;662.5047248;5768.219333
30.85;0.469442803;84;1950;72.22223356;33.74579373;663.018703;662.106802;5782.122228
30.85;0.469442803;84;1950;72.23640267;33.74012363;662.5953908;661.7093267;5750.228291
30.85;0.469442803;84;1950;72.18362865;33.73461479;662.1725348;661.3122984;5764.230292
30.85;0.469442803;84;1950;72.19598458;33.73003863;661.7501344;660.9157165;5734.270864
30.85;0.469442803;84;1950;72.14578649;33.72552369;661.3281891;660.5195806;5747.085365
30.85;0.469442803;84;1950;72.15589665;33.72165973;660.9066985;660.1238901;5719.154463
30.85;0.469442803;84;1950;72.13736835;33.71864576;660.4856621;659.7286445;5710.020426
30.85;0.469442803;84;1950;72.08544863;33.71468908;660.0650793;659.3338434;5725.297864
30.85;0.469442803;84;1950;72.0955893;33.711032;659.6449498;658.9394862;5698.226035
30.85;0.469442803;84;1950;72.07763939;33.70803018;659.2252729;658.5455725;5689.425134
30.85;0.469442803;84;1950;72.05795976;33.70502475;658.8060482;658.1521017;5682.499137
30.85;0.469442803;84;1950;72.03810832;33.70193767;658.3872753;657.7590734;5676.070436
30.85;0.469442803;84;1950;72.01843408;33.69875458;657.9689536;657.366487;5669.769689
30.85;0.469442803;84;1950;71.99901187;33.69544918;657.5510827;656.9743421;5663.503091
30.85;0.469442803;84;1950;71.97985052;33.69201341;657.133662;656.5826382;5657.248568
30.85;0.469442803;84;1950;71.96094135;33.68846698;656.7166911;656.1913747;5651.003492
30.85;0.469442803;84;1950;71.94227077;33.68484586;656.3001696;655.8005511;5644.771313
30.85;0.469442803;84;1950;71.92382344;33.68118841;655.8840968;655.4101671;5638.557936
30.85;0.469442803;84;1950;71.90558347;33.67752699;655.4684723;655.020222;5632.370256
30.85;0.469442803;84;1950;71.88753523;33.673885;655.0532957;654.6307154;5626.215151
30.85;0.469442803;84;1950;71.86966403;33.67027724;654.6385665;654.2416468;5620.098745
30.85;0.469442803;84;1950;71.8519566;33.66671171;654.2242841;653.8530157;5614.025991
30.85;0.469442803;84;1950;71.83451738;33.66319829;653.8104482;653.4648216;5607.910632
30.85;0.469442803;84;1950;71.81711331;33.65973517;653.3970582;653.077064;5601.918023
30.85;0.469442803;84;1950;71.7998265;33.65631565;652.9841136;652.6897424;5595.99365
30.85;0.469442803;84;1950;71.78266267;33.65293571;652.5716139;652.3028564;5590.124454
30.85;0.469442803;84;1950;71.76561751;33.6495917;652.1595588;651.9164054;5584.307092
30.85;0.469442803;84;1950;71.74868549;33.64628021;651.7479476;651.530389;5578.540014
30.85;0.469442803;84;1950;71.7326893;33.64302211;651.33678;651.1448066;5572.246359
30.85;0.469442803;84;1950;71.7172811;33.63984343;650.9260554;650.7596578;5565.639189
30.85;0.469442803;84;1950;71.70170575;33.63674198;650.5157734;650.3749421;5559.238735
30.85;0.469442803;84;1950;71.68612369;33.63370438;650.1059334;649.990659;5552.948189
30.85;0.469442803;84;1950;71.67057649;33.63071855;649.6965351;649.6068081;5546.734891
30.85;0.469442803;84;1950;71.6550748;33.62777207;649.2875779;649.2233887;5540.585309
30.85;0.469442803;84;1950;71.63962321;33.62485336;648.8790614;648.8404005;5534.490454
30.85;0.469442803;84;1950;71.62422248;33.62195327;648.4709851;648.457843;5528.444159
30.85;0.469442803;84;1950;71.60887103;33.61906553;648.0633484;648.0757156;5522.44201
30.85;0.469442803;84;1950;71.593566;33.61618642;647.6561511;647.694018;5516.480649
30.85;0.469442803;84;1950;71.57830372;33.61331402;647.2493924;647.3127495;5510.5574
30.85;0.469442803;84;1950;71.56341077;33.61046013;646.8430721;646.9319098;5504.430395
30.85;0.469442803;84;1950;71.54807622;33.60761647;646.4371896;646.5514983;5498.662293
30.85;0.469442803;84;1950;71.53287267;33.60477435;646.0317445;646.1715146;5492.870214
30.85;0.469442803;84;1950;71.51771704;33.60193507;645.6267362;645.7919582;5487.094236
30.85;0.469442803;84;1950;71.50258808;33.59909882;645.2221643;645.4128285;5481.342836
30.85;0.469442803;84;1950;71.48747841;33.59626569;644.8180284;645.0341252;5475.616662
30.85;0.469442803;84;1950;71.47238188;33.59343627;644.4143279;644.6558478;5469.915594
30.85;0.469442803;84;8727;71.45729301;34.00865739;644.0110625;644.2779957;6285.736152
30.85;0.469442803;84;8727;71.6147445;34.01258455;644.4106714;644.6645218;6189.66698
30.85;0.469442803;84;8727;71.62678556;34.02016114;644.8098497;645.0506133;6192.140676
30.85;0.469442803;84;8727;71.46022289;34.02370353;645.2085978;645.4362707;6311.875374
30.85;0.469442803;84;8727;71.63295499;34.02791837;645.6069164;645.8214944;6217.156469
30.85;0.469442803;84;8727;71.66028169;34.03430207;646.0048057;646.2062849;6214.466197
30.85;0.469442803;84;8727;71.49859497;34.03736444;646.4022663;646.5906427;6330.729062
30.85;0.469442803;84;8727;71.66959358;34.04058171;646.7992986;646.9745684;6238.299787
30.85;0.469442803;84;8727;71.70428069;34.04580832;647.1959031;647.3580623;6231.461388
30.85;0.469442803;84;8727;71.53926315;34.04818196;647.5920802;647.741125;6349.460324
30.85;0.469442803;84;8727;71.71108024;34.05088882;647.9878305;648.1237569;6256.437615
30.85;0.469442803;84;8727;71.74541629;34.0557261;648.3831543;648.5059586;6249.705476
30.85;0.469442803;84;8727;71.60079463;34.05867341;648.7780521;648.8877305;6353.662833
30.85;0.469442803;84;8727;71.74931368;34.06142685;649.1725245;649.2690731;6275.512798
30.85;0.469442803;84;8727;71.78460618;34.06584631;649.5665718;649.6499869;6267.680325
30.85;0.469442803;84;8727;71.68691356;34.06936681;649.9601944;650.0304724;6340.837029
30.85;0.469442803;84;8727;71.78778446;34.07269851;650.353393;650.41053;6292.436557
30.85;0.469442803;84;8727;71.82020288;34.07670423;650.7461679;650.7901603;6286.270488
30.85;0.469442803;84;8727;71.90312172;34.08218643;651.1385195;651.1693636;6235.493242
30.85;0.469442803;84;8727;71.70248566;34.08397734;651.5304484;651.5481406;6391.558858
30.85;0.469442803;84;8727;71.85613129;34.08554579;651.9219549;651.9264916;6305.741072
30.85;0.469442803;84;8727;71.8658773;34.08979476;652.3130396;652.3044172;6311.097609
30.85;0.469442803;84;8727;71.75059054;34.08975191;652.7037029;652.6819179;6405.871647
30.85;0.469442803;84;8727;71.89534352;34.09165793;653.0939453;653.058994;6319.820904
30.85;0.469442803;84;8727;71.90084298;34.09624336;653.4837671;653.4356461;6325.250903
30.85;0.469442803;84;8727;71.78447237;34.09652811;653.8731689;653.8118747;6419.182975
30.85;0.469442803;84;8727;71.92408245;34.09884467;654.2621511;654.1876802;6335.394227
30.85;0.469442803;84;8727;71.72497664;34.09642432;654.6507142;654.5630632;6479.43571
30.85;0.469442803;84;8727;71.93118507;34.09723233;655.0388586;654.938024;6351.732436
30.85;0.469442803;84;8727;71.95036616;34.10211833;655.4265847;655.3125632;6345.399539
30.85;0.469442803;84;8727;71.94402886;34.10560898;655.8138931;655.6866812;6351.977011
30.85;0.469442803;84;8727;71.83683716;34.10736839;656.2007841;656.0603786;6439.023002
30.85;0.469442803;84;8727;71.97046986;34.11076464;656.5872583;656.4336557;6361.686714
30.85;0.469442803;84;8727;71.78507775;34.11067698;656.973316;656.8065131;6493.868467
30.85;0.469442803;84;8727;71.97640858;34.11279541;657.3589577;657.1789512;6378.299098
30.85;0.469442803;84;8727;71.99298927;34.11742799;657.7441839;657.5509705;6374.571111
30.85;0.469442803;84;8727;72.08630746;34.12329129;658.128995;657.9225715;6309.758435
30.85;0.469442803;84;8727;71.87594818;34.12662468;658.5133914;658.2937547;6468.191021
30.85;0.469442803;84;8727;72.01168464;34.12885874;658.8973737;658.6645204;6391.099434
30.85;0.469442803;84;8727;71.82361281;34.1284538;659.2809422;659.0348693;6523.837083
30.85;0.469442803;84;8727;72.01632302;34.12982955;659.6640974;659.4048017;6407.286387
30.85;0.469442803;84;8727;72.03097381;34.13310819;660.0468397;659.7743181;6404.476748
30.85;0.469442803;84;8727;72.15100537;34.13894588;660.4291696;660.143419;6321.681127
30.85;0.469442803;84;8727;71.91888055;34.14156911;660.8110876;660.5121048;6494.42262
30.85;0.469442803;84;8727;72.04858534;34.14281666;661.192594;660.8803761;6420.050828
30.85;0.469442803;84;8727;71.88738307;34.14279728;661.5736893;661.2482332;6533.57822
30.85;0.469442803;84;8727;72.05528529;34.14400058;661.954374;661.6156767;6432.958872
30.85;0.469442803;84;8727;72.06517223;34.14653891;662.3346485;661.9827071;6432.823025
30.85;0.469442803;84;8727;71.93817371;34.14562743;662.7145133;662.3493247;6534.076634
30.85;0.469442803;84;8727;72.08832616;34.14678262;663.0939687;662.71553;6439.621874
30.85;0.469442803;84;8727;71.8738805;34.14258913;663.4730152;663.0813236;6597.741234
30.85;0.469442803;84;8727;72.0906318;34.14193842;663.8516534;663.4467059;6458.394522
30.85;0.469442803;84;8727;71.87926958;34.13807776;664.2298835;663.8116772;6612.380827
30.85;0.469442803;84;8727;71.84453087;34.13002278;664.6077061;664.1762382;6653.523039
30.85;0.469442803;84;8727;72.02231534;34.13006541;664.9851215;664.5403893;6533.668798
30.85;0.469442803;84;8727;72.14094793;34.13817372;665.3621303;664.9041308;6455.388749
30.85;0.469442803;84;8727;71.96882758;34.14355566;665.7387329;665.2674634;6579.881964
30.85;0.469442803;84;8727;72.15052254;34.15073796;666.1149296;665.6303873;6465.696048
30.85;0.469442803;84;8727;71.94422093;34.15413169;666.490721;665.9929032;6616.245787
30.85;0.469442803;84;8727;72.14931245;34.15867413;666.8661075;666.3550115;6485.181788
