Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.469442803;84;8727;71.94688047;34.15949022;667.2410895;666.7167125;6632.866421
30.85;0.469442803;84;8727;72.15827343;34.16215526;667.6156674;667.0780068;6496.420088
30.85;0.469442803;84;8727;71.95874149;34.16183012;667.9898417;667.4388949;6641.819709
30.85;0.469442803;20;8727;72.24140806;34.16258877;668.3636128;667.7993772;6581.047138
30.85;0.469442803;20;8727;72.71596358;34.17276077;668.7369812;668.1594541;6571.917392
30.85;0.469442803;20;8727;73.15077589;34.1942525;669.1099472;668.5191261;6581.458087
30.85;0.469442803;20;8727;73.65822811;34.21489847;669.4825114;668.8783936;6550.631049
30.85;0.469442803;20;8727;75.11125854;34.21173656;669.8546741;669.2372572;6018.879863
30.85;0.469442803;20;8727;75.00934126;34.16633096;670.2264359;669.5957172;6375.113838
30.85;0.469442803;20;8727;75.33150777;34.15535639;670.597797;669.9537742;6447.344918
30.85;0.469442803;20;8727;75.61112441;34.16854321;670.968758;670.3114285;6510.722577
30.85;0.469442803;20;8727;76.04215512;34.19561084;671.3393192;670.6686807;6498.884158
30.85;0.469442803;20;8727;76.38509781;34.22821558;671.7094812;671.0255311;6531.389581
30.85;0.469442803;20;8727;76.73137928;34.26145671;672.0792443;671.3819803;6551.854376
30.85;0.469442803;20;8727;77.1141026;34.29645346;672.448609;671.7380286;6556.941309
30.85;0.469442803;20;8727;77.40051066;34.32829043;672.8175757;672.0936766;6592.785317
30.85;0.469442803;20;8727;77.80825216;34.36331351;673.1861448;672.4489247;6577.562205
30.85;0.469442803;20;8727;78.02203927;34.39266721;673.5543168;672.8037733;6626.150519
33.85;0.469442803;20;8727;78.61483304;35.50324215;673.922092;673.1582228;7113.814358
33.85;0.469442803;20;8727;79.32636701;35.52972925;674.289471;673.5122739;7027.259747
33.85;0.469442803;20;8727;79.72064511;35.59343389;674.6564541;673.8659267;7047.240173
33.85;0.469442803;20;8727;80.12199344;35.71841132;675.0230417;674.2191819;7041.35764
33.85;0.469442803;20;8727;80.53842261;35.91517115;675.3892344;674.5720399;7018.799528
33.85;0.469442803;20;8727;80.93907562;36.15604349;675.7550325;674.9245011;6995.874831
33.85;0.469442803;20;8727;81.33197344;36.40805132;676.1204364;675.276566;6970.943737
33.85;0.469442803;20;8727;81.7005521;36.64223692;676.4854466;675.628235;6950.268722
33.85;0.469442803;20;8727;82.04988623;36.84486143;676.8500635;675.9795085;6931.531713
33.85;0.469442803;20;8727;82.37629561;37.01101733;677.2142875;676.330387;6915.949507
33.85;0.469442803;20;8727;82.68321787;37.14273629;677.578119;676.680871;6902.193319
33.85;0.469442803;20;8727;82.97230563;37.24486676;677.9415585;677.0309609;6889.859375
33.85;0.469442803;20;8727;83.24603132;37.32310649;678.3046064;677.3806571;6878.337085
33.85;0.469442803;20;8727;83.50635734;37.38276296;678.6672631;677.7299601;6867.261154
33.85;0.469442803;20;8727;83.75482002;37.42827352;679.029529;678.0788702;6856.413799
33.85;0.469442803;20;8727;83.99258121;37.46311469;679.3914046;678.4273881;6845.697026
33.85;0.469442803;20;8727;84.22059841;37.48990411;679.7528902;678.775514;6835.055395
33.85;0.469442803;20;8727;84.43962226;37.51056761;680.1139863;679.1232485;6824.467405
33.85;0.469442803;20;8727;84.65023786;37.52650595;680.4746934;679.470592;6813.933654
33.85;0.469442803;20;8727;84.85291988;37.53873589;680.8350117;679.8175449;6803.463385
33.85;0.469442803;20;8727;85.04808098;37.54800054;681.1949418;680.1641076;6793.062991
33.85;0.469442803;20;8727;85.23609651;37.55484946;681.5544841;680.5102807;6782.732322
33.85;0.469442803;20;8727;85.41731792;37.55969501;681.913639;680.8560645;6772.464181
33.85;0.469442803;20;8727;85.58962685;37.56348249;682.2724068;681.2014594;6761.901088
33.85;0.469442803;20;8727;85.77086225;37.56438023;682.6307881;681.546466;6753.576053
33.85;0.469442803;20;8727;85.91875494;37.56517976;682.9887832;681.8910846;6749.18974
33.85;0.138633165;20;8727;86.09859101;44.69030909;683.3463926;682.2353157;7473.42623
33.85;0.138633165;20;8727;86.30339521;44.79442456;683.7036166;682.5791598;7460.025508
33.85;0.138633165;20;8727;86.52139253;44.93011895;684.0604557;682.9226171;7443.875934
33.85;0.138633165;20;8727;86.71598814;45.06887631;684.4169103;683.2656883;7434.223194
33.85;0.138633165;20;8727;86.88656222;45.20143007;684.7729808;683.6083737;7429.526085
33.85;0.138633165;20;8727;87.04483938;45.32721916;685.1286677;683.9506737;7425.660193
33.85;0.138633165;20;8727;87.19778004;45.44684494;685.4839713;684.2925889;7420.849408
33.85;0.138633165;20;8727;87.34263392;45.55830702;685.838892;684.6341196;7415.527966
33.85;0.138633165;20;8727;87.4831262;45.66649517;686.1934303;684.9752662;7409.739447
33.85;0.138633165;20;8727;87.61674038;45.75969615;686.5475866;685.3160292;7402.37399
33.85;0.138633165;20;8727;87.74031078;45.84933884;686.9013612;685.656409;7396.260369
33.85;0.138633165;20;8727;87.84723368;45.9260922;687.2547547;685.9964061;7392.855859
33.85;0.138633165;20;8727;87.96448184;46.01407838;687.6077674;686.3360209;7391.742387
33.85;0.138633165;20;8727;88.10692749;46.09346108;687.9603996;686.6752538;7367.278592
33.85;0.138633165;20;8727;88.40925823;46.22036577;688.312652;687.0141052;7283.85737
33.85;0.138633165;20;8727;88.2955112;46.21888848;688.6645247;687.3525756;7364.84053
33.85;0.138633165;20;8727;88.5921383;46.33850248;689.0160183;687.6906653;7279.834077
33.85;0.138633165;20;8727;88.4849066;46.3291007;689.3671332;688.0283749;7357.277188
33.85;0.138633165;20;8727;88.7741131;46.43914725;689.7178697;688.3657048;7272.893683
33.85;0.138633165;20;8727;88.65633159;46.41759303;690.0682283;688.7026554;7353.53691
33.85;0.138633165;20;8727;88.89560395;46.51468175;690.4182094;689.039227;7288.783097
33.85;0.138633165;20;8727;88.81782374;46.48688438;690.7678133;689.3754202;7351.542024
33.85;0.138633165;20;8727;88.99677135;46.55401015;691.1170406;689.7112353;7298.803781
33.85;0.138633165;20;8727;89.19423857;46.65732342;691.4658915;690.0466729;7254.285397
33.85;0.138633165;20;8727;88.95753183;46.54889697;691.8143666;690.3817332;7387.637022
33.85;0.138633165;20;8727;89.12402727;46.61760219;692.1624661;690.7164168;7342.725617
33.85;0.138633165;20;8727;89.27317349;46.67533174;692.5101906;691.050724;7311.883445
33.85;0.138633165;20;8727;89.25021286;46.64062787;692.8575404;691.3846553;7345.451545
33.85;0.138633165;20;8727;89.35853129;46.68082366;693.2045159;691.7182111;7327.790357
33.85;0.138633165;20;8727;89.43796465;46.69855045;693.5511176;692.0513918;7321.597816
33.85;0.138633165;20;8727;89.45018211;46.68896656;693.8973457;692.3841979;7336.563239
33.85;0.138633165;20;8727;89.49805272;46.70628066;694.2432008;692.7166297;7344.48749
33.85;0.138633165;20;8727;89.58447864;46.72881039;694.5886833;693.0486878;7339.500495
33.85;0.138633165;20;8727;89.64463719;46.72467773;694.9337934;693.3803724;7333.808574
33.85;0.138633165;20;8727;89.68357705;46.73874636;695.2785317;693.7116841;7337.237561
33.85;0.138633165;20;8727;89.726761;46.7458884;695.6228985;694.0426232;7349.545105
33.85;0.138633165;20;8727;89.80162247;46.75359593;695.9668943;694.3731902;7333.684371
33.85;0.138633165;20;8727;89.81605493;46.75233852;696.3105194;694.7033854;7354.192456
33.85;0.138633165;20;8727;89.89950299;46.7500941;696.6537743;695.0332094;7336.81701
33.85;0.138633165;20;8727;89.92469458;46.74383191;696.9966592;695.3626625;7347.402954
33.85;0.138633165;20;8727;89.97057432;46.73645243;697.3391747;695.6917451;7350.938356
33.85;0.138633165;20;8727;90.04569651;46.7464271;697.6813212;696.0204577;7336.691392
33.85;0.138633165;20;8727;90.06808143;46.73813753;698.0230989;696.3488006;7348.39831
33.85;0.138633165;20;8727;90.13937402;46.75356404;698.3645084;696.6767744;7339.124109
33.85;0.138633165;20;8727;90.15817045;46.74094882;698.70555;697.0043793;7352.170339
33.85;0.138633165;20;8727;90.25035931;46.76450167;699.0462242;697.3316159;7327.908128
33.85;0.138633165;20;8727;90.19774657;46.73975863;699.3865312;697.6584844;7375.459383
33.85;0.138633165;20;8727;90.47435122;46.82885461;699.7264716;697.9849855;7281.028039
33.85;0.138633165;20;8727;90.28437179;46.73337053;700.0660456;698.3111194;7371.614753
33.85;0.138633165;20;8727;90.53582515;46.82228981;700.4052538;698.6368865;7290.649563
33.85;0.138633165;20;8727;90.38776389;46.75372153;700.7440964;698.9622874;7361.231472
33.85;0.138633165;20;8727;90.61948579;46.84296363;701.082574;699.2873223;7288.537751
33.85;0.138633165;20;8727;90.43590656;46.73784712;701.4206868;699.6119917;7378.85718
33.85;0.138633165;20;8727;90.58147571;46.81154342;701.7584353;699.9362961;7342.165951
33.85;0.138633165;20;8727;90.58720522;46.75898328;702.0958199;700.2602358;7349.269883
33.85;0.138633165;20;8727;90.62432612;46.76742516;702.4328409;700.5838112;7349.570275
33.85;0.138633165;20;8727;90.68856662;46.82061687;702.7694988;700.9070227;7337.514516
33.85;0.138633165;20;8727;90.82952669;46.84191909;703.1057939;701.2298709;7298.120572
33.85;0.138633165;20;8727;90.68484974;46.75620141;703.4417266;701.552356;7366.742917
33.85;0.138633165;20;8727;90.87503348;46.82603137;703.7772974;701.8744784;7310.762127
33.85;0.138633165;20;8727;90.69872151;46.71291025;704.1125066;702.1962387;7396.142938
33.85;0.138633165;20;8727;90.66153698;46.73253407;704.4473546;702.5176371;7439.592177
33.85;0.138633165;20;8727;91.04698942;46.84530104;704.7818418;702.8386741;7286.887246
33.85;0.138633165;20;8727;90.78922625;46.74156294;705.1159685;703.1593501;7411.623539
33.85;0.138633165;20;8727;91.01359779;46.83801392;705.4497352;703.4796656;7333.601259
33.85;0.138633165;20;8727;90.86112991;46.74913967;705.7831423;703.7996208;7414.032731
33.85;0.138633165;20;8727;90.99736183;46.8272182;706.1161902;704.1192163;7370.890887
33.85;0.138633165;20;8727;91.02286372;46.78707306;706.4488791;704.4384524;7368.818002
33.85;0.138633165;20;8727;91.15989436;46.85293122;706.7812096;704.7573295;7322.178556
33.85;0.138633165;20;8727;91.2197602;46.85933646;707.113182;705.075848;7307.682743
33.85;0.138633165;20;8727;91.0328723;46.76432526;707.4447967;705.3940084;7393.303931
33.85;0.138633165;20;8727;91.3257096;46.86168012;707.7760541;705.711811;7297.41959
33.85;0.138633165;20;8727;91.05326213;46.75877177;708.1069545;706.0292562;7422.170695
33.85;0.138633165;20;8727;91.43842864;46.86451467;708.4374983;706.3463445;7275.185421
33.85;0.138633165;20;8727;91.0981828;46.76273032;708.767686;706.6630763;7432.173508
33.85;0.138633165;20;8727;91.36195352;46.85682752;709.097518;706.9794518;7330.088844
33.85;0.138633165;20;8727;91.14980417;46.76425423;709.4269945;707.2954717;7436.620164
33.85;0.138633165;20;8727;91.44745496;46.87680353;709.7561159;707.6111361;7305.694597
33.85;0.138633165;20;8727;91.21693114;46.76108067;710.0848828;707.9264456;7416.348992
33.85;0.138633165;20;8727;91.09621365;46.74229302;710.4132954;708.2414006;7504.475763
33.85;0.138633165;20;8727;91.59323253;46.870359;710.7413541;708.5560013;7292.855904
33.85;0.138633165;20;8727;91.30358;46.74301117;711.0690593;708.8702484;7410.529387
33.85;0.138633165;20;8727;91.20092346;46.76314989;711.3964115;709.184142;7485.774277
33.85;0.138633165;20;8727;91.62226087;46.87849051;711.7234109;709.4976827;7328.122172
33.85;0.138633165;20;8727;91.32218611;46.77163492;712.0500579;709.8108708;7472.140813
33.85;0.138633165;20;8727;91.70552354;46.8860382;712.376353;710.1237068;7316.01691
33.85;0.138633165;20;8727;91.37804596;46.77786776;712.7022964;710.436191;7469.355236
33.85;0.138633165;20;8727;91.74495237;46.8965927;713.0278887;710.7483238;7308.433813
33.85;0.138633165;20;8727;91.44392715;46.76467805;713.3531301;711.0601056;7439.330703
33.85;0.138633165;20;8727;91.31594249;46.78432803;713.6780211;711.3715368;7525.105594
33.85;0.138633165;20;8727;91.78642515;46.89552731;714.002562;711.6826178;7341.001666
33.85;0.138633165;20;8727;91.47371985;46.78638251;714.3267532;711.993349;7489.948312
33.85;0.138633165;20;8727;91.85318704;46.90110863;714.6505951;712.3037308;7328.688719
33.85;0.138633165;20;8727;91.524341;46.78748081;714.974088;712.6137636;7479.466633
33.85;0.138633165;20;8727;91.46172119;46.79148738;715.2972323;712.9234478;7503.572966
33.85;0.138633165;20;8727;91.50649208;46.78285421;715.6200285;713.2327837;7515.711367
33.85;0.138633165;20;8727;91.90601162;46.90487694;715.9424768;713.5417718;7360.815251
33.85;0.138633165;20;8727;91.59055252;46.79442761;716.2645777;713.8504124;7511.549644
33.85;0.138633165;20;8727;91.96919864;46.9086538;716.5863315;714.158706;7352.636632
33.85;0.138633165;20;8727;91.64538587;46.79880857;716.9077386;714.4666529;7503.499851
33.85;0.138633165;20;8727;91.88381386;46.90105972;717.2287994;714.7742536;7383.864933
33.85;0.138633165;20;8727;91.66796871;46.79724094;717.5495142;715.0815083;7490.981629
33.85;0.138633165;20;8727;91.59956648;46.79641172;717.8698835;715.3884175;7551.433232
33.85;0.138633165;20;8727;92.03984207;46.92038951;718.1899075;715.6949817;7382.454408
33.85;0.138633165;20;8727;91.72926393;46.80852688;718.5095868;716.0012011;7532.602965
33.85;0.138633165;20;8727;92.10712508;46.9229008;718.8289215;716.3070761;7375.322499
33.85;0.138633165;20;8727;91.78574001;46.81410625;719.1479122;716.6126073;7526.296028
33.85;0.138633165;20;8727;92.10146744;46.93406701;719.4665591;716.9177948;7380.428261
33.85;0.138633165;20;8727;91.86859061;46.81807543;719.7848627;717.2226392;7487.227656
33.85;0.138633165;20;8727;91.74774043;46.81391469;720.1028233;717.5271408;7566.716634
33.85;0.138633165;20;8727;92.18286894;46.93899713;720.4204413;717.8313;7400.489722
33.85;0.138633165;20;8727;91.86830173;46.82683893;720.7377171;718.1351171;7552.81537
33.85;0.138633165;20;8727;92.24397357;46.94149306;721.0546509;718.4385927;7396.264255
33.85;0.138633165;20;8727;91.92431037;46.83275695;721.3712433;718.7417269;7546.992857
33.85;0.138633165;20;8727;92.24295116;46.95364164;721.6874946;719.0445204;7400.319218
33.85;0.138633165;20;8727;92.00476163;46.83573257;722.003405;719.3469733;7508.283777
33.85;0.138633165;20;8727;91.8886312;46.83291007;722.3189751;719.6490861;7584.195931
33.85;0.138633165;20;8727;92.32655526;46.95881186;722.6342051;719.9508592;7418.204829
33.85;0.138633165;20;8727;92.00494229;46.84629613;722.9490955;720.252293;7573.693501
33.85;0.138633165;20;8727;92.37865576;46.96123633;723.2636466;720.5533878;7417.645469
33.85;0.138633165;20;8727;92.06104445;46.85251397;723.5778587;720.854144;7568.086036
33.85;0.138633165;20;8727;92.38354385;46.97289399;723.8917323;721.1545621;7420.556466
33.85;0.138633165;20;8727;92.14069934;46.85033756;724.2052676;721.4546423;7529.245706
33.85;0.138633165;20;8727;92.03389876;46.8529749;724.5184651;721.7543851;7601.301327
33.85;0.138633165;20;8727;92.46002726;46.98007886;724.8313251;722.0537909;7439.667975
33.85;0.138633165;20;8727;92.14101968;46.8668433;725.1438481;722.3528599;7594.901448
33.85;0.138633165;20;8727;92.51377162;46.98209558;725.4560342;722.6515927;7439.025755
33.85;0.138633165;20;8727;92.19785974;46.87336508;725.767884;722.9499896;7589.528614
33.85;0.138633165;20;8727;92.52790115;46.99248372;726.0793977;723.2480509;7440.144847
33.85;0.138633165;20;8727;92.27497592;46.86065836;726.3905758;723.545777;7549.713502
33.85;0.138633165;20;8727;92.18368653;46.87439162;726.7014186;723.8431684;7614.190134
33.85;0.138633165;20;8727;92.61006769;47.00179654;727.0119264;724.1402254;7455.37906
33.85;0.138633165;20;8727;92.27996037;46.8886159;727.3220997;724.4369483;7615.362007
33.85;0.138633165;20;8727;92.65095078;47.00425174;727.6319387;724.7333376;7459.569995
33.85;0.138633165;20;8727;92.33639926;46.8930033;727.9414439;725.0293935;7610.049033
33.85;0.138633165;20;8727;92.42558536;46.98299074;728.2506156;725.3251166;7575.909134
33.85;0.138633165;20;8727;92.70832217;47.02168477;728.5594541;725.6205072;7476.675827
33.85;0.138633165;20;8727;92.38348813;46.90131616;728.8679599;725.9155655;7633.813838
33.85;0.138633165;20;8727;92.75857205;47.01938707;729.1761332;726.2102921;7477.498702
33.85;0.138633165;20;8727;92.43639491;46.90667284;729.4839745;726.5046873;7632.50911
33.85;0.138633165;20;8727;92.52924788;46.99484675;729.791484;726.7987515;7591.353851
33.85;0.138633165;20;8727;92.80395726;47.03113688;730.0986622;727.0924849;7495.55275
33.85;0.138633165;20;8727;92.49197535;46.91480176;730.4055094;727.3858881;7648.045793
33.85;0.138633165;20;8727;92.90192154;47.03760277;730.712026;727.6789614;7468.576544
33.85;0.138633165;20;8727;92.55722631;46.92157558;731.0182123;727.9717051;7622.743183
33.85;0.138633165;20;8727;92.42804224;46.93331552;731.3240687;728.2641196;7695.997442
33.85;0.138633165;20;8727;92.89768936;47.04531769;731.6295955;728.5562053;7505.989732
33.85;0.138633165;20;8727;92.5972318;46.93170802;731.9347931;728.8479625;7650.498976
33.85;0.138633165;20;8727;92.7920068;47.01140044;732.2396618;729.1393917;7531.424728
33.85;0.138633165;20;8727;92.58171164;46.93634355;732.5442021;729.4304932;7655.266819
33.85;0.138633165;20;8727;92.99956195;47.06456551;732.8484141;729.7212673;7505.04465
33.85;0.138633165;20;8727;92.66186218;46.94867103;733.1522984;730.0117145;7670.911388
33.85;0.138633165;20;8727;92.9877004;47.05514413;733.4558553;730.3018351;7537.437588
33.85;0.138633165;20;8727;92.71032626;46.95240813;733.759085;730.5916294;7677.564163
33.85;0.138633165;20;8727;93.1222189;47.07466543;734.061988;730.8810979;7499.225863
33.85;0.138633165;20;8727;92.78310084;46.942111;734.3645647;731.1702409;7647.453049
33.85;0.138633165;20;8727;92.71981535;46.955168;734.6668153;731.4590587;7696.99462
33.85;0.138633165;20;8727;93.16014996;47.09116784;734.9687402;731.7475518;7527.690701
33.85;0.138633165;20;8727;92.93090364;47.00978414;735.2703397;732.0357204;7626.725831
33.85;0.138633165;20;8727;92.98225971;47.03729374;735.5716143;732.3235651;7615.288218
33.85;0.138633165;20;8727;93.19344584;47.09454809;735.8725643;732.611086;7548.370019
33.85;0.138633165;20;8727;92.96614031;47.00057675;736.17319;732.8982836;7650.396855
33.85;0.138633165;20;8727;93.22831782;47.09167373;736.4734917;733.1851583;7559.041975
33.85;0.138633165;20;8727;93.08787786;47.05831409;736.7734699;733.4717104;7625.457571
33.85;0.138633165;20;8727;93.17572892;47.07705686;737.0731248;733.7579403;7602.654637
33.85;0.138633165;20;8727;93.11742441;47.07102537;737.3724569;734.0438483;7636.466827
33.85;0.138633165;20;2375;93.30210334;44.12537497;737.6714664;734.3294349;5839.986102
33.85;0.138633165;20;2375;93.15434242;44.05386545;737.2386622;733.9161251;5889.96357
33.85;0.138633165;20;2375;93.16787777;44.08450577;736.8063243;733.50328;5870.310768
33.85;0.138633165;20;2375;93.17898426;44.09493962;736.3744523;733.0908992;5854.120743
33.85;0.138633165;20;2375;93.16214117;44.09443541;735.9430457;732.6789821;5839.142245
33.85;0.138633165;20;2375;93.19028699;44.11628529;735.5121039;732.2675282;5816.410305
33.85;0.138633165;20;2375;92.99730409;44.03372557;735.0816264;731.856537;5878.538391
33.85;0.138633165;20;2375;92.96695904;44.02286644;734.6516128;731.4460079;5884.17551
33.85;0.138633165;20;2375;93.02022266;44.09247196;734.2220626;731.0359404;5839.354806
33.85;0.138633165;20;2375;93.05198818;44.1053731;733.7929752;730.6263341;5811.567203
33.85;0.138633165;20;2375;92.8643041;44.01165588;733.3643502;730.2171883;5872.984071
33.85;0.138633165;20;2375;92.88230962;44.03386023;732.936187;729.8085026;5854.002104
33.85;0.138633165;20;2375;92.98823846;44.06808776;732.5084851;729.4002765;5793.185182
33.85;0.138633165;20;2375;92.82079441;44.04346258;732.0812442;728.9925094;5840.497443
33.85;0.138633165;20;2375;92.92432035;44.07209701;731.6544636;728.5852009;5783.35283
33.85;0.138633165;20;2375;92.65879898;43.9681813;731.2281428;728.1783503;5877.339851
33.85;0.138633165;20;2375;92.83739606;44.04937689;730.8022815;727.7719573;5788.690437
33.85;0.138633165;20;2375;92.65520087;43.98378595;730.376879;727.3660212;5848.490671
33.85;0.138633165;20;2375;92.7171184;44.01231036;729.9519349;726.9605416;5807.554106
33.85;0.138633165;20;2375;92.65945082;44.02807641;729.5274487;726.5555179;5808.931299
33.85;0.138633165;20;2375;92.68931823;44.03896274;729.1034198;726.1509497;5781.287858
33.85;0.138633165;20;2375;92.39709499;43.91799697;728.6798479;725.7468364;5903.138153
33.85;0.138633165;20;2375;92.686922;44.01231848;728.2567324;725.3431775;5757.157505
33.85;0.138633165;20;2375;92.37188532;43.90290266;727.8340728;724.9399726;5871.154708
33.85;0.138633165;20;2375;92.51158368;43.97742455;727.4118687;724.537221;5797.055369
33.85;0.138633165;20;2375;92.47272243;43.95148058;726.9901194;724.1349223;5790.268846
33.85;0.138633165;20;2375;92.59345427;43.99584919;726.5688247;723.733076;5725.681872
33.85;0.138633165;20;2375;92.20254351;43.87750243;726.1479838;723.3316815;5883.731281
33.85;0.138633165;20;2375;92.4526713;43.96249454;725.7275965;722.9307385;5755.593378
33.85;0.138633165;20;2375;92.18998556;43.86361666;725.3076621;722.5302462;5847.725959
33.85;0.138633165;20;2375;92.24228598;43.89722046;724.8881802;722.1302043;5803.404865
33.85;0.138633165;20;2375;92.04266984;43.84147466;724.4691503;721.7306123;5891.438545
33.85;0.138633165;20;2375;92.34594535;43.93961899;724.0505719;721.3314695;5736.268771
33.85;0.138633165;20;2375;92.10629435;43.89858107;723.6324446;720.9327756;5809.057566
33.85;0.138633165;20;2375;92.24001663;43.92541804;723.2147678;720.5345301;5743.854437
33.85;0.138633165;20;2375;91.9879934;43.8306631;722.7975411;720.1367323;5833.219862
33.85;0.138633165;20;2375;92.24597176;43.90130546;722.3807639;719.7393819;5706.667101
33.85;0.138633165;20;2375;92.05621221;43.86371639;721.9644358;719.3424782;5769.243999
33.85;0.138633165;20;2375;92.01182594;43.8766366;721.5485564;718.9460209;5774.159869
33.85;0.138633165;20;2375;92.16149648;43.80181745;721.133125;718.5500094;5717.567024
33.85;0.138633165;20;2375;91.78164319;43.77732983;720.7181413;718.1544432;5856.471861
33.85;0.138633165;20;2375;92.09418279;43.87816675;720.3036047;717.7593218;5692.805706
33.85;0.138633165;20;2375;91.85252257;43.81532341;719.8895148;717.3646447;5761.793551
33.85;0.138633165;20;2375;91.63219262;43.75531265;719.4758712;716.9704114;5871.117546
33.85;0.138633165;20;2375;91.68919734;43.83153631;719.0626732;716.5766214;5801.716005
33.85;0.138633165;20;2375;91.89127491;43.85362536;718.6499204;716.1832742;5704.921317
33.85;0.138633165;20;2375;91.51903287;43.73458813;718.2376124;715.7903694;5877.307668
33.85;0.138633165;20;2375;91.68546159;43.7968262;717.8257487;715.3979063;5750.206485
33.85;0.138633165;20;2375;91.4219116;43.71640568;717.4143288;715.0058846;5859.841355
33.85;0.138633165;20;2375;91.7519585;43.82161326;717.0033522;714.6143036;5690.013167
33.85;0.138633165;20;2375;91.36906702;43.70591881;716.5928184;714.223163;5867.010888
33.85;0.138633165;20;2375;91.52534175;43.76815763;716.182727;713.8324623;5740.765509
33.85;0.138633165;20;2375;91.26574927;43.6866179;715.7730775;713.4422008;5849.315484
33.85;0.138633165;20;2375;91.60330805;43.79082566;715.3638693;713.0523782;5675.848232
33.85;0.138633165;20;2375;91.22910264;43.67852584;714.9551021;712.662994;5852.014088
33.85;0.138633165;20;2375;91.17498582;43.72796708;714.5467754;712.2740476;5814.371394
33.85;0.138633165;20;2375;91.32442666;43.72655052;714.1388887;711.8855386;5734.610535
33.85;0.138633165;20;2375;91.57661164;43.65905223;713.7314414;711.4974664;5660.103941
33.85;0.138633165;20;2375;91.60998618;43.74695557;713.3244332;711.1098306;5577.402207
33.85;0.138633165;20;2375;91.13567727;43.6731025;712.9178636;710.7226307;5792.054047
33.85;0.138633165;20;2375;91.36702384;43.75211364;712.511732;710.3358662;5632.029465
33.85;0.138633165;20;2375;91.04869935;43.6601503;712.1060381;709.9495366;5791.925755
33.85;0.138633165;20;2375;91.31237293;43.74126218;711.7007813;709.5636414;5615.547054
33.85;0.138633165;20;2375;90.95468213;43.64698065;711.2959612;709.1781802;5789.531876
33.85;0.138633165;20;2375;91.24035777;43.72939196;710.8915773;708.7931524;5605.114659
33.85;0.138633165;20;2375;90.92371896;43.61108015;710.4876291;708.4085575;5763.69791
33.85;0.138633165;20;2375;90.77278188;43.68292266;710.0841162;708.0243952;5755.905513
33.85;0.138633165;20;2375;90.99812654;43.70750843;709.6810381;707.6406648;5650.116989
33.85;0.138633165;20;2375;90.74767074;43.6135858;709.2783943;707.2573659;5782.119078
33.85;0.138633165;20;2375;91.03868094;43.69440045;708.8761844;706.874498;5594.951031
33.85;0.138633165;20;2375;90.73816116;43.58656064;708.4744079;706.4920606;5755.712418
33.85;0.138633165;20;2375;90.9285222;43.68457876;708.0730642;706.1100533;5598.045331
33.85;0.138633165;20;2375;90.53080326;43.58128119;707.6721531;705.7284755;5781.820841
33.85;0.138633165;20;2375;90.89971123;43.6301655;707.2716739;705.3473268;5585.772081
33.85;0.138633165;20;2375;90.75574837;43.659042;706.8716263;704.9666067;5616.742923
33.85;0.138633165;20;2375;90.39605751;43.55282344;706.4720097;704.5863147;5773.07186
33.85;0.138633165;20;2375;90.5780833;43.54246942;706.0728238;704.2064504;5678.566551
33.85;0.138633165;20;2375;90.34231267;43.53182051;705.6740679;703.8270132;5758.95848
33.85;0.138633165;20;2375;90.56231562;43.60004205;705.2757418;703.4480026;5634.098803
33.85;0.138633165;20;2375;90.42256339;43.57116563;704.8778448;703.0694183;5662.341055
33.85;0.138633165;20;2375;90.22388455;43.51659931;704.4803766;702.6912596;5751.315462
33.85;0.138633165;20;2375;90.45985289;43.5984896;704.0833366;702.3135262;5620.484961
33.85;0.138633165;20;2375;90.25155176;43.50870715;703.6867245;701.9362175;5715.236148
33.85;0.138633165;20;2375;90.1612366;43.47855107;703.2905398;701.5593332;5711.414742
33.85;0.138633165;20;2375;90.02716649;43.47892251;702.8947819;701.1828726;5767.777465
33.85;0.138633165;20;2375;90.22458869;43.47502969;702.4994505;700.8068353;5693.595129
33.85;0.138633165;20;2375;90.08603509;43.48866486;702.1045451;700.4312209;5710.298131
33.85;0.138633165;20;2375;90.16029825;43.53458459;701.7100652;700.0560288;5642.8586
33.85;0.138633165;81;2375;89.61534333;43.53389255;701.3160103;699.6812587;5638.374408
33.85;0.138633165;81;2375;88.16003948;43.53668532;700.9223801;699.3069099;5690.419743
33.85;0.138633165;81;2375;86.647488;43.55278909;700.529174;698.9329822;5797.897107
33.85;0.138633165;81;2375;85.24757786;43.54656124;700.1363916;698.5594748;5923.954416
33.85;0.138633165;81;2375;83.79170052;43.54390327;699.7440324;698.1863875;6101.096213
33.85;0.138633165;81;2375;82.41838325;43.53759521;699.352096;697.8137197;6282.998202
33.85;0.138633165;81;2375;81.04111268;43.52852614;698.9605819;697.441471;6486.437267
33.85;0.138633165;81;2375;79.8355308;43.5175086;698.5694897;697.0696409;6653.004083
33.85;0.138633165;81;2375;78.63444226;43.50266732;698.1788189;696.6982288;6832.112748
33.85;0.138633165;81;2375;77.63032423;43.48556193;697.7885691;696.3272344;6951.81594
33.85;0.138633165;81;2375;76.70784628;43.46435309;697.3987397;695.9566572;7055.977213
33.85;0.138633165;81;2375;75.97544772;43.44078314;697.0093304;695.5864967;7106.537555
33.85;0.138633165;81;2375;75.32908106;43.41227714;696.6203408;695.2167524;7140.3371
33.85;0.138633165;81;2375;74.90047243;43.38027588;696.2317702;694.8474239;7099.170151
33.85;0.138633165;81;2375;74.68045524;43.34598107;695.8436184;694.4785107;6995.798705
33.85;0.138633165;81;2375;74.5194803;43.30737831;695.4558848;694.1100124;6879.325442
33.85;0.138633165;81;2375;74.44350688;43.26633096;695.068569;693.7419284;6720.387117
33.85;0.138633165;81;2375;74.41420044;43.22787412;694.6816705;693.3742583;6563.967195
33.85;0.138633165;81;2375;74.30507541;43.18483734;694.2951889;693.0070016;6455.671531
33.85;0.138633165;81;2375;74.27462447;43.13954241;693.9091238;692.6401579;6306.555499
33.85;0.138633165;81;2375;74.23101259;43.10012936;693.5234747;692.2737267;6197.823903
33.85;0.138633165;81;2375;74.21544003;43.06054415;693.1382411;691.9077076;6075.907221
33.85;0.138633165;81;2375;74.1332103;43.02069089;692.7534226;691.5421001;5992.976145
33.85;0.138633165;81;2375;74.06785169;42.98079886;692.3690188;691.1769036;5896.837231
33.85;0.138633165;81;2375;74.01286109;42.94772975;691.9850292;690.8121178;5813.423154
33.85;0.138633165;81;2375;73.37126823;42.9091649;691.6014533;690.4477422;6040.059567
33.85;0.138633165;81;2375;72.96568516;42.90861844;691.2182908;690.0837764;6131.654459
33.85;0.138633165;81;2375;73.58912454;42.95393727;690.8355411;689.7202198;5675.398716
33.85;0.138633165;81;2375;74.10161028;42.97822105;690.4532038;689.357072;5323.212333
33.85;0.138633165;81;2375;72.64556361;42.94465733;690.0712785;688.9943326;6052.90222
33.85;0.138633165;81;2375;73.06696427;42.98183605;689.6897648;688.632001;5709.837594
33.85;0.138633165;81;2375;72.97991723;43.0075767;689.3086621;688.2700769;5672.940238
33.85;0.138633165;81;2375;73.00952649;43.02678419;688.9279701;687.9085598;5589.688042
33.85;0.138633165;81;2375;73.01180762;43.04376382;688.5476883;687.5474492;5523.819682
33.85;0.138633165;81;2375;73.00680464;43.05344755;688.1678163;687.1867447;5473.444378
33.85;0.138633165;81;2375;72.76419841;43.05664454;687.7883536;686.8264457;5561.351704
20.85;0.138633165;81;2375;71.52051012;36.9281748;687.4092997;686.4665519;3712.298243
20.85;0.138633165;81;2375;70.36201865;37.05338899;687.0306543;686.1070628;3995.117047
20.85;0.138633165;81;2375;70.42031943;37.05790144;686.6524169;685.7479779;3757.783734
20.85;0.138633165;81;2375;70.1683324;36.99935358;686.2745871;685.3892969;3760.231442
20.85;0.138633165;81;2375;69.86090775;36.92515736;685.8971644;685.0310191;3839.234575
20.85;0.138633165;81;2375;69.53558864;36.84221968;685.5201484;684.6731442;3948.898859
20.85;0.138633165;81;2375;69.22618792;36.75483415;685.1435386;684.3156718;4064.508708
20.85;0.138633165;81;2375;68.92801242;36.66024249;684.7673346;683.9586013;4185.08656
20.85;0.138633165;81;2375;68.74025183;36.55996417;684.391536;683.6019323;4264.415529
20.85;0.138633165;81;2375;68.50988542;36.4363912;684.0161423;683.2456644;4403.761256
20.85;0.138633165;81;2375;68.3671581;36.30427904;683.6411531;682.8897971;4486.791954
20.85;0.138633165;81;2375;68.1883043;36.14928948;683.266568;682.53433;4595.857674
20.85;0.138633165;81;2375;68.01555019;35.98983746;682.8923865;682.1792626;4701.696333
20.85;0.138633165;81;2375;67.80402734;35.787181;682.5186082;681.8245944;4828.563896
20.85;0.138633165;81;2375;67.76318123;35.60017204;682.1452327;681.4703251;4836.850163
20.85;0.138633165;81;2375;67.62000261;35.40312166;681.7722595;681.1164541;4940.242933
20.85;0.138633165;81;2375;67.54846828;35.1667665;681.3996881;680.7629811;5004.71394
20.85;0.138633165;81;2375;67.52258953;34.93117048;681.0275182;680.4099055;5032.989782
20.85;0.138633165;81;2375;67.39735035;34.72599952;680.6557494;680.057227;5123.949867
20.85;0.138633165;81;2375;67.47905873;34.48435385;680.2843811;679.704945;5073.54285
20.85;0.138633165;81;2375;67.53994052;34.25910061;679.913413;679.3530592;5030.252371
20.85;0.138633165;81;2375;67.44080281;34.02573429;679.5428446;679.001569;5101.664567
20.85;0.138633165;81;2375;67.35926845;33.80069859;679.1726756;678.6504741;5160.904532
20.85;0.138633165;81;2375;67.31919627;33.60326972;678.8029053;678.299774;5185.677832
20.85;0.138633165;81;2375;67.17113502;33.39411094;678.4335336;677.9494682;5281.785022
20.85;0.138633165;81;2375;67.11915001;33.21411624;678.0645598;677.5995564;5313.496359
20.85;0.138633165;81;2375;67.05493756;33.02667362;677.6959836;677.250038;5360.26955
20.85;0.138633165;81;2375;67.05380089;32.85890361;677.3278046;676.9009127;5360.14367
20.85;0.138633165;81;2375;67.01585362;32.70174445;676.9600223;676.5521799;5385.372733
20.85;0.138633165;81;2375;66.97830883;32.55295296;676.5926362;676.2038393;5412.679296
20.85;0.138633165;81;2375;66.87077321;32.42096853;676.2256461;675.8558904;5490.877849
20.85;0.138633165;81;2375;66.99616617;32.28584651;675.8590514;675.5083327;5403.115253
20.85;0.138633165;81;2375;66.84378063;32.16990258;675.4928517;675.1611659;5509.385797
20.85;0.277703188;81;2375;66.85689229;29.31934031;675.1270466;674.8143894;5470.603321
20.85;0.277703188;81;2375;66.7602215;28.9562451;674.7616356;674.4680029;5508.972129
20.85;0.277703188;81;2375;66.64147954;28.65236801;674.3966184;674.1220059;5560.235355
20.85;0.277703188;81;2375;66.51941466;28.399345;674.0319945;673.7763979;5616.998616
20.85;0.277703188;81;2375;66.43015999;28.12082215;673.6677635;673.4311786;5646.47615
20.85;0.277703188;81;2375;66.29998774;27.89488795;673.303925;673.0863475;5702.286076
20.85;0.277703188;81;2375;66.18787968;27.68803668;672.9404785;672.7419041;5744.619347
20.85;0.277703188;81;2375;66.1302121;27.52875426;672.5774237;672.397848;5750.22444
20.85;0.277703188;81;2375;65.97757511;27.37939031;672.21476;672.0541789;5822.036665
20.85;0.277703188;81;2375;65.90253832;27.22880757;671.8524872;671.7108961;5832.648294
20.85;0.277703188;81;2375;65.75319174;27.09837625;671.4906046;671.3679994;5891.395314
20.85;0.277703188;81;2375;65.68474893;26.99518131;671.1291121;671.0254883;5889.247625
20.85;0.277703188;81;2375;65.52254689;26.90696354;670.768009;670.6833623;5956.171132
20.85;0.277703188;81;2375;65.43106568;26.82690057;670.407295;670.341621;5970.247048
20.85;0.277703188;81;2375;65.27945516;26.75940314;670.0469698;670.000264;6032.566601
20.85;0.277703188;81;2375;65.22434328;26.682223;669.6870327;669.6592909;6017.891366
20.85;0.277703188;81;2375;65.15140005;26.62129494;669.3274836;669.3187012;6022.054158
20.85;0.277703188;81;2375;65.03750816;26.56327085;668.9683218;668.9784944;6059.646357
20.85;0.277703188;81;2375;64.97983171;26.50675953;668.609547;668.6386702;6058.434591
20.85;0.277703188;81;2375;64.87805931;26.4558627;668.2511589;668.2992282;6093.974401
20.85;0.277703188;81;2375;64.85213053;26.41040185;667.8931569;667.9601678;6077.687647
20.85;0.277703188;81;2375;64.83864583;26.36721905;667.5355407;667.6214887;6050.436911
20.85;0.277703188;81;2375;64.74424599;26.33545436;667.1783098;667.2831904;6089.690456
20.85;0.277703188;81;2375;64.76104208;26.29751317;666.8214638;666.9452726;6045.580966
20.85;0.277703188;81;2375;64.73328674;26.26651092;666.4650024;666.6077347;6034.297712
20.85;0.277703188;81;2375;64.71793428;26.24251537;666.108925;666.2705764;6018.096617
20.85;0.277703188;81;2375;64.71738391;26.2181999;665.7532313;665.9337972;5989.191783
20.85;0.277703188;81;2375;64.6489845;26.19986502;665.3979209;665.5973967;6014.825063
20.85;0.277703188;81;2375;64.58427766;26.18020264;665.0429934;665.2613744;6040.778571
20.85;0.277703188;81;2375;64.6959541;26.16235683;664.6884483;664.9257301;5933.599325
20.85;0.277703188;81;2375;64.54542276;26.14936629;664.3342852;664.5904631;6022.539848
20.85;0.277703188;81;2375;64.54586618;26.13343674;663.9805037;664.2555732;6003.548177
20.85;0.277703188;81;2375;64.62780355;26.11598154;663.6271035;663.9210598;5915.848382
20.85;0.277703188;81;2375;64.64023917;26.10818504;663.274084;663.5869226;5878.631828
20.85;0.277703188;81;2375;64.60697624;26.10107395;662.921445;663.2531611;5880.317318
20.85;0.277703188;81;2375;64.5052863;26.09655292;662.5691859;662.9197749;5940.256485
20.85;0.277703188;81;2375;64.55122782;26.08436881;662.2173064;662.5867636;5885.254744
20.85;0.277703188;81;2375;64.32147288;26.07825539;661.865806;662.2541268;6041.504351
20.85;0.277703188;81;2375;64.49173613;26.06135262;661.5146844;661.921864;5897.152262
20.85;0.277703188;81;2375;64.30120033;26.05681466;661.1639412;661.5899748;6024.412142
20.85;0.277703188;81;2375;64.28205811;26.0449239;660.8135759;661.2584588;6030.81127
20.85;0.277703188;81;2375;64.26917029;26.03068176;660.4635881;660.9273156;6030.856949
20.85;0.277703188;81;2375;64.25951362;26.01681659;660.1139774;660.5965448;6028.025798
20.85;0.277703188;81;2375;64.26158807;26.00343932;659.7647434;660.2661459;6016.593764
20.85;0.277703188;81;2375;64.2635032;25.99083643;659.4158858;659.9361186;6005.91325
20.85;0.277703188;81;2375;64.26783509;25.97914625;659.067404;659.6064623;5994.168685
20.85;0.277703188;81;2375;64.27227948;25.96855937;658.7192978;659.2771768;5982.944189
20.85;0.277703188;81;2375;64.27708093;25.95922502;658.3715666;658.9482615;5971.923604
20.85;0.277703188;81;2375;64.28119658;25.95118852;658.0242102;658.619716;5961.729753
20.85;0.277703188;81;2375;64.28448161;25.94440355;657.677228;658.2915401;5952.340194
20.85;0.277703188;81;2375;64.28785041;25.93877099;657.3306197;657.9637331;5942.872609
20.85;0.277703188;81;2375;64.28820855;25.93411482;656.9843849;657.6362948;5935.67444
20.85;0.277703188;81;2375;64.28705779;25.93014545;656.6385231;657.3092246;5929.541886
20.85;0.277703188;81;2375;64.28966794;25.92673888;656.2930341;656.9825222;5920.224965
20.85;0.277703188;81;2375;64.29630783;25.92404016;655.9479173;656.6561872;5907.190051
20.85;0.277703188;81;2375;64.27646692;25.92145174;655.6031723;656.3302192;5914.833322
20.85;0.277703188;81;2375;64.26905656;25.91819087;655.2587989;656.0046177;5912.886932
20.85;0.277703188;81;2375;64.26404735;25.91495128;654.9147965;655.6793823;5908.692924
20.85;0.277703188;81;2375;64.25694501;25.9115613;654.5711648;655.3545127;5905.858686
20.85;0.277703188;81;2375;64.25088437;25.90807406;654.2279034;655.0300084;5902.128621
20.85;0.277703188;81;2375;64.36802219;25.90736024;653.8850118;654.7058689;5807.188656
20.85;0.277703188;81;2375;64.25132279;25.90500855;653.5424897;654.382094;5883.003311
20.85;0.277703188;81;2375;64.33327148;25.90359058;653.2003367;654.0586831;5814.877897
20.85;0.277703188;81;2375;64.22939344;25.89993806;652.8585524;653.7356359;5880.820449
20.85;0.277703188;81;2375;64.21950469;25.89588268;652.5171364;653.4129519;5879.974579
20.85;0.277703188;81;2375;64.40953761;25.89796218;652.1760882;653.0906308;5728.643538
20.85;0.277703188;81;2375;64.27245851;25.8972478;651.8354075;652.7686722;5817.309338
20.85;0.277703188;81;2375;64.29632955;25.89550571;651.495094;652.4470756;5791.220385
20.85;0.277703188;81;2375;64.25422311;25.89161647;651.1551471;652.1258406;5810.086808
20.85;0.277703188;81;2375;64.27137938;25.88878532;650.8155665;651.8049668;5785.392359
20.85;0.277703188;81;2375;64.21009508;25.8847197;650.4763518;651.4844538;5817.521843
20.85;0.277703188;81;2375;64.32602217;25.88378103;650.1375027;651.1643013;5719.463153
20.85;0.277703188;81;2375;64.22883427;25.88084766;649.7990186;650.8445087;5776.485363
20.85;0.277703188;81;2375;64.19275351;25.87605546;649.4608993;650.5250758;5790.690191
20.85;0.277703188;81;2375;64.21873055;25.87196739;649.1231443;650.2060021;5758.570291
20.85;0.277703188;81;2375;64.19598985;25.86745531;648.7857533;649.8872871;5760.94311
20.85;0.277703188;81;2375;64.14736732;25.86215758;648.4487258;649.5689305;5782.729008
20.85;0.277703188;81;2375;64.13474653;25.85658249;648.1120614;649.2509319;5778.933481
20.85;0.277703188;81;2375;64.10498604;25.85025793;647.7757598;648.9332909;5787.212234
20.85;0.277703188;81;2375;64.09599887;25.84385359;647.4398206;648.6160071;5780.478255
20.85;0.277703188;81;2375;64.12151187;25.8380274;647.1042434;648.2990801;5748.002997
20.85;0.277703188;81;2375;64.09231116;25.83225472;646.7690278;647.9825094;5755.294043
20.85;0.277703188;81;2375;64.07305386;25.82659704;646.4341734;647.6662947;5756.128816
20.85;0.277703188;81;2375;64.10711392;25.82156478;646.0996798;647.3504356;5717.976067
20.85;0.277703188;81;2375;64.03890954;25.81589664;645.7655466;647.0349317;5753.403946
20.85;0.277703188;81;2375;64.06063109;25.8103879;645.4317734;646.7197825;5724.505891
20.85;0.277703188;81;2375;64.02627274;25.8049185;645.09836;646.4049877;5735.727977
20.85;0.277703188;81;2375;64.04820583;25.79998228;644.7653057;646.0905469;5706.479618
20.85;0.277703188;81;2375;63.99545739;25.79481865;644.4326104;645.7764597;5730.775513
20.85;0.277703188;81;2375;64.01577192;25.78984943;644.1002735;645.4627256;5702.927814
20.85;0.277703188;81;2375;63.98544445;25.78485989;643.7682947;645.1493444;5711.381155
20.85;0.277703188;81;2375;64.00788428;25.78049548;643.4366737;644.8363155;5681.893308
20.85;0.277703188;81;2375;63.98110895;25.77567569;643.10541;644.5236387;5687.707695
20.85;0.277703188;81;2375;63.97131147;25.77096253;642.7745032;644.2113134;5681.736011
20.85;0.277703188;81;2375;63.98564363;25.76715662;642.443953;643.8993393;5658.067403
20.85;0.277703188;81;2375;63.93224947;25.76242537;642.1137589;643.5877161;5683.621383
20.85;0.277703188;81;2375;63.95088821;25.75796703;641.7839207;643.2764432;5657.675517
20.85;0.277703188;81;5642;63.89898801;26.15743888;641.4544378;642.9655204;6151.968923
20.85;0.277703188;81;5642;63.90169062;26.15411405;641.578539;643.0794616;6153.348864
20.85;0.277703188;81;5642;63.88357985;26.15130984;641.7025064;643.1932748;6169.979407
20.85;0.277703188;81;5642;63.86684576;26.148498;641.8263402;643.3069599;6186.49567
20.85;0.277703188;81;5642;63.90120227;26.1469808;641.9500406;643.4205172;6166.716116
20.85;0.277703188;81;5642;63.9060266;26.14598833;642.0736076;643.5339469;6167.752841
20.85;0.277703188;81;5642;63.89919956;26.14525261;642.1970416;643.647249;6177.56597
20.85;0.277703188;81;5642;63.92098873;26.14548111;642.3203425;643.7604236;6167.180594
20.85;0.277703188;81;5642;63.91593265;26.14576389;642.4435106;643.873471;6175.907084
20.85;0.277703188;81;5642;63.93887253;26.14673414;642.566546;643.9863913;6164.601059
20.85;0.277703188;81;5642;63.92914971;26.14792863;642.6894488;644.0991846;6176.742831
20.85;0.277703188;81;5642;63.92011705;26.14892973;642.8122191;644.2118511;6188.735006
20.85;0.277703188;81;5642;63.94333822;26.15059318;642.9348572;644.3243909;6177.283919
20.85;0.277703188;81;5642;63.95454722;26.15245329;643.0573631;644.4368041;6174.331243
20.85;0.277703188;81;5642;63.94302618;26.15423862;643.179737;644.549091;6187.987989
20.85;0.277703188;81;5642;63.96128817;26.15635927;643.3019791;644.6612516;6180.256446
20.85;0.277703188;81;5642;63.97148464;26.15838143;643.4240894;644.773286;6178.114384
20.85;0.277703188;81;5642;63.96107165;26.16028096;643.5460682;644.8851945;6190.924347
20.85;0.277703188;81;5642;63.9758926;26.16237024;643.6679155;644.9969771;6185.651434
20.85;0.277703188;81;5642;63.98544703;26.16432386;643.7896316;645.108634;6183.99525
20.85;0.277703188;81;5642;63.97484311;26.16610504;643.9112164;645.2201654;6196.968319
20.85;0.277703188;81;5642;63.98966887;26.16807379;644.0326703;645.3315714;6191.695565
20.85;0.277703188;81;5642;63.99914195;26.16985005;644.1539933;645.4428521;6190.089963
20.85;0.277703188;81;5642;63.98858426;26.17125105;644.2751856;645.5540076;6203.013177
20.85;0.277703188;81;5642;64.00183094;26.17292803;644.3962473;645.6650382;6198.811655
20.85;0.277703188;81;5642;63.99747431;26.17446505;644.5171785;645.7759439;6207.197426
20.85;0.277703188;81;5642;64.02138129;26.17607309;644.6379794;645.8867249;6195.357878
20.85;0.277703188;81;5642;64.01439751;26.17767114;644.7586502;645.9973813;6205.585626
20.85;0.277703188;81;5642;64.02093496;26.17953092;644.879191;646.1079134;6206.159362
20.85;0.277703188;81;5642;64.02927452;26.1813286;644.9996018;646.2183211;6205.3889
20.85;0.277703188;81;5642;64.01760664;26.18273252;645.1198829;646.3286046;6219.178506
20.85;0.277703188;81;5642;64.03349608;26.18442077;645.2400344;646.4387642;6213.081527
20.85;0.277703188;81;5642;64.02943282;26.18593882;645.3600565;646.5487999;6221.218116
20.85;0.277703188;81;5642;64.05265412;26.18759327;645.4799492;646.6587118;6209.836223
20.85;0.277703188;81;5642;64.0455663;26.18933515;645.5997127;646.7685001;6220.122156
20.85;0.277703188;81;5642;64.05244595;26.19126923;645.7193472;646.878165;6220.41738
20.85;0.277703188;81;5642;64.06071517;26.19305122;645.8388527;646.9877066;6219.643921
20.85;0.277703188;81;5642;64.04903321;26.194508;645.9582295;647.097125;6233.373577
20.85;0.277703188;81;5642;64.06488747;26.1963242;646.0774777;647.2064204;6227.22621
20.85;0.277703188;81;5642;64.06024926;26.19795246;646.1965973;647.3155929;6235.692048
20.85;0.277703188;81;5642;64.08354469;26.19962817;646.3155886;647.4246426;6224.181303
20.85;0.277703188;81;5642;64.07668323;26.20131694;646.4344517;647.5335696;6234.2024
20.85;0.277703188;81;5642;64.08062602;26.20322259;646.5531868;647.6423742;6236.454761
20.85;0.277703188;81;5642;64.07329743;26.20485088;646.6717938;647.7510565;6246.885412
20.85;0.277703188;81;5642;64.09488631;26.20665078;646.7902731;647.8596165;6236.662924
20.85;0.277703188;81;5642;64.1028001;26.208313;646.9086247;647.9680545;6235.934114
20.85;0.277703188;81;5642;64.09399075;26.21000803;647.0268488;648.0763705;6247.327915
20.85;0.277703188;81;5642;64.10256364;26.21195507;647.1449455;648.1845647;6246.219034
20.85;0.277703188;81;5642;64.09655859;26.2136663;647.262915;648.2926373;6255.573104
20.85;0.277703188;81;5642;64.12190077;26.21542614;647.3807573;648.4005883;6242.474801
20.85;0.277703188;81;5642;64.11520573;26.21710963;647.4984726;648.508418;6252.175008
20.85;0.277703188;81;5642;64.11775149;26.2187607;647.6160611;648.6161264;6255.244209
20.85;0.277703188;81;5642;64.10982062;26.22028836;647.7335229;648.7237137;6265.943377
20.85;0.277703188;81;5642;64.13255083;26.22220171;647.8508582;648.83118;6254.735297
20.85;0.277703188;81;5642;64.13960418;26.22397272;647.968067;648.9385254;6254.460875
20.85;0.277703188;81;5642;64.13069253;26.22567517;648.0851495;649.0457502;6265.787831
20.85;0.277703188;81;5642;64.13888213;26.22736609;648.2021058;649.1528544;6264.796891
20.85;0.277703188;81;5642;64.13269712;26.22899156;648.3189362;649.2598381;6274.120422
20.85;0.277703188;81;5642;64.15772026;26.2308564;648.4356406;649.3667016;6261.106926
20.85;0.277703188;81;5642;64.15081431;26.23269435;648.5522193;649.4734449;6270.80432
20.85;0.277703188;81;5642;64.15342285;26.23453182;648.6686723;649.5800681;6273.688982
20.85;0.277703188;81;5642;64.14547606;26.23620637;648.7849999;649.6865715;6284.245976
20.85;0.277703188;81;5642;64.16770106;26.23817692;648.9012022;649.7929551;6273.240103
20.85;0.277703188;81;5642;64.17453028;26.24000311;649.0172792;649.899219;6272.979236
20.85;0.277703188;81;5642;64.16543207;26.24178056;649.1332312;650.0053635;6284.271145
20.85;0.277703188;81;5642;64.17351068;26.2435332;649.2490582;650.1113886;6283.20424
20.85;0.277703188;81;5642;64.1676288;26.24518832;649.3647604;650.2172945;6292.135127
20.85;0.277703188;81;5642;64.19148776;26.2470261;649.4803379;650.3230813;6279.782396
20.85;0.277703188;81;5642;64.18423777;26.24880094;649.5957909;650.4287492;6289.55109
20.85;0.277703188;81;5642;64.18703704;26.25058361;649.7111195;650.5342982;6292.133693
20.85;0.277703188;81;5642;64.17905876;26.25223226;649.8263238;650.6397286;6302.53333
20.85;0.277703188;81;5642;64.20045931;26.25415457;649.941404;650.7450403;6291.940043
20.85;0.277703188;81;5642;64.20702707;26.25588613;650.0563602;650.8502337;6291.711687
20.85;0.277703188;81;5642;64.19767142;26.25754101;650.1711925;650.9553088;6303.021426
20.85;0.277703188;81;5642;64.2058919;26.25921521;650.2859011;651.0602657;6301.696696
20.85;0.277703188;81;5642;64.20005014;26.26082419;650.4004861;651.1651046;6310.435159
20.85;0.277703188;81;5642;64.22320703;26.26263387;650.5149476;651.2698256;6298.437768
20.85;0.277703188;81;5642;64.21583791;26.26436235;650.6292857;651.3744289;6308.142214
20.85;0.277703188;81;5642;64.21874986;26.26613272;650.7435007;651.4789145;6310.511456
20.85;0.277703188;81;5642;64.21123452;26.26778245;650.8575926;651.5832827;6320.431065
20.85;0.277703188;81;5642;64.23104713;26.26966859;650.9715616;651.6875335;6310.826572
20.85;0.277703188;81;5642;64.23787003;26.27144259;651.0854078;651.791667;6310.300272
20.85;0.277703188;81;5642;64.2280851;26.27314395;651.1991312;651.8956835;6321.775604
20.85;0.277703188;81;5642;64.23867602;26.27494388;651.3127322;651.999583;6318.665698
20.85;0.277703188;81;5642;64.24642891;26.27672189;651.4262107;652.1033657;6317.486403
20.85;0.277703188;81;5642;64.23536417;26.27831482;651.539567;652.2070316;6329.850482
20.85;0.277703188;81;5642;64.24747253;26.28007515;651.6528011;652.310581;6325.580646
20.85;0.277703188;81;5642;64.2581302;26.28193775;651.7659132;652.414014;6322.315689
20.85;0.277703188;81;5642;64.24855941;26.28368389;651.8789035;652.5173306;6333.300304
20.85;0.277703188;81;5642;64.23735323;26.28509396;651.9917719;652.6205311;6345.841507
20.85;0.277703188;81;5642;64.26701033;26.28694537;652.1045188;652.7236155;6329.096439
20.85;0.277703188;81;5642;64.27194959;26.28857252;652.2171442;652.826584;6329.719532
20.85;0.277703188;81;5642;64.26323496;26.29022552;652.3296482;652.9294368;6340.236512
20.85;0.277703188;81;5642;64.27128276;26.29184747;652.442031;653.0321738;6338.805795
20.85;0.277703188;81;5642;64.2782692;26.29347899;652.5542927;653.1347954;6338.075285
20.85;0.277703188;81;5642;64.26682385;26.2949863;652.6664334;653.2373015;6350.638678
20.85;0.277703188;81;5642;64.28127245;26.29661591;652.7784533;653.3396924;6344.597489
