Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.277703188;81;5642;64.28881155;26.29826634;652.8903525;653.4419681;6343.37706
20.85;0.277703188;81;5642;64.27819719;26.29985663;653.0021311;653.5441289;6355.225322
20.85;0.277703188;81;5642;64.2908752;26.30152566;653.1137892;653.6461747;6350.408157
20.85;0.277703188;81;5642;64.29826085;26.30321287;653.2253271;653.7481058;6349.284926
20.85;0.277703188;81;5642;64.28758506;26.30484012;653.3367448;653.8499223;6361.175863
20.85;0.277703188;81;5642;64.30022261;26.30654782;653.4480424;653.9516243;6356.388265
20.85;0.277703188;81;5642;64.30810398;26.30821834;653.5592201;654.053212;6354.901724
20.85;0.277703188;81;5642;64.29755923;26.30984767;653.670278;654.1546854;6366.645535
20.85;0.277703188;81;5642;64.31019972;26.31170078;653.7812162;654.2560447;6361.818592
20.85;0.277703188;81;5642;64.31745705;26.31349865;653.8920349;654.35729;6360.746186
20.85;0.277703188;81;5642;64.30684594;26.31512282;654.0027341;654.4584215;6372.537601
20.85;0.277703188;81;5642;64.31953183;26.31676986;654.1133141;654.5594393;6367.640896
20.85;0.277703188;81;5642;64.32673459;26.31843227;654.223775;654.6603434;6366.570315
20.85;0.277703188;81;5642;64.31612786;26.32006844;654.3341168;654.7611341;6378.323412
20.85;0.277703188;81;5642;64.32867366;26.32175528;654.4443397;654.8618115;6373.501536
20.85;0.277703188;81;5642;64.33582349;26.32343769;654.5544439;654.9623756;6372.450007
20.85;0.277703188;81;5642;64.32223912;26.32509471;654.6644294;655.0628267;6386.325464
20.85;0.277703188;81;5642;64.32044754;26.32634776;654.7742964;655.1631648;6391.940837
20.85;0.277703188;81;5642;64.3205787;26.32745862;654.884045;655.2633901;6396.051201
20.85;0.277703188;81;5642;64.32590906;26.32872445;654.9936753;655.3635027;6396.356598
20.85;0.277703188;81;5642;64.32720157;26.32993933;655.1031876;655.4635027;6399.612375
20.85;0.277703188;81;5642;64.35806009;26.33173936;655.2125818;655.5633903;6381.471305
20.85;0.277703188;81;5642;64.35124466;26.33367672;655.3218581;655.6631656;6390.23753
20.85;0.277703188;81;5642;64.35869179;26.33562698;655.4310168;655.7628286;6389.049575
20.85;0.277703188;81;5642;64.35542852;26.33749687;655.5400577;655.8623796;6395.398754
20.85;0.277703188;81;5642;64.35965235;26.33950832;655.6489812;655.9618186;6396.549582
20.85;0.277703188;81;5642;64.34338407;26.34104046;655.7577873;656.0611459;6412.731342
20.85;0.277703188;81;5642;64.37717622;26.34289758;655.8664762;656.1603614;6392.695659
20.85;0.277703188;81;5642;64.3698881;26.34470519;655.975048;656.2594654;6401.859055
20.85;0.277703188;81;5642;64.38391657;26.34654066;656.0835027;656.3584579;6395.957276
20.85;0.277703188;81;5642;64.37673977;26.34837576;656.1918407;656.4573391;6405.199779
20.85;0.277703188;81;5642;64.38947355;26.35015041;656.3000618;656.5561091;6400.196878
20.85;0.277703188;81;5642;64.3822001;26.35192342;656.4081664;656.6547681;6409.464054
20.85;0.277703188;81;5642;64.39476015;26.35365443;656.5161545;656.7533161;6404.532377
20.85;0.277703188;81;5642;64.38748062;26.3553876;656.6240262;656.8517533;6413.75446
20.85;0.277703188;81;5642;64.40002255;26.35708766;656.7317817;656.9500798;6408.802382
20.85;0.277703188;81;5642;64.3928175;26.35878691;656.839421;657.0482958;6417.94833
20.85;0.277703188;81;5642;64.40539539;26.36046033;656.9469444;657.1464013;6412.956752
20.85;0.277703188;81;5642;64.39829657;26.36213203;657.0543519;657.2443965;6422.01985
20.85;0.277703188;81;5642;64.41092053;26.36379915;657.1616437;657.3422814;6416.990036
20.85;0.277703188;81;5642;64.40391714;26.36545075;657.2688199;657.4400564;6425.982301
20.85;0.277703188;81;5642;64.41657815;26.36707623;657.3758806;657.5377214;6420.92044
20.85;0.277703188;81;5642;64.40966491;26.36877277;657.482826;657.6352765;6429.846195
20.85;0.277703188;81;5642;64.42233141;26.37046093;657.5896561;657.732722;6424.776672
20.85;0.277703188;81;5642;64.4091537;26.37219141;657.6963711;657.8300579;6438.079556
20.85;0.277703188;81;5642;64.39945525;26.37347337;657.8029711;657.9272843;6449.135413
20.85;0.277703188;81;5642;64.41507012;26.37512753;657.9094562;658.0244014;6441.926513
20.85;0.277703188;81;5642;64.3926567;26.37630219;658.0158266;658.1214093;6462.11802
20.85;0.277703188;81;5642;64.43654067;26.3781672;658.1220824;658.2183081;6434.735108
20.85;0.277703188;81;5642;64.42441447;26.38005368;658.2282237;658.315098;6447.008708
20.85;0.277703188;81;5642;64.41632584;26.38152961;658.3342506;658.411779;6456.861158
20.85;0.277703188;81;5642;64.42084829;26.38305649;658.4401632;658.5083513;6457.55061
20.85;0.277703188;81;5642;64.38491885;26.38373188;658.5459618;658.604815;6487.812577
20.85;0.277703188;81;5642;64.42127839;26.38538421;658.6516463;658.7011702;6465.709717
20.85;0.277703188;81;5642;64.41584822;26.38674509;658.757217;658.7974171;6473.683376
20.85;0.277703188;81;5642;64.46170522;26.38897992;658.8626739;658.8935558;6444.691606
20.85;0.277703188;81;5642;64.45990738;26.39097955;658.9680172;658.9895863;6449.619471
20.85;0.277703188;81;5642;64.46564051;26.39297172;659.073247;659.0855089;6449.506449
20.85;0.277703188;81;5642;64.45328402;26.39499499;659.1783633;659.1813236;6462.360999
20.85;0.277703188;81;5642;64.44825548;26.39644349;659.2833664;659.2770306;6470.111035
20.85;0.277703188;81;5642;64.46807096;26.39832742;659.3882564;659.3726299;6459.903592
20.85;0.277703188;81;5642;64.46627485;26.40018138;659.4930334;659.4681217;6464.896982
20.85;0.277703188;81;5642;64.45219435;26.40201244;659.5976974;659.5635062;6478.96076
20.85;0.277703188;81;5642;64.47948841;26.40421591;659.7022487;659.6587834;6463.402968
20.85;0.277703188;81;5642;64.46449686;26.40589712;659.8066873;659.7539535;6477.681622
20.85;0.277703188;81;5642;64.44375536;26.40715682;659.9110134;659.8490165;6496.600476
20.85;0.277703188;81;5642;64.48125764;26.40904684;660.015227;659.9439727;6473.775447
20.85;0.277703188;81;5642;64.48045426;26.41076238;660.1193284;660.0388221;6477.889474
20.85;0.277703188;81;5642;64.46657907;26.41240348;660.2233176;660.1335648;6491.718576
20.85;0.277703188;81;5642;64.49050295;26.41441395;660.3271948;660.228201;6478.617715
20.85;0.277703188;81;5642;64.47742567;26.41582945;660.43096;660.3227308;6491.704682
20.85;0.277703188;81;5642;64.47254829;26.4170441;660.5346134;660.4171543;6499.005036
20.85;0.277703188;81;5642;64.47246162;26.41838034;660.6381551;660.5114716;6502.815379
20.85;0.277703188;81;5642;64.44243855;26.41891106;660.7415853;660.6056828;6528.97122
20.85;0.277703188;81;5642;64.47228007;26.42016704;660.844904;660.6997881;6511.334794
20.85;0.277703188;81;5642;64.4761566;26.42180335;660.9481113;660.7937876;6512.031137
20.85;0.277703188;81;5642;64.43045466;26.42227982;661.0512075;660.8876814;6549.266237
20.85;0.277703188;81;5642;64.50931227;26.42410848;661.1541926;660.9814696;6496.566996
20.85;0.277703188;81;5642;64.49454827;26.42595213;661.2570667;661.0751523;6510.618641
20.85;0.277703188;81;5642;64.52190921;26.4281134;661.3598299;661.1687297;6495.095804
20.85;0.277703188;81;5642;64.5205854;26.43003349;661.4624825;661.2622019;6499.807729
20.85;0.277703188;81;5642;64.52539587;26.43207533;661.5650244;661.355569;6500.275934
20.85;0.277703188;81;5642;64.51038186;26.43392176;661.6674558;661.4488311;6515.112815
20.85;0.277703188;81;5642;64.52870833;26.43581086;661.7697769;661.5419883;6505.901238
20.85;0.277703188;81;5642;64.51473833;26.43756892;661.8719877;661.6350407;6519.691664
20.85;0.277703188;81;5642;64.53696801;26.43979751;661.9740883;661.7279885;6507.673397
20.85;0.277703188;81;5642;64.53410137;26.44187459;662.076079;661.8208318;6513.326502
20.85;0.277703188;81;5642;64.53814805;26.44402316;662.1779597;661.9135707;6514.158247
20.85;0.277703188;81;5642;64.52236706;26.445962;662.2797307;662.0062053;6529.384779
20.85;0.277703188;81;5642;64.54114157;26.44795707;662.381392;662.0987358;6519.760973
20.85;0.277703188;81;5642;64.52811896;26.44960762;662.4829438;662.1911622;6532.783404
20.85;0.277703188;81;5642;64.54539624;26.45149599;662.5843861;662.2834847;6524.220974
20.85;0.277703188;81;5642;64.53345725;26.45319042;662.6857191;662.3757033;6536.481316
20.85;0.277703188;81;5642;64.55031265;26.4550758;662.786943;662.4678183;6528.22442
20.85;0.277703188;81;5642;64.5386948;26.45671717;662.8880578;662.5598297;6540.242486
20.85;0.277703188;81;5642;64.55333956;26.45847311;662.9890636;662.6517376;6533.542851
20.85;0.277703188;81;5642;64.53076271;26.45999348;663.0899606;662.7435421;6553.337192
20.85;0.277703188;81;5642;64.49615377;26.46028271;663.1907488;662.8352435;6582.752887
20.85;0.277703188;81;5642;64.56476432;26.46185588;663.2914285;662.9268417;6537.270361
20.85;0.277703188;81;5642;64.55184514;26.46352738;663.3919997;663.0183369;6549.826618
20.85;0.277703188;81;5642;64.562421;26.46524255;663.4924625;663.1097292;6546.051002
20.85;0.277703188;81;5642;64.53963079;26.46640972;663.592817;663.2010188;6566.316678
20.85;0.277703188;81;5642;64.55221013;26.46792794;663.6930635;663.2922057;6561.130539
20.85;0.277703188;81;5642;64.56419038;26.46985805;663.7932019;663.3832901;6556.21736
20.85;0.277703188;81;5642;64.55377653;26.47104622;663.8932324;663.474272;6567.761622
20.85;0.277703188;81;5642;64.590358;26.47288164;663.9931551;663.5651517;6545.142201
20.85;0.277703188;81;5642;64.5850544;26.47455091;664.0929701;663.6559291;6552.38874
20.85;0.277703188;81;5642;64.5634596;26.47649574;664.1926776;663.7466045;6571.590855
20.85;0.277703188;81;5642;64.53230516;26.47717349;664.2922777;663.8371779;6598.292885
20.85;0.277703188;81;5642;64.59606452;26.47901845;664.3917704;663.9276495;6555.794796
20.85;0.277703188;81;5642;64.58479445;26.48098194;664.491156;664.0180193;6566.957077
20.85;0.277703188;81;5642;64.60208201;26.48295739;664.5904344;664.1082875;6558.241413
20.85;0.277703188;81;5642;64.57764477;26.48472026;664.6896059;664.1984543;6579.375551
20.85;0.277703188;81;5642;64.5620224;26.48548157;664.7886705;664.2885196;6594.653849
20.85;0.277703188;81;5642;64.58292016;26.48675399;664.8876283;664.3784836;6582.439852
20.85;0.277703188;81;5642;64.58901652;26.488555;664.9864796;664.4683465;6581.154389
20.85;0.277703188;81;5642;64.60088071;26.49051697;665.0852243;664.5581083;6576.054222
20.85;0.277703188;81;5642;64.58398227;26.49201119;665.1838626;664.6477692;6592.134649
20.85;0.277703188;81;5642;64.6167998;26.49403385;665.2823946;664.7373293;6572.451526
20.85;0.277703188;81;5642;64.60052306;26.49559498;665.3808205;664.8267887;6587.677481
20.85;0.277703188;81;6196;64.60830958;26.53643374;665.4791403;664.9161474;6631.15271
20.85;0.277703188;81;6196;64.59061091;26.53778148;665.6380371;665.0636946;6650.308003
20.85;0.277703188;81;6196;64.61681467;26.53983634;665.7967627;665.2110758;6637.402791
20.85;0.277703188;33;6196;64.7150543;26.54238929;665.9553173;665.3582914;6649.492527
34.85;0.277703188;33;6196;66.28336673;32.19715826;666.113701;665.5053413;8825.57138
34.85;0.277703188;33;6196;67.17300381;32.12367401;666.2719141;665.652226;8729.382998
34.85;0.277703188;33;6196;67.87196361;32.2279893;666.4299567;665.7989454;8686.867187
34.85;0.277703188;33;6196;68.6297376;32.41861694;666.5878289;665.9454999;8559.806019
34.85;0.277703188;33;6196;69.34358753;32.64911701;666.7455311;666.0918896;8372.389687
34.85;0.277703188;33;6196;70.19894161;33.01821569;666.9030634;666.2381146;8114.190279
34.85;0.277703188;33;6196;70.97776631;33.48198837;667.0604259;666.3841753;7886.892798
34.85;0.277703188;33;6196;71.91369792;34.04190299;667.2176188;666.5300717;7592.914267
34.85;0.277703188;33;6196;72.88294463;34.64629899;667.3746424;666.675804;7302.876405
34.85;0.277703188;33;6196;74.00812492;35.28808151;667.5314967;666.8213725;6948.266486
34.85;0.277703188;33;6196;75.33984397;35.75061225;667.6881821;666.9667773;6450.394044
34.85;0.277703188;33;6196;75.22805087;36.18281976;667.8446986;667.1120185;6728.491383
34.85;0.277703188;33;6196;75.45333405;36.58907123;668.0010465;667.2570965;6799.303305
34.85;0.277703188;33;6196;75.72675454;36.98067836;668.1572259;667.4020113;6838.433604
34.85;0.277703188;33;6196;76.029938;37.29150605;668.313237;667.5467632;6828.721305
34.85;0.277703188;33;6196;76.3086868;37.61002447;668.46908;667.6913523;6841.766316
34.85;0.277703188;33;6196;76.67680087;37.92377314;668.6247551;667.8357788;6814.46895
34.85;0.277703188;33;6196;76.93558338;38.18222441;668.7802624;667.9800429;6824.41002
34.85;0.277703188;33;6196;77.32084089;38.45016363;668.9356022;668.1241448;6784.29661
34.85;0.277703188;33;6196;77.57037192;38.66443246;669.0907746;668.2680846;6792.301998
34.85;0.277703188;33;6196;77.93815262;38.88337643;669.2457798;668.4118626;6753.352958
34.85;0.277703188;33;6196;78.19612962;39.06472721;669.4006179;668.5554789;6754.762567
34.85;0.277703188;33;6196;78.53714915;39.24119149;669.5552893;668.6989337;6721.01857
34.85;0.277703188;33;6196;78.80715765;39.38549325;669.7097939;668.8422272;6708.041952
34.85;0.277703188;33;6196;79.12850593;39.53371401;669.8641321;668.9853596;6680.096745
34.85;0.277703188;33;6196;79.38022778;39.66381865;670.018304;669.128331;6681.616829
34.85;0.277703188;33;6196;79.61559855;39.76526213;670.1723097;669.2711417;6670.999398
34.85;0.277703188;33;6196;79.90339725;39.86721151;670.3261495;669.4137917;6642.371246
34.85;0.277703188;33;6196;80.14599107;39.95912316;670.4798236;669.5562814;6631.350993
34.85;0.277703188;33;6196;80.3856363;40.04663218;670.633332;669.6986108;6623.367401
34.85;0.277703188;33;6196;80.57280176;40.11733229;670.7866751;669.8407802;6626.986122
34.85;0.277703188;33;6196;80.84008218;40.19161432;670.9398529;669.9827898;6603.071008
34.85;0.277703188;33;6196;81.0385841;40.25370642;671.0928656;670.1246396;6600.275948
34.85;0.277703188;33;6196;81.21468594;40.3061639;671.2457135;670.2663299;6598.857454
34.85;0.277703188;33;6196;81.39015894;40.36025741;671.3983967;670.4078609;6605.644683
34.85;0.277703188;33;6196;81.55912297;40.40131439;671.5509154;670.5492328;6599.103008
34.85;0.277703188;33;6196;81.72531934;40.44341034;671.7032697;670.6904457;6599.527542
34.85;0.277703188;33;6196;81.89136433;40.48412335;671.8554598;670.8314998;6602.586603
34.85;0.277703188;33;6196;82.02129715;40.51479754;672.007486;670.9723953;6607.169062
34.85;0.277703188;33;6196;82.16339795;40.54596267;672.1593484;671.1131323;6610.575684
34.85;0.277703188;33;6196;82.29268081;40.57401038;672.3110471;671.2537111;6617.285256
34.85;0.277703188;33;6196;82.42057021;40.59947255;672.4625823;671.3941318;6622.765752
34.85;0.277703188;33;6196;82.52090833;40.62320735;672.6139543;671.5343946;6638.927219
34.85;0.277703188;33;6196;82.61830733;40.64422863;672.7651632;671.6744997;6654.22236
34.85;0.277703188;33;6196;82.71371526;40.66290842;672.9162091;671.8144473;6667.268041
34.85;0.277703188;33;6196;82.81265285;40.67971332;673.0670923;671.9542375;6676.854824
34.85;0.277703188;33;6196;82.90798509;40.69473657;673.2178129;672.0938705;6686.049691
34.85;0.277703188;33;6196;83.00084832;40.70841658;673.3683711;672.2333464;6694.45025
34.85;0.277703188;33;6196;83.08686257;40.72084483;673.518767;672.3726656;6703.952128
34.85;0.277703188;33;6196;83.16926914;40.73222717;673.669001;672.5118281;6713.232341
34.85;0.277703188;33;6196;83.24634897;40.74262432;673.819073;672.6508341;6723.087718
34.85;0.277703188;33;6196;83.31993139;40.75217773;673.9689833;672.7896837;6732.794219
34.85;0.277703188;33;6196;83.38913253;40.76095268;674.1187321;672.9283773;6742.791019
34.85;0.277703188;33;6196;83.45498154;40.76904897;674.2683195;673.0669149;6752.689826
34.85;0.277703188;33;6196;83.51704324;40.77652007;674.4177458;673.2052967;6762.729111
34.85;0.277703188;33;6196;83.57588984;40.78343241;674.567011;673.3435229;6772.705479
34.85;0.277703188;33;6196;83.67914038;40.78914717;674.7161154;673.4815937;6761.359998
34.85;0.277703188;33;6196;83.70976312;40.79540957;674.8650591;673.6195092;6781.699577
34.85;0.277703188;33;6196;83.81608812;40.80065703;675.0138424;673.7572696;6764.600074
34.85;0.277703188;33;6196;83.86985044;40.80693141;675.1624653;673.8948751;6772.799444
34.85;0.277703188;33;6196;83.91566873;40.81317117;675.3109281;674.0323259;6784.057619
34.85;0.277703188;33;6196;83.94624574;40.81833787;675.4592309;674.1696222;6798.804231
34.85;0.277703188;33;6196;83.97918191;40.8225547;675.6073739;674.306764;6808.523078
34.85;0.424410368;33;6196;84.0174099;39.22815803;675.7553573;674.4437516;6640.339867
34.85;0.424410368;33;6196;84.03026077;39.14350003;675.9031812;674.5805852;6649.596471
34.85;0.424410368;33;6196;84.04147033;39.06233137;676.0508458;674.7172649;6658.789514
34.85;0.424410368;33;6196;84.05821167;38.99694905;676.1983514;674.853791;6666.066146
34.85;0.424410368;33;6196;84.07709872;38.94300973;676.345698;674.9901635;6673.141643
34.85;0.424410368;33;6196;84.09668084;38.89778115;676.4928858;675.1263827;6680.721016
34.85;0.424410368;33;6196;84.12162921;38.86688384;676.639915;675.2624486;6684.402982
34.85;0.424410368;33;6196;84.14964495;38.8361092;676.7867858;675.3983616;6689.175242
34.85;0.424410368;33;6196;84.16409043;38.8131147;676.9334983;675.5341218;6699.197136
34.85;0.424410368;33;6196;84.18879064;38.79670217;677.0800527;675.6697293;6703.823301
34.85;0.424410368;33;6196;84.2073728;38.78360576;677.2264493;675.8051843;6711.034925
34.85;0.424410368;33;6196;84.2257115;38.77375984;677.3726881;675.940487;6717.780258
34.85;0.424410368;33;6196;84.24283386;38.76632429;677.5187693;676.0756375;6724.430992
34.85;0.424410368;33;6196;84.25832839;38.76083961;677.6646931;676.2106361;6730.861662
34.85;0.424410368;33;6196;84.26241299;38.75680325;677.8104596;676.3454829;6740.958148
34.85;0.424410368;33;6196;84.27930465;38.75333504;677.9560691;676.480178;6745.636165
34.85;0.424410368;33;6196;84.29676365;38.75032463;678.1015217;676.6147217;6749.977675
34.85;0.424410368;33;6196;84.28361418;38.74800178;678.2468176;676.7491141;6765.600875
34.85;0.424410368;33;6196;84.28548812;38.74589204;678.3919569;676.8833553;6774.419681
34.85;0.424410368;33;6196;84.29111371;38.74398348;678.5369398;677.0174456;6780.89455
34.85;0.424410368;33;6196;84.2919364;38.74211771;678.6817665;677.1513852;6788.813873
34.85;0.424410368;33;6196;84.24600481;38.73997474;678.8264371;677.2851741;6815.597683
34.85;0.424410368;33;6196;84.31231925;38.73826906;678.9709519;677.4188126;6794.893088
34.85;0.424410368;33;6196;84.16169851;38.7334387;679.1153109;677.5523008;6867.217266
34.85;0.424410368;33;6196;84.40880554;38.73465512;679.2595144;677.6856389;6765.195633
34.85;0.424410368;33;6196;84.20655629;38.73190579;679.4035625;677.818827;6855.605646
34.85;0.424410368;33;6196;84.40793295;38.73426216;679.5474554;677.9518654;6772.453017
34.85;0.424410368;33;6196;84.45259046;38.73775883;679.6911932;678.0847542;6749.185331
34.85;0.424410368;33;6196;84.73254966;38.74859384;679.8347762;678.2174936;6626.788629
34.85;0.424410368;33;6196;84.22988579;38.75183891;679.9782044;678.3500837;6834.650244
34.85;0.424410368;33;6196;84.26891671;38.74591998;680.1214781;678.4825247;6833.009774
34.85;0.424410368;33;6196;84.40278426;38.7302017;680.2645974;678.6148168;6799.95857
34.85;0.424410368;33;6196;84.47816021;38.73090417;680.4075625;678.7469601;6767.045604
34.85;0.424410368;33;6196;84.7208888;38.74028701;680.5503736;678.8789549;6654.367948
34.85;0.424410368;33;6196;84.30240924;38.73724536;680.6930307;679.0108012;6829.924557
34.85;0.424410368;33;6196;84.17807171;38.73206724;680.8355342;679.1424992;6897.952231
34.85;0.424410368;33;6196;84.38178809;38.7324129;680.9778841;679.2740492;6809.496087
34.85;0.424410368;33;6196;84.21272963;38.72664542;681.1200806;679.4054512;6883.445719
34.85;0.424410368;33;6196;84.41257886;38.73096694;681.2621239;679.5367055;6790.122981
34.85;0.424410368;33;6196;84.19377783;38.73201325;681.4040141;679.6678122;6876.278716
34.85;0.424410368;33;6196;84.04232696;38.72624807;681.5457515;679.7987714;6948.065045
34.85;0.424410368;33;6196;84.02797183;38.7171863;681.6873361;679.9295834;6960.866181
34.85;0.424410368;33;6196;84.05966343;38.70959653;681.8287682;680.0602483;6949.978702
34.85;0.424410368;33;6196;84.0630951;38.70344812;681.9700478;680.1907663;6949.593936
34.85;0.424410368;33;6196;84.09609334;38.69876342;682.1111752;680.3211375;6935.478997
34.85;0.424410368;33;6196;84.11798437;38.69352;682.2521506;680.4513621;6927.699053
34.85;0.424410368;33;6196;84.14934107;38.69109516;682.3929741;680.5814403;6913.962036
34.85;0.424410368;33;6196;84.18639219;38.69166638;682.5336458;680.7113722;6894.529857
34.85;0.424410368;33;6196;84.24824599;38.6952676;682.6741659;680.841158;6862.669026
34.85;0.424410368;33;6196;84.25087729;38.69898286;682.8145346;680.9707978;6858.001141
34.85;0.424410368;33;6196;84.24888763;38.7027543;682.9547521;681.1002919;6856.11512
34.85;0.424410368;33;6196;84.24530097;38.70609289;683.0948185;681.2296404;6855.649588
34.85;0.424410368;33;6196;84.2403463;38.70889746;683.2347339;681.3588434;6856.169969
34.85;0.424410368;33;6196;84.2342213;38.7109935;683.3744986;681.4879011;6857.816124
34.85;0.424410368;33;6196;84.23144343;38.71289094;683.5141127;681.6168137;6856.954751
34.85;0.424410368;33;6196;84.22627163;38.7141147;683.6535764;681.7455814;6857.560216
34.85;0.424410368;33;6196;84.22073318;38.71488197;683.7928898;681.8742042;6858.42046
34.85;0.424410368;33;6196;84.21587471;38.71531947;683.932053;682.0026824;6858.952305
34.85;0.424410368;33;6196;84.21086073;38.71549398;684.0710664;682.1310162;6859.570142
34.85;0.424410368;33;6196;84.20447927;38.71544624;684.2099299;682.2592056;6860.574666
34.85;0.424410368;33;6196;84.20236691;38.71538231;684.3486438;682.3872509;6860.325212
34.85;0.424410368;33;6196;84.19478239;38.71507652;684.4872082;682.5151522;6861.16898
34.85;0.424410368;33;6196;84.18963798;38.71478023;684.6256233;682.6429097;6861.579628
34.85;0.424410368;33;6196;84.18469951;38.71446624;684.7638893;682.7705235;6861.906155
34.85;0.424410368;33;6196;84.17360097;38.71398193;684.9020063;682.8979939;6864.427446
34.85;0.424410368;33;6196;84.16466717;38.71348422;685.0399745;683.0253209;6866.151761
34.85;0.424410368;33;6196;84.15752215;38.71298934;685.177794;683.1525047;6867.041817
34.85;0.424410368;33;6196;84.15710779;38.71271472;685.315465;683.2795455;6865.699294
34.85;0.424410368;33;6196;84.15410811;38.71236373;685.4529876;683.4064434;6864.22217
34.85;0.424410368;33;6196;84.14182521;38.7118669;685.5903621;683.5331987;6866.509659
34.85;0.424410368;33;6196;84.12834904;38.71130631;685.7275885;683.6598114;6869.96237
34.85;0.424410368;33;6196;84.12131985;38.71079345;685.8646671;683.7862817;6870.587949
34.85;0.424410368;33;6196;84.11558161;38.71033323;686.001598;683.9126099;6870.747721
34.85;0.424410368;33;6196;84.11123596;38.70992091;686.1383813;684.038796;6870.51032
34.85;0.424410368;33;6196;84.11290223;38.70973957;686.2750172;684.1648401;6868.346968
34.85;0.424410368;33;6196;84.11115966;38.7095903;686.4115059;684.2907426;6867.151147
34.85;0.424410368;33;6196;84.09019502;38.70910731;686.5478476;684.4165035;6873.915983
34.85;0.424410368;33;6196;84.0876788;38.70889493;686.6840423;684.5421229;6873.095264
34.85;0.424410368;33;6196;83.98033501;38.70626421;686.8200903;684.6676011;6918.369323
34.85;0.424410368;33;6196;83.93249148;38.70386798;686.9559917;684.7929382;6937.726271
34.85;0.424410368;33;6196;84.16054318;38.7060804;687.0917466;684.9181344;6835.17946
34.85;0.424410368;33;6196;83.94886666;38.70352375;687.2273553;685.0431898;6924.35179
34.85;0.424410368;33;6196;84.10719953;38.70679203;687.3628178;685.1681046;6853.433826
34.85;0.424410368;33;6196;84.16806114;38.70993142;687.4981344;685.2928789;6820.982451
34.85;0.424410368;33;6196;84.47692095;38.72042849;687.6333052;685.4175129;6681.425973
34.85;0.424410368;33;6196;84.0587352;38.72321264;687.7683303;685.5420067;6854.503288
34.85;0.424410368;33;6196;84.17507877;38.72393406;687.9032099;685.6663606;6811.035951
34.85;0.424410368;33;6196;83.97129866;38.72290824;688.0379442;685.7905746;6901.941029
34.85;0.424410368;33;6196;83.84072477;38.71614197;688.1725333;685.914649;6968.164365
34.85;0.424410368;33;6196;84.15116931;38.70448086;688.3069774;686.0385838;6846.491454
34.85;0.424410368;33;6196;84.29458673;38.70876511;688.4412766;686.1623793;6782.744508
34.85;0.424410368;33;6196;84.04499346;38.70821764;688.5754311;686.2860355;6886.920012
34.85;0.424410368;33;6196;84.22562686;38.71558362;688.7094411;686.4095528;6799.464216
34.85;0.424410368;33;6196;84.31646493;38.72556791;688.8433066;686.5329311;6750.832948
34.85;0.424410368;33;6196;84.02657094;38.71664069;688.9770279;686.6561707;6888.023709
34.85;0.424410368;33;6196;84.19501196;38.7225359;689.1106051;686.7792717;6809.874432
34.85;0.424410368;33;6196;83.93042115;38.72158971;689.2440384;686.9022343;6923.96655
34.85;0.424410368;33;6196;83.66492808;38.70994933;689.3773279;687.0250586;7051.525407
34.85;0.424410368;33;6196;84.17492704;38.71169731;689.5104738;687.1477448;6827.002021
34.85;0.424410368;33;6196;84.29264686;38.71382674;689.6434763;687.270293;6772.565516
34.85;0.424410368;33;6196;84.51517189;38.72555942;689.7763354;687.3927035;6667.881322
34.85;0.424410368;33;6196;84.2597621;38.72724928;689.9090513;687.5149763;6771.446074
34.85;0.424410368;33;6196;84.03962597;38.72359191;690.0416242;687.6371116;6873.80426
34.85;0.424410368;33;6196;84.14611633;38.72654393;690.1740543;687.7591095;6829.455362
34.85;0.424410368;33;6196;84.10881905;38.72971843;690.3063417;687.8809703;6840.307672
34.85;0.424410368;33;6196;84.42403401;38.73841709;690.4384866;688.0026941;6702.959867
34.85;0.424410368;33;6196;84.03713125;38.73230945;690.570489;688.1242809;6877.911116
34.85;0.424410368;33;6196;84.0150104;38.72711673;690.7023493;688.2457311;6895.580429
34.85;0.424410368;33;6196;84.05352204;38.72297443;690.8340674;688.3670447;6883.607462
34.85;0.424410368;33;6196;84.02869641;38.7211093;690.9656436;688.4882218;6894.65134
34.85;0.424410368;33;6196;84.0207777;38.71962335;691.0970781;688.6092627;6899.238403
34.85;0.424410368;33;6196;84.06283422;38.71929098;691.2283709;688.7301675;6881.55718
34.85;0.424410368;33;6196;84.0408787;38.71815489;691.3595222;688.8509364;6892.302121
34.85;0.424410368;33;6196;84.06115752;38.71808387;691.4905322;688.9715694;6884.784186
34.85;0.424410368;33;6196;84.06454035;38.71805006;691.6214011;689.0920668;6884.848846
34.85;0.424410368;33;6196;84.06743782;38.7183063;691.7521289;689.2124287;6885.239857
34.85;0.424410368;33;6196;84.07053612;38.71876228;691.8827159;689.3326553;6885.670303
34.85;0.424410368;33;6196;84.07375864;38.71936244;692.0131622;689.4527467;6886.149689
34.85;0.424410368;33;6196;84.07590226;38.72005009;692.1434679;689.572703;6887.161282
34.85;0.424410368;33;6196;84.07987532;38.72082362;692.2736332;689.6925244;6887.459504
34.85;0.424410368;33;6196;84.08316381;38.72161674;692.4036582;689.8122111;6888.132602
34.85;0.424410368;33;6196;84.08671177;38.72243259;692.5335431;689.9317632;6888.750014
34.85;0.424410368;33;6196;84.09030773;38.72325579;692.6632881;690.0511809;6889.395279
34.85;0.424410368;33;6196;84.09404826;38.72408206;692.7928933;690.1704643;6890.007649
34.85;0.424410368;33;6196;84.09763409;38.72490574;692.9223588;690.2896136;6890.713321
34.85;0.424410368;33;6196;84.10220917;38.72575013;693.0516848;690.4086289;6890.990716
34.85;0.424410368;33;6196;84.10513159;38.72655501;693.1808715;690.5275103;6892.048504
34.85;0.424410368;33;6196;84.10884205;38.72736484;693.309919;690.6462581;6892.774952
34.85;0.424410368;33;6196;84.11305778;38.72818453;693.4388274;690.7648723;6893.313586
34.85;0.424410368;33;6196;84.11668997;38.72898854;693.5675969;690.8833532;6894.15285
34.85;0.424410368;33;6196;84.1204625;38.72978911;693.6962277;691.0017009;6894.971957
34.85;0.424410368;33;6196;84.12422726;38.73058275;693.8247198;691.1199154;6895.832015
34.85;0.424410368;33;6196;84.12800659;38.73137038;693.9530735;691.237997;6896.714689
34.85;0.424410368;33;6196;84.13178077;38.73215234;694.0812889;691.3559459;6897.620958
34.85;0.424410368;33;6196;84.13554013;38.73292908;694.2093662;691.4737621;6898.55004
34.85;0.424410368;33;6196;84.13927812;38.7337008;694.3373054;691.5914459;6899.502498
34.85;0.424410368;33;6196;84.14299278;38.73446758;694.4651068;691.7089973;6900.478568
34.85;0.424410368;33;6196;84.14668486;38.73522939;694.5927705;691.8264165;6901.47804
34.85;0.424410368;33;6196;84.15035643;38.73598624;694.7202966;691.9437037;6902.500263
34.85;0.424410368;33;6196;84.15401015;38.73673818;694.8476853;692.060859;6903.544279
34.85;0.424410368;33;6196;84.15764883;38.73748535;694.9749367;692.1778825;6904.608942
34.85;0.424410368;33;6196;84.16174703;38.7382519;695.102051;692.2947745;6905.400381
34.85;0.424410368;33;6196;84.161899;38.73889511;695.2290284;692.411535;6908.116268
34.85;0.424410368;33;6196;84.16778205;38.73965181;695.3558689;692.5281643;6908.222094
34.85;0.424410368;33;6196;84.17206016;38.74039007;695.4825727;692.6446624;6909.051322
34.85;0.424410368;33;6196;84.17567678;38.74112081;695.6091401;692.7610294;6910.188433
34.85;0.424410368;33;6196;84.17934605;38.74185306;695.735571;692.8772657;6911.325691
34.85;0.424410368;33;6196;84.18301496;38.74258462;695.8618657;692.9933712;6912.494438
34.85;0.424410368;33;6196;84.18672721;38.74331567;695.9880243;693.1093462;6913.678246
34.85;0.424410368;33;6196;84.19045839;38.7440456;696.114047;693.2251908;6914.88411
34.85;0.424410368;33;6196;84.19422461;38.7447748;696.2399339;693.340905;6916.097757
34.85;0.424410368;33;6196;84.1986147;38.74550737;696.3656852;693.4564892;6917.073339
34.85;0.424410368;33;6196;84.20254746;38.74627385;696.4913009;693.5719434;6918.124873
34.85;0.424410368;33;6196;84.20443153;38.74694173;696.6167813;693.6872678;6920.298163
34.85;0.424410368;33;6196;84.20967526;38.74769725;696.7421265;693.8024625;6920.890816
34.85;0.424410368;33;6196;84.214196;38.74844069;696.8673366;693.9175277;6921.784782
34.85;0.424410368;33;6196;84.21464712;38.74911774;696.9924118;694.0324635;6924.424359
34.85;0.424410368;33;6196;84.21945278;38.7497974;697.1173522;694.14727;6925.350303
34.85;0.424410368;33;6196;84.22482571;38.75059151;697.2421581;694.2619475;6925.746492
34.85;0.424410368;33;6196;84.22866543;38.75132423;697.3668294;694.3764959;6926.968706
34.85;0.424410368;33;6196;84.2303073;38.75201447;697.4913664;694.4909156;6929.159316
34.85;0.424410368;33;6196;84.23590665;38.75274957;697.6157692;694.6052066;6929.661628
34.85;0.424410368;33;6196;84.24019213;38.75349084;697.7400379;694.7193691;6930.727351
34.85;0.424410368;33;6196;84.24428697;38.75422621;697.8641728;694.8334033;6931.917354
34.85;0.424410368;33;6196;84.24788402;38.75496562;697.9881738;694.9473092;6933.312091
34.85;0.424410368;33;6196;84.25221425;38.75570676;698.1120413;695.061087;6934.42905
34.85;0.424410368;33;6196;84.25473462;38.75638641;698.2357753;695.1747369;6936.444512
34.85;0.424410368;33;6196;84.26023785;38.75719478;698.359376;695.2882589;6936.954045
34.85;0.424410368;33;6196;84.26267577;38.75787504;698.4828435;695.4016534;6939.035486
34.85;0.424410368;33;2374;84.26763514;38.3158546;698.6061779;695.5149203;6153.293703
34.85;0.424410368;33;2374;84.26154335;38.31532394;698.2153039;695.1451054;6141.357753
34.85;0.424410368;33;2374;84.23931113;38.31429661;697.8248511;694.7757064;6136.142974
34.85;0.424410368;33;2374;84.21155643;38.31273902;697.4348189;694.4067227;6133.223457
34.85;0.424410368;33;2374;84.18446148;38.31072831;697.0452071;694.038154;6129.872345
34.85;0.424410368;33;2374;84.15614867;38.3082551;696.656015;693.6699997;6126.990596
34.85;0.424410368;33;2374;84.12784944;38.3053789;696.2672424;693.3022594;6124.046558
34.85;0.424410368;33;2374;84.09935427;38.30216032;695.8788886;692.9349326;6121.170085
34.85;0.424410368;33;2374;84.07111148;38.29866978;695.4909533;692.5680189;6118.184708
34.85;0.424410368;33;2374;84.04309422;38.29497648;695.103436;692.2015178;6115.128843
34.85;0.424410368;33;2374;84.01548937;38.29114415;694.7163363;691.8354287;6111.935023
34.85;0.424410368;33;2374;83.98830096;38.28722816;694.3296537;691.4697514;6108.613956
34.85;0.424410368;33;2374;83.96159732;38.28327376;693.9433877;691.1044852;6105.141982
34.85;0.424410368;33;2374;83.93537668;38.27931652;693.5575379;690.7396297;6101.525016
34.85;0.424410368;33;2374;83.90965705;38.27538293;693.172104;690.3751846;6097.758308
34.85;0.424410368;33;2374;83.88443042;38.27149192;692.7870853;690.0111492;6093.848254
34.85;0.424410368;33;2374;83.85969513;38.26765621;692.4024815;689.6475232;6089.797827
34.85;0.424410368;33;2374;83.83543977;38.26388374;692.0182921;689.2843061;6085.614081
34.85;0.424410368;33;2374;83.81165475;38.26017879;691.6345167;688.9214974;6081.302895
34.85;0.424410368;33;2374;83.78832656;38.25654301;691.2511548;688.5590967;6076.871623
34.85;0.424410368;33;2374;83.76544193;38.25297617;690.868206;688.1971035;6072.327202
34.85;0.424410368;33;2374;83.74298581;38.24947675;690.4856699;687.8355173;6067.677111
34.85;0.424410368;33;2374;83.72094297;38.24604235;690.1035459;687.4743377;6062.928687
34.85;0.424410368;33;2374;83.69929726;38.24267005;689.7218337;687.1135643;6058.08946
34.85;0.424410368;33;2374;83.67803228;38.23935657;689.3405328;686.7531966;6053.166895
34.85;0.424410368;33;2374;83.65713118;38.23609853;688.9596428;686.3932341;6048.168491
34.85;0.424410368;33;2374;83.636577;38.23289245;688.5791631;686.0336763;6043.101666
34.85;0.424410368;33;2374;83.61635262;38.2297349;688.1990935;685.6745229;6037.973768
34.85;0.424410368;33;2374;83.596441;38.22662252;687.8194334;685.3157733;6032.792008
34.85;0.424410368;33;2374;83.57682516;38.22355207;687.4401823;684.9574271;6027.563444
34.85;0.424410368;33;2374;83.55748816;38.22052044;687.06134;684.5994839;6022.294991
34.85;0.424410368;33;2374;83.538413;38.21752469;686.6829058;684.2419432;6016.993464
34.85;0.424410368;33;2374;83.51958321;38.21456205;686.3048794;683.8848045;6011.6654
34.85;0.424410368;33;2374;83.5009832;38.21163002;685.9272604;683.5280675;6006.316923
34.85;0.424410368;33;2374;83.48259835;38.20872625;685.5500482;683.1717315;6000.953705
34.85;0.424410368;33;2374;83.46441497;38.20584853;685.1732425;682.8157963;5995.580968
34.85;0.424410368;33;2374;83.44642029;38.2029947;684.7968428;682.4602613;5990.20349
34.85;0.424410368;33;2374;83.42860246;38.20016271;684.4208487;682.1051261;5984.825615
34.85;0.424410368;33;2374;83.41095052;38.19735059;684.0452598;681.7503902;5979.451263
34.85;0.424410368;33;2374;83.39345437;38.19455651;683.6700755;681.3960532;5974.083947
34.85;0.424410368;33;2374;83.37610475;38.19177879;683.2952955;681.0421147;5968.726783
34.85;0.424410368;33;2374;83.35889323;38.1890159;682.9209194;680.6885741;5963.382512
34.85;0.424410368;33;2374;83.34181214;38.18626646;682.5469467;680.3354312;5958.053515
34.85;0.424410368;33;2374;83.32485454;38.18352928;682.1733769;679.9826853;5952.741841
34.85;0.424410368;33;2374;83.30801416;38.18080329;681.8002096;679.630336;5947.449224
34.85;0.424410368;33;2374;83.2912854;38.17808756;681.4274445;679.278383;5942.177106
34.85;0.424410368;33;2374;83.27466322;38.17538129;681.055081;678.9268257;5936.926667
34.85;0.424410368;33;2374;83.25814312;38.17268381;680.6831187;678.5756638;5931.698841
34.85;0.424410368;33;2374;83.2417211;38.16999452;680.3115573;678.2248967;5926.494343
34.85;0.424410368;33;2374;83.22539357;38.16731294;679.9403962;677.8745241;5921.31369
34.85;0.424410368;33;2374;83.20915736;38.16463866;679.569635;677.5245454;5916.157224
34.85;0.424410368;33;2374;83.19300963;38.16197133;679.1992734;677.1749603;5911.02513
34.85;0.424410368;33;2374;83.17694784;38.15931068;678.8293108;676.8257683;5905.917458
34.85;0.424410368;33;2374;83.16097116;38.15665649;678.4597469;676.476969;5900.833525
34.85;0.424410368;33;2374;83.14510406;38.15400902;678.0905812;676.1285618;5895.761721
34.85;0.424410368;33;2374;83.12931948;38.151368;677.7218133;675.7805465;5890.71282
34.85;0.424410368;33;2374;83.11371814;38.14874753;677.3534427;675.4329224;5885.633557
34.85;0.424410368;33;2374;83.11120737;38.14650014;676.9854691;675.0856893;5874.867047
34.85;0.424410368;33;2374;83.08237672;38.14362817;676.6178919;674.7388466;5875.726717
34.85;0.424410368;33;2374;83.07231133;38.14123585;676.2507109;674.392394;5868.32641
34.85;0.424410368;33;2374;83.04959204;38.13844793;675.8839254;674.0463309;5866.621484
34.85;0.424410368;33;2374;83.04418401;38.13595138;675.5175352;673.7006569;5857.350193
34.85;0.424410368;33;2374;83.02656211;38.13352567;675.1515398;673.3553717;5853.365868
34.85;0.424410368;33;2374;83.00575678;38.1306472;674.7859388;673.0104747;5850.982873
34.85;0.424410368;33;2374;82.9936672;38.12825122;674.4207317;672.6659656;5844.644182
34.85;0.424410368;33;2374;82.97647641;38.12560412;674.0559182;672.3218438;5840.648717
34.85;0.424410368;33;2374;82.96009139;38.12298444;673.6914977;671.978109;5836.312902
34.85;0.424410368;33;2374;82.94431304;38.1202565;673.3274699;671.6347608;5831.808942
34.85;0.424410368;33;2374;82.93440688;38.11784572;672.9638343;671.2917986;5824.690515
34.85;0.424410368;33;2374;82.91729343;38.11519417;672.6005906;670.949222;5820.901349
34.85;0.424410368;33;2374;82.90107655;38.11257422;672.2377383;670.6070307;5816.745921
34.85;0.424410368;33;2374;82.88629949;38.10998331;671.875277;670.2652242;5811.990154
34.85;0.424410368;33;2374;82.87156105;38.1073999;671.5132062;669.923802;5807.250335
34.85;0.424410368;33;2374;82.85693627;38.10482895;671.1515256;669.5827638;5802.493658
34.85;0.424410368;33;2374;82.84237921;38.10226956;670.7902347;669.242109;5797.747892
34.85;0.424410368;33;2374;82.82789272;38.09972113;670.4293331;668.9018373;5793.017699
34.85;0.424410368;33;2374;82.81347971;38.09718309;670.0688203;668.5619482;5788.303741
34.85;0.424410368;33;2374;82.79914118;38.09465512;669.7086961;668.2224413;5783.60447
34.85;0.424410368;33;2374;82.78487543;38.09213694;669.3489599;667.8833162;5778.918427
34.85;0.424410368;33;2374;82.77067983;38.08962823;668.9896113;667.5445724;5774.244659
34.85;0.424410368;33;2374;82.75655195;38.08712858;668.6306499;667.2062096;5769.582602
34.85;0.424410368;33;2374;82.74248981;38.08463753;668.2720753;666.8682272;5764.931868
34.85;0.424410368;33;2374;82.72663527;38.08202925;667.913887;666.5306249;5761.186895
34.85;0.424410368;33;2374;82.71796485;38.0798213;667.5560848;666.1934022;5754.080404
34.85;0.424410368;33;2374;82.70000174;38.07727524;667.198668;665.8565587;5751.281824
34.85;0.424410368;33;2374;82.68650991;38.0748247;666.8416364;665.5200939;5746.511753
34.85;0.424410368;33;2374;82.67258966;38.07236006;666.4849896;665.1840075;5741.970332
34.85;0.424410368;33;2374;82.65869677;38.06989688;666.128727;664.8482991;5737.442443
34.85;0.424410368;33;2374;82.64406756;38.0674066;665.7728483;664.5129681;5733.262398
34.85;0.424410368;33;2374;82.62909554;38.064806;665.417353;664.1780142;5729.360046
34.85;0.424410368;33;2374;82.61856748;38.06247087;665.0622408;663.843437;5723.346357
34.85;0.424410368;33;2374;82.60540396;38.0600854;664.7075113;663.5092359;5718.546105
34.85;0.424410368;33;2374;82.59451972;38.05788263;664.353164;663.1754107;5712.650525
34.85;0.424410368;33;2374;82.57574517;38.05525135;663.9991985;662.8419609;5710.541199
34.85;0.424410368;33;2374;82.56653355;38.05306404;663.6456144;662.508886;5703.976834
34.85;0.424410368;33;2374;82.54679241;38.05035369;663.2924113;662.1761856;5702.433946
34.85;0.424410368;33;2374;82.53575701;38.04812854;662.9395888;661.8438594;5696.741368
34.85;0.424410368;33;2374;82.52303534;38.04571175;662.5871465;661.5119068;5691.975466
34.85;0.424410368;33;2374;82.50940655;38.04327447;662.2350839;661.1803276;5687.640856
34.85;0.424410368;33;2374;82.493337;38.04064676;661.8834007;660.8491212;5684.542986
34.85;0.424410368;33;2374;82.4837551;38.03845956;661.5320964;660.5182872;5678.286796
34.85;0.424410368;33;2374;82.46742926;38.03600056;661.1811707;660.1878252;5675.150722
34.85;0.424410368;33;2374;82.45720274;38.03362532;660.8306231;659.8577348;5669.380587
34.85;0.424410368;33;2374;82.44015943;38.03116323;660.4804533;659.5280156;5666.575496
34.85;0.424410368;33;2374;82.4265919;38.02875697;660.1306607;659.1986672;5662.239449
34.85;0.424410368;33;2374;82.41316898;38.02634293;659.7812451;658.8696891;5657.864536
34.85;0.424410368;33;2374;82.39976721;38.0239299;659.432206;658.541081;5653.502654
34.85;0.424410368;33;2374;82.38641967;38.02152035;659.0835429;658.2128423;5649.14456
34.85;0.424410368;33;2374;82.37313596;38.01911547;658.7352556;657.8849728;5644.789476
34.85;0.424410368;33;2374;82.39129324;38.01720299;658.3873436;657.5574719;5626.903223
34.85;0.424410368;33;2374;82.37555958;38.01489974;658.0398064;657.2303393;5624.077507
34.85;0.424410368;33;2374;82.36769933;38.01299977;657.6926437;656.9035745;5617.574041
34.85;0.424410368;33;2374;82.35437217;38.01103852;657.3458551;656.5771772;5613.526456
34.85;0.424410368;33;2374;82.35455742;38.00934278;656.9994402;656.2511469;5603.555767
34.85;0.424410368;33;2374;82.33765072;38.00721478;656.6533985;655.9254833;5601.385808
34.85;0.424410368;33;2374;82.33528392;38.0055526;656.3077297;655.6001858;5592.489973
34.85;0.424410368;33;2374;82.27085287;38.00320266;655.9624334;655.2752541;5610.09624
34.85;0.424410368;33;2374;82.33837945;38.00223504;655.6175091;654.9506878;5570.86067
34.85;0.424410368;33;2374;82.37355417;38.0000897;655.2729565;654.6264865;5548.017018
34.85;0.424410368;33;2374;82.24807292;37.99876637;654.9287752;654.3026497;5590.816044
34.85;0.424410368;33;2374;82.10628978;37.99341628;654.5849648;653.9791771;5644.585846
34.85;0.424410368;33;2374;82.27620094;37.99319612;654.2415248;653.6560682;5559.828865
34.85;0.424410368;33;2374;82.09314766;37.98727924;653.8984548;653.3333226;5630.3103
34.85;0.424410368;33;2374;82.02792323;37.97738164;653.5557546;653.01094;5654.180177
34.85;0.424410368;33;2374;82.06892749;37.97594833;653.2134236;652.6889198;5622.881663
34.85;0.424410368;33;2374;81.95509844;37.96496096;652.8714614;652.3672618;5682.565362
34.85;0.424410368;33;2374;81.78469675;37.9561975;652.5298678;652.0459655;5747.91438
34.85;0.424410368;33;2374;82.36401946;37.96494942;652.1886422;651.7250304;5485.709937
34.85;0.424410368;33;2374;82.4161009;37.96860711;651.8477843;651.4044563;5452.385652
34.85;0.424410368;33;2374;82.05759984;37.96857099;651.5072937;651.0842426;5590.927228
34.85;0.424410368;33;2374;82.18874335;37.96846275;651.16717;650.764389;5539.534106
34.85;0.424410368;33;2374;82.2073733;37.96987724;650.8274127;650.4448951;5509.968146
34.85;0.424410368;33;2374;81.99921506;37.96550417;650.4880216;650.1257604;5585.180059
34.85;0.424410368;33;2374;82.13828598;37.96275047;650.1489962;649.8069846;5526.750787
34.85;0.424410368;33;2374;82.16007851;37.96309007;649.810336;649.4885672;5497.415264
34.85;0.424410368;33;2374;81.94792242;37.95984783;649.4720408;649.1705079;5574.938992
34.85;0.424410368;33;2374;82.01620847;37.95500977;649.1341101;648.8528063;5546.882428
34.85;0.424410368;33;2374;81.86972115;37.94830207;648.7965436;648.5354619;5597.160818
34.85;0.424410368;33;2374;81.87952612;37.94763479;648.4593408;648.2184743;5577.988673
34.85;0.424410368;33;2374;81.86196258;37.93976424;648.1225013;647.9018432;5578.505956
34.85;0.424410368;33;2374;81.85234828;37.93716723;647.7860248;647.5855681;5570.801134
34.85;0.424410368;33;2374;81.84391648;37.93120914;647.4499108;647.2696487;5565.547773
34.85;0.424410368;33;2374;82.04933353;37.92584125;647.114159;646.9540845;5473.320987
34.85;0.424410368;33;2374;82.14682224;37.92481522;646.778769;646.6388752;5418.918612
34.85;0.424410368;33;2374;81.83790207;37.93264959;646.4437404;646.3240203;5535.689827
34.85;0.424410368;33;2374;82.02830664;37.93274043;646.1090728;646.0095194;5458.016722
34.85;0.424410368;33;2374;82.18971472;37.93684172;645.7747658;645.6953722;5370.279856
34.85;0.424410368;33;2374;81.78687788;37.93093802;645.440819;645.3815783;5533.57293
34.85;0.424410368;33;2374;81.77017913;37.92491119;645.1072321;645.0681372;5533.985735
30.85;0.424410368;33;2374;81.46430926;36.52666858;644.7740046;644.7550485;4994.054129
30.85;0.424410368;33;2374;80.86401622;36.52571716;644.4411361;644.442312;5120.657557
30.85;0.424410368;33;2374;80.7688939;36.49024686;644.1086264;644.1299271;5084.664911
30.85;0.424410368;33;2374;80.66434333;36.39978677;643.7764749;643.8178934;5076.240709
30.85;0.424410368;33;2374;80.50186695;36.2164993;643.4446814;643.5062107;5105.198654
30.85;0.424410368;33;2374;80.39600943;35.99249761;643.1132453;643.1948784;5117.970052
30.85;0.424410368;33;2374;80.20250546;35.71020355;642.7821664;642.8838962;5173.089889
30.85;0.424410368;33;2374;80.05870795;35.43814095;642.4514442;642.5732637;5209.189278
30.85;0.424410368;33;2374;79.9078526;35.18243842;642.1210784;642.2629805;5250.090852
30.85;0.424410368;33;2374;79.78118491;34.9644517;641.7910686;641.9530462;5281.752148
30.85;0.424410368;33;2374;79.65722666;34.78260401;641.4614143;641.6434604;5313.440753
30.85;0.424410368;33;2374;79.55186565;34.63871447;641.1321153;641.3342227;5338.072565
30.85;0.424410368;33;2374;79.45132987;34.52603011;640.8031711;641.0253328;5361.612125
30.85;0.424410368;33;2374;79.3632072;34.43993468;640.4745814;640.7167902;5380.528154
30.85;0.424410368;33;2374;79.27898853;34.37407977;640.1463457;640.4085945;5398.420467
30.85;0.424410368;33;2374;79.20249659;34.32387773;639.8184637;640.1007454;5413.383274
30.85;0.424410368;33;2374;79.12935572;34.28510732;639.490935;639.7932425;5427.188912
30.85;0.424410368;33;2374;79.0613876;34.25476804;639.1637592;639.4860854;5438.853802
30.85;0.424410368;33;2374;78.99712729;34.23045545;638.836936;639.1792736;5448.641135
30.85;0.424410368;33;2374;78.93842746;34.2102568;638.5104649;638.8728069;5455.390424
30.85;0.424410368;33;2374;78.8917762;34.19346066;638.1843456;638.5666848;5455.771137
30.85;0.424410368;33;2374;78.70761753;34.17939739;637.8585777;638.2609069;5516.267882
30.85;0.424410368;33;2374;78.74189989;34.16353009;637.5331608;637.9554728;5481.59163
30.85;0.424410368;33;2374;78.67956842;34.1506794;637.2080946;637.6503822;5485.172907
30.85;0.424410368;33;2374;78.54854362;34.1419795;636.8833786;637.3456347;5521.971484
30.85;0.424410368;33;2374;78.56138678;34.12961601;636.5590126;637.0412298;5493.280935
30.85;0.424410368;33;2374;78.50915381;34.11979203;636.234996;636.7371672;5493.284013
30.85;0.424410368;33;2374;78.4448849;34.11120533;635.9113286;636.4334466;5498.298874
30.85;0.424410368;33;2374;78.3450454;34.10247768;635.5880099;636.1300675;5519.803408
30.85;0.424410368;33;2374;78.20412415;34.0924619;635.2650397;635.8270295;5561.187264
30.85;0.424410368;33;2374;78.18220881;34.08117539;634.9424174;635.5243322;5550.42159
30.85;0.424410368;33;2374;78.10849145;34.06999242;634.6201428;635.2219754;5561.808396
30.85;0.424410368;33;2374;78.05386001;34.05977278;634.2982154;634.9199585;5566.281926
30.85;0.424410368;33;2374;77.9078256;34.0481195;633.9766349;634.6182813;5608.758926
30.85;0.424410368;33;2374;77.8565298;34.03721862;633.6554009;634.3169433;5613.059583
30.85;0.424410368;33;2374;77.79467463;34.02571748;633.3345131;634.0159441;5620.259605
30.85;0.424410368;33;2374;77.7416974;34.01473093;633.013971;633.7152834;5623.746292
30.85;0.424410368;33;2374;77.69363974;34.00446799;632.6937743;633.4149608;5625.2259
30.85;0.424410368;33;2374;77.65212004;33.99493028;632.3739227;633.1149759;5624.178462
30.85;0.424410368;33;2374;77.60205331;33.98544445;632.0544157;632.8153283;5626.2244
30.85;0.424410368;33;2374;77.57074928;33.9782124;631.7352529;632.5160177;5622.355478
30.85;0.424410368;33;2374;77.52694131;33.97010657;631.4164341;632.2170436;5622.694997
30.85;0.424410368;33;2374;77.49291821;33.96344443;631.0979588;631.9184057;5620.211632
30.85;0.424410368;33;2374;77.46201256;33.9573117;630.7798267;631.6201037;5616.867898
30.85;0.424410368;33;2374;77.4380554;33.95218135;630.4620374;631.322137;5611.654222
30.85;0.424410368;33;2374;77.41007188;33.94693362;630.1445905;631.0245055;5608.033442
30.85;0.424410368;33;2374;77.38348798;33.94200479;629.8274856;630.7272086;5604.263777
30.85;0.424410368;33;2374;77.35938078;33.93715259;629.5107224;630.430246;5599.480244
30.85;0.424410368;33;2374;77.34151231;33.93302831;629.1943006;630.1336173;5592.268942
30.85;0.424410368;33;2374;77.32436912;33.92946284;628.8782197;629.8373222;5585.032567
30.85;0.424410368;33;2374;77.30033974;33.92572686;628.5624794;629.5413603;5580.272124
30.85;0.424410368;33;2374;77.28105498;33.92226766;628.2470794;629.2457311;5573.35141
30.85;0.424410368;33;2374;77.26229699;33.91897397;627.9320191;628.9504344;5566.225138
30.85;0.424410368;33;2374;77.24420958;33.91581951;627.6172984;628.6554698;5558.858795
30.85;0.424410368;33;2374;77.22673584;33.91277744;627.3029168;628.3608368;5551.294642
30.85;0.424410368;33;2374;77.20982283;33.90982694;626.9888739;628.0665351;5543.565883
