Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.424410368;33;2374;77.19341632;33.90695134;626.6751694;627.7725644;5535.705047
30.85;0.424410368;33;2374;77.17746672;33.90413692;626.361803;627.4789242;5527.74271
30.85;0.424410368;33;2374;77.16023068;33.90124043;626.0487742;627.1856143;5520.132535
30.85;0.424410368;33;2374;77.15053762;33.8985817;625.7360827;626.8926341;5509.437028
30.85;0.424410368;33;2374;77.13665705;33.89611396;625.4237281;626.5999834;5501.308205
30.85;0.424410368;33;2374;77.1171844;33.89339158;625.1117101;626.3076618;5495.427294
30.85;0.424410368;33;2374;77.10305079;33.89076037;624.8000283;626.0156689;5487.262947
30.85;0.424410368;33;2374;77.08739475;33.88812335;624.4886824;625.7240043;5479.947583
30.85;0.424410368;33;2374;77.07241561;33.88530025;624.177672;625.4326677;5472.022952
30.85;0.424410368;33;2374;77.06341198;33.88289907;623.8669966;625.1416587;5462.337513
30.85;0.424410368;33;2374;77.04446552;33.88013279;623.556656;624.8509769;5456.732746
30.85;0.424410368;33;2374;77.03869628;33.87757217;623.2466499;624.560622;5445.358454
30.85;0.424410368;33;2374;77.03421893;33.87532062;622.9369777;624.2705936;5434.052984
30.85;0.424410368;33;2374;77.00619853;33.87244152;622.6276393;623.9808913;5432.777863
30.85;0.424410368;33;2374;76.99681097;33.87006188;622.3186342;623.6915148;5423.853725
30.85;0.424410368;33;2374;76.97812546;33.86716566;622.009962;623.4024637;5418.618384
30.85;0.424410368;33;2374;76.96549617;33.86455944;621.7016224;623.1137376;5411.137625
30.85;0.424410368;33;2374;76.95221029;33.86191478;621.3936151;622.8253362;5404.05719
30.85;0.424410368;33;2374;76.93858633;33.8592672;621.0859397;622.537259;5397.26546
30.85;0.424410368;33;2374;76.92529771;33.85661656;620.7785958;622.2495059;5390.444591
30.85;0.424410368;33;2374;76.91177753;33.8539662;620.471583;621.9620762;5383.877005
30.85;0.424410368;33;2374;76.89848146;33.85131647;620.1649011;621.6749698;5377.348699
30.85;0.424410368;33;2374;76.88511005;33.84866704;619.8585496;621.3881863;5370.999517
30.85;0.424410368;33;2374;76.87188367;33.846017;619.5525283;621.1017252;5364.717082
30.85;0.424410368;33;2374;76.86116677;33.84360315;619.2468367;620.8155862;5357.673993
30.85;0.424410368;33;2374;76.8434547;33.84071052;618.9414744;620.529769;5353.425482
30.85;0.424410368;33;2374;76.84310456;33.83824159;618.6364412;620.2442732;5341.730328
30.85;0.424410368;33;2374;76.82443896;33.83578454;618.3317367;619.9590985;5338.543412
30.85;0.424410368;33;2374;76.80453721;33.83288413;618.0273605;619.6742444;5335.647803
30.85;0.424410368;33;2374;76.79244328;33.83023849;617.7233123;619.3897106;5329.524811
30.85;0.424410368;33;2374;76.79535865;33.82798217;617.4195917;619.1054967;5316.973998
30.85;0.424410368;33;2374;76.76799203;33.82500494;617.1161984;618.8216025;5317.731578
30.85;0.424410368;33;2374;76.77112489;33.82277192;616.813132;618.5380275;5305.24509
30.85;0.424410368;33;2374;76.74269474;33.8197859;616.5103922;618.2547713;5306.690518
30.85;0.424410368;33;2374;76.74572848;33.81754844;616.2079785;617.9718337;5294.42267
30.85;0.424410368;33;2374;76.71758542;33.81455668;615.9058908;617.6892142;5295.947439
30.85;0.424410368;33;2374;76.720406;33.81230456;615.6041285;617.4069126;5283.952306
30.85;0.424410368;33;2374;76.69284914;33.80930442;615.3026914;617.1249283;5285.432356
30.85;0.424410368;33;2374;76.69123457;33.80676148;615.0015791;616.8432612;5275.52157
30.85;0.424410368;33;2374;76.66864134;33.80403506;614.7007912;616.5619108;5275.095492
30.85;0.424410368;33;2374;76.66707665;33.80148804;614.4003275;616.2808767;5265.375894
30.85;0.424410368;33;2374;76.64505201;33.79876838;614.1001875;616.0001587;5264.898684
30.85;0.424410368;33;2374;76.64339387;33.79633427;613.8003709;615.7197563;5255.412676
30.85;0.424410368;33;2374;76.63215505;33.79384967;613.5008774;615.4396693;5250.352109
30.85;0.424410368;33;2374;76.62021895;33.79117776;613.2017066;615.1598971;5245.841897
30.85;0.424410368;33;2374;76.59944105;33.78839169;612.9028582;614.8804396;5245.065563
30.85;0.424410368;33;2374;76.59868425;33.78600864;612.6043318;614.6012964;5235.541845
30.85;0.424410368;33;2374;76.58818442;33.78357019;612.306127;614.322467;5230.512025
30.85;0.424410368;33;2374;76.57669939;33.78094415;612.0082436;614.0439511;5226.182652
30.85;0.424410368;33;2374;76.55688688;33.77821656;611.7106811;613.7657485;5225.394402
30.85;0.424410368;33;2374;76.55658296;33.77588113;611.4134393;613.4878587;5216.047429
30.85;0.424410368;33;2374;76.54680423;33.77349353;611.1165178;613.2102813;5211.051661
30.85;0.424410368;33;2374;76.53589301;33.7709198;610.8199162;612.9330161;5206.821634
30.85;0.424410368;33;2374;76.51680284;33.76825752;610.5236342;612.6560627;5206.078884
30.85;0.424410368;33;2374;76.51724588;33.76598556;610.2276714;612.3794207;5196.720126
30.85;0.424410368;33;2374;76.50772558;33.76365706;609.9320276;612.1030897;5191.907962
30.85;0.424410368;33;2374;76.48517656;33.76091254;609.6367023;611.8270695;5193.07865
30.85;0.424410368;33;2374;76.48958149;33.75872897;609.3416953;611.5513597;5182.17879
30.85;0.424410368;33;2374;76.46626765;33.7559411;609.0470061;611.2759599;5183.846686
30.85;0.424410368;33;2374;76.47416525;33.75393933;608.7526345;611.0008698;5171.465209
30.85;0.424410368;33;2374;76.45152822;33.75121584;608.45858;610.726089;5172.963518
30.85;0.424410368;33;2374;76.45714774;33.74920519;608.1648424;610.4516172;5161.758207
30.85;0.424410368;33;2374;76.43390362;33.74651973;607.8714214;610.177454;5163.693674
30.85;0.424410368;33;2374;76.42435918;33.74414388;607.5783164;609.9035992;5159.459976
30.85;0.424410368;33;2374;76.41546622;33.74175737;607.2855274;609.6300523;5154.999732
30.85;0.424410368;33;2374;76.41745849;33.73954252;606.9930538;609.3568129;5145.768161
30.85;0.424410368;33;2374;76.4031397;33.73735605;606.7008953;609.0838808;5143.692317
30.85;0.424410368;33;2374;76.38878146;33.73480111;606.4090517;608.8112557;5141.930204
30.85;0.424410368;33;2374;76.38112897;33.73249701;606.1175225;608.5389371;5137.076063
30.85;0.424410368;33;2374;76.37269377;33.73017141;605.8263075;608.2669247;5132.63285
30.85;0.424410368;33;2374;76.36394284;33.72788852;605.5354062;607.9952181;5128.347592
30.85;0.424410368;33;2374;76.35613577;33.72554785;605.2448184;607.7238171;5123.770064
30.85;0.424410368;33;2374;76.34732414;33.72335704;604.9545437;607.4527213;5119.556793
30.85;0.424410368;33;2374;76.35336509;33.72137642;604.6645818;607.1819304;5108.825355
30.85;0.424410368;33;2374;76.33507001;33.7190291;604.3749324;606.9114439;5109.074777
30.85;0.424410368;33;2374;76.32219569;33.7166149;604.085595;606.6412616;5107.043204
30.85;0.424410368;33;2374;76.3159741;33.71440689;603.7965694;606.3713831;5101.952113
30.85;0.424410368;33;2374;76.30680425;33.71216531;603.5078553;606.101808;5098.21912
30.85;0.424410368;33;2374;76.29846387;33.70996383;603.2194522;605.8325361;5094.128686
30.85;0.424410368;33;2374;76.29053195;33.70776263;602.9313599;605.563567;5089.911429
30.85;0.424410368;33;2374;76.28213036;33.70556582;602.6435781;605.2949003;5085.947878
30.85;0.424410368;33;2374;76.27421001;33.70338133;602.3561063;605.0265358;5081.822789
30.85;0.424410368;33;2374;76.26601367;33.70120402;602.0689443;604.758473;5077.868409
30.85;0.424410368;33;2374;76.2581201;33.69903977;601.7820917;604.4907117;5073.826845
30.85;0.424410368;33;2374;76.25009402;33.69688448;601.4955482;604.2232514;5069.884966
30.85;0.424410368;33;2374;76.24224531;33.694741;601.2093135;603.9560919;5065.901006
30.85;0.424410368;33;2374;76.23433106;33.69260641;600.9233871;603.6892328;5061.977024
30.85;0.424410368;33;2374;76.22651629;33.69048185;600.6377689;603.4226738;5058.036581
30.85;0.424410368;33;2374;76.21866843;33.68836516;600.3524585;603.1564145;5054.135365
30.85;0.424410368;33;2374;76.21265938;33.68644766;600.0674554;602.8904546;5049.213865
30.85;0.424410368;33;2374;76.20485793;33.68434509;599.7827595;602.6247938;5045.335515
30.85;0.424410368;33;2374;76.19710324;33.68224909;599.4983703;602.3594317;5041.457768
30.85;0.424410368;33;2374;76.18763632;33.67997863;599.2142876;602.0943681;5038.579424
30.85;0.424410368;33;2374;76.18166723;33.67809259;598.930511;601.8296024;5033.708857
30.85;0.424410368;33;2374;76.1745407;33.67600779;598.6470401;601.5651345;5029.629499
30.85;0.424410368;33;2374;76.16621728;33.67390813;598.3638747;601.300964;5026.106475
30.85;0.424410368;33;2374;76.15836125;33.67183056;598.0810145;601.0370905;5022.376076
30.85;0.424410368;33;2374;76.14939715;33.66975145;597.798459;600.7735138;5019.121362
30.85;0.424410368;33;2374;76.14143596;33.66752722;597.5162079;600.5102334;5015.644969
30.85;0.424410368;33;2374;76.13664682;33.66564389;597.234261;600.2472491;5010.346089
30.85;0.424410368;33;2374;76.12756183;33.66353265;596.9526179;599.9845605;5007.208646
30.85;0.424410368;33;2374;76.12041958;33.66146767;596.6712783;599.7221674;5003.194206
30.85;0.424410368;33;2374;76.11300031;33.65939656;596.3902419;599.4600692;4999.313416
30.85;0.424410368;33;2374;76.10571302;33.65733614;596.1095082;599.1982658;4995.375706
30.85;0.424410368;33;2374;76.09832556;33.65527984;595.8290771;598.9367568;4991.493655
30.85;0.424410368;33;2374;76.08922369;33.65312658;595.5489481;598.6755418;4988.522661
30.85;0.424410368;33;2374;76.08442615;33.6513036;595.269121;598.4146206;4983.275103
30.85;0.424410368;33;2374;76.07391632;33.64918629;594.9895954;598.1539927;4980.869295
30.85;0.424410368;33;2374;76.06694332;33.64715411;594.710371;597.893658;4976.87092
30.85;0.424410368;33;2374;76.0593202;33.64509724;594.4314475;597.6336159;4973.197772
30.85;0.424410368;33;2374;76.05191623;33.64304732;594.1528245;597.3738663;4969.437969
30.85;0.424410368;33;2374;76.04445789;33.64099541;593.8745017;597.1144088;4965.710861
30.85;0.424410368;33;2374;76.03701304;33.63894569;593.5964789;596.855243;4961.977889
30.85;0.424410368;33;2374;76.02955344;33.63689863;593.3187556;596.5963686;4958.250428
30.85;0.424410368;33;2374;76.02208975;33.63485514;593.0413316;596.3377854;4954.526549
30.85;0.424410368;33;2374;76.0146287;33.63281513;592.7642065;596.0794929;4950.808672
30.85;0.424410368;33;2374;76.00718211;33.63077827;592.48738;595.8214909;4947.096944
30.85;0.424410368;33;2374;75.99975952;33.62874412;592.2108518;595.5637789;4943.391193
30.85;0.424410368;33;2374;75.99236795;33.62671238;591.9346215;595.3063568;4939.690609
30.85;0.424410368;33;2374;75.98501119;33.62468296;591.6586889;595.0492241;4935.99431
30.85;0.424410368;33;2374;75.97705071;33.62269187;591.3830537;594.7923806;4932.523388
30.85;0.424410368;33;2374;75.97326697;33.62073601;591.1077154;594.5358259;4927.258975
30.85;0.424410368;33;2374;75.9637913;33.61865234;590.8326738;594.2795597;4924.605215
30.85;0.424410368;33;2374;75.95662132;33.6166506;590.5579286;594.0235816;4920.902724
30.85;0.424410368;33;2374;75.94988653;33.61464661;590.2834795;593.7678914;4917.032742
30.85;0.424410368;33;2374;75.94961796;33.61268818;590.009326;593.5124887;4910.394225
30.85;0.424410368;33;2374;75.93328998;33.61066093;589.735468;593.2573732;4910.729228
30.85;0.424410368;33;2374;75.92949606;33.60875938;589.4619051;593.0025446;4905.54111
30.85;0.424410368;33;2374;75.92131089;33.60672917;589.1886369;592.7480025;4902.367633
30.85;0.424410368;33;2374;75.91490913;33.60476846;588.9156632;592.4937466;4898.369056
30.85;0.424410368;33;2374;75.9076112;33.60277407;588.6429836;592.2397767;4894.795612
30.85;0.424410368;33;2374;75.89781256;33.60075522;588.3705978;591.9860923;4892.313362
30.85;0.424410368;33;2374;75.89064383;33.59875494;588.0985056;591.7326932;4888.664809
30.85;0.424410368;33;2374;75.88339337;33.59673452;587.8267065;591.479579;4885.06673
30.85;0.424410368;33;2374;75.87624325;33.59471528;587.5552003;591.2267495;4881.425542
30.85;0.424410368;33;2374;75.86909101;33.59269544;587.2839867;590.9742043;4877.794022
30.85;0.424410368;33;2374;75.88470992;33.5909597;587.0130653;590.721943;4864.221044
30.85;0.424410368;33;2374;75.87537185;33.58889842;586.7424358;590.4699654;4861.913246
30.85;0.424410368;33;2374;75.87825601;33.58752842;586.4720979;590.2182711;4853.774097
30.85;0.424410368;33;2374;75.86488183;33.58559886;586.2020513;589.9668599;4853.288213
30.85;0.424410368;33;2374;75.86650462;33.58433981;585.9322957;589.7157314;4845.695873
30.85;0.424410368;33;2374;75.8599156;33.58250736;585.6628308;589.4648852;4842.269728
30.85;0.424410368;33;2374;75.86433939;33.58124087;585.3936563;589.2143212;4833.468589
30.85;0.424410368;33;2374;75.85011394;33.57946514;585.1247717;588.9640389;4833.358355
30.85;0.424410368;33;2374;75.80950723;33.57778946;584.8561769;588.714038;4844.215649
30.85;0.424410368;33;2374;75.85779783;33.57659432;584.5878716;588.4643182;4816.366771
30.85;0.424410368;33;2374;75.88573735;33.57406163;584.3198553;588.2148793;4798.946163
30.85;0.424410368;33;2374;75.9382908;33.57554232;584.0521278;587.9657208;4766.877893
30.85;0.424410368;33;2374;75.93482343;33.57550764;583.7846888;587.7168425;4761.168102
30.85;0.424410368;33;2374;75.94170448;33.57721175;583.517538;587.4682441;4750.347839
30.85;0.424410368;33;2374;75.65518647;33.5736949;583.250675;587.2199252;4872.937451
30.85;0.424410368;33;2374;75.80323919;33.5747279;582.9840996;586.9718855;4806.755973
30.85;0.424410368;33;2374;75.71708627;33.56700588;582.7178115;586.7241248;4839.728175
30.85;0.424410368;33;2374;75.64884064;33.56157638;582.4518102;586.4766426;4861.713318
30.85;0.424410368;33;2374;75.76240235;33.55889855;582.1860956;586.2294388;4811.107347
30.85;0.424410368;33;2374;75.97206551;33.56171224;581.9206673;585.9825129;4700.174545
30.85;0.424410368;33;2374;75.58673121;33.55332083;581.6555251;585.7358647;4865.693076
30.85;0.424410368;33;2374;75.92626809;33.56347016;581.3906685;585.4894938;4708.237164
30.85;0.424410368;33;2374;75.66493054;33.54964857;581.1260973;585.2434;4824.83122
30.85;0.424410368;33;2374;75.98147177;33.55215041;580.8618112;584.9975829;4686.295918
30.85;0.424410368;33;2374;75.67192517;33.55004145;580.5978098;584.7520422;4812.475786
30.85;0.424410368;33;2374;75.87196776;33.54928937;580.3340929;584.5067776;4732.407805
30.85;0.424410368;33;2374;75.99240302;33.55282114;580.0706602;584.2617888;4661.164027
30.85;0.424410368;33;2374;75.58925983;33.55175674;579.8075114;584.0170755;4825.561475
30.85;0.424410368;33;2374;75.78975583;33.55750533;579.5446461;583.7726374;4735.574493
30.85;0.424410368;33;2374;75.60690424;33.54449374;579.282064;583.5284741;4813.098626
30.85;0.424410368;33;2374;75.80554229;33.54207567;579.0197649;583.2845854;4728.478779
30.85;0.424410368;33;2374;75.94323821;33.54438092;578.7577484;583.0409709;4649.307281
30.85;0.424410368;33;2374;75.53390857;33.5419526;578.4960143;582.7976304;4817.185046
30.85;0.424410368;33;2374;75.69432087;33.54601027;578.2345621;582.5545635;4745.277994
30.85;0.424410368;33;2374;75.5622215;33.53233835;577.9733917;582.3117699;4800.334201
30.85;0.424410368;33;3446;75.74217391;33.65684978;577.7125027;582.0692494;4953.172112
30.85;0.424410368;33;3446;75.83374696;33.65751295;577.6186069;581.9815377;4900.093996
30.85;0.149260033;33;3446;75.76251426;37.53360534;577.5248123;581.8939246;5053.741029
30.85;0.149260033;33;3446;75.75443638;37.59804393;577.4311188;581.8064101;5063.239242
30.85;0.149260033;33;3446;75.94234782;37.68390556;577.3375262;581.718994;4983.857639
30.85;0.149260033;33;3446;75.67117524;37.7599759;577.2440344;581.6316761;5111.579306
30.85;0.149260033;33;3446;75.70881846;37.8461248;577.1506434;581.5444565;5104.788125
30.85;0.149260033;33;3446;75.6246722;37.92172056;577.057353;581.4573349;5152.010303
30.85;0.149260033;33;3446;75.6436477;37.96894828;576.9641632;581.3703113;5155.878194
30.85;0.149260033;33;3446;75.75075507;38.03687564;576.8710738;581.2833856;5115.057022
30.85;0.149260033;33;3446;75.67586012;38.08050681;576.7780846;581.1965576;5160.156336
30.85;0.149260033;33;3446;76.01503339;38.11991056;576.6851957;581.1098272;5008.278083
30.85;0.149260033;33;3446;76.22125269;38.1829702;576.5924068;581.0231944;4912.772949
30.85;0.149260033;33;3446;76.16077925;38.20015292;576.499718;580.936659;4945.1238
30.85;0.149260033;33;3446;75.93362239;38.25332543;576.407129;580.8502209;5043.326887
30.85;0.149260033;33;3446;75.91017019;38.28475336;576.3146398;580.76388;5060.253959
30.85;0.149260033;33;3446;76.08320637;38.33514217;576.2222502;580.6776361;4978.775215
30.85;0.149260033;33;3446;75.93767314;38.34904944;576.1299602;580.5914893;5043.404682
30.85;0.149260033;33;3446;76.22394339;38.41455766;576.0377697;580.5054393;4908.487249
30.85;0.149260033;33;3446;75.98235137;38.40289369;575.9456784;580.4194861;5029.130528
30.85;0.149260033;33;3446;75.9170517;38.42264797;575.8536864;580.3336296;5056.585065
30.85;0.149260033;33;3446;76.16914796;38.48396144;575.7617936;580.2478695;4940.030234
30.85;0.149260033;33;3446;76.00690118;38.47182307;575.6699997;580.162206;5016.931992
30.85;0.149260033;33;3446;76.12247568;38.51586736;575.5783048;580.0766387;4961.877053
30.85;0.149260033;33;3446;76.12043933;38.52791329;575.4867086;579.9911677;4965.933992
30.85;0.149260033;33;3446;76.00947388;38.51461657;575.3952112;579.9057927;5022.872775
30.85;0.149260033;33;3446;76.25929519;38.56126993;575.3038124;579.8205138;4905.030762
30.85;0.149260033;33;3446;76.08497557;38.54447034;575.212512;579.7353308;4985.218022
30.85;0.149260033;33;3446;76.25389472;38.5840679;575.12131;579.6502435;4902.144759
30.85;0.149260033;33;3446;76.20981599;38.5820652;575.0302063;579.565252;4922.242958
30.85;0.149260033;33;3446;76.16873095;38.57691543;574.9392007;579.480356;4943.543919
30.85;0.149260033;33;3446;76.28567629;38.5695469;574.8482933;579.3955554;4888.107745
30.85;0.149260033;33;3446;76.26186944;38.62469735;574.7574837;579.3108503;4892.453115
30.85;0.149260033;33;3446;76.2021491;38.6202659;574.666772;579.2262403;4920.823264
30.85;0.149260033;33;3446;76.15481968;38.62045589;574.5761581;579.1417256;4942.593429
30.85;0.149260033;33;3446;76.23163799;38.64527938;574.4856418;579.0573058;4905.167398
30.85;0.149260033;33;3446;76.07111944;38.61277387;574.395223;578.972981;4981.585406
30.85;0.149260033;33;3446;76.38353468;38.66399711;574.3049017;578.888751;4835.347987
30.85;0.149260033;33;3446;76.20185339;38.64806493;574.2146777;578.8046157;4917.305072
30.85;0.149260033;33;3446;76.20446127;38.64720746;574.1245509;578.720575;4917.792882
30.85;0.149260033;33;3446;76.2628864;38.66892017;574.0345212;578.6366288;4888.930155
30.85;0.149260033;33;3446;76.16724108;38.64779811;573.9445886;578.5527771;4935.853073
30.85;0.149260033;33;3446;76.37080884;38.68363121;573.8547528;578.4690196;4838.251487
30.85;0.149260033;33;3446;76.24651132;38.66990764;573.7650138;578.3853563;4895.608475
30.85;0.149260033;33;3446;76.20201075;38.66778024;573.6753716;578.301787;4916.170882
30.85;0.149260033;33;3446;76.20885985;38.67042469;573.5858259;578.2183118;4913.761717
30.85;0.149260033;33;3446;76.22320167;38.67439704;573.4963767;578.1349304;4906.940624
30.85;0.149260033;33;3446;76.21187394;38.67271599;573.4070239;578.0516428;4912.094332
30.85;0.149260033;33;3446;76.22983722;38.67779609;573.3177674;577.9684488;4903.448316
30.85;0.149260033;33;3446;76.21604151;38.67609085;573.228607;577.8853484;4909.062689
30.85;0.149260033;33;3446;76.22346582;38.67756317;573.1395427;577.8023414;4905.080263
30.85;0.149260033;33;3446;76.21982236;38.67792683;573.0505744;577.7194277;4906.002656
30.85;0.149260033;33;3446;76.22493911;38.67871116;572.961702;577.6366073;4903.089103
30.85;0.149260033;33;3446;76.2267825;38.67898284;572.8729253;577.55388;4901.370549
30.85;0.149260033;33;3446;76.22800714;38.67923937;572.7842443;577.4712458;4899.833327
30.85;0.149260033;33;3446;76.22413288;38.6791787;572.6956588;577.3887045;4900.346704
30.85;0.149260033;33;3446;76.22683765;38.67934013;572.6071688;577.3062559;4898.086827
30.85;0.149260033;33;3446;76.22669749;38.6791909;572.5187742;577.2239001;4897.017534
30.85;0.149260033;33;3446;76.22928205;38.67900931;572.4304747;577.1416369;4894.494161
30.85;0.149260033;33;3446;76.22400596;38.67859379;572.3422705;577.0594662;4895.608981
30.85;0.149260033;33;3446;76.22296961;38.67830347;572.2541613;576.9773879;4894.700911
30.85;0.149260033;33;3446;76.22313238;38.67790871;572.166147;576.8954019;4893.282999
30.85;0.149260033;33;3446;76.22144653;38.67737581;572.0782275;576.8135081;4892.548971
30.85;0.149260033;33;3446;76.22170216;38.67692382;571.9904028;576.7317064;4891.019495
30.85;0.149260033;33;3446;76.21932011;38.67628128;571.9026727;576.6499967;4890.517829
30.85;0.149260033;33;3446;76.21847356;38.67571109;571.8150372;576.5683788;4889.381133
30.85;0.149260033;33;3446;76.21650924;38.67500718;571.7274961;576.4868527;4888.680658
30.85;0.149260033;33;3446;76.21476987;38.67434026;571.6400493;576.4054183;4887.84794
30.85;0.149260033;33;3446;76.21389692;38.67363794;571.5526967;576.3240755;4886.698848
30.85;0.149260033;33;3446;76.21174916;38.67282026;571.4654383;576.2428241;4886.058043
30.85;0.149260033;33;3446;76.21013166;38.6720595;571.3782739;576.1616641;4885.178263
30.85;0.149260033;33;3446;76.20838346;38.67122743;571.2912034;576.0805954;4884.345379
30.85;0.149260033;33;3446;76.20660261;38.67037688;571.2042267;575.9996178;4883.508194
30.85;0.149260033;33;3446;76.20475928;38.66949839;571.1173437;575.9187313;4882.680945
30.85;0.149260033;33;3446;76.20286201;38.66859554;571.0305544;575.8379357;4881.860434
30.85;0.149260033;33;3446;76.20091321;38.66766885;570.9438586;575.757231;4881.046807
30.85;0.149260033;33;3446;76.19891685;38.66671932;570.8572562;575.676617;4880.238922
30.85;0.149260033;33;3446;76.19687538;38.6657478;570.7707471;575.5960937;4879.435659
30.85;0.149260033;33;3446;76.19479034;38.66475527;570.6843312;575.515661;4878.635896
30.85;0.149260033;33;3446;76.19266257;38.66374269;570.5980085;575.4353186;4877.838654
30.85;0.149260033;33;3446;76.19049268;38.66271101;570.5117788;575.3550666;4877.043082
30.85;0.149260033;33;3446;76.18838256;38.66167052;570.4256419;575.2749049;4876.198765
30.85;0.149260033;33;3446;76.18654747;38.66062762;570.3395979;575.1948333;4875.226276
30.85;0.149260033;33;3446;76.18353014;38.65950557;570.2536466;575.1148517;4874.7571
30.85;0.149260033;33;3446;76.18158558;38.65843591;570.167788;575.0349601;4873.808528
30.85;0.149260033;33;3446;76.17953924;38.65734667;570.0820218;574.9551583;4872.871592
30.85;0.149260033;33;3446;76.17970659;38.65636341;569.9963481;574.8754463;4870.903652
30.85;0.149260033;33;3446;76.17529099;38.65508508;569.9107666;574.7958239;4870.996172
30.85;0.149260033;33;3446;76.17262877;38.65397134;569.8252774;574.716291;4870.387696
30.85;0.149260033;33;3446;76.17139164;38.65288123;569.7398803;574.6368475;4868.982097
30.85;0.149260033;33;3446;76.16744797;38.65163629;569.6545752;574.5574934;4868.804588
30.85;0.149260033;33;3446;76.16634425;38.65056015;569.5693621;574.4782285;4867.371396
30.85;0.149260033;33;3446;76.16160342;38.64916718;569.4842407;574.3990528;4867.587784
30.85;0.149260033;33;3446;76.16030604;38.64813704;569.3992111;574.3199661;4866.085306
30.85;0.149260033;33;3446;76.15843328;38.64688924;569.3142731;574.2409683;4864.910903
30.85;0.149260033;33;3446;76.15429787;38.64561483;569.2294266;574.1620593;4864.675616
30.85;0.149260033;33;3446;76.15305067;38.64446353;569.1446716;574.0832391;4863.166218
30.85;0.149260033;33;3446;76.14854486;38.64309556;569.0600079;574.0045075;4863.055093
30.85;0.149260033;33;3446;76.14499023;38.64182097;568.9754354;573.9258644;4862.56225
30.85;0.149260033;33;3446;76.14195853;38.64051786;568.890954;573.8473098;4861.759082
30.85;0.149260033;33;3446;76.13898528;38.63923398;568.8065636;573.7688435;4860.902669
30.85;0.149260033;33;3446;76.13595373;38.63792957;568.7222642;573.6904654;4860.048562
30.85;0.149260033;33;3446;76.13376812;38.63673475;568.6380557;573.6121755;4858.744449
30.85;0.149260033;33;3446;76.13067776;38.6354137;568.5539378;573.5339736;4857.874038
30.85;0.149260033;33;3446;76.12650143;38.63398239;568.4699106;573.4558596;4857.499104
30.85;0.149260033;33;3446;76.12820011;38.63288157;568.385974;573.3778335;4854.491795
30.85;0.149260033;33;3446;76.12210592;38.63110645;568.3021278;573.2998951;4854.955512
30.85;0.149260033;33;3446;76.13134456;38.631305;568.2183719;573.2220443;4848.565495
30.85;0.149260033;33;3446;76.10704068;38.62443502;568.1347063;573.1442811;4857.747969
30.85;0.149260033;33;3446;76.17997541;38.64142211;568.0511308;573.0666054;4820.490049
30.85;0.149260033;33;3446;76.11909666;38.62153255;567.9676454;572.989017;4847.24717
30.85;0.149260033;33;3446;76.19771796;38.64199659;567.88425;572.9115158;4806.550179
30.85;0.149260033;33;3446;76.14112871;38.62384885;567.8009444;572.8341018;4831.336609
30.85;0.149260033;33;3446;76.14832014;38.63884069;567.7177286;572.7567748;4824.478491
30.85;0.149260033;33;3446;76.03886242;38.60664262;567.6346024;572.6795348;4872.493268
30.85;0.149260033;33;3446;76.29195307;38.64858299;567.5515658;572.6023816;4753.420727
30.85;0.149260033;33;3446;76.11151566;38.62345843;567.4686187;572.5253152;4833.183974
30.85;0.149260033;33;3446;76.07512847;38.61854731;567.385761;572.4483355;4848.353687
30.85;0.149260033;33;3446;76.09131582;38.62436259;567.3029925;572.3714423;4838.829521
30.85;0.149260033;33;3446;76.07907518;38.61130454;567.2203132;572.2946355;4843.029852
30.85;0.149260033;33;3446;76.1000252;38.62750492;567.1377231;572.2179152;4830.153962
30.85;0.149260033;33;3446;76.15574776;38.6299818;567.0552219;572.1412811;4801.23721
30.85;0.149260033;33;3446;75.99895874;38.58561989;566.9728096;572.0647332;4868.370356
30.85;0.149260033;33;3446;76.27831066;38.64339953;566.8904861;571.9882714;4738.173827
30.85;0.149260033;33;3446;76.07754297;38.61389058;566.8082513;571.9118955;4827.108165
30.85;0.149260033;33;3446;76.13957792;38.61580191;566.7261051;571.8356055;4797.311116
30.85;0.149260033;33;3446;75.9617747;38.60969841;566.6440475;571.7594013;4875.177708
30.85;0.149260033;33;3446;75.9745844;38.63352117;566.5620782;571.6832828;4869.134312
30.85;0.149260033;33;3446;76.04292694;38.63151544;566.4801973;571.6072499;4834.978965
30.85;0.149260033;33;3446;76.13391699;38.61677525;566.3984046;571.5313025;4792.283138
30.85;0.149260033;33;3446;76.16153489;38.61260346;566.3167001;571.4554405;4776.76352
30.85;0.149260033;33;3446;76.09321383;38.62112347;566.2350836;571.3796638;4801.029089
30.85;0.149260033;33;3446;76.14770209;38.61807874;566.153555;571.3039723;4774.036242
30.85;0.149260033;33;3446;75.9378065;38.60282912;566.0721143;571.228366;4867.555105
30.85;0.149260033;33;3446;76.186979;38.62180803;565.9907613;571.1528446;4752.204508
30.85;0.149260033;33;3446;76.12410617;38.61438333;565.909496;571.0774082;4775.67349
30.85;0.149260033;33;3446;75.85114788;38.60356862;565.8283183;571.0020566;4898.107327
30.85;0.149260033;33;3446;76.14216439;38.6113065;565.747228;570.9267897;4765.411713
30.85;0.149260033;33;3446;75.82877709;38.59092781;565.6662251;570.8516074;4904.178724
30.85;0.149260033;33;3446;76.19138945;38.58649053;565.5853095;570.7765097;4739.288454
30.85;0.149260033;33;3446;75.90133744;38.58231097;565.5044811;570.7014965;4864.496654
30.85;0.149260033;33;3446;75.72737805;38.58466036;565.4237398;570.6265676;4955.774618
30.85;0.149260033;33;3446;75.53276185;38.56607377;565.3430855;570.5517229;5040.636692
30.85;0.149260033;33;3446;75.9040896;38.59465132;565.262518;570.4769624;4890.562961
30.85;0.149260033;33;3446;75.88244497;38.58459982;565.1820374;570.402286;4888.674616
30.85;0.149260033;33;3446;76.15987381;38.56812594;565.1016435;570.3276935;4753.39341
30.85;0.149260033;33;3446;75.89808568;38.55863431;565.0213363;570.253185;4862.081174
30.85;0.149260033;33;3446;76.13080629;38.62831684;564.9411156;570.1787602;4750.349572
30.85;0.149260033;33;3446;76.19738881;38.60407128;564.8609813;570.1044191;4719.077453
30.85;0.149260033;33;3446;76.17748266;38.59115881;564.7809333;570.0301616;4720.182441
30.85;0.149260033;33;3446;76.09971153;38.58076312;564.7009717;569.9559876;4750.328341
30.85;0.149260033;33;3446;75.80900559;38.5697225;564.6210961;569.881897;4880.603879
30.85;0.149260033;52;3446;75.85604916;38.55852797;564.5413067;569.8078897;4808.134352
30.85;0.149260033;52;3446;75.65041639;38.56525828;564.4616032;569.7339656;4778.727287
30.85;0.149260033;52;3446;75.33698332;38.55499888;564.3819856;569.6601247;4804.014894
30.85;0.149260033;52;3446;75.13520738;38.5582728;564.3024538;569.5863668;4792.967254
30.85;0.149260033;52;3446;74.83589003;38.54995543;564.2230077;569.5126918;4826.370868
30.85;0.149260033;52;3446;74.6513327;38.54782139;564.1436472;569.4390997;4821.222109
30.85;0.149260033;52;3446;74.40105832;38.54248347;564.0643722;569.3655903;4845.651714
30.85;0.149260033;52;3446;74.22175201;38.53718359;563.9851826;569.2921636;4846.727161
30.85;0.149260033;52;3446;74.02569334;38.53108617;563.9060784;569.2188194;4857.808391
30.85;0.149260033;52;3446;73.624292;38.52090598;563.8270594;569.1455578;4965.573825
30.85;0.149260033;52;3446;72.81992438;38.52074019;563.7481255;569.0723785;5238.364554
30.85;0.149260033;52;3446;73.13410977;38.57461445;563.6692767;568.9992815;5000.46818
30.85;0.149260033;52;3446;73.17973802;38.61330359;563.5905129;568.9262667;4914.709219
30.85;0.149260033;52;3446;73.18162332;38.6428929;563.5118339;568.853334;4859.400087
30.85;0.149260033;52;3446;73.12952162;38.6626263;563.4332397;568.7804833;4832.866077
30.85;0.149260033;52;3446;73.06847468;38.67166138;563.3547302;568.7077145;4814.05242
30.85;0.149260033;52;3446;73.00373216;38.67411273;563.2763053;568.6350275;4799.037356
30.85;0.149260033;52;3446;72.93412201;38.67104276;563.1979649;568.5624223;4788.108167
30.85;0.149260033;52;3446;72.8671656;38.66409073;563.1197089;568.4898988;4777.670423
30.85;0.149260033;52;3446;72.80105793;38.65431812;563.0415372;568.4174568;4768.534876
30.85;0.149260033;52;3446;72.73753283;38.64260605;562.9634498;568.3450962;4759.890658
30.85;0.149260033;52;3446;72.67819653;38.62971645;562.8854465;568.272817;4750.924265
30.85;0.149260033;52;3446;72.62457982;38.6162595;562.8075273;568.2006191;4740.850296
30.85;0.149260033;52;3446;72.57592062;38.60263249;562.729692;568.1285024;4730.033285
30.85;0.149260033;52;3446;72.52919308;38.58903647;562.6519406;568.0564667;4719.936901
30.85;0.149260033;52;3446;72.4867231;38.57575038;562.5742729;567.9845121;4709.403432
30.85;0.149260033;52;3446;72.44828832;38.56295507;562.496689;567.9126384;4698.475848
30.85;0.149260033;52;3446;72.41388998;38.55078058;562.4191886;567.8408455;4687.092063
30.85;0.149260033;52;3446;72.35014729;38.53733277;562.3417718;567.7691333;4689.50543
30.85;0.149260033;52;3446;72.40687807;38.52563108;562.2644384;567.6975018;4643.021255
30.85;0.149260033;52;3446;72.24816685;38.50991944;562.1871883;567.6259508;4693.936927
30.85;0.149260033;52;3446;72.16084426;38.49785053;562.1100214;567.5544803;4715.535854
30.85;0.149260033;52;3446;72.17774903;38.49014397;562.0329377;567.4830901;4685.039029
30.85;0.149260033;52;3446;72.14778391;38.48180428;561.9559371;567.4117802;4679.347708
30.85;0.149260033;52;3446;72.12713503;38.47450981;561.8790194;567.3405505;4670.717668
30.85;0.149260033;52;3446;72.10841232;38.46788017;561.8021846;567.2694009;4662.454317
30.85;0.149260033;52;3446;72.1851919;38.46062423;561.7254326;567.1983313;4615.10912
30.85;0.149260033;52;3446;72.04322265;38.44979152;561.6487633;567.1273416;4666.983914
30.85;0.149260033;52;3446;72.03583295;38.44523885;561.5721766;567.0564318;4654.788142
30.85;0.149260033;52;3446;71.79586111;38.43284016;561.4956724;566.9856017;4770.115964
30.85;0.149260033;52;3446;71.77558666;38.42236772;561.4192507;566.9148512;4774.485111
30.85;0.149260033;52;3446;71.71005921;38.40863334;561.3429113;566.8441803;4802.045071
34.85;0.149260033;52;3446;72.04192516;40.2092423;561.2666542;566.7735888;5281.962993
34.85;0.149260033;52;3446;72.4175465;40.16848715;561.1904793;566.7030768;5178.786005
34.85;0.149260033;52;3446;72.45924043;40.1676722;561.1143864;566.632644;5199.816021
34.85;0.149260033;52;3446;72.54383921;40.17882957;561.0383755;566.5622904;5188.666524
34.85;0.149260033;52;3446;72.65238297;40.19644713;560.9624465;566.492016;5154.864055
34.85;0.149260033;52;3446;72.7427414;40.21787012;560.8865994;566.4218205;5123.887253
34.85;0.149260033;52;3446;72.81823754;40.24284934;560.8108339;566.351704;5096.602698
34.85;0.149260033;52;3446;72.88355387;40.27240882;560.7351501;566.2816663;5071.594071
34.85;0.149260033;52;3446;72.94345523;40.30785918;560.6595479;566.2117074;5047.03293
34.85;0.149260033;52;3446;72.99442584;40.35023849;560.5840271;566.1418272;5025.500148
34.85;0.149260033;52;3446;73.03481659;40.39988785;560.5085877;566.0720255;5008.454653
34.85;0.149260033;52;3446;73.07061368;40.45654999;560.4332296;566.0023023;4993.148468
34.85;0.149260033;52;3446;73.10187374;40.51974029;560.3579527;565.9326576;4979.652115
34.85;0.149260033;52;3446;73.13064895;40.58835009;560.2827569;565.8630911;4967.329523
34.85;0.149260033;52;3446;73.15476249;40.66144602;560.2076421;565.7936029;4957.573519
34.85;0.149260033;52;3446;73.1800905;40.7376456;560.1326083;565.7241928;4947.340271
34.85;0.149260033;52;3446;73.19652895;40.81633261;560.0576553;565.6548607;4941.917356
34.85;0.149260033;52;3446;73.21588976;40.89522112;559.982783;565.5856067;4934.515928
34.85;0.149260033;52;3446;73.22908612;40.97529906;559.9079915;565.5164304;4930.875471
34.85;0.149260033;52;3446;73.24006645;41.05367391;559.8332805;565.447332;4928.540434
34.85;0.149260033;52;3446;73.25562218;41.12997614;559.7586501;565.3783113;4924.087245
34.85;0.149260033;52;3446;73.7611103;41.20202225;559.6841;565.3093682;4704.706285
34.85;0.149260033;52;3446;73.45775609;41.24715298;559.6096303;565.2405026;4869.558362
34.85;0.149260033;52;3446;73.02086681;41.30411183;559.5352409;565.1717145;5062.165992
34.85;0.149260033;52;3446;73.11208181;41.39314113;559.4609316;565.1030037;5014.905643
34.85;0.149260033;52;3446;73.14989478;41.46107334;559.3867023;565.0343701;5003.331665
34.85;0.149260033;52;3446;73.96963229;41.54151025;559.3125531;564.9658138;4622.565263
34.85;0.149260033;52;3446;73.65414508;41.57094042;559.2384837;564.8973345;4803.614975
34.85;0.149260033;52;3446;73.19779961;41.61323316;559.1644942;564.8289323;5001.704722
34.85;0.149260033;52;3446;73.19820287;41.68734178;559.0905843;564.7606069;4987.304533
34.85;0.149260033;52;3446;73.26679306;41.76418175;559.0167542;564.6923584;4952.11053
34.85;0.149260033;52;3446;73.62082424;41.82831493;558.9430035;564.6241866;4803.446252
34.85;0.149260033;52;3446;74.05060324;41.86165256;558.8693324;564.5560915;4630.746592
34.85;0.149260033;52;3446;73.41719319;41.87146345;558.7957406;564.488073;4938.603655
34.85;0.149260033;52;3446;73.02310089;41.9147354;558.7222281;564.4201309;5105.297874
34.85;0.149260033;52;3446;73.19837544;41.98517574;558.6487948;564.3522653;5013.067728
34.85;0.149260033;52;3446;73.513938;42.03614961;558.5754407;564.2844759;4881.326404
34.85;0.149260033;52;3446;73.70342319;42.0585993;558.5021656;564.2167628;4820.813158
34.85;0.149260033;52;3446;72.79103801;42.06129157;558.4289695;564.1491258;5257.361161
34.85;0.149260033;52;3446;73.19962507;42.12717051;558.3558522;564.0815649;5034.547539
34.85;0.149260033;52;3446;73.16798976;42.17485022;558.2828137;564.0140799;5056.310012
34.85;0.149260033;52;3446;73.8882805;42.22037893;558.2098539;563.9466709;4720.477541
34.85;0.149260033;52;3446;73.46887828;42.22768044;558.1369727;563.8793376;4941.793819
34.85;0.149260033;52;3446;73.3;42.26487142;558.0641701;563.8120801;4996.071565
34.85;0.149260033;52;3446;73.19854871;42.30147144;557.9914459;563.7448982;5052.779122
34.85;0.149260033;52;3446;73.94368432;42.33824195;557.9188001;563.6777918;4708.337043
34.85;0.149260033;52;3446;73.4781456;42.33635515;557.8462325;563.6107609;4953.202055
34.85;0.149260033;52;3446;73.23450521;42.3619872;557.7737432;563.5438053;5051.262134
34.85;0.149260033;52;3446;73.95352427;42.39769645;557.7013319;563.4769251;4714.853027
34.85;0.149260033;52;3446;73.48121127;42.3944103;557.6289987;563.41012;4963.295818
34.85;0.149260033;52;3446;73.21376555;42.41575327;557.5567434;563.3433901;5075.47316
34.85;0.149260033;52;3446;73.97780655;42.45072382;557.484566;563.2767352;4716.167461
34.85;0.149260033;52;3446;73.97292071;42.44050073;557.4124663;563.2101553;4763.45198
34.85;0.149260033;52;3446;73.53417051;42.42439125;557.3404444;563.1436502;4967.397965
34.85;0.149260033;52;3446;73.17527982;42.4409383;557.2685;563.0772199;5113.629787
34.85;0.149260033;52;3446;73.90185887;42.48232407;557.1966332;563.0108644;4765.72171
34.85;0.149260033;52;3446;73.48014663;42.4820108;557.1248438;562.9445834;4989.076376
34.85;0.149260033;52;3446;73.17685891;42.50281993;557.0531317;562.8783769;5118.498316
34.85;0.149260033;52;3446;74.04107003;42.53708805;556.981497;562.812245;4715.313883
34.85;0.149260033;52;3446;74.13451046;42.52611238;556.9099394;562.7461873;4704.91688
34.85;0.149260033;52;3446;74.02213593;42.50386275;556.8384589;562.680204;4770.734013
34.85;0.149260033;52;3446;73.66045844;42.49070158;556.7670555;562.6142948;4931.863018
34.85;0.149260033;52;3446;73.14512252;42.50900167;556.6957289;562.5484598;5146.159142
34.85;0.149260033;52;3446;73.90934673;42.55393079;556.6244793;562.4826988;4779.066321
34.85;0.149260033;52;3446;73.48476658;42.55497002;556.5533064;562.4170117;5003.752197
34.85;0.149260033;52;3446;73.26124694;42.57531248;556.4822102;562.3513985;5097.453645
34.85;0.149260033;52;3446;73.63646076;42.60671993;556.4111906;562.2858591;4911.399624
34.85;0.149260033;52;3446;74.57860427;42.63013477;556.3402475;562.2203934;4475.914757
34.85;0.149260033;52;3446;74.09572283;42.59781135;556.2693809;562.1550013;4741.218255
34.85;0.149260033;52;3446;73.65099657;42.57849398;556.1985907;562.0896827;4939.341078
34.85;0.149260033;52;3446;73.3;42.59215938;556.1278767;562.0244376;5073.790128
34.85;0.149260033;52;3446;73.98970512;42.62710414;556.0572389;561.9592658;4746.862134
34.85;0.149260033;52;3446;73.49619404;42.62020045;555.9866772;561.8941674;5002.953652
34.85;0.149260033;52;3446;73.39391876;42.63217363;555.9161916;561.8291421;5043.855083
34.85;0.149260033;52;3446;74.49534182;42.66105939;555.8457819;561.7641899;4519.405697
34.85;0.149260033;52;3446;74.0930677;42.6281703;555.7754481;561.6993108;4743.222203
34.85;0.149260033;52;3446;73.74708778;42.60805822;555.7051901;561.6345047;4897.740231
34.85;0.149260033;52;3446;73.3;42.6190731;555.6350077;561.5697714;5071.633818
34.85;0.149260033;52;3446;73.99801668;42.65253571;555.564901;561.5051109;4739.341549
34.85;0.149260033;52;3446;73.49695882;42.64413331;555.4948699;561.4405231;4996.371978
34.85;0.149260033;52;3446;73.39812183;42.65387208;555.4249142;561.376008;5035.302253
34.85;0.149260033;52;3446;74.48696612;42.68067671;555.3550338;561.3115653;4516.234745
34.85;0.149260033;52;3446;74.08021221;42.64593628;555.2852288;561.2471952;4740.990994
34.85;0.149260033;52;3446;73.74211796;42.62448987;555.215499;561.1828974;4890.641954
34.85;0.149260033;52;3446;73.3;42.63383808;555.1458443;561.118672;5059.599565
34.85;0.149260033;52;3446;73.983748;42.66596302;555.0762647;561.0545187;4733.784881
34.85;0.149260033;52;3446;73.49199869;42.65614597;555.0067601;560.9904376;4986.182773
34.85;0.149260033;52;3446;73.17088957;42.6612484;554.9373303;560.9264286;5127.17774
34.85;0.149260033;52;3446;74.0409653;42.6834303;554.8679754;560.8624915;4714.867444
34.85;0.149260033;52;3446;74.1337174;42.66289162;554.7986952;560.7986263;4697.459801
34.85;0.149260033;52;3446;73.64887868;42.63679827;554.7294896;560.734833;4912.884398
34.85;0.149260033;52;3446;73.3;42.64460167;554.6603586;560.6711113;5042.211953
34.85;0.149260033;52;3446;73.96764834;42.67445444;554.5913021;560.6074614;4722.975098
34.85;0.149260033;52;3446;73.48586236;42.66249057;554.52232;560.543883;4969.339127
34.85;0.149260033;52;3446;73.17640106;42.66758443;554.4534123;560.4803761;5100.695974
34.85;0.149260033;52;3446;74.02678843;42.68937688;554.3845788;560.4169406;4697.763152
34.85;0.149260033;52;3446;74.10323817;42.66712473;554.3158195;560.3535764;4688.349976
34.85;0.149260033;52;3446;73.60898068;42.63880032;554.2471342;560.2902835;4908.299373
34.85;0.149260033;52;3446;73.26243979;42.64478592;554.178523;560.2270618;5039.155371
34.85;0.149260033;52;3446;73.88756947;42.67227289;554.1099857;560.1639111;4737.609671
34.85;0.149260033;52;3446;73.4714706;42.65966479;554.0415222;560.1008315;4951.70313
34.85;0.149260033;52;3446;73.23626885;42.6694778;553.9731325;560.0378228;5037.058954
34.85;0.149260033;52;3446;73.94381079;42.69051319;553.9048165;559.9748849;4699.814742
34.85;0.149260033;52;3446;73.92904472;42.66618592;553.8365742;559.9120178;4743.888667
34.85;0.149260033;52;3446;73.4714438;42.63394236;553.7684053;559.8492214;4949.461608
34.85;0.149260033;52;3446;72.99580231;42.63157394;553.7003099;559.7864957;5153.069166
34.85;0.149260033;52;3446;73.22261403;42.66007504;553.6322879;559.7238404;5019.839718
34.85;0.149260033;52;3446;73.91369609;42.68284969;553.5643392;559.6612556;4690.803817
34.85;0.149260033;52;3446;73.89817761;42.65883931;553.4964637;559.5987412;4734.601683
34.85;0.149260033;52;3446;73.43864291;42.62622321;553.4286613;559.5362971;4941.112066
34.85;0.149260033;52;3446;72.97232513;42.62370145;553.360932;559.4739232;5139.514016
34.85;0.149260033;52;3446;73.23118335;42.65310717;553.2932757;559.4116194;4989.488756
34.85;0.149260033;52;3446;73.85865487;42.67420523;553.2256923;559.3493857;4692.343472
34.85;0.149260033;52;3446;73.44103615;42.65622694;553.1581817;559.287222;4905.057901
34.85;0.149260033;52;3446;73.81611789;42.66022911;553.0907438;559.2251282;4714.418704
34.85;0.149260033;52;3446;73.54456859;42.64224477;553.0233786;559.1631042;4845.804917
34.85;0.149260033;52;3446;73.14781714;42.64330308;552.956086;559.1011499;5011.87114
34.85;0.149260033;52;3446;73.18526413;42.65964509;552.8888659;559.0392654;4985.233975
34.85;0.149260033;52;3446;73.49035551;42.66965272;552.8217182;558.9774504;4850.937772
34.85;0.149260033;52;3446;73.6896634;42.6500108;552.7546429;558.9157049;4778.872287
34.85;0.149260033;52;3446;73.11690515;42.62224301;552.6876399;558.8540288;5036.503735
34.85;0.149260033;52;3446;73.26836328;42.64148872;552.6207091;558.7924221;4923.707797
34.85;0.149260033;52;3446;73.80744217;42.66317809;552.5538503;558.7308847;4670.227506
34.85;0.149260033;52;3446;73.53234787;42.64128694;552.4870637;558.6694164;4822.328849
34.85;0.149260033;52;3446;72.94603564;42.62750122;552.420349;558.6080173;5092.148984
34.85;0.149260033;52;3446;73.18977058;42.64717503;552.3537061;558.5466873;4957.048693
34.85;0.149260033;52;3446;73.74631931;42.65952533;552.2871351;558.4854262;4696.709248
34.85;0.149260033;52;3446;73.47143035;42.63797203;552.2206358;558.4242339;4838.312143
34.85;0.149260033;52;3446;73.00055302;42.62920413;552.1542082;558.3631105;5049.199352
34.85;0.149260033;52;3446;73.17858782;42.64431697;552.0878522;558.3020559;4950.237756
34.85;0.149260033;52;3446;73.73825409;42.65466463;552.0215676;558.2410698;4689.307721
34.85;0.149260033;52;3446;73.45649924;42.63166794;551.9553545;558.1801524;4834.339452
34.85;0.149260033;52;3446;72.97890879;42.62187716;551.8892127;558.1193034;5048.751832
34.85;0.149260033;52;3446;73.15410588;42.63619139;551.8231422;558.0585229;4951.150586
34.85;0.149260033;52;3446;73.25772488;42.64824611;551.7571429;557.9978107;4891.790729
34.85;0.149260033;52;3446;73.6286191;42.65650403;551.6912147;557.9371668;4716.844611
34.85;0.149260033;52;3446;72.85873235;42.62463936;551.6253575;557.8765911;5114.469476
34.85;0.149260033;52;3446;73.1208663;42.63314613;551.5595713;557.8160835;4968.909485
34.85;0.149260033;52;3446;73.2024147;42.64087871;551.493856;557.755644;4920.550366
34.85;0.149260033;52;3446;73.84629281;42.64887587;551.4282115;557.6952724;4619.229288
34.85;0.149260033;52;3446;73.49434326;42.62398277;551.3626377;557.6349686;4793.790848
34.85;0.149260033;52;3446;73.05583253;42.61481145;551.2971346;557.5747327;4984.314948
34.85;0.149260033;52;3446;73.04448734;42.61928021;551.2317021;557.5145646;4991.309011
34.85;0.149260033;52;3446;73.21128861;42.63062446;551.16634;557.4544641;4900.491719
34.85;0.149260033;52;3446;73.13956177;42.63081547;551.1010484;557.3944311;4941.286685
34.85;0.149260033;52;3446;73.72303257;42.6338423;551.0358272;557.3344657;4662.819227
34.85;0.149260033;52;3446;73.18986342;42.60551454;550.9706762;557.2745677;4921.595183
34.85;0.149260033;52;7352;73.09606661;44.22714034;550.9055955;557.2147371;5963.096115
34.85;0.149260033;52;7352;73.32753585;44.2371477;551.2994691;557.5922285;5866.117465
34.85;0.149260033;52;7352;72.80488143;44.21893769;551.6929182;557.9692954;6144.324987
34.85;0.149260033;52;7352;73.01235261;44.22932523;552.0859435;558.3459383;6050.610155
34.85;0.149260033;52;7352;73.13097323;44.24223911;552.4785452;558.7221577;6002.780899
34.85;0.149260033;52;7352;73.21616583;44.25562468;552.8707239;559.097954;5967.176171
34.85;0.149260033;52;7352;73.86803688;44.27099865;553.26248;559.4733277;5676.630256
34.85;0.149260033;52;7352;73.43171205;44.24416343;553.653814;559.8482794;5917.081813
34.85;0.149260033;52;7352;73.83361607;44.24547011;554.0447263;560.2228094;5728.970187
34.85;0.149260033;52;7352;73.60893534;44.22574753;554.4352174;560.5969183;5862.525912
34.85;0.149260033;52;7352;73.23797234;44.22620644;554.8252877;560.9706065;6029.598697
34.85;0.149260033;52;7352;73.84266204;44.25370773;555.2149377;561.3438745;5754.592842
34.85;0.149260033;52;7352;73.41233944;44.23955958;555.6041679;561.7167228;5991.113038
34.85;0.149260033;52;7352;73.18650855;44.24914101;555.9929786;562.0891518;6094.627474
34.85;0.149260033;52;7352;73.95200082;44.27835993;556.3813704;562.461162;5744.77706
34.85;0.149260033;52;7352;73.48463814;44.26199158;556.7693437;562.8327539;6004.57363
34.85;0.149260033;52;7352;73.87615481;44.27594641;557.156899;563.203928;5815.364383
34.85;0.149260033;52;7352;73.42295294;44.2600848;557.5440366;563.5746846;6061.825808
34.85;0.149260033;52;7352;73.3684814;44.27323022;557.9307571;563.9450244;6088.716116
34.85;0.149260033;52;7352;74.56142311;44.30724218;558.3170609;564.3149477;5531.284396
34.85;0.149260033;52;7352;74.05627475;44.27311532;558.7029484;564.6844551;5819.549812
34.85;0.149260033;52;7352;73.47267083;44.25016799;559.0884201;565.053547;6099.674521
34.85;0.149260033;52;7352;73.42718452;44.27179286;559.4734765;565.4222238;6109.917761
34.85;0.149260033;52;7352;74.6702223;44.31552754;559.858118;565.7904861;5528.862777
34.85;0.149260033;52;7352;74.13548559;44.28837829;560.242345;566.1583342;5832.989071
34.85;0.149260033;52;7352;73.49757604;44.26943788;560.626158;566.5257687;6140.825646
34.85;0.149260033;52;7352;73.47092203;44.29280543;561.0095574;566.8927901;6148.310902
34.85;0.149260033;52;7352;73.95177435;44.31694619;561.3925437;567.2593987;5943.332468
34.85;0.149260033;52;7352;74.50382345;44.32687439;561.7751173;567.6255951;5700.885973
34.85;0.149260033;52;7352;74.13819111;44.30170616;562.1572787;567.9913797;5906.536371
34.85;0.149260033;52;7352;73.51248744;44.28860222;562.5390283;568.356753;6198.963156
34.85;0.149260033;52;7352;73.63176784;44.31560535;562.9203666;568.7217155;6140.874118
34.85;0.149260033;52;7352;73.99443099;44.33665036;563.3012939;569.0862675;5995.103271
34.85;0.149260033;52;7352;74.58849831;44.35165493;563.6818108;569.4504097;5727.099522
34.85;0.149260033;52;7352;74.22215712;44.33083911;564.0619177;569.8141423;5931.998013
34.85;0.149260033;52;7352;73.85773101;44.32396114;564.441615;570.177466;6102.66639
34.85;0.149260033;52;7352;74.37122952;44.34311173;564.8209031;570.5403811;5869.623498
34.85;0.149260033;52;7352;74.04400194;44.33959588;565.1997826;570.9028881;6045.205075
34.85;0.149260033;52;7352;73.73399339;44.3429505;565.5782538;571.2649875;6209.430336
34.85;0.149260033;52;7352;74.01851849;44.36622193;565.9563172;571.6266797;6080.361556
34.85;0.149260033;52;7352;74.75603612;44.3904335;566.3339733;571.9879651;5737.714841
34.85;0.149260033;52;7352;74.33602583;44.37420968;566.7112224;572.3488444;5966.350878
34.85;0.149260033;52;7352;74.12777547;44.3714849;567.088065;572.7093178;6071.628455
34.85;0.149260033;52;7352;73.97861866;44.37659732;567.4645015;573.0693859;6156.971921
34.85;0.149260033;52;7352;74.76752374;44.40476385;567.8405324;573.4290491;5780.184536
34.85;0.149260033;52;7352;74.36508292;44.39330453;568.2161582;573.7883079;5997.301841
34.85;0.149260033;52;7352;74.17229007;44.39574833;568.5913792;574.1471627;6093.79157
34.85;0.149260033;52;7352;74.1088753;44.40028066;568.9661959;574.5056139;6147.713104
34.85;0.149260033;52;7352;74.0420365;44.40064785;569.3406087;574.8636621;6198.956335
34.85;0.149260033;52;7352;74.56945844;44.41602598;569.714618;575.2213077;5956.713519
