Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
34.85;0.149260033;52;7352;74.17665286;44.40907019;570.0882244;575.5785511;6154.476763
34.85;0.149260033;52;7352;74.70121157;44.43155609;570.4614282;575.9353928;5898.639354
34.85;0.149260033;52;7352;74.45624924;44.42762451;570.8342299;576.2918333;6029.771169
34.85;0.149260033;52;7352;74.27972146;44.42333639;571.2066298;576.6478729;6139.321169
34.85;0.149260033;52;7352;74.71796589;44.44485797;571.5786285;577.0035122;5926.172561
34.85;0.149260033;52;7352;74.50043321;44.44357068;571.9502263;577.3587515;6043.794418
34.85;0.149260033;52;7352;74.29786251;44.43875778;572.3214238;577.7135915;6168.320738
34.85;0.149260033;52;7352;74.5690243;44.45394257;572.6922212;578.0680324;6038.079034
34.85;0.149260033;52;7352;74.37482787;44.45030604;573.0626192;578.4220747;6155.7727
34.85;0.149260033;52;7352;74.79474231;44.47684806;573.432618;578.7757189;5955.177835
34.85;0.149260033;52;7352;74.58641441;44.48065733;573.8022181;579.1289655;6066.899236
34.85;0.149260033;52;7352;74.25487804;44.47097652;574.1714199;579.4818148;6254.872902
34.85;0.149260033;52;7352;74.81982938;44.50034665;574.540224;579.8342674;5994.645515
34.85;0.149260033;52;7352;74.46062955;44.50404096;574.9086306;580.1863237;6167.053012
34.85;0.149260033;52;7352;74.73562567;44.51990916;575.2766403;580.537984;6056.586316
34.85;0.149260033;52;7352;74.88187106;44.5281652;575.6442535;580.889249;6004.370451
34.85;0.149260033;52;7352;74.65663585;44.52650374;576.0114705;581.2401189;6123.980578
34.85;0.149260033;52;7352;74.85993941;44.53706956;576.3782918;581.5905943;6036.944504
34.85;0.149260033;52;7352;74.94603184;44.54425339;576.7447179;581.9406756;6007.200607
34.85;0.149260033;52;7352;74.92988818;44.55073889;577.1107491;582.2903632;6028.352154
34.85;0.149260033;52;7352;74.51670274;44.55385428;577.476386;582.6396577;6227.980253
34.85;0.149260033;52;7352;74.83346178;44.57293835;577.8416288;582.9885593;6096.06512
34.85;0.149260033;52;7352;74.53613858;44.57429053;578.2064781;583.3370686;6255.443619
34.85;0.149260033;52;7352;74.5933024;44.5850992;578.5709343;583.6851861;6231.52822
34.85;0.149260033;52;7352;74.57288328;44.59487376;578.9349977;584.0329121;6255.884695
34.85;0.149260033;52;7352;74.97552777;44.60947831;579.2986689;584.380247;6072.177732
34.85;0.149260033;52;7352;74.56770477;44.60778951;579.6619482;584.7271914;6282.083027
34.85;0.149260033;52;7352;74.95841495;44.61769771;580.024836;585.0737457;6113.375297
34.85;0.149260033;52;7352;75.12974414;44.62321161;580.3873329;585.4199103;6044.158005
34.85;0.149260033;52;7352;74.87677021;44.61823344;580.7494391;585.7656856;6177.730106
34.85;0.149260033;52;7352;75.11442089;44.62785531;581.1111551;586.1110721;6072.329278
34.85;0.149260033;52;7352;75.20761079;44.6337139;581.4724814;586.4560702;6037.876287
34.85;0.149260033;52;7352;75.18589889;44.63888331;581.8334184;586.8006804;6061.221991
34.85;0.149260033;52;7352;75.18420838;44.64512537;582.1939664;587.1449031;6075.403332
34.85;0.149260033;52;7352;75.21668863;44.65334403;582.554126;587.4887387;6071.377183
34.85;0.149260033;52;7352;75.20723535;44.66051415;582.9138974;587.8321877;6088.926399
34.85;0.149260033;52;7352;75.24584874;44.66962892;583.2732812;588.1752504;6081.466263
34.85;0.149260033;52;7352;74.96228219;44.66860574;583.6322778;588.5179275;6230.868077
34.85;0.149260033;52;7352;75.22696308;44.68371752;583.9908875;588.8602191;6111.949815
34.85;0.149260033;52;7352;75.33647563;44.69352991;584.3491108;589.2021259;6068.962896
34.85;0.149260033;52;7352;75.31013098;44.70148928;584.7069481;589.5436482;6094.730739
34.85;0.149260033;52;7352;75.01853496;44.70072216;585.0643998;589.8847865;6248.524747
34.85;0.149260033;52;7352;75.29978204;44.71607189;585.4214664;590.2255412;6121.892647
34.85;0.149260033;52;7352;75.34719818;44.72346758;585.7781482;590.5659127;6111.546863
34.85;0.149260033;52;7352;75.3812239;44.73222554;586.1344457;590.9059014;6107.055081
34.85;0.149260033;52;7352;75.36666178;44.73949256;586.4903592;591.2455079;6127.728503
34.85;0.149260033;52;7352;75.42115242;44.74892984;586.8458893;591.5847325;6112.585173
34.85;0.149260033;52;7352;75.12653353;44.74705842;587.2010363;591.9235756;6267.814251
34.85;0.149260033;52;7352;75.40567368;44.76183195;587.5558006;592.2620377;6141.632662
34.85;0.149260033;52;7352;75.45333972;44.76839976;587.9101826;592.6001192;6130.563982
34.85;0.149260033;52;7352;75.44723606;44.77474687;588.2641827;592.9378205;6146.648725
34.85;0.149260033;52;7352;75.16283348;44.77265927;588.6178014;593.2751421;6294.805573
34.85;0.149260033;52;7352;75.44165534;44.7856995;588.9710391;593.6120844;6169.492398
34.85;0.149260033;52;7352;75.53609101;44.79347552;589.3238962;593.9486479;6134.812259
34.85;0.149260033;52;7352;75.52556034;44.79896918;589.676373;594.2848328;6153.288067
34.85;0.149260033;52;7352;75.53069013;44.80549802;590.0284701;594.6206397;6164.074256
34.85;0.149260033;52;7352;75.26093592;44.80351965;590.3801877;594.956069;6305.063836
34.85;0.149260033;52;7352;75.52701594;44.81593844;590.7315264;595.2911212;6185.929743
34.85;0.149260033;52;7352;75.62535906;44.82363498;591.0824865;595.6257966;6148.983745
34.85;0.149260033;52;7352;75.28532966;44.81926646;591.4330684;595.9600956;6325.932662
34.85;0.149260033;52;7352;75.60876077;44.83293079;591.7832725;596.2940187;6178.20852
34.85;0.149260033;52;7352;75.64148436;44.83801502;592.1330993;596.6275664;6175.538655
34.85;0.149260033;52;7352;75.64619358;44.84356329;592.4825492;596.9607389;6186.603144
34.85;0.149260033;52;7352;75.36198878;44.84083492;592.8316225;597.2935369;6335.829908
34.85;0.149260033;52;7352;75.6627526;44.85386704;593.1803197;597.6259606;6198.937816
34.85;0.149260033;52;7352;75.69169836;44.85923743;593.5286411;597.9580105;6197.713908
34.85;0.149260033;52;7352;75.4060253;44.85634935;593.8765873;598.289687;6347.435967
34.85;0.149260033;52;7352;75.71926712;44.86910822;594.2241585;598.6209906;6204.361615
34.85;0.149260033;52;7352;75.73213163;44.87402157;594.5713551;598.9519216;6211.772552
34.85;0.149260033;52;7352;75.48999502;44.87206419;594.9181777;599.2824805;6342.604189
34.85;0.149260033;52;7352;75.73879692;44.88288457;595.2646266;599.6126676;6231.813432
34.85;0.149260033;52;7352;75.50271545;44.87947002;595.6107021;599.9424835;6361.804497
34.85;0.149260033;52;7352;75.78025215;44.89138846;595.9564048;600.2719286;6235.660128
34.85;0.149260033;52;7352;75.59174206;44.89117112;596.3017349;600.6010031;6337.062142
34.85;0.149260033;52;7352;75.81177564;44.90167091;596.6466929;600.9297077;6240.231185
34.85;0.149260033;52;7352;75.54075863;44.89776758;596.9912793;601.2580426;6386.044593
34.85;0.149260033;52;7352;75.84899345;44.91061886;597.3354943;601.5860083;6244.708104
34.85;0.149260033;52;7352;75.62345984;44.90929942;597.6793385;601.9136052;6363.806844
34.85;0.149260033;52;7352;75.87620178;44.92055283;598.0228121;602.2408338;6251.066282
34.85;0.149260033;52;7352;75.59197754;44.91668087;598.3659156;602.5676944;6401.636336
34.85;0.149260033;52;7352;75.90929308;44.92972483;598.7086495;602.8941874;6256.697757
34.85;0.149260033;52;7352;75.6370748;44.92696294;599.051014;603.2203133;6398.597354
34.85;0.149260033;52;7352;75.93353804;44.93909954;599.3930096;603.5460725;6264.96853
34.85;0.149260033;52;7352;75.63110695;44.93503186;599.7346367;603.8714654;6422.840762
34.85;0.149260033;52;7352;75.96289838;44.94804715;600.0758957;604.1964923;6272.008815
34.85;0.149260033;52;7352;75.66935714;44.94464819;600.416787;604.5211538;6424.285639
34.85;0.149260033;52;7352;75.99139471;44.95717111;600.7573109;604.8454502;6279.030744
34.85;0.149260033;52;7352;75.70097933;44.95402443;601.097468;605.169382;6429.857974
34.85;0.149260033;52;7352;76.02202432;44.9665498;601.4372585;605.4929495;6285.669833
34.85;0.149260033;52;7352;75.74323709;44.96410509;601.7766829;605.8161531;6430.482443
34.85;0.149260033;52;7352;76.05331501;44.97631429;602.1157415;606.1389934;6292.207197
34.85;0.149260033;52;7352;75.78018206;44.97423349;602.4544348;606.4614706;6434.313196
34.85;0.149260033;52;7352;76.08536156;44.98640343;602.7927631;606.7835851;6298.741512
34.85;0.149260033;52;7352;75.81645939;44.98464587;603.1307269;607.1053375;6438.713425
34.85;0.149260033;52;7352;76.11721627;44.99678623;603.4683265;607.4267281;6305.502745
34.85;0.149260033;52;7352;75.84956845;44.99518214;603.8055624;607.7477572;6444.922848
34.85;0.149260033;52;7352;76.14913338;45.00738094;604.1424348;608.0684254;6312.386454
34.85;0.149260033;52;7352;75.88356483;45.00596172;604.4789443;608.388733;6450.743997
34.85;0.149260033;52;7352;76.18092631;45.01818189;604.8150912;608.7086804;6319.357867
34.85;0.149260033;52;7352;75.91653868;45.01687563;605.1508759;609.0282681;6457.154327
34.85;0.149260033;52;7352;76.21282143;45.02914101;605.4862987;609.3474963;6326.331184
34.85;0.149260033;52;7352;75.95011968;45.02795817;605.8213602;609.6663656;6463.261212
34.85;0.149260033;52;7352;76.24463539;45.04023341;606.1560605;609.9848764;6333.333533
34.85;0.149260033;52;7352;75.98293609;45.03911599;606.4904003;610.303029;6469.772061
34.85;0.149260033;83;7352;76.02307389;45.04775046;606.8243798;610.6208238;6395.43353
34.85;0.149260033;83;7352;75.74132236;45.0540475;607.1579994;610.9382613;6382.403091
34.85;0.149260033;83;7352;75.47337952;45.06027188;607.4912595;611.2553418;6379.8561
34.85;0.149260033;83;7352;75.16243078;45.06566879;607.8241605;611.5720658;6408.841743
34.85;0.149260033;83;7352;74.92231873;45.07148878;608.1567029;611.8884336;6416.538067
34.85;0.149260033;83;7352;74.63088934;45.07644529;608.4888868;612.2044457;6457.139997
34.85;0.149260033;83;7352;74.40114726;45.08203163;608.8207129;612.5201024;6469.033733
34.85;0.149260033;83;7352;74.2218898;45.08702933;609.1521814;612.8354042;6467.376046
34.85;0.149260033;83;7352;73.99280271;45.09090558;609.4832928;613.1503515;6498.923145
34.85;0.149260033;83;7352;73.34136348;45.09294994;609.8140473;613.4649446;6739.634038
34.85;0.149260033;83;7352;73.21345032;45.13856824;610.1444455;613.7791839;6689.817277
34.85;0.149260033;83;7352;73.29162745;45.20551937;610.4744876;614.0930699;6561.965838
34.85;0.149260033;83;7352;73.25594567;45.25890403;610.8041741;614.4066029;6518.283506
34.85;0.149260033;83;7352;73.18396066;45.29832549;611.1335054;614.7197833;6501.506939
34.85;0.149260033;83;7352;73.07511795;45.32502998;611.4624818;615.0326116;6508.379326
34.85;0.149260033;83;7352;72.96235282;45.34193999;611.7911038;615.3450882;6519.969649
34.85;0.149260033;83;7352;72.85113765;45.35138732;612.1193716;615.6572133;6534.936483
34.85;0.149260033;83;7352;72.7485626;45.3561621;612.4472857;615.9689875;6548.41948
34.85;0.149260033;83;7352;72.65436604;45.35762247;612.7748465;616.2804111;6559.992382
34.85;0.149260033;83;7352;72.56702427;45.35659355;613.1020543;616.5914845;6570.823075
34.85;0.149260033;83;7352;72.48603552;45.353907;613.4289096;616.9022081;6581.278929
34.85;0.149260033;83;7352;72.37314452;45.34823338;613.7554126;617.2125823;6611.011745
34.85;0.149260033;83;7352;72.30132503;45.34217656;614.0815639;617.5226075;6624.104605
34.85;0.149260033;83;7352;72.26712382;45.33792044;614.4073637;617.8322841;6618.785055
34.85;0.149260033;83;7352;72.14335024;45.33091469;614.7328124;618.1416125;6669.221666
34.85;0.149260033;83;7352;72.15395003;45.3269459;615.0579105;618.450593;6636.059113
34.85;0.149260033;83;7352;72.02973122;45.32006789;615.3826582;618.7592261;6697.676254
34.85;0.149260033;83;7352;72.06167848;45.31776353;615.7070561;619.0675121;6657.009344
34.85;0.149260033;83;7352;71.970027;45.31294026;616.0311043;619.3754515;6701.584049
25.85;0.149260033;83;7352;71.2950347;40.92084965;616.3548035;619.6830446;5212.07786
25.85;0.149260033;83;7352;70.68085947;41.00359513;616.6781538;619.9902918;5284.950829
25.85;0.149260033;83;7352;70.50942808;40.99292871;617.0011557;620.2971935;5238.299241
25.85;0.149260033;83;7352;70.26527082;40.95093529;617.3238096;620.6037502;5294.668006
25.85;0.149260033;83;7352;70.07827754;40.90118809;617.6461158;620.9099621;5339.482727
25.85;0.149260033;83;7352;69.82653482;40.83742437;617.9680747;621.2158297;5432.861532
25.85;0.149260033;83;7352;69.67418938;40.77843465;618.2896866;621.5213533;5484.417828
25.85;0.149260033;83;7352;69.46998816;40.70241451;618.6109521;621.8265334;5573.796829
25.85;0.149260033;83;7352;69.36525417;40.6247988;618.9318713;622.1313703;5610.64491
25.85;0.149260033;83;7352;69.19871207;40.52269824;619.2524448;622.4358645;5690.543792
25.85;0.149260033;83;7352;69.12256623;40.4165135;619.5726728;622.7400162;5718.186796
25.85;0.149260033;83;7352;68.9754005;40.28235181;619.8925558;623.0438259;5794.701379
25.85;0.149260033;83;7352;68.93544409;40.14297315;620.2120941;623.347294;5802.9314
25.85;0.149260033;83;7352;68.79962895;39.97849823;620.5312881;623.6504209;5876.920401
25.85;0.149260033;83;7352;68.78168674;39.79296485;620.8501382;623.9532069;5870.187865
25.85;0.149260033;83;7352;68.65133846;39.62610681;621.1686446;624.2556524;5946.851387
25.85;0.149260033;83;7352;68.65728737;39.42422868;621.4868079;624.5577578;5926.165975
25.85;0.149260033;83;7352;68.56044436;39.23859864;621.8046284;624.8595236;5980.121457
25.85;0.149260033;83;7352;68.55889576;39.03502263;622.1221064;625.16095;5965.688866
25.85;0.149260033;83;7352;68.44638544;38.85110178;622.4392423;625.4620374;6032.611925
25.85;0.149260033;83;7352;68.46766743;38.64992098;622.7560365;625.7627863;6004.643442
25.85;0.149260033;83;7352;68.38216759;38.46829198;623.0724893;626.063197;6053.269192
25.85;0.149260033;83;7352;68.3949079;38.27970253;623.3886011;626.3632699;6032.665457
25.85;0.149260033;83;7352;68.30734155;38.10964521;623.7043723;626.6630053;6084.504003
25.85;0.149260033;83;7352;68.32678928;37.9366061;624.0198033;626.9624037;6060.756808
25.85;0.149260033;83;7352;68.26090628;37.77968467;624.3348944;627.2614655;6099.228216
25.85;0.149260033;83;7352;68.27344379;37.6250637;624.649646;627.560191;6082.801014
25.85;0.149260033;83;7352;68.21953181;37.48488788;624.9640584;627.8585805;6116.535841
25.85;0.149260033;83;7352;68.237202;37.34757402;625.278132;628.1566345;6100.352829
25.85;0.149260033;83;7352;68.18138689;37.22363238;625.5918672;628.4543534;6138.893668
25.85;0.149260033;83;7352;68.20074713;37.10446477;625.9052643;628.7517375;6121.835677
25.85;0.149260033;83;7352;68.16715057;36.99557744;626.2183238;629.0487872;6143.175568
25.85;0.149260033;83;7352;68.16056161;36.89345816;626.5310459;629.3455029;6144.909735
25.85;0.149260033;83;7352;68.12940296;36.79945171;626.8434311;629.6418849;6164.93495
25.85;0.149260033;83;7352;68.11981139;36.71201041;627.1554796;629.9379336;6169.298768
25.85;0.149260033;83;7352;68.097442;36.63144981;627.4671919;630.2336494;6183.197095
25.85;0.149260033;83;7352;68.08524171;36.55698629;627.7785683;630.5290328;6189.810889
25.85;0.149260033;83;7352;68.07070395;36.48842201;628.0896093;630.8240839;6198.469251
25.85;0.149260033;83;7352;68.05972906;36.42538822;628.400315;631.1188033;6204.251756
25.85;0.149260033;83;7352;68.04779261;36.36736605;628.710686;631.4131913;6210.319111
25.85;0.149260033;83;7352;68.03342596;36.3139729;629.0207225;631.7072482;6218.083323
25.85;0.149260033;83;7352;68.01997186;36.26488125;629.330425;632.0009745;6225.257397
25.85;0.149260033;83;7352;68.0071916;36.21977774;629.6397937;632.2943705;6231.974953
25.85;0.149260033;83;7352;67.98608885;36.17781329;629.9488291;632.5874366;6245.253448
25.85;0.149260033;83;7352;67.99192995;36.14029452;630.2575315;632.8801731;6238.818295
25.85;0.149260033;83;7352;67.97497845;36.10507145;630.5659013;633.1725805;6249.238913
25.85;0.149260033;83;7352;67.9646074;36.07313422;630.8739388;633.464659;6255.426656
25.85;0.149260033;83;7352;67.96718911;36.04431222;631.1816443;633.7564091;6251.286414
25.85;0.149260033;83;7352;67.96303909;36.01796435;631.4890183;634.0478312;6251.657549
25.85;0.149260033;83;7352;67.94909852;35.99374265;631.7960612;634.3389256;6259.843712
25.85;0.149260033;83;7352;67.94065771;35.97175739;632.1027731;634.6296926;6264.141211
25.85;0.149260033;83;7352;67.93814831;35.95187246;632.4091546;634.9201326;6263.556458
25.85;0.149260033;83;7352;67.96761718;35.93642292;632.7152059;635.2102461;6238.390493
25.85;0.149260033;83;7352;67.93334063;35.91908697;633.0209275;635.5000334;6258.638074
25.85;0.174348913;83;7352;68.10286877;34.8347568;633.3263196;635.7894947;6070.327671
25.85;0.174348913;83;7352;67.91522473;34.78427845;633.6313827;636.0786306;6192.90973
25.85;0.174348913;83;7352;68.04752875;34.74752889;633.936117;636.3674414;6092.592999
25.85;0.174348913;83;7352;67.92768676;34.7034779;634.240523;636.6559274;6169.632532
25.85;0.174348913;83;7352;67.94463925;34.66916279;634.544601;636.944089;6154.097456
25.85;0.174348913;83;7352;67.9196143;34.63508419;634.8483513;637.2319266;6166.39677
25.85;0.174348913;83;7352;67.88110889;34.60638582;635.1517744;637.5194405;6190.574622
25.85;0.174348913;83;7352;67.9156675;34.58337689;635.4548705;637.8066311;6163.263225
25.85;0.174348913;83;7352;67.88581722;34.55877078;635.7576399;638.0934988;6179.845931
25.85;0.174348913;83;7352;67.88993016;34.53802343;636.0600832;638.3800439;6173.388578
25.85;0.174348913;83;7352;67.87040105;34.5202799;636.3622006;638.6662668;6184.469841
25.85;0.174348913;83;7352;67.86935636;34.50397441;636.6639924;638.9521678;6181.955671
25.85;0.174348913;83;7352;67.85313609;34.48922233;636.965459;639.2377473;6190.219033
25.85;0.174348913;83;7352;67.84023998;34.47592418;637.2666008;639.5230057;6196.289653
25.85;0.174348913;83;7352;67.84837344;34.46496148;637.5674181;639.8079434;6188.152826
25.85;0.174348913;83;7352;67.8372507;34.45395608;637.8679113;640.0925606;6192.531716
25.85;0.174348913;83;7352;67.8219818;34.44414539;638.1680807;640.3768578;6200.3154
25.85;0.174348913;83;7352;67.82330391;34.43599472;638.4679266;640.6608353;6196.956283
25.85;0.174348913;83;7352;67.74050192;34.42647213;638.7674494;640.9444935;6255.075506
25.85;0.174348913;83;7352;67.78461497;34.41882998;639.0666495;641.2278327;6220.105374
25.85;0.174348913;83;7352;67.78284354;34.41265608;639.3655273;641.5108534;6218.73424
25.85;0.174348913;83;7352;67.74399271;34.40595508;639.6640829;641.7935557;6245.327926
25.85;0.174348913;83;7352;67.78277451;34.4011402;639.9623169;642.0759402;6214.793469
25.85;0.174348913;83;7352;67.65979428;34.39206558;640.2602295;642.3580071;6304.04444
25.85;0.174348913;83;7352;67.77097574;34.38893007;640.5578211;642.6397569;6221.599598
25.85;0.174348913;83;7352;67.6475317;34.38116857;640.855092;642.9211898;6310.436249
25.85;0.174348913;83;7352;67.85930535;34.38197959;641.1520426;643.2023063;6153.738336
25.85;0.174348913;83;7352;67.85859524;34.38263603;641.4486732;643.4831066;6152.52601
25.85;0.174348913;83;7352;67.96701157;34.38694189;641.7449843;643.7635912;6063.649918
25.85;0.174348913;83;7352;67.90771308;34.38945392;642.040976;644.0437604;6098.643144
25.85;0.174348913;83;7352;67.69240008;34.38750715;642.3366488;644.3236146;6256.739077
25.85;0.174348913;83;7352;67.79560598;34.39080042;642.632003;644.6031541;6192.651485
25.85;0.174348913;83;7352;67.60555986;34.38360015;642.9270389;644.8823792;6332.171344
25.85;0.174348913;83;7352;67.80377816;34.38506728;643.2217569;645.1612904;6190.347457
25.85;0.174348913;83;7352;67.60164768;34.37817422;643.5161574;645.4398879;6333.82653
25.85;0.174348913;83;7352;67.81311275;34.38231726;643.8102407;645.7181721;6186.014897
25.85;0.174348913;83;7352;67.82558773;34.38428595;644.104007;645.9961435;6178.581854
25.85;0.174348913;83;7352;67.73046416;34.38344098;644.3974568;646.2738022;6254.956891
25.85;0.174348913;83;7352;67.83824077;34.38563331;644.6905905;646.5511488;6178.676309
25.85;0.174348913;83;7352;67.63238817;34.38179586;644.9834082;646.8281834;6324.361093
25.85;0.174348913;83;7352;67.81544453;34.38761164;645.2759105;647.1049066;6200.127257
25.85;0.174348913;83;7352;67.8382273;34.39060424;645.5680975;647.3813185;6186.217936
25.85;0.174348913;83;7352;67.87728717;34.3944993;645.8599697;647.6574197;6162.628124
25.85;0.174348913;83;7352;67.66320149;34.39162965;646.1515275;647.9332104;6321.53733
25.85;0.174348913;83;7352;67.75988543;34.39354198;646.442771;648.2086909;6257.82262
25.85;0.174348913;83;7352;67.76159423;34.39511241;646.7337008;648.4838617;6259.839008
25.85;0.174348913;83;7352;67.76433791;34.39703824;647.024317;648.7587231;6262.872752
25.85;0.174348913;83;7352;67.76635712;34.3990573;647.3146201;649.0332754;6266.871519
25.85;0.174348913;83;7352;67.76487308;34.40122744;647.6046104;649.307519;6272.581263
25.85;0.174348913;83;7352;67.75562999;34.40315927;647.8942883;649.5814542;6285.295879
25.85;0.174348913;83;7352;67.7885016;34.40611424;648.1836539;649.8550813;6267.460702
25.85;0.174348913;83;7352;67.78888719;34.40881861;648.4727078;650.1284008;6272.646847
25.85;0.174348913;83;7352;67.80167041;34.411817;648.7614503;650.4014129;6269.702258
25.85;0.174348913;83;7352;67.79871243;34.41471481;649.0498816;650.674118;6277.705194
25.85;0.174348913;83;7352;67.81371621;34.4180298;649.3380021;650.9465165;6273.098875
25.85;0.174348913;83;7352;67.80932888;34.42103282;649.6258121;651.2186087;6282.616733
25.85;0.174348913;83;7352;67.81238265;34.42426826;649.9133121;651.4903949;6286.826219
25.85;0.174348913;83;7352;67.81249021;34.4274157;650.2005022;651.7618755;6293.442632
25.85;0.174348913;83;7352;67.82161469;34.43082642;650.4873829;652.0330508;6293.663124
25.85;0.174348913;83;7352;67.82842996;34.4342394;650.7739544;652.3039212;6295.71908
25.85;0.174348913;83;7352;67.83187108;34.43773609;651.0602172;652.574487;6300.012456
25.85;0.174348913;83;7352;67.8356316;34.44129278;651.3461715;652.8447486;6304.334486
25.85;0.174348913;83;7352;67.84286789;34.44502986;651.6318177;653.1147062;6306.287813
25.85;0.174348913;83;7352;67.8487947;34.44882192;651.9171561;653.3843603;6309.300264
25.85;0.174348913;83;7352;67.86134897;34.45283188;652.2021871;653.6537112;6307.791733
25.85;0.174348913;83;7352;67.86239385;34.45676487;652.4869109;653.9227592;6314.292167
25.85;0.174348913;83;7352;67.8695339;34.46077582;652.7713279;654.1915047;6316.854076
25.85;0.174348913;83;7352;67.86647941;34.46459523;653.0554385;654.4599479;6326.590256
25.85;0.174348913;83;7352;67.87584852;34.46875534;653.3392429;654.7280893;6327.380638
25.85;0.174348913;83;7352;67.86248887;34.47220133;653.6227415;654.9959292;6344.776504
25.85;0.174348913;83;7352;67.88620121;34.47672587;653.9059346;655.2634679;6335.119774
25.85;0.174348913;83;7352;67.88522101;34.48079933;654.1888226;655.5307058;6343.518309
25.85;0.174348913;83;7352;67.88052681;34.48466004;654.4714057;655.7976431;6355.067808
25.85;0.174348913;83;7352;67.90496762;34.48906935;654.7536844;656.0642803;6345.299619
25.85;0.174348913;83;7352;67.91719847;34.49384848;655.0356589;656.3306177;6344.204637
25.85;0.174348913;83;7352;67.91186552;34.49814954;655.3173296;656.5966556;6355.764856
25.85;0.174348913;83;7352;67.92615658;34.50302819;655.5986968;656.8623943;6353.653874
25.85;0.174348913;83;7352;67.92254976;34.50743574;655.8797608;657.1278342;6363.993479
25.85;0.174348913;83;7352;67.88964858;34.51086365;656.1605219;657.3929756;6395.947622
25.85;0.174348913;83;7352;67.93633781;34.5160623;656.4409805;657.6578189;6369.91134
25.85;0.174348913;83;7352;67.90530623;34.51934583;656.7211369;657.9223644;6400.375348
25.85;0.174348913;83;7352;67.95060975;34.52467742;657.0009914;658.1866124;6375.400266
25.85;0.174348913;83;7352;67.9227122;34.52816009;657.2805444;658.4505632;6403.69379
25.85;0.174348913;83;7352;67.95906873;34.5334457;657.5597961;658.7142173;6385.200861
25.85;0.174348913;83;7352;67.93078761;34.5369584;657.838747;658.9775749;6413.911449
25.85;0.174348913;83;7352;67.9980793;34.54275452;658.1173973;659.2406363;6373.974304
25.85;0.174348913;83;7352;67.98891405;34.54779426;658.3957473;659.5034019;6387.92266
25.85;0.174348913;83;7352;67.99093751;34.55253158;658.6737974;659.7658721;6394.720993
25.85;0.174348913;83;7352;67.96579505;34.55684692;658.9515479;660.0280471;6421.136246
25.85;0.174348913;83;7352;67.99894811;34.56228646;659.2289991;660.2899273;6405.133336
25.85;0.174348913;83;7352;67.97841682;34.5662672;659.5061513;660.551513;6427.950374
25.85;0.174348913;83;7352;67.98855388;34.57076344;659.7830049;660.8128046;6428.491098
25.85;0.174348913;83;7352;68.01625231;34.57585606;660.0595602;661.0738024;6416.374154
25.85;0.174348913;83;7352;67.99066519;34.58021304;660.3358175;661.3345066;6442.675084
25.85;0.174348913;83;7352;68.01927525;34.5853072;660.6117771;661.5949178;6430.210224
25.85;0.174348913;83;7352;68.00070997;34.58936685;660.8874393;661.855036;6451.463483
25.85;0.174348913;83;7352;68.02577339;34.59437357;661.1628046;662.1148618;6441.28332
25.85;0.174348913;83;7352;68.04841183;34.59952295;661.4378731;662.3743955;6432.88129
25.85;0.174348913;83;7352;68.05920469;34.60495467;661.7126452;662.6336373;6433.147164
25.85;0.174348913;83;7352;68.035923;34.60984288;661.9871212;662.8925875;6458.204746
25.85;0.174348913;83;7352;68.0745437;34.61532963;662.2613015;663.1512466;6438.586546
25.85;0.174348913;83;7352;67.93443467;34.61545736;662.5351864;663.4096149;6549.751172
25.85;0.174348913;83;7352;68.03635992;34.6200575;662.8087761;663.6676926;6482.565231
25.85;0.174348913;83;7352;68.06489812;34.62517994;663.082071;663.9254801;6467.996856
25.85;0.174348913;83;7352;68.0292403;34.62918447;663.3550715;664.1829777;6501.903904
25.85;0.174348913;83;7352;67.98920417;34.63074207;663.6277778;664.4401858;6540.814841
25.85;0.174348913;83;7352;67.97118547;34.63075954;663.9001902;664.6971047;6564.394994
25.85;0.174348913;83;7352;68.00505974;34.63281837;664.1723091;664.9537346;6546.946179
25.85;0.174348913;83;7352;68.00297809;34.63435486;664.4441348;665.210076;6556.470589
25.85;0.174348913;83;7352;68.01080835;34.63613037;664.7156676;665.4661291;6559.170741
25.85;0.174348913;83;7352;67.98514923;34.63641889;664.9869078;665.7218943;6588.002487
25.85;0.174348913;83;7352;68.22092329;34.6470442;665.2578557;665.9773719;6418.302368
25.85;0.174348913;83;7352;68.24793311;34.65721869;665.5285117;666.2325623;6404.060115
25.85;0.174348913;83;7352;68.13736114;34.66286351;665.7988761;666.4874656;6497.609736
25.85;0.174348913;83;7352;68.26632232;34.67053408;666.0689491;666.7420824;6410.826534
25.85;0.174348913;83;7352;68.24909235;34.68053941;666.3387311;666.9964128;6430.071061
25.85;0.174348913;83;7352;68.02761111;34.68210572;666.6082224;667.2504572;6592.710136
25.85;0.174348913;83;7352;68.24901236;34.6920573;666.8774233;667.504216;6438.961849
25.85;0.174348913;83;7352;68.2500215;34.70072239;667.1463342;667.7576894;6446.593246
25.85;0.174348913;83;7352;68.25003875;34.70847094;667.4149553;668.0108778;6456.379897
25.85;0.174348913;83;7352;68.25001543;34.7164332;667.683287;668.2637815;6465.412846
25.85;0.174348913;83;7352;68.24908883;34.72422663;667.9513295;668.5164008;6474.370889
25.85;0.174348913;83;7352;68.02933234;34.72366589;668.2190832;668.7687361;6639.887166
25.85;0.174348913;83;7352;68.25507862;34.7320277;668.4865484;669.0207876;6481.161528
25.85;0.174348913;83;7352;68.27340208;34.73987265;668.7537253;669.2725557;6474.034257
25.85;0.174348913;83;7352;68.27434273;34.74693797;669.0206144;669.5240406;6482.131175
25.85;0.174348913;83;7352;68.27656596;34.75405276;669.2872159;669.7752428;6488.926688
25.85;0.174348913;83;7352;68.27833688;34.76105794;669.5535302;670.0261625;6495.403565
25.85;0.174348913;83;8408;68.05607162;34.900378;669.8195575;670.2768001;6765.279712
25.85;0.174348913;83;8408;68.29214159;34.9087623;670.1693251;670.611462;6601.874096
25.85;0.174348913;83;8408;68.31300374;34.91670457;670.5187158;670.9457476;6596.046436
25.85;0.174348913;83;8408;68.31830142;34.9239935;670.86773;671.2796573;6604.423598
25.85;0.174348913;83;8408;68.32487073;34.93148139;671.2163682;671.6131915;6611.473503
25.85;0.174348913;83;8408;68.33041287;34.93902376;671.5646307;671.9463507;6618.593956
25.85;0.174348913;83;8408;68.33528531;34.94655642;671.912518;672.2791353;6625.773342
25.85;0.174348913;83;8408;68.33982882;34.95404333;672.2600303;672.6115456;6632.905307
25.85;0.174348913;83;8408;68.34428827;34.96146381;672.6071683;672.9435822;6639.884895
25.85;0.174348913;83;8408;68.34887615;34.96881;672.9539322;673.2752454;6646.596641
25.85;0.174348913;83;8408;68.35365783;34.97607887;673.3003224;673.6065356;6653.023181
25.85;0.174348913;83;8408;68.35872124;34.98327147;673.6463394;673.9374533;6659.120865
25.85;0.174348913;83;8408;68.36408705;34.99039051;673.9919835;674.267999;6664.889648
25.85;0.174348913;83;8408;68.36974295;34.99743874;674.3372552;674.5981729;6670.349762
25.85;0.174348913;83;8408;68.37565018;35.00441865;674.6821549;674.9279755;6675.537622
25.85;0.174348913;83;8408;68.38175202;35.01133238;675.0266829;675.2574073;6680.500459
25.85;0.174348913;83;8408;68.38798154;35.0181817;675.3708397;675.5864686;6685.291431
25.85;0.174348913;83;8408;68.39426683;35.02496796;675.7146257;675.91516;6689.966419
25.85;0.174348913;83;8408;68.40053181;35.03169184;676.0580412;676.2434817;6694.58395
25.85;0.174348913;83;8408;68.4066889;35.03835284;676.4010867;676.5714342;6699.21119
25.85;0.174348913;83;8408;68.41261172;35.04494794;676.7437625;676.899018;6703.945198
25.85;0.174348913;83;8408;68.41804453;35.05146761;677.0860691;677.2262334;6708.984745
25.85;0.174348913;83;8408;68.21273151;35.04958922;677.4280068;677.5530808;6868.195775
25.85;0.174348913;83;8408;68.42959204;35.05683048;677.7695761;677.8795607;6716.696485
25.85;0.174348913;83;8408;68.35983946;35.0606063;678.1107774;678.2056735;6775.191753
25.85;0.174348913;83;8408;68.45303964;35.06781922;678.451611;678.5314196;6717.877676
25.85;0.174348913;83;8408;68.24418677;35.0661001;678.7920773;678.8567994;6881.446261
25.85;0.174348913;83;8408;68.28442656;35.06628592;679.1321768;679.1818133;6863.423055
25.85;0.174348913;83;8408;68.32729891;35.06808306;679.4719098;679.5064618;6839.591841
25.85;0.174348913;83;8408;68.39561001;35.07302296;679.8112768;679.8307452;6796.341095
25.85;0.174348913;83;8408;68.41134134;35.07821799;680.150278;680.1546639;6792.871144
25.85;0.174348913;83;8408;68.42194208;35.08361799;680.488914;680.4782184;6794.325282
25.85;0.174348913;83;8408;68.44178715;35.08945081;680.8271851;680.8014091;6789.390032
25.85;0.174348913;83;8408;68.44625378;35.09519676;681.1650917;681.1242363;6795.599877
25.85;0.174348913;83;8408;68.45726305;35.10125725;681.5026342;681.4467006;6797.100361
25.85;0.174348913;83;8408;68.46748382;35.10732531;681.839813;681.7688022;6799.389743
25.85;0.174348913;83;8408;68.47771281;35.11364668;682.1766284;682.0905416;6801.652646
25.85;0.174348913;83;8408;68.48140336;35.11973304;682.513081;682.4119193;6808.717254
25.85;0.174348913;83;8408;68.49328123;35.12604113;682.8491709;682.7329355;6809.894961
25.85;0.174348913;83;8408;68.49261789;35.1323666;683.1848988;683.0535908;6819.776675
25.85;0.174348913;83;8408;68.49447913;35.13832409;683.5202649;683.3738856;6828.368686
25.85;0.174348913;83;8408;68.510025;35.14474786;683.8552696;683.6938201;6826.970954
25.85;0.174348913;83;8408;68.51099029;35.15109012;684.1899134;684.0133949;6835.707497
25.85;0.174348913;83;8408;68.51081128;35.15719035;684.5241965;684.3326104;6845.555369
25.85;0.174348913;83;8408;68.52020841;35.16333119;684.8581195;684.6514669;6848.767228
25.85;0.174348913;83;8408;68.53209315;35.16985343;685.1916827;684.9699648;6849.768012
25.85;0.174348913;83;8408;68.53207774;35.17602172;685.5248864;685.2881046;6859.383176
25.85;0.174348913;83;8408;68.53758533;35.18228257;685.8577311;685.6058867;6865.155901
25.85;0.174348913;83;8408;68.544333;35.18858179;686.1902171;685.9233114;6869.964641
25.85;0.174348913;83;8408;68.5513213;35.19488223;686.5223449;686.2403792;6874.556451
25.85;0.174348913;83;8408;68.55869655;35.20121157;686.8541148;686.5570904;6878.819966
25.85;0.174348913;83;8408;68.5660298;35.20755031;687.1855273;686.8734455;6883.071519
25.85;0.174348913;83;8408;68.57342259;35.21390839;687.5165826;687.1894449;6887.230685
25.85;0.174348913;83;8408;68.58068596;35.22027349;687.8472812;687.505089;6891.433666
25.85;0.174348913;83;8408;68.58727404;35.22665425;688.1776234;687.8203781;6896.039866
25.85;0.174348913;83;8408;68.58421039;35.23259093;688.5076097;688.1353127;6907.726062
25.85;0.174348913;83;8408;68.60070005;35.23919378;688.8372405;688.4498931;6904.928987
25.85;0.174348913;83;8408;68.60852212;35.24537121;689.166516;688.7641198;6908.605053
25.85;0.174348913;83;8408;68.6166755;35.25176362;689.4954367;689.0779932;6911.834118
25.85;0.174348913;83;8408;68.62068508;35.25809964;689.8240031;689.3915136;6917.853926
25.85;0.174348913;83;8408;68.62927654;35.26433786;690.1522154;689.7046815;6920.785416
25.85;0.174348913;83;8408;68.63788142;35.27058195;690.480074;690.0174972;6923.587628
25.85;0.174348913;83;8408;68.65049661;35.27706815;690.8075793;690.3299612;6923.285512
25.85;0.174348913;83;8408;68.64659688;35.28302237;691.1347318;690.6420738;6934.910081
25.85;0.174348913;83;8408;68.6520305;35.28919087;691.4615317;690.9538354;6939.881325
25.85;0.174348913;83;8408;68.6587687;35.29541709;691.7879795;691.2652465;6943.181598
25.85;0.174348913;83;8408;68.66124021;35.30123021;692.1140756;691.5763074;6950.398628
25.85;0.174348913;83;8408;68.67834319;35.30750413;692.4398202;691.8870185;6945.757073
25.85;0.174348913;83;8408;68.67296552;35.31358379;692.7652139;692.1973803;6954.303815
25.85;0.174348913;83;8408;68.67119671;35.31992623;693.090257;692.507393;6963.708824
25.85;0.174348913;83;8408;68.66903221;35.32537838;693.4149498;692.8170572;6975.591016
25.85;0.174348913;83;8408;68.69678405;35.33171256;693.7392927;693.1263731;6965.740821
25.85;0.174348913;83;8408;68.69951049;35.33752403;694.0632862;693.4353412;6973.479591
25.85;0.174348913;83;8408;68.70974117;35.34330211;694.3869305;693.7439619;6976.058796
25.85;0.174348913;83;8408;68.72158619;35.34966047;694.7102261;694.0522355;6977.187218
25.85;0.174348913;83;8408;68.72642174;35.35560898;695.0331734;694.3601625;6983.547634
25.85;0.174348913;83;8408;68.73218992;35.36169314;695.3557726;694.6677433;6989.090002
25.85;0.174348913;83;8408;68.73868513;35.36776794;695.6780243;694.9749782;6994.025171
25.85;0.174348913;83;8408;68.74532487;35.37389484;695.9999287;695.2818675;6998.747757
25.85;0.174348913;83;8408;68.75198978;35.38003654;696.3214863;695.5884119;7003.404394
25.85;0.174348913;83;8408;68.75861462;35.38620355;696.6426974;695.8946115;7008.05455
25.85;0.174348913;83;8408;68.76523011;35.39238164;696.9635623;696.2004668;7012.696621
25.85;0.174348913;83;8408;68.76573411;35.39812247;697.2840815;696.5059781;7021.776244
25.85;0.174348913;83;8408;68.77878719;35.4045601;697.6042554;696.8111459;7021.845316
25.85;0.174348913;83;8408;68.77062564;35.41073823;697.9240842;697.1159706;7036.711522
25.85;0.174348913;83;8408;68.75815649;35.41577181;698.2435685;697.4204525;7055.175607
25.85;0.174348913;83;8408;68.78966031;35.42245742;698.5627084;697.724592;7040.367517
25.85;0.174348913;83;8408;68.77475482;35.42763372;698.8815045;698.0283896;7060.601943
25.85;0.174348913;83;8408;68.80219244;35.43421192;699.1999571;698.3318455;7049.653045
25.85;0.174348913;83;8408;68.78845112;35.43935787;699.5180666;698.6349601;7069.155309
25.85;0.174348913;83;8408;68.81708526;35.44596084;699.8358332;698.937734;7057.202295
25.85;0.174348913;83;8408;68.80545872;35.45115855;700.1532575;699.2401673;7075.069279
25.85;0.174348913;83;8408;68.82868642;35.45771404;700.4703398;699.5422606;7066.809155
25.85;0.174348913;83;8408;68.81835029;35.46296349;700.7870803;699.8440142;7083.714542
25.85;0.174348913;83;8408;68.84222926;35.46955011;701.1034796;700.1454285;7074.870437
25.85;0.174348913;83;8408;68.83129607;35.47494014;701.419538;700.4465039;7091.967207
25.85;0.174348913;83;8408;68.84962429;35.48114112;701.7352557;700.7472406;7087.44076
25.85;0.174348913;83;8408;68.85435756;35.48691584;702.0506333;701.0476393;7092.799608
25.85;0.174348913;83;8408;68.83454603;35.49230203;702.3656711;701.3477001;7115.080248
25.85;0.174348913;83;8408;68.87169064;35.49847944;702.6803694;701.6474235;7095.041145
25.85;0.174348913;83;8408;68.854983;35.50420768;702.9947286;701.9468099;7115.494978
25.85;0.174348913;83;8408;68.88044483;35.51070113;703.3087491;702.2458596;7105.867839
25.85;0.174348913;83;8408;68.89071273;35.51653599;703.6224312;702.5445731;7107.525461
25.85;0.174348913;83;8408;68.87139933;35.522095;703.9357753;702.8429507;7130.655957
25.85;0.174348913;83;8408;68.88708577;35.5281442;704.2487818;703.1409927;7128.108827
25.85;0.174348913;83;8408;68.872501;35.533015;704.561451;703.4386996;7148.129174
25.85;0.174348913;83;8408;68.92380137;35.53957675;704.8737833;703.7360718;7119.411794
25.85;0.174348913;83;8408;68.9322695;35.5457462;705.185779;704.0331095;7121.833989
25.85;0.174348913;83;8408;68.91288572;35.55161953;705.4974386;704.3298132;7144.874946
25.85;0.174348913;83;8408;68.92336311;35.55754018;705.8087623;704.6261833;7145.658145
25.85;0.174348913;83;8408;68.8961846;35.56263928;706.1197506;704.9222202;7174.377352
25.85;0.174348913;83;8408;68.93195313;35.56878398;706.4304038;705.2179241;7156.884972
25.85;0.174348913;83;8408;68.92507424;35.57428957;706.7407222;705.5132956;7169.915997
25.85;0.174348913;83;8408;68.94500341;35.58020276;707.0507063;705.8083349;7163.868498
25.85;0.174348913;83;8408;68.91946053;35.58538833;707.3603564;706.1030424;7191.166495
25.85;0.174348913;83;8408;68.95649994;35.59166567;707.6696728;706.3974186;7172.423179
25.85;0.174348913;83;8408;68.92899488;35.59677978;707.9786559;706.6914637;7201.178071
25.85;0.174348913;83;8408;68.96829687;35.60311304;708.287306;706.9851782;7180.787757
25.85;0.174348913;83;8408;68.94148562;35.60826447;708.5956236;707.2785624;7209.021995
25.85;0.174348913;83;8408;68.98151563;35.61463164;708.903609;707.5716167;7188.067156
25.85;0.174348913;83;8408;68.95594943;35.61985507;709.2112625;707.8643415;7215.278347
25.85;0.174348913;83;8408;69.01987947;35.62663363;709.5185845;708.1567371;7177.46304
25.85;0.174348913;83;8408;68.99654479;35.63271309;709.8255753;708.4488039;7201.952201
25.85;0.174348913;83;8408;68.98728935;35.63819585;710.1322354;708.7405423;7217.310743
25.85;0.174348913;83;8408;68.98706059;35.64353188;710.438565;709.0319526;7225.783611
25.85;0.174348913;83;8408;69.10226716;35.6524777;710.7445645;709.3230353;7147.455492
25.85;0.174348913;83;8408;69.09461524;35.66031631;711.0502344;709.6137906;7160.153481
25.85;0.174348913;83;8408;69.10349683;35.66830228;711.3555748;709.904219;7161.027776
25.85;0.174348913;83;8408;69.09378026;35.676042;711.6605863;710.1943208;7175.567262
25.85;0.174348913;83;8408;69.08661376;35.68357138;711.9652691;710.4840964;7188.141556
25.85;0.174348913;83;8408;69.08137694;35.69095349;712.2696235;710.7735462;7199.16402
25.85;0.174348913;83;8408;69.07826058;35.69820497;712.5736501;711.0626705;7208.615425
25.85;0.174348913;83;8408;69.07732286;35.70532865;712.877349;711.3514696;7216.578745
25.85;0.174348913;83;8408;69.07955132;35.71235859;713.1807207;711.639944;7222.334739
25.85;0.174348913;83;8408;69.08470614;35.7193182;713.4837655;711.9280941;7226.063607
25.85;0.174348913;83;8408;69.09244067;35.72623497;713.7864838;712.2159201;7227.976416
25.85;0.174348913;83;8408;68.8929573;35.72357843;714.0888758;712.5034224;7386.407157
25.85;0.174348913;83;8408;69.13751439;35.7314294;714.3909421;712.7906015;7209.464366
25.85;0.174348913;83;8408;69.16285;35.73967282;714.6926828;713.0774576;7196.21502
25.85;0.174348913;83;8408;69.16955453;35.74693149;714.9940984;713.3639912;7200.188782
25.85;0.174348913;83;8408;69.1719453;35.75435463;715.2951893;713.6502026;7207.111994
25.85;0.174348913;83;8408;69.17136505;35.76175649;715.5959557;713.9360921;7215.507953
25.85;0.174348913;83;8408;69.16885852;35.76905387;715.896398;714.2216602;7224.823083
25.85;0.174348913;83;8408;69.16523915;35.77617262;716.1965166;714.5069072;7234.610044
25.85;0.174348913;83;8408;69.16117275;35.78306531;716.4963118;714.7918334;7244.478388
25.85;0.174348913;83;8408;69.15725479;35.78971;716.795784;715.0764392;7254.069309
25.85;0.174348913;83;8408;69.15405889;35.79610627;717.0949334;715.3607249;7263.040827
25.85;0.174348913;83;8408;69.15220536;35.80226962;717.3937606;715.644691;7271.031429
25.85;0.174348913;83;8408;69.15243987;35.80822697;717.6922657;715.9283378;7277.606871
25.85;0.174348913;83;8408;69.1556155;35.81401616;717.9904492;716.2116656;7282.24322
25.85;0.174348913;83;8408;69.16230598;35.81969136;718.2883114;716.4946749;7284.53148
25.85;0.174348913;83;8408;68.96852466;35.81581016;718.5858526;716.7773659;7438.598741
25.85;0.174348913;83;8408;69.20408935;35.82238113;718.8830732;717.059739;7267.974721
25.85;0.174348913;83;8408;69.23324021;35.82921608;719.1799736;717.3417946;7251.412946
25.85;0.174348913;83;8408;69.24282036;35.83553936;719.476554;717.623533;7252.807143
25.85;0.174348913;83;8408;69.24712362;35.84196921;719.7728149;717.9049546;7257.982883
25.85;0.174348913;83;8408;69.24391642;35.84848028;720.0687566;718.1860598;7268.023293
25.85;0.174348913;83;8408;69.23751903;35.85495814;720.3643793;718.4668489;7279.781097
25.85;0.174348913;83;8408;69.22819558;35.86130155;720.6596835;718.7473222;7293.143717
25.85;0.174348913;83;8408;69.2148427;35.86742122;720.9546696;719.0274802;7308.485592
25.85;0.174348913;83;8408;69.19268302;35.87334662;721.2493377;719.3073231;7327.772814
25.85;0.174348913;83;8408;69.31288943;35.8805517;721.5436884;719.5868513;7242.332533
25.85;0.174348913;83;8408;69.13730593;35.88234278;721.8377218;719.8660652;7393.074888
25.85;0.174348913;83;8408;69.24765419;35.8893582;722.1314385;720.1449652;7314.821696
25.85;0.174348913;83;8408;69.23287717;35.89552632;722.4248387;720.4235515;7329.395492
25.85;0.174348913;83;8408;69.22363885;35.90093619;722.7179227;720.7018246;7342.701846
25.85;0.174348913;83;8408;69.05800099;35.90134457;723.0106909;720.9797847;7475.828571
25.85;0.174348913;83;8408;69.28578693;35.90689979;723.3031436;721.2574323;7315.784944
25.85;0.174348913;83;8408;69.30964222;35.91366698;723.5952813;721.5347677;7303.01602
25.85;0.174348913;83;8408;69.31478221;35.91980828;723.8871041;721.8117913;7307.350339
25.85;0.174348913;83;8408;69.31417679;35.92624105;724.1786125;722.0885033;7315.460511
25.85;0.174348913;89;8408;69.12267333;35.92657522;724.4698068;722.3649042;7454.084057
25.85;0.174348913;89;8408;69.08839971;35.92516215;724.7606873;722.6409942;7462.56644
25.85;0.174348913;89;8408;69.26405525;35.93424801;725.0512543;722.9167738;7314.035495
25.85;0.174348913;89;8408;69.06557352;35.93214248;725.3415083;723.1922433;7443.321856
25.85;0.174348913;89;8408;69.02412663;35.92927157;725.6314496;723.4674031;7460.549944
25.85;0.174348913;89;8408;69.22578608;35.93989916;725.9210784;723.7422534;7296.583526
25.85;0.174348913;89;8408;69.01006402;35.93625091;726.2103951;724.0167946;7443.300733
25.85;0.174348913;89;8408;68.97406812;35.93196394;726.4994001;724.2910272;7462.849035
25.85;0.174348913;89;8408;69.17616489;35.94149152;726.7880936;724.5649514;7300.368892
25.85;0.174348913;89;8408;68.9601181;35.93603982;727.0764761;724.8385675;7453.349065
25.85;0.174348913;89;8408;69.15339071;35.94337296;727.3645479;725.111876;7299.656772
25.85;0.174348913;89;8408;68.97765644;35.93973873;727.6523092;725.3848772;7421.30813
25.85;0.174348913;89;8408;69.12871233;35.94688967;727.9397605;725.6575713;7305.233333
25.85;0.174348913;89;8408;68.96102416;35.94343945;728.2269021;725.9299589;7422.892682
25.85;0.174348913;89;8408;69.11054839;35.94959764;728.5137342;726.2020401;7311.606251
25.85;0.174348913;89;8408;68.8727212;35.94228102;728.8002573;726.4738154;7490.928109
25.85;0.174348913;89;8408;69.09569988;35.94729827;729.0864716;726.7452851;7319.797547
25.85;0.174348913;89;8408;68.90510541;35.94236252;729.3723775;727.0164495;7462.262366
25.85;0.174348913;89;8408;69.0999597;35.94863224;729.6579754;727.287309;7314.529377
25.85;0.174348913;89;8408;68.91810425;35.94481377;729.9432655;727.557864;7448.696322
25.85;0.174348913;89;8408;69.09420219;35.95202182;730.2282482;727.8281147;7319.570652
25.85;0.174348913;89;8408;69.08746765;35.95529549;730.5129239;728.0980615;7328.770595
25.85;0.174348913;89;8408;69.0845259;35.95894548;730.7972927;728.3677047;7336.09975
25.85;0.174348913;89;8408;69.07941537;35.96297511;731.0813552;728.6370448;7344.515851
25.85;0.174348913;89;8408;69.07471962;35.96718836;731.3651116;728.906082;7352.463033
25.85;0.174348913;89;8408;69.07189172;35.97153032;731.6485622;729.1748166;7359.144615
25.85;0.174348913;89;8408;69.07057852;35.97595084;731.9317075;729.4432491;7364.963319
25.85;0.174348913;89;8408;69.07071322;35.9804321;732.2145476;729.7113797;7370.006568
25.85;0.174348913;89;8408;69.07199842;35.98496284;732.4970829;729.9792088;7374.508888
25.85;0.174348913;89;8408;69.07417278;35.98953705;732.7793138;730.2467368;7378.667681
25.85;0.174348913;89;8408;69.07705003;35.9941544;733.0612406;730.5139639;7382.61677
25.85;0.174348913;89;8408;69.08050055;35.99881903;733.3428636;730.7808905;7386.442311
25.85;0.174348913;89;8408;69.0844267;36.00353745;733.6241832;731.047517;7390.202947
25.85;0.174348913;89;8408;69.08874641;36.00831639;733.9051996;731.3138437;7393.943407
25.85;0.174348913;89;8408;69.09338836;36.01316176;734.1859132;731.5798709;7397.695372
25.85;0.174348913;89;8408;69.09778108;36.01806349;734.4663244;731.8455989;7401.850382
25.85;0.174348913;89;8408;69.1027399;36.02305085;734.7464334;732.1110282;7405.785166
25.85;0.174348913;89;8408;69.10718683;36.02809155;735.0262405;732.3761589;7410.311933
25.85;0.174348913;89;8408;69.11236858;36.03321825;735.3057462;732.6409916;7414.468279
25.85;0.174348913;89;8408;69.11715304;36.0384019;735.5849507;732.9055264;7419.1026
25.85;0.174348913;89;8408;69.12276126;36.04367437;735.8638544;733.1697638;7423.267265
25.85;0.174348913;89;8408;69.12796325;36.04900407;736.1424575;733.433704;7427.882561
25.85;0.174348913;89;8408;69.13339284;36.05440391;736.4207604;733.6973475;7432.424738
25.85;0.174348913;89;8408;69.13879307;36.05986816;736.6987634;733.9606945;7437.089615
25.85;0.174348913;89;8408;69.14421353;36.06539105;736.9764669;734.2237453;7441.836857
25.85;0.174348913;89;8408;69.14974346;36.07097076;737.2538712;734.4865004;7446.590318
25.85;0.174348913;89;8408;69.15543958;36.07660716;737.5309765;734.74896;7451.296328
25.85;0.174348913;89;8408;69.16131665;36.08229959;737.8077833;735.0111245;7455.932491
25.85;0.174348913;89;8408;69.16735627;36.08804582;738.0842917;735.2729942;7460.501752
25.85;0.174348913;89;8408;69.17352899;36.09384248;738.3605023;735.5345694;7465.015307
25.85;0.174348913;89;8408;69.17979253;36.09968518;738.6364152;735.7958505;7469.495024
25.85;0.174348913;89;8408;69.18610973;36.10556922;738.9120308;736.0568377;7473.959498
25.85;0.174348913;89;8408;69.19244962;36.11148991;739.1873494;736.3175315;7478.423314
25.85;0.174348913;89;8408;69.19878922;36.11744277;739.4623714;736.5779322;7482.895777
25.85;0.174348913;89;8408;69.2051134;36.12342358;739.737097;736.83804;7487.380952
25.85;0.174348913;89;8408;69.21141375;36.12942837;740.0115266;737.0978554;7491.878492
25.85;0.174348913;89;8408;69.21768699;36.13545345;740.2856605;737.3573786;7496.384793
25.85;0.174348913;89;8408;69.22393328;36.14149536;740.559499;737.61661;7500.894172
25.85;0.174348913;89;8408;69.23015662;36.14755098;740.8330425;737.8755498;7505.398391
25.85;0.174348913;89;8408;69.2363557;36.1536172;741.1062911;738.1341985;7509.894134
25.85;0.174348913;89;8408;69.24253644;36.1596913;741.3792454;738.3925564;7514.372602
25.85;0.174348913;89;8408;69.24866692;36.16576884;741.6519055;738.6506237;7518.857342
25.85;0.174348913;89;8408;69.25030721;36.17174108;741.9242719;738.9084009;7526.896926
25.85;0.174348913;89;8408;69.0776082;36.17072001;742.1963447;739.1658881;7673.884488
25.85;0.174348913;89;8408;69.13815353;36.17282051;742.4681244;739.4230859;7637.142306
25.85;0.174348913;89;8408;69.17034156;36.1766614;742.7396113;739.6799944;7619.260499
25.85;0.174348913;89;8408;69.07764892;36.17509399;743.0108056;739.9366141;7706.296101
25.85;0.174348913;89;8408;69.22897094;36.18072458;743.2817077;740.1929451;7594.992589
25.85;0.174348913;89;8408;69.22514716;36.18604309;743.5523179;740.448988;7604.27749
25.85;0.174348913;89;8408;69.13172854;36.18622305;743.8226365;740.7047429;7691.076669
25.85;0.174348913;89;8408;69.19731784;36.1899065;744.0926638;740.9602103;7649.849962
25.85;0.174348913;89;8408;69.30001803;36.19682105;744.3624001;741.2153903;7578.192998
25.85;0.174348913;89;8408;69.26013472;36.20226195;744.6318459;741.4702835;7617.048285
25.85;0.174348913;89;8408;69.30095742;36.20885275;744.9010012;741.72489;7596.452343
25.85;0.174348913;89;8408;69.29371602;36.21529145;745.1698666;741.9792102;7611.711778
