Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25.85;0.174348913;89;8408;69.27866325;36.22088811;745.4384422;742.2332444;7632.746753
25.85;0.174348913;89;8408;69.21144621;36.22454394;745.7067285;742.486993;7696.285758
25.85;0.174348913;89;8408;69.27179419;36.23084964;745.9747256;742.7404562;7658.463607
25.85;0.174348913;89;8408;69.27278816;36.23636448;746.242434;742.9936344;7666.963482
25.85;0.174348913;89;8408;69.29816118;36.24265815;746.5098539;743.246528;7656.08157
25.85;0.174348913;89;8408;69.25417645;36.24693955;746.7769857;743.4991371;7700.526665
25.85;0.174348913;89;8408;69.31722117;36.25365491;747.0438297;743.7514622;7660.277808
25.85;0.174348913;89;8408;69.26484967;36.2580093;747.310386;744.0035036;7710.505742
25.85;0.174348913;89;8408;69.34040029;36.26539387;747.5766552;744.2552616;7660.645195
25.85;0.174348913;89;8408;69.33672547;36.27191794;747.8426375;744.5067364;7671.411021
25.85;0.174348913;89;8408;69.29303026;36.27638569;748.1083332;744.7579285;7715.230507
25.85;0.174348913;89;8408;69.36080643;36.28344975;748.3737425;745.0088381;7671.184426
25.85;0.174348913;89;8408;69.35954807;36.29031125;748.6388659;745.2594656;7679.885114
25.85;0.174348913;89;8408;69.34754103;36.2968362;748.9037036;745.5098113;7697.13784
25.85;0.174348913;89;8408;69.35455693;36.30284952;749.1682559;745.7598754;7700.477873
25.85;0.174348913;89;8408;69.3743883;36.31001688;749.4325232;746.0096584;7693.284296
25.85;0.174348913;89;8408;69.36672378;36.31613234;749.6965057;746.2591605;7707.036501
25.85;0.174348913;89;8408;69.37101307;36.32221042;749.9602038;746.508382;7712.094682
25.85;0.174348913;89;8408;69.37748357;36.32836222;750.2236177;746.7573233;7714.741501
25.85;0.174348913;89;8408;69.38433707;36.33478358;750.4867478;747.0059846;7717.083497
25.85;0.174348913;89;8408;69.38507188;36.34075412;750.7495944;747.2543664;7724.044083
25.85;0.174348913;89;8408;69.394112;36.34701035;751.0121577;747.5024688;7724.707051
25.85;0.174348913;89;8408;69.41312777;36.35367037;751.2744382;747.7502923;7717.534044
25.85;0.174348913;89;8408;69.39834603;36.35932664;751.536436;747.997837;7735.91714
25.85;0.174348913;89;8408;69.41145086;36.36525422;751.7981515;748.2451035;7733.333398
25.85;0.174348913;89;8408;69.42213618;36.37142141;752.059585;748.4920918;7732.123756
25.85;0.174348913;89;8408;69.41122322;36.37709777;752.3207367;748.7388025;7747.141562
25.85;0.174348913;89;8408;69.41346919;36.38273872;752.5816071;748.9852357;7752.404351
25.85;0.174348913;89;8408;69.4246637;36.38852069;752.8421964;749.2313918;7750.860822
25.85;0.174348913;89;8408;69.42405522;36.39395161;753.1025049;749.4772711;7757.80849
25.85;0.174348913;89;8408;69.42469757;36.39982813;753.3625329;749.722874;7763.651681
25.85;0.174348913;89;8408;69.43005697;36.40555957;753.6222808;749.9682006;7766.345433
25.85;0.174348913;89;8408;69.43514209;36.41120473;753.8817487;750.2132514;7768.659232
25.85;0.174348913;89;8408;69.43709958;36.41667735;754.1409371;750.4580267;7773.61154
25.85;0.174348913;89;8408;69.44642534;36.42208219;754.3998462;750.7025267;7773.396877
25.85;0.174348913;89;8408;69.45109762;36.42779767;754.6584763;750.9467517;7775.655111
25.85;0.174348913;89;8408;69.44405189;36.43283402;754.9168277;751.1907022;7787.403592
25.85;0.174348913;89;8408;69.46089131;36.43832593;755.1749007;751.4343783;7781.038134
25.85;0.174348913;89;8408;69.4580798;36.44344133;755.4326957;751.6777804;7789.103354
25.85;0.174348913;89;8408;69.45540899;36.44902059;755.6902128;751.9209088;7796.734899
25.85;0.174348913;89;8408;69.46070777;36.45438741;755.9474525;752.1637638;7798.93129
25.85;0.174348913;89;8408;69.46907906;36.45972057;756.204415;752.4063458;7798.48041
25.85;0.174348913;89;8408;69.46958282;36.46497668;756.4611007;752.6486549;7803.768751
25.85;0.174348913;89;8408;69.47208988;36.4700662;756.7175097;752.8906916;7807.777714
25.85;0.174348913;89;8408;69.46859827;36.47502045;756.9736424;753.1324561;7816.110317
25.85;0.174348913;89;8408;69.472286;36.48027319;757.2294992;753.3739488;7819.120399
25.85;0.174348913;89;8408;69.48228659;36.48545065;757.4850803;753.6151699;7817.945778
25.85;0.174348913;89;8408;69.49438267;36.4906779;757.740386;753.8561198;7815.630643
25.85;0.174348913;89;8408;69.50943535;36.4958182;757.9954165;754.0967987;7811.180263
25.85;0.174348913;89;8408;69.52285896;36.50128597;758.2501723;754.337207;7807.323809
25.85;0.174348913;89;8408;69.52908654;36.5066767;758.5046536;754.5773449;7808.611911
25.85;0.174348913;89;8408;69.52828338;36.51235514;758.7588606;754.8172128;7814.393631
25.85;0.174348913;89;8408;69.52393021;36.51788003;759.0127938;755.056811;7822.341768
25.85;0.174348913;89;8408;69.51070888;36.52334824;759.2664533;755.2961398;7837.450991
25.85;0.174348913;89;8408;69.5016386;36.52834586;759.5198395;755.5351994;7851.147551
25.85;0.174348913;89;8408;69.48973228;36.53358244;759.7729527;755.7739903;7856.760846
25.85;0.174348913;89;8408;69.52970015;36.5394061;760.0257931;756.0125126;7834.680491
25.85;0.174348913;89;8408;69.54749312;36.54325346;760.2783611;756.2507667;7832.470897
25.85;0.174348913;89;8408;69.57122847;36.548175;760.5306569;756.4887529;7822.940564
25.85;0.174348913;89;8408;69.57774426;36.55214258;760.7826809;756.7264715;7825.280671
25.85;0.174348913;89;8408;69.59034579;36.55718151;761.0344333;756.9639227;7822.132825
25.85;0.174348913;89;8408;69.59586917;36.5620617;761.2859145;757.201107;7824.356691
25.85;0.174348913;89;8408;69.59270286;36.56744366;761.5371246;757.4380246;7832.063465
25.85;0.174348913;89;8408;69.57541444;36.57284395;761.7880641;757.6746757;7849.354497
25.85;0.174348913;89;8408;69.56087763;36.57802057;762.0387332;757.9110608;7867.538987
25.85;0.174348913;89;8408;69.5929672;36.58424566;762.2891322;758.14718;7838.750918
25.85;0.174348913;89;8408;69.54964987;36.58827635;762.5392614;758.3830337;7887.383296
25.85;0.174348913;89;8408;69.47108912;36.59213885;762.7891211;758.6186222;7950.910391
25.85;0.174348913;89;8408;69.52033983;36.59577531;763.0387115;758.8539458;7919.255417
25.85;0.174348913;89;8408;69.56515987;36.59997441;763.288033;759.0890048;7893.605373
25.85;0.174348913;89;8408;69.60905909;36.60468917;763.5370858;759.3237995;7866.123521
25.85;0.174348913;89;8408;69.65188962;36.60936339;763.7858703;759.5583301;7840.915353
25.85;0.174348913;89;8408;69.62020796;36.61384688;764.0343867;759.792597;7871.256016
25.85;0.174348913;89;8408;69.61844247;36.61867205;764.2826353;760.0266005;7878.555571
25.85;0.174348913;89;8408;69.64002515;36.6237058;764.5306165;760.2603409;7869.210281
25.85;0.174348913;89;8408;69.6272622;36.62799315;764.7783304;760.4938184;7885.399811
25.85;0.174348913;89;8408;69.61269127;36.63305885;765.0257774;760.7270334;7902.064202
25.85;0.174348913;89;8408;69.59032368;36.6370001;765.2729577;760.9599861;7924.811628
25.85;0.174348913;89;8408;69.60087923;36.64133251;765.5198718;761.1926769;7924.574407
25.85;0.174348913;89;8408;69.65944699;36.6468133;765.7665198;761.425106;7884.974137
25.85;0.174348913;89;8408;69.69560013;36.65209801;766.012902;761.6572738;7866.62101
25.85;0.174348913;89;8408;69.6136811;36.65529921;766.2590187;761.8891805;7932.104047
25.85;0.174348913;89;8408;69.7081573;36.66130012;766.5048702;762.1208264;7863.019702
25.85;0.174348913;89;8408;69.65653607;36.66547041;766.7504568;762.3522119;7913.922848
25.85;0.174348913;89;8408;69.60592965;36.66904482;766.9957788;762.5833371;7958.614175
25.85;0.174348913;89;8408;69.65667204;36.67379105;767.2408364;762.8142025;7927.199556
25.85;0.174348913;89;8408;69.71311954;36.67908661;767.48563;763.0448083;7889.072384
25.85;0.174348913;89;8408;69.58169695;36.68178823;767.7301598;763.2751547;7995.250181
25.85;0.174348913;89;8408;69.65702468;36.68655911;767.9744262;763.5052422;7942.697649
25.85;0.174348913;89;8408;69.65129527;36.69034643;768.2184293;763.7350709;7955.328622
25.85;0.174348913;89;8408;69.60922049;36.69392106;768.4621695;763.9646411;7991.362399
25.85;0.174348913;89;8408;69.62069018;36.6977872;768.7056471;764.1939533;7989.654228
25.85;0.174348913;89;8408;69.59636818;36.70066035;768.9488623;764.4230075;8013.844464
25.85;0.174348913;89;8408;69.67672269;36.70494584;769.1918154;764.6518042;7958.287919
25.85;0.174348913;89;8408;69.62695429;36.7080935;769.4345068;764.8803436;8002.021063
25.85;0.174348913;89;8408;69.59700084;36.71164142;769.6769366;765.1086261;8029.340352
25.85;0.174348913;89;8408;69.6415516;36.71475629;769.9191053;765.3366518;8002.538028
25.85;0.174348913;89;8408;69.75006812;36.71916686;770.1610129;765.5644211;7924.825167
25.85;0.174348913;89;8408;69.72615195;36.72344169;770.40266;765.7919343;7952.222227
25.85;0.174348913;89;8408;69.78482587;36.72847258;770.6440466;766.0191917;7908.580942
25.85;0.174348913;89;8408;69.76250301;36.73385625;770.8851731;766.2461935;7931.933316
25.85;0.174348913;89;8408;69.70412473;36.73753774;771.1260398;766.4729401;7988.678481
25.85;0.174348913;89;8408;69.74877804;36.74198956;771.366647;766.6994317;7960.49662
25.85;0.174348913;89;8408;69.71463627;36.74621598;771.6069949;766.9256686;7990.490019
25.85;0.174348913;89;8408;69.75037084;36.75077864;771.8470839;767.1516511;7972.89272
25.85;0.174348913;89;8408;69.76156133;36.75501234;772.0869141;767.3773795;7968.662
25.85;0.174348913;89;8408;69.70929501;36.75840458;772.3264859;767.6028541;8018.636691
25.85;0.174348913;89;8408;69.73792536;36.76402352;772.5657996;767.8280752;8002.120787
25.85;0.174348913;89;8408;69.71332255;36.76809186;772.8048554;768.0530429;8026.178759
25.85;0.174348913;89;8408;69.75729784;36.77327362;773.0436536;768.2777577;7997.960791
25.85;0.174348913;89;8408;69.68824841;36.77699761;773.2821945;768.5022199;8055.655817
25.85;0.174348913;89;8408;69.74400673;36.7807129;773.5204784;768.7264296;8025.121402
25.85;0.174348913;89;8408;69.79030432;36.78575715;773.7585055;768.9503872;7993.540554
25.85;0.174348913;89;8408;69.72526259;36.78947438;773.9962761;769.174093;8048.508559
25.85;0.174348913;89;8408;69.78750648;36.79334286;774.2337905;769.3975472;8013.152076
25.85;0.174348913;89;8408;69.75482778;36.79786524;774.471049;769.6207501;8040.775595
25.85;0.174348913;89;8408;69.73213663;36.80252686;774.7080518;769.8437021;8047.822227
25.85;0.174348913;89;8408;69.73651601;36.8057484;774.9447993;770.0664033;8069.167032
25.85;0.174348913;89;8408;69.72706922;36.80944235;775.1812917;770.2888542;8077.671785
25.85;0.174348913;89;8408;69.72117851;36.81358492;775.4175292;770.5110548;8084.457002
25.85;0.174348913;89;8408;69.70859567;36.81711989;775.6535122;770.7330057;8100.107808
25.85;0.174348913;89;2411;69.75747495;35.20547127;775.8892409;770.9547069;6889.40591
25.85;0.174348913;89;2411;69.75680897;35.20463441;775.421139;770.5056434;6859.705975
25.85;0.174348913;89;2411;69.80440821;35.20398467;774.9535414;770.0570848;6804.508079
25.85;0.174348913;89;2411;69.80210294;35.2010521;774.4864477;769.6090306;6796.387523
25.85;0.174348913;89;2411;69.70222591;35.19849596;774.0198573;769.1614802;6843.949888
25.85;0.174348913;89;2411;69.67553392;35.19562454;773.5537697;768.7144331;6843.80803
25.85;0.174348913;89;2411;69.64187724;35.190909;773.0881843;768.2678887;6847.730156
25.85;0.174348913;89;2411;69.69988291;35.18683486;772.6231005;767.8218464;6784.361541
25.85;0.174348913;89;2411;69.57370394;35.18050628;772.1585179;767.3763057;6842.889077
25.85;0.174348913;89;2411;69.57076717;35.17576577;771.6944359;766.931266;6819.539694
25.85;0.174348913;89;2411;69.64957129;35.16857527;771.230854;766.4867267;6751.459128
25.85;0.174348913;89;2411;69.6776432;35.16298584;770.7677716;766.0426873;6713.607531
25.85;0.174348913;89;2411;69.66206051;35.15606643;770.3051882;765.5991472;6707.214447
25.85;0.174348913;89;2411;69.66519053;35.14925617;769.8431032;765.1561058;6687.202961
25.85;0.174348913;89;2411;69.65324852;35.14176784;769.3815161;764.7135626;6677.845432
25.85;0.174348913;89;2411;69.64565115;35.13443373;768.9204264;764.2715171;6665.065676
24.85;0.174348913;89;2411;69.58623655;34.6748301;768.4598336;763.8299687;6460.966873
24.85;0.174348913;89;2411;69.45572552;34.67969827;767.999737;763.3889167;6502.002824
24.85;0.174348913;89;2411;69.36327575;34.669828;767.5401362;762.9483607;6533.483131
24.85;0.174348913;89;2411;69.35721435;34.65544469;767.0810306;762.5083001;6499.18556
24.85;0.174348913;89;2411;69.13015614;34.6339115;766.6224198;762.0687343;6652.062999
24.85;0.174348913;89;2411;69.18888067;34.61281625;766.1643031;761.6296629;6592.141709
24.85;0.174348913;89;2411;69.19829225;34.5912741;765.70668;761.1910851;6566.839567
24.85;0.174348913;89;2411;69.10222103;34.5684873;765.2495501;760.7530005;6618.955248
24.85;0.174348913;89;2411;69.11960394;34.54225206;764.7929127;760.3154085;6584.627567
24.85;0.174348913;89;2411;69.08369386;34.51335221;764.3367673;759.8783086;6599.113117
24.85;0.174348913;89;2411;69.06274687;34.48392195;763.8811135;759.4417002;6582.86896
24.85;0.174348913;89;2411;69.00485974;34.45474184;763.4259506;759.0055828;6607.471594
24.85;0.174348913;89;2411;69.06727716;34.42187619;762.9712782;758.5699558;6553.562358
24.85;0.174348913;89;2411;69.05104013;34.39120942;762.5170957;758.1348186;6546.213208
24.85;0.174348913;89;2411;68.97568023;34.36119538;762.0634026;757.7001707;6581.608666
24.85;0.174348913;89;2411;68.93957707;34.3283296;761.6101983;757.2660115;6598.144076
24.85;0.174348913;89;2411;68.93952856;34.29770094;761.1574824;756.8323406;6575.848902
24.85;0.174348913;89;2411;68.99188281;34.27295562;760.7052544;756.3991573;6496.40735
24.85;0.174348913;89;2411;68.88802209;34.23783187;760.2535136;755.9664612;6582.197283
24.85;0.174348913;89;2411;68.91092248;34.21386148;759.8022595;755.5342515;6538.083276
24.85;0.174348913;89;2411;68.9143279;34.18622256;759.3514917;755.1025279;6527.040763
24.85;0.174348913;89;2411;68.89366623;34.16415582;758.9012097;754.6712898;6516.842313
24.85;0.367278584;89;2411;68.83513844;31.38089711;758.4514128;754.2405366;6514.93928
24.85;0.367278584;89;2411;68.6929081;31.03763204;758.0021005;753.8102677;6565.326767
24.85;0.367278584;89;2411;68.62777826;30.79693889;757.5532725;753.3804827;6567.343785
24.85;0.367278584;89;2411;68.5389389;30.5620939;757.104928;752.9511809;6591.08712
24.85;0.367278584;89;2411;68.44367822;30.36372908;756.6570667;752.5223619;6626.669804
24.85;0.367278584;89;2411;68.32918815;30.20194275;756.2096879;752.0940251;6680.322537
24.85;0.367278584;89;2411;68.24304278;30.06931661;755.7627912;751.66617;6716.523915
24.85;0.367278584;89;2411;68.16860267;29.94930021;755.316376;751.2387959;6750.220118
24.85;0.367278584;89;2411;68.12998853;29.84977373;754.8704419;750.8119025;6756.53203
24.85;0.367278584;89;2411;68.1057083;29.77395946;754.4249883;750.385489;6753.797365
24.85;0.367278584;89;2411;68.0785516;29.70494434;753.9800146;749.9595551;6752.013143
24.85;0.367278584;89;2411;68.05103052;29.64663637;753.5355205;749.5341001;6749.925397
24.85;0.367278584;89;2411;68.02408641;29.59623842;753.0915052;749.1091235;6746.817086
24.85;0.367278584;89;2411;67.98199339;29.55172839;752.6479685;748.6846248;6754.598187
24.85;0.367278584;35;2411;68.07349516;29.51373826;752.2049096;748.2606034;6777.040402
24.85;0.367278584;35;2411;68.32807186;29.48454482;751.7623282;747.8370589;6798.957912
24.85;0.367278584;35;2411;68.59573397;29.46732667;751.3202236;747.4139906;6793.15032
24.85;0.367278584;35;2411;68.87234783;29.46152107;750.8785954;746.991398;6789.585774
24.85;0.367278584;35;2411;69.09403036;29.46629961;750.4374431;746.5692807;6787.129369
24.85;0.367278584;35;2411;69.37597604;29.48177458;749.9967662;746.1476379;6751.335354
24.85;0.367278584;35;2411;69.61793162;29.50582115;749.5565641;745.7264694;6744.416618
24.85;0.367278584;35;2411;69.81753925;29.53477158;749.1168363;745.3057744;6756.102174
24.85;0.367278584;35;2411;69.9953818;29.56776312;748.6775823;744.8855525;6769.645204
24.85;0.367278584;35;2411;70.16491553;29.60484591;748.2388016;744.4658031;6779.933597
24.85;0.367278584;35;2411;70.29027244;29.64151045;747.8004938;744.0465257;6814.231671
24.85;0.367278584;35;2411;70.39238048;29.67126688;747.3626582;743.6277197;6846.643783
24.85;0.367278584;35;2411;70.47346499;29.69691552;746.9252944;743.2093848;6873.453698
24.85;0.367278584;35;2411;70.43322877;29.72114775;746.4884019;742.7915202;6919.512362
24.85;0.367278584;35;2411;70.24893634;29.73407818;746.0519801;742.3741255;7046.561577
24.85;0.367278584;35;2411;70.29109328;29.73690717;745.6160286;741.9572001;7101.259223
24.85;0.367278584;35;2411;70.43063563;29.73283921;745.1805469;741.5407436;7076.192569
24.85;0.367278584;35;2411;70.57291374;29.73143351;744.7455344;741.1247554;7047.593063
24.85;0.367278584;35;2411;70.68294529;29.73451627;744.3109906;740.7092349;7037.784582
24.85;0.367278584;35;2411;70.75400273;29.73780483;743.8769151;740.2941817;7030.733105
24.85;0.367278584;35;2411;70.79583283;29.74375391;743.4433073;739.8795952;7043.207934
24.85;0.367278584;35;2411;70.85571705;29.75091906;743.0101667;739.4654749;7048.614759
24.85;0.367278584;35;2411;70.94494583;29.76002346;742.5774928;739.0518202;7036.912229
24.85;0.367278584;35;2411;71.03277419;29.77071935;742.1452851;738.6386307;7026.94836
24.85;0.367278584;35;2411;71.10340258;29.77978672;741.7135432;738.2259058;7013.54431
24.85;0.367278584;35;2411;71.09107303;29.79033656;741.2822665;737.8136451;7037.83748
24.85;0.367278584;35;2411;71.10442042;29.79921847;740.8514545;737.4018479;7049.465583
24.85;0.367278584;35;2411;71.19258516;29.81077942;740.4211067;736.9905137;7032.040463
24.85;0.367278584;35;2411;71.2748902;29.81869573;739.9912226;736.5796421;7020.186077
24.85;0.367278584;35;2411;71.35362353;29.81812606;739.5618017;736.1692325;7006.657747
24.85;0.367278584;35;2411;71.33058422;29.80909831;739.1328436;735.7592844;7043.15204
24.85;0.367278584;35;2411;71.30914843;29.79937956;738.7043476;735.3497973;7076.743072
24.85;0.367278584;35;2411;71.33720098;29.78706234;738.2763134;734.9407707;7086.704679
24.85;0.367278584;35;2411;71.36444751;29.77780443;737.8487404;734.532204;7093.058131
24.85;0.367278584;35;2411;71.39618561;29.7721103;737.4216281;734.1240967;7094.45697
24.85;0.367278584;35;2411;71.45621486;29.7701104;736.994976;733.7164483;7085.372199
24.85;0.367278584;35;2411;71.44986063;29.77441596;736.5687837;733.3092583;7105.820041
24.85;0.367278584;35;2411;71.49210405;29.77041355;736.1430506;732.9025262;7103.571382
24.85;0.367278584;35;2411;71.60734253;29.75845752;735.7177762;732.4962514;7067.148974
24.85;0.367278584;35;2411;71.66314663;29.75334826;735.2929601;732.0904335;7054.231167
24.85;0.367278584;35;2411;71.70582571;29.74774857;734.8686017;731.6850719;7048.936493
24.85;0.367278584;35;2411;71.7434621;29.74076236;734.4447006;731.2801662;7045.778764
24.85;0.367278584;35;2411;71.77671893;29.73466432;734.0212562;730.8757157;7043.576903
24.85;0.367278584;35;2411;71.80942534;29.73067191;733.5982681;730.47172;7040.648423
24.85;0.367278584;35;2411;71.84216593;29.72775549;733.1757359;730.0681787;7036.642743
24.85;0.367278584;35;2411;71.87499966;29.72553606;732.7536588;729.6650911;7032.16971
24.85;0.367278584;35;2411;71.90743909;29.72396522;732.3320366;729.2624567;7027.124825
24.85;0.367278584;35;2411;71.94014701;29.7242392;731.9108687;728.8602751;7021.346876
24.85;0.367278584;35;2411;71.97342095;29.72549243;731.4901547;728.4585458;7014.769243
24.85;0.367278584;35;2411;72.00741121;29.72577485;731.0698939;728.0572682;7007.399463
24.85;0.367278584;35;2411;72.04157683;29.72397866;730.650086;727.6564418;6999.473096
24.85;0.367278584;35;2411;72.07698847;29.72027626;730.2307305;727.2560662;6990.864645
24.85;0.367278584;35;2411;72.10952783;29.71574718;729.8118268;726.8561407;6983.325714
24.85;0.367278584;35;2411;72.14379172;29.71155482;729.3933745;726.456665;6975.004412
24.85;0.367278584;35;2411;72.17552837;29.71154281;728.9753731;726.0576384;6967.568322
24.85;0.367278584;35;2411;72.20531276;29.71829976;728.557822;725.6590606;6960.851168
24.85;0.367278584;35;2411;72.18849948;29.7350589;728.140721;725.260931;6972.936685
24.85;0.367278584;35;2411;72.24565035;29.75562119;727.7240693;724.863249;6957.623072
24.85;0.367278584;35;2411;72.28232736;29.77732154;727.3078666;724.4660142;6945.538572
24.85;0.367278584;35;2411;72.26606641;29.7876631;726.8921124;724.0692261;6954.821956
24.85;0.367278584;35;2411;72.31492548;29.77778901;726.4768062;723.6728842;6943.202355
24.85;0.367278584;35;2411;72.34017666;29.76762245;726.0619474;723.276988;6934.042083
24.85;0.367278584;35;2411;72.36331663;29.74831129;725.6475357;722.8815369;6926.91944
24.85;0.367278584;35;2411;72.37357912;29.73170421;725.2335706;722.4865305;6925.262071
24.85;0.367278584;35;2411;72.38618809;29.72289564;724.8200514;722.0919683;6922.819766
24.85;0.367278584;35;2411;72.41624964;29.71967858;724.4069779;721.6978498;6912.639728
24.85;0.367278584;35;2411;72.4398211;29.70994908;723.9943495;721.3041744;6904.540295
24.85;0.367278584;35;2411;72.45159119;29.69779417;723.5821657;720.9109417;6901.371481
24.85;0.367278584;35;2411;72.46936347;29.69274559;723.170426;720.5181512;6896.039255
24.85;0.367278584;35;2411;72.48347476;29.68595215;722.75913;720.1258024;6891.725206
24.85;0.367278584;35;2411;72.49317217;29.67509134;722.3482771;719.7338948;6889.650693
24.85;0.367278584;35;2411;72.50696511;29.66289659;721.937867;719.3424278;6884.905123
24.85;0.367278584;35;2411;72.51600548;29.65023278;721.5278991;718.9514011;6881.746757
24.85;0.367278584;35;2411;72.52001562;29.63744358;721.1183729;718.5608141;6880.287929
24.85;0.367278584;35;2411;72.5306672;29.62206119;720.7092881;718.1706662;6876.773182
24.85;0.367278584;35;2411;72.52276573;29.60885525;720.300644;717.7809571;6878.322664
24.85;0.367278584;35;2411;72.53928978;29.59111134;719.8924402;717.3916862;6872.900907
24.85;0.367278584;35;2411;72.54674215;29.57630038;719.4846763;717.002853;6868.572224
24.85;0.367278584;35;2411;72.55274174;29.56288007;719.0773518;716.6144571;6864.985698
24.85;0.367278584;35;2411;72.55851215;29.55029269;718.6704662;716.2264979;6861.49579
24.85;0.367278584;35;2411;72.56409867;29.53819058;718.264019;715.8389749;6857.984156
24.85;0.367278584;35;2411;72.56953644;29.52685193;717.8580097;715.4518877;6854.407945
24.85;0.367278584;35;2411;72.5560025;29.51787534;717.452438;715.0652358;6856.819879
24.85;0.367278584;35;2411;72.57405965;29.50191428;717.0473033;714.6790187;6849.81034
24.85;0.367278584;35;2411;72.58202897;29.49086078;716.6426051;714.2932358;6844.100707
24.85;0.367278584;35;2411;72.56994238;29.48929095;716.2383429;713.9078868;6845.501606
24.85;0.367278584;35;2411;72.59215227;29.48734567;715.8345164;713.5229711;6836.116552
24.85;0.367278584;35;2411;72.58816369;29.50039921;715.431125;713.1384882;6834.75189
24.85;0.367278584;35;2411;72.60259224;29.5064586;715.0281683;712.7544376;6827.329549
24.85;0.367278584;35;2411;72.59916648;29.49458649;714.6256458;712.3708189;6825.716784
24.85;0.367278584;35;2411;72.60613292;29.47306538;714.223557;711.9876316;6821.782211
24.85;0.367278584;35;2411;72.55513588;29.46550152;713.8219015;711.6048751;6837.147493
24.85;0.367278584;35;2411;72.62121144;29.45658314;713.4206788;711.2225491;6813.678159
24.85;0.367278584;35;2411;72.61829653;29.46688682;713.0198883;710.840653;6810.587201
24.85;0.367278584;35;2411;72.62734616;29.47585157;712.6195298;710.4591863;6803.344043
24.85;0.367278584;35;2411;72.63297754;29.47481215;712.2196027;710.0781485;6798.342638
24.85;0.367278584;35;2411;72.63589298;29.46793246;711.8201064;709.6975392;6794.704422
24.85;0.367278584;35;2411;72.63704018;29.45933298;711.4210407;709.317358;6791.780789
24.85;0.367278584;35;2411;72.63732577;29.45053516;711.0224049;708.9376042;6789.101088
24.85;0.367278584;35;2411;72.63721606;29.44194406;710.6241987;708.5582774;6786.456366
24.85;0.367278584;35;2411;72.63689711;29.43373137;710.2264216;708.1793772;6783.776299
24.85;0.367278584;35;2411;72.63643675;29.42603119;709.8290731;707.800903;6781.042149
24.85;0.367278584;35;2411;72.63586187;29.41893694;709.4321527;707.4228545;6778.250561
24.85;0.367278584;35;2411;72.6351844;29.4124939;709.0356601;707.045231;6775.402887
24.85;0.367278584;35;2411;72.63440922;29.40671022;708.6395946;706.6680322;6772.502521
24.85;0.367278584;35;2411;72.63353781;29.40157521;708.243956;706.2912575;6769.553792
24.85;0.367278584;35;2411;72.63257101;29.39707726;707.8487436;705.9149065;6766.561123
24.85;0.367278584;35;2411;72.63151096;29.393219;707.4539571;705.5389787;6763.528496
24.85;0.367278584;35;2411;72.63036188;29.39003068;707.059596;705.1634736;6760.459356
24.85;0.367278584;35;2411;72.62912939;29.38758458;706.6656599;704.7883908;6757.3571
24.85;0.367278584;35;2411;72.62782024;29.38595723;706.2721482;704.4137297;6754.225253
24.85;0.367278584;35;2411;72.6260004;29.38213575;705.8790605;704.03949;6751.28696
24.85;0.367278584;35;2411;72.6223386;29.37467618;705.4863964;703.665671;6749.109144
24.85;0.367278584;35;2411;72.6192056;29.36701515;705.0941554;703.2922724;6746.525301
24.85;0.367278584;35;2411;72.61601658;29.360016;704.702337;702.9192937;6743.865484
24.85;0.367278584;35;2411;72.61264203;29.35266775;704.3109408;702.5467344;6741.199597
24.85;0.367278584;35;2411;72.60192478;29.34542093;703.9199664;702.174594;6741.358807
24.85;0.367278584;35;2411;72.59843017;29.33819304;703.5294133;701.8028721;6738.967258
24.85;0.367278584;35;2411;72.59582856;29.33096079;703.139281;701.4315682;6736.017271
24.85;0.367278584;35;2411;72.59292316;29.32359319;702.7495691;701.0606818;6732.984047
24.85;0.367278584;35;2411;72.58984754;29.31634516;702.3602771;700.6902125;6729.920145
24.85;0.367278584;35;2411;72.58701475;29.30881863;701.9714045;700.3201597;6726.708711
24.85;0.367278584;35;2411;72.58398298;29.30172055;701.582951;699.9505231;6723.533401
24.85;0.367278584;35;2411;72.58090702;29.29555256;701.1949161;699.5813021;6720.349982
24.85;0.367278584;35;2411;72.57821228;29.29015403;700.8072992;699.2124962;6716.943205
24.85;0.367278584;35;2411;72.57834891;29.28360774;700.4201001;698.8441051;6712.291307
24.85;0.367278584;35;2411;72.57541726;29.27807598;700.0333182;698.4761283;6708.98529
24.85;0.367278584;35;2411;72.57220875;29.27317601;699.646953;698.1085652;6705.841272
24.85;0.367278584;35;2411;72.56684166;29.26970583;699.2610041;697.7414155;6703.638784
24.85;0.367278584;35;2411;72.56658296;29.26485271;698.8754711;697.3746786;6699.168348
24.85;0.367278584;35;2411;72.5635508;29.25980733;698.4903536;697.008354;6695.949972
24.85;0.367278584;35;2411;72.56048149;29.25492872;698.105651;696.6424414;6692.712215
24.85;0.367278584;35;2411;72.55724617;29.25040701;697.7213629;696.2769403;6689.547468
24.85;0.367278584;35;2411;72.55400365;29.24636721;697.337489;695.9118502;6686.391612
24.85;0.367278584;35;2411;72.55077862;29.24277328;696.9540286;695.5471706;6683.240428
24.85;0.367278584;35;2411;72.5475763;29.23957106;696.5709815;695.182901;6680.095676
24.85;0.367278584;35;2411;72.54438919;29.23671537;696.1883471;694.8190411;6676.963497
24.85;0.367278584;35;2411;72.54121159;29.23417255;695.806125;694.4555904;6673.848605
24.85;0.367278584;35;2411;72.53804194;29.231918;695.4243147;694.0925483;6670.753842
24.85;0.367278584;35;2411;72.52610894;29.23012469;695.0429158;693.7299145;6670.640716
24.85;0.367278584;35;2411;72.51680952;29.22541774;694.661928;693.3676884;6670.509299
24.85;0.367278584;35;2411;72.51093036;29.21850602;694.2813506;693.0058696;6668.483371
24.85;0.367278584;35;2411;72.50558686;29.21345345;693.9011833;692.6444578;6666.154818
24.85;0.367278584;35;2411;72.50158035;29.20981154;693.5214257;692.2834523;6663.354646
24.85;0.367278584;35;2411;72.49386923;29.20708299;693.1420773;691.9228527;6661.975908
24.85;0.367278584;35;2411;72.46477907;29.20493621;692.7631376;691.5626586;6668.71684
24.85;0.367278584;35;2411;72.44536;29.19982129;692.3846062;691.2028696;6673.6738
24.85;0.367278584;35;2411;72.46998632;29.1922957;692.0064828;690.8434851;6661.988427
24.85;0.367278584;35;2411;72.43388216;29.18976021;691.6287667;690.4845048;6669.22242
24.85;0.367278584;35;2411;72.40913133;29.18488816;691.2514577;690.1259281;6673.244101
24.85;0.367278584;35;2411;72.42526918;29.17933244;690.8745552;689.7677547;6664.411312
24.85;0.367278584;35;2411;72.42223835;29.17659857;690.4980588;689.409984;6659.79245
24.85;0.367278584;35;2411;72.42082654;29.17530757;690.1219682;689.0526155;6655.872234
24.85;0.367278584;35;2411;72.41820786;29.1738582;689.7462827;688.695649;6652.408538
24.85;0.367278584;35;2411;72.41406462;29.1700747;689.3710021;688.3390838;6649.663595
24.85;0.367278584;35;2411;72.38420494;29.16947228;688.9961259;687.9829196;6656.733659
24.85;0.367278584;35;2411;72.40050456;29.16670846;688.6216536;687.6271559;6647.635715
24.85;0.367278584;35;2411;72.38669541;29.16547483;688.2475848;687.2717923;6647.619074
24.85;0.367278584;35;2411;72.38988366;29.16043888;687.873919;686.9168282;6643.065859
24.85;0.367278584;35;2411;72.39013301;29.16036303;687.500656;686.5622633;6639.212961
24.85;0.367278584;35;2411;72.39681451;29.16035769;687.1277951;686.2080971;6633.23466
24.85;0.367278584;35;2411;72.3766604;29.1594521;686.7553359;685.8543292;6636.820995
24.85;0.367278584;35;2411;72.38690941;29.15778487;686.3832781;685.500959;6629.759917
24.85;0.367278584;35;2411;72.38610788;29.15504731;686.0116213;685.1479862;6627.534191
24.85;0.367278584;35;2411;72.39591207;29.15333563;685.6403648;684.7954103;6621.227334
24.85;0.367278584;35;2411;72.3891901;29.1550782;685.2695085;684.4432309;6620.71388
24.85;0.367278584;35;2411;72.39590549;29.15497607;684.8990517;684.0914475;6616.564129
24.85;0.367278584;35;2411;72.37311732;29.15523719;684.5289941;683.7400597;6622.515217
24.85;0.367278584;35;2411;72.39079178;29.15266365;684.1593352;683.389067;6615.611102
24.85;0.367278584;35;2411;72.39659598;29.15179226;683.7900747;683.0384689;6612.010362
24.85;0.367278584;35;2411;72.38105562;29.15110305;683.4212121;682.6882652;6616.760653
24.85;0.367278584;35;2411;72.38537731;29.15001509;683.0527469;682.3384552;6614.844832
24.85;0.367278584;35;2411;72.40568586;29.14939604;682.6846787;681.9890385;6606.881714
24.85;0.367278584;35;2411;72.41519218;29.15016296;682.3170072;681.6400148;6602.846604
24.85;0.367278584;35;2411;72.42382121;29.14960726;681.9497318;681.2913836;6599.414365
24.85;0.367278584;35;2411;72.4320526;29.14925608;681.5828522;680.9431443;6596.651714
24.85;0.367278584;35;2411;72.44175247;29.14934789;681.2163679;680.5952967;6594.691948
24.85;0.367278584;35;2411;72.44111633;29.15087913;680.8502785;680.2478402;6595.531333
24.85;0.367278584;35;2411;72.46249194;29.15051736;680.4845835;679.9007744;6589.171722
24.85;0.367278584;35;2411;72.47677646;29.15079173;680.1192826;679.5540989;6585.741513
24.85;0.367278584;35;2411;72.47267637;29.15290229;679.7543754;679.2078132;6590.681526
24.85;0.367278584;35;2411;72.48449598;29.15318479;679.3898613;678.8619169;6588.746215
24.85;0.367278584;35;2411;72.49987214;29.15354983;679.02574;678.5164096;6586.908602
24.85;0.367278584;35;2411;72.51660626;29.15387859;678.6620111;678.1712907;6584.74813
24.85;0.367278584;35;2411;72.54039571;29.15559144;678.298674;677.82656;6579.519219
24.85;0.367278584;35;2411;72.55537944;29.15759141;677.9357285;677.4822169;6579.439064
24.85;0.367278584;35;2411;72.57627202;29.15724135;677.5731741;677.138261;6577.540203
24.85;0.367278584;35;2411;72.60233433;29.15877583;677.2110103;676.7946918;6574.174254
24.85;0.367278584;35;2411;72.62399926;29.16108783;676.8492368;676.451509;6572.576228
24.85;0.367278584;35;2411;72.65008554;29.16377361;676.4878531;676.1087121;6570.473384
24.85;0.367278584;35;2411;72.678081;29.16619279;676.1268588;675.7663007;6568.133772
24.85;0.367278584;35;2411;72.70766475;29.16914152;675.7662535;675.4242743;6565.900206
24.85;0.367278584;35;2411;72.73930944;29.17337964;675.4060367;675.0826325;6563.573313
24.85;0.367278584;35;2411;72.77221626;29.17852538;675.0462081;674.7413749;6561.486964
24.85;0.367278584;35;2411;72.80795505;29.18304962;674.6867672;674.400501;6558.65483
24.85;0.367278584;35;2411;72.84780099;29.18881901;674.3277136;674.0600104;6555.72912
24.85;0.367278584;35;2411;72.88518048;29.19637877;673.9690469;673.7199027;6553.410483
24.85;0.367278584;35;2411;72.92562463;29.20524954;673.6107667;673.3801774;6551.024588
24.85;0.367278584;35;2411;72.97014297;29.21508526;673.2528725;673.0408342;6547.827899
24.85;0.367278584;35;2411;73.01404526;29.22572231;672.895364;672.7018725;6545.736395
24.85;0.367278584;35;2411;73.06386603;29.23724711;672.5382407;672.363292;6540.598454
24.85;0.367278584;35;2411;73.10965372;29.25098319;672.1815022;672.0250922;6538.37551
24.85;0.367278584;35;2411;73.15936253;29.27000465;671.8251481;671.6872727;6534.074402
24.85;0.367278584;35;2411;73.20850051;29.29762473;671.469178;671.3498331;6530.61211
24.85;0.367278584;35;2411;73.26756189;29.32556866;671.1135914;671.0127729;6522.493731
24.85;0.367278584;35;2411;73.29472919;29.34848452;670.758388;670.6760917;6530.022173
24.85;0.367278584;35;2411;73.3;29.3603935;670.4035674;670.3397891;6541.13231
24.85;0.367278584;35;2411;73.3;29.36920477;670.049129;670.0038647;6557.867304
24.85;0.367278584;35;2411;74.0039772;29.38347386;669.6950726;669.6683181;6307.515121
24.85;0.367278584;35;2411;74.36606;29.33520776;669.3413977;669.3331487;6234.898919
24.85;0.367278584;35;2411;74.27456549;29.24035745;668.9881039;668.9983562;6311.604321
24.85;0.367278584;35;2411;74.19255556;29.13391584;668.6351908;668.6639402;6365.230344
24.85;0.367278584;35;2411;74.11208796;29.02438734;668.2826579;668.3299003;6411.166136
24.85;0.367278584;35;2411;74.10066877;28.93634258;667.930505;667.9962359;6420.91535
24.85;0.367278584;35;2411;74.06989898;28.86522774;667.5787314;667.6629468;6440.842124
24.85;0.367278584;35;2411;74.02190538;28.82266267;667.2273369;667.3300324;6483.211074
24.85;0.367278584;35;2411;74.0362442;28.79584374;666.8763211;666.9974924;6484.028273
24.85;0.367278584;35;2411;74.06187739;28.78362061;666.5256835;666.6653263;6479.116237
24.85;0.367278584;35;2411;74.09107633;28.78205782;666.1754236;666.3335338;6472.758109
24.85;0.367278584;35;2291;74.12297373;28.77077227;665.8255413;666.0021143;6440.321917
24.85;0.367278584;35;2291;74.15537459;28.77841545;665.4563491;665.6529005;6431.217586
24.85;0.367278584;35;2291;74.1850226;28.78724777;665.0875547;665.3040795;6424.592672
24.85;0.367278584;35;2291;74.22053428;28.79616754;664.7191577;664.9556506;6416.424125
24.85;0.367278584;35;2291;74.2394768;28.80292168;664.3511576;664.6076136;6414.498184
24.85;0.367278584;35;2291;74.26539668;28.80754053;663.9835541;664.2599679;6407.073825
24.85;0.367278584;35;2291;74.28706137;28.81262098;663.6163467;663.9127131;6404.583684
24.85;0.367278584;35;2291;74.31469136;28.81508225;663.249535;663.5658488;6389.725024
24.85;0.367278584;35;2291;74.34676341;28.81698657;662.8831185;663.2193746;6367.222022
24.85;0.367278584;35;2291;74.35782215;28.82117665;662.5170969;662.87329;6362.083584
24.85;0.367278584;35;2291;74.36518584;28.83267354;662.1514696;662.5275945;6381.95628
24.85;0.367278584;35;2291;74.38642955;28.83327806;661.7862363;662.1822877;6356.252156
24.85;0.367278584;35;2291;74.39885127;28.83668955;661.4213966;661.8373693;6345.382346
24.85;0.367278584;35;2291;74.41486566;28.84100441;661.05695;661.4928387;6334.31533
24.85;0.367278584;35;2291;74.43049228;28.85003692;660.6928961;661.1486955;6340.256874
24.85;0.367278584;35;2291;74.42342719;28.8545005;660.3292344;660.8049393;6346.23518
24.85;0.367278584;35;2291;74.43560771;28.8535689;659.9659646;660.4615696;6322.415857
24.85;0.367278584;35;2291;74.43070334;28.86458216;659.6030863;660.1185861;6351.788577
24.85;0.367278584;35;2291;74.44498143;28.86188744;659.240599;659.7759882;6319.003432
24.85;0.367278584;35;2291;74.44981472;28.86292647;658.8785022;659.4337755;6305.594672
24.85;0.367278584;35;2291;74.44442323;28.87213727;658.5167956;659.0919477;6330.514615
24.85;0.367278584;35;2291;74.44701297;28.87300892;658.1554788;658.7505043;6319.690604
24.85;0.367278584;35;2291;74.44372391;28.88004572;657.7945513;658.4094448;6337.508411
24.85;0.367278584;35;2291;74.45035128;28.87395119;657.4340127;658.0687688;6297.174731
24.85;0.367278584;35;2291;74.44465716;28.87943167;657.0738626;657.7284759;6309.461441
24.85;0.367278584;35;2291;74.44844057;28.87454967;656.7141006;657.3885656;6275.947348
24.85;0.367278584;35;2291;74.44404054;28.87553095;656.3547262;657.0490376;6270.142477
24.85;0.367278584;35;2291;74.43709974;28.87852571;655.9957391;656.7098914;6274.063295
24.85;0.367278584;35;2291;74.43260398;28.87876596;655.6371387;656.3711265;6266.379614
24.85;0.367278584;35;2291;74.42175767;28.88608083;655.2789248;656.0327425;6290.347517
24.85;0.367278584;49;2291;74.36542995;28.88084297;654.9210969;655.6947391;6247.828868
24.85;0.367278584;49;2291;74.17293492;28.88721614;654.5636545;655.3571157;6278.591844
24.85;0.367278584;49;2291;73.96340158;28.88886352;654.2065973;655.019872;6285.283717
24.85;0.367278584;49;2291;73.13719449;28.92280891;653.8499248;654.6830075;6556.239203
24.85;0.367278584;49;2291;72.62876438;29.0217066;653.4936367;654.3465219;6644.435447
24.85;0.367278584;49;2291;72.6392506;29.10534165;653.1377324;654.0104145;6571.534789
24.85;0.367278584;49;2291;72.5849577;29.12581893;652.7822117;653.6746851;6540.779289
24.85;0.367278584;49;2291;72.48978408;29.12979969;652.427074;653.3393333;6544.373768
24.85;0.367278584;49;2291;72.3543911;29.13146426;652.072319;653.0043585;6556.67296
24.85;0.367278584;49;2291;72.200169;29.13121883;651.7179463;652.6697604;6570.443599
24.85;0.367278584;49;2291;72.04212888;29.12886335;651.3639554;652.3355386;6596.26794
24.85;0.367278584;49;2291;71.8867109;29.12155208;651.010346;652.0016926;6616.127453
24.85;0.367278584;49;2291;71.73307275;29.11007077;650.6571175;651.668222;6638.569993
24.85;0.367278584;49;2291;71.57834484;29.09579971;650.3042697;651.3351263;6669.876366
24.85;0.367278584;49;2291;71.41379499;29.07652216;649.9518021;651.0024052;6702.013615
24.85;0.367278584;49;2291;71.29012884;29.06504915;649.5997143;650.6700583;6771.852667
24.85;0.367278584;49;2291;71.14491585;29.03974509;649.2480058;650.3380851;6769.820631
24.85;0.367278584;49;2291;71.00787893;29.02025736;648.8966764;650.0064851;6827.52461
24.85;0.367278584;49;2291;70.88704955;28.99294457;648.5457255;649.6752581;6799.176561
24.85;0.367278584;49;2291;70.76138554;28.97503765;648.1951528;649.3444035;6814.989692
24.85;0.367278584;49;2291;70.63863784;28.95890739;647.8449578;649.0139209;6822.458859
24.85;0.367278584;49;2291;70.52155777;28.95148275;647.4951401;648.68381;6877.216959
24.85;0.367278584;49;2291;70.43367708;28.93523743;647.1456994;648.3540703;6858.498128
24.85;0.367278584;49;2291;70.32965058;28.9300642;646.7966353;648.0247013;6864.738531
24.85;0.367278584;49;2291;70.22974456;28.93825514;646.4479472;647.6957027;6882.822956
24.85;0.367278584;49;2291;70.15159536;28.9517954;646.0996349;647.3670741;6871.488328
24.85;0.367278584;49;2291;70.04661922;28.98772346;645.7516979;647.038815;6943.103949
24.85;0.367278584;49;2291;69.98561456;29.00453576;645.4041358;646.710925;6893.799767
24.85;0.367278584;49;2291;69.92381482;29.04111222;645.0569482;646.3834038;6968.719291
24.85;0.367278584;49;2291;69.86182017;29.05303113;644.7101347;646.0562508;6927.644222
24.85;0.367278584;49;2291;69.78477428;29.04865653;644.3636949;645.7294657;6932.163464
24.85;0.367278584;49;2291;69.72523767;29.01511239;644.0176284;645.403048;6920.95869
24.85;0.367278584;49;2291;69.65742591;28.96930226;643.6719349;645.0769974;6903.80334
24.85;0.367278584;49;2291;69.57513291;28.93483162;643.3266138;644.7513135;6916.968915
24.85;0.367278584;49;2291;69.50303647;28.91321589;642.9816648;644.4259957;6919.72274
24.85;0.367278584;49;2291;69.44255237;28.90545413;642.6370874;644.1010438;6898.429173
24.85;0.367278584;49;2291;69.37685591;28.91387967;642.2928814;643.7764573;6887.657401
24.85;0.367278584;49;2291;69.30199365;28.94244839;641.9490463;643.4522358;6909.358618
24.85;0.367278584;49;2291;69.2514825;28.95776852;641.6055817;643.1283788;6905.985482
24.85;0.367278584;49;2291;69.19653615;28.96330322;641.2624871;642.804886;6927.643802
24.85;0.367278584;49;2291;69.14186731;28.94885862;640.9197623;642.481757;6887.101101
24.85;0.367278584;49;2291;69.08554618;28.93998595;640.5774067;642.1589914;6948.347197
24.85;0.367278584;49;2291;69.09528518;28.92675622;640.23542;641.8365886;6951.208161
24.85;0.367278584;49;2291;69.14047476;28.90931285;639.8938019;641.5145484;6892.506943
24.85;0.367278584;49;2291;69.08436927;28.90995561;639.5525518;641.1928704;6944.891098
24.85;0.367278584;49;2291;69.17954764;28.90420563;639.2116695;640.871554;6926.405607
24.85;0.367278584;49;2291;69.05103102;28.89362621;638.8711544;640.550599;6847.850172
24.85;0.367278584;49;2291;68.99693695;28.89313304;638.5310063;640.2300049;6856.049607
24.85;0.367278584;49;2291;69.06176215;28.88301721;638.1912247;639.9097712;6854.069021
24.85;0.367278584;49;2291;69.00788591;28.86489007;637.8518092;639.5898977;6790.834375
24.85;0.367278584;49;2291;68.95002191;28.85557287;637.5127595;639.2703839;6787.583599
24.85;0.367278584;49;2291;68.9043759;28.8494961;637.174075;638.9512293;6784.592105
24.85;0.367278584;49;2291;68.86651202;28.84531131;636.8357556;638.6324336;6754.968567
24.85;0.367278584;49;2291;68.83246654;28.8517004;636.4978006;638.3139964;6766.304663
24.85;0.367278584;49;2291;68.84266578;28.8605422;636.1602098;637.9959173;6809.146827
24.85;0.367278584;49;2291;68.95659125;28.85130384;635.8229828;637.6781959;6743.528031
24.85;0.367278584;49;2291;68.92158056;28.83991752;635.4861192;637.3608317;6688.862412
24.85;0.367278584;49;2291;68.85696174;28.83786704;635.1496185;637.0438244;6693.277856
24.85;0.367278584;49;2291;68.93880852;28.83360331;634.8134805;636.7271735;6683.331486
24.85;0.367278584;49;2291;68.93202839;28.82553094;634.4777046;636.4108788;6642.508773
24.85;0.367278584;49;2291;68.87755223;28.82976159;634.1422905;636.0949397;6650.367804
24.85;0.367278584;49;2291;68.88762006;28.82760571;633.8072379;635.7793558;6608.622923
24.85;0.367278584;49;2291;68.92679727;28.83816922;633.4725462;635.4641268;6653.15176
24.85;0.367278584;49;2291;69.07194177;28.83326938;633.1382153;635.1492523;6547.644909
24.85;0.367278584;49;2291;68.97348176;28.83991565;632.8042445;634.8347319;6501.100397
24.85;0.367278584;49;2291;68.99733324;28.84334146;632.4706337;634.5205651;6427.074045
24.85;0.367278584;49;2291;69.14151593;28.8659425;632.1373823;634.2067516;6478.580699
24.85;0.367278584;49;2291;69.2912443;28.87701341;631.8044899;633.893291;6444.881617
24.85;0.367278584;49;2291;69.3557119;28.8869032;631.4719563;633.5801829;6360.045818
24.85;0.367278584;49;2291;69.29361253;28.8994165;631.139781;633.2674268;6285.806392
24.85;0.367278584;49;2291;69.25478266;28.91431321;630.8079637;632.9550224;6307.932092
24.85;0.367278584;49;2291;69.21806081;28.91963362;630.4765038;632.6429694;6306.465843
24.85;0.367278584;49;2291;69.17886696;28.91958499;630.1454012;632.3312672;6304.309445
24.85;0.367278584;49;2291;69.14009943;28.91423765;629.8146553;632.0199155;6286.689819
24.85;0.367278584;49;2291;69.09958951;28.91724108;629.4842658;631.7089139;6344.122164
24.85;0.367278584;49;2291;69.11552608;28.90596285;629.1542323;631.3982621;6292.890453
24.85;0.367278584;49;2291;69.108055;28.89957006;628.8245544;631.0879595;6276.621801
24.85;0.367278584;49;2291;69.04219099;28.90544842;628.4952317;630.7780059;6324.220361
24.85;0.367278584;49;2291;69.02195676;28.89826699;628.1662639;630.4684009;6275.697771
24.85;0.367278584;49;2291;68.99859044;28.90091459;627.8376506;630.1591439;6312.141074
24.85;0.367278584;49;2291;68.96850506;28.89587238;627.5093914;629.8502348;6292.115497
24.85;0.367278584;49;2291;68.91801314;28.89856006;627.1814859;629.5416729;6314.394193
24.85;0.367278584;49;2291;68.88292335;28.89952095;626.8539337;629.2334581;6311.956871
24.85;0.367278584;49;2291;68.84111755;28.90174774;626.5267344;628.9255898;6296.245035
24.85;0.367278584;49;2291;68.79509045;28.90148358;626.1998877;628.6180677;6273.700508
24.85;0.367278584;49;2291;68.74688889;28.90513137;625.8733932;628.3108915;6314.500622
24.85;0.367278584;49;2291;68.71919247;28.89630241;625.5472505;628.0040606;6275.800739
24.85;0.367278584;49;2291;68.70306337;28.89519855;625.2214593;627.6975748;6296.844987
24.85;0.367278584;49;2291;68.68494993;28.90712223;624.896019;627.3914336;6366.109053
24.85;0.367278584;49;2291;68.69542498;28.89866067;624.5709295;627.0856366;6272.357029
24.85;0.367278584;49;2291;68.65085679;28.89982234;624.2461902;626.7801835;6276.614971
24.85;0.367278584;49;2291;68.62377798;28.90826151;623.9218009;626.4750739;6369.696801
24.85;0.367278584;49;2291;68.70809457;28.90081861;623.5977611;626.1703074;6328.224672
24.85;0.367278584;49;2291;68.72172393;28.90407323;623.2740705;625.8658836;6355.045307
24.85;0.367278584;49;2291;68.65853119;28.90055279;622.9507286;625.5618021;6284.325813
24.85;0.367278584;49;2291;68.6543887;28.90687369;622.6277352;625.2580625;6301.222523
24.85;0.367278584;49;2291;68.63392072;28.90482883;622.3050897;624.9546645;6289.311163
24.85;0.367278584;49;2291;68.55158562;28.90076712;621.982792;624.6516076;6263.441329
24.85;0.367278584;49;2291;68.49197298;28.90114891;621.6608415;624.3488915;6310.804733
24.85;0.367278584;49;2291;68.461653;28.88432938;621.339238;624.0465158;6263.965646
24.85;0.367278584;49;2291;68.40620047;28.87420605;621.0179809;623.7444802;6300.231735
24.85;0.389611779;49;2291;68.36191817;28.73196418;620.6970701;623.4427841;6303.907134
24.85;0.389611779;49;2291;68.32441093;28.6883131;620.376505;623.1414274;6285.122157
24.85;0.389611779;49;2291;68.33207232;28.65123996;620.0562854;622.8404094;6338.270221
24.85;0.389611779;49;2291;68.50365158;28.60023285;619.7364108;622.53973;6234.904776
24.85;0.389611779;49;2291;68.65034902;28.56026559;619.4168808;622.2393887;6113.409911
24.85;0.389611779;49;2291;68.77737622;28.54076446;619.0976952;621.9393851;6092.395576
24.85;0.389611779;49;2291;68.90019519;28.51986546;618.7788535;621.6397188;5982.569483
24.85;0.389611779;49;2291;68.99282733;28.51310644;618.4603554;621.3403896;5938.412912
24.85;0.389611779;49;2291;69.05653517;28.50859291;618.1422004;621.0413969;5872.4811
24.85;0.389611779;49;2291;69.10276979;28.51126764;617.8243883;620.7427404;5838.090447
24.85;0.389611779;49;2291;69.13122263;28.52070863;617.5069186;620.4444197;5824.191836
24.85;0.389611779;49;2291;69.15189758;28.53552532;617.189791;620.1464345;5827.570366
24.85;0.389611779;49;2291;69.15090023;28.54714703;616.8730051;619.8487844;5811.137755
24.85;0.389611779;49;2291;69.14692187;28.55256973;616.5565606;619.551469;5787.29647
24.85;0.389611779;49;2291;69.13603284;28.55568032;616.240457;619.2544879;5796.167507
24.85;0.389611779;49;2291;69.11885073;28.550207;615.9246941;618.9578408;5774.019032
24.85;0.389611779;49;2291;69.104186;28.55036403;615.6092714;618.6615272;5816.311587
24.85;0.389611779;49;2291;69.08240989;28.53765544;615.2941885;618.3655468;5774.814721
24.85;0.389611779;49;2291;69.06163695;28.53319452;614.9794452;618.0698993;5804.305338
24.85;0.389611779;49;2291;69.057888;28.5270911;614.6650411;617.7745842;5826.907289
24.85;0.389611779;49;2291;69.03063465;28.51103107;614.3509757;617.4796011;5772.692244
24.85;0.389611779;49;2291;68.99780971;28.50204557;614.0372487;617.1849498;5765.620994
24.85;0.389611779;49;2291;68.97271432;28.49402299;613.7238597;616.8906298;5770.069852
24.85;0.389611779;49;2291;68.94297254;28.48651687;613.4108085;616.5966408;5786.826854
24.85;0.389611779;49;2291;68.93995861;28.47923806;613.0980946;616.3029823;5813.803011
24.85;0.389611779;49;2291;68.92790611;28.46645015;612.7857176;616.0096541;5781.42938
24.85;0.389611779;49;2291;68.89326182;28.45496466;612.4736772;615.7166557;5754.005833
24.85;0.389611779;49;2291;68.86726472;28.44881398;612.1619731;615.4239867;5765.01091
24.85;0.389611779;49;2291;68.83720261;28.44225674;611.8506048;615.1316469;5785.25693
24.85;0.389611779;49;2291;68.81908709;28.4318634;611.539572;614.8396358;5769.68769
24.85;0.389611779;49;2291;68.79561557;28.423686;611.2288744;614.547953;5777.786723
24.85;0.389611779;49;2291;68.77668285;28.41573325;610.9185116;614.2565983;5778.377189
24.85;0.389611779;49;2291;68.75739536;28.40631502;610.6084832;613.9655712;5768.798151
24.85;0.389611779;49;2291;68.73166219;28.39628877;610.2987888;613.6748713;5752.159643
24.85;0.389611779;49;2291;68.70949967;28.39180682;609.9894282;613.3844983;5775.821702
24.85;0.389611779;49;2291;68.69081047;28.37906037;609.6804009;613.0944518;5736.552303
24.85;0.389611779;49;2291;68.6662284;28.37390914;609.3717066;612.8047315;5752.109114
24.85;0.389611779;49;2291;68.64825621;28.36662255;609.0633449;612.5153369;5752.84673
24.85;0.389611779;49;2291;68.62729118;28.36594746;608.7553154;612.2262678;5800.07696
