Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.389611779;49;2291;68.62236297;28.35204598;608.4476179;611.9375237;5737.197379
24.85;0.389611779;49;2291;68.59355525;28.34598816;608.140252;611.6491043;5732.742675
24.85;0.389611779;49;2291;68.57261071;28.33851321;607.8332172;611.3610093;5716.85072
24.85;0.389611779;49;2291;68.55122067;28.34114014;607.5265133;611.0732382;5772.746907
24.85;0.389611779;49;2291;68.53440806;28.33607334;607.2201398;610.7857906;5772.545697
24.85;0.389611779;49;2291;68.52842002;28.32849765;606.9140965;610.4986664;5744.962818
24.85;0.389611779;49;2291;68.500824;28.32574574;606.608383;610.2118649;5753.894711
24.85;0.389611779;49;2291;68.48410992;28.31890804;606.3029988;609.925386;5723.830697
24.85;0.389611779;49;2291;68.45613271;28.31539525;605.9979438;609.6392292;5721.854934
24.85;0.389611779;49;2291;68.43298895;28.31270524;605.6932174;609.3533942;5724.5657
24.85;0.389611779;49;2291;68.42217257;28.31539529;605.3888194;609.0678806;5765.526822
24.85;0.389611779;49;2291;68.40551321;28.31011636;605.0847494;608.7826881;5743.883826
24.85;0.389611779;49;2291;68.39239012;28.31530456;604.781007;608.4978162;5797.691715
24.85;0.389611779;49;2291;68.37225524;28.30466298;604.4775919;608.2132647;5723.952349
24.85;0.389611779;49;2291;68.34231274;28.30369182;604.1745038;607.9290332;5719.261411
24.85;0.389611779;49;2291;68.32034768;28.304272;603.8717422;607.6451212;5731.524918
24.85;0.389611779;49;2291;68.29986683;28.3037284;603.5693069;607.3615285;5733.009207
24.85;0.389611779;49;2291;68.27364626;28.30289531;603.2671974;607.0782548;5730.790719
24.85;0.389611779;49;2291;68.2536419;28.30042651;602.9654135;606.7952995;5714.992429
24.85;0.389611779;49;2291;68.24041368;28.30625619;602.6639548;606.5126624;5766.244808
24.85;0.389611779;49;2291;68.21756981;28.30255815;602.3628209;606.2303432;5737.91235
24.85;0.389611779;49;2291;68.19964605;28.30503478;602.0620114;605.9483414;5753.544755
24.85;0.389611779;49;2291;68.16766184;28.30389543;601.7615261;605.6666567;5725.312696
24.85;0.389611779;49;2291;68.12249367;28.30614423;601.4613646;605.3852887;5728.007969
24.85;0.389611779;49;2291;68.11479818;28.30597978;601.1615265;605.1042372;5701.600505
24.85;0.389611779;49;2291;68.09243186;28.31404457;600.8620115;604.8235017;5746.349333
24.85;0.389611779;49;2291;68.0659272;28.31168783;600.5628193;604.5430818;5710.240456
24.85;0.389611779;49;2291;68.04819809;28.31734647;600.2639494;604.2629773;5749.540452
24.85;0.389611779;49;2291;68.02115238;28.31398702;599.9654015;603.9831878;5735.914775
24.85;0.389611779;49;2291;67.9973021;28.31104533;599.6671754;603.7037129;5726.499139
24.85;0.389611779;49;2291;67.97189242;28.30928168;599.3692706;603.4245522;5723.691736
24.85;0.389611779;49;2291;67.95094076;28.31146389;599.0716868;603.1457055;5748.487702
24.85;0.389611779;49;2291;67.92735825;28.30763267;598.7744237;602.8671723;5719.601325
24.85;0.389611779;49;2291;67.90531721;28.30736436;598.4774808;602.5889523;5715.441841
24.85;0.389611779;49;2291;67.87569747;28.31087063;598.180858;602.3110451;5743.609731
24.85;0.389611779;49;2291;67.8530306;28.30902011;597.8845547;602.0334505;5729.704449
24.85;0.389611779;49;2291;67.82951753;28.30878204;597.5885707;601.756168;5730.679443
24.85;0.389611779;49;2291;67.80917498;28.31046608;597.2929057;601.4791973;5747.189503
24.85;0.389611779;49;2291;67.80502939;28.29809053;596.9975592;601.2025381;5663.125497
24.85;0.389611779;49;2291;67.76997314;28.30428639;596.702531;600.9261899;5704.380565
24.85;0.389611779;49;2291;67.74423369;28.29988577;596.4078207;600.6501525;5697.945175
24.85;0.389611779;49;2291;67.72600887;28.29272328;596.1134279;600.3744255;5724.757341
24.85;0.389611779;49;2291;67.7375906;28.2778589;595.8193524;600.0990086;5701.380812
24.85;0.389611779;49;2291;67.76825942;28.25898951;595.5255937;599.8239013;5662.581824
24.85;0.389611779;49;2291;67.79815445;28.24118803;595.2321516;599.5491034;5617.858925
24.85;0.389611779;49;2291;67.81525249;28.23629418;594.9390257;599.2746145;5641.340221
24.85;0.389611779;49;2291;67.82333703;28.22733392;594.6462156;599.0004343;5612.225592
24.85;0.389611779;49;2291;67.8363614;28.23026079;594.353721;598.7265624;5650.409779
24.85;0.389611779;49;2291;67.8411892;28.2267602;594.0615416;598.4529984;5619.399944
24.85;0.389611779;49;2291;67.84053985;28.22566895;593.769677;598.179742;5593.131276
24.85;0.389611779;49;2291;67.83382337;28.22827705;593.4781269;597.906793;5588.475832
24.85;0.389611779;49;2291;67.83170035;28.23306698;593.186891;597.6341508;5598.366241
24.85;0.389611779;49;2291;67.82444139;28.23182634;592.8959689;597.3618152;5566.406932
24.85;0.389611779;49;2291;67.81163524;28.23286213;592.6053602;597.0897859;5551.731656
24.85;0.389611779;49;2291;67.80163108;28.23358566;592.3150647;596.8180624;5536.329556
24.85;0.389611779;49;2291;67.78510989;28.24220163;592.025082;596.5466445;5574.510352
24.85;0.389611779;49;2291;67.79330044;28.24472428;591.7354118;596.2755318;5575.019574
24.85;0.389611779;49;2291;67.82495378;28.23878661;591.4460537;596.004724;5499.874147
24.85;0.389611779;49;2291;67.87249559;28.24191769;591.1570073;595.7342207;5478.412298
24.85;0.389611779;49;2291;67.93165997;28.23969834;590.8682725;595.4640215;5457.197973
24.85;0.389611779;49;2291;67.9905625;28.22588615;590.5798487;595.1941262;5416.876216
24.85;0.389611779;49;2291;68.03750385;28.20781436;590.2917358;594.9245344;5375.193157
24.85;0.389611779;49;2291;68.07524946;28.19029245;590.0039333;594.6552457;5355.777129
24.85;0.389611779;49;2291;68.10397031;28.17240297;589.7164409;594.3862598;5326.94436
24.85;0.389611779;49;2291;68.12261721;28.15841789;589.4292582;594.1175764;5307.998756
24.85;0.389611779;49;2291;68.13527034;28.14692196;589.1423851;593.8491952;5286.67962
24.85;0.389611779;49;2291;68.13920595;28.14142305;588.855821;593.5811157;5284.815261
24.85;0.389611779;49;2291;68.14082262;28.1372268;588.5695657;593.3133376;5275.937107
24.85;0.389611779;49;2291;68.13666352;28.13531141;588.2836189;593.0458607;5268.357589
24.85;0.389611779;49;2291;68.13071204;28.13545993;587.9979802;592.7786846;5264.42173
24.85;0.389611779;49;2291;68.12215144;28.13699546;587.7126493;592.5118089;5261.802334
24.85;0.389611779;49;2291;68.11210319;28.13842372;587.4276258;592.2452332;5252.377186
24.85;0.389611779;49;2291;68.0982711;28.14425713;587.1429094;591.9789574;5257.442332
24.85;0.389611779;49;2291;68.08669025;28.1499748;586.8584999;591.7129809;5242.378822
24.85;0.389611779;49;2291;68.06911521;28.16195677;586.5743968;591.4473036;5266.805813
24.85;0.389611779;49;2291;68.05271403;28.16420934;586.2905998;591.181925;5260.822059
24.85;0.389611779;49;2291;68.03509868;28.1636613;586.0071086;590.9168448;5262.53599
24.85;0.389611779;49;2291;68.01177098;28.15951662;585.7239229;590.6520626;5261.413045
24.85;0.389611779;49;2291;67.99112534;28.15292533;585.4410423;590.3875783;5256.083067
24.85;0.389611779;49;2291;67.96587585;28.15178085;585.1584666;590.1233913;5311.919262
24.85;0.389611779;49;2291;67.95043289;28.13436212;584.8761953;589.8595014;5245.908537
24.85;0.389611779;49;2291;67.9252788;28.12914929;584.5942282;589.5959082;5258.585801
24.85;0.389611779;49;2291;67.90519212;28.12340948;584.3125649;589.3326115;5248.723502
24.85;0.389611779;49;2291;67.88311258;28.12501921;584.0312051;589.0696108;5274.821025
24.85;0.389611779;49;2291;67.86825605;28.11605331;583.7501484;588.8069058;5231.18904
24.85;0.389611779;49;2291;67.84495416;28.12134587;583.4693947;588.5444963;5272.971009
24.85;0.389611779;49;2291;67.82329651;28.12200457;583.1889434;588.2823818;5295.840439
24.85;0.389611779;49;2291;67.80859405;28.11224498;582.9087943;588.0205621;5261.358481
24.85;0.389611779;49;2291;67.7917225;28.10262968;582.6289471;587.7590368;5238.513074
24.85;0.389611779;49;2291;67.7675197;28.10182321;582.3494015;587.4978055;5279.366383
24.85;0.389611779;49;2291;67.74898599;28.09185513;582.0701571;587.236868;5280.376273
24.85;0.389611779;49;2291;67.73565814;28.07760289;581.7912135;586.9762239;5250.13598
24.85;0.389611779;49;2291;67.71487194;28.07352313;581.5125705;586.715873;5280.832285
24.85;0.389611779;49;2291;67.70379066;28.06379389;581.2342278;586.4558147;5250.858955
24.85;0.389611779;49;2291;67.68348848;28.06386323;580.956185;586.1960489;5290.578893
24.85;0.389611779;49;2291;67.67522214;28.05720062;580.6784418;585.9365752;5268.274804
24.85;0.389611779;49;2291;67.66785253;28.05086294;580.4009979;585.6773933;5237.738908
24.85;0.389611779;49;2291;67.65056829;28.05242333;580.1238529;585.4185028;5264.983533
24.85;0.389611779;49;2291;67.64076514;28.0476655;579.8470065;585.1599035;5250.100707
24.85;0.389611779;49;2291;67.62815254;28.04682741;579.5704585;584.9015949;5264.378452
24.85;0.389611779;49;2291;67.61866354;28.0449324;579.2942084;584.6435768;5269.632434
24.85;0.389611779;49;2291;67.62117578;28.03421416;579.0182561;584.3858488;5201.710398
24.85;0.389611779;49;2291;67.6055984;28.03352041;578.742601;584.1284106;5206.590782
24.85;0.389611779;49;2291;67.5924252;28.03309396;578.467243;583.8712619;5218.763216
24.85;0.389611779;49;2291;67.5769855;28.03611406;578.1921817;583.6144024;5252.377638
24.85;0.389611779;49;2291;67.56298489;28.03490734;577.9174168;583.3578317;5256.665823
24.85;0.389611779;49;2291;67.55624424;28.02941968;577.6429479;583.1015495;5226.126264
24.85;0.389611779;49;2291;67.55434733;28.02064288;577.3687748;582.8455555;5176.248013
24.85;0.389611779;49;2291;67.55313354;28.02279131;577.0948971;582.5898494;5184.57073
24.85;0.389611779;49;2291;67.52399458;28.02181469;576.8213146;582.3344308;5200.392823
24.85;0.389611779;49;2291;67.51103198;28.01982751;576.5480268;582.0792994;5203.31258
24.85;0.389611779;49;2291;67.52360106;28.00436382;576.2750335;581.8244549;5122.164069
24.85;0.389611779;49;2291;67.49292007;28.01174105;576.0023344;581.5698969;5181.602214
24.85;0.389611779;49;2291;67.47769028;28.0071935;575.7299291;581.3156252;5176.803866
24.85;0.389611779;49;2291;67.46045048;28.00566047;575.4578173;581.0616395;5199.646941
28.85;0.389611779;49;2291;67.97047334;29.42789392;575.1859987;580.8079393;5648.312988
28.85;0.389611779;49;2291;68.27967662;29.42023028;574.914473;580.5545244;5607.506634
28.85;0.389611779;49;2291;68.44702111;29.45792327;574.6432399;580.3013945;5632.005955
28.85;0.389611779;49;2291;68.63740046;29.52593619;574.3722991;580.0485492;5544.936649
28.85;0.389611779;49;2291;68.84876197;29.67032079;574.1016502;579.7959882;5421.062304
28.85;0.389611779;49;2291;69.01359803;29.84817101;573.8312929;579.5437112;5347.185944
28.85;0.389611779;49;2291;69.20199188;30.09095099;573.561227;579.2917179;5259.69042
28.85;0.389611779;49;2291;69.34903262;30.3061926;573.291452;579.040008;5193.701944
28.85;0.389611779;49;2291;69.49078022;30.49474116;573.0219678;578.7885811;5093.572664
28.85;0.389611779;49;2291;69.62729781;30.70085884;572.7527739;578.5374369;5035.242636
28.85;0.389611779;49;2291;69.74169943;30.83898627;572.4838701;578.2865752;4946.556863
28.85;0.389611779;49;2291;69.84649617;30.96579911;572.215256;578.0359955;4893.991589
28.85;0.389611779;49;2291;69.94440908;31.06456535;571.9469314;577.7856976;4831.167061
28.85;0.389611779;49;2291;70.03048504;31.16060576;571.6788959;577.5356811;4822.194323
28.85;0.389611779;49;2291;70.11259414;31.22339652;571.4111492;577.2859458;4766.85041
28.85;0.389611779;49;2291;70.17838301;31.27753445;571.143691;577.0364913;4728.075895
28.85;0.389611779;49;2291;70.24281653;31.31657357;570.8765211;576.7873173;4666.432954
28.85;0.389611779;49;2291;70.31175195;31.34597228;570.609639;576.5384235;4587.179796
28.85;0.389611779;49;2291;70.34441897;31.37200069;570.3430444;576.2898096;4554.041104
28.85;0.389611779;49;2291;70.37696665;31.40590228;570.0767372;576.0414753;4550.646071
28.85;0.389611779;49;2291;70.41121924;31.42942048;569.8107169;575.7934201;4516.40901
28.85;0.389611779;49;2291;70.42663849;31.45529738;569.5449832;575.545644;4517.21688
28.85;0.389611779;49;2291;70.44761917;31.47142542;569.2795358;575.2981464;4488.754431
28.85;0.389611779;49;2291;70.45228872;31.49011291;569.0143745;575.0509271;4490.627901
28.85;0.389611779;49;2291;70.46705693;31.49641859;568.749499;574.8039859;4450.431681
28.85;0.389611779;49;2291;70.46300932;31.5117438;568.4849088;574.5573223;4460.617642
28.85;0.389611779;49;2291;70.46797689;31.51291081;568.2206037;574.3109361;4425.795811
28.85;0.389611779;49;2291;70.45746388;31.52152329;567.9565834;574.0648269;4431.333075
28.85;0.389611779;49;2291;70.474499;31.51861864;567.6928476;573.8189945;4389.817536
28.85;0.389611779;49;2291;70.46146146;31.52622968;567.429396;573.5734385;4398.268602
28.85;0.389611779;49;2291;70.45543945;31.52433669;567.1662283;573.3281586;4381.103017
28.85;0.389611779;49;2291;70.43495591;31.53424387;566.9033441;573.0831546;4405.758567
28.85;0.389611779;49;2291;70.42584946;31.53946768;566.6407432;572.838426;4416.006764
28.85;0.389611779;49;2291;70.43239444;31.52791533;566.3784253;572.5939727;4376.619823
28.85;0.389611779;49;2291;70.41780007;31.53317778;566.11639;572.3497942;4390.63065
28.85;0.389611779;49;2291;70.41720214;31.52762028;565.8546371;572.1058903;4374.708417
28.85;0.389611779;49;2291;70.39950223;31.53296156;565.5931662;571.8622606;4391.778657
28.85;0.389611779;49;2291;70.40273023;31.52983843;565.331977;571.618905;4381.469066
28.85;0.389611779;49;2291;70.3985016;31.52903155;565.0710693;571.3758229;4380.856975
28.85;0.389611779;49;2291;70.39832406;31.52676196;564.8104427;571.1330142;4375.765616
28.85;0.389611779;49;2291;70.39624013;31.526573;564.550097;570.8904786;4375.454612
28.85;0.389611779;49;2291;70.39637638;31.52397477;564.2900318;570.6482156;4371.079378
28.85;0.389611779;49;2291;70.40035255;31.52386995;564.0302468;570.4062251;4367.600734
28.85;0.389611779;49;2291;70.40145125;31.52263057;563.7707418;570.1645067;4365.688488
28.85;0.389611779;49;2291;70.40290671;31.52216698;563.5115163;569.9230601;4364.678929
28.85;0.389611779;49;2291;70.40973117;31.52158566;563.2525702;569.681885;4362.67104
28.85;0.389611779;49;2291;70.41597427;31.52129231;562.9939031;569.4409811;4359.495059
28.85;0.389611779;49;2291;70.42264192;31.52119411;562.7355147;569.2003481;4357.899217
28.85;0.389611779;49;2291;70.43055545;31.52128882;562.4774048;568.9599857;4356.37418
28.85;0.389611779;49;2291;70.43592974;31.52151468;562.219573;568.7198935;4356.964193
28.85;0.389611779;49;2291;70.4478995;31.52197417;561.9620189;568.4800714;4354.739522
28.85;0.389611779;49;2291;70.45497766;31.52254269;561.7047425;568.2405189;4355.751109
28.85;0.389611779;49;2291;70.46459083;31.52326014;561.4477432;568.0012357;4356.104395
28.85;0.389611779;49;2291;70.47557028;31.5241177;561.1910209;567.7622217;4356.384115
28.85;0.389611779;49;7705;70.5337148;31.9683725;560.9345751;567.5234764;5053.33877
28.85;0.389611779;49;7705;70.46256998;31.97086234;561.3476268;567.9191636;5119.965275
28.85;0.389611779;49;7705;70.43371802;31.97082489;561.7602334;568.3144058;5171.47543
28.85;0.389611779;49;7705;70.41020327;31.96683985;562.1723953;568.7092036;5222.30306
28.85;0.389611779;49;7705;70.48422345;31.96408071;562.5841132;569.1035575;5218.106627
28.85;0.389611779;49;7705;70.55281273;31.96492858;562.9953874;569.4974679;5213.663562
28.85;0.389611779;49;7705;70.6149054;31.96927028;563.4062185;569.8909354;5214.11244
28.85;0.389611779;49;7705;70.65127892;31.97485897;563.8166069;570.2839604;5228.909722
28.85;0.389611779;49;7705;70.71195299;31.98268289;564.2265531;570.6765435;5231.157108
28.85;0.389611779;49;7705;70.75929156;31.99210333;564.6360576;571.0686851;5240.3656
28.85;0.389611779;49;7705;70.80992188;32.00286021;565.0451208;571.4603858;5248.036701
28.85;0.389611779;49;7705;70.85624023;32.01443895;565.4537432;571.851646;5258.007063
28.85;0.389611779;49;7705;70.90191025;32.02651809;565.8619253;572.2424663;5268.415207
28.85;0.389611779;59;7705;70.96216736;32.04126012;566.2696676;572.6328471;5239.35544
28.85;0.389611779;59;7705;70.91709372;32.0555126;566.6769706;573.0227889;5243.277478
28.85;0.389611779;59;7705;70.87682687;32.06886;567.0838346;573.4122922;5251.161577
28.85;0.389611779;59;7705;70.86495932;32.07926067;567.4902603;573.8013576;5251.917408
28.85;0.389611779;59;7705;70.80359723;32.08920369;567.896248;574.1899854;5276.448359
28.85;0.389611779;59;7705;70.75877902;32.09438411;568.3017983;574.5781763;5297.579673
28.85;0.389611779;59;7705;70.73813708;32.0973241;568.7069116;574.9659306;5307.767342
28.85;0.389611779;59;7705;70.71388373;32.09919325;569.1115883;575.3532489;5318.872667
28.85;0.389611779;59;7705;70.71044644;32.09955291;569.515829;575.7401317;5322.025555
28.85;0.389611779;59;7705;70.72439889;32.10018025;569.9196341;576.1265794;5317.923845
28.85;0.389611779;59;7705;70.68804298;32.10011477;570.3230042;576.5125926;5341.292967
28.85;0.389611779;59;7705;70.68113288;32.10018658;570.7259395;576.8981718;5351.467621
28.85;0.389611779;59;7705;70.68329458;32.10091192;571.1284407;577.2833173;5357.854541
28.85;0.389611779;59;7705;70.70360565;32.10273585;571.5305082;577.6680298;5355.334359
28.85;0.389611779;59;7705;70.71257638;32.10552398;571.9321425;578.0523096;5359.979116
28.85;0.389611779;59;7705;70.7122901;32.10897317;572.3333439;578.4361574;5371.145635
28.85;0.389611779;59;7705;70.71558168;32.11301904;572.7341131;578.8195735;5381.396146
28.85;0.389611779;59;7705;70.70759651;32.11725021;573.1344505;579.2025585;5398.921691
28.85;0.389611779;59;7705;70.66801543;32.11986418;573.5343564;579.5851128;5436.024859
28.85;0.389611779;59;7705;70.6903113;32.12297412;573.9338315;579.967237;5438.45959
28.85;0.389611779;59;7705;70.66483177;32.12450907;574.3328761;580.3489314;5468.895682
28.85;0.389611779;59;7705;70.71829396;32.12812128;574.7314907;580.7301967;5453.80259
28.85;0.389611779;59;7705;70.69197088;32.13068499;575.1296758;581.1110332;5485.365036
28.85;0.389611779;59;7705;70.74956649;32.13556675;575.5274319;581.4914415;5469.170673
28.85;0.389611779;59;7705;70.72530421;32.13939649;575.9247593;581.8714221;5500.850652
28.85;0.389611779;59;7705;70.77710976;32.14524789;576.3216587;582.2509753;5489.041735
28.85;0.389611779;59;7705;70.76103455;32.15018111;576.7181303;582.6301018;5516.966551
28.85;0.389611779;59;7705;70.8163284;32.15714014;577.1141748;583.0088019;5502.765083
28.85;0.389611779;59;7705;70.8351945;32.16601257;577.5097925;583.3870762;5510.637083
28.85;0.389611779;59;7705;70.78612734;32.17065293;577.9049839;583.7649251;5559.984756
28.85;0.389611779;59;7705;70.8521423;32.17697685;578.2997495;584.1423492;5541.816166
28.85;0.389611779;59;7705;70.84508321;32.18266399;578.6940897;584.5193488;5565.811951
28.85;0.389611779;59;7705;70.87537505;32.1888758;579.088005;584.8959245;5568.216857
28.85;0.389611779;59;7705;70.88957428;32.19520986;579.4814958;585.2720768;5579.695139
28.85;0.389611779;59;7705;70.91202175;32.20190839;579.8745627;585.6478061;5586.461228
28.85;0.389611779;59;7705;70.92767918;32.20863882;580.267206;586.0231129;5597.283018
28.85;0.389611779;59;7705;70.94505193;32.21538483;580.6594262;586.3979976;5607.280176
28.85;0.389611779;59;7705;70.95965458;32.22200713;581.0512238;586.7724609;5619.006883
28.85;0.389611779;59;7705;70.97455285;32.22848643;581.4425993;587.146503;5630.637965
28.85;0.389611779;59;7705;70.98866756;32.23482465;581.833553;587.5201246;5642.71967
28.85;0.389611779;59;7705;71.0036858;32.24107128;582.2240854;587.893326;5654.30904
28.85;0.389611779;59;7705;71.01897949;32.24724858;582.6141971;588.2661077;5665.672668
28.85;0.389611779;59;7705;71.04762687;32.25405241;583.0038883;588.6384703;5668.457902
28.85;0.389611779;59;7705;71.13262691;32.26433304;583.3931597;589.0104142;5636.193002
28.85;0.389611779;59;7705;71.15730155;32.27638243;583.7820117;589.3819398;5639.468094
28.85;0.389611779;59;7705;71.11075859;32.28549078;584.1704446;589.7530476;5686.524409
28.85;0.389611779;59;7705;71.12831015;32.29370415;584.558459;590.1237382;5696.499834
28.85;0.389611779;59;7705;71.11489546;32.29970775;584.9460553;590.4940119;5724.102274
28.85;0.389611779;59;7705;71.13193215;32.30483212;585.3332339;590.8638692;5733.316806
28.85;0.389611779;59;7705;71.13933128;32.30921123;585.7199954;591.2333107;5747.672661
28.85;0.389611779;59;7705;71.15432048;32.31336181;586.1063401;591.6023367;5757.283222
28.85;0.389611779;59;7705;71.16624488;32.31746888;586.4922685;591.9709478;5768.452632
28.85;0.389611779;59;7705;71.18136666;32.32175814;586.877781;592.3391443;5777.536729
28.85;0.389611779;59;7705;71.19460432;32.32627252;587.2628782;592.7069269;5787.519471
28.85;0.389611779;59;7705;71.20775069;32.33098523;587.6475604;593.0742959;5797.334073
28.85;0.389611779;59;7705;71.22004788;32.33582137;588.0318281;593.4412517;5807.386427
28.85;0.389611779;59;7705;71.23547547;32.34085533;588.4156817;593.807795;5815.227942
28.85;0.389611779;59;7705;71.24889252;32.34605375;588.7991218;594.1739261;5823.966542
28.85;0.389611779;59;7705;71.25431398;32.35093919;589.1821486;594.5396454;5837.636776
28.85;0.389611779;59;7705;71.26587998;32.35544046;589.5647628;594.9049536;5847.348549
28.85;0.389611779;59;7705;71.27860993;32.35989461;589.9469646;595.2698509;5855.770152
28.85;0.389611779;59;7705;71.29133033;32.3643998;590.3287547;595.6343379;5863.692535
28.85;0.389611779;59;7705;71.30373577;32.36898673;590.7101333;595.9984151;5871.405515
28.85;0.389611779;59;7705;71.31621451;32.37368156;591.091101;596.3620829;5878.693991
28.85;0.389611779;59;7705;71.32788568;32.37847608;591.4716582;596.7253417;5886.079344
28.85;0.389611779;59;7705;71.33866781;32.38332619;591.8518053;597.0881921;5893.626445
28.85;0.389611779;59;7705;71.34859865;32.38818699;592.2315428;597.4506344;5901.320113
28.85;0.389611779;59;7705;71.3577748;32.3930267;592.6108712;597.8126692;5909.106391
28.85;0.389611779;59;7705;71.36631022;32.39782295;592.9897908;598.1742969;5916.919528
28.85;0.389611779;59;7705;71.37431325;32.4025591;593.3683021;598.5355179;5924.696984
28.85;0.389611779;59;7705;71.38187682;32.40722377;593.7464055;598.8963328;5932.385902
28.85;0.389611779;59;7705;71.38928356;32.41181837;594.1241016;599.2567419;5939.839919
28.85;0.389611779;59;7705;71.39859931;32.41641208;594.5013906;599.6167458;5945.816336
28.85;0.389611779;59;7705;71.40796005;32.42105608;594.8782731;599.9763448;5951.366511
28.85;0.389611779;59;7705;71.41942511;32.4257799;595.2547495;600.3355395;5955.694273
28.85;0.389611779;59;7705;71.43594351;32.43075758;595.6308203;600.6943303;5956.233037
28.85;0.389611779;59;7705;71.46885779;32.43711559;596.0064858;601.0527176;5945.239803
28.85;0.389611779;59;7705;71.44794889;32.44280371;596.3817466;601.4107019;5967.750629
28.85;0.389611779;59;7705;71.46293218;32.44818527;596.7566029;601.7682837;5968.518506
28.85;0.389611779;59;7705;71.44098368;32.45218317;597.1310554;602.1254634;5992.172506
28.85;0.389611779;59;7705;71.45786236;32.45577267;597.5051044;602.4822415;5991.501812
28.85;0.389611779;59;7705;71.44564676;32.45846108;597.8787503;602.8386183;6008.385579
28.85;0.389611779;59;7705;71.48711485;32.46222878;598.2519936;603.1945945;5990.367508
28.85;0.389611779;59;7705;71.46349122;32.46580948;598.6248348;603.5501703;6012.902656
28.85;0.389611779;59;7705;71.45380466;32.46819446;598.9972742;603.9053463;6028.652949
28.85;0.389611779;59;7705;71.65393711;32.47614066;599.3693123;604.2601229;5913.164978
28.85;0.389611779;59;7705;71.50632697;32.48449862;599.7409495;604.6145006;6003.866999
28.85;0.389611779;59;7705;71.66698819;32.49612627;600.1121862;604.9684798;5914.349424
28.85;0.389611779;59;7705;71.49067507;32.50172673;600.4830229;605.3220609;6036.484666
28.85;0.389611779;59;7705;71.67133147;32.50761565;600.8534601;605.6752445;5933.654087
28.85;0.389611779;59;7705;71.47959971;32.51286755;601.2234981;606.0280309;6048.511292
28.85;0.389611779;59;7705;71.65361458;32.5195641;601.5931373;606.3804206;5948.307403
28.85;0.389611779;59;7705;71.46858574;32.52211213;601.9623783;606.732414;6063.913002
28.85;0.389611779;59;7705;71.64126496;32.52649149;602.3312214;607.0840117;5965.170479
28.85;0.389611779;59;7705;71.40092579;32.52608603;602.6996671;607.4352139;6110.176542
28.85;0.389611779;59;7705;71.60037269;32.52892753;603.0677157;607.7860213;5995.879159
28.85;0.389611779;59;7705;71.34802282;32.52619314;603.4353678;608.1364342;6151.014813
28.85;0.389611779;59;7705;71.57640253;32.52737139;603.8026237;608.486453;6020.38515
28.85;0.389611779;59;7705;71.58919819;32.53227692;604.1694839;608.8360783;6014.032882
28.85;0.389611779;59;7705;71.65739512;32.54368642;604.5359488;609.1853104;5966.258132
28.85;0.389611779;59;7705;71.61367472;32.55620349;604.9020188;609.5341498;5988.193225
28.85;0.389611779;59;7705;71.50661875;32.56319114;605.2676944;609.882597;6058.763017
28.85;0.389611779;59;7705;71.53488672;32.56701097;605.6329759;610.2306523;6052.013595
28.85;0.389611779;59;7705;71.40185766;32.5684634;605.9978639;610.5783163;6139.39536
28.85;0.389611779;59;7705;71.42122119;32.56873937;606.3623586;610.9255893;6134.92304
28.85;0.389611779;59;7705;71.24831419;32.56653884;606.7264606;611.2724718;6244.0102
28.85;0.389611779;59;7705;71.50763386;32.56491887;607.0901703;611.6189643;6094.145328
28.85;0.389611779;59;7705;71.40276708;32.56264681;607.4534881;611.9650671;6162.085287
28.85;0.389611779;59;7705;71.57124184;32.56466344;607.8164144;612.3107807;6067.857597
28.85;0.389611779;59;7705;71.45370496;32.56555632;608.1789496;612.6561056;6142.684812
28.85;0.389611779;59;7705;71.61876507;32.57038866;608.5410942;613.0010422;6049.320978
28.85;0.174733443;59;7705;71.58340627;36.19103428;608.9028485;613.3455909;6470.116703
28.85;0.174733443;59;7705;71.56243514;36.30554693;609.2642131;613.6897522;6509.867402
28.85;0.174733443;59;7705;71.65026703;36.4259316;609.6251883;614.0335265;6492.810166
28.85;0.174733443;59;7705;71.65781911;36.53084231;609.9857745;614.3769142;6509.845601
28.85;0.174733443;59;7705;71.68870376;36.62914419;610.3459722;614.7199158;6508.758379
28.85;0.174733443;59;7705;71.74325903;36.71827436;610.7057817;615.0625316;6490.005462
28.85;0.174733443;59;7705;71.95339137;36.80156986;611.0652036;615.4047623;6372.186624
28.85;0.174733443;59;7705;71.78252993;36.87379446;611.4242382;615.746608;6483.422274
28.85;0.174733443;59;7705;71.97854751;36.93555729;611.7828858;616.0880694;6374.209349
28.85;0.174733443;59;7705;72.00044745;36.99553558;612.1411471;616.4291469;6367.341393
28.85;0.174733443;59;7705;71.8672294;37.04697101;612.4990223;616.7698408;6458.425938
28.85;0.174733443;59;7705;72.01211603;37.09834346;612.8565119;617.1101515;6378.467151
28.85;0.174733443;59;7705;71.84676054;37.1372885;613.2136163;617.4500797;6483.364663
28.85;0.174733443;59;7705;72.03924041;37.18039403;613.5703359;617.7896255;6376.136713
28.85;0.174733443;59;7705;71.83747312;37.21181379;613.9266711;618.1287896;6505.834594
28.85;0.174733443;59;7705;72.03980916;37.24782444;614.2826224;618.4675723;6390.898175
28.85;0.174733443;59;7705;71.84716245;37.27231898;614.6381901;618.805974;6515.052558
28.85;0.174733443;59;7705;72.05583232;37.30271825;614.9933746;619.1439952;6396.449424
28.85;0.174733443;59;7705;71.86536591;37.32181783;615.3481765;619.4816363;6519.36438
28.85;0.174733443;59;7705;72.08043975;37.34824524;615.7025961;619.8188977;6396.917214
28.85;0.174733443;59;7705;71.89192336;37.36343424;616.0566337;620.1557799;6518.393554
28.85;0.174733443;59;7705;72.10668417;37.38678598;616.4102899;620.4922833;6396.363919
28.85;0.174733443;59;7705;71.92433905;37.3994035;616.763565;620.8284083;6513.798641
28.85;0.174733443;59;7705;72.1329774;37.42040683;617.1164594;621.1641553;6395.832425
28.85;0.174733443;59;7705;71.95683257;37.43127147;617.4689736;621.4995248;6509.432666
28.85;0.174733443;59;7705;72.15789639;37.45049924;617.8211079;621.8345172;6396.391389
28.85;0.174733443;59;7705;71.98430975;37.45994287;618.1728628;622.1691329;6508.644365
28.85;0.174733443;59;7705;72.18063639;37.47783387;618.5242387;622.5033723;6398.728526
28.85;0.174733443;59;7705;72.00639955;37.48600562;618.8752359;622.8372358;6511.697961
28.85;0.174733443;59;7705;72.200264;37.50286089;619.225855;623.170724;6403.468488
28.85;0.174733443;59;7705;72.02496103;37.50983589;619.5760962;623.5038371;6517.174983
28.85;0.174733443;59;7705;72.21972089;37.52590095;619.9259601;623.8365757;6408.815795
28.85;0.174733443;59;7705;72.03887833;37.53159402;620.275447;624.1689401;6526.256173
28.85;0.174733443;59;7705;72.2386787;37.54694831;620.6245572;624.5009308;6415.114981
28.85;0.174733443;59;7705;72.05335392;37.5515783;620.9732914;624.8325481;6535.158269
28.85;0.174733443;59;7705;72.25300548;37.56639761;621.3216497;625.1637926;6423.839276
28.85;0.174733443;59;7705;72.07612668;37.57073921;621.6696327;625.4946646;6538.752314
28.85;0.174733443;59;7705;72.27092152;37.58489809;622.0172407;625.8251645;6430.864578
28.85;0.174733443;59;7705;72.09150405;37.58835646;622.3644741;626.1552928;6548.086217
28.85;0.174733443;59;7705;72.28929934;37.60207001;622.7113334;626.4850498;6438.518591
28.85;0.174733443;59;7705;72.1122352;37.60506736;623.057819;626.8144361;6554.489616
28.85;0.174733443;59;7705;72.30815115;37.61837848;623.4039312;627.143452;6446.133586
28.85;0.174733443;59;7705;72.13291365;37.6209361;623.7496705;627.4720979;6561.44076
28.85;0.174733443;59;7705;72.32528487;37.63392609;624.0950372;627.8003742;6454.8082
28.85;0.174733443;59;7705;72.15287532;37.63591095;624.4400317;628.1282814;6568.597947
28.85;0.174733443;59;7705;72.34346084;37.64891887;624.7846546;628.4558199;6463.136452
28.85;0.174733443;59;7705;72.17356322;37.65056487;625.1289061;628.7829901;6575.992054
28.85;0.174733443;59;7705;72.36233151;37.66334472;625.4727866;629.1097924;6471.592831
28.85;0.174733443;59;7705;72.19467936;37.66481532;625.8162966;629.4362272;6583.396074
28.85;0.174733443;59;7705;72.38124337;37.67744066;626.1594365;629.7622949;6480.239796
28.85;0.174733443;59;7705;72.22533098;37.67816578;626.5022066;630.087996;6585.83186
28.85;0.174733443;59;7705;72.16762948;37.67670681;626.8446074;630.4133308;6635.932511
28.85;0.174733443;59;7705;72.22053799;37.68000255;627.1866393;630.7382998;6615.138999
28.85;0.174733443;59;7705;72.29522787;37.68618212;627.5283026;631.0629034;6578.047783
28.85;0.174733443;59;7705;72.30611886;37.69465109;627.8695977;631.3871419;6579.287292
28.85;0.174733443;59;7705;72.30268334;37.70180247;628.2105251;631.7110159;6592.482192
28.85;0.174733443;59;7705;72.2674434;37.70421693;628.5510851;632.0345257;6628.291066
28.85;0.174733443;59;7705;72.38283757;37.71496284;628.8912782;632.3576717;6564.371516
28.85;0.174733443;59;7705;72.369325;37.72497907;629.2311047;632.6804543;6579.272952
28.85;0.174733443;59;7705;72.28211764;37.72705463;629.570565;633.002874;6648.021718
28.85;0.174733443;59;7705;72.32198294;37.73199621;629.9096595;633.3249311;6637.188864
28.85;0.174733443;59;7705;72.31966721;37.73600749;630.2483887;633.6466261;6650.670756
28.85;0.174733443;59;7705;72.37700754;37.74256162;630.5867529;633.9679593;6625.03837
28.85;0.174733443;59;7705;72.32072235;37.74516062;630.9247525;634.2889312;6672.645182
28.85;0.174733443;59;7705;72.37949758;37.7563294;631.2623878;634.6095422;6643.185387
28.85;0.174733443;59;7705;72.37929436;37.76288543;631.5996594;634.9297927;6653.762319
28.85;0.174733443;59;7705;72.37113739;37.76711854;631.9365675;635.249683;6671.531322
28.85;0.174733443;59;7705;72.45185573;37.77696222;632.2731127;635.5692136;6629.584897
28.85;0.174733443;59;7705;72.39319218;37.78082329;632.6092951;635.888385;6678.662423
28.85;0.174733443;59;7705;72.43893356;37.78838258;632.9451154;636.2071974;6660.334413
28.85;0.174733443;59;7705;72.43243259;37.79486859;633.2805738;636.5256513;6674.79401
28.85;0.174733443;59;7705;72.50311146;37.80586649;633.6156707;636.8437472;6639.20526
28.85;0.174733443;59;7705;72.4374701;37.81054186;633.9504065;637.1614853;6692.319455
28.85;0.174733443;59;7705;72.4640666;37.81723784;634.2847817;637.4788662;6686.627335
28.85;0.174733443;59;7705;72.46459084;37.8241139;634.6187965;637.7958901;6696.841488
28.85;0.174733443;59;7705;72.51825672;37.83368418;634.9524515;638.1125576;6671.903068
28.85;0.174733443;59;7705;72.52476262;37.84401576;635.2857469;638.428869;6677.091296
28.85;0.174733443;59;7705;72.66444204;37.85940246;635.6186832;638.7448247;6599.674401
28.85;0.174733443;59;7705;72.55990385;37.86735879;635.9512607;639.0604252;6670.452367
28.85;0.174733443;59;7705;72.67154554;37.88241342;636.2834799;639.3756707;6611.65206
28.85;0.174733443;59;7705;72.80069914;37.89404428;636.6153411;639.6905618;6549.852833
28.85;0.174733443;59;7705;73.00088876;37.90497992;636.9468447;640.0050987;6449.812064
28.85;0.174733443;59;7705;72.47949128;37.90022664;637.2779911;640.319282;6762.323553
28.85;0.174733443;59;7705;72.45346586;37.90430674;637.6087807;640.633112;6793.160544
28.85;0.174733443;59;7705;72.49866355;37.91208721;637.9392139;640.9465891;6773.637678
28.85;0.174733443;59;7705;72.49824087;37.91807786;638.269291;641.2597137;6784.251458
28.85;0.174733443;59;7705;72.53281606;37.92466874;638.5990124;641.5724862;6771.414289
28.85;0.174733443;59;7705;72.53251791;37.92955279;638.9283786;641.884907;6782.9236
28.85;0.174733443;59;7705;72.56050089;37.93489673;639.2573898;642.1969764;6774.211448
28.85;0.174733443;59;7705;72.56484424;37.93929627;639.5860466;642.508695;6782.245625
28.85;0.174733443;59;7705;72.58569053;37.94404498;639.9143492;642.820063;6777.403669
28.85;0.174733443;59;7705;72.59680419;37.94849746;640.242298;643.131081;6779.943093
28.85;0.174733443;59;7705;72.64782213;37.95566759;640.5698935;643.4417491;6755.194645
28.85;0.174733443;59;7705;72.63728757;37.96260094;640.8971359;643.752068;6769.961593
28.85;0.174733443;59;7705;72.59496833;37.96704118;641.2240258;644.0620379;6803.149803
28.85;0.174733443;59;7705;72.79234788;37.98274791;641.5505634;644.3716592;6687.932017
28.85;0.174733443;59;7705;72.76054945;37.99094738;641.8767492;644.6809324;6714.781044
28.85;0.174733443;59;7705;72.80305006;38.00300254;642.2025835;644.9898578;6695.415547
28.85;0.174733443;59;7705;72.80203059;38.01365791;642.5280667;645.2984359;6700.750335
28.85;0.174733443;59;7705;72.74415486;38.02186726;642.8531992;645.6066669;6745.832411
28.85;0.174733443;59;7705;72.68181145;38.02863073;643.1779814;645.9145513;6794.217589
28.85;0.174733443;59;7705;72.62440094;38.02764187;643.5024136;646.2220896;6845.626276
28.85;0.174733443;59;7705;72.81889509;38.036741;643.8264962;646.529282;6731.853831
28.85;0.174733443;59;7705;72.72865131;38.04454666;644.1502296;646.836129;6790.713759
28.85;0.174733443;59;7705;72.68195399;38.05196077;644.4736142;647.1426309;6828.948054
28.85;0.174733443;59;7705;72.67457071;38.05774428;644.7966503;647.4487882;6844.049246
28.85;0.174733443;59;7705;72.73401796;38.06595936;645.1193383;647.7546012;6814.97761
28.85;0.174733443;59;7705;72.71901889;38.07210494;645.4416787;648.0600704;6831.82942
28.85;0.174733443;59;7705;72.75727153;38.07990265;645.7636717;648.365196;6816.467079
28.85;0.174733443;59;7705;72.77501814;38.08724358;646.0853177;648.6699786;6813.275036
28.85;0.174733443;59;7705;72.77709345;38.09441214;646.4066172;648.9744184;6819.584121
28.85;0.174733443;59;7705;72.78670728;38.1014173;646.7275704;649.2785159;6821.445651
28.85;0.174733443;59;7705;72.79607739;38.10829276;647.0481778;649.5822714;6822.893505
28.85;0.174733443;59;7705;72.80193318;38.11568116;647.3684398;649.8856854;6825.622147
28.85;0.174733443;59;7705;72.79799553;38.12228659;647.6883567;650.1887582;6835.550541
28.85;0.174733443;59;7705;72.80403597;38.12894605;648.0079288;650.4914902;6839.248282
28.85;0.174733443;59;7705;72.81348718;38.13582214;648.3271566;650.7938817;6840.499749
28.85;0.174733443;59;7705;72.83005056;38.14255609;648.6460404;651.0959333;6838.060555
28.85;0.174733443;59;7705;72.82838843;38.14939694;648.9645806;651.3976452;6846.410629
28.85;0.174733443;59;7705;72.82875354;38.15546181;649.2827776;651.6990178;6854.278295
28.85;0.174733443;59;7705;72.83985856;38.16214724;649.6006317;652.0000515;6854.86931
28.85;0.174733443;59;7705;72.83497504;38.16814562;649.9181434;652.3007468;6865.234261
28.85;0.174733443;59;7705;72.84284787;38.17418813;650.2353128;652.6011039;6867.783828
28.85;0.174733443;59;7705;72.84298465;38.18010193;650.5521406;652.9011233;6874.548842
28.85;0.174733443;59;7705;72.84598457;38.18585842;650.8686269;653.2008052;6879.552148
28.85;0.174733443;59;7705;72.84668419;38.19133705;651.1847722;653.5001503;6885.53565
28.85;0.174733443;59;7705;72.85150691;38.19685962;651.5005769;653.7991587;6888.277428
28.85;0.174733443;59;7705;72.85501322;38.20245733;651.8160413;654.0978308;6891.83838
28.85;0.174733443;59;7705;72.85986355;38.20769192;652.1311657;654.3961672;6894.979356
28.85;0.174733443;59;7705;72.85618844;38.21296888;652.4459506;654.694168;6902.750164
28.85;0.174733443;59;7705;72.813879;38.21593018;652.7603963;654.9918338;6936.469501
28.85;0.174733443;59;7705;72.87011095;38.2211786;653.0745032;655.2891648;6907.055148
28.85;0.174733443;59;7705;72.87704433;38.22670514;653.3882717;655.5861615;6905.090207
28.85;0.174733443;59;7705;72.87431146;38.23177877;653.701702;655.8828243;6912.754068
28.85;0.174733443;59;7705;72.8578588;38.23566918;654.0147946;656.1791534;6930.565481
28.85;0.174733443;59;7705;72.85447276;38.23943557;654.3275498;656.4751493;6939.815927
28.85;0.174733443;59;7705;72.85266582;38.24277226;654.6399681;656.7708124;6948.234242
26.85;0.174733443;59;7705;72.86529065;37.32146607;654.9520497;657.0661431;6516.022617
26.85;0.174733443;59;7705;72.62226301;37.34164694;655.263795;657.3611416;6608.576013
26.85;0.174733443;59;7705;72.50357363;37.34217705;655.5752044;657.6558084;6637.382506
26.85;0.174733443;59;7705;72.5000574;37.33589285;655.8862783;657.9501439;6627.747114
26.85;0.174733443;59;7705;72.36521686;37.32043156;656.1970169;658.2441484;6713.553182
26.85;0.174733443;59;7705;72.36923678;37.30462924;656.5074208;658.5378222;6706.723666
26.85;0.174733443;59;7705;72.32957271;37.2884092;656.8174901;658.8311659;6734.206292
26.85;0.174733443;59;7705;72.24182917;37.26242713;657.1272254;659.1241797;6781.965586
26.85;0.174733443;59;7705;72.30204795;37.23740561;657.4366269;659.416864;6747.009967
26.85;0.174733443;59;7705;72.20368241;37.20270669;657.745695;659.7092192;6811.566132
26.85;0.174733443;59;7705;72.04697973;37.16422224;658.0544301;660.0012457;6908.566106
26.85;0.174733443;59;7705;72.08852059;37.12389398;658.3628326;660.2929438;6884.255982
26.85;0.174733443;59;7705;72.05429752;37.08276418;658.6709027;660.5843138;6908.307141
26.85;0.174733443;59;7705;72.04174882;37.04227131;658.9786408;660.8753562;6915.912782
26.85;0.174733443;59;7705;72.0631189;37.00398163;659.2860474;661.1660714;6898.71467
26.85;0.174733443;59;7705;71.99298694;36.96661919;659.5931227;661.4564597;6938.284994
26.85;0.174733443;59;7705;71.99452941;36.93393296;659.8998672;661.7465214;6928.702568
26.85;0.174733443;59;7705;71.90294867;36.89898589;660.2062811;662.0362569;6981.970011
26.85;0.174733443;59;7705;71.75164853;36.85766876;660.5123648;662.3256667;7083.226388
26.85;0.174733443;59;7705;71.87429914;36.83072624;660.8181188;662.614751;7006.650168
26.85;0.174733443;59;7705;71.78696705;36.79821069;661.1235433;662.9035103;7063.260203
26.85;0.174733443;59;7705;71.81597587;36.77109851;661.4286386;663.1919448;7049.092075
26.85;0.174733443;59;7705;71.83223423;36.74847244;661.7334053;663.480055;7041.494631
26.85;0.174733443;59;7705;71.82320081;36.7262607;662.0378435;663.7678412;7050.876531
26.85;0.174733443;59;7705;71.85765554;36.70821248;662.3419537;664.0553039;7031.697115
26.85;0.174733443;59;7705;71.92611212;36.69436195;662.6457362;664.3424433;6990.460387
26.85;0.174733443;59;7705;71.90959329;36.68071232;662.9491914;664.6292597;6998.523948
26.85;0.174733443;59;7705;71.87476425;36.66852928;663.2523195;664.9157537;7019.395653
26.85;0.174733443;59;7705;71.87072694;36.65610236;663.5551211;665.2019256;7026.890651
26.85;0.174733443;59;7705;71.88758411;36.64517998;663.8575964;665.4877756;7019.847904
26.85;0.174733443;59;7705;71.88012879;36.63657199;664.1597457;665.7733042;7026.167683
26.85;0.174733443;59;7705;71.88628107;36.62803374;664.4615695;666.0585117;7026.36212
26.85;0.174733443;59;7705;71.90985124;36.6212931;664.7630681;666.3433985;7016.252183
26.85;0.174733443;59;7705;71.91162126;36.61523748;665.0642418;666.627965;7018.374259
26.85;0.174733443;59;7705;71.927814;36.61120762;665.365091;666.9122115;7011.985715
26.85;0.174733443;59;7705;71.93555986;36.60744816;665.6656159;667.1961383;7009.85749
26.85;0.174733443;59;7705;71.92940321;36.60332028;665.9658171;667.4797459;7014.850666
26.85;0.174733443;59;7705;71.92338021;36.60000245;666.2656948;667.7630346;7020.395466
26.85;0.174733443;59;7705;71.91609517;36.5969309;666.5652494;668.0460047;7026.473242
26.85;0.174733443;59;7705;71.90756458;36.59404616;666.8644812;668.3286567;7033.012181
26.85;0.174733443;59;7705;71.90328233;36.59164926;667.1633905;668.6109908;7037.28569
26.85;0.174733443;59;7705;71.89039046;36.58900739;667.4619778;668.8930074;7046.105035
26.85;0.174733443;59;7705;71.88519657;36.58693412;667.7602434;669.1747069;7050.15687
26.85;0.174733443;59;7705;71.87289025;36.58505712;668.0581875;669.4560896;7058.678329
26.85;0.174733443;59;7705;71.85726953;36.58361126;668.3558106;669.7371559;7069.996819
26.85;0.174733443;59;7705;71.85431456;36.58229481;668.653113;670.0179062;7072.634864
26.85;0.174733443;59;7705;71.83647396;36.58061473;668.9500951;670.2983408;7083.968066
26.85;0.174733443;59;7705;71.82689614;36.57986816;669.2467572;670.57846;7091.952022
26.85;0.174733443;59;7705;71.82649562;36.5790289;669.5430995;670.8582642;7092.796139
26.85;0.174733443;59;7705;71.813339;36.57807671;669.8391226;671.1377538;7101.652672
26.85;0.174733443;59;7705;71.78089705;36.5766979;670.1348267;671.4169292;7124.140634
26.85;0.174733443;59;7705;71.80545174;36.57638135;670.4302122;671.6957906;7110.686226
26.85;0.174733443;59;7705;71.80473759;36.57598334;670.7252794;671.9743384;7112.493065
26.85;0.174733443;59;7705;71.80637145;36.57612632;671.0200287;672.252573;7114.034047
26.85;0.174733443;59;7705;71.77795281;36.57510436;671.3144603;672.5304948;7133.26424
26.85;0.174733443;59;7705;71.78765307;36.57477607;671.6085747;672.808104;7129.689731
26.85;0.174733443;59;7705;71.82105539;36.57579589;671.9023722;673.085401;7112.066966
26.85;0.174733443;59;7705;71.79837643;36.5754773;672.1958531;673.3623863;7127.249717
26.85;0.174733443;59;7705;71.8022399;36.57613652;672.4890177;673.6390601;7127.943127
26.85;0.174733443;59;7705;71.77864216;36.57597262;672.7818665;673.9154227;7144.923495
26.85;0.174733443;59;7705;71.78785716;36.57634684;673.0743997;674.1914747;7141.873737
26.85;0.174733443;59;7705;71.76643795;36.57598155;673.3666177;674.4672161;7158.3478
26.85;0.174733443;59;7705;71.77349172;36.57621681;673.6585209;674.7426476;7157.066087
26.85;0.174733443;59;7705;71.7761596;36.57660901;673.9501095;675.0177693;7158.478976
26.85;0.174733443;59;7705;71.8081297;36.57845583;674.2413839;675.2925816;7142.025701
26.85;0.174733443;59;7705;71.89186281;36.5830283;674.5323444;675.5670849;7091.504929
26.85;0.174733443;59;7705;71.64648418;36.57622249;674.8229915;675.8412796;7247.214235
26.85;0.174733443;59;7705;71.62778731;36.57082435;675.1133253;676.1151659;7264.367264
26.85;0.174733443;59;7705;71.6442676;36.56623161;675.4033463;676.3887443;7259.499083
26.85;0.174733443;59;7705;71.64663928;36.56173798;675.6930548;676.662015;7263.924668
26.85;0.174733443;59;7705;71.68887561;36.55966214;675.9824512;676.9349784;7239.763749
26.85;0.174733443;59;7705;71.7178324;36.55984105;676.2715357;677.2076349;7221.590373
26.85;0.174733443;59;7705;71.68749954;36.55763024;676.5603087;677.4799848;7245.583772
26.85;0.174733443;59;7705;71.6907899;36.55618218;676.8487705;677.7520284;7248.767826
26.85;0.174733443;59;7705;71.70216731;36.55464854;677.1369216;678.0237662;7247.950157
26.85;0.174733443;59;7705;71.70563872;36.55397252;677.4247621;678.2951983;7249.628314
26.85;0.174733443;59;7705;71.74476804;36.55682316;677.7122925;678.5663253;7226.664034
26.85;0.174733443;59;7705;71.69610174;36.55625608;677.999513;678.8371473;7264.642174
26.85;0.174733443;59;7705;71.73023678;36.55812006;678.2864241;679.1076649;7248.355154
26.85;0.174733443;59;7705;71.7572386;36.56195941;678.573026;679.3778782;7235.460368
26.85;0.174733443;59;7705;71.71948828;36.56286037;678.8593191;679.6477877;7268.086763
26.85;0.174733443;59;7705;71.76478509;36.56644282;679.1453037;679.9173937;7246.146705
26.85;0.174733443;59;7705;71.77004427;36.57055587;679.4309802;680.1866966;7247.265158
26.85;0.174733443;59;7705;71.79344999;36.57645129;679.7163488;680.4556966;7236.981342
26.85;0.174733443;59;7705;71.7439948;36.57842503;680.0014099;680.7243941;7277.647677
26.85;0.174733443;59;7705;71.7922897;36.58299609;680.2861639;680.9927895;7254.381084
26.85;0.174733443;59;7705;71.79746255;36.58791721;680.570611;681.260883;7256.047822
26.85;0.174733443;59;7705;71.81422235;36.5940368;680.8547517;681.5286751;7250.739236
26.85;0.174733443;59;7705;71.79221859;36.59824987;681.1385861;681.7961661;7269.996843
26.85;0.174733443;59;7705;71.82538988;36.60631902;681.4221148;682.0633563;7250.703396
26.85;0.174733443;59;7705;71.82984066;36.61252174;681.7053379;682.3302461;7256.135842
26.85;0.174733443;59;7705;71.78589895;36.61504126;681.9882558;682.5968357;7295.510785
26.85;0.174733443;59;7705;71.81445235;36.6191579;682.2708689;682.8631255;7284.912887
26.85;0.174733443;59;7705;71.87379352;36.62744247;682.5531775;683.129116;7250.67678
26.85;0.174733443;59;7705;71.8508157;36.6335407;682.8351819;683.3948073;7272.658402
26.85;0.174733443;59;7705;71.81066758;36.63678522;683.1168824;683.6601998;7305.804337
26.85;0.174733443;59;7705;71.8880739;36.6450587;683.3982794;683.925294;7260.878236
26.85;0.174733443;59;7705;71.89133385;36.65178098;683.6793731;684.19009;7266.710227
26.85;0.174733443;59;7705;71.95035635;36.66028938;683.960164;684.4545883;7238.475335
26.85;0.174733443;59;7705;71.9949787;36.6689529;684.2406523;684.7187892;7218.825676
26.85;0.174733443;59;7705;72.02267473;36.67884353;684.5208384;684.9826929;7209.672316
26.85;0.174733443;59;7705;72.02985812;36.68790659;684.8007225;685.2462999;7213.116973
26.85;0.174733443;59;7705;72.04363551;36.69784016;685.0803051;685.5096105;7211.844657
26.85;0.174733443;59;7705;72.03755264;36.70703398;685.3595864;685.772625;7222.335405
26.85;0.174733443;59;7705;72.04250079;36.71532036;685.6385668;686.0353438;7226.065711
26.85;0.174733443;59;7705;72.05414604;36.72375674;685.9172466;686.2977671;7225.106113
26.85;0.174733443;66;7705;72.02303554;36.73234027;686.1956261;686.5598954;7231.579835
26.85;0.174733443;66;7705;71.96691019;36.73972346;686.4737057;686.8217289;7236.370531
26.85;0.174733443;66;7705;71.87934437;36.74664975;686.7514856;687.0832679;7258.084625
26.85;0.174733443;66;7705;71.8148809;36.75200928;687.0289661;687.3445129;7271.194491
26.85;0.174733443;66;7705;71.75795334;36.75621594;687.3061477;687.6054641;7282.962274
26.85;0.174733443;66;7705;71.71538328;36.75943976;687.5830307;687.8661219;7289.883089
26.85;0.174733443;66;7705;71.66743514;36.76189097;687.8596152;688.1264866;7296.737685
26.85;0.174733443;66;7705;71.64398944;36.76340644;688.1359018;688.3865585;7292.829496
26.85;0.174733443;66;7705;71.615691;36.76391353;688.4118906;688.6463379;7295.9796
26.85;0.174733443;66;7705;71.59360308;36.76339024;688.6875821;688.9058252;7293.229221
26.85;0.174733443;66;7705;71.58373469;36.76231803;688.9629765;689.1650208;7286.842232
26.85;0.174733443;66;7705;71.56513104;36.76002692;689.2380741;689.4239249;7284.443093
26.85;0.174733443;66;7705;71.5653992;36.758008;689.5128753;689.6825378;7275.136586
26.85;0.174733443;66;7705;71.56348762;36.7548131;689.7873804;689.94086;7264.822989
26.85;0.174733443;66;7705;71.55043095;36.75190047;690.0615898;690.1988916;7265.339523
26.85;0.174733443;66;7705;71.54053037;36.7488173;690.3355036;690.4566332;7264.060234
26.85;0.174733443;66;7705;71.53957851;36.74532917;690.6091223;690.7140849;7256.397999
26.85;0.174733443;66;7705;71.54181698;36.74217135;690.8824462;690.9712471;7248.016479
26.85;0.174733443;66;7705;71.53625022;36.7393763;691.1554756;691.2281201;7245.760274
26.85;0.174733443;66;7705;71.52395834;36.73654768;691.4282107;691.4847043;7248.231898
26.85;0.174733443;66;7705;71.51574281;36.73436881;691.700652;691.7409999;7249.026087
26.85;0.174733443;66;7705;71.50504326;36.7330453;691.9727998;691.9970074;7254.16431
26.85;0.174733443;66;7705;71.50347495;36.73167144;692.2446542;692.252727;7251.837954
26.85;0.174733443;66;7705;71.49646985;36.73091014;692.5162158;692.508159;7255.159673
26.85;0.174733443;66;7705;71.48591626;36.73056512;692.7874847;692.7633038;7261.063502
