Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.174733443;66;7705;71.48885663;36.7307049;693.0584614;693.0181617;7258.37841
26.85;0.174733443;66;7705;71.49655219;36.73140722;693.329146;693.272733;7253.801854
26.85;0.174733443;66;7705;71.48630534;36.73212489;693.599539;693.5270181;7261.416069
26.85;0.174733443;66;7705;71.48305597;36.73347202;693.8696406;693.7810172;7265.787723
26.85;0.174733443;66;7705;71.48771421;36.73531097;694.1394512;694.0347307;7265.207692
26.85;0.174733443;66;7705;71.48885634;36.73738388;694.4089711;694.2881589;7266.697863
26.85;0.174733443;66;7705;71.48788341;36.73972452;694.6782005;694.5413022;7270.887101
26.85;0.174733443;66;2073;71.48512301;35.09163099;694.9471398;694.7941607;6069.824306
26.85;0.174733443;66;2073;71.48418665;35.08997722;694.510241;694.3790909;6049.997327
26.85;0.174733443;66;2073;71.46883421;35.08795434;694.0738129;693.9644877;6039.052513
26.85;0.174733443;66;2073;71.45588542;35.08576598;693.6378551;693.5503508;6026.29521
26.85;0.174733443;66;2073;71.4235063;35.08296018;693.2023671;693.1366795;6025.355759
26.85;0.174733443;66;2073;71.38902541;35.07941258;692.7673483;692.7234734;6027.098738
26.85;0.174733443;66;2073;71.37245199;35.07542833;692.3327982;692.310732;6018.840604
26.85;0.174733443;66;2073;71.34748195;35.07088883;691.8987164;691.8984546;6015.599255
26.85;0.174733443;66;2073;71.32377936;35.06576946;691.4651023;691.4866409;6011.8553
26.85;0.174733443;66;2073;71.316962;35.06072461;691.0319555;691.0752902;5997.986139
26.85;0.174733443;66;2073;71.2837526;35.05481412;690.5992754;690.6644021;6000.698506
26.85;0.174733443;66;2073;71.26613543;35.04872007;690.1670615;690.2539761;5994.429237
26.85;0.174733443;66;2073;71.24290592;35.04177538;689.7353133;689.8440115;5991.491661
26.85;0.174733443;66;2073;71.21763853;35.03506325;689.3040303;689.4345079;5990.05845
26.85;0.174733443;66;2073;71.17028525;35.02751804;688.8732121;689.0254648;5998.765431
26.85;0.174733443;66;2073;71.13025672;35.01983057;688.4428581;688.6168817;6003.693116
26.85;0.174733443;66;2073;71.11098715;35.01223644;688.0129678;688.208758;5999.536958
26.85;0.174733443;66;2073;71.08621083;35.00387785;687.5835407;687.8010933;6001.389993
26.85;0.174733443;66;2073;71.07749505;34.99591225;687.1545763;687.3938869;5989.087333
26.85;0.174733443;66;2073;71.05621361;34.98861492;686.7260742;686.9871385;5986.116562
26.85;0.174733443;66;2073;71.04943083;34.98140355;686.2980338;686.5808474;5979.14546
26.85;0.174733443;66;2073;71.04988331;34.97414643;685.8704546;686.1750132;5966.833588
26.85;0.174733443;66;2073;71.06646589;34.96765869;685.4433361;685.7696353;5944.694467
26.85;0.174733443;66;2073;71.08482438;34.96134712;685.0166779;685.3647133;5922.620664
26.85;0.174733443;66;2073;71.09869791;34.95551169;684.5904794;684.9602466;5903.098963
26.85;0.174733443;66;2073;71.10494957;34.94958973;684.1647401;684.5562347;5888.488588
26.85;0.174733443;66;2073;71.12342698;34.94406276;683.7394596;684.1526772;5865.874047
26.85;0.174733443;66;2073;71.12897748;34.93844339;683.3146373;683.7495734;5850.974335
26.85;0.174733443;66;2073;71.13513699;34.93292849;682.8902728;683.3469229;5835.350866
26.85;0.174733443;66;2073;71.12307446;34.92689438;682.4663656;682.9447251;5831.266637
26.85;0.174733443;66;2073;71.11548361;34.92058814;682.0429151;682.5429797;5824.507814
26.85;0.174733443;66;2073;71.10108405;34.91404939;681.6199209;682.1416859;5821.81702
26.85;0.174733443;66;2073;71.08477358;34.90711251;681.1973825;681.7408435;5820.509285
26.85;0.174733443;66;2073;71.07296663;34.90000143;680.7752994;681.3404517;5816.528932
26.85;0.174733443;66;2073;71.05696714;34.89283127;680.3536711;680.9405102;5815.187305
26.85;0.174733443;66;2073;71.04321317;34.88539835;679.9324971;680.5410184;5812.868645
26.85;0.174733443;66;2073;71.02915888;34.87811242;679.5117769;680.1419759;5810.729027
26.85;0.174733443;66;2073;71.01962244;34.87057994;679.0915101;679.743382;5806.313398
26.85;0.174733443;66;2073;71.00852804;34.8632264;678.6716961;679.3452364;5802.818758
26.85;0.174733443;66;2073;70.99831107;34.85584507;678.2523345;678.9475384;5799.031613
26.85;0.174733443;66;2073;70.99229597;34.84851447;677.8334248;678.5502877;5792.876064
26.85;0.174733443;66;2073;70.98503757;34.84126908;677.4149664;678.1534837;5787.553866
26.85;0.174733443;66;2073;70.97953319;34.83405253;676.996959;677.7571258;5781.316474
26.85;0.174733443;66;2073;70.97333564;34.82693473;676.5794019;677.3612137;5775.50984
26.85;0.174733443;66;2073;70.96813353;34.81979072;676.1622948;676.9657468;5769.282929
26.85;0.174733443;66;2073;70.96415341;34.81276973;675.7456371;676.5707245;5762.247002
26.85;0.174733443;66;2073;70.95601332;34.80579978;675.3294284;676.1761465;5757.71438
26.85;0.174733443;66;2073;70.95281708;34.79870142;674.9136682;675.7820121;5750.497991
26.85;0.174733443;66;2073;70.94792306;34.79183984;674.498356;675.3883209;5743.96964
26.85;0.174733443;66;2073;70.94201222;34.78479943;674.0834912;674.9950724;5738.31153
26.85;0.174733443;66;2073;70.93304391;34.77798888;673.6690735;674.6022662;5734.249073
26.85;0.174733443;66;2073;70.92849056;34.77096747;673.2551024;674.2099016;5727.848406
26.85;0.174733443;66;2073;70.91898927;34.76432919;672.8415773;673.8179782;5724.011521
26.85;0.174733443;66;2073;70.8977496;34.75680926;672.4284978;673.4264956;5728.487394
26.85;0.174733443;66;2073;70.90336994;34.75020807;672.0158634;673.0354531;5715.362083
26.85;0.174733443;66;2073;70.91957528;34.74422901;671.6036736;672.6448504;5694.886007
26.85;0.174733443;66;2073;70.89603034;34.73732882;671.191928;672.2546869;5700.584483
26.85;0.174733443;66;2073;70.88845534;34.73093563;670.780626;671.8649621;5695.798955
26.85;0.174733443;66;2073;70.8853725;34.72442827;670.3697672;671.4756756;5688.265503
26.85;0.174733443;66;2073;70.89650061;34.71898193;669.9593512;671.0868268;5670.755948
26.85;0.174733443;66;2073;70.86287398;34.71207749;669.5493773;670.6984152;5683.217028
26.85;0.174733443;66;2073;70.91498654;34.70822182;669.1398453;670.3104405;5638.570942
26.85;0.174733443;66;2073;70.83955158;34.70091393;668.7307545;669.9229019;5677.89922
26.85;0.174733443;66;2073;70.88814677;34.69684103;668.3221045;669.5357992;5636.17568
26.85;0.174733443;66;2073;70.85416645;34.69087871;667.9138948;669.1491318;5648.51713
26.85;0.174733443;66;2073;70.85144194;34.68571612;667.506125;668.7628991;5640.730553
26.85;0.174733443;66;2073;70.84756123;34.68329517;667.0987946;668.3771008;5617.154592
26.85;0.174733443;66;2073;70.83620939;34.67981055;666.6919031;667.9917362;5618.540968
26.85;0.174733443;66;2073;70.84926818;34.67645502;666.28545;667.6068051;5604.192462
26.85;0.174733443;66;2073;70.80317722;34.67386469;665.8794349;667.2223067;5610.375582
26.85;0.174733443;66;2073;70.72886655;34.66730984;665.4738573;666.8382407;5659.525547
26.85;0.174733443;66;2073;70.80051709;34.66265747;665.0687167;666.4546066;5610.770765
26.85;0.174733443;66;2073;70.84685933;34.66169396;664.6640127;666.0714039;5562.208337
26.85;0.174733443;66;2073;70.79764692;34.6576876;664.2597447;665.6886321;5589.144983
26.85;0.174733443;66;2073;70.75516345;34.6548813;663.8559124;665.3062907;5593.400755
26.85;0.174733443;66;2073;70.69149338;34.64847178;663.4525152;664.9243792;5635.743987
26.85;0.174733443;66;2073;70.76582938;34.64398271;663.0495526;664.5428972;5585.889006
26.85;0.174733443;66;2073;70.59432878;34.63267214;662.6470243;664.1618442;5693.726277
26.85;0.174733443;66;2073;70.77098922;34.63205285;662.2449297;663.7812196;5561.446937
26.85;0.174733443;66;2073;70.57543618;34.62078248;661.8432683;663.4010231;5684.111692
26.85;0.174733443;66;2073;70.71560567;34.61883144;661.4420398;663.021254;5573.889698
26.85;0.174733443;66;2073;70.73463666;34.61414315;661.0412436;662.641912;5556.753286
26.85;0.174733443;66;2073;70.72822505;34.61025693;660.6408793;662.2629966;5544.122371
26.85;0.174733443;66;2073;70.71161475;34.60410679;660.2409463;661.8845072;5552.692401
26.85;0.174733443;66;2073;70.76298689;34.60101789;659.8414443;661.5064435;5505.430695
26.85;0.174733443;66;2073;70.72399532;34.59700072;659.4423728;661.1288049;5514.018711
26.85;0.174733443;66;2073;70.67170341;34.58980943;659.0437313;660.7515909;5547.06601
26.85;0.174733443;66;2073;70.62592846;34.5804442;658.6455194;660.3748011;5573.883005
26.85;0.174733443;66;2073;70.79249356;34.57990201;658.2477365;659.998435;5446.972754
26.85;0.174733443;66;2073;70.73353334;34.57636729;657.8503822;659.6224921;5470.655592
26.85;0.174733443;66;2073;70.62346017;34.5682349;657.4534561;659.2469719;5539.052628
26.85;0.174733443;66;2073;70.60966093;34.55960965;657.0569577;658.871874;5542.975574
26.85;0.174733443;66;2073;70.68821783;34.55543185;656.6608866;658.4971979;5476.921887
26.85;0.174733443;66;2073;70.59425752;34.54906669;656.2652422;658.1229431;5512.534467
26.85;0.174733443;66;2073;70.5409561;34.53994866;655.8700241;657.7491091;5546.973317
26.85;0.174733443;66;2073;70.56287733;34.53017748;655.4752319;657.3756955;5529.602487
26.85;0.174733443;66;2073;70.61059832;34.52270124;655.0808651;657.0027019;5489.404605
26.85;0.174733443;66;2073;70.58079105;34.51320374;654.6869233;656.6301276;5498.334537
26.85;0.174733443;66;2073;70.5723053;34.50477043;654.2934059;656.2579723;5493.213235
26.85;0.174733443;66;2073;70.52847736;34.49663084;653.9003125;655.8862354;5493.574834
26.85;0.174733443;66;2073;70.48955237;34.48615423;653.5076427;655.5149166;5518.208198
26.85;0.174733443;66;2073;70.54058858;34.47704548;653.115396;655.1440153;5479.435119
26.85;0.174733443;66;2073;70.52220007;34.46717524;652.723572;654.7735311;5481.234437
26.85;0.174733443;66;2073;70.51954837;34.45771146;652.3321702;654.4034635;5472.377469
26.85;0.174733443;66;2073;70.51667859;34.44928785;651.9411901;654.033812;5463.031978
26.85;0.174733443;66;2073;70.49842134;34.43964749;651.5506313;653.6645761;5463.632615
26.85;0.174733443;66;2073;70.49949549;34.43044914;651.1604934;653.2957555;5452.285579
26.85;0.174733443;66;2073;70.4948251;34.423106;650.7707758;652.9273496;5439.073741
26.85;0.174733443;66;2073;70.46459665;34.4139428;650.3814782;652.559358;5450.965143
26.85;0.174733443;66;2073;70.47022354;34.40551804;649.9926001;652.1917802;5437.637408
26.85;0.174733443;66;2073;70.45931122;34.39698828;649.6041409;651.8246157;5433.736762
26.85;0.174733443;66;2073;70.40245385;34.38930513;649.2161004;651.457864;5447.021732
26.85;0.174733443;66;2073;70.36843266;34.38038439;648.8284779;651.0915248;5465.287439
26.85;0.174733443;66;2073;70.38775782;34.37057443;648.4412732;650.7255975;5446.197253
26.85;0.174733443;66;2073;70.39783812;34.36183204;648.0544857;650.3600817;5428.989925
26.85;0.174733443;66;2073;70.40003363;34.35462148;647.6681149;649.9949769;5415.935932
26.85;0.174733443;66;2073;70.38305377;34.34622783;647.2821605;649.6302826;5415.454436
26.85;0.174733443;66;2073;70.25459778;34.33854838;646.8966219;649.2659985;5457.443896
26.85;0.174733443;66;2073;70.21155373;34.32854733;646.5114988;648.902124;5493.0191
26.85;0.174733443;66;2073;70.29048952;34.31914594;646.1267906;648.5386586;5440.529134
26.85;0.174733443;66;2073;70.26047339;34.31141982;645.742497;648.1756019;5435.545226
26.85;0.174733443;66;2073;70.25812657;34.30327525;645.3586175;647.8129535;5435.00598
26.85;0.174733443;66;2073;70.28717853;34.29531544;644.9751516;647.4507129;5403.810059
26.85;0.174733443;66;2073;70.29499595;34.28762963;644.5920989;647.0888797;5389.853677
26.85;0.174733443;66;2073;70.27017635;34.27993893;644.209459;646.7274532;5392.405919
26.85;0.174733443;66;2073;70.24444657;34.27293999;643.8272314;646.3664333;5396.590671
26.85;0.174733443;66;2073;70.23348864;34.26595941;643.4454156;646.0058192;5392.605777
26.85;0.174733443;66;2073;70.21244399;34.25877102;643.0640112;645.6456107;5393.828218
26.85;0.174733443;66;2073;70.25185464;34.25314395;642.6830178;645.2858072;5355.712445
26.85;0.174733443;66;2073;70.09578826;34.24582358;642.302435;644.9264083;5438.33098
26.85;0.174733443;66;2073;70.11372334;34.23930966;641.9222622;644.5674135;5415.811176
26.85;0.174733443;66;2073;70.11095835;34.23139359;641.5424991;644.2088225;5410.943271
26.85;0.174733443;66;2073;70.19435712;34.22501226;641.1631452;643.8506346;5342.292679
26.85;0.174733443;66;2073;70.19330234;34.21906206;640.7842;643.4928495;5330.069931
26.85;0.174733443;66;2073;70.15813641;34.21299613;640.4056632;643.1354668;5333.144646
26.85;0.174733443;66;2073;70.00988018;34.20497501;640.0275342;642.7784859;5417.440351
26.85;0.174733443;66;2073;70.02818355;34.19782955;639.6498127;642.4219064;5405.035081
26.85;0.174733443;66;2073;70.00165089;34.19074706;639.2724982;642.0657279;5406.440328
26.85;0.174733443;66;2073;70.02150929;34.18362999;638.8955903;641.7099499;5381.303628
26.85;0.174733443;66;2073;70.07849581;34.17719621;638.5190885;641.354572;5331.101089
26.85;0.174733443;66;2073;70.09050257;34.17188668;638.1429924;640.9995937;5308.928495
26.85;0.174733443;66;2073;70.07793995;34.16676818;637.7673015;640.6450145;5307.478884
26.85;0.174733443;66;2073;69.96769163;34.15954262;637.3920155;640.2908341;5365.763221
26.85;0.174733443;66;2073;70.00711558;34.15360578;637.0171338;639.937052;5331.358973
26.85;0.174733443;66;2073;69.94660115;34.14631653;636.6426561;639.5836676;5358.447621
26.85;0.174733443;66;2073;70.03213538;34.14199176;636.2685819;639.2306806;5293.032858
26.85;0.174733443;66;2073;70.00592112;34.13637537;635.8949108;638.8780906;5297.614648
26.85;0.174733443;66;2073;70.00737121;34.13025152;635.5216423;638.525897;5285.962097
26.85;0.174733443;66;2073;70.05820804;34.12661737;635.148776;638.1740995;5242.983708
26.85;0.174733443;66;2073;70.05494972;34.1224066;634.7763115;637.8226975;5234.361754
26.85;0.174733443;66;2073;70.01036973;34.11689868;634.4042483;637.4716907;5252.501832
26.85;0.174733443;66;2073;70.01910005;34.11217266;634.0325861;637.1210786;5236.858752
26.85;0.174733443;66;2073;70.08213433;34.11012968;633.6613243;636.7708608;5184.002318
26.85;0.174733443;66;2073;70.03175688;34.10608162;633.2904625;636.4210368;5204.120963
26.85;0.174733443;66;2073;70.09213142;34.10564666;632.9200004;636.0716061;5151.683217
26.85;0.174733443;66;2073;70.067049;34.10507857;632.5499375;635.7225684;5151.329005
26.85;0.174733443;66;2073;69.85627078;34.09987508;632.1802733;635.3739231;5268.145482
26.85;0.174733443;66;2073;69.88727283;34.09929027;631.8110074;635.0256699;5242.690687
26.85;0.174733443;66;2073;69.80200938;34.0923993;631.4421394;634.6778083;5291.657801
26.85;0.174733443;66;2073;69.95589651;34.09483667;631.0736689;634.3303378;5193.910707
26.85;0.174733443;66;2073;69.84522197;34.06280809;630.7055954;633.9832581;5256.297473
26.85;0.174733443;66;2073;69.84591302;34.05590655;630.3379186;633.6365687;5241.202944
26.85;0.174733443;66;2073;70.00635926;34.05262586;629.9706379;633.2902691;5135.189745
26.85;0.174733443;66;2073;69.88297213;34.04306192;629.603753;632.9443589;5198.032007
26.85;0.174733443;66;2073;69.78777335;34.03365289;629.2372634;632.5988377;5248.042527
26.85;0.174733443;66;2073;70.04480606;34.03395337;628.8711687;632.253705;5074.326782
26.85;0.174733443;66;2073;69.77129684;34.02212153;628.5054684;631.9089604;5236.797895
26.85;0.174733443;66;2073;70.0308129;34.02377894;628.1401623;631.5646034;5059.776588
26.85;0.174733443;66;2073;69.77664578;34.01386195;627.7752497;631.2206337;5210.144456
26.85;0.174733443;66;2073;69.96413999;34.01304125;627.4107304;630.8770508;5083.580234
26.85;0.174733443;66;2073;69.71533062;34.00058851;627.0466038;630.5338542;5230.632544
26.85;0.174733443;66;2073;69.74588465;33.99206666;626.6828696;630.1910435;5199.403599
26.85;0.174733443;66;2073;69.902044;33.98700228;626.3195273;629.8486183;5096.422608
26.85;0.174733443;66;2073;69.75067529;33.97622771;625.9565766;629.5065782;5178.238445
26.85;0.174733443;66;2073;69.72094722;33.96736896;625.5940169;629.1649227;5186.001175
26.85;0.174733443;66;2073;69.93584865;33.96581252;625.2318479;628.8236514;5042.341014
26.85;0.174733443;66;2073;69.67326495;33.95328954;624.8700692;628.4827638;5197.69439
26.85;0.174733443;66;2073;69.93709329;33.95411533;624.5086802;628.1422595;5019.34786
26.85;0.174733443;66;2073;69.68840119;33.94371396;624.1476807;627.8021381;5165.922266
26.85;0.174733443;66;2073;69.9241285;33.94447056;623.7870702;627.4623992;5008.211286
26.85;0.174733443;66;2073;69.65314836;33.93320465;623.4268482;627.1230423;5168.051701
26.85;0.174733443;66;2073;69.64966959;33.92427399;623.0670144;626.7840671;5159.872278
26.85;0.174733443;66;2073;69.73699478;33.91875559;622.7075683;626.4454729;5089.241438
26.85;0.174733443;66;2073;69.58490606;33.9079343;622.3485095;626.1072596;5175.260257
26.85;0.174733443;66;2073;69.62702688;33.89783506;621.9898376;625.7694265;5139.37883
26.85;0.174733443;66;2073;69.61406202;33.88906013;621.6315522;625.4319733;5147.409996
26.85;0.174733443;66;2073;69.43896694;33.87723567;621.2736529;625.0948996;5246.129415
26.85;0.174733443;66;2073;69.73899563;33.87036965;620.9161392;624.7582049;5038.885898
26.85;0.174733443;66;2073;69.61437945;33.86154397;620.5590107;624.4218888;5106.11659
26.85;0.174733443;66;2073;69.61555126;33.85218006;620.2022671;624.0859509;5096.55181
26.85;0.174733443;66;2073;69.77882577;33.84811194;619.8459078;623.7503908;4989.998654
26.85;0.128421855;66;2073;69.65297878;35.39122534;619.4899325;623.415208;5055.410755
26.85;0.128421855;66;2073;69.63673504;35.42844919;619.1343409;623.0804021;5063.755673
26.85;0.128421855;66;2073;69.87462341;35.48282333;618.7791323;622.7459726;4909.889824
26.85;0.128421855;66;2073;69.62490515;35.5096022;618.4243065;622.4119192;5063.300457
26.85;0.128421855;66;2073;69.65264014;35.55130714;618.0698631;622.0782415;5042.660794
26.85;0.128421855;66;2073;69.75699444;35.58871374;617.7158016;621.744939;4966.312974
26.85;0.128421855;66;2073;69.62483167;35.61066903;617.3621215;621.4120112;5041.308867
26.85;0.128421855;66;2073;69.65483614;35.64080669;617.0088226;621.0794579;5016.498514
26.85;0.128421855;66;2073;69.56821817;35.6581661;616.6559044;620.7472785;5079.217743
26.85;0.128421855;66;2073;69.55705482;35.6750419;616.3033664;620.4154726;5087.916276
26.85;0.128421855;66;2073;69.76490388;35.69794463;615.9512084;620.0840398;4946.034853
26.85;0.128421855;66;2073;69.94843398;35.72326679;615.5994297;619.7529797;4811.392317
26.85;0.128421855;66;2073;69.63009899;35.72642795;615.2480302;619.4222919;4999.253857
26.85;0.128421855;66;2073;69.8900721;35.75093289;614.8970092;619.0919759;4827.579125
26.85;0.128421855;66;2073;69.67688941;35.76151438;614.5463666;618.7620314;4949.246971
26.85;0.128421855;66;2073;69.72523269;35.7738689;614.1961017;618.4324578;4909.146487
26.85;0.128421855;66;2073;69.71517998;35.78321276;613.8462142;618.1032549;4902.915528
26.85;0.128421855;66;2073;69.71086613;35.79410463;613.4967038;617.7744222;4893.955832
26.85;0.128421855;66;2073;69.88064327;35.80970302;613.14757;617.4459592;4771.858646
26.85;0.128421855;66;2073;69.74544286;35.81630193;612.7988124;617.1178656;4846.819208
26.85;0.128421855;66;2073;69.74762619;35.82385125;612.4504305;616.7901409;4836.677395
26.85;0.128421855;66;2073;69.69253442;35.82799851;612.1024241;616.4627847;4861.951679
26.85;0.128421855;66;2073;69.78864755;35.8359524;611.7547926;616.1357966;4790.366845
26.85;0.128421855;66;2073;69.73569455;35.8402616;611.4075358;615.8091762;4812.700631
26.85;0.128421855;66;2073;69.71983502;35.84378262;611.0606531;615.4829231;4812.742418
26.85;0.128421855;66;2073;69.70243674;35.84627416;610.7141442;615.1570369;4813.843736
26.85;0.128421855;66;2073;69.65434739;35.84625529;610.3680086;614.8315171;4834.641315
26.85;0.128421855;66;2073;69.69223584;35.84814354;610.022246;614.5063633;4800.454679
26.85;0.128421855;66;2073;69.61064381;35.84554271;609.676856;614.1815752;4841.022718
26.85;0.128421855;66;2073;69.6774627;35.84704012;609.3318382;613.8571523;4789.26588
26.85;0.128421855;66;2073;69.62043142;35.84448945;608.9871921;613.5330942;4814.597311
26.85;0.128421855;66;2073;69.64457435;35.84348137;608.6429174;613.2094005;4789.386891
26.85;0.128421855;66;2073;69.60598173;35.84018373;608.2990137;612.8860708;4803.174319
26.85;0.128421855;66;2073;69.60993153;35.83746885;607.9554805;612.5631046;4790.812202
26.85;0.128421855;66;2073;69.62475135;35.83501652;607.6123175;612.2405017;4770.876066
26.85;0.128421855;66;2073;69.59788548;35.83100841;607.2695242;611.9182614;4777.295806
26.85;0.128421855;66;2073;69.60085571;35.82747288;606.9271004;611.5963836;4765.007724
26.85;0.128421855;66;2073;69.57512196;35.82272857;606.5850454;611.2748677;4770.713225
26.85;0.128421855;66;2073;69.56045994;35.81773841;606.2433591;610.9537133;4769.638592
26.85;0.128421855;66;2073;69.55359276;35.81264252;605.902041;610.63292;4763.546464
26.85;0.128421855;66;2073;69.54629092;35.80737927;605.5610906;610.3124875;4757.567127
26.85;0.128421855;66;2073;69.53563256;35.80181542;605.2205076;609.9924153;4753.873256
26.85;0.128421855;66;2073;69.50275242;35.79544307;604.8802916;609.672703;4764.132109
26.85;0.128421855;94;2073;69.40222978;35.78903108;604.5404422;609.3533502;4746.878899
26.85;0.128421855;94;2073;69.2162369;35.78225367;604.200959;609.0343565;4727.719968
26.85;0.128421855;94;2073;69.0269655;35.77364485;603.8618415;608.7157216;4714.84835
26.85;0.128421855;94;2073;68.84036795;35.76374054;603.5230895;608.3974449;4709.844568
26.85;0.128421855;94;2073;68.66246686;35.75256472;603.1847025;608.0795261;4706.225955
26.85;0.128421855;94;2073;68.49840934;35.74053365;602.8466802;607.7619648;4701.529279
26.85;0.128421855;94;2073;68.35233738;35.72753261;602.509022;607.4447606;4689.898158
26.85;0.128421855;94;2073;68.21922029;35.71387766;602.1717277;607.1279131;4676.289006
26.85;0.128421855;94;2073;68.107794;35.69957671;601.8347969;606.8114218;4652.998555
26.85;0.128421855;94;2073;67.99865622;35.6846778;601.498229;606.4952865;4634.123892
26.85;0.128421855;94;2073;67.90153424;35.66914252;601.1620239;606.1795066;4611.456717
26.85;0.128421855;94;2073;67.80279719;35.65300177;600.826181;605.8640819;4594.99689
26.85;0.128421855;94;2073;67.7197104;35.63661721;600.4907;605.5490118;4574.540234
26.85;0.128421855;94;2073;67.58015702;35.62062748;600.1555805;605.234296;4607.13751
26.85;0.128421855;94;2073;67.54420419;35.60206501;599.8208221;604.9199341;4560.477097
26.85;0.128421855;94;2073;67.49110566;35.5835426;599.4864244;604.6059257;4529.612855
26.85;0.128421855;94;2073;67.43323857;35.56663861;599.152387;604.2922704;4508.454534
26.85;0.128421855;94;2073;67.35498366;35.54937215;598.8187096;603.9789678;4506.12014
26.85;0.128421855;94;2073;67.29022455;35.5321592;598.4853917;603.6660175;4498.375755
26.85;0.128421855;94;2073;67.23103772;35.51503687;598.1524329;603.3534191;4489.812214
26.85;0.128421855;94;2073;67.17471105;35.4980781;597.819833;603.0411722;4482.211639
26.85;0.128421855;94;2073;67.12211932;35.48138741;597.4875914;602.7292764;4474.830337
26.85;0.128421855;94;2073;67.07295889;35.46503994;597.1557078;602.4177313;4467.701997
26.85;0.128421855;94;2073;67.02689776;35.44909515;596.8241818;602.1065366;4460.914776
26.85;0.128421855;94;2073;66.9837979;35.43360263;596.4930131;601.7956918;4454.433356
26.85;0.128421855;94;2073;66.94350895;35.41860113;596.1622012;601.4851965;4448.236146
26.85;0.128421855;94;2073;66.90586521;35.40411918;595.8317458;601.1750504;4442.318024
26.85;0.128421855;94;2073;66.87071645;35.39017681;595.5016464;600.865253;4436.66618
26.85;0.128421855;94;2073;66.83791839;35.37678674;595.1719027;600.555804;4431.265522
26.85;0.128421855;94;2073;66.80732649;35.36395525;594.8425143;600.246703;4426.103557
26.85;0.128421855;94;2073;66.77879989;35.35168308;594.5134809;599.9379495;4421.168184
26.85;0.128421855;94;2073;66.75220321;35.33996624;594.184802;599.6295432;4416.446766
26.85;0.128421855;94;2073;66.72740611;35.32879663;593.8564773;599.3214837;4411.926804
26.85;0.128421855;94;2073;66.70428358;35.31816267;593.5285063;599.0137706;4407.59598
26.85;0.128421855;94;2073;66.68271639;35.30804988;593.2008887;598.7064036;4403.441896
26.85;0.128421855;94;2073;66.66259104;35.29844139;592.8736242;598.3993821;4399.452131
26.85;0.128421855;94;2073;66.64379945;35.28931837;592.5467123;598.0927059;4395.614393
26.85;0.128421855;94;2073;66.62623883;35.28066046;592.2201526;597.7863746;4391.916573
26.85;0.128421855;94;2073;66.60981149;35.27244616;591.8939449;597.4803877;4388.346789
26.85;0.128421855;94;2073;66.59442459;35.26465314;591.5680886;597.1747449;4384.893448
26.85;0.128421855;94;9020;66.57999004;37.88543799;591.2425834;596.8694458;5794.385888
26.85;0.128421855;94;9020;66.38739369;37.87750653;591.717918;597.3289062;5951.082267
26.85;0.128421855;94;9020;66.33107021;37.86915137;592.1927403;597.7878499;6018.603628
26.85;0.128421855;94;9020;66.53221569;37.87229079;592.6670511;598.2462776;5892.598737
26.85;0.128421855;94;9020;66.38678214;37.86465648;593.1408507;598.7041898;6015.974918
26.85;0.128421855;94;9020;66.58074394;37.87067555;593.6141399;599.1615871;5898.622991
26.85;0.128421855;94;9020;66.42594406;37.86518601;594.086919;599.61847;6030.503305
26.85;0.128421855;94;9020;66.62694967;37.87324755;594.5591887;600.0748392;5909.739808
26.85;0.128421855;94;9020;66.4607927;37.86919257;595.0309495;600.5306952;6051.675807
26.85;0.128421855;94;9020;66.67354125;37.87933756;595.502202;600.9860386;5922.580427
26.85;0.128421855;94;9020;66.48613536;37.87605962;595.9729467;601.44087;6081.814694
26.85;0.128421855;94;9020;66.7195685;37.88810713;596.4431842;601.89519;5937.154019
26.85;0.128421855;94;9020;66.75245781;37.89739154;596.912915;602.348999;5935.192778
26.85;0.128421855;94;9020;66.59500506;37.89913078;597.3821396;602.8022978;6072.194546
26.85;0.128421855;94;9020;66.79743874;37.91285178;597.8508586;603.2550869;5951.192113
26.85;0.128421855;94;9020;66.82021295;37.92378275;598.3190726;603.7073668;5957.680911
26.85;0.128421855;94;9020;66.62164101;37.9254136;598.786782;604.1591381;6126.891527
26.85;0.128421855;94;9020;66.86352858;37.94098398;599.2539875;604.6104014;5975.379804
26.85;0.128421855;94;9020;66.89084744;37.95395788;599.7206896;605.0611573;5977.251762
26.85;0.128421855;94;9020;66.91130725;37.96671268;600.1868887;605.5114063;5986.488648
26.85;0.128421855;94;9020;66.93177769;37.97992712;600.6525856;605.961149;5995.412444
26.85;0.128421855;94;9020;66.95202305;37.99350601;601.1177806;606.410386;6003.891466
26.85;0.128421855;94;9020;66.97219955;38.00732476;601.5824744;606.8591178;6011.917754
26.85;0.128421855;94;9020;66.99232782;38.0213045;602.0466674;607.3073451;6019.554534
26.85;0.128421855;94;9020;67.01233335;38.03539477;602.5103603;607.7550683;6026.894174
26.85;0.128421855;94;9020;67.03212078;38.04955885;602.9735535;608.2022881;6034.022391
26.85;0.128421855;94;9020;67.05160423;38.06376482;603.4362476;608.649005;6041.00644
26.85;0.128421855;94;9020;67.07072674;38.07798167;603.8984432;609.0952195;6047.886278
26.85;0.128421855;94;9020;67.08945682;38.09217914;604.3601407;609.5409323;6054.680785
26.85;0.128421855;94;9020;67.10777613;38.10632897;604.8213408;609.9861439;6061.399042
26.85;0.128421855;94;9020;67.12566755;38.12040575;605.2820439;610.4308549;6068.050225
26.85;0.128421855;94;9020;67.14312908;38.13438855;605.7422505;610.8750658;6074.63256
26.85;0.128421855;94;9020;67.16014591;38.14825964;606.2019613;611.3187772;6081.155026
26.85;0.128421855;94;9020;67.17671248;38.16200477;606.6611767;611.7619897;6087.620966
26.85;0.128421855;94;9020;67.19188307;38.17555203;607.1198973;612.2047038;6094.799865
26.85;0.128421855;94;9020;67.20859312;38.18902327;607.5781237;612.64692;6100.364056
26.85;0.128421855;94;9020;67.22374422;38.20234576;608.0358563;613.088639;6106.683174
26.85;0.128421855;94;9020;67.23845732;38.21550375;608.4930956;613.5298613;6112.970079
26.85;0.128421855;94;9020;67.25274006;38.22850253;608.9498423;613.9705875;6119.205065
26.85;0.128421855;94;9020;67.26659121;38.24134207;609.4060968;614.4108181;6125.389899
26.85;0.128421855;94;9020;67.2800165;38.2540223;609.8618597;614.8505536;6131.52599
26.85;0.128421855;94;9020;67.29302526;38.26654379;610.3171315;615.2897947;6137.613597
26.85;0.128421855;94;9020;67.30562844;38.27890768;610.7719127;615.7285418;6143.652524
26.85;0.128421855;94;9020;67.31783797;38.29111559;611.2262039;616.1667956;6149.642441
26.85;0.128421855;94;9020;67.32966644;38.30316941;611.6800056;616.6045566;6155.583009
26.85;0.128421855;94;9020;67.34112703;38.31507128;612.1333183;617.0418253;6161.473897
26.85;0.128421855;94;9020;67.35223339;38.3268235;612.5861425;617.4786023;6167.314762
26.85;0.128421855;94;9020;67.36299963;38.33842851;613.0384788;617.9148882;6173.105236
26.85;0.128421855;94;9020;67.37344018;38.34988886;613.4903277;618.3506835;6178.844937
26.85;0.128421855;94;9020;67.38356968;38.36120718;613.9416897;618.7859888;6184.533502
26.85;0.128421855;94;9020;67.39340291;38.37238621;614.3925654;619.2208045;6190.170625
26.85;0.128421855;94;9020;67.4029546;38.38342879;614.8429552;619.6551313;6195.7561
26.85;0.128421855;94;9020;67.41223941;38.39433783;615.2928597;620.0889698;6201.28985
26.85;0.128421855;94;9020;67.42127183;38.40511631;615.7422795;620.5223204;6206.771941
26.85;0.128421855;94;9020;67.43006614;38.41576732;616.191215;620.9551836;6212.202596
26.85;0.128421855;94;9020;67.43863635;38.42629399;616.6396667;621.3875602;6217.582194
26.85;0.128421855;94;9020;67.44699619;38.43669954;617.0876352;621.8194505;6222.911265
26.85;0.128421855;94;9020;67.45515908;38.44698723;617.5351211;622.2508553;6228.190484
26.85;0.128421855;94;9020;67.46313811;38.45716041;617.9821247;622.6817748;6233.420664
26.85;0.128421855;94;9020;67.47094604;38.46722243;618.4286467;623.1122099;6238.602744
26.85;0.128421855;94;9020;67.47859529;38.47717671;618.8746876;623.5421609;6243.73778
26.85;0.128421855;94;9020;67.4860979;38.48702671;619.3202478;623.9716285;6248.826934
26.85;0.128421855;94;9020;67.49346555;38.4967759;619.7653279;624.4006131;6253.871466
26.85;0.128421855;94;9020;67.50070956;38.50642776;620.2099285;624.8291153;6258.87272
26.85;0.128421855;94;9020;67.50784087;38.51598581;620.6540499;625.2571357;6263.83212
26.85;0.128421855;94;9020;67.51487003;38.52545354;621.0976928;625.6846748;6268.751152
26.85;0.128421855;94;9020;67.52180725;38.53483447;621.5408577;626.1117332;6273.631361
26.85;0.128421855;94;9020;67.52866231;38.54413208;621.9835451;626.5383113;6278.474336
26.85;0.128421855;94;9020;67.53544464;38.55334985;622.4257554;626.9644098;6283.281707
26.85;0.128421855;94;9020;67.54216329;38.56249123;622.8674893;627.3900291;6288.05513
26.85;0.128421855;94;9020;67.54883021;38.57155986;623.3087472;627.8151698;6292.793481
26.85;0.128421855;94;9020;67.55544568;38.58055885;623.7495296;628.2398324;6297.504992
26.85;0.128421855;94;9020;67.56202322;38.58949153;624.1898371;628.6640176;6302.187106
26.85;0.128421855;94;9020;67.56856979;38.59836127;624.6296701;629.0877257;6306.841846
26.85;0.128421855;94;9020;67.57509241;38.6071713;625.0690292;629.5109574;6311.470997
26.85;0.128421855;94;9020;67.58159785;38.61592483;625.5079148;629.9337132;6316.076274
26.85;0.128421855;94;9020;67.58809256;38.62462498;625.9463276;630.3559936;6320.659346
26.85;0.128421855;94;9020;67.59458262;38.63327485;626.3842679;630.7777992;6325.221854
26.85;0.128421855;94;9020;67.6010738;38.64187742;626.8217364;631.1991304;6329.765408
26.85;0.128421855;94;9020;67.6075715;38.65043566;627.2587334;631.6199879;6334.291579
26.85;0.128421855;94;9020;67.61408078;38.65895241;627.6952596;632.0403721;6338.801917
26.85;0.128421855;94;9020;67.62060636;38.66743049;628.1313155;632.4602836;6343.297946
26.85;0.128421855;94;9020;67.62715262;38.6758726;628.5669014;632.8797229;6347.781149
26.85;0.128421855;94;9020;67.63372359;38.68428138;629.0020181;633.2986906;6352.252983
26.85;0.128421855;94;9020;67.64032299;38.69265941;629.4366658;633.7171872;6356.714879
26.85;0.128421855;94;9020;67.64695417;38.70100914;629.8708452;634.1352132;6361.168251
26.85;0.128421855;94;9020;67.65362013;38.70933298;630.3045568;634.5527691;6365.614509
26.85;0.128421855;94;9020;67.66032351;38.71763324;630.7378011;634.9698554;6370.055075
26.85;0.128421855;94;9020;67.66706656;38.72591212;631.1705785;635.3864728;6374.491408
26.85;0.128421855;94;9020;67.67385105;38.73417177;631.6028895;635.8026217;6378.925054
26.85;0.128421855;94;9020;67.68067825;38.74241422;632.0347348;636.2183027;6383.357714
26.85;0.128421855;94;9020;67.68754875;38.75064142;632.4661147;636.6335162;6387.791361
26.85;0.128421855;94;9020;67.6944622;38.75885523;632.8970298;637.0482628;6392.228452
26.85;0.128421855;94;9020;67.70141687;38.7670574;633.3274806;637.4625431;6396.672297
26.85;0.128421855;94;9020;67.70840875;38.7752496;633.7574676;637.8763575;6401.127797
26.85;0.128421855;94;9020;67.71542968;38.78343344;634.1869912;638.2897066;6405.602961
26.85;0.128421855;94;9020;67.7224633;38.79161056;634.616052;638.7025909;6410.112346
26.85;0.128421855;94;9020;67.51111536;38.78935691;635.0446505;639.1150109;6579.212232
26.85;0.128421855;94;9020;67.74729005;38.80145421;635.4727872;639.5269671;6411.94201
26.85;0.128421855;94;9020;67.75651617;38.81064608;635.9004625;639.9384601;6412.709962
26.85;0.128421855;94;9020;67.76059269;38.81868758;636.327677;640.3494904;6420.528161
26.85;0.128421855;94;9020;67.76689234;38.82696692;636.7544312;640.7600585;6426.62299
26.85;0.128421855;94;9020;67.77349324;38.83539059;637.1807255;641.1701649;6432.180295
26.85;0.128421855;94;9020;67.78030596;38.84386561;637.6065605;641.5798102;6437.441744
26.85;0.128421855;94;9020;67.78732491;38.852357;638.0319367;641.9889948;6442.508259
26.85;0.128421855;94;9020;67.79453426;38.86085754;638.4568544;642.3977194;6447.432763
26.85;0.128421855;94;9020;67.80191331;38.86936834;638.8813144;642.8059843;6452.246113
26.85;0.128421855;94;9020;67.80942688;38.87789198;639.3053169;643.2137901;6456.982732
26.85;0.128421855;94;9020;67.81704436;38.8864284;639.7288626;643.6211374;6461.671087
26.85;0.128421855;94;9020;67.64577801;38.88772107;640.1519519;644.0280266;6598.102412
26.85;0.128421855;94;9020;67.84855949;38.90020464;640.5745853;644.4344582;6460.258291
26.85;0.128421855;94;9020;67.84758952;38.90926311;640.9967633;644.8404329;6470.513343
26.85;0.128421855;94;9020;67.85400505;38.91775114;641.4184864;645.245951;6477.482691
26.85;0.128421855;94;9020;67.86271406;38.926318;641.8397551;645.6510132;6483.059673
26.85;0.128421855;94;9020;67.8721118;38.93496735;642.2605699;646.0556198;6488.208309
26.85;0.128421855;94;9020;67.88195067;38.94365485;642.6809312;646.4597715;6493.171876
26.85;0.128421855;94;9020;67.89212917;38.95236709;643.1008396;646.8634688;6498.055361
26.85;0.128421855;94;9020;67.9025921;38.9611038;643.5202955;647.266712;6502.906039
26.85;0.128421855;94;9020;67.91330288;38.96986923;643.9392994;647.6695019;6507.748257
26.85;0.128421855;94;9020;67.92423531;38.97866813;644.3578519;648.0718388;6512.595843
26.85;0.128421855;94;9020;67.9353694;38.98750437;644.7759533;648.4737233;6517.457404
26.85;0.128421855;94;9020;67.9466887;38.99638056;645.1936042;648.8751559;6522.338804
26.85;0.128421855;94;9020;67.95817885;39.00529815;645.6108051;649.2761371;6527.244341
26.85;0.128421855;94;9020;67.9698267;39.01425777;646.0275565;649.6766674;6532.177289
26.85;0.128421855;94;9020;67.98162;39.02325949;646.4438588;650.0767473;6537.140162
26.85;0.128421855;94;9020;67.99354718;39.0323031;646.8597125;650.4763773;6542.134851
26.85;0.128421855;94;9020;68.00559727;39.04138826;647.2751181;650.875558;6547.162745
26.85;0.128421855;94;9020;68.01775978;39.0505146;647.6900761;651.2742898;6552.224838
26.85;0.128421855;94;9020;68.03002463;39.05968178;648.104587;651.6725732;6557.321851
26.85;0.128421855;94;9020;68.04238195;39.06888946;648.5186512;652.0704087;6562.454361
26.85;0.128421855;94;9020;68.05482195;39.07813727;648.9322693;652.4677969;6567.622953
26.85;0.128421855;94;9020;68.06733462;39.08742483;649.3454417;652.8647383;6572.828419
26.85;0.128421855;94;9020;68.0799094;39.09675163;649.7581689;653.2612333;6578.072055
26.85;0.128421855;94;9020;68.09215146;39.10609549;650.1704513;653.6572824;6583.609887
26.85;0.128421855;94;9020;68.09857068;39.11531894;650.5822895;654.0528862;6593.707593
26.85;0.128421855;94;9020;67.98354471;39.11935268;650.993684;654.4480452;6695.229565
26.85;0.128421855;94;9020;67.96490429;39.12359119;651.4046351;654.8427598;6728.306149
26.85;0.128421855;94;9020;67.9785434;39.12846048;651.8151435;655.2370305;6735.755143
26.85;0.128421855;94;9020;68.08663092;39.13845329;652.2252095;655.6308579;6667.855833
26.85;0.128421855;94;9020;67.9890843;39.14155388;652.6348337;656.0242425;6756.056378
26.85;0.128421855;94;9020;68.05262668;39.14887201;653.0440164;656.4171847;6726.360462
26.85;0.128421855;94;9020;68.12778398;39.15873401;653.4527583;656.809685;6683.497405
26.85;0.128421855;94;9020;68.08839267;39.16498338;653.8610597;657.201744;6727.524501
26.85;0.128421855;94;9020;68.15924434;39.1752442;654.2689212;657.5933622;6690.399109
26.85;0.128421855;94;9020;68.17418997;39.18448797;654.6763432;657.9845399;6694.053299
26.85;0.128421855;94;9020;68.17549532;39.19331757;655.0833262;658.3752778;6708.403745
26.85;0.128421855;94;9020;68.19273511;39.20266615;655.4898707;658.7655764;6710.996969
26.85;0.128421855;94;9020;68.20699267;39.21211514;655.8959771;659.155436;6715.637736
26.85;0.128421855;94;9020;68.22640774;39.22190952;656.3016459;659.5448572;6716.555994
26.85;0.128421855;94;9020;68.23871526;39.23163169;656.7068776;659.9338406;6722.662743
26.85;0.128421855;94;9020;68.25422755;39.24156756;657.1116726;660.3223866;6726.528504
26.85;0.128421855;94;9020;68.25925028;39.25127472;657.5160315;660.7104956;6738.125117
26.85;0.128421855;94;9020;68.26979703;39.26103372;657.9199546;661.0981682;6745.823429
26.85;0.128421855;94;9020;68.28287793;39.27098811;658.3234425;661.4854049;6751.427299
26.85;0.128421855;94;9020;68.29787958;39.28101642;658.7264957;661.8722062;6755.589763
26.85;0.128421855;94;9020;68.31397833;39.29122338;659.1291145;662.2585725;6758.819134
26.85;0.128421855;94;9020;68.32594195;39.30139031;659.5312995;662.6445043;6764.996837
26.85;0.128421855;94;9020;68.33641118;39.31148346;659.9330512;663.0300022;6772.303544
38.85;0.128421855;94;9020;69.33603257;45.92316824;660.3343699;663.4150666;8849.175646
38.85;0.128421855;94;9020;69.87809625;45.67101554;660.7352563;663.799698;8882.92076
38.85;0.128421855;94;9020;70.15806106;45.67324574;661.1357106;664.1838969;8921.303854
38.85;0.128421855;94;9020;70.55358778;45.74602591;661.5357335;664.5676637;8807.940022
38.85;0.128421855;94;9020;70.87744841;45.83826493;661.9353253;664.9509991;8700.884333
38.85;0.128421855;94;9020;71.16322245;45.94140458;662.3344865;665.3339033;8598.103257
38.85;0.128421855;94;9020;71.40214943;46.04966249;662.7332177;665.716377;8510.340402
38.85;0.128421855;94;9020;71.5950351;46.16138535;663.1315192;666.0984207;8442.175895
38.85;0.128421855;94;9020;71.78242215;46.28389439;663.5293915;666.4800347;8369.239643
38.85;0.128421855;94;9020;71.93747148;46.41465921;663.9268351;666.8612196;8312.484578
38.85;0.128421855;94;9020;72.08074111;46.55962259;664.3238504;667.2419759;8260.668379
38.85;0.128421855;94;9020;72.20889276;46.7183434;664.720438;667.622304;8217.321362
38.85;0.128421855;94;9020;72.29284398;46.87818756;665.1165982;668.0022045;8203.247552
38.85;0.128421855;94;9020;72.42349979;47.0541682;665.5123315;668.3816777;8154.759749
38.85;0.128421855;94;9020;72.47935722;47.2514366;665.9076385;668.7607243;8162.904349
38.85;0.128421855;94;9020;72.62791208;47.45107917;666.3025194;669.1393446;8102.78002
38.85;0.128421855;94;9020;72.68315343;47.66742589;666.6969749;669.5175392;8111.328289
38.85;0.128421855;94;9020;72.77208547;47.88303552;667.0910054;669.8953085;8096.137277
38.85;0.128421855;94;9020;72.84468871;48.09915345;667.4846112;670.272653;8093.078903
38.85;0.128421855;94;9020;72.92584576;48.31849868;667.877793;670.6495732;8085.259839
38.85;0.128421855;94;9020;72.99460164;48.53611984;668.2705511;671.0260696;8087.58708
38.85;0.128421855;94;9020;73.06831906;48.75249197;668.6628859;671.4021426;8087.636746
38.85;0.128421855;94;9020;72.87536961;48.95636072;669.0547981;671.7777927;8283.011944
38.85;0.128421855;94;9020;72.78060017;49.1299638;669.4462879;672.1530204;8384.961147
38.85;0.128421855;94;9020;73.49412892;49.34287184;669.8373559;672.5278262;7982.09688
38.85;0.128421855;94;9020;73.4726104;49.50395575;670.2280025;672.9022105;8048.93148
38.85;0.128421855;94;9020;73.1325596;49.6964341;670.6182281;673.2761738;8264.685807
38.85;0.128421855;94;9020;74.03114444;49.92252565;671.0080333;673.6497166;7755.989932
38.85;0.128421855;94;9020;73.41787227;50.07539815;671.3974185;674.0228394;8208.681516
38.85;0.128421855;94;9020;73.66863229;50.25687928;671.7863841;674.3955426;8090.160774
38.85;0.128421855;94;9020;74.03683494;50.4116244;672.1749305;674.7678267;7946.516323
38.85;0.128421855;94;9020;73.33459483;50.55399056;672.5630583;675.1396922;8406.421652
38.85;0.128421855;94;9020;73.79649802;50.74262069;672.9507679;675.5111395;8135.800091
38.85;0.128421855;94;9020;74.30969361;50.90606399;673.3380597;675.8821691;7897.977901
38.85;0.128421855;94;9020;74.13019025;51.02595672;673.7249342;676.2527816;8071.013879
38.85;0.128421855;94;9020;74.19802338;51.15333897;674.1113919;676.6229772;8067.961864
38.85;0.128421855;94;9020;73.75257793;51.28876895;674.4974331;676.9927566;8363.389319
38.85;0.128421855;94;9020;74.86484489;51.47316939;674.8830583;677.3621202;7681.489939
38.85;0.128421855;94;9020;74.5746248;51.59677924;675.268268;677.7310685;7948.188333
38.85;0.128421855;94;9020;73.98925691;51.72287518;675.6530627;678.0996019;8369.768888
38.85;0.128421855;52;9020;74.53273728;51.86917179;676.0374427;678.4677209;8167.922729
38.85;0.128421855;52;9020;75.00470661;51.98258834;676.4214086;678.8354259;8094.405657
38.85;0.128421855;52;9020;75.30409086;52.08813736;676.8049607;679.2027175;8119.156917
38.85;0.128421855;52;9020;75.66159044;52.19034256;677.1880995;679.569596;8093.508821
38.85;0.128421855;52;9020;76.0174581;52.30241702;677.5708255;679.936062;8089.60733
38.85;0.128421855;52;9020;76.22680318;52.39302012;677.953139;680.3021159;8138.734859
38.85;0.128421855;52;9020;76.64746279;52.50138908;678.3350407;680.6677582;8084.255934
38.85;0.128421855;52;9020;76.83584936;52.58734617;678.7165308;681.0329894;8137.132739
38.85;0.128421855;52;9020;77.21513447;52.68104116;679.0976098;681.3978098;8082.849271
38.85;0.128421855;52;9020;77.48948566;52.77173874;679.4782783;681.76222;8090.529532
38.85;0.128421855;52;9020;77.72189494;52.85901538;679.8585365;682.1262205;8119.697956
38.85;0.128421855;52;9020;78.01216208;52.94472825;680.238385;682.4898116;8109.20808
38.85;0.128421855;52;9020;78.21476072;53.02601048;680.6178242;682.8529939;8148.294796
38.85;0.128421855;52;9020;78.43477669;53.09353336;680.9968546;683.2157678;8150.693558
38.85;0.128421855;52;9020;78.75577243;53.17276757;681.3754765;683.5781338;8112.803479
38.85;0.128421855;52;9020;78.90509833;53.24230429;681.7536905;683.9400923;8163.195731
38.85;0.128421855;52;9020;79.10378358;53.30648126;682.1314969;684.3016437;8176.800241
38.85;0.128421855;52;9020;79.29323665;53.36762622;682.5088963;684.6627887;8190.850866
38.85;0.128421855;52;9020;79.49031589;53.42622049;682.885889;685.0235275;8196.478261
38.85;0.128421855;52;9020;79.68273601;53.48174855;683.2624754;685.3838607;8200.086566
38.85;0.128421855;52;9020;79.86690365;53.53429254;683.6386561;685.7437887;8203.836686
38.85;0.128421855;52;9020;80.043088;53.58396439;684.0144314;686.1033119;8207.747229
38.85;0.128421855;52;9020;80.21134662;53.6308353;684.3898018;686.4624309;8211.891294
38.85;0.128421855;52;9020;80.37189744;53.67498858;684.7647678;686.8211461;8216.248336
38.85;0.128421855;52;9020;80.52496442;53.71651368;685.1393297;687.1794579;8220.794719
38.85;0.128421855;52;9020;80.67077927;53.75550543;685.513488;687.5373668;8225.505552
38.85;0.128421855;52;9020;80.80957413;53.79206232;685.8872432;687.8948732;8230.358574
38.85;0.128421855;52;9020;80.94158127;53.82628524;686.2605956;688.2519776;8235.333786
38.85;0.128421855;52;9020;81.06703328;53.8582764;686.6335457;688.6086805;8240.412847
38.85;0.128421855;52;9020;81.18616323;53.88813832;687.006094;688.9649823;8245.57841
38.85;0.128421855;52;9020;81.29920482;53.91597307;687.3782408;689.3208834;8250.8136
38.85;0.128421855;52;9020;81.4063923;53.94188157;687.7499866;689.6763843;8256.101618
38.85;0.128421855;52;9020;81.50799062;53.96596297;688.1213319;690.0314854;8261.405978
38.85;0.128421855;52;9020;81.60422667;53.98831633;688.492277;690.3861873;8266.716648
38.85;0.128421855;52;9020;81.69529071;54.00903524;688.8628225;690.7404903;8272.040144
38.85;0.128421855;52;9020;81.78141502;54.02821132;689.2329686;691.0943949;8277.359319
38.85;0.128421855;52;9020;81.86283318;54.04593318;689.6027159;691.4479015;8282.654476
38.85;0.128421855;52;9020;81.93978057;54.06228673;689.9720648;691.8010106;8287.903299
38.85;0.128421855;52;9020;82.0124912;54.07735512;690.3410157;692.1537227;8293.082404
38.85;0.128421855;52;9020;82.08119622;54.09121883;690.7095691;692.5060381;8298.168009
38.85;0.128421855;52;9020;82.14612206;54.10395564;691.0777253;692.8579574;8303.136706
38.85;0.128421855;52;9020;82.20748887;54.11564062;691.4454849;693.209481;8307.966173
38.85;0.128421855;52;9020;82.26550897;54.12634614;691.8128481;693.5606092;8312.635824
38.85;0.128421855;52;9020;82.32038565;54.13614185;692.1798156;693.9113427;8317.12733
38.85;0.128421855;52;9020;82.37231245;54.14509469;692.5463876;694.2616817;8321.42489
38.85;0.128421855;52;9020;82.42153037;54.15327045;692.9125646;694.6116268;8325.481648
38.85;0.128421855;52;9020;82.49100248;54.16132411;693.278347;694.9611784;8316.077922
38.85;0.128421855;52;9020;82.54666651;54.16907532;693.6437353;695.3103369;8313.145804
38.85;0.128421855;52;9020;82.55684201;54.17483447;694.0087299;695.6591028;8333.420361
38.85;0.128421855;52;9020;82.5906935;54.18056245;694.3733312;696.0074765;8340.311182
38.85;0.128421855;52;9020;82.62724609;54.18569776;694.7375397;696.3554585;8344.212896
38.85;0.128421855;52;9020;82.66362348;54.19034033;695.1013556;696.7030492;8346.81507
38.85;0.128421855;52;9020;82.69933192;54.19458697;695.4647796;697.050249;8348.510845
38.85;0.128421855;52;9020;82.73456099;54.19851476;695.827812;697.3970584;8349.279735
38.85;0.128421855;52;9020;82.77154592;54.20224341;696.1904532;697.7434779;8347.962072
38.85;0.128421855;52;9020;82.83899841;54.20668749;696.5527036;698.0895078;8329.191054
38.85;0.128421855;52;9020;82.87933997;54.21095854;696.9145637;698.4351486;8323.072486
38.85;0.128421855;52;9020;82.87647923;54.21353186;697.2760339;698.7804007;8339.589056
38.85;0.128421855;52;9020;82.89290043;54.21654299;697.6371146;699.1252646;8345.839631
38.85;0.128421855;52;9020;82.90718582;54.21913767;697.9978062;699.4697407;8352.361738
38.85;0.128421855;52;9020;82.9217279;54.22145723;698.3581092;699.8138294;8358.009583
38.85;0.128421855;52;9020;82.93485991;54.22348878;698.7180239;700.1575313;8363.754796
38.85;0.128421855;52;9020;82.94634791;54.22524865;699.0775508;700.5008466;8369.851792
38.85;0.128421855;52;9020;82.95630918;54.22675054;699.4366903;700.8437759;8376.345254
38.85;0.128421855;52;9020;82.96528179;54.22801995;699.7954429;701.1863196;8383.027444
38.85;0.128421855;52;9020;82.97394562;54.22909351;700.1538088;701.5284781;8389.585537
38.85;0.128421855;52;9020;82.98292148;54.23001546;700.5117886;701.8702518;8395.715149
38.85;0.128421855;52;9020;83.32818574;54.24166858;700.8693827;702.2116413;8222.634997
38.85;0.128421855;52;9020;83.21513308;54.24496436;701.2265915;702.5526468;8283.027177
38.85;0.128421855;52;9020;83.12485121;54.24596596;701.5834154;702.8932689;8338.994002
38.85;0.128421855;52;9020;83.3690574;54.2577207;701.9398547;703.233508;8222.306706
38.85;0.128421855;52;9020;83.25176787;54.26021194;702.29591;703.5733645;8286.015992
38.85;0.128421855;52;9020;83.39147093;54.26940741;702.6515817;703.9128388;8223.668362
38.85;0.128421855;52;9020;83.24148646;54.27015564;703.0068701;704.2519314;8305.257197
38.85;0.128421855;52;9020;83.08911176;54.26554988;703.3617756;704.5906427;8397.108168
38.85;0.128421855;52;9020;83.41299353;54.27881171;703.7162988;704.9289731;8239.060704
38.85;0.128421855;52;9020;83.22121187;54.27713362;704.0704399;705.2669231;8339.895003
38.85;0.128421855;52;9020;83.17605035;54.27866285;704.4241995;705.604493;8371.719211
38.85;0.128421855;52;9020;83.19229314;54.28087319;704.7775778;705.9416834;8371.996257
38.85;0.128421855;52;9020;83.12573052;54.27879635;705.1305754;706.2784946;8416.771371
38.85;0.128421855;52;9020;83.45511211;54.2905936;705.4831926;706.614927;8253.896121
38.85;0.128421855;52;9020;83.25772418;54.28847746;705.8354299;706.9509812;8356.688307
