Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
38.85;0.128421855;52;9020;83.24307455;54.29128263;706.1872876;707.2866575;8371.885492
38.85;0.128421855;52;9020;83.23709354;54.2938147;706.5387662;707.6219563;8382.539016
38.85;0.128421855;52;9020;83.22781954;54.29570029;706.889866;707.956878;8395.12411
38.85;0.128421855;52;9020;83.2394707;54.29683303;707.2405876;708.2914232;8397.737885
38.85;0.128421855;52;9020;83.50914545;54.30668086;707.5909312;708.6255922;8266.413253
38.85;0.128421855;52;9020;83.36301938;54.30696504;707.9408973;708.9593854;8342.660699
38.85;0.128421855;52;9020;83.53612416;54.31745086;708.2904863;709.2928033;8263.185792
38.85;0.128421855;52;9020;83.40261865;54.31782875;708.6396987;709.6258462;8336.149097
38.85;0.128421855;52;9020;83.34370355;54.31905781;708.9885347;709.9585146;8373.895305
38.85;0.128421855;52;9020;83.25805403;54.3163903;709.3369949;710.290809;8429.470276
38.85;0.128421855;52;9020;83.56691829;54.32954658;709.6850796;710.6227297;8279.5165
38.85;0.128421855;52;9020;83.35525319;54.32644253;710.0327892;710.9542772;8390.131129
38.85;0.128421855;52;9020;83.31440256;54.3262467;710.3801241;711.2854519;8421.899188
38.85;0.128421855;52;9020;83.5876348;54.33882057;710.7270848;711.6162541;8290.794798
38.85;0.128421855;52;9020;83.4237613;54.33843546;711.0736716;711.9466844;8376.499161
38.85;0.128421855;52;9020;83.61800664;54.34953947;711.419885;712.2767431;8287.546664
38.85;0.128421855;52;9020;83.41243047;54.34721646;711.7657253;712.6064307;8396.705329
38.85;0.128421855;52;9020;83.63322938;54.35878891;712.111193;712.9357475;8295.643235
38.85;0.128421855;52;9020;83.4336394;54.35670473;712.4562884;713.2646941;8401.308198
38.85;0.128421855;52;9020;83.64718065;54.36817354;712.801012;713.5932707;8303.841529
38.85;0.128421855;52;9020;83.48364937;54.36825283;713.1453641;713.9214779;8390.183367
38.85;0.128421855;52;9020;83.65684224;54.37835327;713.4893452;714.249316;8314.122229
38.85;0.128421855;52;9020;83.39924672;54.37277768;713.8329556;714.5767855;8452.328792
38.85;0.128421855;52;9020;83.38847277;54.37281001;714.1761958;714.9038867;8471.133789
38.85;0.128421855;52;9020;83.70042405;54.38709306;714.5190661;715.2306201;8321.634524
38.85;0.128421855;52;9020;83.47671457;54.38420279;714.8615669;715.5569861;8438.877449
38.85;0.128421855;52;9020;83.72712592;54.39689244;715.2036988;715.8829851;8323.486088
38.85;0.128421855;52;9020;83.52961959;54.39576849;715.5454619;716.2086176;8427.742841
38.85;0.128421855;52;9020;83.75055649;54.40804703;715.8868568;716.5338838;8328.086082
38.85;0.128421855;52;9020;83.53505579;54.40598812;716.2278839;716.8587843;8442.560887
38.85;0.128421855;52;9020;83.7685992;54.41834379;716.5685434;717.1833195;8337.213557
38.85;0.128421855;52;9020;83.59031248;54.41851561;716.9088359;717.5074898;8431.302186
38.85;0.128421855;52;9020;83.77946165;54.4293;717.2487618;717.8312955;8349.216275
38.85;0.128421855;52;9020;83.50714427;54.42354066;717.5883213;718.1547371;8495.753149
38.85;0.128421855;52;9020;83.81166581;54.43785911;717.927515;718.477815;8354.620902
38.85;0.128421855;52;9020;83.5154018;54.43102464;718.2663431;718.8005296;8512.726719
38.85;0.128421855;52;9020;83.84617605;54.44669531;718.6048062;719.1228813;8357.704098
38.85;0.128421855;52;9020;83.63018895;54.44514915;718.9429046;719.4448706;8471.412926
38.85;0.128421855;52;9020;83.87369091;54.45829778;719.2806387;719.7664978;8361.582624
38.85;0.128421855;52;9020;83.6579935;54.45699746;719.6180088;720.0877633;8476.149279
38.85;0.128421855;52;9020;83.89776903;54.47001455;719.9550154;720.4086675;8369.147517
38.85;0.128421855;52;9020;83.70013564;54.46967996;720.2916589;720.729211;8474.396446
38.85;0.128421855;52;9020;83.5834847;54.46442588;720.6279397;721.0493939;8555.407945
38.85;0.128421855;52;9020;83.82050767;54.47561224;720.9638581;721.3692169;8448.349859
38.85;0.128421855;52;9020;83.85204277;54.48114292;721.2994145;721.6886802;8442.200964
38.85;0.128421855;52;9020;83.73890024;54.48112585;721.6346094;722.0077842;8512.793048
38.85;0.128421855;52;9020;83.83878473;54.48932478;721.969443;722.3265295;8474.06669
38.85;0.128421855;52;9020;83.86267592;54.4954861;722.3039159;722.6449163;8472.558262
38.85;0.128421855;52;9020;83.88514337;54.50168886;722.6380284;722.9629451;8472.277355
38.85;0.128421855;52;9020;83.90890537;54.50811171;722.9717809;723.2806163;8471.48392
38.85;0.128421855;52;9020;83.956026;54.51569559;723.3051737;723.5979303;8458.802212
38.85;0.128421855;52;9020;83.97847526;54.52283241;723.6382073;723.9148874;8458.424934
38.85;0.128421855;52;9020;84.00052021;54.5299567;723.9708821;724.2314882;8458.444364
38.85;0.128421855;52;9020;84.01070192;54.53692491;724.3031984;724.5477329;8464.461566
38.85;0.128421855;52;9020;84.02595592;54.54404611;724.6351566;724.863622;8467.986392
38.85;0.128421855;52;9020;84.04142895;54.55123469;724.9667571;725.179156;8471.428071
38.85;0.128421855;52;9020;84.05621183;54.55840954;725.2980003;725.4943351;8475.273631
38.85;0.128421855;52;9020;84.07182818;54.56564619;725.6288866;725.8091598;8478.764594
38.85;0.128421855;52;9020;84.08488776;54.57283827;725.9594163;726.1236305;8483.584704
38.85;0.128421855;52;9020;84.10026957;54.58008323;726.2895899;726.4377475;8487.290444
38.85;0.128421855;52;9020;84.11577398;54.58734588;726.6194077;726.7515114;8490.952303
38.85;0.128421855;52;9020;84.13130742;54.59462046;726.9488701;727.0649224;8494.613248
38.85;0.128421855;52;9020;84.1519842;54.60202872;727.2779776;727.377981;8495.727127
38.85;0.128421855;52;9020;84.15456138;54.60891183;727.6067304;727.6906876;8505.96989
38.85;0.128421855;52;9020;84.17664565;54.61625691;727.9351289;728.0030426;8506.496246
38.85;0.128421855;52;9020;84.18988888;54.62350582;728.2631736;728.3150463;8511.382106
38.85;0.128421855;52;9020;84.20942636;54.63071595;728.5908649;728.6266991;8513.198261
38.85;0.128421855;52;9020;84.21957552;54.63783605;728.918203;728.9380016;8519.684437
38.85;0.128421855;52;9020;84.22132583;54.64436165;729.2451884;729.2489539;8530.516358
38.85;0.128421855;52;9020;84.23766581;54.65133494;729.5718215;729.5595567;8533.993302
38.85;0.128421855;52;9020;84.24506314;54.65795008;729.8981026;729.8698101;8541.921386
38.85;0.128421855;52;9020;84.26768254;54.66505893;730.2240322;730.1797147;8542.118537
38.85;0.128421855;52;9020;84.28308373;54.67194542;730.5496105;730.4892708;8545.887281
38.85;0.128421855;52;9020;84.29901817;54.67883093;730.874838;730.7984788;8549.379839
38.85;0.128421855;52;9020;84.31642608;54.68582405;731.1997151;731.1073391;8552.058278
38.85;0.128421855;52;9020;84.32105734;54.69223379;731.5242422;731.4158521;8561.207341
38.85;0.128421855;52;9020;84.34499131;54.69937581;731.8484195;731.7240182;8560.532562
38.85;0.128421855;52;9020;84.34717871;54.70576951;732.1722475;732.0318378;8570.682064
38.85;0.128421855;52;3054;84.37866923;51.23331883;732.4957266;732.3393112;6695.709709
38.85;0.128421855;52;3054;84.39556842;51.23492617;732.1761225;732.0278397;6674.656951
38.85;0.128421855;52;3054;84.41049397;51.23697599;731.8568627;731.7167185;6653.691439
38.85;0.128421855;52;3054;84.41285193;51.23831068;731.537947;731.4059471;6638.579499
38.85;0.128421855;52;3054;84.39528526;51.23875854;731.2193749;731.0955252;6633.345755
38.85;0.128421855;52;3054;84.37301333;51.23867354;730.9011461;730.7854523;6630.455392
38.85;0.128421855;52;3054;84.3493284;51.23809603;730.5832601;730.4757281;6628.216803
38.85;0.128421855;52;3054;84.32518514;51.2370366;730.2657167;730.1663522;6626.147832
38.85;0.128421855;52;3054;84.30014162;51.2354737;729.9485155;729.8573242;6624.480198
38.85;0.128421855;52;3054;84.26500117;51.23303845;729.6316561;729.5486436;6628.024483
38.85;0.128421855;52;3054;84.2564208;51.23109449;729.315138;729.2403102;6618.088515
38.85;0.128421855;52;3054;84.2619956;51.22950844;728.9989611;728.9323235;6600.544729
38.85;0.128421855;52;3054;84.23397106;51.22641589;728.6831248;728.6246831;6600.021047
38.85;0.128421855;52;3054;84.17696449;51.22164829;728.3676289;728.3173886;6614.895757
38.85;0.128421855;52;3054;84.1667879;51.2181188;728.0524729;728.0104397;6606.103385
38.85;0.128421855;52;3054;84.13222424;51.21335012;727.7376564;727.703836;6609.535136
38.85;0.128421855;52;3054;84.12168771;51.20906188;727.4231793;727.397577;6600.850326
38.85;0.128421855;52;3054;84.06780176;51.2031311;727.1090409;727.0916624;6614.553279
38.85;0.128421855;52;3054;84.1074322;51.19978256;726.7952411;726.7860918;6580.111576
38.85;0.128421855;52;3054;84.08982878;51.19479458;726.4817794;726.4808648;6574.773802
38.85;0.128421855;52;3054;84.02729437;51.18776301;726.1686555;726.175981;6592.939033
38.85;0.128421855;52;3054;83.99972405;51.18173957;725.8558689;725.87144;6593.888952
38.85;0.128421855;52;3054;84.01129408;51.1764489;725.5434194;725.5672415;6574.217767
38.85;0.128421855;52;3054;83.99247532;51.17033237;725.2313066;725.2633851;6570.099116
38.85;0.128421855;52;3054;83.93359507;51.16300082;724.91953;724.9598703;6586.924935
38.85;0.128421855;52;3054;83.96947748;51.15809307;724.6080895;724.6566969;6555.087765
38.85;0.128421855;52;3054;83.89635151;51.15005922;724.2969845;724.3538643;6579.113625
38.85;0.128421855;52;3054;83.93307304;51.14495799;723.9862147;724.0513723;6547.144706
38.85;0.128421855;52;3054;83.85996384;51.13677133;723.6757798;723.7492204;6571.367242
38.85;0.128421855;52;3054;83.8968425;51.13152066;723.3656794;723.4474083;6539.55453
38.85;0.128421855;52;3054;83.82412723;51.12325178;723.0559131;723.1459356;6563.754721
38.85;0.128421855;52;3054;83.8611185;51.11790803;722.7464806;722.8448018;6532.098129
38.85;0.128421855;52;3054;83.78883678;51.1096006;722.4373816;722.5440067;6556.243709
38.85;0.128421855;52;3054;83.82598055;51.10421281;722.1286156;722.2435498;6524.712249
38.85;0.128421855;52;3054;83.75407916;51.0958976;721.8201823;721.9434308;6548.825631
38.85;0.128421855;52;3054;83.79145451;51.09050485;721.5120813;721.6436493;6517.378045
38.85;0.128421855;52;3054;83.71986224;51.08220329;721.2043124;721.3442048;6541.495901
38.85;0.128421855;52;3054;83.7575706;51.07683522;720.896875;721.0450971;6510.082633
38.85;0.128421855;52;3054;83.68620171;51.06856127;720.589769;720.7463257;6534.24935
38.85;0.128421855;52;3054;83.72435361;51.06324045;720.2829938;720.4478903;6502.814551
38.85;0.128421855;52;3054;83.65310695;51.05500246;719.9765493;720.1497904;6527.080641
38.85;0.128421855;52;3054;83.69424715;51.04977472;719.6704349;719.8520258;6494.388187
38.85;0.128421855;52;3054;83.68023176;51.0435112;719.3646503;719.554596;6489.338442
38.85;0.128421855;52;3054;83.6049236;51.0352352;719.0591953;719.2575006;6516.106003
38.85;0.128421855;52;3054;83.64592798;51.03010764;718.7540694;718.9607393;6483.859223
38.85;0.128421855;52;3054;83.63230166;51.02393234;718.4492722;718.6643118;6478.848296
38.85;0.128421855;52;3054;83.57478749;51.01599487;718.1448035;718.3682175;6496.730128
38.85;0.128421855;52;3054;83.54925014;51.0092682;717.8406629;718.0724562;6498.728677
38.85;0.128421855;52;3054;83.56371669;51.00331677;717.53685;717.7770275;6480.065797
38.85;0.128421855;52;3054;83.55292935;50.99695508;717.2333644;717.4819309;6474.200794
38.85;0.128421855;52;3054;83.55457673;50.99150027;716.9302059;717.1871663;6461.839507
38.85;0.128421855;52;3054;83.51102346;50.98410748;716.627374;716.892733;6472.884465
38.85;0.128421855;52;3054;83.50119008;50.97797111;716.3248685;716.5986309;6467.017961
38.85;0.128421855;52;3054;83.48452684;50.97163388;716.0226889;716.3048594;6464.52238
38.85;0.128421855;52;3054;83.46774512;50.9652784;715.7208349;716.0114183;6462.156904
38.85;0.128421855;52;3054;83.45222893;50.95897317;715.4193062;715.7183072;6459.203829
38.85;0.128421855;52;3054;83.43720882;50.95270073;715.1181023;715.4255256;6456.049956
38.85;0.128421855;52;3054;83.42245322;50.94645652;714.817223;715.1330733;6452.82352
38.85;0.128421855;52;3054;83.40792145;50.94024048;714.516668;714.8409499;6449.55508
38.85;0.128421855;52;3054;83.39359997;50.93405234;714.2164367;714.5491549;6446.25786
38.85;0.128421855;52;3054;83.37947677;50.92789145;713.916529;714.257688;6442.940232
38.85;0.128421855;52;3054;83.36553846;50.92175733;713.6169445;713.9665489;6439.607515
38.85;0.128421855;52;3054;83.35572209;50.91569891;713.3176827;713.6757372;6434.370883
38.85;0.128421855;52;3054;83.36804992;50.91083601;713.0187435;713.3852525;6417.508276
38.85;0.128421855;52;3054;83.35121297;50.90494773;712.7201263;713.0950944;6415.478424
38.85;0.128421855;52;3054;83.31788731;50.89834652;712.4218309;712.8052626;6422.361056
38.85;0.128421855;52;3054;83.29952332;50.89221655;712.1238569;712.5157567;6421.802585
38.85;0.128421855;52;3054;83.28470948;50.88618433;711.826204;712.2265764;6419.377676
38.85;0.128421855;52;3054;83.27167391;50.88022155;711.5288719;711.9377212;6416.012873
38.85;0.128421855;52;3054;83.2211138;50.87324327;711.2318601;711.6491909;6431.631985
38.85;0.128421855;52;3054;83.2028553;50.86656741;710.9351683;711.360985;6431.127806
38.85;0.128421855;52;3054;83.20212948;50.86040284;710.6387963;711.0731031;6421.729531
38.85;0.392918576;52;3054;83.11657318;44.86503673;710.3427436;710.785545;6372.396213
38.85;0.392918576;52;3054;82.97742434;44.44595025;710.0470098;710.4983102;6399.238072
38.85;0.392918576;52;3054;82.88199672;44.09359565;709.7515948;710.2113985;6404.569724
38.85;0.392918576;52;3054;82.80783348;43.8158317;709.4564981;709.9248093;6407.734566
38.85;0.392918576;52;3054;82.7680037;43.59929299;709.1617193;709.6385424;6401.998143
38.85;0.392918576;52;3054;82.7422353;43.42744184;708.8672582;709.3525975;6395.281954
38.85;0.392918576;52;3054;82.72252645;43.29264814;708.5731144;709.066974;6389.915432
38.85;0.392918576;52;3054;82.70550522;43.18603121;708.2792875;708.7816717;6386.167025
38.85;0.392918576;52;3054;82.69071541;43.10178725;707.9857772;708.4966903;6383.289052
38.85;0.392918576;52;3054;82.68085012;43.03521884;707.6925832;708.2120293;6379.166706
38.85;0.392918576;52;3054;82.63591325;42.98853246;707.3997051;707.9276884;6393.695379
38.85;0.392918576;52;3054;82.67128106;42.94058044;707.1071426;707.6436672;6368.169967
38.85;0.392918576;52;3054;82.67075421;42.90789408;706.8148954;707.3599654;6360.344588
38.85;0.392918576;52;3054;82.61128336;42.88329966;706.522963;707.0765826;6383.314908
38.85;0.392918576;52;3054;82.61927531;42.8592436;706.2313452;706.7935185;6372.828336
38.85;0.392918576;52;3054;82.58186168;42.84242308;705.9400417;706.5107727;6384.6313
38.85;0.392918576;52;3054;82.5904741;42.82603813;705.649052;706.2283448;6373.709357
38.85;0.392918576;52;3054;82.55561244;42.81412637;705.3583759;705.9462345;6384.201236
38.85;0.392918576;52;3054;82.56468681;42.80235248;705.068013;705.6644415;6373.055782
38.85;0.392918576;52;3054;82.53101618;42.79342931;704.7779629;705.3829653;6382.940444
38.85;0.392918576;52;3054;82.54086492;42.78458283;704.4882254;705.1018056;6371.380052
38.85;0.392918576;52;3054;82.50776584;42.77761877;704.1988001;704.820962;6380.932957
38.85;0.392918576;52;3054;82.51858794;42.77077041;703.9096867;704.5404343;6368.795596
38.85;0.392918576;52;3054;82.47325767;42.76510938;703.6208848;704.260222;6384.360557
38.85;0.392918576;52;3054;82.50713814;42.75966759;703.332394;703.9803249;6360.664601
38.85;0.392918576;52;3054;82.49229252;42.7552045;703.0442142;703.7007424;6360.906613
38.85;0.392918576;52;3054;82.48039442;42.75114636;702.7563448;703.4214743;6359.790365
38.85;0.392918576;52;3054;82.47002737;42.74742456;702.4687857;703.1425203;6357.839957
38.85;0.392918576;52;3054;82.46060721;42.74405871;702.1815364;702.8638799;6355.232119
38.85;0.392918576;52;3054;82.44147339;42.74069833;701.8945966;702.5855529;6357.591673
38.85;0.392918576;52;3054;82.44963899;42.7380477;701.607966;702.3075388;6345.746909
38.85;0.392918576;52;3054;82.45571126;42.73538642;701.3216442;702.0298374;6334.971385
38.85;0.392918576;52;3054;82.44574101;42.73314545;701.035631;701.7524482;6331.8581
38.85;0.392918576;52;3054;82.41470214;42.73056183;700.749926;701.475371;6339.919398
38.85;0.392918576;52;3054;82.39974847;42.72803993;700.4645288;701.1986053;6339.855183
38.85;0.392918576;52;3054;82.38838432;42.72557977;700.1794391;700.9221508;6337.786983
38.85;0.392918576;52;3054;82.33730928;42.7225486;699.8946566;700.6460072;6355.651868
38.85;0.392918576;52;3054;82.3384188;42.71962506;699.610181;700.3701741;6347.568444
38.85;0.392918576;52;3054;82.33968201;42.7171508;699.3260119;700.0946512;6338.752795
38.85;0.392918576;52;3054;82.33285151;42.7147632;699.0421491;699.8194381;6333.924972
38.85;0.392918576;52;3054;82.3163707;42.71232089;698.758592;699.5445345;6333.982233
38.85;0.392918576;52;3054;82.3099841;42.71005054;698.4753406;699.26994;6328.914584
38.85;0.392918576;52;3054;82.29402106;42.70781775;698.1923943;698.9956542;6328.531265
38.85;0.392918576;52;3054;82.27062135;42.70538991;697.9097529;698.7216769;6332.08486
38.85;0.392918576;52;3054;82.26918394;42.70328852;697.6274161;698.4480077;6324.39972
38.85;0.392918576;52;3054;82.26252875;42.70131019;697.3453835;698.1746462;6319.162601
38.85;0.392918576;52;3054;82.23492122;42.69909943;697.0636548;697.9015921;6324.481795
38.85;0.392918576;52;3054;82.22578156;42.69695342;696.7822297;697.6288451;6320.657692
38.85;0.392918576;52;3054;82.2098952;42.69484715;696.5011078;697.3564047;6319.997062
38.85;0.392918576;52;3054;82.20321308;42.69279566;696.2202888;697.0842707;6314.817813
38.85;0.392918576;52;3054;82.18790002;42.69077316;695.9397724;696.8124427;6313.802953
38.85;0.392918576;52;3054;82.18154321;42.68882016;695.6595583;696.5409204;6308.392101
38.85;0.392918576;52;3054;82.17629969;42.68701894;695.3796461;696.2697034;6302.291993
38.85;0.392918576;52;3054;82.15743314;42.68507345;695.1000356;695.9987913;6303.079528
38.85;0.392918576;52;3054;82.14087101;42.68311151;694.8207263;695.7281839;6302.715374
38.85;0.392918576;52;3054;82.13401767;42.68123333;694.541718;695.4578808;6297.529182
38.85;0.392918576;52;3054;82.12201221;42.67936899;694.2630103;695.1878817;6294.871795
38.85;0.392918576;52;3054;82.10840362;42.67748834;693.9846029;694.9181861;6293.013802
38.85;0.392918576;52;3054;82.10663173;42.67575743;693.7064956;694.6487938;6285.258829
38.85;0.392918576;52;3054;82.08937975;42.67393018;693.4286879;694.3797045;6285.1821
38.85;0.392918576;52;3054;82.07879913;42.67211532;693.1511795;694.1109177;6281.845981
38.85;0.392918576;52;3054;82.06672389;42.67030926;692.8739702;693.8424332;6279.222345
38.85;0.392918576;52;3054;82.0551476;42.66850387;692.5970595;693.5742505;6276.336637
38.85;0.392918576;52;3054;82.04371129;42.66670159;692.3204473;693.3063695;6273.358247
38.85;0.392918576;52;3054;82.03201195;42.6648951;692.0441331;693.0387896;6270.492452
38.85;0.392918576;52;3054;82.01682393;42.66302686;691.7681166;692.7715107;6269.373287
38.85;0.392918576;52;3054;82.00656977;42.66119391;691.4923976;692.5045323;6265.789101
38.85;0.392918576;52;3054;81.99666348;42.65939478;691.2169756;692.2378541;6262.00488
38.85;0.392918576;52;3054;81.98627717;42.65761045;690.9418504;691.9714758;6258.52473
38.85;0.392918576;52;3054;81.97590751;42.65585305;690.6670217;691.705397;6255.180279
38.85;0.392918576;52;3054;81.96636362;42.65411911;690.3924891;691.4396174;6251.647643
38.85;0.392918576;52;3054;81.9565307;42.65238747;690.1182523;691.1741367;6248.531192
38.85;0.392918576;52;3054;81.94755602;42.65068102;689.8443111;690.9089545;6245.206335
38.85;0.392918576;52;3054;81.93736466;42.6490172;689.570665;690.6440705;6242.558909
38.85;0.392918576;52;3054;81.93290639;42.64741853;689.2973137;690.3794844;6237.324998
38.85;0.392918576;52;3054;81.92894217;42.64598146;689.024257;690.1151958;6231.46855
38.85;0.392918576;52;3054;81.90873191;42.64414097;688.7514946;689.8512043;6234.301215
38.85;0.392918576;52;3054;81.89596393;42.64246598;688.479026;689.5875098;6233.094413
38.85;0.392918576;52;3054;81.92917954;42.64160526;688.206851;689.3241117;6208.491749
38.85;0.392918576;52;3054;81.95318918;42.64135388;687.9349693;689.0610098;6188.179366
38.85;0.392918576;52;3054;81.98302231;42.6422018;687.6633806;688.7982038;6164.193411
38.85;0.392918576;52;3054;81.76811416;42.63780914;687.3920845;688.5356933;6267.915699
38.85;0.392918576;52;3054;81.68650096;42.63298423;687.1210808;688.273478;6313.906433
38.85;0.392918576;52;3054;81.53684956;42.6267532;686.850369;688.0115575;6382.785718
38.85;0.392918576;52;3054;81.96120576;42.62862258;686.579949;687.7499316;6159.679271
38.85;0.392918576;52;3054;82.00095645;42.63062628;686.3098203;687.4885998;6130.65784
38.85;0.392918576;52;3054;81.72212759;42.62697082;686.0399827;687.2275619;6261.72172
38.85;0.392918576;52;3054;81.95536266;42.62756483;685.7704359;686.9668176;6142.155925
38.85;0.392918576;52;3054;81.74146945;42.62470091;685.5011795;686.7063664;6238.87349
38.85;0.392918576;52;3054;82.02225798;42.628579;685.2322133;686.4462081;6091.352109
38.85;0.392918576;52;3054;81.70469081;42.62511155;684.9635368;686.1863424;6241.022013
38.85;0.392918576;52;3054;81.69986038;42.62209299;684.6951499;685.9267689;6246.195224
38.85;0.392918576;52;3054;81.51346638;42.61771485;684.4270521;685.6674872;6325.433627
38.85;0.392918576;52;3054;81.64118733;42.61516348;684.1592433;685.4084971;6248.087183
38.85;0.392918576;52;3054;81.97189523;42.6188738;683.891723;685.1497983;6072.691276
38.85;0.392918576;52;3054;81.62737019;42.6134188;683.624491;684.8913903;6237.473015
38.85;0.392918576;52;3054;81.78341613;42.61055368;683.3575469;684.6332729;6162.882052
38.85;0.392918576;52;3054;81.89013267;42.6132223;683.0908905;684.3754458;6088.514107
38.85;0.392918576;52;3054;81.57695491;42.61014279;682.8245214;684.1179086;6235.204855
38.85;0.392918576;52;3054;81.56443918;42.60458385;682.5584393;683.8606609;6234.645198
38.85;0.392918576;52;3054;81.54778668;42.60155212;682.2926439;683.6037026;6234.24402
38.85;0.392918576;52;3054;81.8671225;42.60439926;682.0271349;683.3470332;6069.106759
38.85;0.392918576;52;3054;81.566338;42.59923713;681.761912;683.0906524;6210.76663
38.85;0.392918576;52;3054;81.53403761;42.5965806;681.4969749;682.8345599;6217.509545
38.85;0.392918576;52;3054;81.50783933;42.59278392;681.2323233;682.5787553;6221.681934
38.85;0.392918576;52;3054;81.50331746;42.58946085;680.9679569;682.3232385;6214.521886
38.85;0.392918576;52;3054;81.48323706;42.58610515;680.7038753;682.0680089;6215.672809
38.85;0.392918576;52;3054;81.81053284;42.58960621;680.4400782;681.8130663;6045.172613
38.85;0.392918576;52;3054;81.48817766;42.58630706;680.1765655;681.5584105;6198.12425
38.85;0.392918576;52;3054;81.46911073;42.58423177;679.9133366;681.3040409;6198.597075
38.85;0.392918576;52;3054;81.73670995;42.58423526;679.6503914;681.0499574;6066.797481
38.85;0.392918576;52;3054;81.93345284;42.58988007;679.3877295;680.7961597;5949.181598
38.85;0.392918576;52;3054;81.40701337;42.58567436;679.1253507;680.5426473;6203.567673
38.85;0.392918576;52;3054;81.74521991;42.58807985;678.8632545;680.2894199;6035.729949
38.85;0.392918576;52;3054;81.5002023;42.58471422;678.6014408;680.0364774;6146.63277
38.85;0.392918576;52;3054;81.39590285;42.58188485;678.3399092;679.7838192;6187.473054
38.85;0.392918576;52;3054;81.37838616;42.57820992;678.0786594;679.5314452;6186.042903
38.85;0.392918576;52;3054;81.35518268;42.57402409;677.8176911;679.2793549;6188.058268
38.85;0.392918576;52;3054;81.70395207;42.57684735;677.557004;679.0275481;6007.184144
38.85;0.392918576;52;3054;81.36465196;42.5726371;677.2965978;678.7760245;6167.744412
38.85;0.392918576;52;3054;81.73905859;42.57656383;677.0364722;678.5247837;5980.2606
38.85;0.392918576;52;3054;81.40265876;42.57385691;676.7766269;678.2738254;6136.654008
38.85;0.392918576;52;3054;81.33187905;42.57122545;676.5170616;678.0231493;6160.291237
38.85;0.392918576;52;3054;81.2915765;42.56720332;676.257776;677.7727551;6170.295432
38.85;0.392918576;52;3054;81.28001796;42.5630151;675.9987697;677.5226425;6165.951204
38.85;0.392918576;52;3054;81.2574734;42.55881138;675.7400426;677.2728111;6167.664146
38.85;0.392918576;52;3054;81.5792506;42.56035674;675.4815942;677.0232606;6003.124164
38.85;0.392918576;52;3054;81.30123044;42.55661651;675.2234243;676.7739908;6131.55844
38.85;0.392918576;52;3054;81.23308855;42.55325919;674.9655326;676.5250012;6155.80799
38.85;0.392918576;52;3054;81.21495419;42.54967425;674.7079188;676.2762916;6155.301931
38.85;0.392918576;52;3054;81.56994501;42.55325605;674.4505826;676.0278617;5973.178483
38.85;0.392918576;52;3054;81.24181042;42.55002642;674.1935236;675.7797112;6127.176392
38.85;0.392918576;52;3054;81.20302151;42.54783541;673.9367417;675.5318397;6136.245011
38.85;0.392918576;52;3054;81.17781342;42.54469915;673.6802364;675.2842469;6139.25814
38.85;0.392918576;52;3054;81.15648711;42.54117374;673.4240075;675.0369325;6140.508432
38.85;0.392918576;52;3054;81.50842338;42.54486097;673.1680547;674.7898962;5958.994544
38.85;0.392918576;52;3054;81.17421285;42.54193313;672.9123777;674.5431377;6116.554171
38.85;0.392918576;77;3054;81.11518481;42.54227336;672.6569763;674.2966567;6058.985988
38.85;0.392918576;77;3054;80.87538882;42.54145066;672.40185;674.0504528;6028.786017
38.85;0.392918576;77;3054;80.49845226;42.53869843;672.1469986;673.8045258;6067.84627
38.85;0.392918576;77;3054;80.22934078;42.53405745;671.8924218;673.5588754;6071.775723
38.85;0.392918576;77;3054;79.91062422;42.52747212;671.6381194;673.3135011;6103.624068
38.85;0.392918576;77;3054;79.70619488;42.52003325;671.3840909;673.0684028;6092.336434
38.85;0.392918576;77;3054;79.4136892;42.51053747;671.1303362;672.8235801;6125.976442
38.85;0.392918576;77;3054;79.25172256;42.50128329;670.8768549;672.5790327;6106.114643
38.85;0.392918576;77;3054;78.99629105;42.4910494;670.6236467;672.3347603;6134.662641
38.85;0.392918576;77;3054;78.85941271;42.48210576;670.3707114;672.0907625;6112.777004
38.85;0.392918576;77;3054;78.63411444;42.4732707;670.1180486;671.8470392;6137.621364
38.85;0.392918576;77;3054;78.54059651;42.46671405;669.8656581;671.6035898;6103.334858
38.85;0.392918576;77;3054;78.33934004;42.4609837;669.6135396;671.3604143;6127.339815
38.85;0.392918576;77;3054;78.21574091;42.45669499;669.3616927;671.1175122;6116.925104
38.85;0.392918576;77;3054;78.05139436;42.45371301;669.1101171;670.8748832;6130.514051
38.85;0.392918576;77;3054;77.99031676;42.45334552;668.8588127;670.632527;6089.268423
38.85;0.392918576;77;3054;77.87478506;42.45386867;668.607779;670.3904434;6092.337658
38.85;0.392918576;77;3054;77.68631266;42.45436163;668.3570158;670.148632;6131.80967
38.85;0.392918576;77;3054;77.67971557;42.45627158;668.1065229;669.9070925;6078.558359
38.85;0.392918576;77;3054;77.51489509;42.45881215;667.8562998;669.6658246;6112.599432
38.85;0.392918576;77;3054;77.51107885;42.4631888;667.6063464;669.424828;6058.188426
38.85;0.392918576;77;3054;77.44140897;42.46837869;667.3566623;669.1841024;6046.282364
38.85;0.392918576;77;3054;77.3855314;42.47399645;667.1072472;668.9436475;6029.719408
38.85;0.392918576;77;3054;77.32414234;42.47986465;666.8581009;668.703463;6019.000971
38.85;0.392918576;77;3054;77.25545766;42.4856707;666.6092231;668.4635486;6015.425306
38.85;0.392918576;77;3054;77.19039657;42.4912285;666.3606134;668.2239039;6012.596692
38.85;0.392918576;77;3054;77.13027299;42.49645166;666.1122716;667.9845287;6009.474444
38.85;0.392918576;77;3054;77.07451123;42.50129534;665.8641974;667.7454227;6006.200419
38.85;0.392918576;77;3054;77.0226962;42.50573755;665.6163905;667.5065856;6002.874548
38.85;0.392918576;77;3054;76.97450022;42.50978324;665.3688507;667.268017;5999.562691
38.85;0.392918576;77;3054;76.92964749;42.51346046;665.1215775;667.0297167;5996.308462
38.85;0.392918576;77;3054;76.88789712;42.51681033;664.8745708;666.7916843;5993.140738
38.85;0.392918576;77;3054;76.84903284;42.51987718;664.6278303;666.5539196;5990.078824
38.85;0.392918576;77;3054;76.81285711;42.52270195;664.3813556;666.3164223;5987.135487
38.85;0.392918576;77;3054;76.77918765;42.52531887;664.1351466;666.0791921;5984.318736
38.85;0.392918576;77;3054;76.74785492;42.52775449;663.8892028;665.8422286;5981.63317
38.85;0.392918576;77;3054;76.71869948;42.53002829;663.643524;665.6055315;5979.081494
38.85;0.392918576;77;3054;76.69156822;42.53215388;663.3981099;665.3691006;5976.666883
38.85;0.392918576;77;3054;76.66630665;42.53414014;663.1529603;665.1329356;5974.398116
38.85;0.392918576;77;3054;76.64273464;42.53599177;662.9080749;664.8970361;5972.306052
38.85;0.392918576;77;3054;76.620867;42.53771433;662.6634533;664.6614019;5970.297477
38.85;0.392918576;77;3054;76.60089042;42.53931952;662.4190953;664.4260327;5968.169042
38.85;0.392918576;77;3054;76.58240385;42.54081425;662.1750006;664.1909281;5966.085171
38.85;0.392918576;77;3054;76.56511584;42.542199;661.9311689;663.9560879;5964.160751
38.85;0.392918576;77;3054;76.54906694;42.54347534;661.6876;663.7215118;5962.307665
38.85;0.392918576;77;3054;76.53420978;42.54464676;661.4442935;663.4871995;5960.487461
38.85;0.392918576;77;3054;76.52041459;42.54571618;661.2012491;663.2531506;5958.716319
38.85;0.392918576;77;3054;76.50758409;42.5466857;660.9584667;663.0193649;5956.995132
38.85;0.392918576;77;3054;76.49564556;42.54755743;660.7159459;662.7858421;5955.312015
38.85;0.392918576;77;3054;76.48451628;42.54833363;660.4736864;662.5525819;5953.663671
38.85;0.392918576;77;3054;76.47411098;42.54901656;660.2316879;662.319584;5952.051587
38.85;0.392918576;77;3054;76.4643741;42.54960859;659.9899502;662.0868481;5950.460903
38.85;0.392918576;77;3054;76.45535061;42.55011276;659.748473;661.8543739;5948.809915
38.85;0.392918576;77;3054;76.44649604;42.55051437;659.5072559;661.6221611;5947.294701
38.85;0.392918576;77;3054;76.35787884;42.55023281;659.2662988;661.3902094;5999.847447
38.85;0.392918576;77;3054;76.30610588;42.54840241;659.0256013;661.1585185;6033.043252
38.85;0.392918576;77;3054;76.31131849;42.54595349;658.7851632;660.9270882;6029.655532
38.85;0.392918576;77;3054;76.15458448;42.54177183;658.5449842;660.6959181;6122.511211
38.85;0.392918576;77;3054;76.11626825;42.53706646;658.3050639;660.465008;6147.137274
38.85;0.392918576;77;3054;76.14202747;42.53261442;658.0654022;660.2343575;6130.15597
38.85;0.392918576;77;3054;76.3157395;42.53196629;657.8259987;660.0039664;6023.122551
38.85;0.392918576;77;3054;76.04864903;42.52739825;657.5868532;659.7738343;6184.177956
38.85;0.392918576;77;3054;76.30052347;42.52768667;657.3479654;659.5439611;6032.540188
38.85;0.392918576;77;3054;76.09437346;42.5256902;657.109335;659.3143463;6154.432739
38.85;0.392918576;77;3054;76.38162239;42.52979773;656.8709617;659.0849897;5977.894291
38.85;0.392918576;77;3054;76.40767466;42.53571528;656.6328453;658.855891;5954.539266
38.85;0.392918576;77;3054;76.15717085;42.5351417;656.3949854;658.6270499;6103.257451
38.85;0.392918576;77;3054;76.29221956;42.53634459;656.1573818;658.3984662;6022.593277
38.85;0.392918576;77;3054;76.29172894;42.53786934;655.9200343;658.1701395;6018.999236
38.85;0.392918576;77;3054;76.37476984;42.54205432;655.6829425;657.9420695;5963.056115
38.85;0.392918576;77;3054;76.39616431;42.5468924;655.4461062;657.714256;5943.818815
38.85;0.392918576;77;3054;76.12944867;42.54387543;655.2095251;657.4866987;6103.873414
38.85;0.392918576;77;3054;76.30080266;42.54349031;654.9731989;657.2593972;6001.740406
38.85;0.392918576;77;3054;76.06763184;42.53945733;654.7371273;657.0323514;6140.953195
38.85;0.392918576;77;3054;76.09808833;42.53536803;654.5013102;656.8055608;6118.899534
38.85;0.392918576;77;3054;76.2998167;42.53525413;654.2657471;656.5790253;5994.704274
38.85;0.392918576;77;3054;76.04129444;42.53150374;654.0304379;656.3527445;6148.136731
38.85;0.392918576;77;3054;76.09157829;42.52762083;653.7953822;656.1267182;6112.779455
38.85;0.392918576;77;3054;76.28923649;42.52814036;653.5605797;655.900946;5990.32517
38.85;0.392918576;77;3054;76.27304007;42.52950198;653.3260303;655.6754277;5992.784413
38.85;0.392918576;77;3054;76.07249631;42.52666195;653.0917336;655.450163;6107.736803
38.85;0.392918576;77;3054;76.08507965;42.52488166;652.8576894;655.2251516;6096.66541
38.85;0.392918576;77;3054;76.31744766;42.5271477;652.6238974;655.0003932;5952.361529
38.85;0.392918576;77;3054;75.95453209;42.52392798;652.3903573;654.7758875;6168.471755
38.85;0.392918576;77;3054;76.27546542;42.52612711;652.1570688;654.5516343;5975.71762
38.85;0.392918576;77;3054;76.2462973;42.52651665;651.9240317;654.3276333;5979.325835
38.85;0.392918576;77;3054;76.05465038;42.52580184;651.6912457;654.1038842;6088.691746
38.85;0.392918576;77;3054;76.27713361;42.52752593;651.4587106;653.8803866;5953.216803
38.85;0.392918576;77;3054;76.13983822;42.52821997;651.226426;653.6571404;6028.119528
38.85;0.392918576;77;3054;76.0278462;42.52338717;650.9943917;653.4341452;6088.254934
38.85;0.392918576;77;3054;76.26120879;42.52385188;650.7626074;653.2114007;5944.421912
38.85;0.392918576;77;3054;76.26737077;42.52690981;650.5310729;652.9889068;5925.49615
38.85;0.392918576;77;3054;76.18069617;42.52680233;650.2997879;652.766663;5969.46121
38.85;0.392918576;77;3054;76.16590538;42.5276245;650.068752;652.5446691;5972.413357
38.85;0.392918576;77;8688;75.98053359;43.18316839;649.8379652;652.3229249;7164.844746
38.85;0.392918576;77;8688;76.20967713;43.18512384;650.2286853;652.6977088;7042.075122
38.85;0.392918576;77;8688;76.21528998;43.18788271;650.6189844;653.0720712;7054.397885
38.85;0.392918576;77;8688;76.23687544;43.1904979;651.008863;653.4460127;7059.369959
38.85;0.392918576;77;8688;76.26044961;43.19330312;651.3983214;653.8195337;7063.594587
38.85;0.392918576;77;8688;76.28428579;43.19636584;651.7873602;654.1926347;7067.773858
38.85;0.392918576;77;8688;76.30805775;43.1996671;652.1759798;654.5653162;7072.013569
38.85;0.392918576;77;8688;76.33169782;43.20312595;652.5641806;654.9375786;7076.306628
38.85;0.392918576;77;8688;76.35517605;43.20665757;652.9519632;655.3094224;7080.637552
38.85;0.392918576;77;8688;76.37847121;43.2101929;653.3393279;655.680848;7084.994115
38.85;0.392918576;77;8688;76.40156724;43.21368437;653.7262752;656.051856;7089.368197
38.85;0.392918576;77;8688;76.42445376;43.21710391;654.1128056;656.4224468;7093.754233
38.85;0.392918576;77;8688;76.44712564;43.22043859;654.4989194;656.7926209;7098.148091
38.85;0.392918576;77;8688;76.46958168;43.22368582;654.8846173;657.1623787;7102.546512
38.85;0.392918576;77;8688;76.49182307;43.22684933;655.2698995;657.5317208;7106.946883
38.85;0.392918576;77;8688;76.51385216;43.22993621;655.6547666;657.9006475;7111.347152
38.85;0.392918576;77;8688;76.53567166;43.23295489;656.0392189;658.2691594;7115.745733
38.85;0.392918576;77;8688;76.55728416;43.23591391;656.423257;658.6372569;7120.141467
38.85;0.392918576;77;8688;76.5786907;43.23882122;656.8068813;659.0049405;7124.534352
38.85;0.392918576;77;8688;76.587203;43.24138991;657.1900923;659.3722106;7136.833876
38.85;0.392918576;77;8688;76.61912334;43.24408444;657.5728903;659.7390677;7134.645427
38.85;0.392918576;77;8688;76.64203943;43.24690516;657.9552758;660.1055124;7137.576349
38.85;0.392918576;77;8688;76.66252023;43.24970979;658.3372493;660.4715449;7141.963493
38.85;0.392918576;77;8688;76.68288758;43.25248757;658.7188112;660.8371659;7146.353603
38.85;0.392918576;77;8688;76.70309153;43.25524828;659.099962;661.2023757;7150.732427
38.85;0.392918576;77;8688;76.72310544;43.25799505;659.4807021;661.5671749;7155.106592
38.85;0.392918576;77;8688;76.74293488;43.26072534;659.8610319;661.9315638;7159.471812
38.85;0.392918576;77;8688;76.76258538;43.2634352;660.2409519;662.295543;7163.825406
38.85;0.392918576;77;8688;76.78206014;43.26612181;660.6204625;662.659113;7168.166429
38.85;0.392918576;77;8688;76.80136125;43.2687842;660.9995642;663.0222741;7172.49475
38.85;0.392918576;77;8688;76.82049056;43.271423;661.3782574;663.3850268;7176.810555
38.85;0.392918576;77;8688;76.83944999;43.27403993;661.7565426;663.7473716;7181.11411
38.85;0.392918576;77;8688;76.85824164;43.27663723;662.1344201;664.109309;7185.405682
38.85;0.392918576;77;8688;76.87686772;43.2792172;662.5118905;664.4708394;7189.685501
38.85;0.392918576;77;8688;76.89533059;43.28178201;662.8889541;664.8319632;7193.953758
38.85;0.392918576;77;8688;76.91363266;43.28433348;663.2656114;665.192681;7198.210603
38.85;0.392918576;77;8688;76.93177644;43.2868731;663.6418629;665.5529932;7202.456146
38.85;0.392918576;77;8688;76.94976447;43.28940203;664.017709;665.9129002;7206.690464
38.85;0.392918576;77;8688;76.96759933;43.29192115;664.39315;666.2724025;7210.913603
38.85;0.392918576;77;8688;76.98528366;43.2944311;664.7681866;666.6315005;7215.125587
38.85;0.392918576;77;8688;77.00282012;43.29693237;665.142819;666.9901947;7219.326425
38.85;0.392918576;77;8688;77.0202114;43.2994253;665.5170477;667.3484856;7223.516113
23.85;0.392918576;77;8688;75.37758921;37.66807594;665.8908732;667.7063736;4886.961858
23.85;0.392918576;77;8688;73.41762164;37.69011756;666.2642959;668.0638592;5434.258836
23.85;0.392918576;77;8688;73.18009367;37.62485219;666.6373162;668.4209428;5217.9053
23.85;0.392918576;77;8688;72.71665752;37.38784359;667.0099346;668.7776248;5295.837028
23.85;0.392918576;77;8688;71.98864371;36.78312389;667.3821514;669.1339058;5531.543963
23.85;0.392918576;77;8688;71.35223938;36.09191062;667.7539672;669.4897862;5753.311717
23.85;0.392918576;77;8688;70.65802261;35.14835601;668.1253824;669.8452663;6024.977311
23.85;0.392918576;77;8688;70.16734328;34.18043228;668.4963973;670.2003468;6162.319128
23.85;0.392918576;77;8688;69.72419333;33.15013332;668.8670125;670.5550279;6300.110046
23.85;0.392918576;77;8688;69.47557916;32.29677058;669.2372283;670.9093102;6328.619114
23.85;0.392918576;77;8688;69.21045434;31.53847074;669.6070452;671.2631942;6369.628299
23.85;0.392918576;77;8688;68.94552106;30.93601687;669.9764636;671.6166802;6421.810646
23.85;0.392918576;77;8688;68.70626903;30.38384128;670.345484;671.9697687;6460.554958
23.85;0.392918576;77;8688;68.529934;29.95707413;670.7141067;672.3224602;6475.998246
23.85;0.392918576;77;8688;68.37340108;29.61178533;671.0823322;672.6747551;6487.657731
23.85;0.392918576;77;8688;68.22045736;29.33293008;671.450161;673.0266538;6502.705334
23.85;0.392918576;77;8688;68.06877023;29.11145066;671.8175934;673.3781568;6521.217754
23.85;0.392918576;77;8688;67.91469633;28.92584301;672.1846299;673.7292646;6542.845713
23.85;0.392918576;77;8688;67.76100634;28.77692232;672.5512709;674.0799776;6572.55563
23.85;0.392918576;77;8688;67.64793175;28.64745307;672.9175168;674.4302962;6569.87003
23.85;0.392918576;77;8688;67.52565476;28.53829361;673.2833681;674.7802209;6576.661108
23.85;0.392918576;77;8688;67.39384483;28.44695746;673.6488252;675.1297521;6594.448919
23.85;0.392918576;77;8688;67.26420227;28.37603398;674.0138885;675.4788902;6623.413014
23.85;0.392918576;77;8688;67.15127675;28.31153777;674.3785584;675.8276358;6634.688127
23.85;0.392918576;77;8688;67.03014241;28.25729785;674.7428354;676.1759892;6653.655624
23.85;0.392918576;77;8688;66.90989373;28.21081141;675.1067198;676.5239508;6672.303936
23.85;0.392918576;77;8688;66.80071986;28.1733225;675.4702122;676.8715213;6688.235349
23.85;0.392918576;77;8688;66.66544991;28.13175334;675.8333129;677.2187008;6718.131269
23.85;0.392918576;77;8688;66.56865753;28.09051969;676.1960223;677.56549;6728.758743
23.85;0.392918576;77;8688;66.53844308;28.0483521;676.5583409;677.9118892;6686.982069
23.85;0.392918576;77;8688;66.42244684;28.01462908;676.9202691;678.2578989;6718.007838
23.85;0.392918576;77;8688;66.39545302;27.98664068;677.2818074;678.6035196;6693.461019
23.85;0.392918576;77;8688;66.33396282;27.96427994;677.642956;678.9487515;6699.04166
23.85;0.392918576;77;8688;66.28957264;27.94402828;678.0037155;679.2935953;6696.350093
23.85;0.392918576;77;8688;66.26079583;27.92573034;678.3640863;679.6380513;6684.446322
23.85;0.392918576;77;8688;66.23826495;27.91015303;678.7240688;679.98212;6672.269253
23.85;0.392918576;77;8688;66.23677435;27.89482048;679.0836633;680.3258018;6646.946387
23.85;0.392918576;77;8688;66.22052379;27.87990014;679.4428705;680.6690971;6637.043764
23.85;0.392918576;77;8688;66.23959017;27.8655253;679.8016905;681.0120064;6610.113394
23.85;0.392918576;77;8688;66.25428381;27.85008375;680.1601239;681.3545301;6588.861692
23.85;0.392918576;77;8688;66.27431251;27.83634893;680.5181711;681.6966686;6569.266058
23.85;0.392918576;77;8688;66.31116686;27.82397458;680.8758325;682.0384224;6539.200727
23.85;0.392918576;77;8688;66.30788047;27.81878376;681.2331085;682.3797919;6548.510228
23.85;0.392918576;77;8688;66.36819552;27.8107434;681.5899995;682.7207776;6505.115083
23.85;0.392918576;77;8688;66.38985102;27.80949404;681.946506;683.0613798;6493.10053
23.85;0.392918576;77;8688;66.40958364;27.81133562;682.3026283;683.401599;6485.081308
23.85;0.392918576;77;8688;66.42594791;27.8152743;682.6583669;683.7414357;6480.423749
23.85;0.392918576;77;8688;66.4386834;27.82060612;683.0137221;684.0808902;6478.715195
23.85;0.392918576;77;8688;66.44787933;27.82669024;683.3686945;684.419963;6479.556985
23.85;0.392918576;77;8688;66.45376285;27.8330227;683.7232844;684.7586545;6482.564939
23.85;0.392918576;77;8688;66.45663283;27.83918018;684.0774921;685.0969652;6487.36823
23.85;0.392918576;77;8688;66.45677709;27.84488436;684.4313183;685.4348954;6493.663439
23.85;0.392918576;77;8688;66.45453541;27.85012241;684.7847631;685.7724457;6501.164297
23.85;0.392918576;77;8688;66.42917396;27.85648384;685.1378272;686.1096164;6530.293478
23.85;0.392918576;77;8688;66.4458307;27.85866099;685.4905107;686.4464079;6520.712536
23.85;0.392918576;77;8688;66.41558315;27.86444206;685.8428143;686.7828208;6551.284527
23.85;0.392918576;77;8688;66.42607521;27.86636793;686.1947382;687.1188553;6546.116587
23.85;0.392918576;77;8688;66.41553951;27.86987464;686.546283;687.454512;6557.246616
23.85;0.392918576;77;8688;66.40397598;27.87303337;686.8974489;687.7897912;6570.106583
23.85;0.392918576;77;8688;66.39416568;27.87576757;687.2482364;688.1246935;6581.967786
23.85;0.392918576;77;8688;66.37596559;27.87901344;687.598646;688.4592191;6602.653142
23.85;0.392918576;77;8688;66.37428184;27.88023058;687.948678;688.7933686;6609.100102
23.85;0.392918576;77;8688;66.36557425;27.88160031;688.2983328;689.1271423;6621.237911
23.85;0.392918576;77;8688;66.36406011;27.88212435;688.6476108;689.4605407;6628.502889
23.85;0.392918576;77;8688;66.36590115;27.88180558;688.9965125;689.7935643;6633.653613
23.85;0.392918576;77;8688;66.36982224;27.88099479;689.3450383;690.1262133;6638.392197
23.85;0.392918576;77;8688;66.37729577;27.87964204;689.6931885;690.4584883;6641.416649
23.85;0.392918576;77;8688;66.39255409;27.87806844;690.0409636;690.7903896;6639.290883
23.85;0.392918576;77;8688;66.40600878;27.8770992;690.3883639;691.1219177;6639.736961
23.85;0.392918576;77;8688;66.42244842;27.87676115;690.7353899;691.4530731;6639.001559
23.85;0.392918576;77;8688;66.44010062;27.87729953;691.0820419;691.783856;6638.056146
23.85;0.392918576;77;8688;66.46086553;27.87858944;691.4283205;692.114267;6634.603947
23.85;0.392918576;77;8688;66.47649563;27.88127945;691.7742259;692.4443065;6635.593756
23.85;0.392918576;77;8688;66.49054286;27.88498578;692.1197585;692.7739748;6638.270891
23.85;0.392918576;77;8688;66.50573246;27.88926739;692.4649189;693.1032725;6639.500517
23.85;0.392918576;77;8688;66.51685474;27.89449827;692.8097074;693.4321998;6643.524165
23.85;0.392918576;77;8688;66.52564592;27.90007936;693.1541243;693.7607573;6648.655198
23.85;0.392918576;67;8688;66.55510343;27.90608822;693.4981701;694.0889453;6658.016811
23.85;0.392918576;67;8688;66.62223895;27.91304218;693.8418452;694.4167643;6665.325799
23.85;0.392918576;67;8688;66.68911942;27.92173729;694.18515;694.7442146;6668.67065
23.85;0.392918576;67;8688;66.75040406;27.93371619;694.5280848;695.0712968;6675.446447
23.85;0.392918576;67;8688;66.79745369;27.94661203;694.8706501;695.3980111;6682.09398
23.85;0.392918576;67;8688;66.83348696;27.9663806;695.2128463;695.7243581;6695.243221
23.85;0.392918576;67;8688;66.86374801;27.98676691;695.5546738;696.0503381;6706.839996
23.85;0.392918576;67;8688;66.8723807;28.00349787;695.896133;696.3759515;6730.738128
23.85;0.392918576;67;8688;66.8782126;28.01580498;696.2372242;696.7011988;6753.118704
23.85;0.392918576;67;8688;66.88476507;28.02621692;696.5779479;697.0260804;6771.209032
23.85;0.392918576;67;8688;66.89091685;28.03463815;696.9183044;697.3505966;6785.816621
23.85;0.392918576;67;8688;66.89350643;28.03773049;697.2582942;697.6747479;6802.205077
23.85;0.392918576;67;8688;66.89334168;28.03686819;697.5979177;697.9985348;6821.18182
23.85;0.392918576;67;8688;66.91200412;28.03345453;697.9371752;698.3219575;6826.570317
23.85;0.392918576;67;8688;66.92988454;28.03096326;698.2760671;698.6450166;6833.447688
23.85;0.392918576;67;8688;66.95285971;28.0282108;698.6145939;698.9677123;6836.683049
23.85;0.392918576;67;8688;66.96905221;28.02686032;698.9527559;699.2900453;6844.86403
23.85;0.392918576;67;8688;67.01965017;28.02657503;699.2905536;699.6120157;6827.759403
23.85;0.392918576;67;8688;67.03802065;28.03016418;699.6279872;699.9336241;6835.581064
23.85;0.392918576;67;8688;67.07290878;28.03268192;699.9650572;700.2548709;6831.129608
23.85;0.392918576;67;8688;67.10422607;28.034073;700.3017641;700.5757565;6826.985156
23.85;0.392918576;67;8688;67.12648022;28.03631433;700.6381081;700.8962812;6830.684657
23.85;0.392918576;67;8688;67.15683341;28.0380832;700.9740897;701.2164455;6827.113617
23.85;0.392918576;67;8688;67.17660809;28.04147038;701.3097093;701.5362497;6831.94592
23.85;0.392918576;67;8688;67.20605524;28.04412415;701.6449673;701.8556944;6827.719073
23.85;0.392918576;67;8688;67.21292395;28.04942596;701.979864;702.1747798;6841.729757
23.85;0.392918576;67;8688;67.24596201;28.05176225;702.3143998;702.4935065;6832.746059
23.85;0.392918576;67;8688;67.26353124;28.05603664;702.6485752;702.8118747;6834.1445
23.85;0.392918576;67;8688;67.27797763;28.06097;702.9823905;703.129885;6838.100075
23.85;0.392918576;67;8688;67.28604059;28.06522589;703.3158461;703.4475376;6845.002652
23.85;0.392918576;67;8688;67.28149827;28.07163153;703.6489424;703.7648331;6863.698786
23.85;0.392918576;67;8688;67.30108405;28.07426467;703.9816797;704.0817717;6860.709527
23.85;0.392918576;67;8688;67.30332052;28.07858434;704.3140585;704.398354;6867.787691
23.85;0.392918576;67;8688;67.30396451;28.08313815;704.6460792;704.7145803;6875.813881
23.85;0.392918576;67;8688;67.3019252;28.08769463;704.9777421;705.030451;6885.06531
23.85;0.392918576;67;8688;67.29775637;28.09222973;705.3090477;705.3459665;6894.953351
23.85;0.392918576;67;8688;67.29180347;28.09669563;705.6399963;705.6611272;6905.178024
23.85;0.392918576;67;8688;67.28671888;28.1014459;705.9705882;705.9759336;6913.613465
23.85;0.392918576;67;8688;67.27388357;28.1071518;706.3008239;706.2903859;6927.479112
23.85;0.392918576;67;8688;67.25741069;28.11600606;706.6307038;706.6044847;6941.795798
23.85;0.392918576;67;8688;67.2302933;28.1290328;706.9602283;706.9182302;6964.823081
23.85;0.392918576;67;8688;67.23204677;28.13627766;707.2893976;707.2316229;6964.455311
23.85;0.392918576;67;8688;67.19531872;28.14343991;707.6182123;707.5446633;6990.039066
23.85;0.392918576;67;8688;67.17104645;28.14788109;707.9466727;707.8573516;7005.684506
23.85;0.392918576;67;8688;67.1660317;28.14690648;708.2747791;708.1696883;7003.17106
23.85;0.392918576;67;8688;67.11351042;28.14422065;708.602532;708.4816739;7035.334183
23.85;0.392918576;67;8688;67.11631931;28.13814476;708.9299317;708.7933085;7026.978377
23.85;0.392918576;67;8688;67.09473558;28.13542201;709.2569787;709.1045928;7035.632067
23.85;0.392918576;67;8688;67.06894685;28.13231014;709.5836733;709.415527;7050.494046
23.85;0.392918576;67;8688;67.05311772;28.12465704;709.9100158;709.7261116;7057.892899
23.85;0.392918576;67;8688;67.05698526;28.11504609;710.2360067;710.036347;7054.434497
23.85;0.392918576;67;8688;67.05624768;28.10424424;710.5616463;710.3462335;7057.003846
23.85;0.392918576;67;8688;67.06950439;28.09253211;710.886935;710.6557715;7052.652602
23.85;0.392918576;67;8688;67.09112063;28.0823046;711.2118733;710.9649615;7045.743474
23.85;0.392918576;67;8688;67.10522678;28.07602743;711.5364614;711.2738038;7050.726747
23.85;0.392918576;67;8688;67.17146958;28.06934749;711.8606997;711.5822988;7017.088703
23.85;0.392918576;67;8688;67.22854861;28.06658432;712.1845887;711.8904469;6989.391099
23.85;0.392918576;67;8688;67.26035629;28.07061851;712.5081287;712.1982485;6985.127431
23.85;0.392918576;67;8688;67.31505483;28.07524721;712.83132;712.505704;6965.521125
23.85;0.392918576;67;8688;67.3561954;28.08299641;713.1541632;712.8128137;6955.642245
23.85;0.392918576;67;8688;67.39303004;28.09243659;713.4766584;713.1195782;6949.347093
23.85;0.392918576;67;8688;67.4248321;28.10289647;713.7988061;713.4259976;6946.077497
