Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
23.85;0.392918576;67;8688;67.45063967;28.11403484;714.1206067;713.7320726;6945.938509
23.85;0.392918576;67;8688;67.46986059;28.12567021;714.4420606;714.0378033;6949.003441
23.85;0.392918576;67;8688;67.48110954;28.13796548;714.7631681;714.3431902;6956.31197
23.85;0.392918576;67;8688;67.48299941;28.15107243;715.0839296;714.6482338;6968.148805
23.85;0.392918576;67;8688;67.44678935;28.17096934;715.4043454;714.9529343;7011.945646
23.85;0.392918576;67;8688;67.46718067;28.18528109;715.724416;715.2572922;7008.330201
23.85;0.392918576;67;8688;67.4694983;28.19925876;716.0441418;715.5613079;7009.226234
23.85;0.392918576;67;8688;67.43107816;28.21062266;716.363523;715.8649817;7036.688946
23.85;0.392918576;67;8688;67.39776318;28.21553754;716.68256;716.168314;7058.920181
23.85;0.392918576;67;8688;67.3361456;28.21979803;717.0012533;716.4713053;7103.603261
23.85;0.392918576;67;8688;67.32891191;28.21644778;717.3196032;716.7739558;7095.394153
23.85;0.392918576;67;8688;67.27364073;28.21415725;717.6376101;717.076266;7123.958491
23.85;0.392918576;67;8688;67.21259811;28.212538;717.9552743;717.3782363;7159.072493
23.85;0.392918576;67;8688;67.17462578;28.20776182;718.2725962;717.679867;7174.718952
23.85;0.392918576;67;8688;67.1361772;28.20327012;718.5895762;717.9811585;7184.783526
23.85;0.392918576;67;8688;66.96775073;28.20186627;718.9062146;718.2821113;7254.649135
23.85;0.392918576;67;8688;66.79848315;28.19942235;719.2225119;718.5827256;7340.918977
23.85;0.392918576;67;8688;66.74874558;28.18755263;719.5384683;718.8830019;7343.752811
23.85;0.392918576;67;8688;66.6990645;28.17953303;719.8540843;719.1829405;7355.280431
23.85;0.392918576;67;8688;66.6701007;28.16818617;720.1693602;719.4825419;7358.552546
23.85;0.392918576;67;8688;66.65669367;28.15255361;720.4842963;719.7818064;7355.581937
23.85;0.392918576;67;8688;66.64957129;28.13444941;720.7988932;720.0807343;7350.785067
23.85;0.392918576;67;8688;66.67078657;28.12043414;721.113151;720.3793261;7331.685841
23.85;0.392918576;67;8688;66.66539037;28.11282981;721.4270702;720.6775822;7335.425403
23.85;0.392918576;67;8688;66.64510076;28.11368712;721.7406512;720.9755029;7354.489848
23.85;0.392918576;67;8688;66.64857528;28.11825392;722.0538942;721.2730885;7356.288567
23.85;0.392918576;67;8688;66.65864836;28.12640118;722.3667998;721.5703396;7351.406141
23.85;0.392918576;67;8688;66.71013544;28.1324637;722.6793681;721.8672564;7311.279895
23.85;0.392918576;67;8688;66.73720311;28.14290523;722.9915997;722.1638393;7291.097228
23.85;0.392918576;67;8688;66.74862863;28.15405973;723.3034948;722.4600887;7285.102646
23.85;0.392918576;67;8688;66.76709736;28.16514459;723.6150539;722.756005;7275.332188
23.85;0.392918576;67;8688;66.81860448;28.17759312;723.9262773;723.0515885;7243.155379
23.85;0.392918576;67;8688;66.86941277;28.19193865;724.2371653;723.3468397;7216.042383
23.85;0.392918576;67;8688;66.87980646;28.20460557;724.5477183;723.6417588;7217.25521
23.85;0.392918576;67;8688;66.88385788;28.21707379;724.8579366;723.9363463;7228.240545
23.85;0.392918576;67;4499;66.95208921;28.10488384;725.1678207;724.2306026;7047.790285
23.85;0.392918576;67;4499;67.24995433;28.11197675;725.0616992;724.1203514;6907.658283
23.85;0.392918576;67;4499;67.47780322;28.12410183;724.9556921;724.0102241;6808.493208
23.85;0.392918576;67;4499;67.61363189;28.14067605;724.8497991;723.9002207;6766.661092
23.85;0.392918576;67;4499;67.76935957;28.15794124;724.7440203;723.7903409;6704.571743
23.85;0.392918576;67;4499;67.90062312;28.17711046;724.6383554;723.6805847;6637.637236
23.85;0.392918576;67;4499;67.89473493;28.19563882;724.5328044;723.570952;6661.650394
23.85;0.392918576;67;4499;67.89877885;28.20497327;724.4273671;723.4614425;6671.744615
23.85;0.392918576;67;4499;67.87915033;28.20720299;724.3220435;723.3520561;6692.830764
23.85;0.392918576;67;4499;67.85059727;28.20499354;724.2168333;723.2427928;6715.925409
23.85;0.392918576;67;4499;67.81062897;28.20124336;724.1117365;723.1336523;6744.496788
23.85;0.392918576;67;4499;67.74710275;28.19925787;724.006753;723.0246346;6791.431542
23.85;0.392918576;67;4499;67.73765389;28.19886831;723.9018825;722.9157394;6793.343838
23.85;0.392918576;67;4499;67.67012225;28.20114138;723.7971251;722.8069667;6833.090343
23.85;0.392918576;67;4499;67.62177262;28.20056037;723.6924805;722.6983163;6857.081151
23.85;0.392918576;67;4499;67.59785;28.19878286;723.5879487;722.5897881;6853.906263
23.85;0.392918576;67;4499;67.49513557;28.19567472;723.4835296;722.4813819;6907.651992
23.85;0.392918576;67;4499;67.43985371;28.18499605;723.3792229;722.3730976;6923.798912
23.85;0.392918576;67;4499;67.35345317;28.1707215;723.2750287;722.2649351;6957.073491
23.85;0.392918576;67;4499;67.25941502;28.15399172;723.1709467;722.1568942;6981.395492
23.85;0.392918576;67;4499;67.10833112;28.14244215;723.0669768;722.0489747;7009.178135
23.85;0.392918576;67;4499;66.85852318;28.12917012;722.963119;721.9411767;7138.625872
23.85;0.392918576;67;4499;66.77306281;28.11274929;722.8593732;721.8334998;7156.306176
23.85;0.392918576;67;4499;66.7012454;28.09720216;722.7557391;721.7259441;7170.726676
23.85;0.392918576;67;4499;66.65672881;28.07918449;722.6522166;721.6185093;7171.582361
23.85;0.392918576;67;4499;66.63087382;28.05829302;722.5488057;721.5111953;7163.933459
23.85;0.392918576;67;4499;66.61980868;28.03586167;722.4455063;721.4040019;7149.67628
23.85;0.392918576;67;4499;66.61686694;28.01535233;722.3423181;721.2969291;7133.713286
23.85;0.392918576;67;4499;66.6016621;28.00069191;722.2392412;721.1899767;7131.266262
23.85;0.392918576;67;4499;66.56114318;27.99369837;722.1362753;721.0831446;7151.534974
23.85;0.392918576;67;4499;66.59757014;27.9880727;722.0334203;720.9764326;7112.791647
23.85;0.392918576;67;4499;66.59215732;27.99135215;721.9306762;720.8698406;7104.23413
23.85;0.392918576;67;4499;66.61231686;27.99751611;721.8280428;720.7633684;7072.836806
23.85;0.392918576;67;4499;66.54890544;28.00856515;721.72552;720.657016;7111.041121
23.85;0.392918576;67;4499;66.6646402;28.01377962;721.6231076;720.5507832;7032.714215
23.85;0.25432588;67;4499;66.86652162;29.40294373;721.5208056;720.4446698;7064.884187
23.85;0.25432588;67;4499;67.15877586;29.49492774;721.4186139;720.3386757;6934.303769
23.85;0.25432588;67;4499;67.3954525;29.58972928;721.3165322;720.2328009;6834.795518
23.85;0.25432588;67;4499;67.58264387;29.67717096;721.2145606;720.1270451;6760.49335
23.85;0.25432588;67;4499;67.73132091;29.75585409;721.1126988;720.0214082;6704.768862
23.85;0.25432588;67;4499;67.81894967;29.82747772;721.0109468;719.9158901;6690.555956
23.85;0.25432588;67;4499;67.90966304;29.88872021;720.9093044;719.8104906;6667.102058
23.85;0.25432588;67;4499;67.9079705;29.94120963;720.8077716;719.7052097;6704.609506
23.85;0.25432588;67;4499;67.96880792;29.99676048;720.7063481;719.6000471;6695.631207
23.85;0.25432588;67;4499;67.96042479;30.04080808;720.605034;719.4950028;6719.523756
23.85;0.25432588;67;4499;67.98029413;30.07819626;720.503829;719.3900767;6720.895127
23.85;0.25432588;67;4499;67.95307445;30.11469542;720.402733;719.2852685;6755.349214
23.85;0.25432588;67;4499;67.99509714;30.14345209;720.301746;719.1805781;6734.671698
23.85;0.25432588;67;4499;67.99201996;30.1674393;720.2008678;719.0760055;6733.970399
23.85;0.25432588;67;4499;67.84191606;30.18800178;720.1000983;718.9715505;6845.696433
23.85;0.25432588;67;4499;67.91040147;30.20198647;719.9994374;718.8672129;6803.115346
23.85;0.25432588;67;4499;67.83073076;30.21223729;719.898885;718.7629927;6860.043791
23.85;0.25432588;67;4499;67.83006202;30.22062151;719.7984409;718.6588896;6865.285087
23.85;0.25432588;67;4499;67.84577974;30.22881694;719.698105;718.5549037;6852.001303
23.85;0.25432588;67;4499;67.86779931;30.23924878;719.5978773;718.4510346;6827.346068
23.85;0.25432588;67;4499;67.79270359;30.24987973;719.4977575;718.3472823;6876.08618
23.85;0.25432588;67;4499;67.79582742;30.25723081;719.3977456;718.2436468;6874.082094
23.85;0.25432588;67;4499;67.78729635;30.25771293;719.2978415;718.1401277;6876.495923
23.85;0.25432588;67;4499;67.77409513;30.25783225;719.1980451;718.0367251;6884.361507
23.85;0.25432588;67;4499;67.81293331;30.25530165;719.0983561;717.9334387;6854.626065
23.85;0.25432588;67;4499;67.77953868;30.25679593;718.9987746;717.8302684;6878.207076
23.85;0.25432588;67;4499;67.81994518;30.25703131;718.8993004;717.7272142;6852.044979
23.85;0.25432588;67;4499;67.78139099;30.25726985;718.7999334;717.6242759;6880.814683
23.85;0.25432588;67;4499;67.78822635;30.25694553;718.7006735;717.5214533;6878.698819
23.85;0.25432588;67;4499;67.85886876;30.25774705;718.6015205;717.4187463;6833.301689
23.85;0.25432588;67;4499;67.92526955;30.2615638;718.5024743;717.3161549;6786.191256
23.85;0.25432588;67;4499;67.85591708;30.26369996;718.4035349;717.2136787;6836.041139
23.85;0.25432588;67;4499;67.864226;30.26520436;718.3047021;717.1113179;6833.635403
23.85;0.25432588;67;4499;67.87298427;30.26642411;718.2059757;717.0090721;6827.211015
23.85;0.25432588;67;4499;67.8967039;30.26859057;718.1073558;716.9069413;6808.438957
23.85;0.25432588;67;4499;67.87845669;30.27043917;718.0088421;716.8049253;6817.847244
23.85;0.25432588;67;4499;67.92083386;30.27390975;717.9104346;716.7030241;6783.297009
23.85;0.25432588;67;4499;67.9394964;30.27784352;717.8121331;716.6012374;6764.025754
23.85;0.25432588;67;4499;67.93530945;30.28120583;717.7139375;716.4995652;6761.90921
23.85;0.25432588;67;4499;67.85814531;30.28220886;717.6158478;716.3980073;6813.359846
23.85;0.25432588;67;4499;67.88387699;30.28326505;717.5178637;716.2965637;6792.341556
23.85;0.25432588;67;4499;67.8670945;30.28407019;717.4199852;716.1952341;6799.99332
23.85;0.25432588;67;4499;67.94396927;30.28731059;717.3222122;716.0940184;6738.407431
23.85;0.25432588;67;4499;67.87140288;30.28825592;717.2245445;715.9929166;6785.982369
23.85;0.25432588;67;4499;67.80976101;30.28652415;717.1269821;715.8919284;6829.420285
23.85;0.25432588;67;4499;67.81526858;30.28455072;717.0295248;715.7910538;6824.729762
23.85;0.25432588;67;4499;67.80244661;30.28246947;716.9321725;715.6902926;6831.269016
23.85;0.25432588;67;4499;67.78118303;30.27995862;716.8349251;715.5896448;6844.238023
23.85;0.25432588;67;4499;67.79220085;30.2769431;716.7377825;715.4891101;6835.569646
23.85;0.25432588;67;4499;67.83890385;30.27524347;716.6407446;715.3886884;6801.289322
23.85;0.25432588;67;4499;67.8252485;30.27345349;716.5438112;715.2883797;6808.650754
23.85;0.25432588;67;4499;67.85392573;30.27337322;716.4469823;715.1881838;6787.058738
23.85;0.25432588;67;4499;67.79112649;30.27209246;716.3502578;715.0881005;6829.480624
23.85;0.25432588;67;4499;67.80819407;30.27078519;716.2536374;714.9881298;6817.702411
23.85;0.25432588;67;4499;67.80173752;30.26872702;716.1571211;714.8882715;6821.424276
23.85;0.25432588;67;4499;67.83513201;30.26744723;716.0607089;714.7885255;6797.817781
23.85;0.25432588;67;4499;67.82876189;30.26666631;715.9644005;714.6888916;6801.686287
23.85;0.25432588;67;4499;67.89314465;30.26904478;715.8681959;714.5893698;6754.906404
23.85;0.25432588;67;4499;67.81640866;30.26960163;715.772095;714.4899599;6807.657678
23.85;0.25432588;67;4499;67.82287467;30.26963152;715.6760977;714.3906618;6803.191293
23.85;0.25432588;67;4499;67.79869704;30.26791819;715.5802037;714.2914753;6820.93442
23.85;0.25432588;67;4499;67.80753809;30.26592119;715.4844131;714.1924004;6815.978511
23.85;0.25432588;67;4499;67.79463059;30.26428723;715.3887257;714.0934369;6824.622323
23.85;0.25432588;67;4499;67.89282123;30.26586171;715.2931414;713.9945846;6756.901958
23.85;0.25432588;67;4499;67.80181641;30.26498464;715.1976602;713.8958436;6820.093308
23.85;0.25432588;67;4499;67.85572783;30.26393027;715.1022818;713.7972135;6787.018024
23.85;0.25432588;67;4499;67.99545924;30.26657159;715.0070061;713.6986944;6688.294382
23.85;0.25432588;67;4499;67.87334465;30.26621863;714.9118332;713.600286;6774.710584
23.85;0.25432588;67;4499;67.85135287;30.26499118;714.8167627;713.5019883;6792.895582
23.85;0.25432588;67;4499;67.88692431;30.26532806;714.7217948;713.4038011;6770.070368
23.85;0.25432588;67;4499;67.83662367;30.26432188;714.6269291;713.3057244;6806.413784
23.85;0.25432588;67;4499;67.84076529;30.26299145;714.5321657;713.2077579;6805.545444
23.85;0.25432588;67;4499;67.85585635;30.2618203;714.4375044;713.1099016;6796.60667
23.85;0.25432588;67;4499;67.87926267;30.26191815;714.3429451;713.0121553;6781.777883
23.85;0.25432588;67;4499;67.87269548;30.26271515;714.2484876;712.9145189;6787.139932
23.85;0.25432588;67;4499;67.96490399;30.26730016;714.154132;712.8169924;6720.820704
23.85;0.25432588;67;4499;67.86195667;30.26791408;714.059878;712.7195755;6794.27932
23.85;0.25432588;67;4499;67.87704357;30.26696189;713.9657256;712.6222681;6788.773744
23.85;0.25432588;67;4499;67.90202203;30.26622565;713.8716746;712.5250701;6772.50209
23.85;0.25432588;67;4499;67.87306756;30.26478433;713.777725;712.4279815;6794.28218
23.85;0.25432588;67;4499;67.93743434;30.26558224;713.6838766;712.331002;6751.240015
23.85;0.25432588;67;4499;67.86465494;30.26560895;713.5901294;712.2341316;6802.232006
23.85;0.25432588;67;4499;67.92168649;30.26815734;713.4964831;712.1373701;6764.855699
23.85;0.25432588;67;4499;67.85922777;30.26827815;713.4029378;712.0407174;6809.519897
23.85;0.25432588;67;4499;67.86151342;30.2675846;713.3094932;711.9441734;6810.654434
23.85;0.25432588;67;4499;67.83741597;30.26563408;713.2161494;711.847738;6829.317394
23.85;0.25432588;67;4499;67.85118286;30.26314769;713.1229061;711.751411;6823.436055
23.85;0.25432588;67;4499;67.85766669;30.26027695;713.0297633;711.6551923;6822.30206
23.85;0.25432588;67;4499;67.87638067;30.2578529;712.9367209;711.5590818;6812.298641
23.85;0.25432588;67;4499;67.89773776;30.25556071;712.8437787;711.4630794;6800.83655
23.85;0.25432588;67;4499;67.89061548;30.25427541;712.7509367;711.3671849;6807.616384
23.85;0.25432588;67;4499;67.89767588;30.25486635;712.6581947;711.2713983;6805.533805
23.85;0.25432588;67;4499;67.91834627;30.25662275;712.5655526;711.1757194;6792.998105
23.85;0.25432588;67;4499;67.89128372;30.25727966;712.4730104;711.080148;6813.721559
23.85;0.25432588;67;4499;67.90196515;30.25802014;712.3805679;710.9846842;6808.973611
23.85;0.25432588;67;4499;67.90299791;30.25846393;712.2882249;710.8893276;6810.331171
23.85;0.25432588;67;4499;67.89912483;30.25853405;712.1959815;710.7940783;6815.894501
23.85;0.25432588;67;4499;67.89091442;30.25801243;712.1038375;710.6989362;6823.269738
23.85;0.25432588;67;4499;67.90350835;30.25741013;712.0117928;710.603901;6817.685202
23.85;0.25432588;67;4499;67.90994576;30.25674086;711.9198472;710.5089726;6816.225395
23.85;0.25432588;67;4499;67.91472093;30.25623663;711.8280008;710.414151;6814.584887
23.85;0.25432588;67;4499;67.92882565;30.2561448;711.7362533;710.3194361;6808.161851
23.85;0.25432588;67;4499;67.92798709;30.2562173;711.6446046;710.2248276;6810.789972
23.85;0.25432588;67;4499;67.92205882;30.25622606;711.5530547;710.1303255;6816.901
23.85;0.25432588;67;4499;67.92264095;30.25658111;711.4616035;710.0359297;6818.298939
23.85;0.25432588;67;4499;67.93041314;30.25773011;711.3702508;709.94164;6814.566773
23.85;0.25432588;67;4499;67.92771198;30.25892577;711.2789965;709.8474564;6817.503451
23.85;0.25432588;67;4499;67.9183223;30.26015626;711.1878406;709.7533787;6825.031674
23.85;0.25432588;67;4499;67.92178887;30.26160061;711.0967829;709.6594067;6824.866748
23.85;0.25432588;67;4499;67.91582834;30.26190675;711.0058233;709.5655404;6829.882067
23.85;0.25432588;67;4499;67.9143083;30.26161909;710.9149617;709.4717797;6832.888733
23.85;0.25432588;67;4499;67.92076224;30.26095748;710.824198;709.3781244;6828.914557
23.85;0.25432588;67;4499;67.91839043;30.26030684;710.7335321;709.2845744;6831.818118
23.85;0.25432588;67;4499;67.92517625;30.25988069;710.6429639;709.1911297;6829.211147
23.85;0.25432588;67;4499;67.92818614;30.25918167;710.5524933;709.0977899;6829.345841
23.85;0.25432588;67;4499;67.94056461;30.25825829;710.4621202;709.0045552;6823.524354
23.85;0.25432588;67;4499;67.95213546;30.25720163;710.3718445;708.9114253;6818.173282
23.85;0.25432588;67;4499;67.9564948;30.25645897;710.281666;708.8184001;6817.549811
23.85;0.25432588;67;4499;67.96348825;30.25624986;710.1915847;708.7254795;6814.967075
23.85;0.25432588;67;4499;67.96874967;30.2564837;710.1016005;708.6326634;6813.93762
23.85;0.25432588;67;4499;67.96568731;30.2569228;710.0117132;708.5399517;6818.293679
23.85;0.25432588;67;4499;67.97119646;30.25759241;709.9219228;708.4473442;6815.665281
23.85;0.25432588;67;4499;67.96745167;30.25877837;709.8322292;708.3548409;6819.547499
23.85;0.25432588;67;4499;67.96650177;30.26057731;709.7426322;708.2624416;6821.213316
23.85;0.25432588;67;4499;67.96401702;30.26293573;709.6531317;708.1701461;6824.267113
23.85;0.25432588;67;4499;67.95959712;30.26493272;709.5637277;708.0779545;6827.691287
23.85;0.25432588;67;4499;67.94610214;30.26684929;709.47442;707.9858665;6836.646715
23.85;0.25432588;67;4499;67.93558922;30.26906745;709.3852085;707.8938821;6843.319193
23.85;0.25432588;67;4499;67.92590224;30.2708943;709.2960932;707.8020011;6850.234116
23.85;0.25432588;67;4499;67.91874756;30.27004337;709.2070739;707.7102235;6856.372947
23.85;0.25432588;67;4499;67.91885687;30.2669165;709.1181505;707.618549;6857.056726
23.85;0.25432588;67;4499;67.91434473;30.26356479;709.0293229;707.5269776;6861.034596
23.85;0.25432588;67;4499;67.9186643;30.2621606;708.9405911;707.4355092;6859.240854
23.85;0.25432588;67;4499;67.91948169;30.26125816;708.8519548;707.3441437;6860.457153
23.85;0.25432588;67;4499;67.92736941;30.25978606;708.7634141;707.2528808;6858.311432
23.85;0.25432588;67;4499;67.93807738;30.25821375;708.6749688;707.1617206;6853.190148
23.85;0.25432588;67;4499;67.95210665;30.25680185;708.5866187;707.070663;6846.553181
23.85;0.25432588;67;4499;67.95965761;30.25657842;708.4983639;706.9797077;6843.805197
23.85;0.25432588;67;4499;67.96476444;30.25759472;708.4102042;706.8888546;6843.598535
23.85;0.25432588;67;4499;67.97423367;30.25845124;708.3221394;706.7981038;6840.476659
23.85;0.25432588;67;4499;67.98625728;30.25873983;708.2341696;706.707455;6834.790527
23.85;0.25432588;67;4499;67.99406095;30.25903756;708.1462945;706.6169081;6832.450047
23.85;0.25432588;67;4499;67.99813911;30.25944466;708.0585141;706.5264631;6832.446488
23.85;0.25432588;67;4499;68.01247263;30.26006223;707.9708284;706.4361197;6825.475595
23.85;0.25432588;67;4499;68.01686316;30.26064187;707.8832371;706.3458779;6824.874736
23.85;0.25432588;67;4499;68.01254196;30.2621165;707.7957401;706.2557376;6829.105468
23.85;0.25432588;67;4499;68.00897251;30.26529806;707.7083375;706.1656987;6831.686318
23.85;0.25432588;67;4499;68.00095844;30.27027573;707.621029;706.075761;6838.134231
23.85;0.25432588;67;4499;67.99728303;30.27307337;707.5338147;705.9859245;6841.424209
23.85;0.25432588;67;4499;67.9929522;30.27371571;707.4466943;705.896189;6846.689392
23.85;0.25432588;67;4499;67.99877153;30.27223243;707.3596677;705.8065543;6844.74553
23.85;0.25432588;67;4499;68.00431836;30.26943437;707.272735;705.7170205;6843.577056
23.85;0.25432588;67;4499;68.00670786;30.2674851;707.1858959;705.6275873;6843.684081
23.85;0.25432588;67;4499;68.00898799;30.26715874;707.0991504;705.5382548;6844.578814
23.85;0.25432588;67;4499;68.01338258;30.26772393;707.0124983;705.4490226;6843.32021
23.85;0.25432588;67;4499;68.01268944;30.2689106;706.9259397;705.3598908;6845.065068
23.85;0.25432588;67;4499;68.01291086;30.27061921;706.8394742;705.2708593;6846.533535
23.85;0.25432588;67;4499;68.01323056;30.27164591;706.753102;705.1819278;6847.809725
23.85;0.25432588;67;4499;68.01048844;30.27220379;706.6668228;705.0930963;6850.800036
23.85;0.25432588;67;4499;68.01063098;30.27306235;706.5806366;705.0043648;6852.770051
23.85;0.25432588;67;4499;68.01744431;30.2732591;706.4945433;704.915733;6850.429581
23.85;0.25432588;67;4499;68.02027691;30.27261827;706.4085427;704.8272009;6849.555835
23.85;0.25432588;67;4499;68.0156131;30.27273023;706.3226349;704.7387683;6853.069113
23.85;0.25432588;67;4499;68.01238667;30.2740676;706.2368195;704.6504352;6855.675999
23.85;0.25432588;67;4499;68.00382492;30.27489238;706.1510967;704.5622014;6862.146884
23.85;0.25432588;67;4499;68.00503543;30.27458488;706.0654662;704.4740668;6862.2669
23.85;0.25432588;67;4499;68.00279252;30.27302885;705.979928;704.3860313;6865.3699
23.85;0.25432588;67;4499;68.01153614;30.27070767;705.8944819;704.2980948;6861.685049
23.85;0.25432588;67;4499;68.01478565;30.26816188;705.8091279;704.2102572;6861.892488
23.85;0.25432588;67;4499;68.02898489;30.26605532;705.7238659;704.1225184;6855.590536
23.85;0.25432588;67;4499;68.04194708;30.26480798;705.6386958;704.0348782;6849.072807
23.85;0.25432588;67;4499;68.04938072;30.26368335;705.5536174;703.9473366;6847.34578
23.85;0.25432588;67;4499;68.06224561;30.26310535;705.4686307;703.8598934;6841.629401
23.85;0.25432588;67;4499;68.06364066;30.26276551;705.3837356;703.7725485;6843.774662
23.85;0.25432588;67;4499;68.08185146;30.26277672;705.298932;703.6853019;6834.879906
23.85;0.25432588;67;4499;68.0971571;30.26260665;705.2142197;703.5981534;6828.135437
23.85;0.25432588;67;4499;68.10789658;30.26223824;705.1295987;703.5111028;6824.088703
23.85;0.25432588;67;4499;68.11708663;30.26192426;705.0450689;703.4241502;6821.10149
23.85;0.25432588;67;4499;68.12846273;30.26221671;704.9606302;703.3372953;6816.153216
23.85;0.25432588;67;4499;68.13083497;30.26351238;704.8762825;703.2505381;6817.60518
23.85;0.25432588;67;4499;68.13461196;30.2646601;704.7920256;703.1638784;6817.108375
23.85;0.25432588;67;4499;68.14292574;30.26537316;704.7078596;703.0773162;6814.172703
23.85;0.25432588;67;4499;68.1455234;30.26574298;704.6237842;702.9908514;6814.139991
23.85;0.25432588;67;4499;68.14022215;30.26742351;704.5397994;702.9044837;6818.888242
23.85;0.25432588;67;4499;68.13057434;30.27011994;704.4559052;702.8182132;6825.748449
23.85;0.25432588;67;4499;68.126122;30.27305087;704.3721013;702.7320397;6830.008215
23.85;0.25432588;67;4499;68.12598106;30.27407909;704.2883877;702.6459631;6831.592288
23.85;0.25432588;67;4499;68.12225303;30.27327409;704.2047643;702.5599833;6835.988441
23.85;0.25432588;67;4499;68.1246852;30.27119059;704.1212311;702.4741001;6836.93699
23.85;0.25432588;67;4499;68.1320165;30.26850073;704.0377878;702.3883135;6834.830017
23.85;0.25432588;20;4499;68.27531817;30.26607112;703.9544345;702.3026234;6851.706411
23.85;0.25432588;20;4499;68.62841035;30.26700831;703.8711709;702.2170297;6860.352167
23.85;0.25432588;20;4499;68.99844199;30.27495255;703.7879971;702.1315322;6839.941508
23.85;0.25432588;20;4499;69.25115624;30.28950717;703.7049129;702.0461309;6881.512145
23.85;0.25432588;20;4499;69.41548439;30.30689858;703.6219183;701.9608255;6947.0384
23.85;0.25432588;20;4499;69.75718814;30.33331615;703.539013;701.8756161;6910.609624
23.85;0.25432588;20;4499;69.96769034;30.36401404;703.4561971;701.7905025;6946.658496
23.85;0.25432588;20;4499;70.36193511;30.40025477;703.3734705;701.7054847;6904.61834
23.85;0.25432588;20;4499;70.81844776;30.44716873;703.290833;701.6205624;6824.662251
23.85;0.25432588;20;4499;71.21615158;30.50588119;703.2082845;701.5357356;6771.413826
23.85;0.25432588;20;4499;71.51868022;30.57091338;703.1258249;701.4510042;6757.192214
23.85;0.25432588;20;4499;71.81449392;30.64199702;703.0434543;701.3663681;6737.130382
23.85;0.25432588;20;4499;72.07539817;30.72167464;702.9611723;701.2818272;6731.747752
23.85;0.25432588;20;4499;72.22714567;30.79157778;702.8789791;701.1973813;6753.758764
23.85;0.25432588;20;4499;72.36033959;30.86940526;702.7968744;701.1130303;6803.911315
23.85;0.25432588;20;4499;72.52596202;30.94275006;702.7148582;701.0287743;6847.032011
23.85;0.25432588;20;4499;72.72313954;31.00798915;702.6329303;700.9446129;6872.156669
23.85;0.25432588;20;4499;72.93209848;31.06719733;702.5510907;700.8605463;6887.281469
23.85;0.25432588;20;4499;73.13922376;31.12189991;702.4693393;700.7765741;6894.729569
23.85;0.25432588;20;4499;73.28712906;31.17715265;702.387676;700.6926964;6922.355977
23.85;0.25432588;20;4499;74.04301994;31.2328792;702.3061007;700.6089129;6699.30857
23.85;0.25432588;20;4499;74.59022171;31.23686977;702.2246133;700.5252237;6597.609766
23.85;0.25432588;20;4499;74.71856549;31.22797476;702.1432137;700.4416286;6649.264631
23.85;0.25432588;20;4499;74.8985902;31.22741314;702.0619018;700.3581275;6663.481199
23.85;0.25432588;20;4499;75.11358401;31.2292953;701.9806776;700.2747203;6656.064596
23.85;0.25432588;20;4499;75.34858011;31.223805;701.8995408;700.1914069;6636.767137
23.85;0.25432588;20;4499;75.59323241;31.20500795;701.8184915;700.1081872;6611.236175
23.85;0.25432588;20;4499;75.84091256;31.17188851;701.7375295;700.025061;6582.707722
23.85;0.25432588;20;4499;76.08987536;31.12641884;701.6566547;699.9420284;6552.45889
23.85;0.25432588;20;4499;76.33386023;31.07288034;701.5758671;699.8590891;6522.338035
23.85;0.25432588;20;4499;76.57322042;31.01503696;701.4951666;699.776243;6492.516734
23.85;0.25432588;20;4499;76.80782766;30.95622853;701.414553;699.6934901;6463.120263
23.85;0.25432588;20;4499;77.03760952;30.89906426;701.3340262;699.6108303;6434.220495
23.85;0.25432588;20;4499;77.26257211;30.84537026;701.2535863;699.5282634;6405.852402
23.85;0.25432588;20;4499;77.47748415;30.79712114;701.173233;699.4457894;6378.987992
23.85;0.25432588;20;4499;77.68911979;30.75580434;701.0929663;699.3634081;6349.123269
23.85;0.25432588;20;4499;77.92617878;30.71500039;701.012786;699.2811194;6315.550519
23.85;0.25432588;20;4499;78.11212944;30.6808165;700.9326922;699.1989233;6298.318411
23.85;0.25432588;20;4499;78.3091173;30.65351336;700.8526847;699.1168196;6270.902974
23.85;0.25432588;20;4499;78.53637794;30.62658099;700.7727634;699.0348082;6239.468815
23.85;0.25432588;20;4499;78.70208663;30.60639692;700.6929282;698.952889;6220.695834
23.85;0.25432588;20;4499;78.91573069;30.58565664;700.613179;698.871062;6192.388095
23.85;0.25432588;20;4499;79.07250342;30.5690928;700.5335158;698.7893269;6174.750076
23.85;0.25432588;20;4499;79.2742767;30.55081659;700.4539384;698.7076838;6148.633639
23.85;0.25432588;20;4499;79.42229904;30.53490259;700.3744467;698.6261325;6132.049986
23.85;0.25432588;20;4499;79.59576152;30.51753484;700.2950407;698.5446729;6109.682727
23.85;0.25432588;20;4499;79.75112811;30.49853846;700.2157203;698.4633049;6092.619341
23.85;0.25432588;20;4499;79.9173005;30.47854851;700.1364853;698.3820283;6072.0228
23.85;0.25432588;20;4499;80.05769862;30.4573459;700.0573357;698.3008432;6059.146219
23.85;0.25432588;20;4499;80.2051937;30.43473901;699.9782714;698.2197494;6042.399441
23.85;0.25432588;20;4499;80.34589116;30.4129652;699.8992923;698.1387467;6025.85714
23.85;0.25432588;20;4499;80.48396182;30.3891735;699.8203983;698.0578352;6010.457593
23.85;0.25432588;20;4499;80.61599755;30.36646498;699.7415893;697.9770146;5995.12841
23.85;0.25432588;20;4499;80.74552549;30.34178793;699.6628653;697.8962849;5980.902845
23.85;0.25432588;20;4499;80.86937391;30.31826142;699.584226;697.815646;5966.766675
23.85;0.25432588;20;4499;80.99082554;30.29270933;699.5056715;697.7350977;5953.664585
23.85;0.25432588;20;4499;81.1064876;30.26848171;699.4272016;697.6546401;5940.677692
23.85;0.25432588;20;4499;81.22003937;30.24281493;699.3488163;697.5742729;5928.430897
23.85;0.25432588;20;4499;81.33191106;30.21586205;699.2705155;697.4939961;5916.498886
23.85;0.25432588;20;4499;81.43707211;30.1896444;699.192299;697.4138095;5905.297599
23.85;0.25432588;20;4499;81.53900874;30.16313637;699.1141668;697.3337131;5894.278087
23.85;0.25432588;20;4499;81.63530442;30.13910724;699.0361188;697.2537068;5883.823959
23.85;0.25432588;20;4499;81.73067451;30.11326162;698.9581549;697.1737905;5874.021276
23.85;0.25432588;20;4499;81.82283654;30.08783772;698.8802749;697.093964;5864.448374
23.85;0.25432588;20;4499;81.91172375;30.06292701;698.802479;697.0142272;5855.252249
23.85;0.25432588;20;4499;81.99753706;30.03857357;698.7247668;696.9345802;5846.423101
23.85;0.25432588;20;4499;82.08042864;30.0147882;698.6471384;696.8550227;5837.945561
23.85;0.25432588;20;4499;82.16051054;29.99156192;698.5695936;696.7755546;5829.806267
23.85;0.25432588;20;4499;82.23787265;29.96887535;698.4921324;696.6961759;5821.99334
23.85;0.25432588;20;4499;82.31168231;29.9469999;698.4147546;696.6168865;5814.465599
23.85;0.25432588;20;4499;82.38657775;29.92452936;698.3374603;696.5376863;5806.792804
23.85;0.25432588;20;4499;82.45448869;29.90371287;698.2602492;696.458575;5800.34664
23.85;0.25432588;20;4499;82.5220534;29.88285909;698.1831213;696.3795528;5793.697585
23.85;0.25432588;20;4499;82.58602615;29.86272962;698.1060765;696.3006194;5787.365445
23.85;0.25432588;20;4499;82.65014811;29.84225037;698.0291147;696.2217748;5780.89386
23.85;0.25432588;20;4499;82.71007783;29.82274039;697.9522359;696.1430188;5775.282581
23.85;0.25432588;20;4499;82.76821859;29.80340537;697.8754399;696.0643514;5769.765416
23.85;0.25432588;20;4499;82.82434598;29.78453416;697.7987266;695.9857725;5764.411899
23.85;0.25432588;20;4499;82.87839479;29.76604345;697.722096;695.9072819;5759.270577
23.85;0.25432588;20;4499;82.92975499;29.74848474;697.645548;695.8288795;5754.479338
23.85;0.25432588;20;4499;82.9799714;29.73029167;697.5690825;695.7505654;5749.749464
23.85;0.25432588;20;4499;83.02941268;29.71281195;697.4926993;695.6723393;5745.059724
23.85;0.25432588;20;4499;83.075881;29.69517988;697.4163985;695.5942011;5740.753758
23.85;0.25432588;20;4499;83.11971839;29.67886925;697.3401799;695.5161508;5737.072915
23.85;0.25432588;20;4499;83.16536504;29.66182105;697.2640434;695.4381883;5732.126853
23.85;0.25432588;20;4499;83.20675899;29.64596612;697.1879889;695.3603135;5728.076091
23.85;0.25432588;20;4499;83.24608825;29.63079182;697.1120164;695.2825262;5724.837337
23.85;0.25432588;20;4499;83.28665732;29.61533754;697.0361258;695.2048264;5720.573891
23.85;0.25432588;20;4499;83.32396898;29.60064649;696.9603169;695.127214;5717.032681
23.85;0.25432588;20;4499;83.36090158;29.58577006;696.8845897;695.0496888;5713.239273
23.85;0.25432588;20;4499;83.39756765;29.57161771;696.8089442;694.9722508;5709.038703
23.85;0.25432588;20;4499;83.43306275;29.55793588;696.7333801;694.8948999;5704.89541
23.85;0.25432588;20;4499;83.46766259;29.54470117;696.6578974;694.817636;5700.731872
23.85;0.25432588;20;4499;83.50158826;29.53190639;696.5824961;694.7404589;5696.475627
23.85;0.25432588;20;4499;83.53500398;29.51955191;696.507176;694.6633687;5692.072204
23.85;0.25432588;20;4499;83.56798979;29.50763542;696.4319371;694.5863651;5687.501627
23.85;0.25432588;20;4499;83.61055648;29.4954767;696.3567793;694.5094481;5677.194689
23.85;0.25432588;20;4499;83.65457841;29.48627388;696.2817024;694.4326176;5668.332114
23.85;0.25432588;20;4499;83.66700248;29.47413733;696.2067065;694.3558735;5669.842756
23.85;0.25432588;20;4499;83.66367107;29.46852129;696.1317913;694.2792157;5680.911295
23.85;0.25432588;20;4499;83.699063;29.45078645;696.0569569;694.2026441;5671.778867
23.85;0.25432588;20;4499;83.87724204;29.45968834;695.9822031;694.1261586;5605.721034
23.85;0.25432588;20;4499;83.75390519;29.42940633;695.9075299;694.0497591;5661.988529
23.85;0.25432588;20;4499;83.96174771;29.4461454;695.8329371;693.9734455;5582.300384
23.85;0.25432588;20;4499;83.77615282;29.41362765;695.7584247;693.8972177;5668.152925
23.85;0.25432588;20;4499;83.98824979;29.41340998;695.6839926;693.8210756;5590.150873
23.85;0.25432588;20;4499;83.8865195;29.39014487;695.6096407;693.7450192;5639.476073
23.85;0.25432588;20;4499;83.88444299;29.37945559;695.5353689;693.6690483;5648.725744
23.85;0.25432588;20;4499;83.87886233;29.3674037;695.4611772;693.5931628;5663.374102
23.85;0.25432588;20;4499;83.79377851;29.3532704;695.3870653;693.5173626;5711.232025
23.85;0.25432588;20;4499;83.74337696;29.34206984;695.3130334;693.4416477;5741.313149
26.85;0.25432588;20;4499;84.40474073;30.51538438;695.2390812;693.3660179;6047.104366
26.85;0.25432588;20;4499;85.22263814;30.49148217;695.1652087;693.2904732;5823.201265
26.85;0.25432588;20;4499;85.56211432;30.51329563;695.0914158;693.2150134;5750.499694
26.85;0.25432588;20;4499;85.35524472;30.46232322;695.0177024;693.1396385;5885.853142
26.85;0.25432588;20;4499;85.37229109;30.46246594;694.9440684;693.0643483;5919.087302
26.85;0.25432588;20;4499;85.28839643;30.48178233;694.8705138;692.9891428;5985.748862
26.85;0.25432588;20;4499;85.50687004;30.54800053;694.7970384;692.9140218;5905.521944
26.85;0.25432588;20;4499;85.76948044;30.65695454;694.7236423;692.8389853;5806.866739
26.85;0.25432588;20;4499;85.54149926;30.70831176;694.6503251;692.7640332;5917.37154
26.85;0.25432588;20;4499;85.53734276;30.80957608;694.577087;692.6891654;5935.584999
26.85;0.25432588;20;4499;85.42655894;30.92392826;694.5039279;692.6143818;5998.939303
26.85;0.25432588;20;4499;85.46579963;31.0488858;694.4308475;692.5396822;5990.320406
26.85;0.25432588;20;4499;85.41150205;31.14876285;694.3578459;692.4650667;6025.086747
26.85;0.25432588;20;4499;85.79801164;31.28889593;694.2849229;692.3905351;5862.416071
26.85;0.25432588;20;4499;85.94945391;31.42222051;694.2120786;692.3160872;5800.961391
26.85;0.25432588;20;4499;85.70996487;31.48545657;694.1393127;692.2417231;5907.71457
26.85;0.25432588;20;4499;85.76076651;31.5744163;694.0666252;692.1674426;5896.330057
26.85;0.25432588;20;4499;85.82297398;31.65493264;693.9940161;692.0932457;5876.637078
26.85;0.25432588;20;4499;85.89011727;31.74011813;693.9214851;692.0191321;5848.637849
26.85;0.25432588;20;4499;85.9850145;31.80912407;693.8490324;691.9451019;5811.880621
26.85;0.25432588;20;4499;85.81682251;31.84020623;693.7766577;691.871155;5884.032295
26.85;0.25432588;20;4499;85.81772684;31.88350616;693.704361;691.7972912;5891.103966
26.85;0.25432588;20;4499;85.79075889;31.91863342;693.6321422;691.7235104;5909.936068
26.85;0.25432588;20;4499;85.65614016;31.94461451;693.5600012;691.6498127;5973.506408
26.85;0.25432588;20;4499;85.56908627;31.97185357;693.487938;691.5761978;6010.987857
26.85;0.25432588;20;4499;85.88560768;32.01244147;693.4159524;691.5026656;5872.419883
26.85;0.25432588;20;4499;85.83666278;32.05411341;693.3440443;691.4292162;5886.572701
26.85;0.25432588;20;4499;85.78377112;32.05602748;693.2722138;691.3558493;5909.010272
26.85;0.25432588;20;4499;85.72915455;32.08243891;693.2004606;691.282565;5929.967705
26.85;0.25432588;20;4499;85.78735961;32.09139006;693.1287848;691.209363;5904.317859
26.85;0.25432588;20;4499;85.77183082;32.10667132;693.0571862;691.1362434;5905.660407
26.85;0.25432588;20;4499;85.87296453;32.14554834;692.9856647;691.063206;5864.478697
26.85;0.25432588;20;4499;85.73134432;32.13340498;692.9142203;690.9902507;5918.009384
26.85;0.25432588;20;4499;85.88510264;32.17184951;692.8428529;690.9173775;5857.615402
26.85;0.25432588;20;4499;85.72084371;32.15481367;692.7715624;690.8445862;5921.010368
26.85;0.25432588;20;4499;85.87950914;32.19203049;692.7003487;690.7718767;5858.010221
26.85;0.25432588;20;4499;85.69944076;32.17906578;692.6292118;690.6992491;5935.655943
26.85;0.25432588;20;4499;85.75033255;32.18181162;692.5581515;690.626703;5910.890722
26.85;0.25432588;20;4499;85.7394599;32.19201961;692.4871678;690.5542386;5910.568942
26.85;0.25432588;20;4499;85.7325995;32.20108786;692.4162605;690.4818556;5912.602107
26.85;0.25432588;20;4499;85.79580919;32.21866339;692.3454297;690.4095541;5888.327232
26.85;0.25432588;20;4499;85.71133201;32.22114977;692.2746752;690.3373338;5921.648684
26.85;0.25432588;20;4499;85.74474257;32.22843081;692.2039969;690.2651948;5908.617815
26.85;0.25432588;20;4499;85.75725706;32.23548695;692.1333948;690.1931368;5903.022418
26.85;0.25432588;20;4499;85.75017699;32.24031777;692.0628687;690.1211599;5905.212604
26.85;0.25432588;20;4499;85.75107415;32.24853371;691.9924187;690.0492639;5903.697877
26.85;0.25432588;20;4499;85.71303617;32.25196905;691.9220445;689.9774488;5918.268824
26.85;0.25432588;20;4499;85.7506726;32.25835246;691.8517462;689.9057144;5902.840769
26.85;0.25432588;20;4499;85.74658721;32.26422136;691.7815237;689.8340607;5903.301885
26.85;0.25432588;20;4499;85.71429824;32.26765461;691.7113768;689.7624876;5915.547577
26.85;0.25432588;20;4499;85.738454;32.27324452;691.6413055;689.690995;5905.370028
26.85;0.25432588;20;4499;85.71492274;32.276944;691.5713097;689.6195827;5914.192404
26.85;0.25432588;20;4499;85.73630725;32.2814756;691.5013893;689.5482507;5905.175256
26.85;0.25432588;20;4499;85.71771669;32.28543206;691.4315442;689.476999;5912.051482
26.85;0.25432588;20;4499;85.74092745;32.28991427;691.3617744;689.4058274;5902.296571
26.85;0.25432588;20;4499;85.72305266;32.29384422;691.2920798;689.3347358;5908.858775
26.85;0.25432588;20;4499;85.75295332;32.29932881;691.2224603;689.2637241;5896.333377
26.85;0.25432588;20;4499;85.72734203;32.30137119;691.1529159;689.1927923;5906.21705
26.85;0.25432588;20;4499;85.7616391;32.30724152;691.0834463;689.1219403;5891.958849
26.85;0.25432588;20;4499;85.72801197;32.30736637;691.0140516;689.0511679;5905.492498
26.85;0.25432588;20;4499;85.75603196;32.31170866;690.9447317;688.9804751;5894.16339
26.85;0.25432588;20;4499;85.74513435;32.31420672;690.8754865;688.9098618;5898.188108
26.85;0.25432588;20;4923;85.78036305;32.39005373;690.8063158;688.8393279;5958.010489
26.85;0.25432588;20;4923;85.74002371;32.38934943;690.7914896;688.8201131;5976.080276
26.85;0.25432588;20;4923;85.77411553;32.39417589;690.7766793;688.8009198;5964.326561
26.85;0.25432588;20;4923;85.75695413;32.39377185;690.761885;688.7817482;5972.873694
26.85;0.25432588;20;4923;85.76696864;32.39676265;690.7471066;688.7625981;5970.93736
26.85;0.25432588;20;4923;85.77623667;32.39976033;690.7323441;688.7434695;5969.285684
26.85;0.25432588;20;4923;85.78257182;32.40222206;690.7175975;688.7243625;5968.778387
26.85;0.25432588;20;4923;85.78967443;32.40474395;690.7028669;688.7052769;5967.991191
26.85;0.25432588;20;4923;85.79675107;32.4071678;690.6881521;688.6862128;5967.227506
26.85;0.25432588;20;4923;85.80324459;32.40882815;690.6734531;688.6671701;5966.72497
26.85;0.25432588;20;4923;85.79553789;32.41128931;690.65877;688.6481489;5971.889584
26.85;0.25432588;20;4923;85.84365393;32.41870621;690.6441028;688.629149;5954.353019
26.85;0.25432588;20;4923;85.81434015;32.4136975;690.6294513;688.6101705;5968.33008
26.85;0.25432588;20;4923;85.83954232;32.41913032;690.6148156;688.5912133;5960.63365
26.85;0.25432588;20;4923;85.82352276;32.41831492;690.6001957;688.5722775;5969.19891
26.85;0.25432588;20;4923;85.84385338;32.42108239;690.5855915;688.5533629;5963.577669
26.85;0.25432588;20;4923;85.83913339;32.42196921;690.5710031;688.5344697;5967.583885
26.85;0.25432588;20;4923;85.86583736;32.4257433;690.5564304;688.5155976;5959.219382
26.85;0.25432588;20;4923;85.85352254;32.42524152;690.5418734;688.4967468;5966.203383
26.85;0.25432588;20;4923;85.881896;32.42927063;690.5273321;688.4779172;5957.222582
26.85;0.25432588;20;4923;85.86764346;32.42828303;690.5128064;688.4591087;5965.084826
26.85;0.25432588;20;4923;85.90748948;32.43219068;690.4982964;688.4403214;5951.598534
26.85;0.25432588;20;4923;85.89097254;32.43169285;690.483802;688.4215553;5960.90279
26.85;0.25432588;20;4923;85.8839355;32.43214929;690.4693233;688.4028102;5966.251032
26.85;0.25432588;20;4923;85.90779142;32.43454053;690.4548602;688.3840862;5959.21112
26.85;0.25432588;20;4923;85.90776814;32.43497998;690.4404126;688.3653833;5961.537245
26.85;0.25432588;20;4923;85.91248679;32.4354482;690.4259806;688.3467014;5962.095831
26.85;0.25432588;20;4923;85.92145433;32.43678948;690.4115642;688.3280405;5960.936857
26.85;0.25432588;20;4923;85.92870303;32.4377871;690.3971632;688.3094006;5960.425458
26.85;0.25432588;20;4923;85.92235988;32.44129443;690.3827779;688.2907816;5965.231865
26.85;0.25432588;20;4923;85.93329003;32.44012755;690.368408;688.2721836;5963.981946
26.85;0.25432588;20;4923;85.96282491;32.44291113;690.3540536;688.2536065;5954.119614
26.85;0.25432588;20;4923;85.95113171;32.44086304;690.3397146;688.2350503;5961.027104
26.85;0.25432588;20;4923;85.94887491;32.44440284;690.3253911;688.2165149;5964.225125
26.85;0.25432588;20;4923;85.96077226;32.44341688;690.3110831;688.1980004;5962.480059
26.85;0.25432588;20;4923;85.99313737;32.4465689;690.2967904;688.1795067;5951.382374
26.85;0.25432588;20;4923;85.96778105;32.44614352;690.2825132;688.1610339;5963.707664
26.85;0.25432588;20;4923;85.98109005;32.44561549;690.2682514;688.1425817;5961.378036
26.85;0.25432588;20;4923;86.01593542;32.44912042;690.2540049;688.1241504;5949.231921
26.85;0.25432588;20;4923;85.99503774;32.44693766;690.2397737;688.1057397;5960.071276
26.85;0.25432588;20;4923;86.02385461;32.44993058;690.2255579;688.0873498;5950.618451
26.85;0.25432588;20;4923;86.00179138;32.44904615;690.2113575;688.0689805;5962.214044
26.85;0.25432588;20;4923;86.01547692;32.44864211;690.1971723;688.0506319;5959.652515
26.85;0.25432588;20;4923;86.0516657;32.45292648;690.1830024;688.0323039;5946.74255
26.85;0.25432588;20;4923;86.02287324;32.44742221;690.1688478;688.0139966;5961.210869
26.85;0.25432588;20;4923;86.03652057;32.45017501;690.1547084;687.9957098;5958.133039
26.85;0.25432588;20;4923;86.07527564;32.45550573;690.1405842;687.9774436;5944.013357
26.85;0.25432588;20;4923;86.04454868;32.44925306;690.1264753;687.9591979;5959.757179
26.85;0.25432588;20;4923;86.06018269;32.45115572;690.1123816;687.9409728;5955.943903
26.85;0.25432588;20;4923;86.06779261;32.45188612;690.0983031;687.9227681;5955.054884
26.85;0.25432588;20;4923;86.0708495;32.45442101;690.0842397;687.9045839;5956.203109
26.85;0.25432588;20;4923;86.07128928;32.45052395;690.0701915;687.8864201;5959.357514
26.85;0.25432588;20;4923;86.08784279;32.4526336;690.0561584;687.8682768;5954.770493
26.85;0.25432588;20;4923;86.08997129;32.45487792;690.0421405;687.8501539;5956.139471
26.85;0.25432588;20;4923;86.09081117;32.45179225;690.0281376;687.8320514;5958.746832
26.85;0.25432588;20;4923;86.10851649;32.45638645;690.0141499;687.8139692;5953.522423
26.85;0.25432588;20;4923;86.1035236;32.45217856;690.0001772;687.7959073;5958.661242
26.85;0.25432588;20;4923;86.12116817;32.45664026;689.9862196;687.7778658;5953.437175
26.85;0.25432588;20;4923;86.11649655;32.45244444;689.972277;687.7598445;5958.392672
26.85;0.25432588;20;4923;86.1346034;32.4570937;689.9583494;687.7418435;5952.945052
26.85;0.25432588;20;4923;86.13302156;32.45399294;689.9444369;687.7238628;5956.781049
26.85;0.25432588;20;4923;86.15197263;32.45755083;689.9305393;687.7059023;5950.675514
26.85;0.25432588;20;4923;86.13254393;32.45271118;689.9166567;687.6879619;5962.23294
26.85;0.25432588;20;4923;86.15111125;32.45349481;689.9027891;687.6700418;5956.975148
26.85;0.25432588;20;4923;86.17264346;32.45827987;689.8889364;687.6521418;5949.814691
26.85;0.25432588;20;4923;86.15237261;32.45302211;689.8750986;687.6342619;5961.844892
26.85;0.25432588;20;4923;86.16862045;32.45408799;689.8612758;687.6164021;5957.558252
26.85;0.25432588;20;4923;86.1831992;32.45709935;689.8474678;687.5985624;5953.887464
26.85;0.25432588;20;4923;86.17909003;32.45423861;689.8336747;687.5807428;5958.705076
26.85;0.25432588;20;4923;86.19215538;32.45434845;689.8198965;687.5629432;5955.821738
26.85;0.25432588;20;4923;86.19435271;32.45446223;689.8061331;687.5451636;5957.218948
26.85;0.25432588;20;4923;86.20995333;32.45766451;689.7923846;687.527404;5953.336149
26.85;0.25432588;20;4923;86.20704261;32.45451319;689.7786509;687.5096644;5957.57635
26.85;0.25432588;20;4923;86.22370512;32.45776447;689.7649319;687.4919447;5953.252117
26.85;0.25432588;20;4923;86.21958094;32.45498809;689.7512278;687.474245;5957.977189
26.85;0.25432588;20;4923;86.23539389;32.45730814;689.7375384;687.4565652;5954.083898
26.85;0.25432588;20;4923;86.23373623;32.45526644;689.7238638;687.4389052;5957.990193
26.85;0.25432588;20;4923;86.24613291;32.45517807;689.7102039;687.4212651;5955.788536
26.85;0.25432588;20;4923;86.2523255;32.45585026;689.6965587;687.4036448;5955.919037
26.85;0.25432588;20;4923;86.26127512;32.45676377;689.6829283;687.3860444;5955.656064
26.85;0.25432588;20;4923;86.26977175;32.45570303;689.6693125;687.3684637;5956.33114
26.85;0.25432588;20;4923;86.28433454;32.45811111;689.6557114;687.3509028;5953.636124
26.85;0.25432588;20;4923;86.28558882;32.45549815;689.6421249;687.3333617;5957.825527
26.85;0.25432588;20;4923;86.29963395;32.4566796;689.6285531;687.3158403;5955.787907
26.85;0.25432588;20;4923;86.30607247;32.45615013;689.6149959;687.2983386;5957.500832
26.85;0.25432588;20;4923;86.31652792;32.45622726;689.6014533;687.2808565;5957.415816
26.85;0.25432588;20;4923;86.32949974;32.45732209;689.5879253;687.2633941;5955.604814
26.85;0.25432588;20;4923;86.33211553;32.4561055;689.5744119;687.2459514;5958.468998
26.85;0.25432588;20;4923;86.35483516;32.45942159;689.560913;687.2285283;5952.689242
26.85;0.25432588;20;4923;86.33821186;32.45337761;689.5474287;687.2111247;5964.180982
26.85;0.25432588;20;4923;86.36727422;32.45678246;689.533959;687.1937408;5956.032701
26.85;0.25432588;20;4923;86.37813801;32.45837645;689.5205037;687.1763763;5954.736122
26.85;0.25432588;20;4923;86.38314738;32.45600275;689.5070629;687.1590315;5955.972685
26.85;0.25432588;20;4923;86.4223107;32.46517931;689.4936366;687.1417061;5942.034667
26.85;0.25432588;94;4923;85.91781241;32.46173199;689.4802248;687.1244002;5896.970774
26.85;0.25432588;94;4923;84.42702528;32.47014177;689.4668275;687.1071137;5903.270171
26.85;0.25432588;94;4923;83.06201985;32.47487961;689.4534445;687.0898467;6002.51844
26.85;0.25432588;94;4923;81.35177311;32.47685623;689.440076;687.0725991;6220.847129
26.85;0.25432588;94;4923;80.0747087;32.47626063;689.4267219;687.0553709;6380.06896
26.85;0.25432588;94;4923;78.80585063;32.47554165;689.4133822;687.0381621;6597.958383
26.85;0.25432588;94;4923;77.04914622;32.47121981;689.4000569;687.0209726;6994.23224
26.85;0.25432588;94;4923;75.85823854;32.46676137;689.3867459;687.0038025;7247.754111
26.85;0.25432588;94;4923;74.5279078;32.46281658;689.3734492;686.9866516;7542.016711
26.85;0.25432588;94;4923;73.03723206;32.47633568;689.3601669;686.9695201;7942.004796
26.85;0.25432588;94;4923;71.83778622;32.54857311;689.3468989;686.9524078;8188.760873
26.85;0.25432588;94;4923;71.18219581;32.60889908;689.3336452;686.9353147;8249.395032
26.85;0.25432588;94;4923;70.44271222;32.63219432;689.3204058;686.9182409;8363.388063
26.85;0.25432588;94;4923;69.93638525;32.62788374;689.3071806;686.9011863;8436.841803
26.85;0.25432588;94;4923;69.40293162;32.61433468;689.2939697;686.8841508;8527.632984
26.85;0.25432588;94;4923;68.88799021;32.59413136;689.2807731;686.8671345;8598.461908
26.85;0.25432588;94;4923;68.39727217;32.56788597;689.2675906;686.8501374;8671.471852
26.85;0.25432588;94;4923;68.06141123;32.54453037;689.2544224;686.8331593;8712.367173
26.85;0.25432588;94;4923;67.66103143;32.51485929;689.2412683;686.8162004;8782.070061
26.85;0.25432588;94;4923;67.32613984;32.484143;689.2281284;686.7992605;8818.319455
26.85;0.25432588;94;4923;67.08396812;32.45716794;689.2150027;686.7823397;8814.005953
26.85;0.25432588;94;4923;66.84993102;32.43142308;689.2018911;686.7654379;8826.479048
26.85;0.25432588;94;4923;66.74403125;32.40839486;689.1887937;686.7485551;8812.100166
26.85;0.25432588;94;4923;66.76931133;32.39197683;689.1757103;686.7316912;8737.160127
26.85;0.25432588;94;4923;66.93967332;32.3782101;689.1626411;686.7148464;8566.921921
26.85;0.25432588;94;4923;67.18102882;32.37196269;689.1495859;686.6980205;8370.475079
26.85;0.25432588;94;4923;67.55294525;32.37227277;689.1365448;686.6812135;8084.316623
26.85;0.25432588;94;4923;67.86952048;32.37990388;689.1235178;686.6644254;7839.77824
26.85;0.25432588;94;4923;68.12290739;32.39440793;689.1105048;686.6476562;7647.821021
26.85;0.25432588;94;4923;68.58649141;32.41215275;689.0975058;686.6309058;7254.888769
26.85;0.25432588;94;4923;68.88102649;32.44128604;689.0845208;686.6141743;6999.390489
26.85;0.25432588;94;4923;69.08434285;32.48050192;689.0715498;686.5974616;6843.544809
26.85;0.25432588;94;4923;69.16069207;32.51501452;689.0585928;686.5807677;6733.058377
26.85;0.25432588;94;4923;69.2114675;32.54967829;689.0456498;686.5640925;6593.335515
26.85;0.25432588;94;4923;69.17289665;32.58671517;689.0327207;686.5474361;6594.360267
26.85;0.25432588;94;4923;69.17087026;32.62542122;689.0198055;686.5307985;6530.110966
26.85;0.25432588;94;4923;69.17104116;32.65683377;689.0069043;686.5141795;6448.628809
26.85;0.25432588;94;4923;69.13228087;32.69381891;688.9940169;686.4975792;6445.534481
26.85;0.25432588;94;4923;69.08780259;32.72200833;688.9811435;686.4809976;6431.703039
26.85;0.25432588;94;4923;69.03400637;32.74520947;688.9682839;686.4644347;6416.008717
