Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26.85;0.25432588;94;4923;68.97250778;32.76786512;688.9554381;686.4478903;6428.316392
26.85;0.25432588;94;4923;68.91761774;32.7824643;688.9426062;686.4313646;6399.217857
26.85;0.25432588;94;4923;68.84336064;32.80202076;688.9297882;686.4148575;6463.502896
26.85;0.25432588;94;4923;68.80460267;32.80932065;688.9169839;686.3983689;6434.438446
26.85;0.25432588;94;4923;68.7762603;32.81099568;688.9041935;686.3818988;6391.418861
26.85;0.25432588;94;4923;68.72262055;32.81734142;688.8914168;686.3654473;6417.556197
26.85;0.25432588;94;4923;68.69714345;32.81526848;688.8786539;686.3490143;6381.381995
26.85;0.25432588;94;4923;68.65626299;32.81696423;688.8659047;686.3325998;6398.862218
26.85;0.25432588;94;4923;68.63954798;32.81067777;688.8531693;686.3162037;6351.406165
26.85;0.25432588;94;4923;68.63548581;32.80115342;688.8404476;686.299826;6278.481408
26.85;0.25432588;94;4923;68.57284315;32.80801358;688.8277396;686.2834668;6373.936676
26.85;0.25432588;94;4923;68.56158947;32.79831521;688.8150453;686.267126;6314.416829
26.85;0.25432588;94;4923;68.52526984;32.79774801;688.8023647;686.2508035;6343.914182
26.85;0.25432588;94;4923;68.51081729;32.788903;688.7896978;686.2344994;6298.684183
26.85;0.25432588;94;4923;68.48325118;32.78633506;688.7770444;686.2182136;6311.05869
26.85;0.25432588;94;4923;68.45647039;32.78436345;688.7644048;686.2019461;6328.200094
26.85;0.25432588;94;4923;68.44021481;32.7790071;688.7517787;686.185697;6315.977989
26.85;0.25432588;94;4923;68.43309229;32.77044047;688.7391663;686.1694661;6273.110165
26.85;0.25432588;94;4923;68.39098133;32.77244444;688.7265674;686.1532534;6335.093049
26.85;0.25432588;94;4923;68.3855427;32.76633275;688.7139821;686.137059;6309.341705
26.85;0.25432588;94;4923;68.37697825;32.75860793;688.7014104;686.1208828;6276.787766
26.85;0.25432588;94;4923;68.33965352;32.75727878;688.6888523;686.1047248;6310.080986
26.85;0.25432588;94;4923;68.35196953;32.74877539;688.6763076;686.0885849;6254.634413
26.85;0.25432588;94;4923;68.3160179;32.7478516;688.6637765;686.0724633;6289.658451
26.85;0.25432588;94;4923;68.33388037;32.73890913;688.6512589;686.0563597;6225.724974
26.85;0.25432588;94;4923;68.28838753;32.73605057;688.6387547;686.0402742;6255.425548
26.85;0.25432588;94;4923;68.27662751;32.73592384;688.6262641;686.0242069;6271.928594
26.85;0.25432588;94;4923;68.30371602;32.7286266;688.6137869;686.0081575;6211.421553
26.85;0.25432588;94;4923;68.31330797;32.72427859;688.6013231;685.9921263;6181.264944
26.85;0.25432588;94;4923;68.26150201;32.7273953;688.5888728;685.9761131;6254.318783
26.85;0.25432588;94;4923;68.24319985;32.72509969;688.5764359;685.9601178;6267.098016
26.85;0.25432588;94;4923;68.26289746;32.7187376;688.5640124;685.9441406;6218.127339
26.85;0.25432588;94;4923;68.21677728;32.71762068;688.5516023;685.9281813;6258.928456
26.85;0.25432588;94;4923;68.26879811;32.71801698;688.5392055;685.91224;6223.475685
26.85;0.25432588;94;4923;68.25042115;32.71287808;688.5268221;685.8963166;6218.849964
26.85;0.25432588;94;4923;68.20325756;32.7134516;688.5144521;685.8804111;6270.622901
26.85;0.25432588;94;4923;68.26450392;32.70909871;688.5020954;685.8645235;6202.521195
26.85;0.25432588;94;4923;68.20689907;32.70946582;688.4897519;685.8486537;6259.67065
26.85;0.25432588;94;4923;68.2789048;32.70745348;688.4774218;685.8328018;6195.154142
26.85;0.25432588;94;4923;68.19672074;32.70770153;688.465105;685.8169678;6273.143562
26.85;0.25432588;94;4923;68.28930228;32.70611521;688.4528015;685.8011515;6196.729312
26.85;0.25432588;94;4923;68.21545941;32.70713442;688.4405112;685.785353;6267.597467
26.85;0.25432588;94;4923;68.24164517;32.70595946;688.4282341;685.7695723;6252.961163
26.85;0.25432588;94;4923;68.24696883;32.7066728;688.4159703;685.7538093;6261.534877
26.85;0.25432588;94;4923;68.27039871;32.70753233;688.4037197;685.7380641;6258.160998
26.85;0.25432588;94;4923;68.25724324;32.70828663;688.3914823;685.7223365;6282.689727
26.85;0.25432588;94;4923;68.23607601;32.70763507;688.3792581;685.7066267;6316.539756
26.85;0.25432588;94;4923;68.3516229;32.70977447;688.3670471;685.6909345;6245.774751
26.85;0.25432588;94;4923;68.44466741;32.7144297;688.3548492;685.6752599;6196.928622
26.85;0.144000115;94;4923;68.48172573;35.87886628;688.3426644;685.659603;6327.825725
26.85;0.144000115;94;4923;68.61276367;35.98168104;688.3304928;685.6439637;6267.840567
26.85;0.144000115;94;4923;68.55971425;36.08680221;688.3183343;685.6283419;6362.914454
26.85;0.144000115;94;4923;68.62419698;36.19412613;688.3061889;685.6127378;6365.829243
26.85;0.144000115;94;4923;68.72977323;36.29000481;688.2940566;685.5971512;6328.88573
26.85;0.144000115;94;4923;68.88503408;36.38346246;688.2819374;685.5815821;6250.953629
26.85;0.144000115;94;4923;68.88689471;36.47512646;688.2698312;685.5660305;6295.041561
26.85;0.144000115;94;4923;68.75433278;36.54643524;688.2577381;685.5504964;6442.142034
26.85;0.144000115;94;4923;68.73195603;36.61204031;688.245658;685.5349798;6509.920125
26.85;0.144000115;94;4923;68.973305;36.67868189;688.2335909;685.5194806;6374.884552
26.85;0.144000115;94;4923;69.14477437;36.74122537;688.2215368;685.5039988;6285.052388
26.85;0.144000115;94;4923;69.14057188;36.80145853;688.2094957;685.4885345;6335.698674
26.85;0.144000115;94;4923;69.03165969;36.84864666;688.1974676;685.4730875;6467.037459
26.85;0.144000115;94;4923;69.08066357;36.89788873;688.1854524;685.457658;6484.174976
26.85;0.144000115;94;4923;69.10838426;36.94019216;688.1734502;685.4422457;6512.113845
26.85;0.144000115;94;4923;69.24039246;36.98227814;688.1614609;685.4268508;6460.232446
26.85;0.144000115;94;4923;69.30355233;37.02344303;688.1494845;685.4114732;6460.56564
26.85;0.144000115;94;4923;69.33588222;37.0649241;688.1375211;685.3961129;6487.735083
26.85;0.144000115;94;4923;69.37808659;37.09757423;688.1255705;685.3807699;6497.696669
26.85;0.144000115;94;4923;69.42402641;37.13344686;688.1136328;685.3654441;6510.713735
26.85;0.144000115;94;4923;69.46640859;37.16719753;688.101708;685.3501356;6525.053037
26.85;0.144000115;94;4923;69.50153695;37.20267315;688.089796;685.3348442;6549.024418
26.85;0.144000115;94;4923;69.46165327;37.23012066;688.0778969;685.3195701;6625.1493
26.85;0.144000115;94;4923;69.71054363;37.26514791;688.0660106;685.3043132;6483.555954
26.85;0.144000115;94;4923;69.8698695;37.2990138;688.0541371;685.2890734;6401.104034
26.85;0.144000115;94;4923;69.86587696;37.33319888;688.0422763;685.2738507;6446.02276
26.85;0.144000115;94;4923;69.71944252;37.35868918;688.0304284;685.2586451;6600.433632
26.85;0.144000115;94;4923;69.68908815;37.38331266;688.0185932;685.2434567;6670.316622
26.85;0.144000115;94;4923;69.88620862;37.41180159;688.0067708;685.2282853;6562.253454
26.85;0.144000115;94;4923;69.97773871;37.43913896;687.9949611;685.213131;6530.354782
26.85;0.144000115;94;4923;69.91843188;37.46013514;687.9831642;685.1979937;6608.986913
26.85;0.144000115;94;4923;69.95933792;37.48623626;687.9713799;685.1828735;6619.364374
26.85;0.144000115;94;4923;70.00639507;37.51306516;687.9596084;685.1677702;6624.21536
26.85;0.144000115;94;4923;70.04077886;37.5349436;687.9478495;685.152684;6631.194364
26.85;0.144000115;94;4923;70.07027408;37.55857607;687.9361033;685.1376147;6644.437913
26.85;0.144000115;94;4923;70.10273226;37.5803077;687.9243698;685.1225623;6652.561201
26.85;0.144000115;94;4923;70.12926707;37.59935741;687.9126489;685.1075269;6660.607205
26.85;0.144000115;94;4923;70.12592237;37.62065994;687.9009407;685.0925084;6694.521778
26.85;0.144000115;94;4923;70.06236722;37.63732589;687.889245;685.0775068;6774.138403
26.85;0.144000115;94;4923;70.28415345;37.66038038;687.877562;685.062522;6635.297885
26.85;0.144000115;94;4923;70.41911251;37.68362609;687.8658915;685.0475541;6554.586682
26.85;0.144000115;94;4923;70.38200697;37.70538235;687.8542336;685.032603;6608.238422
26.85;0.144000115;94;4923;70.21463789;37.72084844;687.8425883;685.0176687;6760.879903
26.85;0.144000115;94;4923;70.15137951;37.73187717;687.8309556;685.0027513;6833.896782
26.85;0.144000115;94;4923;70.24885721;37.75013047;687.8193353;684.9878505;6784.651925
26.85;0.144000115;94;4923;70.19734078;37.76057271;687.8077276;684.9729666;6845.158767
26.85;0.144000115;94;4923;70.38204407;37.77892125;687.7961324;684.9580994;6724.004134
26.85;0.144000115;94;4923;70.4973572;37.79876853;687.7845497;684.9432489;6652.826752
26.85;0.144000115;94;4923;70.56264724;37.81817266;687.7729795;684.9284151;6612.134028
26.85;0.144000115;94;4923;70.34827849;37.82942318;687.7614217;684.913598;6790.622731
26.85;0.144000115;94;4923;70.4690598;37.8454162;687.7498764;684.8987975;6715.697572
26.85;0.144000115;94;4923;70.35691962;37.85605642;687.7383435;684.8840137;6813.591164
26.85;0.144000115;94;4923;70.50234775;37.87194335;687.7268231;684.8692465;6716.595573
26.85;0.144000115;94;4923;70.3591814;37.88078531;687.715315;684.854496;6833.956818
26.85;0.144000115;94;4923;70.52694465;37.89610854;687.7038194;684.839762;6717.280258
26.85;0.144000115;94;4923;70.43863653;37.90645134;687.6923362;684.8250446;6791.511886
26.85;0.144000115;94;4923;70.53569228;37.9195784;687.6808653;684.8103437;6725.590808
26.85;0.144000115;94;4923;70.57490747;37.93178683;687.6694068;684.7956593;6699.641874
26.85;0.144000115;94;4923;70.64917213;37.94694339;687.6579606;684.7809915;6639.520527
26.85;0.144000115;94;4923;70.43968491;37.95284167;687.6465268;684.7663402;6804.9676
26.85;0.144000115;94;4923;70.40295381;37.95848899;687.6351053;684.7517053;6840.464302
26.85;0.144000115;94;4923;70.549255;37.96907606;687.6236961;684.7370869;6735.626084
26.85;0.144000115;94;4923;70.68821117;37.98202103;687.6122992;684.7224849;6630.072703
26.85;0.144000115;94;4923;70.61901939;37.99042198;687.6009146;684.7078994;6683.139241
26.85;0.144000115;94;4923;70.41118076;37.99030448;687.5895422;684.6933302;6842.388653
26.85;0.144000115;94;4923;70.55439414;38.00008003;687.5781821;684.6787775;6736.03445
26.85;0.144000115;94;4923;70.56716197;38.00671533;687.5668342;684.6642411;6725.38026
26.85;0.144000115;94;4923;70.46923631;38.00777162;687.5554986;684.649721;6798.006154
26.85;0.144000115;94;4923;70.33182617;38.0066945;687.5441752;684.6352173;6905.986534
26.85;0.144000115;94;4923;70.56261356;38.01422138;687.532864;684.6207299;6730.886498
26.85;0.144000115;94;4923;70.44666105;38.01337153;687.5215649;684.6062587;6812.479406
26.85;0.144000115;94;4923;70.5791752;38.02102054;687.5102781;684.5918039;6705.436077
26.85;0.144000115;94;4923;70.44655192;38.02224707;687.4990034;684.5773653;6799.959025
26.85;0.144000115;94;4923;70.56190322;38.02906621;687.4877408;684.5629429;6708.995644
26.85;0.144000115;94;4923;70.37116742;38.02711279;687.4764904;684.5485368;6848.756859
26.85;0.144000115;94;4923;70.55157568;38.03412852;687.4652521;684.5341468;6709.02084
26.85;0.144000115;94;4923;70.59713855;38.04019208;687.454026;684.519773;6659.73515
26.85;0.144000115;94;4923;70.50486436;38.04065513;687.4428119;684.5054154;6726.052592
26.85;0.144000115;94;4923;70.35369877;38.03637903;687.4316099;684.491074;6836.426182
26.85;0.144000115;94;4923;70.5007075;38.04194101;687.42042;684.4767486;6719.270474
26.85;0.144000115;94;4923;70.38041566;38.03808214;687.4092421;684.4624394;6804.797893
26.85;0.144000115;94;4923;70.37827455;38.0373923;687.3980763;684.4481463;6800.399632
26.85;0.144000115;94;4923;70.51204755;38.04130747;687.3869225;684.4338692;6688.570359
26.85;0.144000115;94;4923;70.27578036;38.03346593;687.3757807;684.4196082;6860.437727
26.85;0.144000115;94;4923;70.47934604;38.03911105;687.3646509;684.4053632;6698.842948
26.85;0.144000115;94;4923;70.48467971;38.03966416;687.3535331;684.3911343;6684.203635
26.85;0.144000115;94;4923;70.31081595;38.03427893;687.3424273;684.3769213;6810.089537
26.85;0.144000115;94;4923;70.48762087;38.03799116;687.3313335;684.3627244;6667.111677
26.85;0.144000115;94;4923;70.23727713;38.02810718;687.3202516;684.3485434;6849.452571
26.85;0.144000115;94;4923;70.29048789;38.02371964;687.3091817;684.3343783;6804.202273
26.85;0.144000115;94;4923;70.47089976;38.02965729;687.2981237;684.3202292;6657.759001
26.85;0.144000115;94;4923;70.31553795;38.02572224;687.2870776;684.3060959;6765.648678
26.85;0.144000115;94;4923;70.44891084;38.02798942;687.2760434;684.2919786;6656.203058
26.85;0.144000115;94;4923;70.40279251;38.02735784;687.2650211;684.2778772;6671.133302
26.85;0.144000115;94;4923;70.371062;38.02814829;687.2540107;684.2637916;6690.836862
26.85;0.144000115;94;4923;70.30773238;38.02413073;687.2430121;684.2497218;6734.033209
26.85;0.144000115;94;4923;70.37023885;38.02425562;687.2320254;684.2356679;6679.782691
26.85;0.144000115;94;4923;70.24532225;38.01850536;687.2210505;684.2216297;6764.697134
26.85;0.144000115;94;4923;70.38323777;38.01973881;687.2100875;684.2076074;6651.099108
26.85;0.144000115;94;4923;70.46869579;38.01904553;687.1991363;684.1936008;6574.453649
26.85;0.144000115;94;4923;70.60303679;38.02469285;687.1881968;684.17961;6460.680287
26.85;0.144000115;94;4923;70.23865311;38.01594053;687.1772692;684.1656349;6727.705738
26.85;0.144000115;94;4923;70.30336353;38.01604467;687.1663533;684.1516755;6673.155307
26.85;0.144000115;94;4923;70.11096127;38.00568419;687.1554492;684.1377318;6811.190679
26.85;0.144000115;94;4923;70.31006256;38.00756031;687.1445568;684.1238038;6653.756608
26.85;0.144000115;94;4923;70.17018801;38.00032426;687.1336762;684.1098914;6749.546984
26.85;0.144000115;94;4923;70.30724647;38.00051388;687.1228073;684.0959947;6637.137568
26.85;0.144000115;94;4923;70.16878866;37.99367815;687.1119501;684.0821137;6732.958027
26.85;0.144000115;94;4923;70.30168809;37.99386748;687.1011047;684.0682482;6623.501336
26.85;0.144000115;94;4923;70.10885496;37.98458404;687.0902709;684.0543983;6760.616137
26.85;0.144000115;94;4923;70.24406132;37.98521981;687.0794487;684.040564;6653.683931
26.85;0.144000115;94;4923;70.13917457;37.977596;687.0686383;684.0267453;6722.549295
26.85;0.144000115;94;4923;70.26071827;37.97650403;687.0578394;684.0129421;6620.349384
26.85;0.144000115;94;4923;70.04452905;37.96643595;687.0470523;683.9991544;6778.05396
26.85;0.144000115;94;4923;70.25348003;37.96609231;687.0362767;683.9853822;6613.288635
26.85;0.144000115;94;4923;70.12580475;37.95851107;687.0255128;683.9716255;6700.234478
26.85;0.144000115;94;4923;70.33295297;37.96016865;687.0147604;683.9578843;6538.003342
26.85;0.144000115;94;4923;70.11181545;37.95175833;687.0040197;683.9441585;6696.097933
26.85;0.144000115;94;4923;70.21922232;37.95142724;686.9932905;683.9304482;6605.692951
26.85;0.144000115;94;4923;69.99816274;37.93993236;686.9825728;683.9167533;6768.464708
26.85;0.144000115;94;4923;69.95320645;37.9275745;686.9718668;683.9030737;6806.662179
26.85;0.144000115;94;4923;70.09369067;37.92555449;686.9611722;683.8894096;6692.15495
26.85;0.144000115;94;4923;70.21471426;37.92700008;686.9504892;683.8757608;6586.287145
26.85;0.144000115;94;4923;70.28460108;37.92486183;686.9398177;683.8621274;6524.567284
26.85;0.144000115;94;4923;70.4311566;37.93187112;686.9291577;683.8485093;6403.713011
26.85;0.144000115;94;4923;70.03930358;37.92278653;686.9185092;683.8349065;6693.107176
26.85;0.144000115;94;4923;70.14747089;37.92467632;686.9078721;683.821319;6607.953052
26.85;0.144000115;94;4923;70.25940294;37.92413499;686.8972465;683.8077468;6515.906289
26.85;0.144000115;94;4923;69.95010241;37.91421895;686.8866324;683.7941899;6745.185492
26.85;0.144000115;94;4923;70.14909475;37.9156015;686.8760297;683.7806482;6588.641485
26.85;0.144000115;94;4923;69.92635908;37.90417685;686.8654384;683.7671217;6752.533301
26.85;0.144000115;94;7713;69.93823495;38.75152466;686.8548585;683.7536104;7258.638437
26.85;0.144000115;94;7713;69.92605899;38.74668187;687.1328852;684.0192559;7277.137769
26.85;0.144000115;94;7713;69.98744568;38.74517663;687.4106123;684.2846027;7236.17864
26.85;0.144000115;94;7713;69.9874436;38.74348414;687.6880401;684.5496511;7242.084696
26.85;0.144000115;94;7713;70.16921678;38.74813779;687.965169;684.8144014;7106.796273
26.85;0.144000115;94;7713;70.19105725;38.75187997;688.2419993;685.0788541;7092.863209
26.85;0.144000115;94;7713;70.19617333;38.75580809;688.5185313;685.3430093;7093.719634
26.85;0.144000115;94;7713;69.95427953;38.7496897;688.7947653;685.6068676;7287.166869
26.85;0.144000115;94;7713;70.18000794;38.75626338;689.0707017;685.8704291;7120.7554
26.85;0.144000115;94;7713;70.19375722;38.76058214;689.3463407;686.1336943;7113.560069
26.85;0.144000115;94;7713;69.93467945;38.75388021;689.6216828;686.3966634;7320.471703
26.85;0.144000115;94;7713;70.15883837;38.76056205;689.8967281;686.6593368;7155.161003
26.85;0.144000115;94;7713;70.18181627;38.76511543;690.1714771;686.9217149;7141.841255
26.85;0.144000115;94;7713;70.19002406;38.76984944;690.44593;687.1837979;7142.508981
26.85;0.144000115;71;7713;70.12614642;38.77033866;690.7200872;687.4455862;7252.848037
26.85;0.144000115;71;7713;70.19398748;38.771793;690.993949;687.7070802;7306.465443
26.85;0.144000115;71;7713;70.41791565;38.77688657;691.2675157;687.96828;7241.794593
26.85;0.144000115;71;7713;70.44105826;38.77928347;691.5407876;688.2291862;7311.480354
26.85;0.144000115;71;7713;70.63315221;38.78735068;691.813765;688.489799;7263.677023
26.85;0.144000115;71;7713;70.6720653;38.79318469;692.0864483;688.7501188;7320.245379
26.85;0.144000115;71;7713;70.83394011;38.80278353;692.3588378;689.0101458;7284.615186
26.85;0.144000115;71;7713;70.87151298;38.81055587;692.6309338;689.2698804;7329.482179
26.85;0.144000115;71;7713;70.99956486;38.82260354;692.9027366;689.529323;7312.570255
26.85;0.144000115;71;7713;71.04525407;38.83282998;693.1742465;689.7884738;7342.456269
26.85;0.144000115;71;7713;71.10631477;38.84613626;693.4454639;690.0473332;7367.281754
26.85;0.144000115;71;7713;71.10821934;38.85662361;693.716389;690.3059016;7427.894368
26.85;0.144000115;71;7713;71.22427936;38.87162145;693.9870222;690.5641791;7404.799936
26.85;0.144000115;71;7713;71.22255012;38.88062428;694.2573638;690.8221663;7477.41627
26.85;0.144000115;71;7713;71.37472196;38.89609176;694.5274141;691.0798634;7408.935715
26.85;0.144000115;71;7713;71.39297607;38.91442406;694.7971733;691.3372706;7434.784663
26.85;0.144000115;71;7713;71.25233398;38.92610088;695.066642;691.5943885;7573.620063
26.85;0.144000115;71;7713;71.42449329;38.94283279;695.3358202;691.8512172;7494.124935
26.85;0.144000115;71;7713;71.48021885;38.95973741;695.6047084;692.1077571;7500.35141
26.85;0.144000115;71;7713;71.43902173;38.97319949;695.8733069;692.3640085;7568.806913
26.85;0.144000115;71;7713;71.50374925;38.9890518;696.1416159;692.6199718;7560.690505
26.85;0.144000115;71;7713;71.66311781;39.0082731;696.4096359;692.8756473;7477.619192
26.85;0.144000115;71;7713;72.00495988;39.03045043;696.677367;693.1310352;7274.112015
26.85;0.144000115;71;7713;71.85035126;39.04338579;696.9448097;693.386136;7413.035346
26.85;0.144000115;71;7713;71.74145719;39.06040458;697.2119642;693.6409499;7519.121279
26.85;0.144000115;71;7713;72.08664875;39.08017204;697.4788308;693.8954773;7308.251931
26.85;0.144000115;71;7713;71.94440778;39.09795995;697.7454098;694.1497185;7439.055029
26.85;0.144000115;71;7713;72.00271996;39.11831282;698.0117016;694.4036738;7421.609773
26.85;0.144000115;71;7713;71.86969288;39.13162832;698.2777065;694.6573435;7540.068028
26.85;0.144000115;71;7713;71.89144937;39.14768353;698.5434248;694.910728;7549.273684
26.85;0.144000115;71;7713;71.88689831;39.1609695;698.8088567;695.1638276;7573.731571
26.85;0.144000115;71;7713;71.93902448;39.17608525;699.0740026;695.4166425;7556.04009
26.85;0.144000115;71;7713;71.94284169;39.18911368;699.3388628;695.6691732;7570.237799
26.85;0.144000115;71;7713;71.97083975;39.20253286;699.6034377;695.9214199;7566.503205
26.85;0.144000115;71;7713;71.9974948;39.21501109;699.8677274;696.173383;7560.600361
26.85;0.144000115;71;7713;72.02057639;39.2278593;700.1317323;696.4250627;7554.563147
26.85;0.144000115;71;7713;72.07937541;39.24369944;700.3954528;696.6764594;7509.463617
26.85;0.144000115;71;7713;72.14230461;39.25664716;700.6588892;696.9275735;7490.430305
26.85;0.144000115;71;7713;72.22268957;39.27132682;700.9220416;697.1784051;7444.345451
25.85;0.144000115;71;7713;72.27103991;38.76671508;701.1849105;697.4289548;7192.115492
25.85;0.144000115;71;7713;71.96664938;38.78722993;701.4474962;697.6792226;7379.664205
25.85;0.144000115;71;7713;71.82730973;38.79317122;701.7097989;697.9292091;7458.21869
25.85;0.144000115;71;7713;71.92296205;38.79929997;701.971819;698.1789144;7393.905887
25.85;0.144000115;71;7713;71.92334294;38.79925532;702.2335567;698.428339;7397.405207
25.85;0.144000115;71;7713;71.9211155;38.79903151;702.4950124;698.6774831;7400.241676
25.85;0.144000115;71;7713;71.91951807;38.79843141;702.7561864;698.926347;7401.229705
25.85;0.144000115;71;7713;71.88781853;38.79606084;703.017079;699.1749311;7421.96149
25.85;0.144000115;71;7713;71.8539296;38.79197439;703.2776904;699.4232357;7443.512278
25.85;0.144000115;71;7713;71.8173849;38.78607378;703.5380211;699.671261;7465.660199
25.85;0.144000115;71;7713;71.77961751;38.77841127;703.7980712;699.9190075;7487.132028
25.85;0.144000115;71;7713;71.7561843;38.76932531;704.0578411;700.1664753;7499.02328
25.85;0.144000115;71;7713;71.71185008;38.75754916;704.3173311;700.4136649;7524.152181
25.85;0.144000115;71;7713;71.68772439;38.74777423;704.5765415;700.6605766;7538.302873
25.85;0.144000115;71;7713;71.66110019;38.73160993;704.8354726;700.9072105;7549.040952
25.85;0.144000115;71;7713;71.63690522;38.71964717;705.0941246;701.1535672;7558.306622
25.85;0.144000115;71;7713;71.59402623;38.70498636;705.352498;701.3996468;7571.945341
25.85;0.144000115;71;7713;71.5309426;38.68787844;705.610593;701.6454497;7614.845507
25.85;0.144000115;71;7713;71.4995528;38.6728068;705.8684098;701.8909763;7636.814837
25.85;0.144000115;71;7713;71.5546647;38.66041876;706.1259489;702.1362267;7599.731357
25.85;0.144000115;71;7713;71.50347555;38.64446079;706.3832105;702.3812014;7633.310953
25.85;0.144000115;71;7713;71.51654562;38.63216042;706.6401948;702.6259005;7622.636612
25.85;0.144000115;71;7713;71.42274848;38.61582561;706.8969023;702.8703246;7687.302796
25.85;0.144000115;71;7713;71.5144365;38.60442218;707.1533331;703.1144737;7620.173512
25.85;0.144000115;71;7713;71.50119684;38.59451561;707.4094876;703.3583484;7626.948929
25.85;0.144000115;71;7713;71.56380112;38.58646902;707.6653661;703.6019488;7580.445133
25.85;0.144000115;71;7713;71.58772174;38.57789888;707.9209689;703.8452753;7558.13684
25.85;0.144000115;71;7713;71.51288758;38.56991431;708.1762963;704.0883281;7604.985035
25.85;0.144000115;71;7713;71.37179021;38.55556598;708.4313486;704.3311077;7702.262737
25.85;0.144000115;71;7713;71.46304543;38.54859194;708.686126;704.5736143;7637.151662
25.85;0.144000115;71;7713;71.51755877;38.5435441;708.9406289;704.8158481;7592.819793
25.85;0.144000115;71;7713;71.48660018;38.53657194;709.1948575;705.0578096;7609.418278
25.85;0.144000115;71;7713;71.48559301;38.5311018;709.4488123;705.299499;7608.760911
25.85;0.144000115;71;7713;71.49883792;38.52725291;709.7024934;705.5409166;7599.129075
25.85;0.144000115;71;7713;71.50940422;38.52323129;709.9559011;705.7820628;7589.693594
25.85;0.144000115;71;7713;71.50673645;38.5198937;710.2090358;706.0229378;7589.176583
25.85;0.144000115;71;7713;71.50410543;38.51718787;710.4618977;706.2635419;7588.551882
25.85;0.144000115;71;7713;71.49997592;38.51451937;710.7144872;706.5038755;7587.73565
25.85;0.144000115;71;7713;71.48216111;38.5117906;710.9668044;706.7439389;7598.800192
25.85;0.144000115;71;7713;71.49361241;38.50965109;711.2188498;706.9837322;7588.567137
25.85;0.144000115;71;7713;71.46755419;38.50797507;711.4706237;707.223256;7598.479576
25.85;0.144000115;71;7713;71.43710859;38.5057494;711.7221262;707.4625104;7617.753595
25.85;0.144000115;71;7713;71.43786188;38.50291584;711.9733577;707.7014958;7616.589938
25.85;0.144000115;71;7713;71.44574533;38.50073396;712.2243185;707.9402124;7612.543047
25.85;0.144000115;71;7713;71.45684002;38.49891538;712.4750089;708.1786606;7600.828774
25.85;0.144000115;71;7713;71.41786902;38.49697902;712.7254292;708.4168407;7619.187312
25.85;0.144000115;71;7713;71.41371293;38.4961098;712.9755797;708.6547529;7620.945738
25.85;0.144000115;71;7713;71.42982776;38.49436598;713.2254606;708.8923977;7612.347092
25.85;0.144000115;71;7713;71.41401819;38.49263968;713.4750722;709.1297752;7620.946452
25.85;0.144000115;71;7713;71.39373181;38.49084555;713.7244149;709.3668857;7632.29578
25.85;0.144000115;71;7713;71.39183598;38.48922726;713.9734889;709.6037297;7635.918346
25.85;0.144000115;71;7713;71.40821085;38.48851726;714.2222945;709.8403073;7625.537138
25.85;0.144000115;71;7713;71.40670182;38.48741425;714.470832;710.0766189;7627.591508
25.85;0.144000115;71;7713;71.40802564;38.48637923;714.7191018;710.3126648;7628.112437
25.85;0.144000115;71;7713;71.44090158;38.48733093;714.967104;710.5484452;7607.298384
25.85;0.144000115;71;7713;71.45442648;38.48767258;715.214839;710.7839605;7598.830359
25.85;0.144000115;71;7713;71.48204929;38.48848601;715.462307;711.019211;7580.859499
25.85;0.144000115;71;7713;71.50460667;38.49018493;715.7095084;711.2541969;7567.282848
25.85;0.144000115;71;7713;71.49420339;38.49112315;715.9564434;711.4889186;7571.742587
25.85;0.144000115;71;7713;71.40497739;38.49100431;716.2031123;711.7233764;7628.4953
25.85;0.144000115;71;7713;71.33602424;38.4885119;716.4495155;711.9575705;7677.998998
25.85;0.144000115;71;7713;71.35176271;38.48877113;716.6956531;712.1915013;7668.372898
25.85;0.144000115;71;7713;71.38992769;38.48979772;716.9415255;712.4251691;7647.048488
25.85;0.144000115;71;7713;71.37566562;38.48890422;717.187133;712.658574;7660.493753
25.85;0.144000115;71;7713;71.34586402;38.48723556;717.4324759;712.8917166;7685.485665
25.85;0.144000115;71;7713;71.41507275;38.4891178;717.6775543;713.1245969;7639.441572
25.85;0.144000115;71;7713;71.39044752;38.48974244;717.9223687;713.3572154;7657.910899
25.85;0.144000115;71;7713;71.38333329;38.49036889;718.1669193;713.5895723;7658.606081
