Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.223334979;100;9500;64.13085536;35.30470286;538.1212306;519.2668882;4959.26179
30;0.223334979;100;9500;64.17568836;35.34022488;538.6818771;519.8433591;4992.47062
30;0.223334979;100;9500;64.21374761;35.37502981;539.2419195;520.4191818;5025.009059
30;0.223334979;100;9500;64.25173338;35.40552597;539.8013585;520.994357;5053.519323
30;0.223334979;100;9500;64.28672973;35.43145361;540.3601946;521.5688855;5077.758555
30;0.223334979;100;9500;64.32227225;35.45375242;540.9184286;522.1427679;5098.605274
30;0.223334979;100;9500;64.35516953;35.47299704;541.476061;522.716005;5116.596687
30;0.223334979;100;9500;64.38890664;35.48995558;542.0330926;523.2885975;5132.450893
30;0.223334979;100;9500;64.4201739;35.50496856;542.589524;523.8605461;5146.486233
30;0.223334979;100;9500;64.45264955;35.51853627;543.1453558;524.4318516;5159.170413
30;0.223334979;100;9500;64.48259277;35.53081774;543.7005887;525.0025146;5170.652122
30;0.223334979;100;9500;64.51418981;35.54216208;544.2552233;525.572536;5181.257714
30;0.223334979;100;9500;64.54292143;35.55261449;544.8092603;526.1419164;5191.029466
30;0.223334979;100;9500;64.57393693;35.56245121;545.3627003;526.7106565;5200.225621
30;0.223334979;100;9500;64.60141875;35.57163613;545.9155439;527.2787571;5208.812425
30;0.223334979;100;9500;64.63216343;35.58042379;546.4677918;527.8462189;5217.027831
30;0.223334979;100;9500;64.65820451;35.58870355;547.0194447;528.4130426;5224.768417
30;0.223334979;100;9500;64.68910145;35.59675026;547.5705032;528.9792289;5232.291128
30;0.223334979;100;9500;64.71329173;35.60436405;548.1209678;529.5447785;5239.409112
30;0.223334979;100;9500;64.74501122;35.61188786;548.6708394;530.1096922;5246.442967
30;0.223334979;100;9500;64.76657485;35.61899232;549.2201184;530.6739706;5253.084791
30;0.223334979;100;9500;64.80024724;35.62615827;549.7688056;531.2376146;5259.784089
30;0.223334979;100;9500;64.81780628;35.63284828;550.3169015;531.8006247;5266.038447
30;0.223334979;100;9500;64.85529343;35.63979387;550.8644069;532.3630018;5272.531749
30;0.223334979;100;9500;64.86673445;35.64611436;551.4113223;532.9247464;5278.440644
30;0.223334979;100;9500;64.91051163;35.65296383;551.9576484;533.4858594;5284.844083
30;0.223334979;100;9500;64.91414957;35.65893671;552.5033858;534.0463415;5290.42801
30;0.223334979;100;9500;64.96482303;35.66578565;553.0485351;534.6061933;5296.830947
30;0.223334979;100;9500;64.96316208;35.6714878;553.5930971;535.1654155;5302.161775
30;0.223334979;100;9500;65.01478636;35.67834053;554.1370722;535.7240089;5308.568256
30;0.223334979;100;9500;65.01110527;35.68387813;554.6804613;536.2819742;5313.745249
30;0.223334979;100;9500;65.06374448;35.69064724;555.2232648;536.8393121;5320.073554
30;0.223334979;100;9500;65.05821165;35.69604181;555.7654834;537.3960232;5325.116833
30;0.223334979;100;9500;65.11158701;35.70275145;556.3071178;537.9521084;5331.389546
30;0.223334979;100;9500;65.10424606;35.70802463;556.8481685;538.5075682;5336.319333
30;0.223334979;100;9500;65.15865405;35.71468915;557.3886362;539.0624035;5342.549858
30;0.223334979;100;9500;65.1495643;35.71985425;557.9285216;539.6166148;5347.37861
30;0.223334979;100;9500;65.20465018;35.72649111;558.4678252;540.170203;5353.583278
30;0.223334979;100;9500;65.19377862;35.73156053;559.0065478;540.7231686;5358.322582
30;0.223334979;100;9500;65.25007749;35.73817666;559.5446898;541.2755125;5364.507869
30;0.223334979;100;9500;65.2375679;35.74315893;560.082252;541.8272352;5369.1657
30;0.223334979;100;9500;65.29432342;35.74977006;560.6192349;542.3783376;5375.346315
30;0.223334979;100;9500;65.27995373;35.7546733;561.1556392;542.9288202;5379.930253
30;0.223334979;100;9500;65.33846202;35.761278;561.6914655;543.4786839;5386.104855
30;0.223334979;100;9500;65.32271396;35.76610863;562.2267145;544.0279292;5390.620918
30;0.223334979;100;9500;65.38083366;35.77272819;562.7613867;544.5765569;5396.809416
30;0.223334979;100;9500;65.36279932;35.77748894;563.2954828;545.1245677;5401.260139
30;0.223334979;100;9500;65.4244044;35.78410164;563.8290034;545.6719623;5407.442229
30;0.223334979;100;9500;65.40598963;35.78880457;564.3619491;546.2187414;5411.838898
30;0.223334979;100;9500;65.46394869;35.79546019;564.8943205;546.7649056;5418.06111
30;0.223334979;100;9500;65.44165502;35.80009629;565.4261183;547.3104556;5422.395308
30;0.223334979;100;9500;65.49484332;35.80611644;565.9573431;547.8553922;5428.023427
30;0.223334979;100;9500;65.49134985;35.81138138;566.4879955;548.3997161;5432.945511
30;0.223334979;100;9500;65.54047101;35.81802281;567.018076;548.9434278;5439.154457
30;0.223334979;100;9500;65.5172561;35.82267324;567.5475854;549.4865282;5443.502053
30;0.223334979;100;9500;65.57811086;35.82848478;568.0765243;550.0290178;5448.935147
30;0.223334979;100;9500;65.58057811;35.83401481;568.6048932;550.5708975;5454.105063
30;0.223334979;100;9500;65.60637169;35.84028708;569.1326927;551.1121678;5459.968885
30;0.223334979;100;9500;65.61388039;35.84556066;569.6599236;551.6528294;5464.899052
30;0.223334979;100;9500;65.65317928;35.85134806;570.1865863;552.1928831;5470.309576
30;0.223334979;100;9500;65.63895339;35.8561345;570.7126815;552.7323296;5474.784324
30;0.223334979;100;9500;65.70555531;35.86237149;571.2382099;553.2711694;5480.615159
30;0.223334979;100;9500;65.67487402;35.86670205;571.763172;553.8094033;5484.66372
30;0.223334979;100;9500;65.74381749;35.87350393;572.2875684;554.347032;5491.022656
30;0.223334979;100;9500;65.70949339;35.87778921;572.8113998;554.8840561;5495.028886
30;0.223334979;100;9500;65.78229118;35.88462214;573.3346667;555.4204764;5501.416852
30;0.223334979;100;9500;65.74683182;35.88885645;573.8573698;555.9562935;5505.375424
30;0.223334979;100;9500;65.81930238;35.89574342;574.3795097;556.491508;5511.813918
30;0.223334979;100;9500;65.78048675;35.89992112;574.901087;557.0261207;5515.71957
30;0.223334979;100;9500;65.85707227;35.90676922;575.4221022;557.5601323;5522.121721
30;0.223334979;100;9500;65.81697533;35.91090788;575.942556;558.0935434;5525.990873
30;0.223334979;100;9500;65.89366804;35.91779832;576.4624491;558.6263546;5532.432605
30;0.223334979;100;9500;65.85046535;35.92189436;576.9817819;559.1585668;5536.261912
30;0.223334979;100;9500;65.93027097;35.9287367;577.5005551;559.6901805;5542.658678
30;0.223334979;100;9500;65.88488799;35.93280726;578.0187694;560.2211963;5546.464173
30;0.223334979;100;9500;65.96630553;35.93963143;578.5364253;560.7516151;5552.843952
30;0.223334979;100;9500;65.91841974;35.94369181;579.0535233;561.2814374;5556.63992
30;0.223334979;100;9500;66.00179995;35.95046162;579.5700642;561.810664;5562.96888
30;0.223334979;100;9500;65.95182197;35.95453667;580.0860485;562.3392954;5566.778567
30;0.223334979;100;9500;66.0368361;35.96123634;580.6014768;562.8673325;5573.041957
30;0.223334979;100;9500;66.02128527;35.96650681;581.1163497;563.3947757;5577.969213
30;0.223334979;100;9500;66.07302249;35.97382187;581.6306679;563.9216259;5584.807914
30;0.223334979;100;9500;66.02082922;35.97781231;582.1444318;564.4478836;5588.538496
30;0.223334979;100;9500;66.10690081;35.98396528;582.6576421;564.9735496;5594.290786
30;0.223334979;100;9500;66.05544771;35.98799266;583.1702995;565.4986244;5598.055905
30;0.223334979;100;9500;66.14191122;35.99439149;583.6824044;566.0231088;5604.038046
30;0.223334979;100;9500;66.08997737;35.9985734;584.1939576;566.5470035;5607.947636
30;0.223334979;100;9500;66.1768787;36.00501321;584.7049595;567.070309;5613.968086
30;0.223334979;100;9500;66.12732652;36.00936804;585.2154108;567.5930261;5618.03933
30;0.223334979;100;9500;66.23728954;36.01677415;585.7253121;568.1151555;5624.963155
30;0.223334979;100;9500;66.1533164;36.02045741;586.2346639;568.6366977;5628.406558
30;0.223334979;100;9500;66.23816811;36.02662624;586.743467;569.1576534;5634.173679
30;0.223334979;100;9500;66.20919748;36.0314935;587.2517217;569.6780233;5638.72398
30;0.223334979;100;9500;66.28521324;36.03809812;587.7594288;570.1978081;5644.898508
30;0.223334979;100;9500;66.22193848;36.04203802;588.2665889;570.7170084;5648.581849
30;0.223334979;100;9500;66.30730063;36.04819668;588.7732024;571.2356249;5654.339451
30;0.223334979;100;9500;66.2749636;36.05307043;589.2792701;571.7536582;5658.895827
30;0.223334979;100;9500;66.35293075;36.05972489;589.7847925;572.271109;5665.116954
30;0.223334979;100;9500;66.28934925;36.06378072;590.2897701;572.7879779;5668.908668
30;0.223334979;100;9500;66.37388508;36.06987524;590.7942036;573.3042656;5674.606316
30;0.223334979;100;9500;66.34859266;36.07499252;591.2980936;573.8199728;5679.39036
30;0.223334979;100;1950;66.42136015;34.69132947;591.8014407;574.3351001;4385.831141
30;0.223334979;100;1950;66.55136884;34.69476127;591.454867;574.036322;4389.039456
30;0.223334979;100;1950;66.37309864;34.69732901;591.1086667;573.7378799;4391.439989
30;0.223334979;100;1950;66.59160768;34.69986603;590.7628395;573.4397734;4393.8118
30;0.223334979;100;1950;66.41349897;34.7017567;590.417385;573.1420022;4395.579351
30;0.223334979;100;1950;66.62955058;34.70462604;590.0723027;572.8445657;4398.261836
30;0.223334979;100;1950;66.52375729;34.7071502;589.7275922;572.5474637;4400.621625
30;0.223334979;100;1950;66.52089566;34.70742317;589.3832531;572.2506958;4400.876823
30;0.223334979;100;1950;66.474107;34.70567813;589.0392851;571.9542617;4399.245412
30;0.223334979;100;1950;66.49159511;34.70470393;588.6956877;571.6581608;4398.334654
30;0.223334979;100;1950;66.45116892;34.70152386;588.3524606;571.3623929;4395.361673
30;0.223334979;100;1950;66.42611359;34.69811328;588.0096033;571.0669576;4392.17319
30;0.223334979;100;1950;66.46701061;34.6955521;587.6671154;570.7718545;4389.778791
30;0.223334979;100;1950;66.3392483;34.69038466;587.3249965;570.4770832;4384.947854
30;0.223334979;100;1950;66.43061465;34.68701279;586.9832464;570.1826434;4381.79556
30;0.223334979;100;1950;66.29841768;34.68159838;586.6418644;569.8885347;4376.73373
30;0.223334979;100;1950;66.19884554;34.67317185;586.3008503;569.5947567;4368.855935
30;0.223334979;100;1950;66.37359619;34.6685635;585.9602037;569.3013091;4364.54768
30;0.223334979;100;1950;66.23580367;34.6645443;585.6199241;569.0081914;4360.79021
30;0.223334979;100;1950;66.14860807;34.65686671;585.2800111;568.7154034;4353.61258
30;0.223334979;100;1950;66.31408875;34.65175056;584.9404645;568.4229445;4348.829598
30;0.223334979;100;1950;66.20994352;34.64726132;584.6012837;568.1308146;4344.632697
30;0.223334979;100;1950;66.09221087;34.64076316;584.2624684;567.8390131;4338.55769
30;0.223334979;100;1950;66.26602735;34.63647247;583.9240181;567.5475397;4334.546412
30;0.223334979;100;1950;66.15978814;34.63245209;583.5859326;567.2563941;4330.78784
30;0.223334979;100;1950;66.03907568;34.62619446;583.2482113;566.9655759;4324.937708
30;0.223334979;100;1950;66.22230543;34.62251149;582.910854;566.6750847;4321.494566
30;0.223334979;100;1950;66.11040984;34.61899598;582.5738601;566.3849202;4318.207992
30;0.223334979;100;1950;65.9937299;34.61314787;582.2372294;566.0950819;4312.740707
30;0.223334979;100;1950;66.16671565;34.60960465;581.9009614;565.8055696;4309.428222
30;0.223334979;100;1950;66.06663746;34.60651483;581.5650558;565.5163828;4306.539604
30;0.223334979;100;1950;66.11323685;34.6032435;581.2295121;565.2275212;4303.481305
30;0.223334979;100;1950;66.06669114;34.60075475;580.8943299;564.9389844;4301.154621
30;0.223334979;100;1950;66.07275718;34.59890652;580.559509;564.6507721;4299.426751
30;0.223334979;100;1950;66.07187512;34.59624341;580.2250488;564.3628838;4296.937058
30;0.223334979;100;1950;66.03468205;34.59291215;579.8909489;564.0753193;4293.822735
30;0.223334979;100;1950;66.05527202;34.59092908;579.5572091;563.7880781;4291.968799
30;0.223334979;100;1950;66.00231858;34.5874056;579.2238289;563.50116;4288.674768
30;0.223334979;100;1950;65.85712367;34.58321177;578.890808;563.2145644;4284.754038
30;0.223334979;100;1950;65.82629626;34.57365688;578.5581458;562.9282912;4275.82136
30;0.223334979;100;1950;66.02212491;34.57066342;578.2258422;562.6423398;4273.022838
30;0.223334979;100;1950;65.8978177;34.56825982;577.8938966;562.35671;4270.775754
30;0.223334979;100;1950;65.96923177;34.56565018;577.5623086;562.0714014;4268.33605
30;0.223334979;100;1950;65.8982545;34.56324772;577.231078;561.7864136;4266.090045
30;0.223334979;100;1950;65.66995007;34.55721667;576.9002043;561.5017462;4260.451735
30;0.223334979;100;1950;65.94368963;34.55235653;576.5696871;561.217399;4255.908079
30;0.223334979;100;1950;65.84789819;34.54988029;576.239526;560.9333715;4253.5931
30;0.223334979;100;1950;65.67532852;34.54425963;575.9097207;560.6496634;4248.338456
30;0.223334979;100;1950;65.87505874;34.54090856;575.5802708;560.3662743;4245.205607
30;0.223334979;100;1950;65.83898853;34.5394638;575.2511758;560.0832038;4243.854927
30;0.223334979;100;1950;65.84946445;34.53909016;574.9224355;559.8004517;4243.50562
30;0.223334979;100;1950;65.83931627;34.53753637;574.5940494;559.5180175;4242.05301
30;0.223334979;100;1950;65.82247781;34.53570048;574.2660171;559.2359009;4240.336673
30;0.223334979;100;1950;65.81556294;34.53387594;573.9383384;558.9541016;4238.630945
30;0.223334979;100;1950;65.79163243;34.53150521;573.6110126;558.6726191;4236.414597
30;0.223334979;100;1950;65.79914049;34.52975438;573.2840396;558.3914532;4234.777779
30;0.223334979;100;1950;65.75149068;34.52663454;572.9574189;558.1106034;4231.861107
30;0.223334979;100;1950;65.77525247;34.52518358;572.6311502;557.8300694;4230.50463
30;0.223334979;100;1950;65.73348382;34.5217967;572.305233;557.5498509;4227.338308
30;0.223334979;100;1950;65.7633746;34.52028259;571.979667;557.2699474;4225.922796
30;0.223334979;100;1950;65.71137392;34.51701716;571.6544518;556.9903588;4222.870009
30;0.223334979;100;1950;65.70455182;34.5147103;571.3295871;556.7110845;4220.713364
30;0.223334979;100;1950;65.7703639;34.51314996;571.0050724;556.4321242;4219.254633
30;0.223334979;100;1950;65.64164615;34.50879314;570.6809073;556.1534777;4215.181531
30;0.223334979;100;1950;65.67710701;34.50457218;570.3570916;555.8751444;4211.235439
30;0.223334979;100;1950;65.69807487;34.50246863;570.0336247;555.5971242;4209.26887
30;0.223334979;100;1950;65.62735931;34.49840792;569.7105065;555.3194165;4205.472599
30;0.223334979;100;1950;65.6528266;34.49674125;569.3877364;555.0420212;4203.91446
30;0.223334979;100;1950;65.65491503;34.49399807;569.065314;554.7649377;4201.349912
30;0.223334979;100;1950;65.61993022;34.49059708;568.7432391;554.4881659;4198.170391
30;0.223334979;100;1950;65.64596113;34.48872667;568.4215113;554.2117052;4196.421787
30;0.223334979;100;1950;65.58247737;34.48517091;568.1001301;553.9355555;4193.097573
30;0.223334979;100;1950;65.59127902;34.48232163;567.7790952;553.6597163;4190.433845
30;0.223334979;100;1950;65.61536963;34.48014054;567.4584063;553.3841872;4188.394783
30;0.223334979;100;1950;65.53896465;34.47576737;567.1380628;553.108968;4184.306389
30;0.223334979;100;1950;65.59937763;34.47489245;566.8180646;552.8340582;4183.488452
30;0.223334979;100;1950;65.52383331;34.47108191;566.4984112;552.5594576;4179.926047
30;0.223334979;100;1950;65.56073707;34.46845104;566.1791022;552.2851657;4177.4665
30;0.223334979;100;1950;65.52366163;34.464905;565.8601373;552.0111823;4174.151382
30;0.223334979;100;1950;65.5601065;34.46347581;565.541516;551.737507;4172.81526
30;0.223334979;100;1950;65.47807685;34.45973018;565.2232381;551.4641394;4169.31354
30;0.223334979;100;1950;65.51864854;34.45717892;564.9053031;551.1910792;4166.928414
30;0.223334979;100;1950;65.48198452;34.45370487;564.5877108;550.9183261;4163.680594
30;0.223334979;100;1950;65.51771427;34.45233161;564.2704606;550.6458797;4162.396766
30;0.223334979;100;1950;65.44038177;34.44871229;563.9535523;550.3737396;4159.013132
30;0.223334979;100;1950;65.49460587;34.44684491;563.6369855;550.1019055;4157.267357
30;0.223334979;100;1950;65.42741111;34.44334126;563.3207597;549.8303771;4153.991864
30;0.223334979;100;1950;65.49241631;34.44206339;563.0048747;549.5591541;4152.797206
30;0.223334979;100;1950;65.38238245;34.43794733;562.6893301;549.288236;4148.949182
30;0.223334979;100;1950;65.46079817;34.43544865;562.3741255;549.0176226;4146.61322
30;0.223334979;100;1950;65.37277417;34.4318446;562.0592606;548.7473135;4143.243861
30;0.223334979;100;1950;65.40995205;34.4292291;561.7447349;548.4773083;4140.798681
30;0.223334979;100;1950;65.40130169;34.4267707;561.4305481;548.2076067;4138.500379
30;0.223334979;100;1950;65.3926412;34.42443578;561.1166998;547.9382084;4136.317502
30;0.223334979;100;1950;65.37625693;34.4217629;560.8031898;547.6691131;4133.818686
30;0.223334979;100;1950;65.37486225;34.41939899;560.4900176;547.4003203;4131.608708
30;0.223334979;100;1950;65.34738941;34.4163437;560.1771828;547.1318298;4128.752382
30;0.223334979;100;1950;65.3660108;34.41448658;559.8646851;546.8636412;4127.01619
30;0.223334979;100;1950;65.30126748;34.41048092;559.5525241;546.5957541;4123.271378
30;0.223334979;100;1950;65.3610762;34.40946359;559.2406995;546.3281683;4122.320302
30;0.223334979;100;1950;65.27793913;34.40586099;558.9292109;546.0608834;4118.952305
30;0.223334979;100;1950;65.35433909;34.40457646;558.6180579;545.7938991;4117.751416
30;0.223334979;100;1950;65.24549512;34.40063692;558.3072402;545.527215;4114.06842
30;0.223334979;100;1950;65.33694139;34.39876599;557.9967574;545.2608307;4112.319321
30;0.223334979;100;1950;65.2231314;34.39493716;557.6866092;544.994746;4108.739829
30;0.223334979;100;1950;65.29189861;34.39255304;557.3767951;544.7289605;4106.510965
30;0.223334979;100;1950;65.22399062;34.38875158;557.0673149;544.4634739;4102.957056
30;0.223334979;100;1950;65.28966808;34.38822666;556.7581682;544.1982858;4102.466314
30;0.223334979;100;1950;65.19943289;34.38469819;556.4493545;543.9333959;4099.16762
30;0.223334979;100;1950;65.04116886;34.37246565;556.1408737;543.6688038;4087.731658
30;0.223334979;100;1950;65.24900491;34.37005064;555.8327252;543.4045093;4085.473908
30;0.223334979;100;1950;65.14403954;34.36838479;555.5249088;543.140512;4083.916538
30;0.223334979;100;1950;65.09850209;34.36319033;555.217424;542.8768115;4079.060344
30;0.223334979;100;1950;65.11822235;34.35961268;554.9102706;542.6134076;4075.715672
30;0.223334979;100;1950;65.12760452;34.35574312;554.6034481;542.3502999;4072.098098
30;0.223334979;100;1950;65.06924647;34.35152067;554.2969563;542.087488;4068.150607
30;0.223334979;100;1950;64.95079556;34.34858339;553.9907947;541.8249716;4065.404602
30;0.223334979;100;1950;65.05031193;34.34362841;553.684963;541.5627504;4060.772294
30;0.223334979;100;1950;65.02215436;34.34088594;553.3794608;541.3008241;4058.208412
30;0.223334979;100;1950;64.94504162;34.33615439;553.0742878;541.0391924;4053.784975
30;0.223334979;100;1950;64.91404215;34.33104109;552.7694437;540.7778548;4049.004661
30;0.223334979;100;1950;65.12136077;34.33016731;552.464928;540.5168111;4048.187777
30;0.223334979;100;1950;65.01305406;34.32961895;552.1607405;540.2560609;4047.675124
30;0.223334979;100;1950;65.03709056;34.3276361;551.8568807;539.995604;4045.821395
30;0.223334979;100;1950;64.9808707;34.32388475;551.5533484;539.7354399;4042.314339
30;0.223334979;100;1950;64.97835371;34.32233667;551.2501431;539.4755683;4040.867066
30;0.223334979;100;1950;64.88328867;34.31813503;550.9472645;539.215989;4036.939037
30;0.223334979;100;1950;64.84769192;34.31364011;550.6447123;538.9567016;4032.736828
30;0.223334979;100;1950;65.05362645;34.31313782;550.3424861;538.6977057;4032.26724
30;0.223334979;100;1950;64.9695583;34.31334731;550.0405855;538.4390011;4032.463096
30;0.223334979;100;1950;64.92547355;34.31006347;549.7390103;538.1805874;4029.393095
30;0.223334979;100;1950;64.80164028;34.30839655;549.43776;537.9224643;4027.834723
30;0.223334979;100;1950;64.91320005;34.30394475;549.1368343;537.6646314;4023.67282
30;0.223334979;100;1950;64.76938099;34.30181693;548.8362329;537.4070884;4021.683565
30;0.223334979;100;1950;65.02052069;34.30342558;548.5359553;537.1498351;4023.187466
30;0.223334979;100;1950;64.90626048;34.30280439;548.2360014;536.892871;4022.606727
30;0.223334979;100;1950;64.71292136;34.29866276;547.9363706;536.6361958;4018.7348
30;0.223334979;100;1950;64.76460325;34.28969863;547.6370627;536.3798093;4010.354405
30;0.223334979;100;1950;64.74934711;34.28579869;547.3380773;536.1237111;4006.70843
30;0.223334979;100;1950;64.9618797;34.2857522;547.0394141;535.8679009;4006.66497
30;0.223334979;100;1950;64.75442735;34.2863014;546.7410727;535.6123783;4007.178405
30;0.223334979;100;1950;64.82307784;34.28278602;546.4430528;535.3571431;4003.891947
30;0.223334979;100;1950;64.69366498;34.2809512;546.1453539;535.1021948;4002.176613
30;0.223334979;100;1950;64.81314825;34.27620255;545.8479759;534.8475333;3997.737187
30;0.223334979;100;1950;64.65608125;34.27408342;545.5509183;534.5931581;3995.756053
30;0.223334979;100;1950;64.67523437;34.27005431;545.2541808;534.3390689;3991.989317
30;0.223334979;100;1950;64.66777813;34.26571746;544.957763;534.0852655;3987.934882
30;0.223334979;100;1950;64.66130299;34.26181037;544.6616647;533.8317474;3984.282229
30;0.223334979;100;1950;64.7841815;34.26013531;544.3658853;533.5785145;3982.71624
30;0.223334979;100;1950;64.77361629;34.25979265;544.0704247;533.3255662;3982.395903
30;0.223334979;100;1950;64.73391105;34.25675102;543.7752825;533.0729025;3979.552339
30;0.223334979;100;1950;64.7602297;34.2560854;543.4804583;532.8205228;3978.930068
30;0.223334979;100;1950;64.71574037;34.25365178;543.1859517;532.5684269;3976.654916
30;0.223334979;100;1950;64.71582112;34.25294478;542.8917625;532.3166145;3975.993964
30;0.223334979;15;1950;64.86699032;34.25029265;542.5978903;532.0650853;3973.514537
30;0.223334979;15;1950;65.19610217;34.24861444;542.3043348;531.8138389;3971.945614
30;0.223334979;15;1950;65.53557959;34.25101867;542.0110956;531.562875;3974.193276
30;0.223334979;15;1950;65.82532577;34.255646;541.7181723;531.3121933;3978.519274
30;0.223334979;15;1950;66.27472002;34.26282979;541.4255647;531.0617936;3985.235265
30;0.223334979;15;1950;66.56037895;34.27116896;541.1332724;530.8116753;3993.031387
30;0.223334979;15;1950;67.02399057;34.28143499;540.841295;530.5618384;4002.628897
30;0.223334979;15;1950;67.35470508;34.29291277;540.5496322;530.3122823;4013.35924
30;0.223334979;15;1950;67.67753469;34.30478677;540.2582837;530.0630069;4024.460009
30;0.223334979;15;1950;68.08058233;34.31723403;539.9672492;529.8140118;4036.096712
30;0.223334979;15;1950;68.44286281;34.33082266;539.6765282;529.5652967;4048.800454
30;0.223334979;15;1950;68.7978759;34.3450317;539.3861205;529.3168612;4062.084202
30;0.223334979;15;1950;69.14569088;34.35971922;539.0960257;529.0687052;4075.815273
30;0.223334979;15;1950;69.49186992;34.37467491;538.8062435;528.8208281;4089.79705
30;0.223334979;15;1950;69.77402273;34.38756438;538.5167736;528.5732298;4101.84716
30;0.223334979;15;1950;70.15431319;34.4012573;538.2276155;528.3259099;4114.6484
30;0.223334979;15;1950;70.47868166;34.41760608;537.9387691;528.0788681;4129.932556
30;0.223334979;15;1950;70.74522201;34.4297541;537.6502339;527.8321042;4141.289501
30;0.223334979;15;1950;71.08946072;34.44196753;537.3620096;527.5856176;4152.707594
30;0.223334979;15;1950;71.35883531;34.45489879;537.0740958;527.3394083;4164.796772
30;0.223334979;15;1950;71.66628418;34.46566026;536.7864923;527.0934758;4174.857457
30;0.223334979;15;1950;71.93710901;34.47826885;536.4991987;526.8478199;4186.644976
30;0.223334979;15;1950;72.20803249;34.48776011;536.2122146;526.6024402;4195.518168
30;0.223334979;15;1950;72.47428683;34.50042328;535.9255398;526.3573364;4207.356712
30;0.223334979;15;1950;72.71238859;34.50821502;535.6391739;526.1125082;4214.641056
30;0.223334979;15;1950;72.96508646;34.52279076;535.3531166;525.8679554;4228.267634
30;0.223334979;15;1950;73.18789332;34.52456403;535.0673675;525.6236775;4229.925423
30;0.223334979;15;1950;73.44183348;34.54054473;534.7819263;525.3796743;4244.865462
30;0.223334979;15;1950;73.94705836;34.54255751;534.4967926;525.1359455;4246.747177
30;0.223334979;15;1950;74.57069401;34.5258999;534.2119662;524.8924908;4231.174304
30;0.223334979;15;1950;74.62605781;34.4811943;533.9274467;524.6493098;4189.379924
30;0.223334979;15;1950;74.70712993;34.4263512;533.6432338;524.4064022;4138.108191
30;0.223334979;15;1950;74.84878278;34.42047002;533.3593272;524.1637679;4132.60999
30;0.223334979;15;1950;74.96574335;34.36042664;533.0757264;523.9214063;4076.476629
30;0.223334979;15;1950;75.12652924;34.37410292;532.7924313;523.6793173;4089.262312
30;0.223334979;15;1950;75.2340661;34.34540895;532.5094414;523.4375005;4062.436881
30;0.223334979;15;1950;75.39469875;34.37285617;532.2267564;523.1959556;4088.096743
30;0.223334979;15;1950;75.47915158;34.32205126;531.944376;522.9546823;4040.600244
30;0.223334979;15;1950;75.63806384;34.32237141;531.6622999;522.7136804;4040.899548
30;0.223334979;15;1950;75.75887845;34.32126087;531.3805278;522.4729494;4039.861322
30;0.223334979;15;1950;75.87783282;34.32137333;531.0990592;522.2324891;4039.966454
30;0.223334979;15;1950;75.98690632;34.32248938;530.817894;521.9922993;4041.009834
30;0.223334979;15;1950;76.0897993;34.32429697;530.5370317;521.7523795;4042.699715
30;0.223334979;15;1950;76.18482856;34.35064813;530.256472;521.5127295;4067.334888
30;0.223334979;15;1950;76.30344763;34.35394194;529.9762147;521.273349;4070.414211
30;0.223334979;15;1950;76.35406497;34.33103158;529.6962593;521.0342376;4048.995763
30;0.223334979;15;1950;76.43937243;34.34388552;529.4166056;520.7953952;4061.012663
30;0.223334979;15;1950;76.51244732;34.3659098;529.1372533;520.5568213;4081.602721
30;0.223334979;15;1950;76.56445494;34.36299025;528.8582019;520.3185156;4078.873298
30;0.223334979;15;1950;76.6089311;34.34795399;528.5794513;520.080478;4064.816194
30;0.223334979;15;1950;76.6695327;34.34997996;528.301001;519.842708;4066.71023
30;0.223334979;15;1950;76.71943914;34.35206335;528.0228507;519.6052054;4068.657953
30;0.223334979;15;1950;76.76197838;34.35440573;527.7450001;519.3679698;4070.847795
30;0.223334979;15;1950;76.79862088;34.35742333;527.467449;519.131001;4073.66889
35;0.223334979;15;1950;77.33493557;36.27660164;527.1901969;518.8942987;1193.469629
35;0.223334979;15;1950;78.0340477;36.26151305;526.9132435;518.6578626;1179.363603
35;0.223334979;15;1950;78.21399431;36.26243021;526.6365886;518.4216923;1180.221038
35;0.223334979;15;1950;78.35448056;36.2765199;526.3602318;518.1857876;1193.393207
35;0.223334979;15;1950;78.48776629;36.30434037;526.0841728;517.9501481;1219.402016
35;0.221527586;15;1950;78.62177766;36.3786424;525.8084112;517.7147736;1278.435049
35;0.221527586;15;1950;78.75638466;36.44996585;525.5329467;517.4796638;1344.574319
35;0.221527586;15;1950;78.89113361;36.54768626;525.2577791;517.2448184;1435.191867
35;0.221527586;15;1950;79.02501198;36.67033255;524.982908;517.010237;1548.923555
35;0.221527586;15;1950;79.15684884;36.81375765;524.7083331;516.7759195;1681.923725
35;0.221527586;15;1950;79.28551132;36.9722804;524.434054;516.5418654;1828.924168
35;0.221527586;15;1950;79.40999381;37.13974496;524.1600705;516.3080745;1984.216478
35;0.221527586;15;1950;79.529427;37.31028947;523.8863822;516.0745465;2142.364869
35;0.221527586;15;1950;79.64309498;37.47884211;523.6129888;515.8412811;2298.666173
35;0.221527586;15;1950;79.75045127;37.64135164;523.33989;515.608278;2449.363608
35;0.221527586;15;1950;79.85115138;37.79485411;523.0670854;515.3755369;2591.708673
35;0.221527586;15;1950;79.94502928;37.93737986;522.7945749;515.1430575;2723.874864
35;0.221527586;15;1950;80.0321208;38.06785246;522.5223579;514.9108395;2844.863996
35;0.221527586;15;1950;80.112571;38.18586319;522.2504343;514.6788827;2954.297052
35;0.221527586;15;1950;80.18716007;38.29178213;521.9788037;514.4471866;3052.517215
35;0.221527586;15;1950;80.25445208;38.38541064;521.7074657;514.2157512;3139.340291
35;0.221527586;15;1950;80.3161611;38.46880101;521.4364202;513.9845759;3216.669384
35;0.221527586;15;1950;80.37076135;38.54122693;521.1656667;513.7536606;3283.830988
35;0.221527586;15;1950;80.42081526;38.60557567;520.8952049;513.523005;3343.502511
35;0.221527586;15;1950;80.46458617;38.66075966;520.6250346;513.2926087;3394.675424
35;0.221527586;15;1950;80.50461665;38.70979618;520.3551554;513.0624716;3440.147696
35;0.221527586;15;1950;80.53951238;38.75159116;520.085567;512.8325932;3478.90479
35;0.221527586;15;1950;80.56990074;38.78840909;519.8162691;512.6029733;3513.046588
35;0.221527586;15;1950;80.5962464;38.81996434;519.5472613;512.3736115;3542.308223
35;0.221527586;15;1950;80.61838866;38.84737903;519.2785434;512.1445078;3567.730264
35;0.221527586;15;1950;80.63824309;38.87119758;519.0101151;511.9156616;3589.817549
35;0.221527586;15;1950;80.65621572;38.89184864;518.741976;511.6870727;3608.967578
35;0.221527586;15;1950;80.67290479;38.90957445;518.4741259;511.4587409;3625.404978
35;0.221527586;15;1950;80.68925736;38.92584567;518.2065643;511.2306659;3640.493521
35;0.221527586;15;1950;80.70256181;38.94067894;517.9392911;511.0028473;3654.248626
35;0.221527586;15;1950;80.71325999;38.95330148;517.6723058;510.7752849;3665.953687
35;0.221527586;15;1950;80.72345457;38.96420192;517.4056082;510.5479784;3676.061824
35;0.221527586;15;1950;80.73266576;38.97363867;517.1391981;510.3209275;3684.812656
35;0.221527586;15;1950;80.74078029;38.98179534;516.8730749;510.0941319;3692.376453
35;0.221527586;15;1950;80.7459869;38.98869255;516.6072386;509.8675913;3698.772341
35;0.221527586;15;1950;80.74925013;38.99472569;516.3416886;509.6413055;3704.36696
35;0.221527586;15;1950;80.75163307;38.99989841;516.0764248;509.4152741;3709.163697
35;0.221527586;15;1950;80.75280639;39.00433943;515.8114469;509.1894969;3713.281919
35;0.221527586;15;1950;80.7530262;39.00811621;515.5467544;508.9639736;3716.784175
35;0.221527586;15;1950;80.75228898;39.0113024;515.2823472;508.7387038;3719.738782
35;0.221527586;15;1950;80.75068521;39.01395857;515.0182249;508.5136874;3722.201886
35;0.221527586;15;1950;80.74826542;39.01613865;514.7543872;508.288924;3724.223501
35;0.221527586;15;1950;80.74507927;39.01788992;514.4908337;508.0644134;3725.847482
35;0.221527586;15;1950;80.74117061;39.01925436;514.2275643;507.8401552;3727.112743
35;0.221527586;15;1950;80.73658184;39.02026917;513.9645785;507.6161491;3728.05379
35;0.221527586;15;1950;80.73135167;39.02096745;513.7018761;507.392395;3728.701318
35;0.221527586;15;1950;80.72551615;39.02137874;513.4394568;507.1688925;3729.082718
35;0.221527586;15;1950;80.71910887;39.02152947;513.1773203;506.9456413;3729.222493
35;0.221527586;15;1950;80.71216123;39.02144334;512.9154662;506.7226411;3729.14262
35;0.221527586;15;1950;80.70470271;39.02114165;512.6538942;506.4998917;3728.862854
35;0.221527586;15;1950;80.69676106;39.02064359;512.3926041;506.2773928;3728.400996
35;0.221527586;15;1950;80.68836252;39.01996649;512.1315956;506.055144;3727.773116
35;0.221527586;15;1950;80.67953196;39.01912604;511.8708683;505.8331452;3726.99375
35;0.221527586;15;1950;80.67029306;39.01813643;511.6104219;505.611396;3726.076074
35;0.221527586;15;1950;80.66066839;39.01701057;511.3502562;505.3898962;3725.032052
35;0.221527586;15;1950;80.65067959;39.01576021;511.0903708;505.1686454;3723.87257
35;0.221527586;15;1950;80.64034743;39.01439603;510.8307654;504.9476434;3722.607549
35;0.221527586;15;1950;80.62969192;39.01292782;510.5714398;504.72689;3721.24605
35;0.221527586;15;1950;80.61873236;39.0113645;510.3123936;504.5063847;3719.796367
35;0.221527586;15;1950;80.60748744;39.00971429;510.0536266;504.2861274;3718.266103
35;0.221527586;15;1950;80.59597532;39.00798472;509.7951383;504.0661178;3716.662245
35;0.221527586;15;1950;80.5842136;39.00618272;509.5369286;503.8463556;3714.99123
35;0.221527586;15;1950;80.57221946;39.00431471;509.2789971;503.6268405;3713.258997
35;0.221527586;15;1950;80.56000961;39.00238661;509.0213436;503.4075723;3711.471041
35;0.221527586;15;1950;80.54760039;39.00040392;508.7639677;503.1885506;3709.632458
35;0.221527586;15;1950;80.53500777;38.99837173;508.5068691;502.9697752;3707.747985
35;0.221527586;15;1950;80.52224736;38.99629482;508.2500475;502.7512458;3705.822037
35;0.221527586;15;1950;80.50933446;38.99417763;507.9935027;502.5329621;3703.858736
35;0.221527586;15;1950;80.49628405;38.99202433;507.7372343;502.3149239;3701.861946
35;0.221527586;15;1950;80.48311084;38.98983882;507.481242;502.0971309;3699.835291
35;0.221527586;15;1950;80.46982925;38.98762479;507.2255256;501.8795828;3697.782184
35;0.221527586;15;1950;80.45645348;38.9853857;506.9700847;501.6622792;3695.705848
35;0.221527586;15;1950;80.44299745;38.98312485;506.7149191;501.4452201;3693.609329
35;0.221527586;15;1950;80.4294749;38.98084535;506.4600284;501.228405;3691.495518
35;0.221527586;15;1950;80.41589935;38.97855017;506.2054123;501.0118338;3689.367165
35;0.221527586;15;1950;80.40228418;38.97624214;505.9510707;500.795506;3687.226894
35;0.221527586;15;1950;80.38864259;38.97392396;505.697003;500.5794215;3685.077213
35;0.221527586;15;1950;80.37498769;38.97159823;505.4432092;500.36358;3682.92053
35;0.221527586;15;1950;80.3613325;38.96926745;505.1896888;500.1479813;3680.75916
35;0.221527586;15;1950;80.34768999;38.96693402;504.9364416;499.9326249;3678.595339
35;0.221527586;15;1950;80.33407316;38.96460029;504.6834672;499.7175107;3676.431233
35;0.221527586;15;1950;80.32049503;38.96226852;504.4307655;499.5026384;3674.268948
35;0.221527586;15;1950;80.30696875;38.95994093;504.178336;499.2880077;3672.110541
35;0.221527586;15;1950;80.29350763;38.95761969;503.9261786;499.0736184;3669.958026
35;0.221527586;15;1950;80.28012525;38.95530695;503.6742928;498.8594701;3667.813391
35;0.221527586;15;1950;80.2668355;38.95300483;503.4226785;498.6455627;3665.678601
35;0.221527586;15;1950;80.2536527;38.95071544;503.1713353;498.4318957;3663.555615
35;0.221527586;15;1950;80.24059172;38.94844089;502.9202629;498.2184691;3661.446393
35;0.221527586;15;1950;80.22766808;38.94618332;502.6694611;498.0052824;3659.35291
35;0.221527586;15;1950;80.21489807;38.94394488;502.4189295;497.7923355;3657.277173
35;0.221527586;15;1950;80.20229898;38.94172778;502.1686678;497.579628;3655.221227
35;0.221527586;15;1950;80.18988917;38.9395343;501.9186758;497.3671597;3653.187179
35;0.221527586;15;1950;80.17768838;38.93736678;501.6689532;497.1549303;3651.177212
35;0.221527586;15;1950;80.16571786;38.9352277;501.4194997;496.9429396;3649.193604
35;0.221527586;15;1950;80.15400069;38.93311961;501.170315;496.7311872;3647.238749
35;0.221527586;15;1950;80.14256201;38.93104527;500.9213987;496.519673;3645.315181
35;0.221527586;15;1950;80.13142935;38.92900758;500.6727507;496.3083966;3643.425599
35;0.221527586;15;1950;80.12063298;38.92700965;500.4243706;496.0973577;3641.572895
35;0.221527586;15;1950;80.11020621;38.92505486;500.1762582;495.8865562;3639.760182
35;0.221527586;15;9500;80.1001858;40.61453025;499.9284131;495.6759917;5206.435172
35;0.221527586;15;9500;79.9652038;40.61307686;500.5302133;496.2789901;5205.087423
35;0.221527586;15;9500;79.92054381;40.61202418;501.1313652;496.8813104;5204.111258
35;0.221527586;15;9500;79.93426769;40.6114164;501.7318693;497.4829534;5203.54765
35;0.221527586;15;9500;79.95841877;40.61108292;502.3317263;498.0839198;5203.238416
35;0.221527586;15;9500;79.98660104;40.61111706;502.9309369;498.6842105;5203.270069
35;0.221527586;15;9500;80.01702133;40.61154992;503.5295019;499.2838262;5203.671465
35;0.221527586;15;9500;80.04906356;40.61238971;504.127422;499.8827677;5204.450215
35;0.221527586;15;9500;80.08246681;40.61364382;504.7246977;500.4810356;5205.613174
35;0.221527586;15;9500;80.11710057;40.61532502;505.3213299;501.0786308;5207.172175
35;0.221527586;15;9500;80.15289278;40.61744993;505.9173192;501.675554;5209.142633
35;0.221527586;15;9500;80.18979964;40.62003511;506.5126662;502.271806;5211.539911
35;0.221527586;15;9500;80.22778867;40.62309335;507.1073718;502.8673875;5214.375857
35;0.221527586;15;9500;80.26682759;40.62663106;507.7014366;503.4622993;5217.65643
35;0.221527586;15;9500;80.36612079;40.63180123;508.2948613;504.0565421;5222.450797
35;0.221527586;15;9500;80.4080303;40.63634338;508.8876465;504.6501168;5226.662802
35;0.221527586;15;9500;80.4505714;40.64132559;509.479793;505.2430239;5231.282882
35;0.221527586;15;9500;80.49374392;40.64672522;510.0713014;505.8352644;5236.290029
35;0.221527586;15;9500;80.53751607;40.65251641;510.6621724;506.4268389;5241.660284
35;0.221527586;15;9500;80.58183772;40.65867077;511.2524068;507.0177481;5247.367312
35;0.221527586;15;9500;80.62664747;40.66515832;511.8420052;507.607993;5253.383315
35;0.221527586;15;9500;80.6718775;40.67194847;512.4309683;508.1975741;5259.679919
35;0.221527586;15;9500;80.71745747;40.67901082;513.0192967;508.7864922;5266.228937
35;0.221527586;15;9500;80.76331742;40.68631582;513.6069913;509.3747481;5273.002969
35;0.221527586;15;9500;80.80938994;40.69383524;514.1940525;509.9623425;5279.975833
35;0.221527586;15;9500;80.85561161;40.70154245;514.7804812;510.5492762;5287.122848
35;0.221527586;15;9500;80.90192394;40.70941264;515.366278;511.1355499;5294.420984
35;0.221527586;15;9500;80.94827379;40.71742281;515.9514436;511.7211643;5301.848931
35;0.221527586;15;9500;80.99461347;40.72555183;516.5359786;512.3061203;5309.387086
35;0.221527586;15;9500;81.04090051;40.73378034;517.1198838;512.8904184;5317.017507
35;0.221527586;15;9500;81.08709733;40.74209071;517.7031599;513.4740596;5324.723833
35;0.221527586;15;9500;81.13317063;40.75046689;518.2858074;514.0570444;5332.491186
35;0.221527586;15;9500;81.17909077;40.75889433;518.8678271;514.6393737;5340.306074
35;0.221527586;15;9500;81.22483108;40.76735986;519.4492197;515.2210482;5348.156284
35;0.221527586;15;9500;81.27036715;40.77585158;520.0299858;515.8020686;5356.03078
35;0.221527586;15;9500;81.31567611;40.78435875;520.6101261;516.3824356;5363.919593
35;0.221527586;15;9500;81.30369093;40.79129443;521.1896413;516.9621501;5370.351155
35;0.221527586;15;9500;81.34937035;40.79981261;521.768532;517.5412126;5378.25019
35;0.221527586;15;9500;81.39471179;40.80831836;522.346799;518.1196241;5386.13769
35;0.221527586;15;9500;81.43973315;40.81680319;522.9244429;518.6973851;5394.005795
35;0.221527586;15;9500;81.48443384;40.82525989;523.5014644;519.2744964;5401.847816
35;0.221527586;15;9500;81.52880502;40.83368228;524.0778641;519.8509588;5409.658019
35;0.221527586;15;9500;81.57283348;40.84206491;524.6536427;520.426773;5417.431354
35;0.221527586;15;9500;81.61650295;40.85040293;525.2288009;521.0019396;5425.16332
35;0.221527586;15;9500;81.65979489;40.85869198;525.8033393;521.5764595;5432.849879
35;0.221527586;15;9500;81.70268913;40.86692816;526.3772587;522.1503334;5440.487403
35;0.221527586;15;9500;81.74516449;40.87510793;526.9505597;522.723562;5448.072627
35;0.221527586;15;9500;81.78719935;40.88322813;527.5232429;523.296146;5455.602606
35;0.221527586;15;9500;81.82877233;40.89128588;528.095309;523.8680861;5463.074671
35;0.221527586;15;9500;81.86986289;40.89927855;528.6667587;524.4393831;5470.486393
35;0.221527586;15;9500;81.91045187;40.90720376;529.2375927;525.0100377;5477.835552
35;0.221527586;15;9500;81.95052207;40.9150593;529.8078115;525.5800506;5485.120109
35;0.221527586;15;9500;81.99005864;40.92284316;530.377416;526.1494226;5492.338193
35;0.221527586;15;9500;82.02904947;40.93055348;530.9464067;526.7181542;5499.488088
35;0.221527586;15;9500;82.06748537;40.93818859;531.5147842;527.2862464;5506.568235
35;0.221527586;15;9500;82.10536029;40.94574697;532.0825494;527.8536998;5513.577234
35;0.221527586;15;9500;82.14267127;40.9532273;532.6497027;528.420515;5520.513852
35;0.221527586;15;9500;82.17941845;40.96062845;533.216245;528.9866929;5527.377038
35;0.221527586;15;9500;82.21560487;40.96794947;533.7821767;529.5522342;5534.165934
35;0.221527586;15;9500;82.2512363;40.97518969;534.3474987;530.1171395;5540.879888
35;0.221527586;15;9500;82.28632097;40.98234862;534.9122115;530.6814096;5547.518465
35;0.221527586;15;9500;82.32086931;40.98942604;535.4763158;531.2450452;5554.081462
35;0.221527586;15;9500;82.35489362;40.99642199;536.0398123;531.8080469;5560.568906
35;0.221527586;15;9500;82.3884078;41.00333675;536.6027016;532.3704156;5566.981062
35;0.221527586;15;9500;82.42142702;41.01017086;537.1649844;532.932152;5573.318433
35;0.221527586;15;9500;82.45396748;41.01692511;537.7266613;533.4932566;5579.58175
35;0.221527586;15;9500;82.48604611;41.02360053;538.287733;534.0537304;5585.771967
35;0.221527586;15;9500;82.51768037;41.03019838;538.8482001;534.6135738;5591.890248
35;0.221527586;15;9500;82.54888801;41.03672012;539.4080632;535.1727878;5597.937952
35;0.221527586;15;9500;82.57968691;41.04316741;539.9673232;535.7313729;5603.916611
35;0.221527586;15;9500;82.61009491;41.04954206;540.5259805;536.2893299;5609.827918
35;0.221527586;15;9500;82.64012967;41.05584605;541.0840358;536.8466595;5615.673699
35;0.221527586;15;9500;82.66980855;41.06208147;541.6414898;537.4033624;5621.455893
35;0.221527586;15;9500;82.69914854;41.0682505;542.1983432;537.9594393;5627.176531
35;0.221527586;15;9500;82.72816618;41.07435543;542.7545965;538.5148909;5632.837715
35;0.221527586;15;9500;82.75687749;41.08039855;543.3102504;539.0697179;5638.441592
35;0.221527586;15;9500;82.78529792;41.08638223;543.8653056;539.623921;5643.990341
35;0.221527586;15;9500;82.81344235;41.09230881;544.4197627;540.177501;5649.486148
35;0.221527586;15;9500;82.84132505;41.09818065;544.9736224;540.7304584;5654.931191
35;0.221527586;15;9500;82.86895967;41.10400008;545.5268853;541.2827941;5660.327628
35;0.221527586;15;9500;82.89635925;41.10976937;546.079552;541.8345086;5665.677578
35;0.221527586;15;9500;82.92353621;41.11549077;546.6316232;542.3856028;5670.983115
35;0.221527586;15;9500;82.95050241;41.12116645;547.1830996;542.9360773;5676.246255
35;0.221527586;15;9500;82.97726913;41.12679852;547.7339817;543.4859328;5681.46895
35;0.221527586;15;9500;83.00384715;41.132389;548.2842702;544.03517;5686.653084
35;0.221527586;15;9500;83.03024681;41.13793985;548.8339658;544.5837895;5691.800468
35;0.221527586;15;9500;83.05647804;41.14345294;549.383069;545.1317922;5696.91284
35;0.221527586;15;9500;83.08255056;41.14893008;549.9315806;545.6791787;5701.991868
35;0.221527586;15;9500;83.108474;41.15437299;550.4795012;546.2259496;5707.039156
35;0.221527586;15;9500;83.13425821;41.15978334;551.0268313;546.7721057;5712.056251
35;0.221527586;15;9500;83.1599137;41.16516276;551.5735717;547.3176477;5717.044664
35;0.221527586;15;9500;83.18545243;41.17051287;552.119723;547.8625762;5722.005898
35;0.221527586;15;9500;83.21549519;41.17592021;552.6652857;548.4068919;5727.020203
35;0.221527586;15;9500;83.23922375;41.18127636;553.2102607;548.9505956;5731.987045
35;0.221527586;15;9500;83.26252706;41.18655182;553.7546483;549.4936879;5736.879052
35;0.221527586;15;9500;83.28735936;41.1918071;554.2984494;550.0361695;5741.752347
35;0.221527586;15;9500;83.31268643;41.19704371;554.8416646;550.5780411;5746.608337
35;0.221527586;15;9500;83.33875684;41.20227789;555.3842944;551.1193034;5751.462065
35;0.221527586;15;9500;83.38839077;41.20817374;555.9263395;551.659957;5756.92937
35;0.221527586;15;9500;83.40487062;41.21305207;556.4678005;552.2000027;5761.453114
35;0.221527586;15;9500;83.42745362;41.21837622;557.0086781;552.7394411;5766.390278
35;0.221527586;15;9500;83.44806154;41.22361566;557.5489729;553.278273;5771.248888
35;0.221527586;15;9500;83.46957702;41.22880012;558.0886855;553.8164989;5776.056518
35;0.221527586;15;9500;83.49126078;41.23392746;558.6278166;554.3541196;5780.811173
35;0.221527586;15;9500;83.51262973;41.23899784;559.1663667;554.8911358;5785.513007
35;0.221527586;15;9500;83.53345998;41.24400777;559.7043365;555.4275481;5790.158784
35;0.221527586;15;9500;83.5536954;41.24895026;560.2417266;555.9633572;5794.742032
35;0.221527586;15;9500;83.57337816;41.25381748;560.7785377;556.4985638;5799.25547
35;0.221527586;15;9500;83.59260247;41.25860304;561.3147704;557.0331686;5803.69319
35;0.221527586;15;9500;83.61148537;41.26330338;561.8504253;557.5671722;5808.051884
35;0.221527586;15;9500;83.6301527;41.26791807;562.3855029;558.1005754;5812.331153
35;0.221527586;15;9500;83.64872855;41.27244966;562.9200041;558.6333787;5816.533365
35;0.221527586;15;9500;83.66732839;41.27690331;563.4539292;559.165583;5820.663295
35;0.221527586;15;9500;83.68605418;41.28128627;563.9872791;559.6971888;5824.72768
35;0.221527586;15;9500;83.7049912;41.28560742;564.5200543;560.2281968;5828.734743
35;0.221527586;15;9500;83.72420637;41.28987672;565.0522553;560.7586077;5832.693728
35;0.221527586;15;9500;83.74374814;41.29410477;565.583883;561.2884221;5836.614463
35;0.221527586;15;9500;83.76364752;41.29830237;566.1149377;561.8176408;5840.506958
35;0.221527586;15;9500;83.78391992;41.30248014;566.6454203;562.3462644;5844.38106
35;0.221527586;15;9500;83.80456758;41.30664819;567.1753312;562.8742936;5848.246159
35;0.221527586;15;9500;83.82558211;41.31081592;567.7046712;563.4017291;5852.110947
35;0.221527586;15;9500;83.84694703;41.31499173;568.2334407;563.9285714;5855.983244
35;0.221527586;15;9500;83.86864009;41.31918301;568.7616406;564.4548213;5859.869872
35;0.221527586;15;9500;83.89063527;41.32339594;569.2892712;564.9804795;5863.776586
35;0.221527586;15;9500;83.91290446;41.32763555;569.8163333;565.5055465;5867.708038
35;0.221527586;15;9500;83.9354188;41.33190568;570.3428275;566.0300232;5871.667795
35;0.221527586;15;9500;83.95814969;41.33620906;570.8687544;566.55391;5875.658374
35;0.221527586;15;9500;83.98106955;41.34054732;571.3941146;567.0772078;5879.681312
35;0.221527586;15;9500;84.0041523;41.34492118;571.9189087;567.5999172;5883.73725
35;0.221527586;15;9500;84.02737373;41.34933045;572.4431373;568.1220387;5887.826034
35;0.221527586;100;9500;83.52155298;41.35202053;572.9668011;568.6435732;5890.320584
35;0.221527586;100;9500;81.63325787;41.34980898;573.4899006;569.1645212;5888.269785
35;0.221527586;100;9500;79.37490599;41.35124822;574.0124364;569.6848834;5889.604407
35;0.221527586;100;9500;77.57259854;41.37761911;574.5344092;570.2046605;5914.058517
35;0.221527586;100;9500;75.9230472;41.41175807;575.0558195;570.7238531;5945.716071
35;0.221527586;100;9500;74.92131952;41.34884682;575.576668;571.2424619;5887.37756
35;0.221527586;100;9500;73.54568308;41.29078736;576.0969553;571.7604875;5833.538181
35;0.221527586;100;9500;72.74413247;41.26186489;576.616682;572.2779306;5806.717951
35;0.221527586;100;9500;72.3256367;41.25026698;577.1358486;572.7947918;5795.963044
35;0.221527586;100;9500;71.87213732;41.20766135;577.6544559;573.3110719;5756.454228
35;0.221527586;100;9500;71.44695394;41.14432466;578.1725043;573.8267714;5697.721198
35;0.221527586;100;9500;70.94662524;41.05696717;578.6899945;574.341891;5616.713334
35;0.221527586;100;9500;70.58086477;40.97307038;579.2069271;574.8564314;5538.914627
35;0.221527586;100;9500;70.13772633;40.88090011;579.7233027;575.3703932;5453.4438
35;0.221527586;100;9500;69.74115849;40.79528652;580.2391218;575.883777;5374.053076
35;0.221527586;100;9500;69.36250667;40.71978629;580.7543852;576.3965836;5304.040619
35;0.221527586;100;9500;69.00364804;40.65725278;581.2690934;576.9088135;5246.052392
35;0.221527586;100;9500;68.6643118;40.60901564;581.7832469;577.4204675;5201.32139
35;0.221527586;100;9500;68.34147679;40.57499377;582.2968464;577.9315461;5169.772424
35;0.221527586;100;9500;68.0340846;40.55444279;582.8098925;578.4420499;5150.715197
35;0.221527586;100;9500;67.71245436;40.54626131;583.3223858;578.9519798;5143.128392
35;0.221527586;100;9500;67.45576336;40.55087593;583.8343269;579.4613362;5147.407603
35;0.221527586;100;9500;67.24973029;40.56387469;584.3457163;579.9701199;5159.461537
35;0.221527586;100;9500;67.0007209;40.58945512;584.8565547;580.4783315;5183.182641
35;0.221527586;100;9500;66.83288791;40.61823138;585.3668427;580.9859716;5209.867284
35;0.221527586;100;9500;66.64561306;40.6545627;585.8765808;581.4930408;5243.557846
35;0.221527586;100;9500;66.45779042;40.6945156;586.3857697;581.9995399;5280.606747
35;0.221527586;100;9500;66.27246195;40.74284971;586.8944099;582.5054694;5325.427665
35;0.221527586;100;9500;66.1496758;40.784517;587.402502;583.0108301;5364.066342
35;0.221527586;100;9500;66.00296981;40.83589977;587.9100466;583.5156224;5411.71433
35;0.221527586;100;9500;65.91466633;40.88023382;588.4170444;584.0198471;5452.825942
35;0.221527586;100;9500;65.78679627;40.93224541;588.9234958;584.5235049;5501.057036
35;0.221527586;100;9500;65.70482717;40.98094407;589.4294015;585.0265963;5546.216009
35;0.221527586;100;9500;65.62200431;41.0264344;589.9347621;585.5291219;5588.399853
35;0.221527586;100;9500;65.55221282;41.07363926;590.4395782;586.0310825;5632.173604
