Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.221527586;100;9500;65.50245392;41.11295127;590.9438503;586.5324787;5668.628202
35;0.221527586;100;9500;65.43051046;41.15559063;591.447579;587.033311;5708.16829
35;0.221527586;100;9500;65.36803687;41.20032832;591.950765;587.5335802;5749.654204
35;0.221527586;100;9500;65.33319856;41.23862471;592.4534087;588.0332868;5785.167001
35;0.221527586;100;9500;65.31309869;41.27195564;592.9555109;588.5324316;5816.075247
35;0.221527586;100;9500;65.29223714;41.31045089;593.457072;589.031015;5851.772451
35;0.221527586;100;9500;65.29627579;41.34138665;593.9580927;589.5290378;5880.459635
35;0.221527586;100;9500;65.29012752;41.37667953;594.4585735;590.0265006;5913.18723
35;0.221527586;100;9500;65.29973925;41.40749802;594.958515;590.523404;5941.765666
35;0.221527586;100;9500;65.31293665;41.43618176;595.4579179;591.0197486;5968.364507
35;0.221527586;100;9500;65.33698109;41.46152222;595.9567826;591.5155351;5991.863089
35;0.221527586;100;9500;65.36428518;41.49067777;596.4551097;592.0107642;6018.899446
35;0.221527586;100;9500;65.39821952;41.51382182;596.9528999;592.5054363;6040.361258
35;0.221527586;100;9500;65.43889018;41.54052545;597.4501538;592.9995522;6065.123928
35;0.221527586;100;9500;65.48234827;41.56180777;597.9468718;593.4931125;6084.859328
35;0.221527586;100;9500;65.53457088;41.58642602;598.4430546;593.9861177;6107.688186
35;0.221527586;100;9500;65.58545003;41.606088;598.9387027;594.4785686;6125.921027
35;0.221527586;100;9500;65.65636065;41.62861538;599.4338168;594.9704658;6146.810994
35;0.221527586;100;9500;65.70979808;41.64740815;599.9283974;595.4618098;6164.237798
35;0.221527586;100;9500;65.78383356;41.66800408;600.422445;595.9526013;6183.336705
35;0.221527586;100;9500;65.86606533;41.6860983;600.9159603;596.442841;6200.115738
35;0.221527586;100;9500;65.94397103;41.70572598;601.4089439;596.9325293;6218.316762
35;0.221527586;100;9500;66.01520757;41.7225902;601.9013962;597.4216671;6233.955198
35;0.221527586;100;9500;66.09966154;41.74073242;602.3933179;597.9102548;6250.778741
35;0.221527586;100;9500;66.1773755;41.75707627;602.8847095;598.3982931;6265.93463
35;0.221527586;100;9500;66.25993088;41.77357085;603.3755716;598.8857826;6281.230294
35;0.221527586;100;9500;66.34631113;41.78980266;603.8659049;599.3727239;6296.282286
35;0.221527586;100;9500;66.43504082;41.80572073;604.3557098;599.8591177;6311.043344
35;0.221527586;100;9500;66.53104451;41.82201795;604.8449869;600.3449646;6326.15599
35;0.221527586;100;9500;66.61728965;41.83665547;605.3337367;600.8302651;6339.729574
35;0.221527586;100;9500;66.7080456;41.8515091;605.82196;601.3150199;6353.503566
35;0.221527586;100;9500;66.80433747;41.86684773;606.3096572;601.7992296;6367.727301
35;0.221527586;100;9500;66.8940531;41.88088387;606.7968289;602.2828949;6380.743211
35;0.221527586;100;9500;66.98807043;41.8953557;607.2834756;602.7660162;6394.163151
35;0.221527586;100;9500;67.08249436;41.90958532;607.7695979;603.2485943;6407.358482
35;0.221527586;100;9500;67.17652614;41.92357537;608.2551965;603.7306298;6420.33166
35;0.221527586;100;9500;67.27029512;41.93734141;608.7402718;604.2121232;6433.097106
35;0.221527586;100;9500;67.36342827;41.95089793;609.2248244;604.6930752;6445.668261
35;0.221527586;100;9500;67.45537631;41.96425525;609.7088549;605.1734864;6458.054705
35;0.221527586;100;9500;67.5452676;41.97741261;610.1923639;605.6533573;6470.255715
35;0.221527586;100;9500;67.63140613;41.99034754;610.6753518;606.1326887;6482.250462
35;0.221527586;100;9500;67.72503775;42.00417145;611.1578193;606.6114811;6495.069574
35;0.221527586;100;9500;67.80590916;42.01639436;611.639767;607.089735;6506.404054
35;0.221527586;100;9500;67.89288575;42.02862924;612.1211953;607.5674512;6517.749632
35;0.221527586;100;9500;67.95685545;42.03990693;612.6021049;608.0446302;6528.207597
35;0.221527586;100;9500;68.07020926;42.0521174;613.0824963;608.5212727;6539.530548
35;0.221527586;100;9500;68.10864128;42.062396;613.5623701;608.9973791;6549.062043
35;0.221527586;100;9500;68.23743795;42.07377822;614.0417267;609.4729502;6559.616937
35;0.221527586;100;9500;68.30816123;42.08583644;614.5205669;609.9479865;6570.798701
35;0.221527586;100;9500;68.40572167;42.09706514;614.9988911;610.4224887;6581.211236
35;0.221527586;100;9500;68.48597264;42.1093207;615.4766999;610.8964572;6592.575989
35;0.221527586;100;9500;68.56386881;42.11999451;615.9539938;611.3698929;6602.473974
35;0.221527586;100;9500;68.6479694;42.13211696;616.4307735;611.8427961;6613.715296
35;0.221527586;100;9500;68.72725152;42.14333805;616.9070394;612.3151676;6624.120775
35;0.221527586;100;9500;68.79843479;42.15405345;617.3827921;612.7870079;6634.05732
35;0.221527586;100;9500;68.86426267;42.1638339;617.8580322;613.2583176;6643.126875
35;0.221527586;100;9500;68.94477139;42.17527547;618.3327601;613.7290974;6653.736804
35;0.221527586;100;9500;69.00507103;42.18460954;618.8069766;614.1993478;6662.392423
35;0.221527586;100;9500;69.07554256;42.19474386;619.2806821;614.6690694;6671.790125
35;0.221527586;100;9500;69.145596;42.20472016;619.7538771;615.1382628;6681.04129
35;0.221527586;100;9500;69.21464946;42.21453048;620.2265623;615.6069286;6690.138542
35;0.221527586;100;9500;69.28210759;42.22417771;620.6987381;616.0750674;6699.084564
35;0.221527586;100;9500;69.34757739;42.2336626;621.1704052;616.5426798;6707.880036
35;0.221527586;100;9500;69.41104549;42.24298538;621.641564;617.0097663;6716.525181
35;0.221527586;100;9500;69.47275398;42.25214725;622.1122151;617.4763277;6725.021115
35;0.221527586;100;9500;69.53297326;42.26115216;622.5823591;617.9423644;6733.371506
35;0.221527586;100;9500;69.59187429;42.27000691;623.0519965;618.407877;6741.58264
35;0.221527586;100;9500;69.64951923;42.27872004;623.5211279;618.8728662;6749.662452
35;0.221527586;100;9500;69.70589337;42.28730025;623.9897538;619.3373326;6757.619008
35;0.221527586;100;9500;69.7609217;42.29575446;624.4578747;619.8012766;6765.458712
35;0.221527586;100;9500;69.82024612;42.30473494;624.9254911;620.264699;6773.786448
35;0.221527586;100;9500;69.87208059;42.31298117;625.3926038;620.7276002;6781.433297
35;0.221527586;100;9500;69.92254756;42.32104999;625.859213;621.1899809;6788.915632
35;0.221527586;100;9500;69.96874758;42.32865338;626.3253196;621.6518417;6795.966361
35;0.221527586;100;9500;70.01805856;42.33669529;626.7909238;622.1131832;6803.423737
35;0.221527586;100;9500;70.06656575;42.34468506;627.2560264;622.5740058;6810.832772
35;0.221527586;100;9500;70.11352479;42.35258598;627.7206278;623.0343103;6818.159411
35;0.221527586;100;9500;70.15918043;42.36039973;628.1847286;623.4940972;6825.40521
35;0.221527586;100;9500;70.20371149;42.36812695;628.6483293;623.953367;6832.570777
35;0.221527586;100;9500;70.24720923;42.37576869;629.1114304;624.4121205;6839.657067
35;0.221527586;100;9500;70.28971078;42.38332703;629.5740326;624.870358;6846.666026
35;0.221527586;100;9500;70.33121906;42.39080486;630.0361363;625.3280803;6853.600333
35;0.221527586;100;9500;70.37171612;42.39820512;630.497742;625.7852879;6860.462697
35;0.221527586;100;9500;70.41117109;42.40553007;630.9588504;626.2419814;6867.255226
35;0.221527586;100;9500;70.44959794;42.41278103;631.4194619;626.6981613;6873.97915
35;0.221527586;100;9500;70.48684498;42.41995853;631.8795771;627.1538283;6880.634949
35;0.221527586;100;9500;70.52285804;42.42706024;632.3391965;627.6089829;6887.220468
35;0.221527586;100;9500;70.55751985;42.43408443;632.7983207;628.0636256;6893.734103
35;0.221527586;100;9500;70.59068232;42.44102868;633.2569501;628.5177572;6900.173607
35;0.221527586;100;9500;70.62204821;42.44788864;633.7150853;628.971378;6906.53494
35;0.221527586;100;9500;70.65823984;42.45519432;634.1727269;629.4244888;6913.309603
35;0.221527586;100;9500;70.68964396;42.46185926;634.6298754;629.8770901;6919.490104
35;0.221527586;100;9500;70.72328642;42.46851766;635.0865313;630.3291824;6925.664534
35;0.221527586;100;9500;70.7534827;42.47503031;635.5426951;630.7807664;6931.703809
35;0.221527586;100;9500;70.786115;42.48157509;635.9983674;631.2318426;6937.772881
35;0.221527586;100;9500;70.8145914;42.48795787;636.4535487;631.6824115;6943.691718
35;0.221527586;100;9500;70.84652209;42.49439966;636.9082395;632.1324738;6949.665282
35;0.221527586;100;9500;70.87278383;42.50064676;637.3624404;632.58203;6955.458313
35;0.221527586;100;9500;70.90462964;42.50700994;637.8161519;633.0310807;6961.358978
35;0.221527586;100;9500;70.92769603;42.51310445;638.2693745;633.4796265;6967.01051
35;0.221527586;100;9500;70.96078391;42.51942737;638.7221087;633.9276678;6972.873843
35;0.221527586;100;9500;70.97845642;42.52531822;639.1743551;634.3752054;6978.33651
35;0.221527586;100;9500;71.01102954;42.53121624;639.6261142;634.8222397;6983.805832
35;0.221527586;100;9500;71.02589385;42.53732603;640.0773865;635.2687713;6989.471526
35;0.221527586;100;9500;71.06643532;42.54328469;640.5281725;635.7148008;6994.997084
35;0.221527586;100;9500;71.08024416;42.54939501;640.9784728;636.1603288;7000.663268
35;0.221527586;100;9500;71.11299053;42.55557364;641.4282879;636.6053558;7006.392803
35;0.221527586;100;1950;71.11971659;40.74616038;641.8776184;637.0498823;5328.497696
35;0.221527586;100;1950;71.2149487;40.74810434;641.4770863;636.680583;5330.30036
35;0.221527586;100;1950;71.2198479;40.74910959;641.0769858;636.3116989;5331.232544
35;0.221527586;100;1950;71.19752186;40.74888045;640.6773164;635.9432296;5331.020052
35;0.221527586;100;1950;71.19978424;40.74836733;640.2780776;635.5751746;5330.544236
35;0.221527586;100;1950;71.17321367;40.74660016;639.8792691;635.2075335;5328.905506
35;0.221527586;100;1950;71.17810722;40.74474854;639.4808903;634.8403058;5327.188476
35;0.221527586;100;1950;71.14044595;40.74176759;639.0829407;634.4734911;5324.4242
35;0.221527586;100;1950;71.14260729;40.7386519;638.68542;634.1070888;5321.534972
35;0.221527586;100;1950;71.12215337;40.73489153;638.2883275;633.7410985;5318.047927
35;0.221527586;100;1950;71.12442104;40.7314568;637.891663;633.3755198;5314.862853
35;0.221527586;100;1950;71.08363414;40.72716355;637.4954259;633.0103522;5310.881665
35;0.221527586;100;1950;71.09701713;40.72312736;637.0996157;632.6455952;5307.138844
35;0.221527586;100;1950;71.05515466;40.7182606;636.7042321;632.2812483;5302.625827
35;0.221527586;100;1950;71.07917759;40.71430244;636.3092744;631.9173112;5298.955366
35;0.221527586;100;1950;71.00659548;40.70893001;635.9147424;631.5537832;5293.973437
35;0.25191066;100;1950;70.9977593;40.22604187;635.5206354;631.1906641;5510.85082
35;0.25191066;100;1950;71.00851124;40.18776205;635.1269532;630.8279533;5470.484828
35;0.25191066;100;1950;70.96521312;40.15243342;634.7336951;630.4656503;5433.230854
35;0.25191066;100;1950;71.00552843;40.12628223;634.3408608;630.1037548;5405.654472
35;0.25191066;100;1950;70.90351885;40.10247313;633.9484497;629.7422662;5380.54783
35;0.25191066;100;1950;70.93189022;40.08164734;633.5564615;629.3811841;5358.587076
35;0.25191066;100;1950;70.92737583;40.06566144;633.1648957;629.020508;5341.729968
35;0.25191066;100;1950;70.87318359;40.05061956;632.7737518;628.6602374;5325.868344
35;0.25191066;100;1950;70.69963132;40.03394944;632.3830294;628.300372;5308.289735
35;0.25191066;100;1950;70.61823514;40.01823714;631.9927279;627.9409113;5291.721138
35;0.25191066;100;1950;70.64126269;40.00425548;631.6028471;627.5818547;5276.977507
35;0.25191066;100;1950;70.58997279;39.99201719;631.2133863;627.2232019;5264.072254
35;0.25191066;100;1950;70.61231335;39.98105042;630.8243452;626.8649525;5252.507821
35;0.25191066;100;1950;70.58977352;39.97167424;630.4357233;626.5071058;5242.620661
35;0.25191066;100;1950;70.57116651;39.96305476;630.0475202;626.1496615;5233.531428
35;0.25191066;100;1950;70.55425996;39.95521037;629.6597353;625.7926192;5225.259541
35;0.25191066;100;1950;70.5378696;39.94811132;629.2723683;625.4359784;5217.773608
35;0.25191066;100;1950;70.52055515;39.94165269;628.8854187;625.0797386;5210.962988
35;0.25191066;100;1950;70.50349667;39.9357425;628.4988861;624.7238994;5204.73071
35;0.25191066;100;1950;70.71653153;39.93492023;628.1127699;624.3684603;5203.863626
35;0.25191066;100;1950;70.6863986;39.93693228;627.7270698;624.0134209;5205.985329
35;0.25191066;100;1950;70.64294703;39.93704979;627.3417853;623.6587807;5206.109245
35;0.25191066;100;1950;70.59050009;39.93495773;626.956916;623.3045393;5203.903166
35;0.25191066;100;1950;70.35001552;39.92546645;626.5724613;622.9506963;5193.894632
35;0.25191066;100;1950;70.6140922;39.92251431;626.188421;622.5972511;5190.781603
35;0.25191066;100;1950;70.56655452;39.92234401;625.8047944;622.2442034;5190.602022
35;0.25191066;100;1950;70.30260055;39.91532409;625.4215812;621.8915527;5183.199538
35;0.25191066;100;1950;70.55948253;39.91210669;625.0387809;621.5392985;5179.806797
35;0.25191066;100;1950;70.49863601;39.91088173;624.6563931;621.1874404;5178.515072
35;0.25191066;100;1950;70.25051343;39.90328999;624.2744174;620.835978;5170.509597
35;0.25191066;100;1950;70.48916029;39.89935989;623.8928532;620.4849108;5166.365321
35;0.25191066;100;1950;70.44491653;39.89736055;623.5117002;620.1342383;5164.257015
35;0.25191066;100;1950;70.26532172;39.89014113;623.1309578;619.7839602;5156.644148
35;0.25191066;100;1950;70.39515744;39.88616457;622.7506258;619.434076;5152.450874
35;0.25191066;100;1950;70.22737445;39.88063326;622.3707035;619.0845852;5146.618123
35;0.25191066;100;1950;70.39851856;39.8779371;621.9911906;618.7354874;5143.775031
35;0.25191066;100;1950;70.35451996;39.87613264;621.6120867;618.3867821;5141.872231
35;0.25191066;100;1950;70.17674513;39.87001286;621.2333913;618.038469;5135.418932
35;0.25191066;100;1950;70.35613257;39.86738114;620.8551039;617.6905475;5132.643784
35;0.25191066;100;1950;70.29029408;39.86527281;620.4772241;617.3430172;5130.420555
35;0.25191066;100;1950;70.13252657;39.85885161;620.0997515;616.9958778;5123.649413
35;0.25191066;100;1950;70.27520023;39.85557693;619.7226856;616.6491287;5120.196275
35;0.25191066;100;1950;70.26891956;39.85401988;619.3460261;616.3027695;5118.554361
35;0.25191066;100;1950;70.31960557;39.85445171;618.9697724;615.9567998;5119.009733
35;0.25191066;100;1950;70.22301263;39.8530481;618.5939241;615.6112191;5117.529628
35;0.25191066;100;1950;70.2294015;39.85024605;618.2184808;615.266027;5114.574867
35;0.25191066;100;1950;70.03976295;39.84259717;617.8434421;614.9212231;5106.509141
35;0.25191066;100;1950;70.17102892;39.83837659;617.4688074;614.5768069;5102.058547
35;0.25191066;100;1950;70.19353004;39.8366301;617.0945765;614.2327779;5100.216875
35;0.25191066;100;1950;70.16594086;39.83476463;616.7207488;613.8891359;5098.24974
35;0.25191066;100;1950;69.97726766;39.82799675;616.3473239;613.5458802;5091.113027
35;0.25191066;100;1950;70.10770515;39.82366738;615.9743014;613.2030106;5086.547712
35;0.25191066;100;1950;70.11951285;39.8214505;615.6016808;612.8605265;5084.210019
35;0.25191066;100;1950;70.10886619;39.81957821;615.2294617;612.5184275;5082.235695
35;0.25191066;100;1950;70.12275208;39.81839191;614.8576437;612.1767131;5080.984743
35;0.25191066;100;1950;70.06078879;39.81589739;614.4862264;611.8353831;5078.354274
35;0.25191066;100;1950;70.07312713;39.8131379;614.1152092;611.4944368;5075.444396
35;0.25191066;100;1950;70.07064084;39.81107439;613.7445919;611.153874;5073.268435
35;0.25191066;100;1950;70.04776808;39.80888408;613.3743738;610.8136941;5070.958759
35;0.25191066;100;1950;70.00475591;39.80529342;613.0045548;610.4738967;5067.172412
35;0.25191066;100;1950;70.05461151;39.8033477;612.6351342;610.1344814;5065.120654
35;0.25191066;100;1950;69.97016677;39.80003819;612.2661116;609.7954478;5061.630777
35;0.25191066;100;1950;69.99248169;39.79647081;611.8974867;609.4567954;5057.86899
35;0.25191066;100;1950;70.0025814;39.79450661;611.529259;609.1185238;5055.797744
35;0.25191066;100;1950;69.95658627;39.7917777;611.1614281;608.7806326;5052.92011
35;0.25191066;100;1950;69.90953761;39.78678712;610.7939935;608.4431213;5047.657555
35;0.25191066;100;1950;69.74253104;39.77626641;610.4269548;608.1059896;5036.56348
35;0.25191066;100;1950;69.8983362;39.77173799;610.0603117;607.769237;5031.788275
35;0.25191066;100;1950;69.85494211;39.76825625;609.6940636;607.432863;5028.116792
35;0.25191066;100;1950;69.85991707;39.7653703;609.3282101;607.0968673;5025.073564
35;0.25191066;100;1950;69.89000433;39.76331717;608.9627509;606.7612494;5022.908537
35;0.25191066;100;1950;69.83079437;39.76060828;608.5976854;606.4260089;5020.052019
35;0.25191066;100;1950;69.87944556;39.75904756;608.2330134;606.0911454;5018.406245
35;0.25191066;100;1950;69.80080015;39.75629085;607.8687342;605.7566584;5015.499292
35;0.25191066;100;1950;69.82293749;39.75335699;607.5048476;605.4225475;5012.405549
35;0.25191066;100;1950;69.83658547;39.75215515;607.1413531;605.0888123;5011.138209
35;0.25191066;100;1950;69.78147271;39.74987004;606.7782502;604.7554525;5008.728564
35;0.25191066;100;1950;69.74488364;39.74549662;606.4155386;604.4224674;5004.116798
35;0.25191066;100;1950;69.57472831;39.73526732;606.0532179;604.0898568;4993.330024
35;0.25191066;100;1950;69.73555727;39.73135347;605.6912875;603.7576202;4989.202881
35;0.25191066;15;1950;69.79276608;39.72657865;605.3297472;603.4257572;4984.167838
35;0.25191066;15;1950;70.21377107;39.72233266;604.9685964;603.0942674;4979.690453
35;0.25191066;15;1950;70.5842841;39.72150276;604.6078348;602.7631504;4978.815323
35;0.25191066;15;1950;71.084488;39.72453658;604.2474618;602.4324056;4982.014478
35;0.25191066;15;1950;71.44187226;39.72984382;603.8874772;602.1020328;4987.61096
35;0.25191066;15;1950;71.9676908;39.73754125;603.5278805;601.7720315;4995.727879
35;0.25191066;15;1950;72.34794925;39.74672111;603.1686713;601.4424012;5005.408026
35;0.25191066;15;1950;72.77653278;39.75715045;602.8098491;601.1131417;5016.405744
35;0.25191066;15;1950;73.15817023;39.767741;602.4514136;600.7842523;5027.573455
35;0.25191066;15;1950;73.25791046;39.77225375;602.0933643;600.4557328;5032.332142
35;0.25191066;15;1950;74.09263191;39.76502339;601.7357008;600.1275827;5024.707747
35;0.25191066;15;1950;74.95339529;39.72460501;601.3784227;599.7998016;4982.086644
35;0.25191066;15;1950;75.24502352;39.68158632;601.0215295;599.4723891;4936.723516
35;0.25191066;15;1950;75.56280729;39.65745289;600.665021;599.1453448;4911.274862
35;0.25191066;15;1950;75.95620326;39.64636227;600.3088966;598.8186682;4899.579826
35;0.25191066;15;1950;76.30236526;39.64440192;599.9531559;598.4923589;4897.512645
35;0.25191066;15;1950;76.71715463;39.64778177;599.5977985;598.1664166;4901.076687
35;0.25191066;15;1950;77.04191426;39.65379573;599.242824;597.8408408;4907.4184
35;0.25191066;15;1950;77.45389518;39.66152383;598.8882321;597.5156311;4915.567661
35;0.25191066;15;1950;77.77457121;39.66952186;598.5340222;597.190787;4924.001567
35;0.25191066;15;1950;78.1807866;39.67755315;598.180194;596.8663083;4932.470552
35;0.25191066;15;1950;78.46859362;39.68488895;597.826747;596.5421944;4940.206138
35;0.25191066;15;1950;78.84682484;39.691712;597.4736809;596.218445;4947.401027
35;0.25191066;15;1950;79.12240892;39.697567;597.1209952;595.8950596;4953.575113
35;0.25191066;15;1950;79.45869686;39.70216056;596.7686896;595.5720379;4958.419009
35;0.25191066;15;1950;79.75540938;39.70643458;596.4167636;595.2493794;4962.925959
35;0.25191066;15;1950;80.04018885;39.70921051;596.0652168;594.9270838;4965.853176
35;0.25191066;15;1950;80.3306576;39.7112368;595.7140487;594.6051505;4967.989886
35;0.25191066;15;1950;80.59476241;39.71269069;595.3632591;594.2835792;4969.523019
35;0.25191066;15;1950;80.8607045;39.71261762;595.0128475;593.9623696;4969.445959
35;0.25191066;15;1950;81.11206963;39.7132518;594.6628134;593.6415211;4970.114699
35;0.25191066;15;1950;81.35150896;39.70970485;594.3131566;593.3210335;4966.374452
35;0.25191066;15;1950;81.56186227;39.70964781;593.9638764;593.0009062;4966.314299
35;0.25191066;15;1950;81.80328942;39.70599904;593.6149727;592.6811388;4962.466683
35;0.25191066;15;1950;82.07351946;39.71486329;593.2664449;592.3617311;4971.814017
35;0.25191066;15;1950;82.22328749;39.70423786;592.9182926;592.0426825;4960.609519
35;0.25191066;15;1950;82.46591459;39.7123825;592.5705155;591.7239927;4969.19803
35;0.25191066;15;1950;82.59309207;39.69998465;592.2231131;591.4056613;4956.124524
35;0.25191066;15;1950;82.82042133;39.70816706;591.8760851;591.0876878;4964.752859
35;0.25191066;15;1950;82.92815291;39.69985201;591.5294309;590.7700718;4955.984649
35;0.25191066;15;1950;83.14780754;39.71818463;591.1831504;590.452813;4975.316364
35;0.25191066;15;1950;83.17191841;39.63568745;590.8372429;590.135911;4888.323245
35;0.25191066;15;1950;83.41940582;39.66655389;590.4917082;589.8193653;4920.871855
35;0.25191066;15;1950;83.46521278;39.61333383;590.1465458;589.5031755;4864.751402
35;0.25191066;15;1950;83.58145732;39.60900072;589.8017553;589.1873413;4860.182148
35;0.25191066;15;1950;83.69472105;39.60425177;589.4573363;588.8718623;4855.174387
35;0.25191066;15;1950;83.79960527;39.59932876;589.1132885;588.556738;4849.983083
35;0.25191066;15;1950;83.89461949;39.5940635;588.7696114;588.241968;4844.430878
35;0.25191066;15;1950;83.98368622;39.58854011;588.4263045;587.927552;4838.606476
35;0.25191066;15;1950;84.0673327;39.58280737;588.0833677;587.6134896;4832.561315
35;0.25191066;15;1950;84.14412628;39.57993302;587.7408003;587.2997803;4829.530311
35;0.25191066;15;1950;84.21556792;39.5748447;587.3986021;586.9864237;4824.164691
35;0.25191066;15;1950;84.27362532;39.55849146;587.0567726;586.6734196;4806.920234
35;0.25191066;15;1950;84.37951058;39.56356984;586.7153114;586.3607674;4812.275368
35;0.25191066;15;1950;84.44915355;39.5721332;586.3742182;586.0484667;4821.305419
35;0.25191066;15;1950;84.45202236;39.5418624;586.0334925;585.7365173;4789.384918
35;0.25191066;15;1950;84.49813371;39.53354155;585.6931339;585.4249186;4780.610599
35;0.25191066;15;1950;84.58212641;39.52528331;585.3531421;585.1136703;4771.902299
35;0.25191066;15;1950;84.63085725;39.51633568;585.0135166;584.802772;4762.467048
35;0.25191066;15;1950;84.67176206;39.50735086;584.6742571;584.4922233;4752.992568
35;0.25191066;15;1950;84.70440376;39.49875783;584.3353632;584.1820238;4743.931241
35;0.25191066;15;1950;84.73004034;39.48941239;583.9968344;583.8721731;4734.076492
35;0.25191066;15;1950;84.76428186;39.47973073;583.6586704;583.5626708;4723.867196
35;0.25191066;15;1950;84.79764996;39.4697565;583.3208707;583.2535166;4713.349393
35;0.25191066;15;1950;84.8301686;39.45983925;582.9834351;582.94471;4702.891674
35;0.25191066;15;1950;84.86029606;39.45009997;582.6463631;582.6362506;4692.621614
35;0.25191066;15;1950;84.88743006;39.44059741;582.3096542;582.3281381;4682.601185
35;0.25191066;15;1950;84.91128029;39.43134875;581.9733082;582.0203721;4672.848493
35;0.25191066;15;1950;84.93177512;39.42235156;581.6373246;581.7129521;4663.360977
35;0.25191066;15;1950;84.94724855;39.41359334;581.301703;581.4058779;4654.125452
35;0.25191066;15;1950;84.96103904;39.40501239;580.9664431;581.0991489;4645.076856
35;0.25191066;15;1950;84.9724747;39.39667644;580.6315444;580.7927648;4636.286614
35;0.25191066;15;1950;84.98044401;39.38849272;580.2970066;580.4867253;4627.656894
35;0.25191066;15;1950;84.9857678;39.38045653;579.9628292;580.1810299;4619.182751
35;0.25191066;15;1950;84.98845662;39.37253941;579.629012;579.8756782;4610.834166
35;0.25191066;15;1950;84.98871437;39.36472132;579.2955544;579.5706699;4602.590005
35;0.25191066;15;1950;84.98668519;39.35698319;578.9624561;579.2660046;4594.430158
35;0.25191066;15;1950;84.98251948;39.34930926;578.6297168;578.9616818;4586.33802
35;0.25191066;15;1950;84.9763564;39.34168673;578.297336;578.6577013;4578.300074
35;0.25191066;15;1950;84.96832877;39.33410581;577.9653134;578.3540626;4570.30601
35;0.25191066;15;1950;84.95856226;39.3265596;577.6336485;578.0507653;4562.348544
35;0.25191066;15;1950;84.94717603;39.3190438;577.302341;577.7478091;4554.423145
35;0.25191066;15;1950;84.93428297;39.31155637;576.9713905;577.4451935;4546.527668
35;0.25191066;15;1950;84.91999004;39.30409716;576.6407966;577.1429182;4538.661947
35;0.25191066;15;1950;84.90439852;39.29666752;576.3105589;576.8409829;4530.827401
35;0.25191066;15;1950;84.88760429;39.28926994;575.980677;576.539387;4523.026669
35;0.25191066;15;1950;84.86969802;39.28190778;575.6511506;576.2381303;4515.263292
24;0.25191066;15;1950;84.18989246;35.17684884;575.3219793;575.9372123;11785.965
24;0.25191066;15;1950;82.71257417;35.15064777;574.9931627;575.6366327;11758.33603
24;0.25191066;15;1950;81.83736653;35.11705083;574.6647004;575.3363911;11722.90812
24;0.25191066;15;1950;81.16699345;35.07118279;574.336592;575.0364872;11674.54036
24;0.25191066;15;1950;80.55688408;34.97824094;574.0088372;574.7369204;11576.53336
24;0.25191066;15;1950;80.11911795;34.8491709;573.6814355;574.4376905;11440.42926
24;0.25191066;15;1950;79.78415276;34.63193708;573.3543866;574.1387971;11211.35663
24;0.25191066;15;1950;79.62550747;34.32792485;573.0276901;573.8402398;10890.77633
24;0.25191066;15;1950;79.5046521;33.96056561;572.7013456;573.5420182;10503.39674
24;0.25191066;15;1950;79.38060921;33.5448809;572.3753528;573.244132;10065.05803
24;0.25191066;15;1950;79.24786044;33.10215605;572.0497113;572.9465807;9598.205559
24;0.25191066;15;1950;79.10845084;32.6527465;571.7244206;572.649364;9124.304075
24;0.25191066;15;1950;78.96582832;32.21375056;571.3994805;572.3524815;8661.383726
24;0.25191066;15;1950;78.82359068;31.79818787;571.0748904;572.0559329;8223.17369
24;0.25191066;15;1950;78.68488204;31.41496587;570.7506502;571.7597177;7819.066849
24;0.25191066;15;1950;78.55338464;31.08029588;570.4267593;571.4638356;7466.158006
24;0.25191066;15;1950;78.42727075;30.76323097;570.1032174;571.1682862;7131.813688
24;0.25191066;15;1950;78.31011894;30.49636107;569.7800241;570.8730692;6850.399902
24;0.25191066;15;1950;78.20031888;30.26708206;569.4571791;570.5781841;6608.625644
24;0.25191066;15;1950;78.10394202;30.07323455;569.1346819;570.2836306;6404.213823
24;0.25191066;15;1950;77.99959338;29.89097313;568.8125323;569.9894083;6212.019515
24;0.25191066;15;1950;77.92794222;29.76836589;568.4907298;569.6955169;6082.730424
24;0.25191066;15;1950;77.83913483;29.63931574;568.169274;569.401956;5946.647295
24;0.25191066;15;1950;77.77640897;29.55080532;567.8481646;569.1087251;5853.31323
24;0.25191066;15;1950;77.7134926;29.46476489;567.5274012;568.815824;5762.583774
24;0.25191066;15;1950;77.64824872;29.38985718;567.2069835;568.5232523;5683.593735
24;0.25191066;15;1950;77.58606191;29.32475052;566.886911;568.2310095;5614.9389
24;0.25191066;15;1950;77.52718879;29.26620673;566.5671834;567.9390954;5553.204585
24;0.25191066;15;1950;77.4701608;29.21207317;566.2478003;567.6475095;5496.120857
24;0.25191066;15;1950;77.41437275;29.16095606;565.9287613;567.3562515;5442.217964
24;0.25191066;15;1950;77.35946398;29.11194445;565.6100661;567.065321;5390.535312
24;0.25191066;15;1950;77.30519427;29.0644409;565.2917144;566.7747176;5340.442918
24;0.25191066;15;1950;77.25140604;29.01802048;564.9737056;566.484441;5291.492673
24;0.25191066;15;1950;77.18489057;28.97298157;564.6560395;566.1944909;5243.999233
24;0.25191066;15;1950;77.13499271;28.92798272;564.3387157;565.9048668;5196.548033
24;0.25191066;15;1950;77.08309512;28.88251596;564.0217339;565.6155683;5148.603427
24;0.25191066;15;1950;77.02285187;28.8387595;563.7050936;565.3265952;5102.462328
24;0.25191066;15;1950;76.96837258;28.79499638;563.3887945;565.037947;5056.3142
24;0.25191066;15;1950;76.90647787;28.74712019;563.0728362;564.7496233;5005.828857
24;0.25191066;15;1950;76.85263867;28.70526099;562.7572183;564.4616239;4961.688406
24;0.25191066;15;1950;76.81014056;28.66867702;562.4419406;564.1739484;4923.110682
24;0.25191066;15;1950;76.75519054;28.62967877;562.1270025;563.8865963;4881.987104
24;0.25191066;15;1950;76.70198255;28.59196428;561.8124038;563.5995674;4842.217251
24;0.25191066;15;1950;76.6498008;28.55589179;561.4981441;563.3128612;4804.17889
24;0.25191066;15;1950;76.59840089;28.52148475;561.1842231;563.0264774;4767.896725
24;0.25191066;15;1950;76.54768304;28.48869175;560.8706403;562.7404156;4733.316574
24;0.25191066;15;1950;76.49757157;28.45743308;560.5573953;562.4546755;4700.354369
24;0.25191066;15;1950;76.44198837;28.42503649;560.244488;562.1692567;4666.192226
24;0.25191066;15;1950;76.40396337;28.39872887;559.9319177;561.8841589;4638.450891
24;0.25191066;15;1950;76.34536298;28.36870574;559.6196843;561.5993816;4606.791564
24;0.25191066;15;1950;76.29817788;28.34288107;559.3077873;561.3149246;4579.559503
24;0.25191066;15;1950;76.2509915;28.31822115;558.9962264;561.0307874;4553.555668
24;0.25191066;15;1950;76.20404837;28.29462328;558.6850012;560.7469698;4528.671753
24;0.25191066;15;1950;76.16535128;28.27445508;558.3741114;560.4634713;4507.404431
24;0.25191066;15;1950;76.10838564;28.25087389;558.0635566;560.1802915;4482.538109
24;0.25191066;15;1950;76.08295004;28.23194931;557.7533363;559.8974302;4462.582175
24;0.25191066;15;1950;76.02387283;28.21219773;557.4434504;559.614887;4441.754182
24;0.25191066;15;1950;75.97664281;28.19311531;557.1338984;559.3326615;4421.631803
24;0.25191066;15;1950;75.93085592;28.1748499;556.8246799;559.0507533;4402.370965
24;0.25191066;15;1950;75.88549377;28.15735804;556.5157946;558.7691622;4383.925836
24;0.25191066;15;1950;75.83419943;28.13905058;556.2072421;558.4878877;4364.62065
24;0.25191066;15;1950;75.80461636;28.12433494;555.8990222;558.2069294;4349.103037
24;0.25191066;15;1950;75.74621405;28.10768721;555.5911343;557.9262872;4331.548042
24;0.25191066;15;1950;75.7167174;28.09413459;555.2835782;557.6459604;4317.256828
24;0.25191066;15;1950;75.68436083;28.0800462;554.9763535;557.3659489;4302.400646
24;0.25191066;15;1950;75.63394968;28.06501634;554.6694598;557.0862523;4286.551693
24;0.25191066;15;1950;75.59481675;28.05194029;554.3628968;556.8068702;4272.763024
24;0.25191066;15;1950;75.55273186;28.03938573;554.0566642;556.5278022;4259.524261
24;0.25191066;15;1950;75.50599017;28.02861909;553.7507615;556.2490481;4248.170862
24;0.25191066;15;1950;75.45490212;28.01705651;553.4451884;555.9706074;4235.978147
24;0.25191066;15;1950;75.42281941;28.00482094;553.1399446;555.6924797;4223.075767
24;0.25191066;15;1950;75.39628131;27.99516943;552.8350297;555.4146649;4212.89826
24;0.25191066;15;1950;75.34221156;27.98383918;552.5304434;555.1371624;4200.950539
24;0.25191066;15;1950;75.29964657;27.97486167;552.2261853;554.859972;4191.483776
24;0.25191066;15;1950;75.27486726;27.9653077;551.922255;554.5830933;4181.409133
24;0.25191066;15;1950;75.22343124;27.95515084;551.6186522;554.3065259;4170.698741
24;0.25191066;15;1950;75.18037725;27.94709371;551.3153765;554.0302695;4162.202508
24;0.25191066;15;1950;75.1556882;27.938524;551.0124277;553.7543238;4153.165766
24;0.25191066;15;1950;75.11983259;27.93032714;550.7098052;553.4786884;4144.5222
24;0.25191066;15;1950;75.07742143;27.92233081;550.4075089;553.2033629;4136.090081
24;0.25191066;15;1950;75.0382756;27.91461211;550.1055383;552.928347;4127.950733
24;0.25191066;15;1950;75.0000076;27.90719488;549.803893;552.6536403;4120.129276
24;0.25191066;15;1950;74.94063863;27.89997838;549.5025728;552.3792425;4112.519495
24;0.25191066;15;1950;74.91722254;27.89255759;549.2015773;552.1051533;4104.694287
24;0.25191066;15;1950;74.89077478;27.88668375;548.9009061;551.8313724;4098.500331
24;0.25191066;15;1950;74.85525634;27.88032292;548.6005589;551.5578992;4091.792849
24;0.25191066;15;1950;74.81697337;27.87413926;548.3005353;551.2847336;4085.27219
24;0.25191066;15;1950;74.78327882;27.86824448;548.000835;551.0118752;4079.056153
24;0.25191066;15;1950;74.74818575;27.86258486;547.7014576;550.7393235;4073.088095
24;0.25191066;15;1950;74.71307218;27.85716713;547.4024029;550.4670784;4067.375117
24;0.25191066;15;1950;74.67821409;27.85198673;547.1036703;550.1951394;4061.912393
24;0.25191066;15;1950;74.64365233;27.84703883;546.8052597;549.9235062;4056.694837
24;0.25191066;15;1950;74.60940045;27.84231684;546.5071706;549.6521784;4051.715513
24;0.25191066;15;1950;74.57547009;27.83781308;546.2094027;549.3811557;4046.966306
24;0.25191066;15;1950;74.54186908;27.83351985;545.9119556;549.1104378;4042.439098
24;0.25191066;15;1950;74.50859784;27.82943009;545.6148291;548.8400243;4038.126454
24;0.25191066;15;1950;74.4756497;27.82553753;545.3180227;548.5699148;4034.021764
24;0.25191066;15;1950;74.44301402;27.82183654;545.0215362;548.3001092;4030.119074
24;0.25191066;15;1950;74.41067958;27.81832184;544.7253691;548.0306068;4026.412831
24;0.25191066;15;1950;74.37863675;27.81498834;544.4295211;547.7614076;4022.89766
24;0.25191066;15;1950;74.34687814;27.81183095;544.1339919;547.492511;4019.568199
24;0.25191066;15;1950;74.31539842;27.8088445;543.8387812;547.2239169;4016.418991
24;0.25191066;15;1950;74.28419374;27.80602365;543.5438886;546.9556247;4013.44441
24;0.25191066;15;1950;74.25326106;27.80336287;543.2493137;546.6876342;4010.638622
24;0.25191066;15;1950;74.22259773;27.80085641;542.9550562;546.4199451;4007.995566
24;0.25191066;15;1950;74.20667589;27.79874636;542.6611158;546.152557;4005.770523
24;0.25191066;15;1950;74.15688781;27.79628771;542.3674921;545.8854696;4003.177885
24;0.25191066;15;1950;74.14975003;27.79462738;542.0741849;545.6186825;4001.427069
24;0.25191066;15;1950;74.09986477;27.79269539;541.7811936;545.3521954;3999.389787
24;0.25191066;15;1950;74.06853314;27.79085754;541.4885181;545.0860079;3997.451781
24;0.25191066;15;1950;74.03736806;27.78917204;541.1961579;544.8201198;3995.674425
24;0.25191066;15;1950;74.00673236;27.78774023;540.9041128;544.5545307;3994.164587
24;0.25191066;15;1950;73.9763148;27.78635222;540.6123823;544.2892402;3992.70093
24;0.25191066;15;1950;73.9461555;27.78498715;540.3209662;544.024248;3991.26147
24;0.25191066;15;1950;73.91621561;27.78363293;540.0298641;543.7595538;3989.833438
24;0.25191066;15;1950;73.88650589;27.78234189;539.7390757;543.4951572;3988.472043
24;0.25191066;15;1950;73.94670229;27.78299636;539.4486006;543.231058;3989.162178
24;0.25191066;15;1950;73.55283342;27.78638378;539.1584385;542.9672557;3992.734205
24;0.25191066;15;1950;72.77443911;27.8296433;538.868589;542.7037501;4038.35129
24;0.25191066;15;1950;72.75317844;27.95279129;538.5790519;542.4405407;4168.2106
24;0.25191066;15;1950;72.84894413;28.11401041;538.2898268;542.1776274;4338.215841
24;0.25191066;15;1950;72.94820613;28.28437735;538.0009133;541.9150097;4517.867442
24;0.25191066;15;1950;73.04085319;28.45739554;537.7123111;541.6526873;4700.314787
24;0.25191066;15;1950;73.12035392;28.53323112;537.4240199;541.3906598;4780.283256
24;0.25191066;15;1950;73.17224625;28.5506858;537.1360393;541.128927;4798.689181
24;0.25191066;15;1950;73.19960894;28.54664148;536.8483691;540.8674886;4794.424452
24;0.25191066;15;1950;73.20829876;28.53272017;536.5610088;540.6063441;4779.744457
24;0.25191066;15;1950;73.20544617;28.51326611;536.2739581;540.3454932;4759.230189
24;0.25191066;15;1950;73.19506647;28.49023253;535.9872168;540.0849357;4734.94133
24;0.25191066;15;1950;73.17964828;28.46476621;535.7007844;539.8246711;4708.087145
24;0.25191066;15;9500;73.16091513;29.25373194;535.4146607;539.5646993;5540.049941
24;0.25191066;15;9500;73.14266095;29.22725153;535.9782236;540.1183458;5512.126402
24;0.25191066;15;9500;73.16063515;29.20216596;536.5411793;540.6713698;5485.673715
24;0.25191066;15;9500;73.17713144;29.18056731;537.1035283;541.2237719;5462.897984
24;0.25191066;15;9500;73.20073508;29.15993036;537.6652715;541.7755528;5441.13636
24;0.25191066;15;9500;73.22940034;29.14234567;538.2264093;542.3267133;5422.59334
24;0.25191066;15;9500;73.26450668;29.13982944;538.7869425;542.877254;5419.939987
24;0.25191066;15;9500;73.29322406;29.17430201;539.3468717;543.4271756;5456.291235
24;0.25191066;15;9500;73.3;29.1792608;539.9061975;543.9764789;5461.520273
24;0.25191066;100;9500;72.92232797;29.15551953;540.4649207;544.5251644;5436.485155
24;0.25191066;100;9500;71.41064643;29.09722828;541.0230418;545.073233;5375.017143
24;0.25191066;100;9500;69.81785807;29.01227728;541.5805615;545.6206853;5285.436484
24;0.25191066;100;9500;68.28890083;28.93382811;542.1374805;546.167522;5202.711983
24;0.25191066;100;9500;66.69675269;28.75547742;542.6937994;546.7137438;5014.641538
24;0.25191066;100;9500;65.21554473;28.58502693;543.2495189;547.2593514;4834.901831
24;0.25191066;100;9500;63.69927366;28.40305861;543.8046395;547.8043455;4643.016602
24;0.25191066;100;9500;62.2461373;28.21080833;544.359162;548.3487267;4440.289063
24;0.25191066;100;9500;60.98849427;28.03121354;544.913087;548.8924958;4250.906706
24;0.25191066;100;9500;60.06903308;27.85253276;545.4664151;549.4356535;4062.488181
24;0.25191066;100;9500;59.3065624;27.66810798;546.019147;549.9782003;3868.012608
24;0.25191066;100;9500;58.86915177;27.52425598;546.5712833;550.5201371;3716.320966
24;0.25191066;100;9500;58.54023081;27.38158276;547.1228247;551.0614645;3565.872336
24;0.25191066;100;9500;58.46715193;27.24299231;547.6737717;551.6021832;3419.728974
24;0.25191066;100;9500;58.55083655;27.10599233;548.2241251;552.1422938;3275.262776
24;0.25191066;100;9500;58.67865132;27.01436959;548.7738855;552.6817971;3178.646768
24;0.25191066;100;9500;58.65390047;26.91120655;549.3230535;553.2206938;3069.861547
24;0.25191066;100;9500;58.7585413;26.82618513;549.8716297;553.7589844;2980.206628
24;0.25191066;100;9500;58.85856462;26.77072358;550.4196149;554.2966698;2921.722539
24;0.25191066;100;9500;59.03907556;26.72312464;550.9670096;554.8337506;2871.529543
24;0.131423516;100;9500;59.31794764;30.21150947;551.5138144;555.3702274;3417.192602
24;0.131423516;100;9500;59.66647834;30.27597064;552.0600301;555.906101;3452.655197
24;0.131423516;100;9500;59.89578545;30.35419181;552.6056572;556.441372;3495.687701
24;0.131423516;100;9500;60.05150017;30.4288306;553.1506963;556.9760411;3536.749394
24;0.131423516;100;9500;60.16020344;30.51353767;553.6951482;557.510109;3583.350045
24;0.131423516;100;9500;60.23572909;30.59096605;554.2390134;558.0435763;3625.946405
24;0.131423516;100;9500;60.20746613;30.66303171;554.7822926;558.5764437;3665.59252
24;0.131423516;100;9500;60.14825755;30.72745066;555.3249863;559.108712;3701.031891
24;0.131423516;100;9500;60.11242792;30.78691254;555.8670954;559.6403817;3733.744176
24;0.131423516;100;9500;60.06136488;30.84504786;556.4086202;560.1714536;3765.726676
24;0.131423516;100;9500;59.9892722;30.90437264;556.9495616;560.7019283;3798.363541
24;0.131423516;100;9500;59.98034752;30.95929155;557.4899201;561.2318065;3828.576568
24;0.131423516;100;9500;59.9165614;31.01563705;558.0296963;561.7610889;3859.574415
24;0.131423516;100;9500;59.92303093;31.06847771;558.5688909;562.2897761;3888.644116
24;0.131423516;100;9500;59.87253727;31.12311958;559.1075046;562.8178688;3918.704728
24;0.131423516;100;9500;59.87579074;31.18054138;559.6455378;563.3453677;3950.294693
24;0.131423516;100;9500;59.8506669;31.22939589;560.1829913;563.8722734;3977.171457
24;0.131423516;100;9500;59.89646487;31.28067869;560.7198657;564.3985866;4005.384113
24;0.131423516;100;9500;59.8619358;31.33676155;561.2561616;564.924308;4036.237475
24;0.131423516;100;9500;59.91648099;31.38729028;561.7918796;565.4494382;4064.03529
24;0.131423516;100;9500;59.92161578;31.4465155;562.3270203;565.973978;4096.617385
24;0.131423516;100;9500;59.91442667;31.49684293;562.8615845;566.4979279;4124.304458
24;0.131423516;100;9500;59.96976756;31.54841866;563.3955726;567.0212886;4152.678272
24;0.131423516;100;9500;60.00377357;31.60555915;563.9289853;567.5440608;4184.113475
24;0.131423516;100;9500;60.02611254;31.658025;564.4618233;568.0662452;4212.976974
24;0.131423516;100;9500;60.07728404;31.71183195;564.9940871;568.5878424;4242.578269
24;0.131423516;100;9500;60.11269303;31.7633769;565.5257774;569.1088531;4270.935145
24;0.131423516;100;9500;60.17096962;31.81671985;566.0568948;569.6292779;4300.281174
24;0.131423516;100;9500;60.20089715;31.86593951;566.5874399;570.1491175;4327.358823
24;0.131423516;100;9500;60.27602978;31.91932171;567.1174133;570.6683725;4356.726444
24;0.131423516;100;9500;60.32914059;31.96738345;567.6468157;571.1870437;4383.167071
24;0.131423516;100;9500;60.38801327;32.01823933;568.1756476;571.7051316;4411.144868
24;0.131423516;100;9500;60.44676973;32.0661338;568.7039097;572.222637;4437.493476
24;0.131423516;100;9500;60.51238301;32.11354092;569.2316026;572.7395604;4463.573974
24;0.131423516;100;9500;60.57629253;32.16126544;569.7587268;573.2559026;4489.829087
24;0.131423516;100;9500;60.64203431;32.20620196;570.2852831;573.7716641;4514.55041
24;0.131423516;100;9500;60.71295527;32.25206828;570.811272;574.2868457;4539.783252
24;0.131423516;100;9500;60.77251991;32.29552613;571.3366941;574.801448;4563.691106
24;0.131423516;100;9500;60.84818577;32.33953599;571.8615501;575.3154716;4587.90264
24;0.131423516;100;9500;60.91361676;32.38044066;572.3858405;575.8289172;4610.405885
24;0.131423516;100;9500;60.97707024;32.42275831;572.909566;576.3417854;4633.68647
24;0.131423516;100;9500;61.02391643;32.46149591;573.4327272;576.854077;4654.997526
24;0.131423516;100;9500;61.09632527;32.5015304;573.9553246;577.3657925;4677.022057
24;0.131423516;100;9500;61.23415712;32.53751186;574.4773589;577.8769325;4696.816855
24;0.131423516;100;9500;61.28476355;32.57910896;574.9988307;578.3874978;4719.701032
24;0.131423516;100;9500;61.32854138;32.61429753;575.5197407;578.897489;4739.059631
24;0.131423516;100;9500;61.43023206;32.65305899;576.0400893;579.4069067;4760.383819
24;0.131423516;100;9500;61.43712211;32.68373583;576.5598772;579.9157516;4777.260337
24;0.131423516;100;9500;61.57128962;32.72141779;577.0791051;580.4240243;4797.990648
24;0.131423516;100;9500;61.61078474;32.75314419;577.5977734;580.9317255;4815.444573
24;0.131423516;100;9500;61.73159029;32.78949118;578.1158829;581.4388558;4835.440466
24;0.131423516;100;9500;61.72959391;32.81715879;578.6334341;581.9454158;4850.661491
24;0.131423516;100;9500;61.8808725;32.85230923;579.1504277;582.4514062;4869.999113
24;0.131423516;100;9500;61.95490062;32.88385381;579.6668642;582.9568276;4887.353013
24;0.131423516;100;9500;62.06178029;32.91747342;580.1827441;583.4616806;4905.848463
24;0.131423516;100;9500;62.12766468;32.94720806;580.6980683;583.965966;4922.206644
24;0.131423516;100;9500;62.21720708;32.98060185;581.2128371;584.4696844;4940.577863
24;0.131423516;100;9500;62.2654016;33.0088306;581.7270513;584.9728363;4956.107599
24;0.131423516;100;9500;62.3477282;33.04063898;582.2407113;585.4754224;4973.606624
24;0.131423516;100;9500;62.32183357;33.06527184;582.7538179;585.9774434;4987.158115
24;0.131423516;100;9500;62.43305466;33.0942181;583.2663717;586.4788998;5003.082578
24;0.131423516;100;9500;62.51892943;33.12340729;583.7783731;586.9797924;5019.140687
24;0.131423516;100;9500;62.52311106;33.14717492;584.2898228;587.4801218;5032.216183
24;0.131423516;100;9500;62.65268806;33.17633469;584.8007214;587.9798885;5048.258102
24;0.131423516;100;9500;62.66049045;33.19888654;585.3110696;588.4790933;5060.664754
24;0.131423516;100;9500;62.79018184;33.22755748;585.8208678;588.9777367;5076.437749
24;0.131423516;100;9500;62.77351028;33.24905535;586.3301167;589.4758194;5088.264562
24;0.131423516;100;9500;62.91777647;33.2765615;586.8388168;589.9733421;5103.396763
24;0.131423516;100;9500;62.96345591;33.30257231;587.3469688;590.4703052;5117.706322
24;0.131423516;100;9500;63.03060703;33.32849807;587.8545733;590.9667096;5131.96909
24;0.131423516;100;9500;63.08748035;33.3533041;588.3616308;591.4625557;5145.615848
24;0.131423516;100;9500;63.15670247;33.37900285;588.868142;591.9578443;5159.753731
24;0.131423516;100;9500;63.19972759;33.40204902;589.3741074;592.452576;5172.432323
24;0.131423516;100;9500;63.28001132;33.42799023;589.8795275;592.9467513;5186.70359
24;0.131423516;100;9500;63.26345622;33.44866436;590.3844031;593.4403709;5198.077231
24;0.131423516;100;9500;63.3793825;33.47271459;590.8887347;593.9334355;5211.308196
24;0.131423516;100;9500;63.40169311;33.49661022;591.3925228;594.4259457;5224.454109
24;0.131423516;100;9500;63.42480024;33.51818984;591.8957681;594.917902;5236.325898
24;0.131423516;100;9500;63.48038151;33.53957088;592.3984711;595.4093051;5248.088437
24;0.131423516;100;9500;63.45575864;33.5581259;592.9006324;595.9001557;5258.296275
24;0.131423516;100;9500;63.57285593;33.58135773;593.4022527;596.3904543;5271.07701
24;0.131423516;100;9500;63.57566406;33.60029615;593.9033324;596.8802016;5281.495769
24;0.131423516;100;9500;63.69830942;33.6225387;594.4038722;597.3693981;5293.73226
24;0.131423516;100;9500;63.67161591;33.64283438;594.9038727;597.8580446;5304.897702
24;0.131423516;100;9500;63.69901598;33.66212842;595.4033344;598.3461416;5315.512101
24;0.131423516;100;9500;63.74321915;33.68247242;595.902258;598.8336898;5326.704126
24;0.131423516;100;9500;63.70697151;33.69897847;596.4006439;599.3206897;5335.784745
24;0.131423516;100;9500;63.90144667;33.72001281;596.8984928;599.807142;5347.356555
24;0.131423516;100;9500;63.94291797;33.7416395;597.3958052;600.2930473;5359.254237
24;0.131423516;100;9500;63.97256523;33.76173878;597.8925818;600.7784062;5370.311629
24;0.131423516;100;9500;64.00494284;33.78160924;598.3888231;601.2632193;5381.243141
24;0.131423516;100;9500;64.03121963;33.80123854;598.8845297;601.7474873;5392.041983
24;0.131423516;100;9500;64.05432626;33.82067184;599.3797021;602.2312107;5402.732996
24;0.131423516;100;9500;64.075251;33.83981639;599.874341;602.7143902;5413.265154
24;0.131423516;100;9500;64.09788627;33.85874069;600.3684469;603.1970264;5423.676146
24;0.131423516;100;9500;64.12096594;33.87752564;600.8620204;603.6791198;5434.010476
24;0.131423516;100;9500;64.14418774;33.89623781;601.355062;604.1606712;5444.304767
24;0.131423516;100;9500;64.16666211;33.91491144;601.8475724;604.641681;5454.577859
24;0.131423516;100;9500;64.18814768;33.93356722;602.3395521;605.12215;5464.841126
24;0.131423516;100;9500;64.20851437;33.9522129;602.8310017;605.6020787;5475.09884
24;0.131423516;100;9500;64.22771241;33.9708391;603.3219217;606.0814677;5485.345838
24;0.131423516;100;9500;64.24575033;33.98942861;603.8123127;606.5603176;5495.572646
24;0.131423516;100;9500;64.26266718;34.00795316;604.3021754;607.0386291;5505.763724
24;0.131423516;100;9500;64.27851275;34.02637931;604.7915101;607.5164028;5515.900661
24;0.131423516;100;9500;64.29334121;34.04467155;605.2803177;607.9936392;5525.963934
24;0.131423516;100;9500;64.30720781;34.06279489;605.7685985;608.470339;5535.934289
24;0.131423516;100;9500;64.32016743;34.08071657;606.2563532;608.9465027;5545.793702
24;0.131423516;100;9500;64.33227412;34.09840713;606.7435823;609.422131;5555.525965
24;0.131423516;100;9500;64.3435809;34.11584096;607.2302864;609.8972245;5565.116992
24;0.131423516;100;9500;64.35413968;34.1329965;607.716466;610.3717837;5574.554917
24;0.131423516;100;9500;64.36400117;34.14985613;608.2021218;610.8458093;5583.830059
24;0.131423516;100;9500;64.37321485;34.16640605;608.6872543;611.3193019;5592.93481
24;0.131423516;100;9500;64.38182879;34.18263589;609.1718641;611.792262;5601.863474
24;0.131423516;100;9500;64.38988961;34.19853845;609.6559516;612.2646903;5610.612093
24;0.131423516;100;9500;64.39744237;34.21410937;610.1395176;612.7365874;5619.17826
24;0.131423516;100;9500;64.40453047;34.22934677;610.6225625;613.2079538;5627.560943
24;0.131423516;100;9500;64.41119564;34.24425096;611.1050869;613.6787902;5635.760318
24;0.131423516;100;9500;64.41747792;34.25882418;611.5870914;614.1490971;5643.777615
24;0.131423516;100;9500;64.42341562;34.27307033;612.0685765;614.6188752;5651.614971
24;0.131423516;100;9500;64.42904536;34.2869947;612.5495427;615.0881251;5659.275311
24;0.131423516;100;9500;64.43440208;34.30060384;613.0299908;615.5568473;5666.762226
24;0.131423516;100;9500;64.43951908;34.3139053;613.5099211;616.0250424;5674.079877
24;0.131423516;100;9500;64.44442806;34.32690752;613.9893343;616.492711;5681.232901
24;0.131423516;100;9500;64.44915914;34.33961964;614.4682309;616.9598538;5688.226334
24;0.131423516;100;9500;64.45374093;34.35205141;614.9466115;617.4264712;5695.065535
24;0.131423516;100;9500;64.45820055;34.36421306;615.4244766;617.892564;5701.756131
24;0.131423516;100;9500;64.46256367;34.37611519;615.9018268;618.3581327;5708.303954
24;0.131423516;100;9500;64.46685458;34.38776869;616.3786627;618.8231778;5714.714996
24;0.131423516;100;9500;64.47109619;34.39918466;616.8549848;619.2877;5720.995365
24;0.131423516;100;9500;64.47531008;34.41037435;617.3307936;619.7516999;5727.151247
24;0.131423516;100;9500;64.47951655;34.42134907;617.8060897;620.215178;5733.188869
24;0.131423516;100;9500;64.48373466;34.43212018;618.2808736;620.6781349;5739.114473
