Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24;0.131423516;100;9500;64.48798221;34.44269898;618.755146;621.1405712;5744.934284
24;0.131423516;100;9500;64.49227585;34.45309674;619.2289073;621.6024876;5750.654492
24;0.131423516;100;9500;64.49663105;34.46332458;619.7021582;622.0638845;5756.281227
24;0.131423516;100;9500;64.50106216;34.47339352;620.174899;622.5247626;5761.820542
24;0.131423516;100;9500;64.50558244;34.48331438;620.6471306;622.9851225;5767.278393
24;0.131423516;100;9500;64.5102041;34.4930978;621.1188532;623.4449647;5772.660631
24;0.131423516;100;9500;64.5149383;34.50275419;621.5900676;623.9042898;5777.972983
24;0.131423516;100;9500;64.5197952;34.51229371;622.0607742;624.3630984;5783.221045
24;0.131423516;100;9500;64.524784;34.52172628;622.5309736;624.8213911;5788.410268
24;0.131423516;100;9500;64.52991297;34.53106153;623.0006664;625.2791684;5793.545954
24;0.131423516;100;9500;64.53518944;34.54030882;623.4698531;625.736431;5798.633246
24;0.131423516;100;9500;64.54061988;34.54947719;623.9385342;626.1931794;5803.677121
24;0.131423516;100;9500;64.5462099;34.55857537;624.4067103;626.6494142;5808.682386
24;0.131423516;100;9500;64.5519643;34.5676118;624.8743819;627.105136;5813.653675
24;0.131423516;100;9500;64.55788703;34.57659456;625.3415496;627.5603454;5818.595441
24;0.131423516;100;9500;64.5639813;34.58553143;625.8082139;628.0150428;5823.511958
24;0.131423516;100;9500;64.5702495;34.59442983;626.2743753;628.469229;5828.407313
24;0.131423516;100;9500;64.57669319;34.60329685;626.7400345;628.9229044;5833.285407
24;0.131423516;100;9500;64.58331289;34.61213923;627.2051919;629.3760697;5838.149944
24;0.131423516;100;9500;64.59010712;34.62096331;627.6698481;629.8287254;5843.004413
24;0.131423516;100;9500;64.59706434;34.6297748;628.1340036;630.2808721;5847.851958
24;0.131423516;100;9500;64.59386845;34.63833713;628.5976589;630.7325104;5852.562428
24;0.131423516;100;9500;64.61033035;34.64701917;629.0608147;631.1836409;5857.338754
24;0.131423516;100;9500;64.6166741;34.65583142;629.5234714;631.634264;5862.186716
24;0.131423516;100;9500;64.62594926;34.66463192;629.9856295;632.0843805;5867.028215
24;0.131423516;100;9500;64.63430016;34.67347675;630.4472897;632.5339907;5871.894096
24;0.131423516;100;9500;64.6426099;34.6823456;630.9084525;632.9830955;5876.773194
24;0.131423516;100;9500;64.65088248;34.69124018;631.3691183;633.4316952;5881.666448
24;0.131423516;100;9500;64.65921545;34.70016197;631.8292877;633.8797904;5886.574673
24;0.131423516;100;9500;64.66764376;34.70911309;632.2889613;634.3273818;5891.499031
24;0.131423516;100;9500;64.67617751;34.71809507;632.7481396;634.7744699;5896.440368
24;0.131423516;100;9500;64.68480279;34.72710882;633.2068231;635.2210552;5901.39918
24;0.131423516;100;9500;64.69347509;34.73615438;633.6650123;635.6671384;5906.375495
24;0.131423516;100;9500;64.70136229;34.74523175;634.1227079;636.11272;5911.369311
24;0.131423516;100;9500;64.70632689;34.75431113;634.5799103;636.5578005;5916.364227
24;0.131423516;100;9500;64.70099924;34.76360914;635.03662;637.0023805;5921.479425
24;0.131423516;100;9500;64.56982062;34.76782197;635.4928376;637.4464606;5923.797066
24;0.131423516;100;9500;64.77980122;34.77810521;635.9485636;637.8900414;5929.454275
24;0.131423516;100;9500;64.74340211;34.78840211;636.4037986;638.3331233;5935.118999
24;0.131423516;100;9500;64.75661606;34.79774685;636.858543;638.7757071;5940.259902
24;0.131423516;100;9500;64.76230358;34.80715469;637.3127974;639.2177931;5945.435521
24;0.131423516;100;9500;64.77069892;34.81656741;637.7665624;639.659382;5950.613825
24;0.131423516;100;9500;64.77952629;34.82602897;638.2198384;640.1004744;5955.818997
24;0.131423516;100;9500;64.78920693;34.83552919;638.672626;640.5410708;5961.045435
24;0.131423516;100;9500;64.79943909;34.84507359;639.1249258;640.9811717;5966.296182
24;0.131423516;100;9500;64.81010306;34.85467095;639.5767381;641.4207778;5971.576062
24;0.131423516;100;9500;64.8210621;34.86433161;640.0280636;641.8598895;5976.890765
24;0.131423516;100;9500;64.83221831;34.87406348;640.4789028;642.2985074;5982.244649
24;0.131423516;100;9500;64.84350133;34.88387085;640.9292562;642.7366322;5987.640064
24;0.131423516;100;9500;64.85486782;34.89375442;641.3791243;643.1742643;5993.077396
24;0.131423516;100;9500;64.86629506;34.90371221;641.8285077;643.6114042;5998.555563
24;0.131423516;100;9500;64.87777442;34.91374063;642.2774069;644.0480527;6004.07259
24;0.131423516;100;9500;64.88930509;34.9238354;642.7258224;644.4842101;6009.626114
24;0.131423516;100;9500;64.79848923;34.93160114;643.1737546;644.919877;6013.898346
24;0.131423516;100;9500;64.94476432;34.94251978;643.6212043;645.3550541;6019.905116
24;0.131423516;100;9500;64.91067425;34.95379274;644.0681718;645.7897418;6026.106811
24;0.131423516;100;9500;64.83244091;34.96140016;644.5146576;646.2239408;6030.291949
24;0.131423516;100;9500;64.93620714;34.97200488;644.9606624;646.6576514;6036.126015
24;0.131423516;100;9500;64.78078702;34.97710129;645.4061866;647.0908744;6038.929749
24;0.131423516;100;9500;64.95995116;34.98728909;645.8512307;647.5236102;6044.534452
24;0.131423516;100;9500;64.78883506;34.99193852;646.2957953;647.9558595;6047.092282
24;0.131423516;100;9500;64.93462559;35.00202304;646.7398808;648.3876227;6052.64017
24;0.131423516;100;9500;64.87377468;35.00876109;647.1834879;648.8189003;6056.347033
24;0.131423516;100;9500;65.03315179;35.02112269;647.6266169;649.249693;6063.147632
24;0.131423516;100;9500;64.86676274;35.02713018;648.0692684;649.6800013;6066.452586
24;0.131423516;100;9500;64.96087902;35.03627066;648.511443;650.1098257;6071.481116
24;0.131423516;100;9500;65.03140824;35.04691541;648.9531411;650.5391668;6077.337205
24;0.131423516;100;9500;64.99872902;35.05708369;649.3943633;650.9680251;6082.931172
24;0.131423516;100;9500;64.98118012;35.0649276;649.8351101;651.3964012;6087.246414
24;0.131423516;100;9500;65.07099481;35.07664318;650.2753819;651.8242956;6093.691609
24;0.131423516;100;9500;65.02433782;35.08554578;650.7151794;652.2517088;6098.589276
24;0.131423516;100;9500;65.05635312;35.09576347;651.1545029;652.6786414;6104.210421
24;0.131423516;100;9500;65.04078779;35.10497686;651.5933531;653.1050939;6109.279064
24;0.131423516;100;9500;65.10035843;35.11657401;652.0317303;653.5310669;6115.65911
24;0.131423516;100;9500;65.07730496;35.12645498;652.4696353;653.9565609;6121.095012
24;0.131423516;100;9500;65.08551677;35.13645047;652.9070683;654.3815764;6126.593922
24;0.131423516;100;9500;65.11150446;35.14784272;653.3440301;654.806114;6132.861241
24;0.131423516;100;9500;65.10052697;35.15767391;653.7805209;655.2301742;6138.269759
24;0.131423516;100;9500;65.16435406;35.17022983;654.2165415;655.6537576;6145.177256
24;0.131423516;100;9500;65.14070095;35.18071161;654.6520922;656.0768647;6150.943692
24;0.131423516;100;9500;65.15186728;35.19171388;655.0871736;656.499496;6156.996467
24;0.131423516;100;9500;65.15692401;35.20242923;655.5217862;656.921652;6162.891398
24;0.131423516;100;9500;65.18977022;35.21459008;655.9559305;657.3433334;6169.581553
24;0.131423516;100;9500;65.17825547;35.22496198;656.389607;657.7645406;6175.28754
24;0.131423516;100;9500;65.21848529;35.23643399;656.8228162;658.1852741;6181.598739
24;0.131423516;100;9500;65.2060822;35.24783981;657.2555586;658.6055346;6187.873523
24;0.131423516;100;9500;65.22200285;35.25939363;657.6878347;659.0253224;6194.229728
24;0.131423516;100;9500;65.22117083;35.2698614;658.119645;659.4446382;6199.988457
24;0.131423516;100;9500;65.26602902;35.28227884;658.5509901;659.8634826;6206.819768
24;0.131423516;100;9500;65.24209037;35.29272998;658.9818703;660.2818559;6212.569351
24;0.131423516;100;9500;65.26538303;35.30410085;659.4122863;660.6997588;6218.824905
24;0.131423516;100;9500;65.25670892;35.31440006;659.8422385;661.1171917;6224.490901
24;0.131423516;100;9500;65.31389972;35.32704829;660.2717274;661.5341553;6231.449183
24;0.131423516;100;9500;65.30038124;35.33764509;660.7007535;661.95065;6237.278893
24;0.131423516;100;9500;65.28654153;35.34780959;661.1293173;662.3666763;6242.87078
24;0.131423516;100;9500;65.31877355;35.35924808;661.5574193;662.7822349;6249.163538
24;0.131423516;100;9500;65.27321208;35.36781163;661.9850601;663.1973262;6253.87468
24;0.131423516;100;9500;65.37297375;35.38045898;662.41224;663.6119507;6260.832481
24;0.131423516;100;9500;65.3168455;35.39013905;662.8389596;664.0261089;6266.157859
24;0.131423516;100;9500;65.41901634;35.40295692;663.2652195;664.4398015;6273.209469
24;0.131423516;100;9500;65.31654129;35.41152086;663.69102;664.8530288;6277.920824
24;0.131423516;100;9500;65.40633184;35.42326964;664.1163618;665.2657915;6284.384286
24;0.131423516;100;9500;65.33357757;35.43195386;664.5412452;665.6780901;6289.16181
24;0.131423516;100;9500;65.43039396;35.44398857;664.9656708;666.089925;6295.782575
24;0.131423516;100;9500;65.37173777;35.45312618;665.389639;666.5012969;6300.809528
24;0.131423516;100;9500;65.47928431;35.46568246;665.8131504;666.9122062;6307.717223
24;0.131423516;100;9500;65.33617149;35.47275409;666.2362055;667.3226534;6311.607601
24;0.131423516;100;9500;65.39361541;35.48133876;666.6588047;667.732639;6316.330364
24;0.131423516;100;9500;65.45077403;35.49352141;667.0809486;668.1421637;6323.032515
24;0.131423516;100;9500;65.43613079;35.50372837;667.5026376;668.5512278;6328.647755
24;0.131423516;100;9500;65.44485487;35.51402603;667.9238722;668.959832;6334.3129
24;0.131423516;100;9500;65.35009727;35.51861316;668.3446529;669.3679767;6336.836457
24;0.131423516;100;9500;65.49522023;35.53083899;668.7649802;669.7756624;6343.562361
24;0.131423516;100;9500;65.37404286;35.53625333;669.1848546;670.1828897;6346.541003
24;0.131423516;100;9500;65.47980913;35.54690661;669.6042766;670.5896591;6352.401785
24;0.131423516;100;9500;65.54311583;35.55833564;670.0232466;670.9959711;6358.689338
24;0.131423516;100;9500;65.52625449;35.56931845;670.4417652;671.4018262;6364.731411
24;0.131423516;100;9500;65.5849174;35.58046014;670.8598328;671.807225;6370.860883
24;0.131423516;100;9500;65.40416991;35.58534306;671.27745;672.2121678;6373.547168
24;0.131423516;100;9500;65.62919007;35.59760004;671.6946171;672.6166554;6380.290209
24;0.131423516;100;9500;65.64046739;35.60961942;672.1113348;673.020688;6386.902538
24;0.131423516;100;9500;65.64026057;35.62091826;672.5276034;673.4242664;6393.118466
24;0.131423516;100;9500;65.64794512;35.63208933;672.9434235;673.827391;6399.264107
24;0.131423516;100;9500;65.65106596;35.64330915;673.3587955;674.2300622;6405.436564
24;0.131423516;100;9500;65.65577503;35.65445966;673.7737199;674.6322806;6411.570894
30;0.131423516;100;9500;65.96971901;39.00276127;674.1881973;675.0340468;4952.768623
30;0.131423516;100;9500;66.21757726;38.88177782;674.602228;675.4353612;4886.210931
30;0.131423516;100;9500;66.5526596;38.88489692;675.0158126;675.8362243;4887.926869
30;0.131423516;100;9500;66.81203554;38.92375534;675.4289516;676.2366367;4909.304393
30;0.131423516;100;9500;67.07055613;38.97430682;675.8416454;676.6365988;4937.114723
30;0.131423516;100;9500;67.12818077;39.03519124;676.2538945;677.0361111;4970.609612
30;0.131423516;100;9500;67.33960731;39.09501958;676.6656994;677.4351742;5003.523503
30;0.131423516;100;9500;67.43554471;39.164461;677.0770605;677.8337886;5041.725923
30;0.131423516;100;9500;67.45224496;39.23323678;677.4879785;678.2319547;5079.562151
30;0.131423516;100;9500;67.62193224;39.30670019;677.8984536;678.6296731;5119.977227
30;0.131423516;100;9500;67.61838575;39.38912729;678.3084864;679.0269443;5165.323579
30;0.131423516;100;9500;67.77461551;39.47627486;678.7180775;679.4237688;5213.26684
30;0.131423516;100;9500;67.8328039;39.57378777;679.1272271;679.820147;5266.912478
30;0.131423516;100;9500;67.89936665;39.6825651;679.5359359;680.2160796;5326.755115
30;0.131423516;100;9500;67.95100513;39.78190331;679.9442043;680.6115669;5381.404922
30;0.131423516;100;9500;68.01989115;39.89922627;680.3520328;681.0066095;5445.948839
30;0.131423516;100;9500;68.05955637;40.00440444;680.7594219;681.4012078;5503.811433
30;0.131423516;100;9500;68.14179302;40.12332518;681.1663719;681.7953625;5569.234351
30;0.131423516;100;9500;68.16605483;40.23652676;681.5728835;682.1890739;5631.510938
30;0.131423516;100;9500;68.23329876;40.3513628;681.9789571;682.5823426;5694.686701
30;0.131423516;100;9500;68.27482598;40.46456161;682.384593;682.9751691;5756.961765
30;0.131423516;100;9500;68.32170055;40.57545416;682.789792;683.3675539;5817.968064
30;0.131423516;100;9500;68.37562808;40.68628862;683.1945542;683.7594975;5878.942404
30;0.131423516;100;9500;68.42358113;40.79381362;683.5988804;684.1510003;5938.096083
30;0.131423516;100;9500;68.45073625;40.89637905;684.0027709;684.5420629;5994.52131
30;0.131423516;100;9500;68.52117522;41.00281313;684.4062262;684.9326857;6053.074827
30;0.131423516;100;9500;68.52357489;41.09461601;684.8092467;685.3228693;6103.579158
30;0.131423516;100;9500;68.62044224;41.18982437;685.211833;685.7126141;6155.956975
30;0.131423516;100;9500;68.52337808;41.27750677;685.6139855;686.1019207;6204.194467
30;0.131423516;100;9500;68.78932302;41.37472632;686.0157046;686.4907895;6257.67872
30;0.131423516;100;9500;68.67170662;41.4576839;686.4169909;686.8792211;6303.316905
30;0.131423516;100;9500;68.75243704;41.54710171;686.8178448;687.2672158;6352.509118
30;0.131423516;100;9500;68.93455057;41.62039308;687.2182667;687.6547743;6392.829545
30;0.131423516;100;9500;68.98576395;41.70626234;687.6182572;688.041897;6440.069561
30;0.131423516;100;9500;68.81556729;41.77360693;688.0178167;688.4285843;6477.118434
30;0.131423516;100;9500;68.85252866;41.84186147;688.4169457;688.8148369;6514.667908
30;0.131423516;100;9500;68.97161912;41.90844881;688.8156446;689.2006551;6551.300192
30;0.131423516;100;9500;69.05305143;41.97425084;689.2139138;689.5860394;6587.50044
30;0.131423516;100;9500;69.22999485;42.04328177;689.611754;689.9709905;6625.477039
30;0.131423516;100;9500;69.26626153;42.10812114;690.0091654;690.3555086;6661.147692
30;0.131423516;100;9500;69.30785684;42.16915098;690.4061486;690.7395943;6694.722577
30;0.131423516;100;9500;69.34999487;42.22810064;690.8027041;691.1232482;6727.153077
30;0.131423516;100;9500;69.39211025;42.28478589;691.1988323;691.5064707;6758.337836
30;0.131423516;100;9500;69.43399395;42.33928359;691.5945336;691.8892622;6788.319134
30;0.131423516;100;9500;69.47550711;42.39167571;691.9898086;692.2716233;6817.142075
30;0.131423516;100;9500;69.51656096;42.44204852;692.3846576;692.6535544;6844.854117
30;0.131423516;100;9500;69.55709016;42.49048557;692.7790812;693.0350561;6871.501215
30;0.131423516;100;9500;69.59704401;42.53706591;693.1730797;693.4161287;6897.126871
30;0.131423516;100;9500;69.63580258;42.5819293;693.5666538;693.7967729;6921.807964
30;0.131423516;100;9500;69.67388599;42.62506617;693.9598037;694.176989;6945.53923
30;0.131423516;100;9500;69.71131867;42.66654594;694.35253;694.5567776;6968.358862
30;0.131423516;100;9500;69.74807392;42.70643783;694.7448331;694.9361391;6990.304943
30;0.131423516;100;9500;69.78412702;42.74480975;695.1367136;695.3150741;7011.414826
30;0.131423516;100;9500;69.81945945;42.78172877;695.5281717;695.6935829;7031.725414
30;0.131423516;100;9500;69.85405189;42.81726;695.9192081;696.0716661;7051.27252
30;0.131423516;100;9500;69.90445477;42.85206386;696.3098231;696.4493242;7070.419475
30;0.131423516;100;9500;69.91792006;42.88471647;696.7000172;696.8265576;7088.382944
30;0.131423516;100;9500;69.89762272;42.91526537;697.0897908;697.2033668;7105.189082
30;0.131423516;100;9500;69.8695755;42.94380695;697.4791445;697.5797523;7120.890916
30;0.131423516;100;9500;69.8377244;42.96772265;697.8680786;697.9557146;7134.047871
30;0.131423516;100;9500;69.95411323;42.9957361;698.2565936;698.3312541;7149.459154
30;0.131423516;100;9500;69.8855327;43.01921977;698.64469;698.7063713;7162.378434
30;0.131423516;100;9500;69.94128607;43.04229694;699.0323683;699.0810667;7175.074083
30;0.131423516;100;9500;69.99098902;43.06651543;699.4196287;699.4553407;7188.397617
30;0.131423516;100;9500;70.17306994;43.09348009;699.8064719;699.829194;7203.23192
30;0.131423516;100;9500;70.19509257;43.11899151;700.1928983;700.2026268;7217.266747
30;0.131423516;100;9500;70.21981565;43.14299836;700.5789083;700.5756397;7230.473845
30;0.131423516;100;9500;70.24500583;43.16631983;700.9645023;700.9482331;7243.30389
30;0.131423516;100;9500;70.26996739;43.18902179;701.3496809;701.3204076;7255.793124
30;0.131423516;100;9500;70.29442526;43.21111946;701.7344444;701.6921636;7267.949907
30;0.131423516;100;9500;70.31823382;43.23263343;702.1187934;702.0635015;7279.785577
30;0.131423516;100;9500;70.35772337;43.25401729;702.5027281;702.4344219;7291.549673
30;0.131423516;100;9500;70.38082431;43.2749042;702.8862492;702.8049252;7303.040372
30;0.131423516;100;9500;70.40261393;43.29520295;703.269357;703.1750119;7314.207504
30;0.131423516;100;9500;70.42366012;43.31498272;703.6520521;703.5446824;7325.08912
30;0.131423516;100;9500;70.44395104;43.33425134;704.0343347;703.9139373;7335.689537
30;0.131423516;100;9500;70.46343017;43.35301399;704.4162054;704.2827769;7346.011603
30;0.131423516;100;9500;70.48209993;43.37127487;704.7976647;704.6512017;7356.057618
30;0.131423516;100;9500;70.49998992;43.38903954;705.1787129;705.0192123;7365.830652
30;0.131423516;100;9500;70.51713749;43.40631538;705.5593506;705.3868091;7375.334765
30;0.131423516;100;9500;70.53358051;43.42311152;705.939578;705.7539925;7384.574975
30;0.131423516;100;9500;70.54935516;43.43943866;706.3193958;706.120763;7393.55717
30;0.131423516;100;9500;70.5644129;43.45530611;706.6988043;706.4871211;7402.286471
30;0.131423516;100;9500;70.57889794;43.47072655;707.077804;706.8530672;7410.769852
30;0.131423516;100;9500;70.59282562;43.48571638;707.4563954;707.2186019;7419.016338
30;0.131423516;100;9500;70.60622104;43.50029088;707.8345787;707.5837255;7427.034335
30;0.131423516;100;9500;70.61911031;43.51446581;708.2123546;707.9484385;7434.832519
30;0.131423516;100;9500;70.63152018;43.52825719;708.5897234;708.3127414;7442.41969
30;0.131423516;100;9500;70.64347712;43.5416811;708.9666856;708.6766347;7449.804705
30;0.131423516;100;9500;70.65500724;43.55475358;709.3432416;709.0401187;7456.996383
30;0.131423516;100;9500;70.66613623;43.56749047;709.7193918;709.4031941;7464.003442
30;0.131423516;100;9500;70.67688932;43.57990733;710.0951368;709.7658612;7470.834438
30;0.131423516;100;9500;70.68729126;43.59201934;710.4704768;710.1281204;7477.497727
30;0.131423516;100;9500;70.69736625;43.60384128;710.8454124;710.4899723;7484.001432
30;0.131423516;100;9500;70.70713794;43.61538744;711.2199441;710.8514173;7490.353423
30;0.131423516;100;9500;70.71662936;43.62667164;711.5940721;711.2124559;7496.561304
30;0.131423516;100;9500;70.72586289;43.63770723;711.967797;711.5730885;7502.63241
30;0.131423516;100;9500;70.7348602;43.64850703;712.3411192;711.9333156;7508.5738
30;0.131423516;100;9500;70.74364222;43.65908339;712.7140392;712.2931376;7514.392266
30;0.131423516;100;9500;70.75222906;43.66944817;713.0865573;712.652555;7520.09433
30;0.131423516;100;9500;70.76063988;43.67961274;713.458674;713.0115683;7525.686256
30;0.131423516;100;9500;70.7688926;43.68958802;713.8303898;713.3701778;7531.174045
30;0.131423516;100;9500;70.777003;43.69938442;714.201705;713.7283841;7536.563425
30;0.131423516;100;9500;70.78498026;43.70901173;714.5726201;714.0861876;7541.859784
30;0.131423516;100;9500;70.79277537;43.71847795;714.9431356;714.4435888;7547.067517
30;0.131423516;100;9500;70.78778111;43.7274385;715.3132518;714.800588;7551.997068
30;0.131423516;100;9500;70.80951668;43.73637549;715.6829692;715.1571859;7556.913648
30;0.131423516;100;9500;70.81419623;43.74557065;716.0522882;715.5133827;7561.972264
30;0.131423516;100;9500;70.82370276;43.75441135;716.4212093;715.869179;7566.835878
30;0.131423516;100;9500;70.83105985;43.76325732;716.7897328;716.2245752;7571.702388
30;0.131423516;100;9500;70.83886849;43.77195732;717.1578593;716.5795718;7576.488597
30;0.131423516;100;9500;70.84645695;43.7805791;717.5255891;716.9341692;7581.231775
30;0.131423516;15;9500;70.93478961;43.78513806;717.8929226;717.2883679;7583.739834
30;0.131423516;15;1950;71.48867846;40.48547709;718.2598603;717.6421683;5768.468184
30;0.131423516;15;1950;71.91774129;40.48730343;717.7770244;717.1822447;5769.472921
30;0.131423516;15;1950;72.40380445;40.49140053;717.2947086;716.7228384;5771.726898
30;0.131423516;15;1950;72.8213118;40.49605299;716.8129126;716.2639486;5774.286398
30;0.131423516;15;1950;73.11412388;40.49917871;716.3316358;715.8055749;5776.005975
30;0.131423516;15;1950;73.57284102;40.50222895;715.8508775;715.3477166;5777.684031
30;0.131423516;15;1950;74.85122943;40.49934902;715.3706372;714.8903731;5776.099669
30;0.131423516;15;1950;74.94075122;40.43629127;714.8909145;714.4335439;5741.409152
30;0.131423516;15;1950;75.29774939;40.38519523;714.4117086;713.9772284;5713.299234
30;0.131423516;15;1950;75.66948204;40.3445723;713.9330191;713.521426;5690.950983
30;0.131423516;15;1950;75.98718751;40.31313518;713.4548454;713.0661362;5673.656205
30;0.131423516;15;1950;76.47809803;40.28833989;712.9771869;712.6113583;5660.015353
30;0.131423516;15;1950;76.77420898;40.27140624;712.5000432;712.1570918;5650.699495
30;0.131423516;15;1950;77.26064245;40.26115134;712.0234135;711.7033361;5645.057872
30;0.131423516;15;1950;77.55944701;40.25623087;711.5472975;711.2500907;5642.350932
30;0.131423516;15;1950;77.92588096;40.25657203;711.0716945;710.7973549;5642.538618
30;0.131423516;15;1950;78.2778569;40.25956753;710.5966039;710.3451282;5644.186557
30;0.131423516;15;1950;78.6684541;40.26733454;710.1220253;709.89341;5648.459494
30;0.131423516;15;1950;78.94302663;40.27474623;709.647958;709.4421998;5652.536952
30;0.131423516;15;1950;79.29083564;40.28797757;709.1744016;708.9914969;5659.816025
30;0.131423516;15;1950;79.51628108;40.29844573;708.7013554;708.5413009;5665.574966
30;0.131423516;15;1950;79.8280261;40.31177762;708.228819;708.0916111;5672.909359
30;0.131423516;15;1950;80.14391782;40.32895594;707.7567917;707.6424269;5682.359819
30;0.131423516;15;1950;80.37418099;40.34415285;707.285273;707.1937479;5690.720228
30;0.131423516;15;1950;80.60987821;40.35968103;706.8142625;706.7455734;5699.262883
30;0.131423516;15;1950;80.85153922;40.37492154;706.3437594;706.2979028;5707.647282
30;0.131423516;15;1950;81.09814175;40.39032733;705.8737633;705.8507357;5716.122602
30;0.131423516;15;1950;81.31238442;40.40565178;705.4042737;705.4040713;5724.55318
30;0.131423516;15;1950;81.5204976;40.41990352;704.9352899;704.9579093;5732.393616
30;0.131423516;15;1950;81.73511181;40.4339073;704.4668115;704.5122489;5740.097637
30;0.131423516;15;1950;81.98659205;40.44710609;703.9988379;704.0670897;5747.358804
30;0.131423516;15;1950;82.23210404;40.45818015;703.5313686;703.622431;5753.451076
30;0.131423516;15;1950;82.40382588;40.47160294;703.0644029;703.1782723;5760.835471
30;0.131423516;15;1950;82.59720539;40.48258688;702.5979404;702.7346131;5766.878164
30;0.131423516;15;1950;82.77962375;40.49337223;702.1319806;702.2914528;5772.811605
30;0.131423516;15;1950;82.95942013;40.50280598;701.6665228;701.8487908;5778.001478
30;0.131423516;15;1950;83.13404461;40.51098823;701.2015666;701.4066266;5782.502853
30;0.131423516;15;1950;83.31653593;40.51804949;700.7371113;700.9649595;5786.387521
30;0.131423516;15;1950;83.48984342;40.52412157;700.2731566;700.5237891;5789.728009
30;0.131423516;15;1950;83.65547583;40.52911019;699.8097017;700.0831148;5792.472445
30;0.131423516;15;1950;83.82262226;40.53281323;699.3467463;699.6429361;5794.509633
30;0.131423516;15;1950;83.97749165;40.53636757;698.8842897;699.2032522;5796.465014
30;0.131423516;15;1950;84.12780856;40.53851646;698.4223314;698.7640629;5797.647202
30;0.131423516;15;1950;84.27357042;40.5381676;697.9608709;698.3253673;5797.455278
30;0.131423516;15;1950;84.41044355;40.5355845;697.4999076;697.8871651;5796.034214
30;0.131423516;15;1950;84.55020324;40.53222428;697.039441;697.4494556;5794.185626
30;0.131423516;15;1950;84.68157782;40.52308476;696.5794706;697.0122383;5789.157621
30;0.131423516;15;1950;84.82204803;40.5276953;696.1199958;696.5755127;5791.694059
30;0.131423516;15;1950;84.94749016;40.51743376;695.6610161;696.1392781;5786.048788
30;0.131423516;15;1950;85.02923014;40.4645616;695.2025309;695.7035341;5756.961757
30;0.131423516;15;1950;85.12410965;40.45820584;694.7445398;695.2682801;5753.46521
30;0.131423516;15;1950;85.3575374;40.54298808;694.2870422;694.8335154;5800.107211
30;0.347874224;15;1950;85.43746169;36.56986849;693.8300376;694.3992397;9567.052367
30;0.347874224;15;1950;85.37501102;36.29720153;693.3735254;693.9654523;9169.994325
30;0.347874224;15;1950;85.3557858;36.05464315;692.9175051;693.5321527;8816.780454
30;0.347874224;15;1950;85.26746825;35.79142525;692.4619761;693.0993404;8433.482141
30;0.347874224;15;1950;85.35638648;35.55372633;692.0069381;692.6670147;8087.34462
30;0.347874224;15;1950;85.41850034;35.36377716;691.5523903;692.2351751;7810.740358
30;0.347874224;15;1950;85.39887789;35.14015135;691.0983323;691.8038212;7485.096121
30;0.347874224;15;1950;85.48354978;34.96507302;690.6447636;691.3729523;7230.146787
30;0.347874224;15;1950;85.51415222;34.8248066;690.1916836;690.9425679;7025.890613
30;0.347874224;15;1950;85.55401009;34.69476594;689.7390918;690.5126674;6836.525213
30;0.347874224;15;1950;85.60256567;34.58274883;689.2869877;690.0832504;6673.405732
30;0.347874224;15;1950;85.65126591;34.49188167;688.8353708;689.6543162;6541.084838
30;0.347874224;15;1950;85.7457218;34.41354237;688.3842404;689.2258644;6427.007034
30;0.347874224;15;1950;85.79597992;34.35216535;687.9335962;688.7978944;6337.629714
30;0.347874224;15;1950;85.79599072;34.28784247;687.4834376;688.3704055;6243.962649
30;0.347874224;15;1950;85.85127532;34.23940328;687.033764;687.9433974;6173.425425
30;0.347874224;15;1950;85.92541857;34.20649771;686.584575;687.5168695;6125.50828
30;0.347874224;15;1950;85.93956123;34.16063614;686.13587;687.0908212;6058.724591
30;0.347874224;15;1950;86.01364388;34.12900999;685.6876484;686.6652519;6012.670541
30;0.347874224;15;1950;86.03719641;34.09205871;685.2399099;686.2401612;5958.862043
30;0.347874224;15;1950;86.07753613;34.06366013;684.7926537;685.8155485;5917.507981
30;0.347874224;15;1950;86.12116374;34.03540418;684.3458796;685.3914133;5876.361633
30;0.347874224;15;1950;86.16440184;34.00953063;683.8995868;684.967755;5838.68452
30;0.347874224;15;1950;86.19504335;33.98519594;683.4537749;684.5445731;5803.248313
30;0.347874224;15;1950;86.22423108;33.96149859;683.0084434;684.121867;5768.74019
30;0.347874224;15;1950;86.25466579;33.93856638;682.5635917;683.6996363;5735.34627
30;0.347874224;15;1950;86.3020581;33.9149078;682.1192194;683.2778804;5700.894622
30;0.347874224;15;1950;86.33966634;33.89406654;681.6753259;682.8565987;5670.545548
30;0.347874224;15;1950;86.36892962;33.8743364;681.2319108;682.4357907;5641.814487
30;0.347874224;15;1950;86.40151856;33.85490506;680.7889734;682.015456;5613.518534
30;0.347874224;15;1950;86.43008093;33.83658769;680.3465133;681.5955939;5586.844756
30;0.347874224;15;1950;86.45348847;33.81907193;679.9045299;681.1762039;5561.338277
30;0.347874224;15;1950;86.47328013;33.80221302;679.4630228;680.7572855;5536.788306
30;0.347874224;15;1950;86.49148267;33.78608804;679.0219914;680.3388382;5513.307094
30;0.347874224;15;1950;86.49281622;33.77108286;678.5814353;679.9208614;5491.456529
30;0.347874224;15;1950;86.48200309;33.7562089;678.1413539;679.5033546;5469.797037
30;0.347874224;15;1950;86.49759338;33.73978519;677.7017466;679.0863173;5445.880814
30;0.347874224;15;1950;86.51420369;33.7245786;677.2626131;678.6697489;5423.736958
30;0.347874224;15;1950;86.53015237;33.71004731;676.8239527;678.2536489;5402.576461
30;0.347874224;15;1950;86.51640676;33.69733016;676.385765;677.8380169;5384.057734
30;0.347874224;15;1950;86.5245789;33.68290752;675.9480495;677.4228522;5363.055463
30;0.347874224;15;1950;86.53477267;33.66960479;675.5108056;677.0081544;5343.684003
30;0.347874224;15;1950;86.54034033;33.65690584;675.0740329;676.5939229;5325.191776
30;0.347874224;15;1950;86.5407133;33.6448998;674.6377307;676.1801571;5307.708561
30;0.347874224;15;1950;86.53822035;33.63329977;674.2018988;675.7668567;5290.81658
30;0.347874224;15;1950;86.53464992;33.6220158;673.7665364;675.354021;5274.384845
30;0.347874224;15;1950;86.53204697;33.61116914;673.3316431;674.9416495;5258.589927
30;0.347874224;15;1950;86.5141313;33.60097958;672.8972185;674.5297417;5243.751873
30;0.347874224;15;1950;86.51109987;33.58996573;672.463262;674.1182971;5227.713481
30;0.347874224;15;1950;86.50780906;33.57980901;672.029773;673.7073152;5212.923254
30;0.347874224;15;1950;86.49538181;33.57031758;671.5967512;673.2967954;5199.101825
30;0.347874224;15;1950;86.48430002;33.56081267;671.1641959;672.8867372;5185.260763
30;0.347874224;15;1950;86.46926088;33.55181585;670.7321068;672.4771401;5172.159573
30;0.347874224;15;1950;86.45696337;33.54273784;670.3004832;672.0680036;5158.940156
30;0.347874224;15;1950;86.43980702;33.53425146;669.8693247;671.6593272;5146.582288
30;0.347874224;15;1950;86.42568899;33.52558998;669.4386308;671.2511103;5133.969421
30;0.347874224;15;1950;86.38523719;33.51871089;669.008401;670.8433524;5123.952076
30;0.347874224;15;1950;86.36287138;33.51001902;668.5786348;670.4360531;5111.294969
30;0.347874224;15;1950;86.35184323;33.50142767;668.1493316;670.0292117;5098.784232
30;0.347874224;15;1950;86.31566001;33.49450797;667.7204911;669.6228279;5088.70775
30;0.347874224;15;1950;86.29568411;33.48625627;667.2921126;669.216901;5076.691614
30;0.347874224;15;1950;86.28521235;33.478239;666.8641957;668.8114306;5065.016857
30;0.347874224;15;1950;86.24834665;33.47198159;666.4367399;668.4064161;5055.904812
30;0.347874224;15;1950;86.22596615;33.4644891;666.0097447;668.001857;5044.994234
30;0.347874224;15;1950;86.21398536;33.45712671;665.5832096;667.5977529;5034.2731
30;0.347874224;15;1950;86.17627921;33.45161617;665.1571341;667.1941031;5026.248647
30;0.347874224;15;1950;86.14201081;33.44508831;664.7315177;666.7909073;5016.742774
30;0.347874224;15;1950;86.12672647;33.43802454;664.3063599;666.3881648;5006.456491
30;0.347874224;15;1950;86.11449975;33.43150098;663.8816603;665.9858752;4996.956883
30;0.347874224;15;1950;86.1022098;33.42537084;663.4574182;665.584038;4988.030162
30;0.347874224;15;1950;86.06409395;33.4210289;663.0336333;665.1826526;4981.707424
30;0.347874224;15;1950;86.03241463;33.41568665;662.6103051;664.7817186;4973.928032
30;0.347874224;15;1950;86.01019348;33.41019107;662.187433;664.3812354;4965.92536
30;0.347874224;15;1950;85.97539991;33.4055257;661.7650165;663.9812026;4959.131644
30;0.347874224;15;1950;85.94572069;33.40035914;661.3430552;663.5816196;4951.608088
30;0.347874224;15;1950;85.92213819;33.39520404;660.9215486;663.1824859;4944.101228
30;0.347874224;15;1950;85.88601512;33.39083675;660.5004962;662.783801;4937.741569
30;0.347874224;15;1950;85.8526614;33.38607862;660.0798974;662.3855645;4930.812766
30;0.347874224;15;1950;85.82303376;33.38131188;659.6597519;661.9877757;4923.871438
30;0.347874224;15;1950;85.79341362;33.37669318;659.2400591;661.5904343;4917.145685
30;0.347874224;15;1950;85.76151393;33.37230468;658.8208185;661.1935396;4910.755133
30;0.347874224;15;1950;85.73181205;33.36857088;658.4020296;660.7970913;4905.317968
30;0.347874224;15;1950;85.68810161;33.36384581;657.9836921;660.4010887;4898.437325
30;0.347874224;15;1950;85.65499849;33.35949057;657.5658052;660.0055314;4892.095209
30;0.347874224;15;1950;85.62339171;33.35519863;657.1483687;659.610419;4885.84529
30;0.347874224;15;1950;85.59250855;33.35102249;656.731382;659.2157508;4879.763978
30;0.347874224;15;1950;85.56196283;33.34698304;656.3148446;658.8215264;4873.88173
30;0.347874224;15;1950;85.53739756;33.34345232;655.898756;658.4277454;4868.740296
30;0.347874224;15;1950;85.50705073;33.33967657;655.4831157;658.0344071;4863.242035
30;0.347874224;15;1950;85.47669949;33.33603277;655.0679234;657.6415111;4857.935936
30;0.347874224;15;1950;85.44628916;33.33251195;654.6531784;657.2490569;4852.808904
30;0.347874224;15;1950;85.41579735;33.32910459;654.2388803;656.857044;4847.847107
30;0.347874224;15;1950;85.3852186;33.32580145;653.8250286;656.465472;4843.037061
30;0.347874224;15;1950;85.35455554;33.32259388;653.4116228;656.0743402;4838.366198
30;0.347874224;15;1950;85.3238145;33.31947407;652.9986625;655.6836483;4833.823123
30;0.347874224;15;1950;85.29300329;33.31643504;652.5861472;655.2933957;4829.397684
30;0.347874224;15;1950;85.26213021;33.31347065;652.1740764;654.9035819;4825.080932
30;0.347874224;15;1950;85.23120362;33.31057551;651.7624496;654.5142065;4820.86503
30;0.347874224;15;1950;85.20023168;33.30774493;651.3512664;654.1252689;4816.743128
30;0.347874224;15;1950;85.16922234;33.30497478;650.9405262;653.7367686;4812.709238
30;0.347874224;15;1950;85.13818329;33.30226147;650.5302285;653.3487053;4808.758112
30;0.347874224;15;1950;85.10712199;33.29960182;650.120373;652.9610782;4804.885126
30;0.347874224;15;1950;85.07604561;33.29699301;649.7109591;652.5738871;4801.086178
30;0.347874224;15;1950;85.04496104;33.29443253;649.3019864;652.1871313;4797.3576
30;0.347874224;15;1950;85.01387489;33.2919181;648.8934544;651.8008105;4793.696085
30;0.347874224;15;1950;84.98279344;33.28944766;648.4853625;651.4149241;4790.098622
30;0.347874224;15;1950;84.95172261;33.2870193;648.0777104;651.0294715;4786.562447
30;0.347874224;15;1950;84.92066799;33.28463128;647.6704976;650.6444524;4783.085
30;0.347874224;15;1950;84.88963479;33.28228194;647.2637235;650.2598663;4779.663892
30;0.347874224;15;1950;84.85862788;33.27996975;646.8573877;649.8757126;4776.296878
30;0.347874224;15;1950;84.82765176;33.27769325;646.4514898;649.4919909;4772.981834
30;0.347874224;15;1950;84.79671058;33.27545106;646.0460292;649.1087006;4769.716745
30;0.347874224;15;1950;84.76580818;33.27324184;645.6410056;648.7258414;4766.499684
30;0.347874224;15;1950;84.73494806;33.27106434;645.2364183;648.3434127;4763.328809
30;0.347874224;15;1950;84.70413343;33.26891735;644.832267;647.961414;4760.202349
30;0.347874224;15;1950;84.67336721;33.26679968;644.4285512;647.5798449;4757.118601
30;0.347874224;15;1950;84.64265208;33.26471022;644.0252704;647.1987048;4754.075923
30;0.347874224;15;1950;84.61199044;33.26264787;643.6224242;646.8179933;4751.072733
30;0.347874224;15;1950;84.57686136;33.26049757;643.220012;646.43771;4747.941465
30;0.347874224;15;1950;84.55117799;33.25861805;642.8180335;646.0578542;4745.204492
30;0.347874224;15;1950;84.51264397;33.25647284;642.4164881;645.6784256;4742.080637
30;0.347874224;15;1950;84.49193941;33.25467099;642.0153753;645.2994236;4739.456786
30;0.347874224;15;1950;84.45248169;33.25257596;641.6146948;644.9208478;4736.405994
30;0.347874224;15;1950;84.43114156;33.25081388;641.214446;644.5426977;4733.840055
30;0.347874224;15;1950;84.39189806;33.24876156;640.8146285;644.1649729;4730.851458
30;0.347874224;15;1950;84.37055823;33.24703323;640.4152418;643.7876727;4728.334666
30;0.347874224;15;1950;84.33114745;33.24501807;640.0162855;643.4107969;4725.400189
30;0.347874224;15;1950;84.31092629;33.24333343;639.617759;643.0343448;4722.947008
30;0.347874224;15;1950;84.27062877;33.24134548;639.219662;642.6583161;4720.052155
30;0.347874224;15;1950;84.24971164;33.23967721;638.8219939;642.2827101;4717.622821
30;0.347874224;15;1950;84.21029014;33.23772725;638.4247543;641.9075266;4714.783288
30;0.347874224;15;1950;84.18832669;33.23607434;638.0279428;641.5327649;4712.376309
30;0.347874224;15;1950;84.149822;33.2341498;637.6315588;641.1584246;4709.573801
30;0.347874224;15;1950;84.12785234;33.23251586;637.235602;640.7845053;4707.194444
30;0.347874224;15;1950;84.08949882;33.23061988;636.8400718;640.4110064;4704.433525
30;0.347874224;15;1950;84.06932221;33.22902341;636.4449678;640.0379276;4702.108742
30;0.347874224;15;1950;84.03043495;33.22715679;636.0502895;639.6652682;4699.390563
30;0.347874224;15;1950;84.00864503;33.2255725;635.6560365;639.2930279;4697.083515
30;0.347874224;15;1950;83.97564579;33.2238249;635.2622083;638.9212062;4694.538665
30;0.347874224;15;1950;83.94556669;33.22212147;634.8688045;638.5498025;4692.058117
30;0.347874224;15;1950;83.90660536;33.22028195;634.4758246;638.1788165;4689.379417
30;0.347874224;15;1950;83.88871126;33.21875797;634.0832681;637.8082477;4687.160188
30;0.347874224;15;1950;83.85537436;33.21703213;633.6911347;637.4380956;4684.647014
30;0.347874224;15;1950;83.81686467;33.21524189;633.2994237;637.0683597;4682.040062
30;0.347874224;15;1950;83.80746531;33.2138196;632.9081349;636.6990395;4679.968921
30;0.347874224;15;1950;83.77344486;33.21214592;632.5172676;636.3301347;4677.531715
30;0.347874224;15;1950;83.73579477;33.21040247;632.1268216;635.9616446;4674.992892
30;0.347874224;15;1950;83.70776489;33.20883384;631.7367962;635.593569;4672.708658
30;0.347874224;15;1950;83.67882915;33.20721804;631.3471911;635.2259072;4670.355719
30;0.347874224;15;1950;83.65417044;33.20564493;630.9580059;634.8586588;4668.064964
30;0.347874224;15;1950;83.618316;33.20392537;630.5692399;634.4918235;4665.560935
30;0.347874224;15;1950;83.59193242;33.20236205;630.1808929;634.1254006;4663.284431
30;0.347874224;15;1950;83.57828597;33.20100541;629.7929644;633.7593897;4661.308883
30;0.347874224;15;1950;83.55421612;33.19955698;629.4054538;633.3937904;4659.199686
30;0.347874224;15;1950;83.53096755;33.19815647;629.0183608;633.0286022;4657.160253
30;0.347874224;15;1950;83.49757471;33.1966532;628.6316849;632.6638247;4654.971193
30;0.347874224;15;1950;83.49391908;33.19446783;628.2454256;632.2994574;4651.788855
30;0.347874224;15;1950;83.47343507;33.19382389;627.8595826;631.9354997;4650.851138
30;0.347874224;15;1950;83.48833937;33.1911207;627.4741553;631.5719514;4646.914749
30;0.347874224;15;1950;83.49972878;33.18965357;627.0891433;631.2088118;4644.778322
30;0.347874224;15;1950;83.49332541;33.18947393;626.7045462;630.8460806;4644.51672
30;0.347874224;15;1950;83.47645567;33.18982928;626.3203635;630.4837573;4645.034191
30;0.347874224;15;1950;83.45490915;33.19019277;625.9365948;630.1218413;4645.563501
30;0.347874224;15;1950;83.43148408;33.19035;625.5532396;629.7603324;4645.792464
30;0.347874224;15;1950;83.40722458;33.19025005;625.1702974;629.39923;4645.646907
30;0.347874224;15;1950;83.38249152;33.18990342;624.7877679;629.0385336;4645.142156
30;0.347874224;15;1950;83.35743744;33.18933783;624.4056506;628.6782428;4644.318538
30;0.347874224;15;1950;83.33215945;33.18858335;624.023945;628.3183571;4643.219856
30;0.347874224;15;1950;83.30673172;33.18766851;623.6426507;627.9588762;4641.887665
30;0.347874224;15;1950;83.28120696;33.18661949;623.2617673;627.5997994;4640.360088
30;0.347874224;15;1950;83.25561632;33.18545989;622.8812943;627.2411264;4638.67147
30;0.347874224;15;1950;83.22997324;33.18421049;622.5012312;626.8828568;4636.852103
30;0.347874224;15;1950;83.20427961;33.18288919;622.1215777;626.52499;4634.928021
30;0.347874224;15;1950;83.17853168;33.18151094;621.7423333;626.1675256;4632.921001
30;0.347874224;15;1950;83.15272451;33.18008792;621.3634975;625.8104632;4630.848806
30;0.347874224;15;1950;83.1268546;33.17862988;620.9850699;625.4538023;4628.725606
30;0.347874224;15;1950;83.10092099;33.17714444;620.6070501;625.0975425;4626.562511
30;0.347874224;15;1950;83.07492543;33.17563752;620.2294376;624.7416832;4624.368123
30;0.347874224;15;1950;83.04887186;33.17411365;619.852232;624.3862242;4622.14906
30;0.347874224;15;1950;83.02276578;33.17257633;619.4754328;624.0311648;4619.910411
30;0.347874224;15;1950;82.99661359;33.17102826;619.0990397;623.6765047;4617.656111
30;0.347874224;15;1950;82.970422;33.16947156;618.7230521;623.3222433;4615.389242
30;0.347874224;15;1950;82.94419762;33.16790791;618.3474697;622.9683804;4613.112251
30;0.347874224;15;1950;82.91794669;33.16633867;617.972292;622.6149153;4610.827124
30;0.347874224;15;1950;82.89167491;33.16476497;617.5975185;622.2618478;4608.535501
30;0.347874224;15;1950;82.86538741;33.16318776;617.2231489;621.9091772;4606.23876
30;0.347874224;15;1950;82.83908872;33.16160784;616.8491826;621.5569032;4603.938078
30;0.347874224;15;1950;82.81278282;33.16002591;616.4756193;621.2050253;4601.634474
30;0.347874224;15;1950;82.78647322;33.15844258;616.1024586;620.8535431;4599.328832
30;0.347874224;15;1950;82.76016299;33.15685839;615.7296999;620.5024562;4597.021928
30;0.347874224;15;1950;82.73385489;33.1552738;615.3573429;620.151764;4594.714444
30;0.347874224;15;1950;82.70755137;33.15368922;614.9853871;619.8014662;4592.406978
30;0.347874224;15;1950;82.68125468;33.15210502;614.6138321;619.4515622;4590.100059
30;0.347874224;15;1950;82.65496689;33.15052151;614.2426774;619.1020518;4587.794152
30;0.347874224;15;1950;82.62868993;33.14893898;613.8719227;618.7529343;4585.489665
30;0.347874224;15;1950;82.60242561;33.14735767;613.5015675;618.4042094;4583.18696
30;0.347874224;15;9500;82.57617568;33.82786141;613.1316114;618.0558767;5574.13754
30;0.347874224;15;9500;82.53277893;33.82777094;613.6114322;618.5212617;5574.005795
30;0.347874224;15;9500;82.54910393;33.82851761;614.090736;618.9861234;5575.093095
30;0.347874224;15;9500;82.57485674;33.83003876;614.5695234;619.4504624;5577.308192
30;0.347874224;15;9500;82.60332345;33.83226346;615.0477948;619.9142792;5580.547802
30;0.347874224;15;9500;82.63346021;33.835073;615.5255509;620.3775745;5584.639058
30;0.347874224;15;9500;82.66497557;33.83834927;616.0027922;620.8403488;5589.409971
30;0.347874224;15;9500;82.69766996;33.84199189;616.4795193;621.3026028;5594.714358
30;0.347874224;15;9500;82.73136048;33.84591835;616.9557327;621.7643369;5600.432071
30;0.347874224;15;9500;82.76587973;33.8500608;617.4314329;622.2255519;5606.464317
30;0.347874224;15;9500;82.80107938;33.85436315;617.9066206;622.6862482;5612.729406
30;0.347874224;15;9500;82.83683133;33.8587789;618.3812962;623.1464264;5619.159635
30;0.347874224;15;9500;82.87302698;33.86326961;618.8554604;623.6060872;5625.69901
30;0.347874224;15;9500;82.90957549;33.86780365;619.3291136;624.0652312;5632.301479
30;0.347874224;15;9500;82.94640162;33.87235521;619.8022565;624.5238588;5638.929469
30;0.347874224;15;9500;82.9834435;33.87690343;620.2748895;624.9819707;5645.552604
30;0.347874224;15;9500;83.02065043;33.88143163;620.7470133;625.4395675;5652.14657
30;0.347874224;15;9500;83.05798105;33.88592657;621.2186283;625.8966497;5658.692104
30;0.347874224;15;9500;83.09540157;33.89037787;621.6897352;626.353218;5665.174099
30;0.347874224;15;9500;83.1328844;33.8947775;622.1603344;626.8092728;5671.580844
30;0.347874224;15;9500;83.17040697;33.89911929;622.6304265;627.2648149;5677.903366
30;0.347874224;15;9500;83.20795074;33.90339859;623.1000121;627.7198446;5684.134894
30;0.347874224;15;9500;83.24550043;33.90761197;623.5690918;628.1743627;5690.270419
30;0.347874224;15;9500;83.28304339;33.91175694;624.0376659;628.6283698;5696.306335
30;0.347874224;15;9500;83.32056907;33.91583181;624.5057352;629.0818662;5702.240156
30;0.347874224;15;9500;83.35806864;33.91983547;624.9733001;629.5348528;5708.070295
30;0.347874224;15;9500;83.39553465;33.92376734;625.4403612;629.98733;5713.795887
30;0.347874224;15;9500;83.43296074;33.92762722;625.9069191;630.4392983;5719.416649
30;0.347874224;15;9500;83.47034144;33.93141524;626.3729742;630.8907585;5724.932776
30;0.347874224;15;9500;83.50767201;33.93513181;626.8385271;631.341711;5730.344851
30;0.347874224;15;9500;83.54494828;33.93877755;627.3035783;631.7921564;5735.653778
30;0.347874224;15;9500;83.58216656;33.94235325;627.7681285;632.2420953;5740.860726
30;0.347874224;15;9500;83.61932351;33.94585988;628.2321781;632.6915282;5745.967085
30;0.347874224;15;9500;83.65641611;33.94929851;628.6957277;633.1404558;5750.974428
30;0.347874224;15;9500;83.69344157;33.95267033;629.1587778;633.5888785;5755.884476
30;0.347874224;15;9500;83.73039732;33.95597661;629.6213289;634.036797;5760.699077
30;0.347874224;15;9500;83.76728094;33.95921867;630.0833816;634.4842119;5765.420179
30;0.347874224;15;9500;83.80409014;33.96239792;630.5449365;634.9311236;5770.049808
30;0.347874224;15;9500;83.84082276;33.96551579;631.005994;635.3775328;5774.590054
30;0.347874224;15;9500;83.87747674;33.96857375;631.4665547;635.82344;5779.043055
30;0.347874224;15;9500;83.91405011;33.97157328;631.9266192;636.2688458;5783.410979
30;0.347874224;15;9500;83.95054097;33.9745159;632.3861879;636.7137508;5787.69602
30;0.347874224;15;9500;83.98694754;33.97740311;632.8452614;637.1581554;5791.900379
30;0.347874224;15;9500;84.02326807;33.98023643;633.3038402;637.6020604;5796.026261
30;0.347874224;15;9500;84.05950093;33.98301736;633.761925;638.0454662;5800.075864
30;0.347874224;15;9500;84.09564454;33.98574742;634.2195161;638.4883733;5804.051373
30;0.347874224;15;9500;84.13169742;33.98842808;634.6766141;638.9307825;5807.954957
30;0.347874224;15;9500;84.16765817;33.99106082;635.1332197;639.3726942;5811.788759
30;0.347874224;15;9500;84.20352547;33.99364709;635.5893332;639.8141089;5815.554894
30;0.347874224;15;9500;84.2392981;33.99618833;636.0449552;640.2550273;5819.255448
30;0.347874224;15;9500;84.27497491;33.99868594;636.5000863;640.6954499;5822.892474
30;0.347874224;15;9500;84.31055487;34.00114131;636.954727;641.1353772;5826.467986
30;0.347874224;15;9500;84.34603703;34.0035558;637.4088778;641.5748099;5829.983963
30;0.347874224;15;9500;84.38142055;34.00593073;637.8625392;642.0137484;5833.442344
30;0.347874224;15;9500;84.41670468;34.00826742;638.3157118;642.4521933;5836.84503
30;0.347874224;15;9500;84.45188876;34.01056713;638.7683961;642.8901453;5840.19388
30;0.347874224;15;9500;84.48697226;34.01283113;639.2205926;643.3276047;5843.490712
30;0.347874224;15;9500;84.52195474;34.01506062;639.6723019;643.7645723;5846.737304
30;0.347874224;15;9500;84.55683585;34.01725681;640.1235244;644.2010484;5849.935393
30;0.347874224;15;9500;84.59161536;34.01942085;640.5742608;644.6370338;5853.086674
30;0.347874224;15;9500;84.62629312;34.02155388;641.0245114;645.0725289;5856.192804
30;0.347874224;15;9500;84.66086911;34.02365702;641.4742769;645.5075344;5859.255396
30;0.347874224;15;9500;84.69534336;34.02573134;641.9235578;645.9420506;5862.276027
30;0.347874224;15;9500;84.72971605;34.0277779;642.3723545;646.3760783;5865.256232
30;0.347874224;15;9500;84.76398741;34.02979773;642.8206677;646.8096179;5868.197507
30;0.347874224;15;9500;84.79815778;34.03179183;643.2684978;647.24267;5871.101312
30;0.347874224;15;9500;84.83222758;34.03376117;643.7158453;647.6752351;5873.969066
30;0.347874224;15;9500;84.86619733;34.0357067;644.1627108;648.1073139;5876.802153
30;0.347874224;15;9500;84.9000676;34.03762935;644.6090948;648.5389067;5879.601917
30;0.347874224;15;9500;84.93383906;34.03953001;645.0549978;648.9700143;5882.369668
30;0.347874224;15;9500;84.96751245;34.04140957;645.5004204;649.4006371;5885.106679
30;0.347874224;15;9500;85.00108858;34.04326886;645.945363;649.8307756;5887.814187
30;0.347874224;15;9500;85.03456832;34.04510872;646.3898261;650.2604305;5890.493395
30;0.347874224;15;9500;85.06795259;34.04692995;646.8338103;650.6896022;5893.145468
30;0.347874224;15;9500;85.1012424;34.04873332;647.2773161;651.1182914;5895.771541
30;0.347874224;15;9500;85.13443878;34.05051959;647.7203441;651.5464985;5898.372712
30;0.347874224;15;9500;85.16754282;34.05228949;648.1628946;651.9742241;5900.950047
30;0.347874224;15;9500;85.20055566;34.05404374;648.6049683;652.4014687;5903.504577
30;0.347874224;15;9500;85.23347848;34.05578301;649.0465657;652.8282329;5906.037304
30;0.347874224;15;9500;85.26631249;34.05750797;649.4876872;653.2545172;5908.549194
30;0.347874224;15;9500;85.29905893;34.05921926;649.9283334;653.6803221;5911.041183
30;0.347874224;15;9500;85.33171909;34.06091751;650.3685048;654.1056483;5913.514176
30;0.347874224;15;9500;85.36429426;34.06260331;650.8082019;654.5304962;5915.969047
30;0.347874224;15;9500;85.39678577;34.06427725;651.2474252;654.9548663;5918.406637
30;0.347874224;15;9500;85.42919495;34.06593988;651.6861752;655.3787593;5920.827761
30;0.347874224;15;9500;85.46152316;34.06759174;652.1244525;655.8021756;5923.233201
30;0.347874224;15;9500;85.49377177;34.06923335;652.5622575;656.2251158;5925.623714
30;0.347874224;15;9500;85.52594215;34.0708652;652.9995908;656.6475804;5928.000024
30;0.347874224;15;9500;85.55803568;34.07248779;653.4364528;657.0695699;5930.36283
30;0.347874224;15;9500;85.59005374;34.07410156;653.8728441;657.4910849;5932.712803
30;0.347874224;15;9500;85.62199772;34.07570695;654.3087651;657.912126;5935.050587
30;0.347874224;15;9500;85.653869;34.07730441;654.7442165;658.3326935;5937.3768
30;0.347874224;15;9500;85.68566895;34.07889432;655.1791987;658.7527882;5939.692033
