Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30;0.347874224;15;9500;85.71739894;34.08047708;655.6137121;659.1724105;5941.996852
30;0.347874224;15;9500;85.74906032;34.08205306;656.0477573;659.5915609;5944.291801
30;0.347874224;15;9500;85.78065445;34.08362262;656.4813349;660.01024;5946.577397
30;0.347874224;15;9500;85.81218265;34.0851861;656.9144452;660.4284483;5948.854135
30;0.347874224;15;9500;85.84364625;34.08674382;657.3470889;660.8461864;5951.122487
30;0.347874224;15;9500;85.87504655;34.08829609;657.7792664;661.2634547;5953.382902
30;0.347874224;15;9500;85.90638482;34.0898432;658.2109782;661.6802538;5955.63581
30;0.347874224;15;9500;85.93766234;34.09138544;658.6422248;662.0965842;5957.881617
30;0.347874224;15;9500;85.96888034;34.09292306;659.0730067;662.5124464;5960.120711
30;0.347874224;15;9500;86.00004006;34.09445633;659.5033245;662.9278411;5962.35346
30;0.347874224;15;9500;86.03114269;34.09598548;659.9331786;663.3427686;5964.580212
30;0.347874224;15;9500;86.0621894;34.09751074;660.3625695;663.7572296;5966.801297
30;0.347874224;15;9500;86.09318134;34.09903233;660.7914977;664.1712245;5969.017029
30;0.347874224;15;9500;86.12411966;34.10055044;661.2199637;664.5847538;5971.227702
30;0.347874224;15;9500;86.15500544;34.10206526;661.6479681;664.9978182;5973.433597
30;0.347874224;15;9500;86.18583976;34.10357699;662.0755113;665.4104181;5975.634976
30;0.347874224;15;9500;86.21662367;34.10508579;662.5025938;665.822554;5977.832087
30;0.347874224;15;9500;86.24735819;34.10659181;662.929216;666.2342265;5980.025166
30;0.347874224;15;9500;86.27804432;34.10809522;663.3553786;666.6454361;5982.21443
30;0.347874224;15;9500;86.30868303;34.10959615;663.781082;667.0561833;5984.400088
30;0.347874224;15;9500;86.33927525;34.11109474;664.2063267;667.4664686;5986.582333
30;0.347874224;15;9500;86.36982191;34.11259111;664.6311132;667.8762925;5988.761348
30;0.347874224;15;9500;86.40032387;34.11408538;665.0554419;668.2856557;5990.937302
30;0.347874224;15;9500;86.43078201;34.11557765;665.4793135;668.6945584;5993.110356
30;0.347874224;15;9500;86.46119715;34.11706804;665.9027283;669.1030014;5995.280661
30;0.347874224;15;9500;86.4915701;34.11855664;666.3256868;669.5109851;5997.448357
30;0.347874224;15;9500;86.52190163;34.12004353;666.7481896;669.9185101;5999.613577
30;0.347874224;15;9500;86.55219249;34.12152881;667.1702372;670.3255768;6001.776445
30;0.347874224;15;9500;86.5824434;34.12301256;667.5918299;670.7321857;6003.93708
30;0.347874224;15;9500;86.61265506;34.12449485;668.0129684;671.1383374;6006.095595
30;0.347874224;15;9500;86.64282814;34.12597576;668.4336532;671.5440325;6008.252097
30;0.347874224;15;9500;86.67296328;34.12745536;668.8538846;671.9492713;6010.406694
30;0.347874224;15;9500;86.7030611;34.12893373;669.2736632;672.3540544;6012.559491
30;0.347874224;15;9500;86.73312219;34.13041093;669.6929895;672.7583824;6014.710598
30;0.347874224;15;9500;86.76314712;34.13188705;670.1118639;673.1622557;6016.860133
30;0.347874224;100;9500;86.08049815;34.13441334;670.530287;673.5656749;6020.538907
30;0.347874224;100;9500;83.86388893;34.13916925;670.9482592;673.9686404;6027.464479
30;0.347874224;100;9500;81.62178448;34.16298808;671.3657811;674.3711528;6062.14949
30;0.347874224;100;9500;79.89621226;34.15123554;671.7828531;674.7732126;6045.035425
30;0.347874224;100;9500;77.58529849;34.12781856;672.1994756;675.1748203;6010.93559
30;0.347874224;100;9500;75.75663071;34.09724045;672.6156493;675.5759764;5966.407692
30;0.347874224;100;9500;73.89154526;34.06204318;673.0313745;675.9766814;5915.15338
30;0.347874224;100;9500;71.78237789;34.04536897;673.4466517;676.3769358;5890.872376
30;0.347874224;100;9500;70.54029108;34.02599683;673.8614815;676.7767401;5862.662629
30;0.347874224;100;9500;69.1989428;33.92559527;674.2758643;677.1760949;5716.457723
30;0.143589438;100;9500;68.5176976;39.15868234;674.6898006;677.5750006;5504.966951
30;0.143589438;100;9500;68.03973487;39.21789669;675.1032908;677.9734577;5540.558647
30;0.143589438;100;9500;67.52170271;39.28269964;675.5163355;678.3714668;5579.509459
30;0.143589438;100;9500;67.32048798;39.33969762;675.9289351;678.7690284;5613.76897
30;0.143589438;100;9500;67.43522423;39.38710892;676.3410902;679.1661428;5642.266263
30;0.143589438;100;9500;67.34037492;39.42433477;676.7528011;679.5628108;5664.64143
30;0.143589438;100;9500;67.237691;39.45005622;677.1640684;679.9590327;5680.101702
30;0.143589438;100;9500;67.2792783;39.46590204;677.5748926;680.354809;5689.626077
30;0.143589438;100;9500;67.38051552;39.47412525;677.9852741;680.7501403;5694.568764
30;0.143589438;100;9500;67.50271697;39.47934729;678.3952134;681.1450271;5697.707549
30;0.143589438;100;9500;67.51771116;39.4836453;678.8047109;681.5394698;5700.290935
30;0.143589438;100;9500;67.46255152;39.48767018;679.2137673;681.933469;5702.710153
30;0.143589438;100;9500;67.24861634;39.48843405;679.6223828;682.3270252;5703.169286
30;0.143589438;100;9500;67.08584767;39.48787625;680.0305581;682.7201388;5702.834013
30;0.143589438;100;9500;66.93137515;39.48981454;680.4382935;683.1128103;5703.999052
30;0.143589438;100;9500;66.79492891;39.49416762;680.8455896;683.5050403;5706.615542
30;0.143589438;100;9500;66.61272331;39.50103281;681.2524468;683.8968293;5710.741964
30;0.143589438;100;9500;66.50894569;39.51165671;681.6588657;684.2881777;5717.127628
30;0.143589438;100;9500;66.33863911;39.52536222;682.0648466;684.679086;5725.365531
30;0.143589438;100;9500;66.21571079;39.54140227;682.47039;685.0695548;5735.00665
30;0.143589438;100;9500;66.13554312;39.56184391;682.8754965;685.4595844;5747.293417
30;0.143589438;100;9500;65.99979081;39.58541023;683.2801664;685.8491755;5761.458314
30;0.143589438;100;9500;65.94110066;39.61363137;683.6844003;686.2383286;5778.421067
30;0.143589438;100;9500;65.85282078;39.64419103;684.0881986;686.627044;5796.789417
30;0.143589438;100;9500;65.7888013;39.67306623;684.4915619;687.0153223;5814.145299
30;0.143589438;100;9500;65.7273993;39.71103397;684.8944904;687.403164;5836.966396
30;0.143589438;100;9500;65.6939114;39.74724468;685.2969849;687.7905696;5858.731402
30;0.143589438;100;9500;65.65521208;39.78782857;685.6990456;688.1775396;5883.124974
30;0.143589438;100;9500;65.64401578;39.83048175;686.1006731;688.5640744;5908.762325
30;0.143589438;100;9500;65.62931792;39.8742674;686.5018678;688.9501746;5935.080358
30;0.143589438;100;9500;65.62408733;39.91960968;686.9026303;689.3358406;5962.334035
30;0.143589438;100;9500;65.62558569;39.96713112;687.3029609;689.721073;5990.89753
30;0.143589438;100;9500;65.63630338;40.0141472;687.7028601;690.1058722;6019.157268
30;0.143589438;100;9500;65.65598909;40.06183857;688.1023284;690.4902386;6047.822898
30;0.143589438;100;9500;65.68300442;40.11007635;688.5013663;690.8741729;6076.816961
30;0.143589438;100;9500;65.71666029;40.15865807;688.8999742;691.2576754;6106.017752
38;0.143589438;100;9500;66.31003985;44.36070328;689.2981526;691.6407467;3823.198581
38;0.143589438;100;9500;66.71233049;44.27202867;689.695902;692.0233872;3769.89934
38;0.143589438;100;9500;66.94892455;44.33178637;690.0932228;692.4055975;3805.817628
38;0.143589438;100;9500;67.20460664;44.42627005;690.4901154;692.787378;3862.608495
38;0.143589438;100;9500;67.42237121;44.52242532;690.8865804;693.1687291;3920.404099
38;0.143589438;100;9500;67.6357973;44.63283466;691.2826182;693.5496515;3986.767334
38;0.143589438;100;9500;67.81039064;44.74060923;691.6782293;693.9301455;4051.546897
38;0.143589438;100;9500;67.93382214;44.85124466;692.073414;694.3102117;4118.046023
38;0.143589438;100;9500;68.09897646;44.96725818;692.468173;694.6898505;4187.77774
38;0.143589438;100;9500;68.18770164;45.09763238;692.8625065;695.0690623;4266.141156
38;0.143589438;100;9500;68.39870424;45.25390514;693.2564152;695.4478478;4360.071303
38;0.143589438;100;9500;68.50906074;45.40477388;693.6498995;695.8262074;4450.753279
38;0.143589438;100;9500;68.66104033;45.56870252;694.0429597;696.2041414;4549.285116
38;0.143589438;100;9500;68.72493208;45.74739438;694.4355964;696.5816505;4656.690606
38;0.143589438;100;9500;68.91657896;45.95340491;694.82781;696.9587351;4780.516407
38;0.143589438;100;9500;69.07122715;46.1629755;695.219601;697.3353957;4906.482031
38;0.143589438;100;9500;69.15440542;46.35830564;695.6109699;697.7116328;5023.888221
38;0.143589438;100;9500;69.35343002;46.5890977;696.001917;698.0874467;5162.609336
38;0.143589438;100;9500;69.45635246;46.78389171;696.3924429;698.4628381;5279.693274
38;0.143589438;100;9500;69.65354143;47.018716;696.782548;698.8378073;5420.838026
38;0.143589438;100;9500;69.77275979;47.22970777;697.1722327;699.212355;5547.657879
38;0.143589438;100;9500;69.93059361;47.45639125;697.5614975;699.5864814;5683.909474
38;0.143589438;100;9500;70.06215606;47.66128659;697.9503429;699.9601871;5807.06497
38;0.143589438;100;9500;70.20714279;47.87833969;698.3387693;700.3334727;5937.528075
38;0.143589438;100;9500;70.33533567;48.07082459;698.7267772;700.7063384;6053.224087
38;0.143589438;100;9500;70.48012858;48.26310713;699.1143669;701.0787849;6168.798465
38;0.143589438;100;9500;70.56868043;48.46612523;699.5015391;701.4508126;6290.825619
38;0.143589438;100;9500;70.72087732;48.65147781;699.888294;701.8224219;6402.234637
38;0.143589438;100;9500;70.78868676;48.82957812;700.2746322;702.1936134;6509.284567
38;0.143589438;100;9500;71.01050769;49.0151565;700.6605541;702.5643875;6620.829311
38;0.143589438;100;9500;71.11835806;49.17276521;701.0460602;702.9347446;6715.56245
38;0.143589438;100;9500;71.28919411;49.32722485;701.4311509;703.3046853;6808.402791
38;0.143589438;100;9500;71.46184819;49.4729356;701.8158266;703.67421;6895.984479
38;0.143589438;100;9500;71.59906343;49.63815901;702.2000878;704.0433192;6995.294556
38;0.143589438;100;9500;71.69859921;49.76699053;702.583935;704.4120134;7072.730723
38;0.143589438;100;9500;71.90287233;49.90699614;702.9673686;704.7802929;7156.883251
38;0.143589438;100;9500;72.01784847;50.02886454;703.350389;705.1481583;7230.134124
38;0.143589438;100;9500;72.14600301;50.15199931;703.7329967;705.5156101;7304.146174
38;0.143589438;100;9500;72.23574141;50.25962458;704.1151921;705.8826487;7368.835998
38;0.143589438;100;9500;72.41254033;50.37012085;704.4969758;706.2492745;7435.251484
38;0.143589438;100;9500;72.54997376;50.47304327;704.878348;706.6154881;7497.114585
38;0.143589438;100;9500;72.70315572;50.57140137;705.2593093;706.9812899;7556.234234
38;0.143589438;100;9500;72.78204515;50.66675189;705.6398601;707.3466803;7613.546135
38;0.143589438;100;9500;72.87994459;50.74919035;706.0200008;707.7116599;7663.097036
38;0.143589438;100;9500;73.08106467;50.83393007;706.3997319;708.0762291;7714.031153
38;0.143589438;100;9500;73.18081729;50.91343146;706.7790539;708.4403883;7761.816682
38;0.143589438;100;9500;73.26529785;50.99113841;707.1579671;708.804138;7808.523639
38;0.143589438;100;9500;73.35297488;51.04435378;707.536472;709.1674787;7840.509561
38;0.143589438;100;9500;73.12467609;51.07274589;707.9145691;709.5304108;7857.575073
38;0.143589438;100;9500;73.99704466;51.12908877;708.2922588;709.8929349;7891.440831
38;0.143589438;100;9500;73.71098103;51.16011195;708.6695415;710.2550512;7910.087786
38;0.143589438;100;9500;74.16491181;51.18668676;709.0464177;710.6167604;7926.060986
38;0.143589438;100;9500;74.14981099;51.18900627;709.4228878;710.9780629;7927.455163
38;0.143589438;100;9500;74.2888785;51.20035982;709.7989522;711.338959;7934.279388
38;0.143589438;100;9500;73.99080743;51.22484965;710.1746114;711.6994494;7948.999382
38;0.143589438;100;9500;74.67558435;51.27581023;710.5498658;712.0595344;7979.630018
38;0.143589438;100;9500;74.33006743;51.30465096;710.9247159;712.4192145;7996.965187
38;0.143589438;100;9500;74.66425571;51.34317139;711.299162;712.7784901;8020.118479
38;0.143589438;100;9500;74.5334965;51.37743406;711.6732047;713.1373617;8040.712585
38;0.143589438;100;9500;74.79735832;51.41520361;712.0468444;713.4958298;8063.414553
38;0.143589438;100;9500;74.92588692;51.45032124;712.4200814;713.8538948;8084.522546
38;0.143589438;100;9500;74.64679857;51.48341501;712.7929163;714.2115572;8104.414065
38;0.143589438;100;9500;75.10492355;51.52901051;713.1653494;714.5688174;8131.819945
38;0.143589438;100;9500;74.76768883;51.56129306;713.5373812;714.9256758;8151.223865
38;0.143589438;100;9500;75.28554859;51.60887198;713.9090122;715.282133;8179.821907
38;0.143589438;100;9500;75.16920194;51.6396414;714.2802427;715.6381893;8198.316342
38;0.143589438;100;9500;75.32568783;51.67320979;714.6510732;715.9938453;8218.493138
38;0.143589438;100;9500;75.27820736;51.70408244;715.0215041;716.3491013;8237.049623
38;0.143589438;100;9500;75.45787334;51.73736108;715.3915359;716.7039579;8257.05226
38;0.143589438;100;9500;75.35557155;51.7659718;715.7611689;717.0584154;8274.249172
38;0.143589438;100;9500;75.60497153;51.80230946;716.1304037;717.4124744;8296.090482
38;0.143589438;100;9500;75.69453828;51.83131727;716.4992406;717.7661352;8313.526076
38;0.143589438;100;9500;75.5174737;51.85872387;716.86768;718.1193984;8329.999235
38;0.143589438;100;9500;75.77373021;51.89257187;717.2357225;718.4722643;8350.344094
38;0.143589438;100;9500;75.86118184;51.91933271;717.6033684;718.8247334;8366.429111
38;0.143589438;100;9500;75.90849697;51.94871933;717.9706181;719.1768061;8384.09239
38;0.143589438;100;9500;75.95876681;51.97676589;718.3374721;719.528483;8400.950207
38;0.143589438;100;9500;76.00843483;52.00385577;718.7039309;719.8797644;8417.232995
38;0.143589438;100;9500;76.05459263;52.02992589;719.0699947;720.2306509;8432.902839
38;0.143589438;100;9500;76.10065211;52.05506156;719.4356641;720.5811427;8448.011022
38;0.143589438;100;9500;75.89800032;52.0745622;719.8009395;720.9312404;8459.732181
38;0.143589438;100;9500;76.15281501;52.10028768;720.1658213;721.2809445;8475.194878
38;0.143589438;100;9500;76.22098217;52.12091459;720.5303099;721.6302553;8487.592998
38;0.143589438;100;9500;76.26133393;52.14276722;720.8944058;721.9791733;8500.72786
38;0.143589438;100;9500;76.29705182;52.16367624;721.2581094;722.327699;8513.295545
38;0.143589438;100;9500;76.33358031;52.18382479;721.621421;722.6758328;8525.406143
38;0.143589438;100;9500;76.36964766;52.20324517;721.9843412;723.0235751;8537.079061
38;0.143589438;100;9500;76.40408856;52.22193312;722.3468704;723.3709264;8548.311744
38;0.143589438;100;9500;76.43769524;52.23993044;722.7090088;723.717887;8559.12931
38;0.143589438;100;9500;76.47044509;52.25727164;723.0707571;724.0644576;8569.552503
38;0.143589438;100;9500;76.50226623;52.27399137;723.4321156;724.4106384;8579.602155
38;0.143589438;100;9500;76.53311011;52.29012371;723.7930847;724.75643;8589.298746
38;0.143589438;100;9500;76.56294206;52.30570091;724.1536649;725.1018327;8598.661662
38;0.143589438;100;9500;76.59172628;52.32075281;724.5138565;725.446847;8607.708834
38;0.143589438;100;9500;76.61948892;52.33530656;724.87366;725.7914734;8616.456594
38;0.143589438;100;9500;76.32753005;52.34297437;725.2330758;726.1357122;8621.06545
38;0.143589438;100;9500;76.6089415;52.35826224;725.5921043;726.4795639;8630.254454
38;0.143589438;100;9500;76.65918936;52.36962648;725.950746;726.823029;8637.085105
38;0.143589438;100;9500;76.72768858;52.38330927;726.3090012;727.1661079;8645.309357
38;0.143589438;100;9500;76.74097373;52.39602249;726.6668704;727.508801;8652.950838
38;0.143589438;100;9500;76.76339453;52.40836403;727.024354;727.8511087;8660.368907
38;0.143589438;100;9500;76.78504884;52.42035005;727.3814523;728.1930316;8667.57329
38;0.143589438;100;9500;76.80623562;52.43201784;727.7381659;728.5345699;8674.586397
38;0.143589438;100;9500;76.82676611;52.44338247;728.0944952;728.8757242;8681.41728
38;0.143589438;100;9500;76.84662381;52.45445978;728.4504404;729.2164948;8688.075468
38;0.143589438;100;9500;76.86545671;52.46525829;728.8060022;729.5568823;8694.566076
38;0.143589438;100;9500;76.88440418;52.4758092;729.1611808;729.896887;8700.907868
38;0.143589438;100;9500;76.90240413;52.48612117;729.5159766;730.2365094;8707.106035
38;0.143589438;100;9500;76.91981033;52.49620456;729.8703902;730.5757499;8713.166812
38;0.143589438;100;9500;76.93665799;52.50606987;730.2244219;730.914609;8719.096505
38;0.143589438;100;1950;76.952964;48.66472638;730.5780721;731.2530869;6410.197892
38;0.143589438;100;1950;76.67467152;48.66382439;730.081963;730.7778583;6409.655736
38;0.143589438;100;1950;76.75563931;48.66052925;729.5863883;730.303164;6407.675142
38;0.143589438;100;1950;76.66182073;48.6573906;729.0913477;729.8290034;6405.788611
38;0.143589438;100;1950;76.65192419;48.65426278;728.5968405;729.3553761;6403.908586
38;0.143589438;100;1950;76.63233285;48.65075756;728.1028661;728.8822813;6401.80172
38;0.143589438;100;1950;76.6107297;48.64672376;727.6094241;728.4097186;6399.377143
38;0.143589438;100;1950;76.58798348;48.64216162;727.1165137;727.9376872;6396.634996
38;0.143589438;100;1950;76.56438749;48.63709414;726.6241344;727.4661866;6393.589111
38;0.143589438;100;1950;76.5401717;48.63155044;726.1322857;726.9952162;6390.256986
38;0.143589438;100;1950;76.51549887;48.6255638;725.6409669;726.5247754;6386.658622
38;0.143589438;100;1950;76.49048843;48.61917036;725.1501776;726.0548636;6382.815746
38;0.143589438;100;1950;76.46522895;48.61240784;724.6599171;725.5854802;6378.751029
38;0.143589438;100;1950;76.43978639;48.60531417;724.1701849;725.1166246;6374.487271
38;0.143589438;100;1950;76.41421028;48.59792628;723.6809804;724.6482962;6370.046664
38;0.143589438;100;1950;76.38853861;48.59027909;723.192303;724.1804944;6365.450207
38;0.143589438;100;1950;76.36280139;48.58240493;722.7041522;723.7132187;6360.717317
38;0.143589438;100;1950;76.33702326;48.57433311;722.2165273;723.2464684;6355.865626
38;0.143589438;100;1950;76.31122519;48.5660899;721.7294279;722.780243;6350.910921
38;0.143589438;100;1950;76.28542555;48.5576986;721.2428534;722.3145418;6345.867197
38;0.143589438;100;1950;76.25964084;48.54917968;720.7568031;721.8493643;6340.746769
38;0.143589438;100;1950;76.23388602;48.54055109;720.2712766;721.3847099;6335.560428
38;0.143589438;100;1950;76.20817481;48.53182855;719.7862733;720.920578;6330.317606
38;0.143589438;100;1950;76.18251986;48.52302575;719.3017925;720.456968;6325.026548
38;0.143589438;100;1950;76.15693278;48.5141547;718.8178338;719.9938793;6319.694467
38;0.143589438;100;1950;76.13142429;48.50522592;718.3343966;719.5313113;6314.327688
38;0.143589438;100;1950;76.10600424;48.49624868;717.8514803;719.0692635;6308.931781
38;0.143589438;100;1950;76.08068168;48.48723118;717.3690844;718.6077352;6303.51167
38;0.143589438;100;1950;76.05546487;48.47818067;716.8872082;718.1467259;6298.071724
38;0.143589438;100;1950;76.03036139;48.46910366;716.4058513;717.686235;6292.615846
38;0.143589438;100;1950;76.00537809;48.46000596;715.925013;717.226262;6287.147533
38;0.143589438;100;1950;75.9805212;48.45089281;715.4446929;716.7668061;6281.669935
38;0.143589438;100;1950;75.95579631;48.44176895;714.9648903;716.3078669;6276.1859
38;0.143589438;100;1950;75.93120846;48.43263869;714.4856048;715.8494438;6270.698014
38;0.143589438;100;1950;75.9067621;48.42350593;714.0068356;715.3915361;6265.208631
38;0.143589438;100;1950;75.88246117;48.41437425;713.5285824;714.9341434;6259.719896
38;0.143589438;100;1950;75.85830912;48.40524692;713.0508445;714.477265;6254.233772
38;0.143589438;100;1950;75.83430889;48.39612692;712.5736213;714.0209003;6248.752054
38;0.143589438;100;1950;75.81046302;48.38701697;712.0969124;713.5650488;6243.276383
38;0.143589438;100;1950;75.7867736;48.37791959;711.6207172;713.1097099;6237.808262
38;0.143589438;100;1950;75.76324231;48.36883706;711.145035;712.654883;6232.349065
38;0.143589438;100;1950;75.73987047;48.35977146;710.6698655;712.2005676;6226.900048
38;0.143589438;100;1950;75.71665904;48.3507247;710.1952079;711.746763;6221.462353
38;0.143589438;100;1950;75.69360863;48.34169851;709.7210618;711.2934687;6216.037021
38;0.143589438;100;1950;75.67071953;48.33269445;709.2474266;710.8406842;6210.624996
38;0.143589438;100;1950;75.64799176;48.32371396;708.7743017;710.3884088;6205.22713
38;0.143589438;100;1950;75.62542502;48.3147583;708.3016867;709.9366419;6199.844193
38;0.143589438;100;1950;75.60301876;48.30582862;707.8295809;709.4853831;6194.476873
38;0.143589438;100;1950;75.58077221;48.29692595;707.3579838;709.0346317;6189.125783
38;0.143589438;100;1950;75.55868432;48.28805118;706.8868949;708.5843871;6183.791468
38;0.143589438;100;1950;75.53675386;48.27920512;706.4163135;708.1346489;6178.474406
38;0.143589438;100;1950;75.5149794;48.27038845;705.9462393;707.6854163;6173.175014
38;0.143589438;100;1950;75.49335932;48.26160178;705.4766716;707.2366889;6167.893652
38;0.143589438;100;1950;75.4718918;48.25284562;705.0076098;706.7884661;6162.630623
38;0.143589438;100;1950;75.45057492;48.24412038;704.5390535;706.3407474;6157.386184
38;0.143589438;100;1950;75.42940657;48.23542641;704.071002;705.893532;6152.160542
38;0.143589438;100;1950;75.40838453;48.22676399;703.6034549;705.4468196;6146.953861
38;0.143589438;100;1950;75.38750646;48.21813332;703.1364116;705.0006094;6141.766265
38;0.143589438;100;1950;75.3667699;48.20953455;702.6698715;704.554901;6136.597839
38;0.143589438;100;1950;75.34617231;48.20096775;702.2038341;704.1096938;6131.448634
38;0.143589438;100;1950;75.32571108;48.19243296;701.7382989;703.6649873;6126.318667
38;0.143589438;100;1950;75.30538352;48.18393016;701.2732654;703.2207808;6121.207927
38;0.143589438;100;1950;75.28518689;48.17545928;700.8087329;702.7770737;6116.116375
38;0.143589438;100;1950;75.26511842;48.16702022;700.3447009;702.3338657;6111.043947
38;0.143589438;100;1950;75.24517517;48.15861283;699.881169;701.891156;6105.990556
38;0.143589438;100;1950;75.22535243;48.1502369;699.4181366;701.4489441;6100.956075
38;0.143589438;100;1950;75.20570659;48.14189318;698.955603;701.0072295;6095.940951
38;0.143589438;100;1950;75.18610758;48.13358043;698.4935679;700.5660116;6090.944447
38;0.143589438;100;1950;75.16662679;48.12529812;698.0320306;700.1252898;6085.966236
38;0.143589438;100;1950;75.14725766;48.11704609;697.5709906;699.6850636;6081.00623
38;0.143589438;100;1950;75.12799516;48.10882407;697.1104474;699.2453324;6076.064257
38;0.143589438;100;1950;75.10883568;48.10063171;696.6504005;698.8060957;6071.14011
38;0.143589438;100;1950;75.08977575;48.09246864;696.1908493;698.3673529;6066.233574
38;0.143589438;100;1950;75.07081199;48.0843345;695.7317932;697.9291035;6061.344422
38;0.143589438;100;1950;75.05194139;48.07622889;695.2732318;697.4913468;6056.472421
38;0.143589438;100;1950;75.03316188;48.06815143;694.8151646;697.0540824;6051.617338
38;0.143589438;100;1950;75.01447343;48.06010173;694.3575909;696.6173097;6046.778947
38;0.143589438;100;1950;74.9958745;48.0520794;693.9005102;696.1810282;6041.956999
38;0.143589438;100;1950;74.9773678;48.04408376;693.4439221;695.7452372;6037.151097
38;0.143589438;100;1950;74.96386278;48.03615111;692.9878259;695.3099363;6032.383058
38;0.143589438;100;1950;75.17141582;48.03217964;692.5322212;694.8751248;6029.995939
38;0.143589438;100;1950;74.99467438;48.0239251;692.0771074;694.4408023;6025.034425
38;0.143589438;100;1950;74.92724846;48.01660184;691.622484;694.0069682;6020.632668
38;0.143589438;100;1950;74.8031823;48.00958775;691.1683505;693.5736219;6016.416737
38;0.143589438;100;1950;74.79988759;48.00703563;690.7147064;693.1407629;6014.882746
38;0.143589438;100;1950;74.79167297;48.00326815;690.261551;692.7083906;6012.618245
38;0.143589438;100;1950;74.77454636;47.99827846;689.8088839;692.2765045;6009.619117
38;0.143589438;100;1950;74.75887938;47.99238022;689.3567046;691.8451041;6006.073886
38;0.143589438;100;1950;74.74175057;47.9857305;688.9050126;691.4141888;6002.076972
38;0.143589438;100;1950;74.72499197;47.97852693;688.4538072;690.983758;5997.747153
38;0.143589438;100;1950;74.70798892;47.97089659;688.003088;690.5538113;5993.16082
38;0.143589438;100;1950;74.69120614;47.96295335;687.5528545;690.124348;5988.386413
38;0.143589438;100;1950;74.67448084;47.95478089;687.1031061;689.6953676;5983.474232
38;0.143589438;100;1950;74.65783762;47.94645004;686.6538424;689.2668696;5978.466847
38;0.143589438;100;1950;74.6412947;47.93801726;686.2050627;688.8388534;5973.398196
38;0.143589438;100;1950;74.62489745;47.92952799;685.7567666;688.4113186;5968.295588
38;0.143589438;100;1950;74.60856661;47.92101751;685.3089536;687.9842645;5963.180235
38;0.143589438;100;1950;74.59231261;47.91251459;684.8616231;687.5576906;5958.069425
38;0.143589438;100;1950;74.57611017;47.90404075;684.4147746;687.1315963;5952.976092
38;0.143589438;100;1950;74.55995456;47.89561225;683.9684076;686.7059812;5947.910009
38;0.143589438;100;1950;74.54383555;47.88724072;683.5225215;686.2808447;5942.878173
38;0.143589438;100;1950;74.52774813;47.87893424;683.0771159;685.8561863;5937.885435
38;0.143589438;100;1950;74.51168676;47.87069799;682.6321903;685.4320054;5932.934911
38;0.143589438;100;1950;74.49564724;47.86253491;682.1877441;685.0083014;5928.028369
38;0.143589438;100;1950;74.47962537;47.85444621;681.7437767;684.5850739;5923.166532
38;0.143589438;100;1950;74.46361722;47.84643177;681.3002878;684.1623223;5918.349328
38;0.143589438;100;1950;74.42621316;47.83906123;680.8572767;683.7400461;5913.91915
38;0.143589438;100;1950;74.43159638;47.83407088;680.414743;683.3182447;5910.919625
38;0.143589438;100;1950;74.42136735;47.82952185;679.9726862;682.8969177;5908.185362
38;0.143589438;100;1950;74.407985;47.82422631;679.5311056;682.4760644;5905.002393
38;0.143589438;100;1950;74.39347732;47.81829453;679.0900009;682.0556843;5901.437007
38;0.143589438;100;1950;74.37840434;47.8118516;678.6493715;681.635777;5897.564386
38;0.143589438;100;1950;74.36306253;47.80501136;678.2092168;681.2163418;5893.452951
38;0.143589438;100;1950;74.34759995;47.79787015;677.7695365;680.7973783;5889.16062
38;0.143589438;100;1950;74.33208765;47.79050477;677.3303299;680.3788859;5884.733541
38;0.143589438;100;1950;74.31655734;47.78297494;676.8915965;679.960864;5880.207621
38;0.143589438;100;1950;74.30102096;47.77532682;676.453336;679.5433123;5875.610602
38;0.143589438;100;1950;74.26909606;47.76927185;676.0155476;679.12623;5871.971168
38;0.143589438;100;1950;74.28396947;47.76390647;675.578231;678.7096168;5868.746225
38;0.143589438;100;1950;74.24352233;47.75702564;675.1413856;678.293472;5864.610394
38;0.143589438;100;1950;74.25480517;47.7508361;674.7050109;677.8777952;5860.890079
38;0.143589438;100;1950;74.20986296;47.743155;674.2691064;677.4625858;5856.273232
38;0.143589438;100;1950;74.20112815;47.73784971;673.8336716;677.0478432;5853.08441
38;0.143589438;100;1950;74.18902474;47.73176122;673.3987061;676.6335671;5849.424831
38;0.143589438;100;1950;74.17400274;47.72535716;672.9642092;676.2197568;5845.575569
38;0.143589438;100;1950;74.11135554;47.71984547;672.5301804;675.8064118;5842.262686
38;0.143589438;100;1950;74.16525326;47.71621656;672.0966194;675.3935316;5840.081471
38;0.143589438;100;1950;74.13795081;47.70809211;671.6635255;674.9811157;5835.198144
38;0.143589438;100;1950;73.85819502;47.69973406;671.2308983;674.5691635;5830.174411
38;0.143589438;100;1950;73.88182019;47.69924499;670.7987373;674.1576746;5829.88045
38;0.143589438;100;1950;74.12543373;47.69667499;670.3670419;673.7466484;5828.335708
38;0.143589438;100;1950;73.84314265;47.68551379;669.9358117;673.3360844;5821.627101
38;0.143589438;100;1950;73.80448468;47.68340102;669.5050462;672.925982;5820.357185
38;0.143589438;100;1950;74.10977676;47.68337937;669.0747448;672.5163408;5820.344174
38;0.143589438;100;1950;74.39685747;47.67230245;668.6449071;672.1071602;5813.686222
38;0.143589438;100;1950;74.24191436;47.65573418;668.2155325;671.6984397;5803.727609
38;0.143589438;100;1950;74.23450671;47.65170687;667.7866206;671.2901789;5801.306929
38;0.143589438;100;1950;74.18134588;47.65318042;667.3581709;670.8823771;5802.192632
38;0.143589438;100;1950;74.21945147;47.64122592;666.9301828;670.4750339;5795.007191
38;0.143589438;100;1950;73.83221119;47.63060891;666.5026559;670.0681487;5788.625674
38;0.143589438;100;1950;74.48492284;47.6421272;666.0755897;669.661721;5795.548923
38;0.143589438;100;1950;73.81758487;47.62957475;665.6489836;669.2557504;5788.004079
38;0.143589438;100;1950;74.45031722;47.63838031;665.2228373;668.8502363;5793.296795
38;0.143589438;100;1950;73.58127963;47.61918602;664.7971501;668.4451782;5781.75977
38;0.143589438;100;1950;73.84254319;47.62861335;664.3719216;668.0405755;5787.426211
38;0.143589438;100;1950;73.78477945;47.62889499;663.9471513;667.6364278;5787.595496
38;0.143589438;100;1950;73.63882225;47.61929588;663.5228387;667.2327346;5781.825806
38;0.143589438;100;1950;73.51993804;47.62034034;663.0989833;666.8294953;5782.453595
38;0.143589438;100;1950;74.27677736;47.63045754;662.6755846;666.4267095;5788.534695
38;0.143589438;100;1950;73.67643797;47.60574859;662.2526422;666.0243765;5773.683001
38;0.143589438;100;1950;74.28096178;47.60858932;661.8301554;665.622496;5775.39046
38;0.143589438;100;1950;73.4715434;47.58904884;661.4081239;665.2210674;5763.645354
38;0.143589438;100;1950;74.00561928;47.59627044;660.9865472;664.8200902;5767.986008
38;0.143589438;100;1950;73.33262593;47.57275115;660.5654247;664.4195639;5753.849376
38;0.143589438;100;1950;73.73637864;47.57878767;660.144756;664.0194879;5757.47772
38;0.143589438;100;1950;73.15146214;47.56336831;659.7245406;663.6198619;5748.209682
38;0.143589438;100;1950;73.74073471;47.57797834;659.304778;663.2206852;5756.991263
38;0.143589438;100;1950;73.17278044;47.57131825;658.8854677;662.8219574;5752.988113
38;0.143589438;100;1950;74.01088897;47.57486862;658.4666092;662.4236779;5755.122116
38;0.143589438;100;1950;73.47144898;47.5593993;658.048202;662.0258463;5745.824044
38;0.143589438;100;1950;73.6227261;47.55232421;657.6302457;661.628462;5741.571454
38;0.143589438;100;1950;72.96355269;47.53595524;657.2127397;661.2315246;5731.732628
38;0.143589438;100;1950;73.6998332;47.54229469;656.7956836;660.8350335;5735.543056
38;0.143589438;100;1950;72.86728348;47.51241559;656.3790769;660.4389883;5717.58376
38;0.143589438;100;1950;73.44666846;47.5183741;655.9629191;660.0433884;5721.165215
38;0.143589438;100;1950;73.38462856;47.50186409;655.5472097;659.6482334;5711.241623
38;0.143589438;100;1950;73.57569472;47.49204953;655.1319483;659.2535227;5705.342429
38;0.143589438;100;1950;73.54735577;47.48286823;654.7171343;658.8592559;5699.823869
38;0.143589438;100;1950;73.58282133;47.47270344;654.3027673;658.4654324;5693.714161
38;0.143589438;15;1950;73.35704047;47.45000248;653.8888468;658.0720517;5680.069401
38;0.143589438;15;1950;74.65916173;47.44362479;653.4753723;657.6791134;5676.235992
38;0.143589438;15;1950;74.8834086;47.3920607;653.0623433;657.2866169;5645.242603
38;0.143589438;15;1950;75.27682887;47.3476206;652.6497593;656.8945618;5618.5312
38;0.143589438;15;1950;75.80536754;47.31198912;652.23762;656.5029476;5597.114351
38;0.143589438;15;1950;76.23576965;47.28226683;651.8259247;656.1117737;5579.249311
38;0.143589438;15;1950;76.77727764;47.25947308;651.4146731;655.7210397;5565.548776
38;0.143589438;15;1950;77.16567898;47.2414772;651.0038645;655.330745;5554.732076
38;0.143589438;15;1950;77.76335197;47.22733922;650.5934987;654.9408892;5546.234221
38;0.143589438;15;1950;78.12699431;47.21710596;650.183575;654.5514719;5540.083366
38;0.143589438;15;1950;78.71887819;47.20862195;649.774093;654.1624924;5534.983921
38;0.143589438;15;1950;79.07450585;47.20283305;649.3650522;653.7739502;5531.504413
38;0.143589438;15;1950;79.66439688;47.19814705;648.9564522;653.3858451;5528.687823
38;0.143589438;15;1950;80.0482104;47.19525386;648.5482925;652.9981763;5526.948825
38;0.143589438;15;1950;80.49735289;47.19307124;648.1405726;652.6109434;5525.636929
38;0.143589438;15;1950;80.93902729;47.19126249;647.733292;652.224146;5524.549748
38;0.143589438;15;1950;81.36830932;47.19000547;647.3264503;651.8377835;5523.794201
38;0.143589438;15;1950;81.78265883;47.18901412;646.9200469;651.4518555;5523.198333
38;0.143589438;15;1950;82.18226901;47.18803741;646.5140815;651.0663614;5522.611269
38;0.143589438;15;1950;82.58174172;47.18692532;646.1085535;650.6813009;5521.942827
38;0.143589438;15;1950;82.90352721;47.18521694;645.7034624;650.2966733;5520.915978
38;0.143589438;15;1950;83.34250612;47.18271875;645.2988079;649.9124782;5519.414402
38;0.143589438;15;1950;83.64357343;47.18026897;644.8945894;649.5287152;5517.941928
38;0.143589438;15;1950;84.06748905;47.17642446;644.4908064;649.1453836;5515.631126
38;0.143589438;15;1950;84.34217918;47.17320392;644.0874585;648.7624831;5513.695367
38;0.143589438;15;1950;84.72477066;47.16772705;643.6845453;648.3800132;5510.403411
38;0.143589438;15;1950;84.99068418;47.163305;643.2820662;647.9979734;5507.745471
38;0.143589438;15;1950;85.34045044;47.15584133;642.8800208;647.6163632;5503.259316
38;0.143589438;15;1950;85.60314297;47.15026325;642.4784085;647.235182;5499.906526
38;0.143589438;15;1950;85.93684518;47.13947749;642.0772291;646.8544295;5493.423577
38;0.143589438;15;1950;86.16473656;47.13431482;641.6764819;646.4741052;5490.320478
38;0.143589438;15;1950;86.4580486;47.12198557;641.2761665;646.0942085;5482.90979
38;0.143589438;15;1950;86.69651861;47.11872676;640.8762825;645.714739;5480.951032
38;0.143589438;15;1950;86.92603204;47.09337757;640.4768294;645.3356962;5465.71451
38;0.143589438;15;1950;87.24439916;47.10804069;640.0778067;644.9570796;5474.528006
38;0.143589438;15;1950;87.40715354;47.07862593;639.679214;644.5788888;5456.847812
38;0.143589438;15;1950;87.66547171;47.08299069;639.2810507;644.2011232;5459.471319
38;0.143589438;15;1950;87.81646048;47.0464939;638.8833165;643.8237824;5437.534358
38;0.143589438;15;1950;87.98370228;47.04463599;638.4860108;643.446866;5436.417635
38;0.143589438;15;1950;88.13796953;46.97562657;638.0891333;643.0703733;5394.93846
38;0.143589438;15;1950;88.38593525;47.00336795;637.6926834;642.6943041;5411.612847
38;0.143589438;15;1950;88.47404387;46.94734401;637.2966607;642.3186577;5377.938796
38;0.143589438;15;1950;88.71826985;46.99293039;636.9010647;641.9434337;5405.339187
38;0.143589438;15;1950;88.81039433;46.94004217;636.505895;641.5686316;5373.549908
38;0.143589438;15;1950;88.8731826;46.88032235;636.111151;641.194251;5337.654396
38;0.143589438;15;1950;89.17363905;46.9528185;635.7168325;640.8202914;5381.229321
38;0.143589438;15;1950;89.17388201;46.90977788;635.3229388;640.4467523;5355.359096
38;0.143589438;15;1950;89.16073947;46.78628692;634.9294695;640.0736333;5281.132954
38;0.143589438;15;1950;89.37141055;46.80743564;634.5364243;639.7009338;5293.844719
38;0.143589438;15;1950;89.50888422;46.85168664;634.1438025;639.3286533;5320.442459
38;0.143589438;15;1950;89.48125571;46.76297332;633.7516038;638.9567915;5267.119953
38;0.143589438;15;1950;89.77009534;46.82042949;633.3598277;638.5853479;5301.654866
38;0.143589438;15;1950;89.73343734;46.72304463;632.9684737;638.2143219;5243.120198
38;0.143589438;15;1950;89.84119083;46.73499393;632.5775415;637.8437132;5250.302509
38;0.143589438;15;1950;89.89645233;46.70823172;632.1870305;637.4735212;5234.216676
38;0.143589438;15;1950;89.97719239;46.69027624;631.7969403;637.1037454;5223.424254
38;0.143589438;15;1950;90.07477069;46.7105294;631.4072704;636.7343855;5235.597726
38;0.143589438;15;1950;90.11230958;46.65134513;631.0180203;636.3654409;5200.024111
38;0.143589438;15;1950;90.19300735;46.6374353;630.6291898;635.9969112;5191.663392
38;0.143589438;15;1950;90.2522672;46.62233363;630.2407781;635.6287958;5182.586302
38;0.143589438;15;1950;90.30141711;46.60506804;629.8527851;635.2610944;5172.208558
38;0.143589438;15;1950;90.35147187;46.58681875;629.46521;634.8938065;5161.239541
38;0.143589438;15;1950;90.39919479;46.5684785;629.0780527;634.5269316;5150.215848
38;0.143589438;15;1950;90.44507492;46.54982336;628.6913124;634.1604692;5139.002892
38;0.143589438;15;1950;90.48736603;46.53136792;628.3049889;633.794419;5127.909964
38;0.143589438;15;1950;90.52432321;46.51330475;627.9190817;633.4287803;5117.052817
38;0.143589438;15;1950;90.55504776;46.49570199;627.5335903;633.0635528;5106.472409
38;0.143589438;15;1950;90.57854084;46.47864332;627.1485143;632.6987359;5096.219032
38;0.143589438;15;1950;90.59277765;46.4623294;626.7638532;632.3343293;5086.413301
38;0.143589438;15;1950;90.59112609;46.44770057;626.3796066;631.9703325;5077.620416
38;0.143589438;15;1950;90.57956315;46.43321543;625.995774;631.6067449;5068.9139
38;0.143589438;15;1950;90.58138878;46.41750028;625.612355;631.2435663;5059.468065
38;0.143589438;15;1950;90.57842822;46.39987522;625.2293492;630.880796;5048.874251
38;0.143589438;15;1950;90.58366503;46.38183183;624.8467561;630.5184336;5038.028996
38;0.143589438;15;1950;90.58945095;46.36353568;624.4645752;630.1564787;5027.031816
38;0.143589438;15;1950;90.59559751;46.34528943;624.0828061;629.7949308;5016.064625
38;0.143589438;15;1950;90.60069002;46.32721305;623.7014484;629.4337894;5005.19954
38;0.143589438;15;1950;90.6042789;46.30939253;623.3205016;629.0730542;4994.488241
38;0.143589438;15;1950;90.60599722;46.29187089;622.9399653;628.7127246;4983.956592
38;0.143589438;15;1950;90.60085927;46.27470449;622.559839;628.3528002;4973.638458
38;0.143589438;15;1950;90.59696462;46.25742545;622.1801224;627.9932805;4963.252629
38;0.143589438;15;1950;90.60079963;46.24119608;621.8008148;627.634165;4953.497712
38;0.143589438;15;1950;90.59206356;46.22492502;621.421916;627.2754534;4943.717745
38;0.143589438;15;1950;90.58360664;46.2090585;621.0434255;626.9171452;4934.180927
38;0.143589438;15;1950;90.57260951;46.19347993;620.6653428;626.5592398;4924.81719
38;0.143589438;15;1950;90.55856578;46.17815205;620.2876675;626.2017369;4915.604133
38;0.143589438;15;1950;90.48209972;46.16167236;619.9103992;625.8446361;4905.698757
38;0.143589438;15;1950;90.50586226;46.14644128;619.5335373;625.4879367;4896.543882
38;0.143589438;15;1950;90.50907986;46.13253849;619.1570816;625.1316385;4888.187398
38;0.143589438;15;1950;90.48721225;46.11825109;618.7810315;624.7757409;4879.59974
38;0.143589438;15;1950;90.46718173;46.1043702;618.4053866;624.4202435;4871.256415
38;0.143589438;15;1950;90.44578871;46.09075207;618.0301464;624.0651459;4863.071028
38;0.143589438;15;1950;90.4237584;46.07740228;617.6553106;623.7104476;4855.04693
38;0.143589438;15;1950;90.40156155;46.06432674;617.2808787;623.3561481;4847.187679
38;0.143589438;15;1950;90.37953582;46.05153213;616.9068502;623.002247;4839.497277
38;0.483009854;15;1950;90.25912831;41.74079611;616.5332248;622.6487439;7563.438035
38;0.483009854;15;1950;90.16057721;41.46377671;616.160002;622.2956383;7003.338256
38;0.483009854;15;1950;90.05768892;41.22712122;615.7871813;621.9429297;6524.849436
38;0.483009854;15;1950;89.97012549;41.03801494;615.4147624;621.5906177;6142.499356
38;0.483009854;15;1950;89.8985546;40.88773135;615.0427447;621.238702;5838.644092
38;0.483009854;15;1950;89.8407339;40.76939698;614.6711279;620.8871819;5599.386293
38;0.483009854;15;1950;89.79397046;40.67756059;614.2999115;620.5360571;5413.704201
38;0.483009854;15;1950;89.75593542;40.60739992;613.9290951;620.1853272;5271.847782
38;0.483009854;15;1950;89.72474804;40.55452976;613.5586783;619.8349916;5164.950706
38;0.483009854;15;1950;89.69892312;40.51507274;613.1886606;619.48505;5085.173373
38;0.483009854;15;1950;89.67731991;40.48575333;612.8190417;619.1355018;5025.89307
38;0.483009854;15;1950;89.65909479;40.46392883;612.449821;618.7863468;4981.76658
38;0.483009854;15;1950;89.64364688;40.44755234;612.0809981;618.4375843;4948.655291
38;0.483009854;15;1950;89.63055106;40.43509168;611.7125727;618.0892141;4923.46133
38;0.483009854;15;1950;89.61948145;40.42543076;611.3445442;617.7412355;4903.928116
38;0.483009854;15;1950;89.61012676;40.41777236;610.9769123;617.3936483;4888.443766
38;0.483009854;15;1950;89.60210734;40.41155281;610.6096765;617.0464519;4875.868584
38;0.483009854;15;1950;89.59491195;40.40637277;610.2428365;616.6996459;4865.395172
38;0.483009854;15;1950;89.58787644;40.40194469;609.8763917;616.3532299;4856.442135
38;0.483009854;15;1950;89.58022281;40.39805544;609.5103418;616.0072035;4848.578524
38;0.483009854;15;1950;89.57115638;40.39454172;609.1446863;615.6615661;4841.474223
38;0.483009854;15;1950;89.48807105;40.39031292;608.7794248;615.3163174;4832.924099
38;0.483009854;15;1950;89.47021973;40.3872021;608.4145569;614.9714569;4826.634393
38;0.483009854;15;1950;89.44948402;40.38415078;608.0500822;614.6269842;4820.464994
38;0.483009854;15;1950;89.42650077;40.38110959;607.6860001;614.2828989;4814.316075
38;0.483009854;15;1950;89.40149595;40.37804259;607.3223104;613.9392005;4808.114975
38;0.483009854;15;1950;89.37460406;40.37492602;606.9590126;613.5958885;4801.813638
38;0.483009854;15;1950;89.34595789;40.37174638;606.5961062;613.2529626;4795.384791
38;0.483009854;15;1950;89.3157008;40.36849846;606.2335909;612.9104223;4788.817889
38;0.483009854;15;1950;89.28398336;40.3651834;605.8714662;612.5682672;4782.115232
38;0.483009854;15;1950;89.25095831;40.36180692;605.5097317;612.2264969;4775.288405
38;0.483009854;15;1950;89.21677623;40.35837783;605.148387;611.8851108;4768.355201
38;0.483009854;15;1950;89.18158233;40.35490676;604.7874316;611.5441087;4761.337108
38;0.483009854;15;1950;89.14551422;40.35140519;604.4268652;611.2034899;4754.257364
38;0.483009854;15;1950;89.10870058;40.34788477;604.0666872;610.8632542;4747.139494
38;0.483009854;15;1950;89.07126047;40.34435676;603.7068974;610.5234011;4740.006288
38;0.483009854;15;1950;89.03330319;40.34083175;603.3474953;610.1839302;4732.879132
38;0.483009854;15;1950;88.99492845;40.3373194;602.9884805;609.8448409;4725.777602
38;0.483009854;15;1950;88.95622682;40.33382842;602.6298524;609.506133;4718.719259
38;0.483009854;15;1950;88.91728031;40.33036646;602.2716109;609.1678059;4711.71958
38;0.483009854;15;1950;88.87816302;40.32694014;601.9137553;608.8298593;4704.791985
38;0.483009854;15;1950;88.83894179;40.32355514;601.5562853;608.4922927;4697.947923
38;0.483009854;15;1950;88.79967691;40.32021621;601.1992005;608.1551057;4691.19701
38;0.483009854;15;1950;88.76042274;40.31692727;600.8425005;607.8182978;4684.547177
38;0.483009854;15;1950;88.72122826;40.3136915;600.4861849;607.4818687;4678.004834
38;0.483009854;15;1950;88.68213765;40.31051139;600.1302531;607.1458179;4671.575035
38;0.483009854;15;1950;88.64319074;40.30738885;599.7747049;606.8101449;4665.261635
38;0.483009854;15;1950;88.60442347;40.30432527;599.4195399;606.4748495;4659.067442
38;0.483009854;15;1950;88.56586823;40.30132158;599.0647575;606.139931;4652.99435
38;0.483009854;15;1950;88.52755421;40.29837834;598.7103574;605.8053892;4647.043468
38;0.483009854;15;1950;88.48950766;40.29549576;598.3563392;605.4712235;4641.215234
38;0.483009854;15;1950;88.45175216;40.29267377;598.0027024;605.1374336;4635.509515
38;0.483009854;15;1950;88.41430885;40.28991207;597.6494467;604.804019;4629.925693
38;0.483009854;15;1950;88.37719659;40.28721014;597.2965716;604.4709794;4624.462729
38;0.483009854;15;1950;88.34043215;40.2845673;596.9440768;604.1383142;4619.119224
38;0.483009854;15;1950;88.3040303;40.2819827;596.5919618;603.8060232;4613.893474
38;0.483009854;15;1950;88.26800398;40.27945538;596.2402262;603.4741058;4608.783522
38;0.483009854;15;1950;88.23236441;40.27698425;595.8888696;603.1425616;4603.7872
38;0.483009854;15;1950;88.19712116;40.27456816;595.5378916;602.8113902;4598.902167
38;0.483009854;15;1950;88.16228227;40.27220589;595.1872918;602.4805912;4594.125934
38;0.483009854;15;1950;88.12785429;40.26989614;594.8370698;602.1501642;4589.455893
38;0.483009854;15;1950;88.09384241;40.26763756;594.4872251;601.8201088;4584.889336
38;0.483009854;15;1950;88.06025051;40.2654288;594.1377575;601.4904245;4580.423473
38;0.483009854;15;1950;88.02708123;40.26326842;593.7886663;601.1611109;4576.055447
38;0.483009854;15;1950;87.99433602;40.26115499;593.4399514;600.8321676;4571.782348
38;0.483009854;15;1950;87.96201524;40.25908705;593.0916122;600.5035942;4567.601223
38;0.483009854;15;1950;87.93011818;40.25706312;592.7436483;600.1753903;4563.509087
38;0.483009854;15;1950;87.89864315;40.25508172;592.3960593;599.8475554;4559.502931
38;0.483009854;15;1950;87.86758754;40.25314135;592.0488449;599.5200892;4555.579734
38;0.483009854;15;1950;87.83694793;40.25124051;591.7020047;599.1929912;4551.736467
38;0.483009854;15;1950;87.80672032;40.24937771;591.3555381;598.8662611;4547.970114
38;0.483009854;15;9500;87.77690109;40.84560141;591.0094449;598.5398983;5753.462445
38;0.483009854;15;9500;87.6512371;40.84276924;591.513103;599.0272286;5747.736143
38;0.483009854;15;9500;87.51713114;40.83770781;592.0162184;599.5140109;5737.50254
38;0.483009854;15;9500;87.53158336;40.8354919;592.5187916;600.0002458;5733.022232
38;0.483009854;15;9500;87.31163681;40.82809017;593.0208233;600.4859339;5718.056822
38;0.483009854;15;9500;87.10862329;40.81807426;593.522314;600.9710759;5697.805873
38;0.483009854;15;9500;87.55415737;40.8189644;594.0232644;601.4556724;5699.605624
38;0.483009854;15;9500;87.2615418;40.81313734;594.523675;601.939724;5687.824004
38;0.483009854;15;9500;87.60526048;40.81575972;595.0235464;602.4232312;5693.126144
38;0.483009854;15;9500;87.29033282;40.8124723;595.5228791;602.9061948;5686.479386
38;0.483009854;15;9500;87.66213615;40.81711642;596.0216738;603.3886153;5695.86923
38;0.483009854;15;9500;87.33122991;40.81594147;596.5199311;603.8704933;5693.493633
38;0.483009854;15;9500;87.25870456;40.81304566;597.0176514;604.3518294;5687.638638
38;0.483009854;15;9500;87.77241843;40.82016913;597.5148355;604.8326243;5702.041449
38;0.483009854;15;9500;87.41053798;40.82073099;598.0114838;605.3128786;5703.177446
38;0.483009854;15;9500;87.35323692;40.81933367;598.507597;605.7925928;5700.35224
38;0.483009854;15;9500;87.88688586;40.82788427;599.0031756;606.2717676;5717.640533
38;0.483009854;15;9500;87.52536861;40.83012975;599.4982202;606.7504036;5722.180606
38;0.483009854;15;9500;87.94638047;40.8386445;599.9927314;607.2285013;5739.3964
38;0.483009854;15;9500;87.60739873;40.84178082;600.4867097;607.7060615;5745.737678
38;0.483009854;15;9500;87.55716546;40.8420099;600.9801558;608.1830846;5746.200842
38;0.483009854;15;9500;88.07866234;40.85081714;601.4730701;608.6595714;5764.00801
38;0.483009854;15;9500;87.74916046;40.85429508;601.9654533;609.1355223;5771.039992
38;0.483009854;15;9500;87.67248139;40.85432225;602.457306;609.610938;5771.094917
38;0.483009854;15;9500;88.20214222;40.86310772;602.9486287;610.0858192;5788.858081
38;0.483009854;15;9500;87.88796017;40.86684978;603.439422;610.5601664;5796.424089
38;0.483009854;15;9500;88.27708928;40.87542878;603.9296864;611.0339801;5813.769788
38;0.483009854;15;9500;87.97326886;40.87914987;604.4194225;611.5072611;5821.293371
38;0.483009854;15;9500;87.88443915;40.87897255;604.908631;611.9800099;5820.934853
38;0.483009854;15;9500;88.40052626;40.88694575;605.3973123;612.4522271;5837.055704
38;0.483009854;15;9500;88.10712128;40.89023682;605.8854671;612.9239133;5843.709858
38;0.483009854;15;9500;88.4785509;40.89797773;606.3730958;613.395069;5859.361043
38;0.483009854;15;9500;88.18903292;40.90097035;606.8601991;613.865695;5865.411758
38;0.483009854;15;9500;88.08096165;40.89981417;607.3467776;614.3357918;5863.074091
38;0.483009854;15;9500;88.59381899;40.90692251;607.8328317;614.80536;5877.446307
38;0.483009854;15;9500;88.31296652;40.90953027;608.3183621;615.2744001;5882.718878
38;0.483009854;15;9500;88.67081761;40.91658377;608.8033694;615.7429128;5896.980199
38;0.483009854;15;9500;88.38955554;40.91899004;609.287854;616.2108987;5901.845383
38;0.483009854;15;9500;88.74327622;40.9256142;609.7718166;616.6783584;5915.238632
38;0.483009854;15;9500;88.46460205;40.92763641;610.2552577;617.1452924;5919.327313
38;0.483009854;15;9500;88.33994174;40.92525919;610.7381779;617.6117013;5914.520863
38;0.483009854;15;9500;88.84814851;40.93127271;611.2205777;618.0775858;5926.679475
38;0.483009854;15;9500;88.57532948;40.93282024;611.7024577;618.5429464;5929.808394
38;0.483009854;15;9500;88.92065862;40.9389015;612.1838185;619.0077837;5942.103958
38;0.483009854;15;9500;88.64437343;40.9404087;612.6646606;619.4720983;5945.151336
38;0.483009854;15;9500;88.98751439;40.94626254;613.1449846;619.9358908;5956.987088
38;0.483009854;15;9500;88.71248392;40.94757448;613.624791;620.3991618;5959.639669
38;0.483009854;15;9500;88.64527061;40.94595353;614.1040804;620.8619119;5956.362309
38;0.483009854;15;9500;89.08659357;40.95147941;614.5828534;621.3241416;5967.534969
38;0.483009854;15;9500;89.04412288;40.95516082;615.0611105;621.7858515;5974.978338
38;0.483009854;15;9500;88.89299101;40.95691405;615.5388522;622.2470422;5978.52315
38;0.483009854;15;9500;88.77762955;40.95599394;616.0160792;622.7077144;5976.662805
