Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
38;0.483009854;15;9500;88.81326244;40.9544603;616.492792;623.1678685;5973.561967
38;0.483009854;15;9500;88.93722865;40.95493847;616.968991;623.6275052;5974.528774
38;0.483009854;15;9500;89.08916091;40.95804648;617.444677;624.0866251;5980.812797
38;0.483009854;15;9500;89.04063629;40.96027989;617.9198504;624.5452286;5985.328471
38;0.483009854;15;9500;89.177248;40.96436025;618.3945118;625.0033165;5993.578469
38;0.483009854;15;9500;89.23893293;40.96892524;618.8686617;625.4608893;6002.808329
38;0.483009854;15;9500;89.24045635;40.97296061;619.3423007;625.9179476;6010.967357
38;0.483009854;15;9500;89.26488051;40.97670473;619.8154293;626.3744919;6018.537518
38;0.483009854;15;9500;89.30032101;40.98024956;620.2880482;626.8305228;6025.704735
38;0.483009854;15;9500;89.34525305;40.9836593;620.7601578;627.2860409;6032.598829
38;0.483009854;15;9500;89.38530889;40.98686743;621.2317587;627.7410468;6039.085271
38;0.483009854;15;9500;89.42126915;40.98983488;621.7028514;628.1955411;6045.085104
38;0.483009854;15;9500;89.5114308;40.99350574;622.1734365;628.6495243;6052.507129
38;0.483009854;15;9500;89.50847817;40.99595861;622.6435145;629.102997;6057.466542
38;0.483009854;15;9500;89.56868576;40.9989125;623.113086;629.5559598;6063.438948
38;0.483009854;15;9500;89.60286417;41.00167868;623.5821515;630.0084132;6069.031833
38;0.483009854;15;9500;89.63411237;41.00427171;624.0507116;630.4603579;6074.274627
38;0.483009854;15;9500;89.6575124;41.00660839;624.5187668;630.9117943;6078.999103
38;0.483009854;15;9500;89.69224426;41.00884287;624.9863177;631.3627232;6083.516967
38;0.483009854;15;9500;89.71645365;41.01085671;625.4533648;631.8131449;6087.588713
38;0.483009854;15;9500;89.74514449;41.01274864;625.9199086;632.2630602;6091.41395
38;0.483009854;15;9500;89.77361809;41.01453005;626.3859497;632.7124696;6095.015762
38;0.483009854;15;9500;89.80192741;41.01622844;626.8514886;633.1613736;6098.449684
38;0.483009854;15;9500;89.8368758;41.01799581;627.3165259;633.6097728;6102.023094
38;0.483009854;15;9500;89.85646368;41.01945598;627.7810622;634.0576679;6104.97539
38;0.483009854;15;9500;89.89211929;41.02115151;628.2450978;634.5050592;6108.403556
38;0.483009854;15;9500;89.9107348;41.02256805;628.7086335;634.9519475;6111.26762
38;0.483009854;15;9500;89.94000174;41.02412417;629.1716697;635.3983333;6114.413914
38;0.483009854;15;9500;89.96932184;41.0257047;629.6342069;635.8442171;6117.60955
38;0.483009854;15;9500;89.99413886;41.02724714;630.0962457;636.2895996;6120.728181
38;0.483009854;15;9500;90.02157631;41.02880589;630.5577867;636.7344812;6123.879775
38;0.483009854;15;9500;90.04928915;41.03037783;631.0188304;637.1788625;6127.058058
38;0.483009854;15;9500;90.07634669;41.03195146;631.4793773;637.6227442;6130.239732
38;0.483009854;15;9500;90.10305582;41.03352537;631.9394279;638.0661267;6133.421988
38;0.483009854;15;9500;90.12958685;41.03509885;632.3989828;638.5090107;6136.603384
38;0.483009854;15;9500;90.1559973;41.03667143;632.8580426;638.9513966;6139.782955
38;0.483009854;15;9500;90.18230767;41.03824302;633.3166076;639.3932851;6142.960508
38;0.483009854;15;9500;90.20852566;41.0398138;633.7746786;639.8346767;6146.136441
38;0.483009854;15;9500;90.23465509;41.04138412;634.232256;640.275572;6149.311447
38;0.483009854;15;9500;90.26069945;41.04295436;634.6893403;640.7159714;6152.486286
38;0.483009854;15;9500;90.28666256;41.04452487;635.1459321;641.1558757;6155.661657
38;0.483009854;15;9500;90.31254802;41.04609594;635.6020319;641.5952853;6158.838162
38;0.483009854;15;9500;90.34341626;41.04777391;636.0576403;642.0342008;6162.230831
38;0.483009854;15;9500;90.36072898;41.04919538;636.5127577;642.4726227;6165.104865
38;0.483009854;15;9500;90.39357294;41.0508491;636.9673848;642.9105517;6168.448494
38;0.483009854;15;9500;90.40887877;41.05223124;637.4215219;643.3479882;6171.243011
38;0.483009854;15;9500;90.44365563;41.05388211;637.8751697;643.7849328;6174.580876
38;0.483009854;15;9500;90.45952988;41.05527573;638.3283287;644.2213861;6177.398589
38;0.483009854;15;9500;90.49452652;41.05694769;638.7809994;644.6573486;6180.779104
38;0.483009854;15;9500;90.50999483;41.05835877;639.2331824;645.0928209;6183.632139
38;0.483009854;15;9500;90.54793255;41.06009653;639.6848781;645.5278035;6187.145665
38;0.483009854;15;9500;90.56825073;41.0616594;640.136087;645.962297;6190.305604
24;0.483009854;15;9500;89.90862171;36.17673098;640.5868098;646.3963019;24619.87969
24;0.483009854;15;9500;88.02744065;36.11973894;641.037047;646.8298187;24504.64866
24;0.483009854;15;9500;86.82838752;35.93634974;641.486799;647.2628481;24133.85785
24;0.483009854;15;9500;85.90657674;35.44502192;641.9360663;647.6953906;23140.45232
24;0.483009854;15;9500;85.1010913;34.63046079;642.3848496;648.1274466;21493.50809
24;0.483009854;15;9500;84.2994533;33.58537433;642.8331493;648.5590169;19380.46944
24;0.483009854;15;9500;83.46988932;32.33915807;643.2809659;648.9901018;16860.77065
24;0.483009854;15;9500;83.0478203;31.30070688;643.7283;649.420702;14761.14774
24;0.483009854;15;9500;82.84942098;30.34438792;644.1751521;649.850818;12827.58627
24;0.483009854;15;9500;82.68836345;29.57898992;644.6215227;650.2804503;11280.04394
24;0.483009854;15;9500;82.56093937;28.99073705;645.0674123;650.7095996;10090.66767
24;0.483009854;15;9500;82.46736056;28.5543056;645.5128215;651.1382662;9208.255991
24;0.483009854;15;9500;82.40457674;28.23815276;645.9577507;651.5664509;8569.033119
24;0.483009854;15;9500;82.36938848;28.01704044;646.4022005;651.994154;8121.970699
24;0.483009854;15;9500;82.35465831;27.84995631;646.8461714;652.4213762;7784.14677
24;0.483009854;15;9500;82.35405099;27.71577795;647.2896639;652.848118;7512.854341
24;0.483009854;15;9500;82.35590606;27.62432066;647.7326785;653.27438;7327.938726
24;0.483009854;15;9500;82.36952499;27.54034534;648.1752158;653.7001626;7158.150767
24;0.483009854;15;9500;82.38560559;27.4699209;648.6172762;654.1254664;7015.76106
24;0.483009854;15;9500;82.41113021;27.41094323;649.0588603;654.550292;6896.515345
24;0.483009854;15;9500;82.43322293;27.34746212;649.4999686;654.9746399;6768.164188
24;0.483009854;15;9500;82.44857485;27.29341806;649.9406015;655.3985106;6658.893624
24;0.483009854;15;9500;82.47987669;27.24086337;650.3807597;655.8219047;6552.634396
24;0.483009854;15;9500;82.49984293;27.19046047;650.8204436;656.2448227;6450.725827
24;0.483009854;15;9500;82.52199489;27.14512566;651.2596537;656.6672652;6359.064312
24;0.483009854;15;9500;82.5494734;27.10253887;651.6983906;657.0892326;6272.958958
24;0.483009854;15;9500;82.57147827;27.06257346;652.1366547;657.5107255;6192.153732
24;0.483009854;15;9500;82.59459079;27.02523584;652.5744465;657.9317444;6116.661566
24;0.483009854;15;9500;82.61667072;26.99067693;653.0117667;658.35229;6046.78762
24;0.483009854;15;9500;82.64092879;26.95527994;653.4486156;658.7723626;5975.219189
24;0.483009854;15;9500;82.66074833;26.92837631;653.8849937;659.1919629;5920.823288
24;0.483009854;15;9500;82.68459548;26.90078028;654.3209017;659.6110913;5865.02746
24;0.483009854;15;9500;82.71126048;26.87288053;654.75634;660.0297484;5808.617531
24;0.483009854;15;9500;82.73892298;26.84824509;655.1913091;660.4479348;5758.807644
24;0.483009854;15;9500;82.77357733;26.82650548;655.6258095;660.8656509;5714.852768
24;0.483009854;15;9500;82.81339207;26.8047682;656.0598417;661.2828973;5670.902616
24;0.483009854;15;9500;82.84673856;26.78811427;656.4934062;661.6996746;5637.230382
24;0.483009854;15;9500;82.87648414;26.77069072;656.9265036;662.1159832;5602.00207
24;0.483009854;15;9500;82.90346663;26.75411686;657.3591342;662.5318236;5568.491736
24;0.483009854;15;9500;82.93637679;26.73735965;657.7912987;662.9471964;5534.610682
24;0.483009854;15;9500;82.97832092;26.72146555;658.2229976;663.3621022;5502.474718
24;0.483009854;15;9500;83.02412312;26.70783779;658.6542312;663.7765414;5474.921046
24;0.483009854;15;9500;83.06227107;26.69507539;659.0850002;664.1905146;5449.117004
24;0.483009854;15;9500;83.06847605;26.68566227;659.5153051;664.6040223;5430.084813
24;0.483009854;15;9500;83.08489165;26.672734;659.9451463;665.017065;5403.945403
24;0.483009854;15;9500;83.13984524;26.66059589;660.3745243;665.4296433;5379.403623
24;0.483009854;15;9500;83.17275614;26.65121675;660.8034396;665.8417576;5360.440125
24;0.483009854;100;9500;82.42560763;26.64066396;661.2318928;666.2534085;5339.10366
24;0.483009854;100;9500;80.76868714;26.64201793;661.6598843;666.6645965;5341.841219
24;0.483009854;100;9500;78.90182074;26.66269514;662.0874146;667.0753221;5383.648041
24;0.483009854;100;9500;77.54638593;26.66230696;662.5144843;667.4855859;5382.863187
24;0.483009854;100;9500;76.27986233;26.66888985;662.9410937;667.8953883;5396.173004
24;0.483009854;100;9500;74.99122986;26.68611132;663.3672435;668.30473;5430.992743
24;0.483009854;100;9500;73.29179674;26.76686249;663.7929341;668.7136113;5594.261851
24;0.483009854;100;9500;71.20307182;26.9613877;664.2181661;669.1220329;5987.568336
24;0.483009854;100;9500;69.73816584;27.06595413;664.6429398;669.5299952;6198.989024
24;0.483009854;100;9500;68.13793366;27.06306447;665.0672558;669.9374988;6193.146495
24;0.483009854;100;9500;66.6486251;26.99440099;665.4911146;670.3445441;6054.317229
24;0.483009854;100;9500;65.1349703;26.88849955;665.9145166;670.7511317;5840.197296
24;0.483009854;100;9500;63.84748457;26.7325254;666.3374625;671.1572621;5524.836398
24;0.483009854;100;9500;62.75864397;26.57960607;666.7599526;671.5629359;5215.65198
24;0.483009854;100;9500;61.81819995;26.41429585;667.1819875;671.9681535;4881.414684
24;0.483009854;100;9500;61.24615821;26.29149886;667.6035676;672.3729154;4633.133989
24;0.483009854;100;9500;60.67804586;26.15921346;668.0246935;672.7772221;4365.668891
24;0.483009854;100;9500;60.37615333;26.0314426;668.4453655;673.1810743;4107.331643
24;0.483009854;100;9500;60.17720792;25.93174162;668.8655843;673.5844723;3905.748303
24;0.483009854;100;9500;60.19318216;25.84546944;669.2853503;673.9874167;3731.316368
24;0.483009854;100;9500;60.42401757;25.77119015;669.704664;674.389908;3581.132606
24;0.483009854;100;9500;60.7568932;25.72560497;670.1235259;674.7919467;3488.964887
24;0.483009854;100;9500;60.98937445;25.70975087;670.5419364;675.1935333;3456.90981
24;0.483009854;100;9500;61.20909454;25.71315401;670.9598961;675.5946683;3463.790535
24;0.483009854;100;9500;61.55593433;25.73790497;671.3774054;675.9953523;3513.83399
24;0.483009854;100;9500;61.95550539;25.784043;671.7944649;676.3955857;3607.119523
24;0.483009854;100;9500;62.36888002;25.85174552;672.2110749;676.7953691;3744.005847
24;0.483009854;100;9500;62.65236455;25.9270804;672.6272361;677.1947029;3896.323879
24;0.483009854;100;9500;62.83290633;26.01192853;673.0429488;677.5935877;4067.876545
24;0.483009854;100;9500;62.9188179;26.08648858;673.4582135;677.9920239;4218.627953
24;0.483009854;100;9500;62.95125731;26.15364005;673.8730309;678.3900121;4354.400117
24;0.483009854;100;9500;62.95124607;26.21424008;674.2874012;678.7875528;4476.926066
24;0.483009854;100;9500;62.92153736;26.26681235;674.701325;679.1846465;4583.220842
24;0.483009854;100;9500;62.89363107;26.30461372;675.1148029;679.5812936;4659.650657
24;0.483009854;100;9500;62.8390754;26.33449698;675.5278352;679.9774947;4720.071002
24;0.483009854;100;9500;62.82495251;26.35494375;675.9404224;680.3732503;4761.411898
24;0.483009854;100;9500;62.77855108;26.37011758;676.3525651;680.7685609;4792.091551
24;0.483009854;100;9500;62.78004347;26.38066969;676.7642637;681.1634269;4813.426638
24;0.483009854;100;9500;62.75125759;26.38952;677.1755186;681.557849;4831.320908
24;0.483009854;100;9500;62.73301701;26.39658696;677.5863305;681.9518275;4845.609446
24;0.483009854;100;9500;62.73912303;26.4031125;677.9966996;682.345363;4858.803304
24;0.483009854;100;9500;62.73897656;26.40897249;678.4066266;682.738456;4870.651491
24;0.483009854;100;9500;62.74288552;26.41432372;678.8161119;683.1311069;4881.47102
24;0.483009854;100;9500;62.77955336;26.42096423;679.2251559;683.5233163;4894.897333
24;0.483009854;100;9500;62.80907648;26.42821788;679.6337592;683.9150847;4909.563334
24;0.483009854;100;9500;62.81785462;26.4362792;680.0419222;684.3064126;4925.862367
24;0.483009854;100;9500;62.87713731;26.44461843;680.4496454;684.6973004;4942.723277
24;0.483009854;100;9500;62.89860966;26.45404502;680.8569292;685.0877487;4961.782703
24;0.483009854;100;9500;62.9656421;26.46390517;681.2637742;685.4777579;4981.718737
24;0.483009854;100;9500;62.98751368;26.47377634;681.6701809;685.8673286;5001.677058
24;0.483009854;100;9500;63.05186938;26.48467782;682.0761496;686.2564612;5023.718529
24;0.483009854;100;9500;63.09926274;26.49429532;682.4816808;686.6451563;5043.163951
24;0.483009854;100;9500;63.16318793;26.50431515;682.8867751;687.0334142;5063.422838
24;0.483009854;100;9500;63.2186805;26.5145955;683.2914329;687.4212356;5084.208455
24;0.483009854;100;9500;63.26208297;26.52508935;683.6956547;687.8086209;5105.425756
24;0.483009854;100;9500;63.30913422;26.53434062;684.0994409;688.1955705;5124.130701
24;0.483009854;100;9500;63.35452122;26.54537464;684.502792;688.5820851;5146.440161
24;0.483009854;100;9500;63.40290422;26.55557684;684.9057085;688.968165;5167.067773
24;0.483009854;100;9500;63.456703;26.56881753;685.3081908;689.3538108;5193.83885
24;0.483009854;100;9500;63.50712668;26.58211082;685.7102395;689.739023;5220.716283
24;0.483009854;100;9500;63.55572316;26.59607568;686.1118549;690.1238019;5248.951539
24;0.483009854;100;9500;63.60285165;26.61163765;686.5130376;690.5081482;5280.415968
24;0.483009854;100;9500;63.64311961;26.62818527;686.913788;690.8920624;5313.87326
24;0.483009854;100;9500;63.68420362;26.64550036;687.3141066;691.2755448;5348.882281
24;0.483009854;100;9500;63.72608951;26.66283088;687.7139938;691.658596;5383.922505
24;0.483009854;100;9500;63.76945329;26.67972111;688.1134501;692.0412164;5418.072501
24;0.483009854;100;9500;63.80924349;26.69767579;688.512476;692.4234066;5454.374698
24;0.483009854;100;9500;63.84692547;26.71350093;688.911072;692.8051671;5486.37122
24;0.483009854;100;9500;63.88460723;26.73011839;689.3092384;693.1864983;5519.96972
24;0.483009854;100;9500;63.91934278;26.7462025;689.7069758;693.5674006;5552.489848
24;0.483009854;100;9500;63.95190851;26.76336266;690.1042847;693.9478747;5587.185621
24;0.483009854;100;9500;63.967376;26.78152222;690.5011654;694.3279209;5623.902059
24;0.483009854;100;9500;63.9793407;26.80025007;690.8976185;694.7075398;5661.767513
24;0.483009854;100;9500;63.96998498;26.8144997;691.2936444;695.0867318;5690.578541
24;0.483009854;100;9500;64.14991575;26.83053243;691.6892436;695.4654974;5722.994778
24;0.483009854;100;9500;64.01549777;26.84255297;692.0844165;695.8438371;5747.298866
24;0.483009854;100;9500;64.11346071;26.85499462;692.4791635;696.2217513;5772.454383
24;0.483009854;100;9500;64.24422399;26.8707973;692.8734853;696.5992406;5804.405483
24;0.483009854;100;9500;64.06541228;26.8827732;693.2673821;696.9763055;5828.619322
24;0.483009854;100;9500;64.12330071;26.89165469;693.6608545;697.3529463;5846.576606
24;0.483009854;100;9500;64.31671655;26.90352965;694.053903;697.7291636;5870.586347
24;0.483009854;100;9500;64.34122573;26.91783834;694.4465279;698.1049578;5899.51679
24;0.483009854;100;9500;64.3658101;26.93391365;694.8387297;698.4803295;5932.01912
24;0.483009854;100;9500;64.37994727;26.95197739;695.230509;698.8552791;5968.541819
24;0.483009854;100;9500;64.3914011;26.9705322;695.6218661;699.2298071;6006.057418
24;0.483009854;100;9500;64.39883685;26.9878819;696.0128015;699.6039139;6041.13642
24;0.483009854;100;9500;64.40279455;27.00320628;696.4033156;699.9776;6072.120463
24;0.483009854;100;9500;64.4027013;27.01634802;696.793409;700.3508659;6098.691473
24;0.483009854;100;9500;64.40082829;27.02746255;697.183082;700.7237122;6121.163702
24;0.483009854;100;9500;64.2224831;27.03342604;697.5723351;701.0961391;6133.221164
24;0.483009854;100;9500;64.36221941;27.03557423;697.9611688;701.4681473;6137.564535
24;0.483009854;100;9500;64.57853558;27.0425537;698.3495836;701.8397371;6151.676196
24;0.483009854;100;9500;64.4071032;27.04964816;698.7375798;702.2109091;6166.020336
24;0.483009854;100;9500;64.43304315;27.05603611;699.1251579;702.5816638;6178.936
24;0.483009854;100;9500;64.29714945;27.0607847;699.5123184;702.9520015;6188.537065
24;0.483009854;100;9500;64.37436948;27.06439614;699.8990617;703.3219228;6195.838961
24;0.483009854;100;9500;64.50601408;27.07022391;700.2853883;703.6914281;6207.622014
24;0.483009854;100;9500;64.48085653;27.07682672;700.6712987;704.0605179;6220.972088
24;0.483009854;100;9500;64.51232092;27.08284794;701.0567932;704.4291927;6233.146287
24;0.483009854;100;9500;64.56900311;27.09024006;701.4418723;704.7974529;6248.092259
24;0.483009854;100;9500;64.19263869;27.09744518;701.8265364;705.1652991;6262.660129
24;0.483009854;100;9500;64.54752497;27.09938773;702.2107861;705.5327316;6266.587739
24;0.483009854;100;9500;64.56196668;27.09836641;702.5946218;705.8997509;6264.522753
24;0.483009854;100;9500;64.53137975;27.10252284;702.9780439;706.2663575;6272.926546
24;0.483009854;100;9500;64.49340857;27.10813214;703.3610528;706.6325519;6284.267873
24;0.483009854;100;9500;64.55051528;27.11472624;703.743649;706.9983345;6297.600346
24;0.483009854;100;9500;64.54658207;27.12250478;704.1258329;707.3637057;6313.327613
24;0.483009854;100;9500;64.53404002;27.13014867;704.5076051;707.7286662;6328.782642
24;0.483009854;100;9500;64.53718828;27.13713129;704.8889659;708.0932162;6342.900666
24;0.483009854;100;9500;64.6092186;27.14235468;705.2699157;708.4573563;6353.461729
24;0.483009854;100;9500;64.69876411;27.14826555;705.6504551;708.821087;6365.412786
24;0.483009854;100;9500;64.40830171;27.14979431;706.0305844;709.1844086;6368.503749
24;0.483009854;100;9500;64.60931161;27.14965612;706.4103041;709.5473217;6368.224341
24;0.483009854;100;9500;64.68845628;27.15274312;706.7896147;709.9098267;6374.465891
24;0.483009854;100;9500;64.4340227;27.15488942;707.1685165;710.2719241;6378.805449
24;0.483009854;100;9500;64.31631788;27.15222947;707.5470101;710.6336143;6373.427361
24;0.483009854;100;9500;64.45359576;27.14975714;707.9250958;710.9948978;6368.428602
24;0.483009854;100;9500;64.37904956;27.14526504;708.3027741;711.355775;6359.346123
24;0.483009854;100;9500;64.55882884;27.14230378;708.6800455;711.7162465;6353.358805
24;0.483009854;100;9500;64.47510859;27.14448024;709.0569104;712.0763126;6357.759347
24;0.483009854;100;9500;64.57185951;27.14789087;709.4333692;712.4359738;6364.655236
24;0.483009854;100;9500;64.76985184;27.15486097;709.8094223;712.7952306;6378.747929
24;0.483009854;100;9500;64.76290587;27.16604782;710.1850702;713.1540834;6401.366392
24;0.483009854;100;9500;64.49148814;27.17437515;710.5603134;713.5125327;6418.203236
24;0.483009854;100;9500;64.46637202;27.17842207;710.9351522;713.8705789;6426.385622
24;0.483009854;100;9500;64.48170951;27.18004635;711.3095871;714.2282225;6429.669726
24;0.483009854;100;9500;64.62307446;27.182026;711.6836186;714.585464;6433.672332
24;0.483009854;100;9500;64.58539991;27.18466315;712.057247;714.9423037;6439.004338
24;0.483009854;100;9500;64.47413313;27.18439129;712.4304728;715.2987422;6438.454664
24;0.483009854;100;9500;64.37351419;27.18369543;712.8032965;715.6547798;6437.047734
24;0.483009854;100;9500;64.48040752;27.18305617;713.1757184;716.0104171;6435.755223
24;0.483009854;100;9500;64.47065507;27.18310646;713.5477391;716.3656545;6435.856901
24;0.483009854;100;9500;64.44422832;27.18247662;713.9193589;716.7204925;6434.583429
24;0.483009854;100;9500;64.48166407;27.18188028;714.2905782;717.0749314;6433.377713
24;0.483009854;100;9500;64.58823159;27.18362902;714.6613976;717.4289718;6436.913451
24;0.483009854;100;9500;64.76351521;27.18862694;715.0318174;717.7826141;6447.01864
24;0.483009854;100;9500;64.62345313;27.19460262;715.401838;718.1358587;6459.100743
24;0.483009854;100;9500;64.59861875;27.20103516;715.77146;718.4887061;6472.10656
24;0.483009854;100;9500;64.60098782;27.20652391;716.1406836;718.8411567;6483.204155
24;0.483009854;100;9500;64.58099315;27.21133215;716.5095095;719.193211;6492.925839
24;0.483009854;100;9500;64.58922519;27.21380554;716.8779379;719.5448695;6497.926736
24;0.483009854;100;9500;64.50676265;27.21423561;717.2459693;719.8961325;6498.796274
24;0.483009854;100;9500;64.61374286;27.21541472;717.6136041;720.2470005;6501.180302
24;0.483009854;100;9500;64.60532592;27.21743443;717.9808428;720.5974739;6505.263906
24;0.483009854;100;9500;64.59604447;27.21914998;718.3476858;720.9475533;6508.732553
24;0.483009854;100;9500;64.59617171;27.22101304;718.7141335;721.297239;6512.499431
24;0.483009854;100;9500;64.48970794;27.21893018;719.0801864;721.6465315;6508.288134
24;0.483009854;100;9500;64.69574898;27.21740107;719.4458448;721.9954312;6505.196457
24;0.483009854;100;9500;64.60547302;27.21738953;719.8111092;722.3439386;6505.173136
24;0.483009854;100;9500;64.47985917;27.2143745;720.1759801;722.6920541;6499.077106
24;0.483009854;100;9500;64.58308069;27.21304765;720.5404578;723.0397782;6496.394362
24;0.483009854;100;9500;64.60088313;27.21493055;720.9045427;723.3871112;6500.201361
24;0.483009854;100;9500;64.69289629;27.2200132;721.2682353;723.7340537;6510.477874
24;0.483009854;100;9500;64.56024904;27.22459546;721.6315361;724.0806061;6519.742655
24;0.483009854;100;9500;64.5711128;27.22690208;721.9944454;724.4267688;6524.406357
24;0.483009854;100;9500;64.61446863;27.22876049;722.3569636;724.7725422;6528.163838
24;0.483009854;100;9500;64.69007443;27.23124797;722.7190912;725.1179268;6533.193228
24;0.483009854;100;9500;64.69081258;27.23590865;723.0808286;725.462923;6542.616546
24;0.483009854;100;9500;64.71111314;27.24111434;723.4421763;725.8075313;6553.141834
24;0.483009854;100;9500;64.71064908;27.24710836;723.8031345;726.151752;6565.261012
24;0.483009854;100;9500;64.70676719;27.25243962;724.1637039;726.4955858;6576.040166
24;0.483009854;100;9500;64.68906902;27.25679779;724.5238847;726.8390328;6584.851862
24;0.483009854;100;9500;64.70844024;27.25983073;724.8836774;727.1820937;6590.984101
24;0.483009854;100;9500;64.69243718;27.26235666;725.2430824;727.5247688;6596.091238
24;0.483009854;100;9500;64.69559204;27.26371599;725.6021001;727.8670586;6598.839634
24;0.483009854;100;9500;64.69822525;27.2649503;725.960731;728.2089635;6601.335267
24;0.483009854;100;9500;64.69887543;27.26610495;726.3189755;728.5504839;6603.66983
24;0.483009854;100;9500;64.69998478;27.26728522;726.6768339;728.8916203;6606.05619
24;0.483009854;100;9500;64.70183246;27.26860937;727.0343067;729.2323731;6608.733448
24;0.483009854;100;9500;64.70361;27.27008048;727.3913944;729.5727427;6611.707861
24;0.171530049;100;9500;64.63056756;31.63154218;727.7480973;729.9127296;5479.636431
24;0.171530049;100;9500;64.77046642;31.8139884;728.1044158;730.2523342;5610.637344
24;0.171530049;100;9500;64.84676861;31.97914006;728.4603504;730.5915569;5729.220329
24;0.171530049;100;9500;65.19745172;32.14107486;728.8159014;730.9303981;5845.493523
24;0.171530049;100;9500;65.17928439;32.3107157;729.1710694;731.2688584;5967.299858
24;0.171530049;100;9500;65.05928004;32.44601077;729.5258546;731.606938;6064.44507
24;0.171530049;100;9500;65.15392383;32.55468635;729.8802575;731.9446375;6142.47683
24;0.171530049;100;9500;65.46681296;32.67181155;730.2342786;732.2819572;6226.575622
24;0.171530049;100;9500;65.39824432;32.77674573;730.5879182;732.6188977;6301.920966
24;0.171530049;100;9500;65.26494783;32.85027854;730.9411767;732.9554592;6354.719347
24;0.171530049;100;9500;65.51055327;32.93253242;731.2940546;733.2916423;6413.779668
24;0.171530049;100;9500;65.56333194;33.00535962;731.6465523;733.6274474;6466.071404
24;0.171530049;100;9500;65.59542192;33.07307049;731.9986701;733.9628749;6514.689489
24;0.171530049;100;9500;65.62006237;33.13539148;732.3504086;734.2979251;6559.437505
24;0.171530049;100;9500;65.64149587;33.19262305;732.701768;734.6325987;6600.531191
24;0.171530049;100;9500;65.66347317;33.24549192;733.0527488;734.9668959;6638.49235
24;0.171530049;100;9500;65.68603168;33.29455382;733.4033514;735.3008172;6673.720012
24;0.171530049;100;9500;65.70931885;33.34024663;733.7535762;735.634363;6706.528577
24;0.171530049;100;9500;65.73325077;33.38290569;734.1034237;735.9675337;6737.158843
24;0.171530049;100;9500;65.75766448;33.42279874;734.4528942;736.3003298;6765.803041
24;0.171530049;100;9500;65.78227498;33.4601234;734.8019881;736.6327516;6792.603071
24;0.171530049;100;9500;65.80935382;33.49516355;735.1507059;736.9647997;6817.762765
24;0.171530049;100;9500;65.83646088;33.52808222;735.4990479;737.2964744;6841.399189
24;0.171530049;100;9500;65.8623719;33.55905618;735.8470146;737.6277761;6863.639258
24;0.171530049;100;9500;65.8870712;33.58822467;736.1946063;737.9587053;6884.582962
24;0.171530049;100;9500;65.9106523;33.615724;736.5418235;738.2892624;6904.328156
24;0.171530049;100;9500;65.93329583;33.64169322;736.8886665;738.6194477;6922.974703
24;0.171530049;100;9500;65.95513661;33.66626063;737.2351358;738.9492618;6940.614715
24;0.171530049;100;9500;65.97583355;33.6895494;737.5812318;739.278705;6957.336625
24;0.171530049;100;9500;65.99358057;33.71162116;737.9269549;739.6077778;6973.184696
24;0.171530049;100;9500;65.76078236;33.72854487;738.2723054;739.9364805;6985.336341
24;0.171530049;100;9500;66.0966283;33.7521587;738.6172838;740.2648136;7002.291652
24;0.171530049;100;9500;65.93901243;33.77321735;738.9618905;740.5927775;7017.412286
24;0.171530049;100;9500;65.94419168;33.78588855;739.3061259;740.9203726;7026.510522
24;0.171530049;100;9500;65.93763762;33.79501029;739.6499903;741.2475994;7033.060155
24;0.171530049;100;9500;65.94596693;33.80812185;739.9934842;741.5744581;7042.474585
24;0.171530049;100;9500;66.17303271;33.83014438;740.336608;741.9009494;7058.287303
24;0.171530049;100;9500;66.13501997;33.84953488;740.6793621;742.2270735;7072.210167
24;0.171530049;100;9500;66.15643859;33.86469337;741.0217468;742.5528309;7083.094337
24;0.171530049;100;9500;66.19991168;33.87994251;741.3637627;742.8782219;7094.043595
24;0.171530049;100;9500;66.21054266;33.8952546;741.7054099;743.2032471;7105.038057
24;0.171530049;100;9500;66.23106455;33.91028142;742.0466891;743.5279068;7115.827689
24;0.171530049;100;9500;66.24636363;33.92518873;742.3876005;743.8522014;7126.531507
24;0.171530049;100;9500;66.26247137;33.9399725;742.7281446;744.1761314;7137.146618
24;0.171530049;100;9500;66.27844357;33.95460927;743.0683217;744.4996971;7147.656182
24;0.171530049;100;9500;66.29439976;33.96915167;743.4081323;744.822899;7158.097986
24;0.171530049;100;9500;66.30610648;33.98346978;743.7475767;745.1457374;7168.378746
24;0.171530049;100;9500;66.3263676;33.99762694;744.0866553;745.4682128;7178.543936
24;0.171530049;100;9500;66.33612467;34.0116007;744.4253686;745.7903256;7188.577444
24;0.171530049;100;9500;66.35617427;34.02534081;744.7637169;746.1120762;7198.44318
24;0.171530049;100;9500;66.36471233;34.0388505;745.1017007;746.433465;7208.143476
24;0.171530049;100;9500;66.38449265;34.05210936;745.4393202;746.7544924;7217.663666
24;0.171530049;100;9500;66.39177693;34.0651184;745.776576;747.0751588;7227.004475
24;0.171530049;100;9500;66.41128218;34.07787561;746.1134684;747.3954646;7236.164466
24;0.171530049;100;9500;66.4171942;34.0903738;746.4499977;747.7154103;7245.138481
24;0.171530049;100;9500;66.4366066;34.10263629;746.7861644;748.0349962;7253.943252
24;0.171530049;100;9500;66.44111446;34.11464069;747.1219689;748.3542227;7262.562711
24;0.171530049;100;9500;66.46049174;34.12642764;747.4574116;748.6730902;7271.026029
24;0.171530049;100;9500;66.4636254;34.13796113;747.7924928;748.9915992;7279.307364
24;0.171530049;100;9500;66.48300572;34.14929513;748.127213;749.30975;7287.445452
24;0.171530049;100;9500;66.48481357;34.16038113;748.4615725;749.6275431;7295.405478
24;0.171530049;100;9500;66.50422326;34.17128448;748.7955717;749.9449788;7303.234352
24;0.171530049;100;9500;66.50476145;34.18194502;749.129211;750.2620576;7310.888887
24;0.171530049;100;9500;66.52422053;34.19243892;749.4624908;750.5787799;7318.423763
24;0.171530049;100;9500;66.52354731;34.20269448;749.7954115;750.8951459;7325.787513
24;0.171530049;100;9500;66.5431239;34.21280249;750.1279734;751.2111563;7333.045316
24;0.171530049;100;9500;66.54125891;34.22267362;750.460177;751.5268113;7340.133031
24;0.171530049;100;9500;66.56088133;34.23241112;750.7920227;751.8421113;7347.124793
24;0.171530049;100;9500;66.5579537;34.24191416;751.1235108;752.1570568;7353.948213
24;0.171530049;100;9500;66.57764244;34.25130088;751.4546417;752.4716482;7360.688111
24;0.171530049;100;9500;66.57365801;34.26045002;751.7854157;752.7858858;7367.257423
24;0.171530049;100;1950;66.59344612;32.52730641;752.1158334;753.09977;6122.817352
24;0.171530049;100;1950;66.56022233;32.52912944;751.5965167;752.5999752;6124.126335
24;0.171530049;100;1950;66.57899481;32.5306688;751.0777596;752.1007425;6125.23163
24;0.171530049;100;1950;66.52651037;32.53172926;750.5595614;751.6020711;6125.993071
24;0.171530049;100;1950;66.5403826;32.53171982;750.0419217;751.1039604;6125.986294
24;0.171530049;100;1950;66.49702482;32.53112159;749.5248397;750.6064099;6125.556745
24;0.171530049;100;1950;66.5089899;32.52957524;749.0083148;750.1094188;6124.446431
24;0.171530049;100;1950;66.46599286;32.5273007;748.4923466;749.6129866;6122.813253
24;0.171530049;100;1950;66.47559439;32.52432096;747.9769343;749.1171127;6120.673723
24;0.171530049;100;1950;66.43793885;32.52043144;747.4620773;748.6217963;6117.880951
24;0.171530049;100;1950;66.43588795;32.51614034;746.9477752;748.1270369;6114.799836
24;0.171530049;100;1950;66.41128488;32.51042681;746.4340272;747.6328338;6110.697385
24;0.171530049;100;1950;66.40420969;32.50511356;745.9208328;747.1391865;6106.882337
24;0.171530049;100;1950;66.38192755;32.49793264;745.4081914;746.6460943;6101.726258
24;0.171530049;100;1950;66.36921672;32.49162971;744.8961023;746.1535565;6097.200601
24;0.171530049;100;1950;66.35552746;32.48314258;744.3845651;745.6615726;6091.106627
24;0.171530049;100;1950;66.33804875;32.47607574;743.873579;745.1701419;6086.032461
24;0.171530049;100;1950;66.32550236;32.46650144;743.3631436;744.6792638;6079.157874
24;0.171530049;100;1950;66.30312303;32.45885346;742.8532581;744.1889377;6073.666441
24;0.171530049;100;1950;66.29932702;32.44842511;742.3439221;743.6991629;6066.178624
24;0.171530049;100;1950;66.27490565;32.44030026;741.8351349;743.2099389;6060.344777
24;0.171530049;100;1950;66.27108785;32.42918291;741.3268959;742.721265;6052.362246
24;0.171530049;100;1950;66.24060273;32.42086997;740.8192046;742.2331406;6046.393354
24;0.171530049;100;1950;66.24376278;32.40920324;740.3120603;741.7455651;6038.016349
24;0.171530049;100;1950;66.21268238;32.4006399;739.8054625;741.2585379;6031.867656
24;0.171530049;100;1950;66.21201575;32.38883334;739.2994105;740.7720583;6023.390258
24;0.171530049;100;1950;66.18671834;32.37976695;738.7939039;740.2861258;6016.880363
24;0.171530049;100;1950;66.18757667;32.3679756;738.2889419;739.8007396;6008.413881
24;0.171530049;100;1950;66.15954166;32.35881658;737.784524;739.3158993;6001.837479
24;0.171530049;100;1950;66.15963418;32.34691362;737.2806497;738.8316042;5993.290861
24;0.171530049;100;1950;66.13200285;32.33763095;736.7773183;738.3478536;5986.625673
24;0.171530049;100;1950;66.13184179;32.32581853;736.2745293;737.864647;5978.144058
24;0.171530049;100;1950;66.10706113;32.31632538;735.772282;737.3819838;5971.32774
24;0.171530049;100;1950;66.10532719;32.30474365;735.2705759;736.8998633;5963.011776
24;0.171530049;100;1950;66.08602584;32.29505295;734.7694104;736.418285;5956.053609
24;0.171530049;100;1950;66.07907904;32.28401042;734.2687849;735.9372481;5948.124804
24;0.171530049;100;1950;66.06345344;32.27389176;733.7686989;735.4567522;5940.85935
24;0.171530049;100;1950;66.0552246;32.26311858;733.2691517;734.9767966;5933.123944
24;0.171530049;15;1950;66.13422636;32.25184838;732.7701428;734.4973807;5925.03166
24;0.171530049;15;1950;66.59803709;32.24275912;732.2716716;734.0185039;5918.505349
24;0.171530049;15;1950;66.86063875;32.23743077;731.7737375;733.5401655;5914.679459
24;0.171530049;15;1950;67.25088025;32.23576703;731.27634;733.0623651;5913.484855
24;0.171530049;15;1950;67.52857801;32.23569474;730.7794784;732.5851019;5913.432947
24;0.171530049;15;1950;67.96435736;32.23950016;730.2831522;732.1083754;5916.165329
24;0.171530049;15;1950;68.24690988;32.24859582;729.7873608;731.632185;5922.69624
24;0.171530049;15;1950;68.49677021;32.26318228;729.2921036;731.15653;5933.169681
24;0.171530049;15;1950;68.74679297;32.27828855;728.7973801;730.6814099;5944.016356
24;0.171530049;15;1950;68.98714306;32.29561267;728.3031896;730.206824;5956.455502
24;0.171530049;15;1950;69.28405688;32.32508972;727.8095317;729.7327718;5977.620758
24;0.171530049;15;1950;69.45742524;32.36286992;727.3164057;729.2592527;6004.747881
24;0.171530049;15;1950;69.60080078;32.39492914;726.823811;728.786266;6027.76719
24;0.171530049;15;1950;69.83504222;32.43925769;726.3317471;728.3138112;6059.596189
24;0.171530049;15;1950;69.90821109;32.48744129;725.8402135;727.8418877;6094.193207
24;0.171530049;15;1950;69.97235807;32.53286254;725.3492094;727.3704948;6126.80679
24;0.171530049;15;1950;70.09169145;32.58090745;724.8587345;726.899632;6161.304229
24;0.171530049;15;1950;70.27964258;32.62707206;724.368788;726.4292987;6194.451562
24;0.171530049;15;1950;70.53404443;32.67268215;723.8793695;725.9594942;6227.200736
24;0.171530049;15;1950;70.75329655;32.71685147;723.3904784;725.4902181;6258.915402
24;0.171530049;15;1950;70.9472695;32.75941678;722.902114;725.0214696;6289.478348
24;0.171530049;15;1950;71.11911391;32.80071779;722.4142758;724.5532482;6319.133502
24;0.171530049;15;1950;71.26536468;32.8397757;721.9269634;724.0855533;6347.178049
24;0.171530049;15;1950;71.37293393;32.88498264;721.440176;723.6183844;6379.637752
24;0.171530049;15;1950;71.49065162;32.92145709;720.9539131;723.1517407;6405.82731
24;0.171530049;15;1950;71.73102198;32.95589529;720.4681742;722.6856218;6430.554789
24;0.171530049;15;1950;72.0192494;32.99620521;719.9829587;722.2200271;6459.49831
24;0.171530049;15;1950;72.26951356;33.03397977;719.498266;721.7549558;6486.621382
24;0.171530049;15;1950;72.52859183;33.07412619;719.0140956;721.2904076;6515.44751
24;0.171530049;15;1950;72.78872825;33.11456299;718.5304469;720.8263817;6544.482131
24;0.171530049;15;1950;73.04618957;33.15652409;718.0473194;720.3628776;6574.611242
24;0.171530049;15;1950;73.26495089;33.20191915;717.5647124;719.8998947;6607.206021
24;0.171530049;15;1950;73.86640227;33.23900997;717.0826254;719.4374324;6633.838151
24;0.171530049;15;1950;74.52729676;33.24087768;716.601058;718.9754902;6635.179211
24;0.171530049;15;1950;74.69514482;33.22454432;716.1200094;718.5140673;6623.451455
24;0.171530049;15;1950;74.93316108;33.20920451;715.6394791;718.0531634;6612.437092
24;0.171530049;15;1950;75.20056692;33.19684417;715.1594667;717.5927777;6603.562056
24;0.171530049;15;1950;75.48857276;33.18749432;714.6799714;717.1329097;6596.848634
24;0.171530049;15;1950;75.75826096;33.1770443;714.2009929;716.6735588;6589.345258
24;0.171530049;15;1950;76.04755087;33.17026887;713.7225304;716.2147245;6584.480336
24;0.171530049;15;1950;76.32532085;33.15500648;713.2445835;715.7564061;6573.52156
24;0.171530049;15;1950;76.60869516;33.13746587;712.7671516;715.2986031;6560.926966
24;0.171530049;15;1950;76.88467377;33.11553975;712.2902342;714.8413148;6545.183469
24;0.171530049;15;1950;77.15839979;33.09155185;711.8138306;714.3845408;6527.959562
24;0.171530049;15;1950;77.42889046;33.0573725;711.3379404;713.9282804;6503.417944
24;0.171530049;15;1950;77.67741063;33.02568344;710.862563;713.4725331;6480.664415
24;0.171530049;15;1950;77.9469128;33.00098561;710.3876977;713.0172982;6462.930757
24;0.171530049;15;1950;78.1684642;32.97120488;709.9133442;712.5625752;6441.547457
24;0.171530049;15;1950;78.40893983;32.94301123;709.4395018;712.1083636;6421.303717
24;0.171530049;15;1950;78.63952445;32.91458347;708.96617;711.6546627;6400.891881
24;0.171530049;15;1950;78.86478556;32.88640395;708.4933482;711.201472;6380.658286
24;0.171530049;15;1950;79.07741429;32.86149808;708.0210359;710.7487909;6362.775251
24;0.171530049;15;1950;79.2957244;32.83256598;707.5492325;710.2966188;6342.001288
24;0.171530049;15;1950;79.49030199;32.81123527;707.0779375;709.8449552;6326.685315
24;0.171530049;15;1950;79.67408652;32.78869196;706.6071503;709.3937994;6310.498653
24;0.171530049;15;1950;79.91206625;32.80034456;706.1368705;708.943151;6318.865513
24;0.171530049;15;1950;80.05912918;32.75717686;705.6670973;708.4930093;6287.870033
24;0.171530049;15;1950;80.27193829;32.7839514;705.1978304;708.0433738;6307.094817
24;0.171530049;15;1950;80.35226029;32.68610214;704.7290691;707.5942439;6236.836626
24;0.171530049;15;1950;80.62775619;32.71762028;704.2608128;707.145619;6259.467431
24;0.171530049;15;1950;80.7342721;32.68144601;703.7930612;706.6974986;6233.493407
24;0.171530049;15;1950;80.92239118;32.68553564;703.3258136;706.2498821;6236.429861
24;0.171530049;15;1950;81.00752393;32.60336738;702.8590694;705.802769;6177.431014
24;0.171530049;15;1950;81.17720668;32.60241235;702.3928282;705.3561586;6176.745277
24;0.171530049;15;1950;81.33165583;32.59541596;701.9270893;704.9100504;6171.721696
24;0.171530049;15;1950;81.42932287;32.54357897;701.4618524;704.4644438;6134.501455
24;0.171530049;15;1950;81.53608394;32.49452587;700.9971167;704.0193384;6099.280111
24;0.171530049;15;1950;81.6532433;32.47821412;700.5328817;703.5747334;6087.567872
24;0.171530049;15;1950;81.7551921;32.440184;700.069147;703.1306284;6060.261306
24;0.171530049;15;1950;81.86798735;32.40159098;699.605912;702.6870227;6032.550559
24;0.171530049;15;1950;81.96218636;32.38127026;699.1431762;702.2439159;6017.959779
24;0.171530049;15;1950;82.06138439;32.34347157;698.6809389;701.8013074;5990.819384
24;0.171530049;15;1950;82.19578958;32.32042866;698.2191997;701.3591965;5974.274001
24;0.171530049;15;1950;82.29068935;32.27442176;697.7579581;700.9175828;5941.239904
24;0.171530049;15;1950;82.32949607;32.2368288;697.2972134;700.4764657;5914.247231
24;0.171530049;15;1950;82.41893943;32.20328253;696.8369653;700.0358446;5890.160177
24;0.171530049;15;1950;82.50553361;32.16972424;696.377213;699.595719;5866.064492
24;0.171530049;15;1950;82.56486281;32.12641149;695.9179561;699.1560883;5834.964865
24;0.171530049;15;1950;82.6478719;32.08996263;695.4591942;698.7169519;5808.793682
24;0.171530049;15;1950;82.71342812;32.05282141;695.0009265;698.2783094;5782.125361
24;0.171530049;15;1950;82.77460135;32.01332589;694.5431526;697.8401601;5753.766602
24;0.171530049;15;1950;82.82431303;31.97879464;694.085872;697.4025034;5728.972309
24;0.171530049;15;1950;82.88362069;31.94112491;693.6290841;696.9653389;5701.924504
24;0.171530049;15;1950;82.94162474;31.90223333;693.1727885;696.528666;5673.999386
24;0.171530049;15;1950;83.00617758;31.86226729;692.7169845;696.0924842;5645.302782
24;0.171530049;15;1950;83.06845505;31.82552083;692.2616716;695.6567927;5618.917909
24;0.171530049;15;1950;83.11671555;31.78906382;691.8068493;695.2215913;5592.740879
24;0.171530049;15;1950;83.17147119;31.75318758;691.3525172;694.7868792;5566.980849
24;0.171530049;15;1950;83.21492522;31.71809834;690.8986746;694.3526559;5541.785902
24;0.171530049;15;1950;83.28044605;31.68021101;690.445321;693.9189209;5514.581859
24;0.171530049;15;1950;83.33075156;31.64816022;689.9924559;693.4856736;5491.568596
24;0.171530049;15;1950;83.35498902;31.61681116;689.5400788;693.0529135;5469.059193
24;0.171530049;15;1950;83.4078868;31.58149311;689.0881891;692.62064;5443.699965
24;0.171530049;15;1950;83.461529;31.54847253;688.6367864;692.1888526;5419.990363
24;0.171530049;15;1950;83.49784063;31.51970707;688.1858701;691.7575507;5399.336053
24;0.171530049;15;1950;83.5335775;31.48846863;687.7354396;691.3267339;5376.90608
24;0.171530049;15;1950;83.56564864;31.46003335;687.2854945;690.8964014;5356.488845
24;0.171530049;15;1950;83.59422488;31.42993871;686.8360342;690.4665529;5334.880145
24;0.171530049;15;1950;83.61995101;31.40305488;686.3870582;690.0371877;5315.576892
24;0.171530049;15;1950;83.64541043;31.37520844;685.938566;689.6083054;5295.582458
24;0.171530049;15;1950;83.63617341;31.35228772;685.4905571;689.1799053;5279.12481
24;0.171530049;15;1950;83.66253565;31.32237968;685.0430309;688.7519869;5257.650096
24;0.171530049;15;1950;83.69148747;31.29434278;684.5959869;688.3245497;5237.518907
24;0.171530049;15;1950;83.71326209;31.26752556;684.1494246;687.8975932;5218.263475
24;0.171530049;15;1950;83.7294194;31.24171956;683.7033435;687.4711167;5199.734134
24;0.171530049;15;1950;83.74222585;31.21652554;683.2577431;687.0451199;5181.644203
24;0.171530049;15;1950;83.75258342;31.19184863;682.8126228;686.619602;5163.925571
24;0.171530049;15;1950;83.76107441;31.1676157;682.3679822;686.1945626;5146.525725
24;0.171530049;15;1950;83.76799608;31.14380469;681.9238207;685.7700012;5129.428829
24;0.171530049;15;1950;83.77353987;31.12040556;681.4801377;685.3459172;5112.627672
24;0.171530049;15;1950;83.77782256;31.09741827;681.0369329;684.9223101;5096.122227
24;0.171530049;15;1950;83.78091961;31.07484601;680.5942056;684.4991793;5079.914788
24;0.171530049;15;1950;83.78287945;31.05269336;680.1519553;684.0765243;5064.008637
24;0.171530049;15;1950;83.78373548;31.03096458;679.7101816;683.6543445;5048.40683
24;0.171530049;15;1950;83.78351376;31.00966284;679.2688839;683.2326395;5033.111655
24;0.171530049;15;1950;83.78223791;30.98878987;678.8280617;682.8114087;5018.124342
24;0.171530049;15;1950;83.77993177;30.9683458;678.3877146;682.3906516;5003.444998
24;0.171530049;15;1950;83.77662046;30.94832933;677.9478419;681.9703675;4989.072677
24;0.171530049;15;1950;83.77233053;30.92873785;677.5084432;681.5505561;4975.005504
24;0.171530049;15;1950;83.76708964;30.90956766;677.0695179;681.1312168;4961.240837
24;0.171530049;15;1950;83.76092616;30.89081426;676.6310656;680.712349;4947.775431
24;0.171530049;15;1950;83.75386878;30.87247256;676.1930857;680.2939522;4934.605631
24;0.171530049;15;1950;83.74594667;30.85453757;675.7555778;679.8760259;4921.727863
24;0.171530049;15;1950;83.73718949;30.83700624;675.3185413;679.4585695;4909.139933
24;0.171530049;15;1950;83.72762531;30.81987603;674.8819757;679.0415825;4896.840018
24;0.171530049;15;1950;83.71728115;30.80314119;674.4458806;678.6250645;4884.823994
24;0.171530049;15;1950;83.70618302;30.78679308;674.0102553;678.2090148;4873.08564
24;0.171530049;15;1950;83.69435584;30.77082152;673.5750995;677.7934329;4861.617665
24;0.171530049;15;1950;83.68182355;30.75521593;673.1404125;677.3783184;4850.412464
24;0.171530049;15;1950;83.66860924;30.73996583;672.7061939;676.9636706;4839.462515
24;0.171530049;15;1950;83.65473527;30.72506109;672.2724432;676.5494891;4828.760544
24;0.171530049;15;1950;83.6402234;30.71049202;671.8391599;676.1357734;4818.299592
24;0.171530049;15;1950;83.62509482;30.69624937;671.4063434;675.7225228;4808.073016
24;0.171530049;15;1950;83.60937021;30.68232431;670.9739933;675.309737;4798.074478
24;0.171530049;15;1950;83.59306975;30.66870841;670.5421091;674.8974153;4788.297921
24;0.171530049;15;1950;83.57621315;30.65539357;670.1106903;674.4855572;4778.737537
24;0.171530049;15;1950;83.5588196;30.64237203;669.6797363;674.0741623;4769.387746
24;0.171530049;15;1950;83.54090783;30.62963629;669.2492467;673.66323;4760.243171
24;0.171530049;15;1950;83.52249605;30.61717912;668.8192209;673.2527598;4751.298618
24;0.171530049;15;1950;83.50360199;30.60499353;668.3896586;672.8427511;4742.549059
24;0.171530049;15;1950;83.48424291;30.59307271;667.960559;672.4332035;4733.989615
24;0.171530049;15;1950;83.46443554;30.58141007;667.5319219;672.0241164;4725.615548
24;0.171530049;15;1950;83.44419615;30.56999918;667.1037466;671.6154893;4717.422248
32;0.171530049;15;1950;84.80767111;33.86654109;666.6760327;671.2073217;1340.222767
32;0.171530049;15;1950;86.54070193;33.79750286;666.2487796;670.7996131;1290.651606
32;0.171530049;15;1950;86.89200917;33.75422815;665.821987;670.3923629;1259.579292
32;0.171530049;15;1950;87.04730032;33.73117577;665.3956542;669.9855707;1243.02711
32;0.171530049;15;1950;87.11305639;33.71894398;664.9697808;669.5792359;1234.244379
32;0.171530049;15;1950;87.13513426;33.71899802;664.5443663;669.1733581;1234.283181
32;0.171530049;15;1950;87.12914464;33.73598094;664.1194101;668.7679366;1246.47734
32;0.171530049;15;1950;87.1048619;33.77442276;663.6949119;668.362971;1274.07952
32;0.171530049;15;1950;87.05905452;33.838044;663.2708711;667.9584608;1319.76115
32;0.171530049;15;1950;87.00039207;33.93823234;662.8472872;667.5544055;1391.698857
32;0.171530049;15;1950;86.96679435;34.05352016;662.4241598;667.1508045;1474.478369
32;0.171530049;15;1950;86.91879995;34.1998127;662.0014882;666.7476573;1579.520038
32;0.171530049;15;1950;86.8520229;34.37167824;661.5792721;666.3449635;1702.923759
32;0.171530049;15;1950;86.79242788;34.55335898;661.157511;665.9427225;1833.375033
32;0.171530049;15;1950;86.75464287;34.72713314;660.7362043;665.5409338;1958.149188
32;0.171530049;15;1950;86.70222286;34.94520033;660.3153516;665.1395969;2114.726836
32;0.171530049;15;1950;86.69425527;35.14673835;659.8949523;664.7387113;2259.436127
32;0.171530049;15;1950;86.68064792;35.35333933;659.4750061;664.3382765;2407.780749
32;0.171530049;15;1950;86.64053914;35.54846014;659.0555123;663.9382919;2547.882327
32;0.171530049;15;1950;86.60444072;35.75036681;658.6364706;663.5387572;2692.85632
32;0.171530049;15;1950;86.57189107;35.91703365;658.2178804;663.1396717;2812.527243
32;0.171530049;15;1950;86.53181172;36.09445872;657.7997412;662.7410349;2939.922841
32;0.171530049;15;1950;86.49369845;36.26156922;657.3820526;662.3428465;3059.912327
32;0.171530049;15;1950;86.45543498;36.41753512;656.9648141;661.9451057;3171.899702
32;0.171530049;15;1950;86.4162272;36.56212253;656.5480252;661.5478123;3275.717051
32;0.171530049;15;1950;86.37012741;36.70794648;656.1316853;661.1509655;3380.422257
32;0.171530049;15;1950;86.32769681;36.8280418;655.7157941;660.7545651;3466.653675
32;0.171530049;15;1950;86.29990199;36.94067407;655.300351;660.3586103;3547.526438
32;0.171530049;15;1950;86.2544372;37.04019474;654.8853555;659.9631008;3618.984747
32;0.171530049;15;1950;86.21378551;37.12425381;654.4708073;659.5680361;3679.341243
32;0.171530049;15;1950;86.16244722;37.2078767;654.0567057;659.1734156;3739.38455
32;0.171530049;15;1950;86.11321643;37.28542277;653.6430503;658.7792388;3795.064546
32;0.171530049;15;1950;86.06910774;37.3549469;653.2298406;658.3855053;3844.984598
32;0.171530049;15;1950;86.02276948;37.41759784;652.8170762;657.9922145;3889.969524
32;0.171530049;15;1950;85.96972043;37.48131641;652.4047566;657.599366;3935.721038
32;0.171530049;15;1950;85.93387578;37.52767174;651.9928812;657.2069592;3969.005312
32;0.171530049;15;1950;85.88133986;37.58075873;651.5814496;656.8149936;4007.123086
32;0.171530049;15;1950;85.8469358;37.61953233;651.1704614;656.4234689;4034.963492
32;0.171530049;15;1950;85.79645595;37.66425736;650.759916;656.0323844;4067.077174
32;0.171530049;15;1950;85.76358587;37.69701227;650.349813;655.6417396;4090.596009
32;0.171530049;15;1950;85.71540007;37.73510694;649.9401519;655.2515341;4117.948932
32;0.171530049;15;1950;85.68423339;37.76311803;649.5309322;654.8617674;4138.061582
32;0.171530049;15;1950;85.63840116;37.79594362;649.1221535;654.472439;4161.631169
32;0.171530049;15;1950;85.60907589;37.82020536;648.7138152;654.0835484;4179.051704
32;0.171530049;15;1950;85.56559152;37.84882958;648.305917;653.695095;4199.604603
32;0.171530049;15;1950;85.53151401;37.87276892;647.8984582;653.3070785;4216.793643
32;0.171530049;15;1950;85.49884107;37.89542354;647.4914385;652.9194983;4233.06022
32;0.171530049;15;1950;85.48131943;37.91497427;647.0848574;652.5323539;4247.098128
32;0.171530049;15;1950;85.44275511;37.93475802;646.6787143;652.1456449;4261.30335
32;0.171530049;15;1950;85.40375106;37.95596997;646.2730089;651.7593707;4276.534058
32;0.171530049;15;1950;85.375181;37.97423769;645.8677407;651.3735308;4289.650732
32;0.171530049;15;9500;85.36106901;40.21022266;645.4629091;650.9881248;5895.14336
32;0.171530049;15;9500;85.33511814;40.23251658;645.9078921;651.4164783;5911.150947
32;0.171530049;15;9500;85.35745696;40.25521019;646.3523956;651.8443501;5927.445524
32;0.171530049;15;9500;85.38548072;40.27774998;646.7964202;652.2717408;5943.629652
32;0.171530049;15;9500;85.41654986;40.30024437;647.2399663;652.6986508;5959.781179
32;0.171530049;15;9500;85.45005518;40.32263702;647.6830345;653.1250808;5975.859661
