Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32;0.171530049;15;9500;85.48569954;40.34509815;648.1256252;653.5510314;5991.987308
32;0.171530049;15;9500;85.52315327;40.36746367;648.5677391;653.9765029;6008.046305
32;0.171530049;15;9500;85.56213074;40.38984359;649.0093766;654.401496;6024.115642
32;0.171530049;15;9500;85.6026036;40.41210072;649.4505382;654.8260112;6040.096813
32;0.171530049;15;9500;85.64419033;40.43429134;649.8912244;655.2500491;6056.03023
32;0.171530049;15;9500;85.68707475;40.45632509;650.3314358;655.6736101;6071.851002
32;0.171530049;15;9500;85.73074619;40.47821484;650.7711728;656.0966948;6087.568387
32;0.171530049;15;9500;85.77557143;40.49992156;651.210436;656.5193038;6103.154354
32;0.171530049;15;9500;85.82178281;40.52167458;651.6492259;656.9414376;6118.773557
32;0.171530049;15;9500;85.86694042;40.54276996;652.087543;657.3630967;6133.920565
32;0.171530049;15;9500;85.91426792;40.56376331;652.5253877;657.7842817;6148.99431
32;0.171530049;15;9500;85.96190056;40.5845722;652.9627607;658.204993;6163.935606
32;0.171530049;15;9500;86.01037271;40.60534513;653.3996625;658.6252313;6178.851088
32;0.171530049;15;9500;86.05762529;40.62540074;653.8360934;659.044997;6193.251513
32;0.171530049;15;9500;86.10720809;40.64533578;654.2720541;659.4642907;6207.565367
32;0.171530049;15;9500;86.15678388;40.66503219;654.707545;659.8831129;6221.70788
32;0.171530049;15;9500;86.20643043;40.68443189;655.1425666;660.3014642;6235.637339
32;0.171530049;15;9500;86.25637435;40.70352828;655.5771196;660.719345;6249.34902
32;0.171530049;15;9500;86.30660913;40.72231497;656.0112042;661.1367559;6262.838332
32;0.171530049;15;9500;86.35710089;40.74078841;656.4448212;661.5536975;6276.102723
32;0.171530049;15;9500;86.40781189;40.75894683;656.8779709;661.9701702;6289.140917
32;0.171530049;15;9500;86.45870834;40.77678917;657.3106538;662.3861746;6301.95216
32;0.171530049;15;9500;86.50975994;40.79431475;657.7428706;662.8017113;6314.535955
32;0.171530049;15;9500;86.56093729;40.8115233;658.1746216;663.2167806;6326.892124
32;0.171530049;15;9500;86.61221042;40.82841513;658.6059074;663.6313832;6339.02088
32;0.171530049;15;9500;86.66354888;40.84499107;659.0367285;664.0455197;6350.922811
32;0.171530049;15;9500;86.71492244;40.86125235;659.4670853;664.4591904;6362.598814
32;0.171530049;15;9500;86.76630168;40.87720056;659.8969784;664.8723959;6374.050022
32;0.171530049;15;9500;86.81765833;40.89283753;660.3264083;665.2851369;6385.27776
32;0.171530049;15;9500;86.86896516;40.90816535;660.7553755;665.6974137;6396.283514
32;0.171530049;15;9500;86.92019446;40.92318634;661.1838805;666.1092269;6407.068954
32;0.171530049;15;9500;86.97132242;40.93790285;661.6119237;666.520577;6417.63577
32;0.171530049;15;9500;87.02232544;40.95231751;662.0395057;666.9314646;6427.985859
32;0.171530049;15;9500;87.07318037;40.96643317;662.466627;667.3418902;6438.121249
32;0.171530049;15;9500;87.12386482;40.98025281;662.8932881;667.7518542;6448.044094
32;0.171530049;15;9500;87.17435719;40.99377959;663.3194894;668.1613572;6457.756654
32;0.171530049;15;9500;87.22463676;41.00701679;663.7452314;668.5703998;6467.261295
32;0.171530049;15;9500;87.27468375;41.01996784;664.1705147;668.9789824;6476.560473
32;0.171530049;15;9500;87.32447939;41.03263629;664.5953398;669.3871056;6485.656733
32;0.171530049;15;9500;87.37400596;41.04502578;665.0197071;669.7947698;6494.552694
32;0.171530049;15;9500;87.42324684;41.05714006;665.4436171;670.2019756;6503.251049
32;0.171530049;15;9500;87.47218651;41.06898298;665.8670704;670.6087236;6511.754555
32;0.171530049;15;9500;87.52081055;41.08055846;666.2900674;671.0150141;6520.066036
32;0.171530049;15;9500;87.56910563;41.09187052;666.7126086;671.4208478;6528.188376
32;0.171530049;15;9500;87.6170595;41.10292326;667.1346944;671.8262252;6536.124515
32;0.171530049;15;9500;87.66466096;41.11372084;667.5563255;672.2311467;6543.877451
32;0.171530049;15;9500;87.71189989;41.12426753;667.9775023;672.6356129;6551.450234
32;0.171530049;15;9500;87.75876719;41.13456763;668.3982252;673.0396242;6558.845963
32;0.171530049;15;9500;87.80525476;41.14462553;668.8184948;673.4431813;6566.067785
32;0.171530049;15;9500;87.85135552;41.15444568;669.2383115;673.8462846;6573.118889
32;0.171530049;15;9500;87.90169391;41.16467124;669.6576759;674.2489346;6580.461096
32;0.171530049;15;9500;87.94215308;41.17333456;670.0765884;674.6511318;6586.681577
32;0.171530049;15;9500;87.98721331;41.18252061;670.4950495;675.0528767;6593.27739
32;0.171530049;15;9500;88.03641057;41.19203653;670.9130597;675.45417;6600.110054
32;0.171530049;15;9500;88.07577394;41.20008977;671.3306195;675.8550119;6605.892481
32;0.171530049;15;9500;88.11951964;41.20862778;671.7477294;676.2554031;6612.022984
32;0.171530049;15;9500;88.16715673;41.21741132;672.1643898;676.6553441;6618.329781
32;0.171530049;15;9500;88.20445146;41.22489087;672.5806012;677.0548354;6623.700281
32;0.171530049;15;9500;88.24793027;41.23284119;672.9963642;677.4538775;6629.408811
32;0.171530049;15;9500;88.28890968;41.24060081;673.4116792;677.8524708;6634.980412
32;0.171530049;15;9500;88.32997743;41.24807468;673.8265466;678.2506159;6640.346837
32;0.171530049;15;9500;88.37183458;41.25533339;674.240967;678.6483134;6645.558766
32;0.171530049;15;9500;88.41351146;41.26248613;674.6549409;679.0455636;6650.694615
32;0.171530049;15;9500;88.45849573;41.26986284;675.0684687;679.4423671;6655.991276
32;0.171530049;15;9500;88.49314729;41.27619893;675.481551;679.8387244;6660.540744
32;0.171530049;15;9500;88.53378336;41.28291736;675.8941881;680.2346361;6665.364744
32;0.171530049;15;9500;88.57182873;41.28946091;676.3063806;680.6301025;6670.063172
32;0.171530049;15;9500;88.61009415;41.29577458;676.7181289;681.0251243;6674.596545
32;0.171530049;15;9500;88.64939253;41.30192236;677.1294336;681.4197018;6679.010805
32;0.171530049;15;9500;88.68850183;41.30798075;677.5402951;681.8138357;6683.360876
32;0.171530049;15;9500;88.73078649;41.31421215;677.9507138;682.2075264;6687.835179
32;0.171530049;15;9500;88.76302963;41.31960924;678.3606903;682.6007743;6691.710421
32;0.171530049;15;9500;88.80104057;41.32532024;678.7702251;682.9935801;6695.811062
32;0.171530049;15;9500;88.83637114;41.33087664;679.1793186;683.3859442;6699.800697
32;0.171530049;15;9500;88.8720304;41.33625584;679.5879713;683.777867;6703.663091
32;0.171530049;15;9500;88.90894277;41.34151573;679.9961836;684.1693492;6707.439823
32;0.171530049;15;9500;88.94567496;41.34670482;680.4039561;684.5603912;6711.165716
32;0.171530049;15;9500;88.98190148;41.35175846;680.8112892;684.9509934;6714.794359
32;0.171530049;15;9500;89.01645969;41.35674827;681.2181834;685.3411564;6718.377168
32;0.171530049;15;9500;89.05046162;41.36162834;681.6246391;685.7308807;6721.881179
32;0.171530049;15;9500;89.08964212;41.36663882;682.0306569;686.1201667;6725.478823
32;0.171530049;15;9500;89.11880468;41.37103335;682.4362372;686.509015;6728.63421
32;0.171530049;15;9500;89.15371741;41.37566834;682.8413804;686.8974261;6731.962248
32;0.171530049;15;9500;89.18579292;41.38017517;683.2460871;687.2854004;6735.198259
32;0.171530049;15;9500;89.21832419;41.38456672;683.6503578;687.6729384;6738.351503
32;0.171530049;15;9500;89.25236342;41.3888927;684.0541928;688.0600406;6741.457665
32;0.171530049;15;9500;89.28624251;41.39316975;684.4575926;688.4467076;6744.52869
32;0.171530049;15;9500;89.32300468;41.39754534;684.8605578;688.8329397;6747.670475
32;0.171530049;15;9500;89.35038498;41.40143303;685.2630888;689.2187376;6750.46193
32;0.171530049;15;9500;89.38362374;41.40553315;685.6651861;689.6041016;6753.405919
32;0.171530049;15;9500;89.41391126;41.40952019;686.06685;689.9890323;6756.26871
32;0.171530049;15;9500;89.44473222;41.41342296;686.4680812;690.3735302;6759.070997
32;0.171530049;15;9500;89.47634893;41.41727842;686.8688801;690.7575956;6761.839311
32;0.171530049;15;9500;89.50853941;41.42108317;687.269247;691.1412293;6764.571218
32;0.171530049;15;9500;89.54059442;41.42485732;687.6691826;691.5244315;6767.281151
32;0.171530049;15;9500;89.57151984;41.42857238;688.0686872;691.9072028;6769.948658
32;0.171530049;15;9500;89.60594864;41.43237837;688.4677614;692.2895437;6772.681451
32;0.171530049;100;9500;88.78257509;41.42798705;688.8664055;692.6714547;6769.528378
32;0.171530049;100;9500;86.57327152;41.46620522;689.2646201;693.0529362;6796.969972
32;0.171530049;100;9500;84.41931533;41.5072704;689.6624056;693.4339888;6826.455784
32;0.171530049;100;9500;82.5120716;41.50242642;690.0597624;693.8146129;6822.977686
32;0.171530049;100;9500;80.56264241;41.49338583;690.4566911;694.1948089;6816.486318
32;0.171530049;100;9500;78.54907037;41.47984598;690.8531921;694.5745775;6806.764373
32;0.171530049;100;9500;76.7512392;41.4628313;691.2492659;694.953919;6794.547412
32;0.171530049;100;9500;74.71544955;41.43377603;691.6449129;695.332834;6773.685006
32;0.171530049;100;9500;72.90920527;41.40612137;692.0401336;695.7113228;6753.828277
32;0.171530049;100;9500;71.75116096;41.41855289;692.4349284;696.0893861;6762.754415
32;0.171530049;100;9500;71.14679633;41.41433243;692.8292978;696.4670242;6759.724023
32;0.171530049;100;9500;70.82437523;41.37373382;693.2232422;696.8442377;6730.573213
32;0.171530049;100;9500;70.68747942;41.30736439;693.6167622;697.2210271;6682.918314
32;0.171530049;100;9500;70.47620278;41.22927037;694.0098581;697.5973927;6626.844873
32;0.171530049;100;9500;70.36389418;41.14831231;694.4025305;697.9733351;6568.714983
32;0.171530049;100;9500;70.38403507;41.05636445;694.7947798;698.3488548;6502.694142
32;0.171530049;100;9500;70.44785852;40.97126713;695.1866064;698.7239522;6441.59215
32;0.171530049;100;9500;70.2876715;40.89182706;695.5780108;699.0986279;6384.552213
32;0.171530049;100;9500;70.10588164;40.8192841;695.9689934;699.4728822;6332.46457
32;0.171530049;100;9500;69.92757245;40.76536601;696.3595548;699.8467157;6293.750045
32;0.171530049;100;9500;69.73491533;40.70694731;696.7496953;700.2201288;6251.80397
32;0.171530049;100;9500;69.55443107;40.66015552;697.1394154;700.593122;6218.206306
32;0.171530049;100;9500;69.34042568;40.62553468;697.5287156;700.9656958;6193.347684
32;0.171530049;100;9500;69.07987006;40.59103395;697.9175963;701.3378506;6168.575305
32;0.171530049;100;9500;68.90843901;40.57067746;698.306058;701.709587;6153.958844
32;0.171530049;100;9500;68.6958708;40.5562272;698.6941011;702.0809054;6143.583197
32;0.171530049;100;9500;68.57443659;40.55122815;699.0817261;702.4518062;6139.993754
32;0.171530049;100;9500;68.39096149;40.55254125;699.4689334;702.8222899;6140.936592
32;0.171530049;100;9500;68.2080614;40.56029713;699.8557234;703.1923571;6146.50551
32;0.171530049;100;9500;68.11788552;40.57442947;700.2420967;703.5620081;6156.652881
32;0.171530049;100;9500;67.96723713;40.59385567;700.6280537;703.9312435;6170.601371
32;0.171530049;100;9500;67.87642801;40.61593341;701.0135948;704.3000636;6186.453735
32;0.171530049;100;9500;67.74116552;40.6428145;701.3987205;704.668469;6205.755025
32;0.171530049;100;9500;67.71108051;40.67348044;701.7834311;705.0364602;6227.773928
32;0.171530049;100;9500;67.5867821;40.70713562;702.1677273;705.4040376;6251.939184
32;0.171530049;100;9500;67.59542753;40.74306597;702.5516093;705.7712016;6277.738065
32;0.171530049;100;9500;67.50580259;40.78289683;702.9350777;706.1379528;6306.33761
32;0.171530049;100;9500;67.49869717;40.82504309;703.318133;706.5042915;6336.599671
32;0.171530049;100;9500;67.45683674;40.86458989;703.7007754;706.8702184;6364.995252
32;0.171530049;100;9500;67.45323855;40.90458802;704.0830056;707.2357337;6393.714896
32;0.171530049;100;9500;67.41310645;40.94785487;704.4648239;707.600838;6424.781573
32;0.171530049;100;9500;67.44846656;40.99425147;704.8462307;707.9655318;6458.09548
32;0.171530049;100;9500;67.43732938;41.03482772;705.2272266;708.3298155;6487.230232
32;0.171530049;100;9500;67.47801032;41.08076551;705.607812;708.6936896;6520.214704
32;0.171530049;100;9500;67.47477784;41.12054535;705.9879872;709.0571545;6548.777614
32;0.171530049;100;9500;67.53485549;41.16636178;706.3677529;709.4202107;6581.674944
32;0.171530049;100;9500;67.53659922;41.20413162;706.7471093;709.7828586;6608.794627
32;0.171530049;100;9500;67.60883098;41.24918746;707.1260569;710.1450988;6641.145837
32;0.171530049;100;9500;67.63128223;41.28821863;707.5045963;710.5069316;6669.171188
32;0.171530049;100;9500;67.70410938;41.32742709;707.8827277;710.8683575;6697.323832
32;0.171530049;100;9500;67.68974076;41.36533194;708.2604517;711.2293771;6724.540455
32;0.171530049;100;9500;67.77018909;41.40502521;708.6377687;711.5899906;6753.041209
32;0.171530049;100;9500;67.87242599;41.44521296;709.0146791;711.9501987;6781.897004
32;0.171530049;100;9500;67.85393237;41.47538296;709.3911833;712.3100017;6803.559813
32;0.171530049;100;9500;67.95903356;41.51169322;709.7672819;712.6694002;6829.631483
32;0.171530049;100;9500;68.09977928;41.54983559;710.1429753;713.0283945;6857.018649
32;0.171530049;100;9500;68.16575909;41.58420601;710.5182638;713.3869851;6881.697464
32;0.171530049;100;9500;68.28393033;41.6215218;710.8931479;713.7451725;6908.491124
32;0.171530049;100;9500;68.29207638;41.65062097;711.2676281;714.1029571;6929.385051
32;0.171530049;100;9500;68.42169568;41.68512009;711.6417047;714.4603394;6954.156275
32;0.171530049;100;9500;68.5636342;41.72149609;712.0153783;714.8173198;6980.275142
32;0.171530049;100;9500;68.55281436;41.74815272;712.3886493;715.1738988;6999.415262
32;0.171530049;100;9500;68.67333028;41.77974689;712.761518;715.5300769;7022.100662
32;0.171530049;100;9500;68.83535747;41.81346129;713.133985;715.8858544;7046.308437
32;0.171530049;100;9500;69.00227916;41.84334803;713.5060506;716.2412319;7067.767851
32;0.171530049;100;9500;69.05858253;41.87735429;713.8777153;716.5962098;7092.18519
32;0.171530049;100;9500;69.20634496;41.90928825;714.2489795;716.9507885;7115.114566
32;0.171530049;100;9500;69.27357453;41.94156751;714.6198437;717.3049684;7138.291872
32;0.171530049;100;9500;69.42523266;41.97393075;714.9903083;717.6587502;7161.529482
32;0.171530049;100;9500;69.51701768;42.00378744;715.3603737;718.0121341;7182.967327
32;0.171530049;100;9500;69.60989513;42.03454655;715.7300403;718.3651206;7205.053127
32;0.171530049;100;9500;69.69985626;42.06262565;716.0993086;718.7177102;7225.214621
32;0.171530049;100;9500;69.8131239;42.09192064;716.468179;719.0699033;7246.249146
32;0.171530049;100;9500;69.90057427;42.11932308;716.8366519;719.4217004;7265.924782
32;0.171530049;100;9500;69.99818371;42.14792696;717.2047278;719.7731019;7286.463073
32;0.171530049;100;9500;70.07102152;42.17364266;717.5724071;720.1241082;7304.927583
32;0.171530049;100;9500;70.14006325;42.20167915;717.9396902;720.4747199;7325.058482
32;0.171530049;100;9500;70.34955834;42.22763588;718.3065775;720.8249373;7343.696054
32;0.171530049;100;9500;70.30711047;42.25227804;718.6730696;721.1747609;7361.38974
32;0.171530049;100;9500;70.41044387;42.27571066;719.0391667;721.5241911;7378.214937
32;0.171530049;100;9500;70.62372393;42.3026308;719.4048693;721.8732284;7397.544265
32;0.171530049;100;9500;70.56980953;42.32615934;719.7701779;722.2218732;7414.43834
32;0.171530049;100;9500;70.69428392;42.35090411;720.1350928;722.570126;7432.205702
32;0.171530049;100;9500;70.70932159;42.36904021;720.4996145;722.9179871;7445.22787
32;0.171530049;100;9500;70.86477767;42.39346853;720.8637435;723.2654571;7462.768011
32;0.171530049;100;9500;70.95680303;42.41584492;721.2274801;723.6125364;7478.834809
32;0.171530049;100;9500;71.05290244;42.43776266;721.5908248;723.9592254;7494.572293
32;0.171530049;100;9500;71.12690258;42.46090627;721.9537779;724.3055246;7511.189977
32;0.171530049;100;9500;71.22070066;42.48322758;722.31634;724.6514343;7527.217231
32;0.171530049;100;9500;71.27697711;42.50561937;722.6785114;724.9969551;7543.295089
32;0.171530049;100;9500;71.3430551;42.52859074;723.0402925;725.3420874;7559.789101
32;0.171530049;100;9500;71.27983497;42.54355856;723.4016838;725.6868315;7570.536372
32;0.171530049;100;9500;71.42369523;42.56289666;723.7626857;726.031188;7584.421604
32;0.171530049;100;9500;71.58033314;42.58484459;724.1232986;726.3751573;7600.180763
32;0.171530049;100;9500;71.60402507;42.60602503;724.483523;726.7187398;7615.388844
32;0.171530049;100;9500;71.57266028;42.62111684;724.8433591;727.0619359;7626.225139
32;0.171530049;100;9500;71.77509618;42.64194947;725.2028076;727.4047462;7641.183481
32;0.171530049;100;9500;71.76557809;42.660475;725.5618687;727.7471709;7654.485274
32;0.171530049;100;9500;71.90274677;42.6799689;725.920543;728.0892106;7668.482377
32;0.171530049;100;9500;71.94114765;42.69961651;726.2788307;728.4308657;7682.589843
32;0.171530049;100;9500;72.00385683;42.71966369;726.6367324;728.7721366;7696.98422
32;0.171530049;100;9500;72.01581884;42.73646626;726.9942485;729.1130237;7709.048881
32;0.171530049;100;9500;72.11916699;42.75449599;727.3513793;729.4535276;7721.99467
32;0.171530049;100;9500;72.02689159;42.77000985;727.7081253;729.7936485;7733.134009
32;0.171530049;100;9500;72.15327518;42.78638042;728.0644869;730.133387;7744.888483
32;0.171530049;100;9500;72.08930746;42.79900948;728.4204645;730.4727434;7753.956459
32;0.171530049;100;9500;72.21067329;42.81502286;728.7760585;730.8117183;7765.454465
32;0.171530049;100;9500;72.27089926;42.83191732;729.1312694;731.150312;7777.585108
32;0.171530049;100;9500;72.43691743;42.84980153;729.4860975;731.4885249;7790.42641
32;0.171530049;100;9500;72.2912727;42.86322256;729.8405433;731.8263576;7800.063045
32;0.171530049;100;9500;72.36135467;42.87769801;730.1946072;732.1638103;7810.456774
32;0.171530049;100;9500;72.54456952;42.89398682;730.5482895;732.5008836;7822.152547
32;0.171530049;100;9500;72.48771343;42.90964826;730.9015907;732.8375779;7833.397847
32;0.171530049;100;9500;72.42863602;42.9209186;731.2545113;733.1738935;7841.49023
32;0.171530049;100;9500;72.55163006;42.93561777;731.6070516;733.509831;7852.044602
32;0.171530049;100;9500;72.51012251;42.94896682;731.959212;733.8453907;7861.629549
32;0.171530049;100;9500;72.68174802;42.96352862;732.3109929;734.1805731;7872.085282
32;0.171530049;100;9500;72.54515465;42.97057998;732.6623948;734.5153786;7877.148331
32;0.171530049;100;9500;72.81308211;42.98100839;733.013418;734.8498076;7884.636187
32;0.171530049;100;9500;72.57998092;42.99016195;733.364063;735.1838605;7891.20867
32;0.171530049;100;9500;72.76642162;43.00650847;733.7143302;735.5175379;7902.945882
32;0.171530049;100;9500;72.78056147;43.02198456;734.0642199;735.85084;7914.058092
32;0.179277329;100;9500;72.79370177;42.66198037;734.4137327;736.1837673;8001.335406
32;0.179277329;100;9500;72.93530278;42.65306534;734.7628688;736.5163202;7994.645075
32;0.179277329;100;9500;73.03190077;42.64195741;735.1116287;736.8484992;7986.309077
32;0.179277329;100;9500;72.79710015;42.63967091;735.4600128;737.1803047;7984.593161
32;0.179277329;100;9500;72.84946726;42.64509473;735.8080216;737.511737;7988.663492
32;0.179277329;100;9500;72.85464649;42.65061726;736.1556553;737.8427967;7992.807905
32;0.179277329;100;9500;72.88751373;42.64705362;736.5029145;738.1734841;7990.133553
32;0.179277329;100;9500;73.16100952;42.63838619;736.8497994;738.5037996;7983.629033
32;0.179277329;100;9500;72.83378409;42.63901712;737.1963106;738.8337438;7984.102523
32;0.179277329;100;9500;72.95373586;42.64677857;737.5424485;739.1633169;7989.927138
32;0.179277329;100;9500;72.95207089;42.65000018;737.8882133;739.4925194;7992.344813
32;0.179277329;100;9500;72.95445534;42.65331255;738.2336056;739.8213517;7994.830595
32;0.179277329;100;9500;72.9576293;42.65694717;738.5786257;740.1498143;7997.558216
32;0.179277329;100;9500;72.9609696;42.66089565;738.923274;740.4779075;8000.521369
32;0.179277329;100;9500;72.96403289;42.66508259;739.267551;740.8056318;8003.663477
32;0.179277329;100;9500;72.96673467;42.66942331;739.611457;741.1329875;8006.920994
32;0.179277329;100;9500;72.96906486;42.67384857;739.9549925;741.4599752;8010.241951
32;0.179277329;100;9500;72.97104026;42.67830229;740.2981577;741.7865951;8013.584265
32;0.179277329;100;9500;72.97269763;42.68274057;740.6409532;742.1128478;8016.915
32;0.179277329;100;9500;72.97405989;42.68713023;740.9833793;742.4387337;8020.209243
32;0.179277329;100;1950;72.91029208;40.38597129;741.3254365;742.764253;6293.293236
32;0.179277329;100;1950;72.7421628;40.38181929;740.8177467;742.2760803;6290.17735
32;0.179277329;100;1950;72.72879728;40.37656942;740.310604;741.7884565;6286.237562
32;0.179277329;100;1950;72.69303237;40.37446382;739.8040078;741.3013811;6284.657401
32;0.179277329;100;1950;72.67048036;40.36975151;739.2979574;740.8148533;6281.121025
32;0.179277329;100;1950;72.63262352;40.36430779;738.7924523;740.3288726;6277.03576
32;0.179277329;100;1950;72.94358145;40.3601555;738.2874919;739.8434384;6273.919656
32;0.179277329;100;1950;72.73220569;40.35079147;737.7830756;739.3585501;6266.892369
32;0.179277329;100;1950;72.52230249;40.34217911;737.2792028;738.874207;6260.429184
32;0.179277329;100;1950;72.76990681;40.33614311;736.775873;738.3904085;6255.899437
32;0.179277329;100;1950;72.51060837;40.32108939;736.2730855;737.9071541;6244.602302
32;0.179277329;100;1950;72.43313855;40.31335315;735.7708398;737.4244431;6238.796597
32;0.179277329;100;1950;72.39775707;40.30333829;735.2691352;736.9422748;6231.280901
32;0.179277329;100;1950;72.39028832;40.29371759;734.7679713;736.4606488;6224.060996
32;0.179277329;100;1950;72.34538345;40.28282359;734.2673474;735.9795643;6215.885541
32;0.179277329;100;1950;72.3277754;40.27199787;733.7672629;735.4990208;6207.761328
32;0.179277329;100;1950;72.28929017;40.26042819;733.2677173;735.0190177;6199.078806
32;0.179277329;100;1950;72.26869292;40.24909231;732.7687099;734.5395543;6190.571736
32;0.179277329;100;1950;72.23347405;40.23728679;732.2702403;734.06063;6181.712229
32;0.179277329;100;1950;72.21177218;40.22577576;731.7723077;733.5822443;6173.073718
32;0.179277329;100;1950;72.17908094;40.21399525;731.2749117;733.1043966;6164.232979
32;0.179277329;100;1950;72.15700431;40.20252686;730.7780516;732.6270861;6155.626471
32;0.179277329;100;1950;72.16036038;40.1918825;730.281727;732.1503124;6147.638352
32;0.179277329;100;1950;72.09594587;40.18050505;729.7859371;731.6740748;6139.100094
32;0.179277329;100;1950;72.10056481;40.16955192;729.2906815;731.1983727;6130.88026
32;0.179277329;100;1950;72.04964434;40.1585887;728.7959595;730.7232056;6122.652863
32;0.179277329;100;1950;72.04705246;40.14779403;728.3017705;730.2485727;6114.551951
32;0.179277329;100;1950;72.00284197;40.13709854;727.8081141;729.7744736;6106.525467
32;0.179277329;100;1950;71.99753145;40.12654228;727.3149896;729.3009076;6098.60347
32;0.179277329;100;1950;71.95713014;40.11609186;726.8223965;728.8278741;6090.760896
32;0.179277329;100;1950;71.95066085;40.10578991;726.3303342;728.3553725;6083.029748
32;0.179277329;100;1950;71.9414771;40.09632524;725.838802;727.8834022;6075.926943
32;0.179277329;100;1950;71.87903197;40.08572585;725.3477995;727.4119626;6067.972575
32;0.179277329;100;1950;71.88924532;40.07587719;724.8573261;726.9410532;6060.581602
32;0.179277329;100;1950;71.87310973;40.06664778;724.3673812;726.4706733;6053.655347
32;0.179277329;100;1950;71.84903036;40.05727013;723.8779641;726.0008223;6046.617846
32;0.179277329;100;1950;71.82955349;40.04797085;723.3890745;725.5314997;6039.639153
32;0.179277329;100;1950;71.80840327;40.03873509;722.9007116;725.0627048;6032.708131
32;0.179277329;100;1950;71.78887497;40.02958309;722.412875;724.594437;6025.83997
32;0.179277329;100;1950;71.7691477;40.02050603;721.925564;724.1266959;6019.028041
32;0.179277329;100;1950;71.75019642;40.0115104;721.4387782;723.6594806;6012.277229
32;0.179277329;100;1950;71.73142464;40.00259208;720.9525168;723.1927908;6005.584431
32;0.179277329;100;1950;71.71315759;39.99375292;720.4667794;722.7266257;5998.951043
32;0.179277329;100;1950;71.69516647;39.98499055;719.9815654;722.2609848;5992.375275
32;0.179277329;100;1950;71.67756918;39.97630554;719.4968742;721.7958676;5985.857572
32;0.179277329;100;1950;71.66026182;39.96769689;719.0127053;721.3312733;5979.397163
32;0.179277329;100;1950;71.64328788;39.95916516;718.5290581;720.8672015;5972.994486
32;0.179277329;100;1950;71.6265909;39.95071014;718.0459321;720.4036515;5966.64938
32;0.179277329;100;1950;71.61071773;39.94234534;717.5633266;719.9406227;5960.371973
32;0.179277329;100;1950;71.59624461;39.93410172;717.0812411;719.4781146;5954.185508
32;0.179277329;100;1950;71.58159002;39.92597022;716.5996751;719.0161266;5948.083183
32;0.179277329;100;1950;71.56706409;39.91793612;716.118628;718.5546581;5942.053952
32;0.179277329;100;1950;71.55282487;39.91000299;715.6380993;718.0937085;5936.100498
32;0.179277329;100;1950;71.53864984;39.90216196;715.1580883;717.6332772;5930.216159
32;0.179277329;100;1950;71.52472826;39.89441376;714.6785946;717.1733637;5924.401479
32;0.179277329;100;1950;71.51086623;39.8867507;714.1996175;716.7139673;5918.6507
32;0.179277329;100;1950;71.49721339;39.87917155;713.7211565;716.2550876;5912.962891
32;0.179277329;100;1950;71.48361433;39.8716691;713.2432111;715.7967238;5907.33264
32;0.179277329;100;1950;71.47018217;39.86424095;712.7657807;715.3388754;5901.758147
32;0.179277329;100;1950;71.4567949;39.85688035;712.2888647;714.8815419;5896.234347
32;0.179277329;100;1950;71.44353709;39.84958425;711.8124626;714.4247226;5890.758958
32;0.179277329;100;1950;71.43031356;39.84234655;711.3365739;713.968417;5885.327389
32;0.179277329;100;1950;71.41718681;39.835164;710.8611979;713.5126246;5879.937213
32;0.179277329;100;1950;71.40408298;39.82803126;710.3863342;713.0573446;5874.584407
32;0.179277329;100;1950;71.39104762;39.82094516;709.9119821;712.6025766;5869.266614
32;0.179277329;100;1950;71.37802361;39.81390113;709.4381412;712.14832;5863.980384
32;0.179277329;100;1950;71.3650437;39.80689625;708.9648108;711.6945742;5858.723539
32;0.179277329;100;1950;71.35206385;39.79992663;708.4919905;711.2413386;5853.493155
32;0.179277329;100;1950;71.3391072;39.79298966;708.0196797;710.7886126;5848.28727
32;0.179277329;100;1950;71.32613993;39.78608204;707.5478777;710.3363958;5843.103415
32;0.179277329;100;1950;71.31317807;39.77920145;707.0765842;709.8846874;5837.939844
32;0.179277329;100;1950;71.30019573;39.77234512;706.6057985;709.433487;5832.794472
32;0.179277329;100;1950;71.2872038;39.76551098;706.13552;708.982794;5827.66576
32;0.179277329;100;1950;71.2741825;39.75869669;705.6657484;708.5326077;5822.551945
32;0.179277329;100;1950;71.26113908;39.75190045;705.1964829;708.0829277;5817.451674
32;0.179277329;100;1950;71.2480585;39.74512028;704.727723;707.6337533;5812.363458
32;0.179277329;100;1950;71.23494547;39.73835459;704.2594683;707.185084;5807.286117
32;0.179277329;100;1950;71.22178864;39.73160172;703.7917181;706.7369192;5802.218392
32;0.179277329;100;1950;71.20859099;39.72486031;703.3244719;706.2892584;5797.159264
32;0.179277329;100;1950;71.19534404;39.71812894;702.8577292;705.8421009;5792.107675
32;0.179277329;100;1950;71.18204966;39.71140645;702.3914894;705.3954463;5787.062751
32;0.179277329;100;1950;71.1687016;39.70469167;701.925752;704.9492939;5782.02361
32;0.179277329;100;1950;71.15530106;39.69798361;701.4605164;704.5036433;5776.989515
32;0.179277329;100;1950;71.14184354;39.69128131;700.9957822;704.0584937;5771.95974
32;0.179277329;100;1950;71.12832989;39.68458395;700.5315487;703.6138447;5766.933672
32;0.179277329;100;1950;71.11475698;39.67789074;700.0678154;703.1696957;5761.910724
32;0.179277329;100;1950;71.10112551;39.67120104;699.6045818;702.7260461;5756.8904
32;0.179277329;100;1950;71.08743343;39.66451421;699.1418474;702.2828955;5751.872236
32;0.179277329;15;1950;71.37427591;39.65931998;698.6796116;701.8402431;5747.974205
32;0.179277329;15;1950;71.87567116;39.65537159;698.2178738;701.3980884;5745.011113
32;0.179277329;15;1950;72.31297657;39.65569652;697.7566336;700.956431;5745.254962
32;0.179277329;15;1950;72.69630585;39.65701353;697.2958904;700.5152702;5746.243321
32;0.179277329;15;1950;73.18884999;39.66182126;696.8356437;700.0746055;5749.851305
32;0.179277329;15;1950;73.74592193;39.66500506;696.3758928;699.6344363;5752.240598
32;0.179277329;15;1950;74.22408508;39.64033561;695.9166374;699.194762;5733.72729
32;0.179277329;15;1950;75.02323017;39.58764846;695.4578768;698.7555822;5694.187957
32;0.179277329;15;1950;75.28562401;39.53760742;694.9996106;698.3168962;5656.634414
32;0.179277329;15;1950;75.77968446;39.50003519;694.5418381;697.8787035;5628.438152
32;0.179277329;15;1950;76.09880844;39.47828742;694.0845589;697.4410035;5612.117435
32;0.179277329;15;1950;76.63506978;39.46698344;693.6277725;697.0037957;5603.634307
32;0.179277329;15;1950;76.95248683;39.46444293;693.1714782;696.5670796;5601.727764
32;0.179277329;15;1950;77.48881054;39.46940464;692.7156756;696.1308545;5605.451306
32;0.179277329;15;1950;77.8365861;39.47822592;692.2603642;695.69512;5612.071282
32;0.179277329;15;1950;78.22983751;39.49096061;691.8055433;695.2598754;5621.628089
32;0.179277329;15;1950;78.63431168;39.50608751;691.3512126;694.8251202;5632.980146
32;0.179277329;15;1950;78.98889404;39.52214796;690.8973714;694.3908539;5645.032789
32;0.179277329;15;1950;79.38264508;39.54052246;690.4440192;693.957076;5658.822024
32;0.179277329;15;1950;79.69836465;39.5589566;689.9911555;693.5237858;5672.656011
32;0.179277329;15;1950;80.05586179;39.57873757;689.5387798;693.0909828;5687.500742
32;0.179277329;15;1950;80.34539302;39.59747735;689.0868915;692.6586665;5701.564098
32;0.179277329;15;1950;80.67357858;39.61674103;688.6354902;692.2268364;5716.020618
32;0.179277329;15;1950;80.96611343;39.6352084;688.1845752;691.7954918;5729.879549
32;0.179277329;15;1950;81.25271183;39.65313058;687.7341462;691.3646323;5743.329337
32;0.179277329;15;1950;81.52933184;39.67032271;687.2842025;690.9342572;5756.231257
32;0.179277329;15;1950;81.79433209;39.68671835;686.8347436;690.5043661;5768.535448
32;0.179277329;15;1950;82.04739005;39.70218864;686.385769;690.0749584;5780.145197
32;0.179277329;15;1950;82.28907297;39.71660104;685.9372782;689.6460336;5790.961058
32;0.179277329;15;1950;82.51765211;39.73008112;685.4892706;689.2175911;5801.077246
32;0.179277329;15;1950;82.72393522;39.74375712;685.0417458;688.7896303;5811.340472
32;0.179277329;15;1950;82.84630126;39.75237302;684.5947032;688.3621508;5817.806313
32;0.179277329;15;1950;83.12801007;39.76027367;684.1481423;687.935152;5823.735394
32;0.179277329;15;1950;83.35551424;39.77099038;683.7020626;687.5086333;5831.777803
32;0.179277329;15;1950;83.51335067;39.77787542;683.2564636;687.0825942;5836.944712
32;0.179277329;15;1950;83.68190178;39.78316557;682.8113447;686.6570343;5840.914733
32;0.179277329;15;1950;83.83849167;39.78682392;682.3667054;686.2319528;5843.660156
32;0.179277329;15;1950;83.98988418;39.78864642;681.9225452;685.8073493;5845.027864
32;0.179277329;15;1950;84.14400499;39.78885455;681.4788637;685.3832233;5845.184059
32;0.179277329;15;1950;84.29806426;39.78809427;681.0356602;684.9595742;5844.6135
32;0.179277329;15;1950;84.44573235;39.78739479;680.5929343;684.5364015;5844.088573
32;0.179277329;15;1950;84.59378064;39.78349059;680.1506854;684.1137047;5841.158647
32;0.179277329;15;1950;84.7323488;39.77836433;679.708913;683.6914831;5837.311619
32;0.179277329;15;1950;84.87200778;39.77640994;679.2676167;683.2697364;5835.844937
32;0.179277329;15;1950;85.00633874;39.7739661;678.8267959;682.8484638;5834.010944
32;0.179277329;15;1950;85.11543922;39.7618116;678.3864501;682.427665;5824.889543
32;0.179277329;15;1950;85.22126977;39.75599392;677.9465788;682.0073394;5820.523639
32;0.179277329;15;1950;85.3698946;39.77247509;677.5071814;681.5874864;5832.892008
32;0.179277329;15;1950;85.56521718;39.77914859;677.0682575;681.1681055;5837.900168
32;0.179277329;15;1950;85.47975213;39.6783125;676.6298066;680.7491962;5762.227234
32;0.179277329;15;1950;85.69351171;39.7370148;676.1918281;680.330758;5806.280658
32;0.179277329;15;1950;85.86864707;39.73266782;675.7543215;679.9127903;5803.018452
32;0.179277329;15;1950;85.75805068;39.6396286;675.3172864;679.4952926;5733.196711
32;0.179277329;15;1950;86.01571172;39.68943359;674.8807221;679.0782643;5770.573107
32;0.179277329;15;1950;86.04470923;39.67316113;674.4446283;678.661705;5758.361364
32;0.179277329;15;1950;86.17780865;39.66563145;674.0090044;678.2456141;5752.710679
32;0.179277329;15;1950;86.13740591;39.57368253;673.5738499;677.8299911;5683.707162
32;0.179277329;15;1950;86.12439844;39.55911949;673.1391643;677.4148355;5672.778254
32;0.179277329;15;1950;86.21130513;39.54392656;672.704947;677.0001466;5661.376643
32;0.179277329;15;1950;86.27573502;39.51782916;672.2711977;676.5859241;5641.791721
32;0.179277329;15;1950;86.3289811;39.48890456;671.8379157;676.1721674;5620.085115
32;0.179277329;15;1950;86.39667714;39.48533477;671.4051006;675.7588759;5617.406149
32;0.179277329;15;1950;86.44985543;39.45754424;670.9727518;675.3460492;5596.550612
32;0.179277329;15;1950;86.50489101;39.43992933;670.540869;674.9336867;5583.331413
32;0.179277329;15;1950;86.55328685;39.41799282;670.1094515;674.5217878;5566.869052
32;0.179277329;15;1950;86.60023096;39.39521851;669.6784988;674.1103522;5549.777959
32;0.179277329;15;1950;86.65295868;39.37644867;669.2480105;673.6993792;5535.692044
32;0.179277329;15;1950;86.71043866;39.35559953;668.8179861;673.2888683;5520.045706
32;0.179277329;15;1950;86.75932529;39.33869557;668.3884251;672.878819;5507.360048
32;0.179277329;15;1950;86.7761116;39.32481125;667.9593269;672.4692309;5496.940489
32;0.179277329;15;1950;86.82568455;39.30741979;667.530691;672.0601033;5483.888982
32;0.179277329;15;1950;86.84042756;39.27593044;667.1025171;671.6514357;5460.257647
32;0.179277329;15;1950;86.91963195;39.25351633;666.6748045;671.2432277;5443.436869
32;0.179277329;15;1950;86.96041239;39.23364939;666.2475528;670.8354787;5428.527621
32;0.179277329;15;1950;87.00368128;39.21284551;665.8207614;670.4281882;5412.915253
32;0.179277329;15;1950;87.03284745;39.19485886;665.39443;670.0213557;5399.417077
32;0.179277329;15;1950;87.02699714;39.18057636;664.9685579;669.6149807;5388.698709
32;0.179277329;15;1950;87.04349856;39.16115079;664.5431447;669.2090626;5374.120691
32;0.179277329;15;1950;87.05345213;39.14533563;664.1181899;668.803601;5362.252128
32;0.179277329;15;1950;87.05349177;39.12706683;663.693693;668.3985953;5348.542223
32;0.179277329;15;1950;87.11120288;39.10259298;663.2696535;667.994045;5330.1757
32;0.179277329;15;1950;87.12171215;39.08802075;662.8460709;667.5899497;5319.239898
32;0.179277329;15;1950;87.11645718;39.07249219;662.4229448;667.1863087;5307.586415
32;0.179277329;15;1950;87.11573464;39.05566229;662.0002745;666.7831216;5294.956336
32;0.179277329;15;1950;87.11912534;39.0382887;661.5780597;666.3803879;5281.918233
32;0.179277329;15;1950;87.12419879;39.02080504;661.1562999;665.9781071;5268.797542
32;0.179277329;15;1950;87.12921665;39.00343857;660.7349945;665.5762786;5255.764786
32;0.179277329;15;1950;87.18541496;38.98100643;660.3141431;665.174902;5238.930477
32;0.179277329;15;1950;87.23234587;38.961603;659.8937452;664.7739767;5224.369074
32;0.179277329;15;1950;87.26098444;38.94496639;659.4738002;664.3735022;5211.884049
32;0.179277329;15;1950;87.27652117;38.93011497;659.0543078;663.973478;5200.738731
32;0.179277329;15;1950;87.28396378;38.91628397;658.6352673;663.5739037;5190.359187
32;0.179277329;15;1950;87.2862685;38.90305001;658.2166784;663.1747787;5180.427702
32;0.179277329;15;1950;87.28513713;38.89017325;657.7985406;662.7761025;5170.764274
32;0.179277329;15;1950;87.28166448;38.87751562;657.3808532;662.3778746;5161.265292
32;0.179277329;15;1950;87.2705822;38.86469929;656.963616;661.9800945;5151.64721
32;0.179277329;15;1950;87.26381635;38.85266294;656.5468283;661.5827617;5142.614478
32;0.179277329;15;1950;87.25660049;38.83977886;656.1304898;661.1858756;5132.945552
32;0.179277329;15;1950;87.20318594;38.83269925;655.7145998;660.7894359;5127.632624
32;0.179277329;15;1950;87.20029411;38.81681645;655.299158;660.393442;5115.713304
32;0.179277329;15;1950;87.22815056;38.80086733;654.8841639;659.9978933;5103.744207
32;0.179277329;15;1950;87.22494423;38.78842327;654.4696169;659.6027894;5094.405498
32;0.179277329;15;1950;87.22907628;38.77542881;654.0555166;659.2081298;5084.653744
32;0.179277329;15;1950;87.20976244;38.76476979;653.6418625;658.813914;5076.654629
32;0.179277329;15;1950;87.20563516;38.75273362;653.2286541;658.4201415;5067.62203
32;0.179277329;15;1950;87.17859848;38.74255099;652.815891;658.0268118;5059.980427
32;0.179277329;15;1950;87.15598251;38.73272277;652.4035726;657.6339243;5052.604787
32;0.179277329;15;1950;87.12941395;38.72169468;651.9916985;657.2414787;5044.328706
32;0.179277329;15;1950;87.1283209;38.70927955;651.5802682;656.8494743;5035.011712
32;0.179277329;15;1950;87.10188607;38.69882422;651.1692813;656.4579108;5027.165458
32;0.179277329;15;1950;87.08111375;38.68891963;650.7587372;656.0667876;5019.732504
32;0.179277329;15;1950;87.05092162;38.67809734;650.3486354;655.6761041;5011.610865
32;0.179277329;15;1950;87.03188041;38.66695219;649.9389756;655.28586;5003.246937
32;0.179277329;15;1950;87.01315121;38.65617522;649.5297572;654.8960547;4995.159306
32;0.179277329;15;1950;86.99232151;38.64569365;649.1209797;654.5066877;4987.293361
32;0.179277329;15;1950;86.97095853;38.63541986;648.7126427;654.1177586;4979.583342
32;0.179277329;15;1950;86.95853359;38.62443918;648.3047457;653.7292668;4971.342837
32;0.179277329;15;1950;86.91459007;38.61811391;647.8972882;653.3412118;4966.596004
32;0.179277329;15;1950;86.87520523;38.60726351;647.4902697;652.9535932;4958.453269
32;0.179277329;15;1950;86.86618314;38.59669117;647.0836899;652.5664105;4950.519208
32;0.179277329;15;1950;86.835736;38.58669794;646.6775481;652.1796632;4943.019736
32;0.179277329;15;1950;86.79861005;38.57900528;646.2718439;651.7933507;4937.246742
32;0.179277329;15;1950;86.77082044;38.5679108;645.8665769;651.4074727;4928.92084
32;0.179277329;15;1950;86.73718001;38.56018247;645.4617466;651.0220285;4923.121072
32;0.179277329;15;1950;86.7125362;38.54883639;645.0573526;650.6370178;4914.606356
32;0.179277329;15;1950;86.69666763;38.53816439;644.6533942;650.25244;4906.597497
32;0.179277329;15;1950;86.67805865;38.52905676;644.2498712;649.8682947;4899.762631
32;0.179277329;15;1950;86.65151423;38.51993475;643.8467829;649.4845813;4892.916978
32;0.179277329;15;1950;86.62609419;38.51181448;643.444129;649.1012994;4886.823076
32;0.179277329;15;1950;86.59739337;38.50325873;643.0419089;648.7184485;4880.402377
32;0.179277329;15;1950;86.57034591;38.49519825;642.6401223;648.3360281;4874.35335
32;0.179277329;15;1950;86.5409613;38.48734665;642.2387686;647.9540377;4868.46108
32;0.179277329;15;1950;86.51130283;38.47958343;641.8378473;647.5724769;4862.63513
32;0.179277329;15;1950;86.48205519;38.47186869;641.4373581;647.1913451;4856.845563
32;0.179277329;15;1950;86.46307476;38.46445229;641.0373004;646.8106419;4851.279892
37;0.179277329;15;1950;87.01392552;40.47879903;640.6376738;646.4303668;2610.681775
37;0.179277329;15;1950;87.77793504;40.44745243;640.2384777;646.0505192;2587.157568
37;0.179277329;15;1950;87.87144096;40.43167427;639.8397119;645.6710989;2575.316767
37;0.179277329;15;1950;87.91888101;40.43035968;639.4413757;645.2921051;2574.330227
37;0.179277329;15;1950;87.90042993;40.43689747;639.0434687;644.9135376;2579.236545
37;0.179277329;15;1950;87.92110657;40.45096554;638.6459905;644.5353957;2589.793997
37;0.179277329;15;1950;87.89341975;40.47484446;638.2489405;644.1576791;2607.714048
37;0.179277329;15;1950;87.87391851;40.51705468;637.8523184;643.7803871;2639.390919
37;0.179277329;15;1950;87.86967646;40.56569775;637.4561237;643.4035195;2675.895349
37;0.179277329;15;1950;87.86477069;40.63607425;637.0603559;643.0270756;2728.709737
37;0.179277329;15;1950;87.86344636;40.72176013;636.6650145;642.651055;2793.013127
37;0.179277329;15;1950;87.86413891;40.82146255;636.2700992;642.2754573;2867.835292
37;0.179277329;15;1950;87.8682058;40.93288422;635.8756093;641.9002818;2951.452232
37;0.179277329;15;1950;87.87473365;41.05301624;635.4815446;641.5255283;3041.60589
37;0.179277329;15;1950;87.88361688;41.17648818;635.0879044;641.1511962;3134.266018
37;0.179277329;15;1950;87.89080642;41.30413958;634.6946884;640.777285;3230.062637
37;0.179277329;15;1950;87.89820925;41.43286722;634.3018961;640.4037942;3326.666924
37;0.179277329;15;1950;87.90560173;41.55899346;633.9095271;640.0307235;3421.318974
37;0.179277329;15;1950;87.90989791;41.68199848;633.5175808;639.6580722;3513.628694
37;0.179277329;15;1950;87.92023768;41.79797335;633.1260569;639.28584;3600.662609
37;0.179277329;15;1950;87.94521602;41.91118049;632.7349548;638.9140264;3685.61946
37;0.179277329;15;1950;87.95513727;42.01378908;632.3442742;638.5426308;3762.622577
37;0.179277329;15;1950;87.96173192;42.10909224;631.9540145;638.1716529;3834.143305
37;0.179277329;15;1950;87.96770913;42.19652093;631.5641754;637.8010921;3899.754587
37;0.179277329;15;1950;87.93414143;42.2734341;631.1747563;637.430948;3957.474453
37;0.179277329;15;1950;87.96840139;42.34906454;630.7857568;637.0612201;4014.231693
37;0.179277329;15;1950;87.98146688;42.41463848;630.3971765;636.691908;4063.441973
37;0.179277329;15;1950;87.98546494;42.47417549;630.0090149;636.3230112;4108.121819
37;0.179277329;15;1950;87.98633535;42.52760958;629.6212715;635.9545292;4148.221688
37;0.179277329;15;1950;87.98632702;42.57567139;629.233946;635.5864615;4184.289911
37;0.179277329;15;1950;87.9860489;42.61887192;628.8470378;635.2188077;4216.709962
37;0.179277329;15;1950;87.98579665;42.65769449;628.4605465;634.8515673;4245.844546
37;0.179277329;15;1950;87.98570623;42.69259975;628.0744717;634.4847399;4272.039371
37;0.179277329;15;1950;87.98589491;42.72401998;627.6888128;634.118325;4295.618838
37;0.179277329;15;1950;87.98648698;42.75235409;627.3035695;633.7523221;4316.882305
37;0.179277329;15;1950;87.98760688;42.77796521;626.9187414;633.3867308;4336.102299
37;0.179277329;15;1950;87.98937005;42.80118054;626.5343279;633.0215505;4353.524358
37;0.179277329;15;1950;87.99187797;42.82229253;626.1503286;632.6567809;4369.367953
37;0.179277329;15;1950;87.99521775;42.84156098;625.7667431;632.2924215;4383.828055
37;0.179277329;15;1950;87.99946656;42.85921565;625.3835709;631.9284718;4397.077088
37;0.179277329;15;1950;88.00468304;42.87545871;625.0008115;631.5649313;4409.266775
37;0.179277329;15;1950;88.01092111;42.89046783;624.6184647;631.2017997;4420.530445
37;0.179277329;15;1950;88.01823364;42.90439886;624.2365298;630.8390763;4430.985053
37;0.179277329;15;1950;88.02667521;42.91738838;623.8550064;630.4767609;4440.733099
37;0.179277329;15;1950;88.03630534;42.9295561;623.4738942;630.1148528;4449.864425
37;0.179277329;15;1950;88.04719181;42.94100713;623.0931926;629.7533517;4458.457905
37;0.179277329;15;1950;88.05941411;42.9518341;622.7129012;629.3922571;4466.583062
37;0.179277329;15;1950;88.07305764;42.96211904;622.3330196;629.0315686;4474.301447
37;0.179277329;15;1950;88.08816823;42.97193436;621.9535473;628.6712856;4481.6674
37;0.179277329;15;1950;88.10473764;42.98134401;621.574484;628.3114078;4488.728919
37;0.179277329;15;1950;88.12285637;42.9904068;621.195829;627.9519346;4495.530132
37;0.179277329;15;1950;88.14266735;42.999177;620.8175821;627.5928657;4502.11177
37;0.179277329;15;1950;88.16434596;43.00770543;620.4397428;627.2342005;4508.511973
37;0.179277329;15;1950;88.18808825;43.01604035;620.0623106;626.8759387;4514.766953
37;0.179277329;15;1950;88.21409417;43.02422783;619.685285;626.5180797;4520.911288
37;0.179277329;15;1950;88.24253679;43.03231143;619.3086658;626.1606231;4526.977663
37;0.179277329;15;1950;88.27350925;43.04033073;618.9324523;625.8035684;4532.995785
37;0.179277329;15;1950;88.30694302;43.04831845;618.5566443;625.4469153;4538.990214
37;0.179277329;15;1950;88.28146765;43.05596195;618.1812411;625.0906632;4544.726314
37;0.179277329;15;1950;88.31293805;43.06377582;617.8062425;624.7348117;4550.59027
37;0.179277329;15;1950;88.34234875;43.0715033;617.431648;624.3793603;4556.389396
37;0.179277329;15;1950;88.37037275;43.07913691;617.0574571;624.0243086;4562.118075
37;0.179277329;15;1950;88.39676767;43.08664367;616.6836694;623.6696562;4567.751563
37;0.179277329;15;1950;88.42092046;43.09397831;616.3102844;623.3154026;4573.255878
37;0.179277329;15;1950;87.93863176;43.08801593;615.9373018;622.9615473;4568.781381
37;0.179277329;100;1950;87.05955102;43.08303381;615.5647211;622.60809;4565.042527
37;0.179277329;100;1950;85.10817895;43.07650376;615.1925418;622.2550301;4560.142015
37;0.179277329;100;1950;82.58361971;43.09205974;614.8207636;621.9023672;4571.81608
37;0.179277329;100;1950;80.72426575;43.14376225;614.449386;621.5501008;4610.616478
37;0.179277329;100;1950;78.86965061;43.13309967;614.0784086;621.1982306;4602.614697
37;0.179277329;100;1950;77.56225899;43.097141;613.7078309;620.8467561;4575.629338
37;0.179277329;100;1950;76.2146634;43.0573205;613.3376525;620.4956767;4545.745849
37;0.179277329;100;1950;75.41181314;43.02338161;612.967873;620.1449922;4520.276235
37;0.179277329;100;1950;74.46552536;42.97972419;612.5984919;619.794702;4487.513313
37;0.179277329;100;1950;73.4731545;42.9268809;612.2295088;619.4448057;4447.856805
37;0.179277329;100;1950;72.85985896;42.90550255;611.8609234;619.0953028;4431.813318
37;0.179277329;100;1950;72.88517248;42.91069997;611.4927351;618.7461929;4435.713747
37;0.179277329;100;1950;72.61953839;42.8968856;611.1249435;618.3974756;4425.346688
37;0.179277329;100;1950;72.29929144;42.86223816;610.7575482;618.0491505;4399.345346
37;0.179277329;100;1950;71.92668027;42.81418473;610.3905488;617.701217;4363.283414
37;0.179277329;100;1950;71.54975841;42.75806975;610.0239449;617.3536747;4321.171651
37;0.179277329;100;1950;71.17334539;42.69727473;609.657736;617.0065233;4275.547731
37;0.179277329;100;1950;70.80473151;42.63804687;609.2919217;616.6597622;4231.099897
37;0.179277329;100;1950;70.45152355;42.58239686;608.9265015;616.3133911;4189.337076
37;0.179277329;100;1950;70.11479295;42.53296994;608.5614751;615.9674094;4152.244401
37;0.179277329;100;1950;69.79570294;42.49120435;608.1968421;615.6218168;4120.901207
37;0.179277329;100;1950;69.49441239;42.45796231;607.8326019;615.2766128;4095.954556
37;0.179277329;100;1950;69.21620993;42.43368537;607.4687542;614.9317969;4077.735807
37;0.179277329;100;1950;68.95573833;42.41825717;607.1052986;614.5873689;4066.15764
37;0.179277329;100;1950;68.69967327;42.41119361;606.7422346;614.2433281;4060.856756
37;0.179277329;100;1950;68.50043602;42.41224516;606.3795618;613.8996741;4061.645898
37;0.179277329;100;1950;68.27872304;42.42004485;606.0172798;613.5564066;4067.499209
37;0.179277329;100;1950;68.10742859;42.43460666;605.6553882;613.2135251;4078.427195
37;0.179277329;100;1950;67.92786153;42.45439827;605.2938865;612.8710292;4093.279904
37;0.179277329;100;1950;67.77114897;42.47874708;604.9327744;612.5289184;4111.55259
37;0.179277329;100;1950;67.62256073;42.50675775;604.5720513;612.1871923;4132.573335
37;0.179277329;100;1950;67.49058925;42.53766092;604.211717;611.8458504;4155.76477
37;0.179277329;100;1950;67.31812071;42.5661886;603.8517709;611.5048924;4177.173506
37;0.179277329;100;1950;67.23087755;42.60596866;603.4922127;611.1643178;4207.026644
37;0.179277329;100;1950;67.1720469;42.64008902;603.1330419;610.8241261;4232.632439
37;0.179277329;100;1950;67.06021264;42.67674474;602.7742581;610.484317;4260.140901
37;0.179277329;100;1950;67.00486257;42.71355319;602.4158609;610.14489;4287.76398
37;0.179277329;100;1950;66.92790604;42.75012831;602.0578499;609.8058447;4315.211961
37;0.179277329;100;1950;66.87994972;42.78636829;601.7002247;609.4671806;4342.408431
37;0.179277329;100;1950;66.83139681;42.82188232;601.3429848;609.1288973;4369.060113
37;0.179277329;100;1950;66.79651298;42.85661875;600.9861299;608.7909945;4395.12823
37;0.179277329;100;1950;66.76739323;42.89036563;600.6296594;608.4534716;4420.453747
37;0.179277329;100;1950;66.74686433;42.92305634;600.2735731;608.1163282;4444.986649
37;0.179277329;100;1950;66.73317744;42.95459244;599.9178705;607.7795639;4468.65307
37;0.179277329;100;1950;66.72622855;42.98492843;599.5625511;607.4431784;4491.41886
37;0.179277329;100;1950;66.72192559;43.01377874;599.2076146;607.1071711;4513.069714
37;0.179277329;100;1950;66.72234503;43.0415465;598.8530606;606.7715416;4533.90817
37;0.179277329;100;1950;66.74175989;43.06815265;598.4988886;606.4362895;4553.874886
37;0.179277329;100;1950;66.75222889;43.09341964;598.1450983;606.1014144;4572.836623
37;0.179277329;100;1950;66.77184894;43.11751491;597.7916891;605.7669159;4590.919033
37;0.179277329;100;1950;66.79836329;43.14030922;597.4386608;605.4327935;4608.025137
