Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37;0.179277329;100;1950;66.82325109;43.16194464;597.0860129;605.0990468;4624.261542
37;0.179277329;100;1950;66.84843833;43.18206739;596.7337449;604.7656754;4639.362763
37;0.179277329;100;1950;66.86958257;43.20099211;596.3818566;604.4326789;4653.564912
37;0.179277329;100;9500;66.9118632;45.76383637;596.0303474;604.1000568;6576.863938
37;0.179277329;100;9500;66.8506885;45.78502492;596.5285953;604.5811348;6592.764989
37;0.179277329;100;9500;66.92761714;45.80683441;597.0263063;605.0616718;6609.132031
37;0.179277329;100;9500;67.02041928;45.82937779;597.523481;605.5416685;6626.049819
37;0.179277329;100;9500;67.09851037;45.85138513;598.02012;606.0211255;6642.565334
37;0.179277329;100;9500;67.18739482;45.87341721;598.5162239;606.5000433;6659.09942
37;0.179277329;100;9500;67.26310592;45.89538866;599.0117932;606.9784226;6675.587998
37;0.179277329;100;9500;67.37176919;45.91776529;599.5068285;607.4562639;6692.38065
37;0.179277329;100;9500;67.44103067;45.93843413;600.0013304;607.933568;6707.891685
37;0.179277329;100;9500;67.56732235;45.96127394;600.4952995;608.4103353;6725.031934
37;0.179277329;100;9500;67.62294021;45.98079693;600.9887363;608.8865665;6739.683052
37;0.179277329;100;9500;67.75379496;46.00179097;601.4816414;609.3622622;6755.438138
37;0.179277329;100;9500;67.81451826;46.02262195;601.9740154;609.837423;6771.070846
37;0.179277329;100;9500;67.95634918;46.04349456;602.4658588;610.3120494;6786.734798
37;0.179277329;100;9500;68.01984981;46.06401164;602.9571723;610.7861422;6802.13194
37;0.179277329;100;9500;68.1553926;46.08430425;603.4479563;611.2597019;6817.36063
37;0.179277329;100;9500;68.21377339;46.10405317;603.9382116;611.732729;6832.181305
37;0.179277329;100;9500;68.35367855;46.12387217;604.4279385;612.2052243;6847.054571
37;0.179277329;100;9500;68.40781568;46.14292224;604.9171378;612.6771882;6861.350789
37;0.179277329;100;9500;68.54611095;46.16213662;605.40581;613.1486214;6875.770317
37;0.179277329;100;9500;68.59627815;46.18040446;605.8939556;613.6195245;6889.479503
37;0.179277329;100;9500;68.75457294;46.19937649;606.3815752;614.0898981;6903.717154
37;0.179277329;100;9500;68.82537272;46.21837325;606.8686693;614.5597428;6917.973365
37;0.179277329;100;9500;68.93418472;46.23720406;607.3552387;615.0290591;6932.105044
37;0.179277329;100;9500;68.99024293;46.25343522;607.8412837;615.4978477;6944.285795
37;0.179277329;100;9500;69.10483219;46.27032138;608.326805;615.9661092;6956.958099
37;0.179277329;100;9500;69.14594165;46.286406;608.8118031;616.4338441;6969.028878
37;0.179277329;100;9500;69.28457636;46.30316456;609.2962787;616.9010531;6981.605421
37;0.179277329;100;9500;69.32875615;46.31902328;609.7802322;617.3677366;6993.506679
37;0.179277329;100;9500;69.4484668;46.3350003;610.2636642;617.8338955;7005.496711
37;0.179277329;100;9500;69.48983296;46.3499547;610.7465753;618.2995301;7016.719308
37;0.179277329;100;9500;69.6246981;46.36673279;611.2289661;618.7646411;7029.310511
37;0.179277329;100;9500;69.68928651;46.38098694;611.7108371;619.2292291;7040.007607
37;0.179277329;100;9500;69.77709089;46.39643006;612.1921889;619.6932948;7051.59697
37;0.179277329;100;9500;69.81742059;46.4094784;612.6730219;620.1568385;7061.389164
37;0.179277329;100;9500;69.92033298;46.42330524;613.1533369;620.6198611;7071.765582
37;0.179277329;100;9500;69.95225588;46.43625604;613.6331344;621.0823629;7081.484576
37;0.179277329;100;9500;70.06688375;46.4499899;614.1124148;621.5443447;7091.791217
37;0.179277329;100;9500;70.09995091;46.46266957;614.5911788;622.0058071;7101.306737
37;0.179277329;100;9500;70.21167098;46.47689585;615.0694269;622.4667505;7111.982916
37;0.179277329;100;9500;70.19534847;46.48655527;615.5471597;622.9271755;7119.231875
37;0.179277329;100;9500;70.33820984;46.50022136;616.0243777;623.3870829;7129.48766
37;0.179277329;100;9500;70.38013154;46.51168758;616.5010815;623.8464731;7138.092547
37;0.179277329;100;9500;70.48000553;46.52444787;616.9772716;624.3053467;7147.668563
37;0.179277329;100;9500;70.50907736;46.53619433;617.4529487;624.7637044;7156.483754
37;0.179277329;100;9500;70.60160839;46.54898427;617.9281132;625.2215466;7166.082025
37;0.179277329;100;9500;70.58941757;46.55809294;618.4027656;625.678874;7172.917677
37;0.179277329;100;9500;70.70564993;46.5695139;618.8769067;626.1356871;7181.488589
37;0.179277329;100;9500;70.68798169;46.57868067;619.3505368;626.5919865;7188.367835
37;0.179277329;100;9500;70.82089278;46.59076265;619.8236566;627.0477729;7197.434818
37;0.179277329;100;9500;70.7995284;46.59929594;620.2962665;627.5030467;7203.838665
37;0.179277329;100;9500;70.92275393;46.61062416;620.7683673;627.9578086;7212.339985
37;0.179277329;100;9500;70.95974378;46.62092372;621.2399593;628.4120591;7220.069342
37;0.179277329;100;9500;71.05144375;46.63229503;621.7110432;628.8657989;7228.602997
37;0.179277329;100;9500;71.03954421;46.64161954;622.1816194;629.3190284;7235.600622
37;0.179277329;100;9500;71.15702824;46.65354811;622.6516886;629.7717482;7244.552471
37;0.179277329;100;9500;71.09054364;46.65999717;623.1212513;630.223959;7249.392204
37;0.179277329;100;9500;71.20478803;46.6698597;623.5903081;630.6756613;7256.793589
37;0.179277329;100;9500;71.26152798;46.67998386;624.0588594;631.1268557;7264.391313
37;0.179277329;100;9500;71.26919018;46.68849553;624.5269058;631.5775427;7270.778939
37;0.179277329;100;9500;71.35091506;46.69831421;624.9944479;632.0277229;7278.147412
37;0.179277329;100;9500;71.35692506;46.70662401;625.4614862;632.4773969;7284.383545
37;0.179277329;100;9500;71.47970901;46.71800827;625.9280213;632.9265652;7292.926918
37;0.179277329;100;9500;71.43344817;46.72562278;626.3940537;633.3752285;7298.64126
37;0.179277329;100;9500;71.54084754;46.73571354;626.8595839;633.8233873;7306.213923
37;0.179277329;100;9500;71.50618624;46.74282811;627.3246125;634.2710421;7311.553088
37;0.32790568;100;9500;71.61212896;42.97452517;627.78914;634.7181935;8200.711974
37;0.32790568;100;9500;71.53566272;42.77947195;628.2531669;635.1648422;7932.979346
37;0.32790568;100;9500;71.55396127;42.61691209;628.7166939;635.6109885;7709.84754
37;0.32790568;100;9500;71.5093981;42.4975221;629.1797214;636.0566332;7545.971276
37;0.32790568;100;9500;71.58415579;42.40751504;629.6422499;636.5017768;7422.426401
37;0.32790568;100;9500;71.60361333;42.33919167;630.1042801;636.9464198;7328.644835
37;0.32790568;100;9500;71.57978711;42.29018246;630.5658124;637.3905629;7261.374147
37;0.32790568;100;9500;71.62462803;42.24855484;631.0268475;637.8342065;7204.235525
37;0.32790568;100;9500;71.67516401;42.21927246;631.4873857;638.2773512;7164.042144
37;0.32790568;100;9500;71.7127603;42.19716968;631.9474277;638.7199977;7133.70359
37;0.32790568;100;9500;71.73060453;42.18042681;632.406974;639.1621464;7110.722096
37;0.32790568;100;9500;71.74253411;42.16785224;632.8660251;639.6037979;7093.462083
37;0.32790568;100;9500;71.8013588;42.15849886;633.3245816;640.0449527;7080.623507
37;0.32790568;100;9500;71.80518161;42.15198344;633.782644;640.4856115;7071.680355
37;0.32790568;100;9500;71.86838521;42.14796287;634.2402128;640.9257748;7066.161671
37;0.32790568;100;9500;71.84940961;42.14461287;634.6972885;641.3654432;7061.563408
37;0.32790568;100;9500;71.89140481;42.14255323;635.1538718;641.8046171;7058.736328
37;0.32790568;100;9500;71.93312882;42.14238957;635.609963;642.2432972;7058.511688
37;0.32790568;100;9500;71.99449474;42.14426474;636.0655629;642.6814841;7061.08557
37;0.32790568;100;9500;72.20923019;42.15217522;636.5206717;643.1191782;7071.943589
37;0.32790568;100;9500;72.28244376;42.16001039;636.9752902;643.5563801;7082.698249
37;0.32790568;100;9500;72.31831445;42.16787168;637.4294189;643.9930904;7093.488758
37;0.32790568;100;9500;72.34651442;42.17489309;637.8830582;644.4293096;7103.126438
37;0.32790568;100;9500;72.3741037;42.1811351;638.3362087;644.8650383;7111.694314
37;0.32790568;100;9500;72.40153227;42.18667372;638.7888709;645.300277;7119.296688
37;0.32790568;100;9500;72.42866431;42.19151981;639.2410453;645.7350263;7125.948499
37;0.32790568;100;9500;72.45534738;42.19570771;639.6927326;646.1692868;7131.696862
37;0.32790568;100;9500;72.48148992;42.19932102;640.1439331;646.6030589;7136.656541
37;0.32790568;100;9500;72.507067;42.20247411;640.5946474;647.0363433;7140.984509
37;0.32790568;100;9500;72.53208376;42.20529105;641.0448761;647.4691404;7144.851079
37;0.32790568;100;9500;72.5565561;42.20788824;641.4946197;647.9014509;7148.416023
37;0.32790568;100;9500;72.58049973;42.21036421;641.9438786;648.3332753;7151.814574
37;0.32790568;100;9500;72.60392364;42.21279573;642.3926535;648.7646141;7155.152111
37;0.32790568;100;9500;72.62682582;42.2152382;642.8409447;649.1954678;7158.504668
37;0.32790568;100;9500;72.64918932;42.21772825;643.288753;649.6258371;7161.922551
37;0.32790568;100;9500;72.67097782;42.22028728;643.7360787;650.0557224;7165.435111
37;0.32790568;100;9500;72.69213038;42.22292483;644.1829224;650.4851243;7169.055445
37;0.32790568;100;9500;72.71255709;42.22564148;644.6292846;650.9140434;7172.784351
37;0.32790568;100;9500;72.73214058;42.228431;645.0751659;651.3424802;7176.613278
37;0.32790568;100;9500;72.7507527;42.23128169;645.5205667;651.7704352;7180.526183
37;0.32790568;100;9500;72.7682922;42.23417693;645.9654876;652.197909;7184.500218
37;0.32790568;100;9500;72.78473573;42.23709356;646.409929;652.6249021;7188.503623
37;0.32790568;100;9500;72.80072839;42.2399893;646.8538916;653.051415;7192.478359
37;0.32790568;100;9500;72.87270681;42.24246849;647.2973758;653.4774483;7195.881326
37;0.32790568;100;9500;72.65781302;42.24274219;647.7403821;653.9030026;7196.257007
37;0.32790568;100;9500;72.92608351;42.24226221;648.182911;654.3280784;7195.59819
37;0.32790568;100;9500;72.93220785;42.24155378;648.6249632;654.7526761;7194.625779
37;0.32790568;100;9500;72.94469766;42.24345949;649.066539;655.1767965;7197.241585
37;0.32790568;100;9500;72.95928915;42.24695772;649.507639;655.6004399;7202.043304
37;0.32790568;100;9500;72.97447946;42.25126347;649.9482637;656.0236069;7207.953434
37;0.32790568;100;9500;72.98950323;42.25590916;650.3884136;656.4462981;7214.330171
37;0.32790568;100;9500;73.00320718;42.26063141;650.8280892;656.8685139;7220.81199
37;0.32790568;100;9500;73.0163287;42.26529968;651.2672911;657.290255;7227.219713
37;0.32790568;100;9500;73.02935578;42.26986616;651.7060197;657.7115219;7233.487731
37;0.32790568;100;9500;73.10306868;42.27343249;652.1442756;658.1323151;7238.382924
37;0.32790568;100;9500;73.04105724;42.27556854;652.5820593;658.5526351;7241.314889
37;0.32790568;100;9500;73.13793334;42.280271;653.0193712;658.9724824;7247.76955
37;0.32790568;100;9500;73.0653554;42.28291907;653.4562119;659.3918577;7251.404332
37;0.32790568;100;9500;73.17079191;42.28778803;653.8925819;659.8107613;7258.087526
37;0.32790568;100;9500;73.08915302;42.29043794;654.3284817;660.2291939;7261.724822
37;0.32790568;100;9500;73.20225699;42.29523961;654.7639118;660.647156;7268.31566
37;0.32790568;100;9500;73.11239602;42.2978044;655.1988727;661.0646481;7271.83613
37;0.32790568;100;9500;73.23129958;42.30250507;655.633365;661.4816708;7278.288321
37;0.32790568;100;9500;73.23964983;42.30446827;656.0673891;661.8982245;7280.983042
37;0.32790568;100;9500;73.25636768;42.3070935;656.5009454;662.3143098;7284.586471
37;0.32790568;100;9500;73.27331689;42.31013007;656.9340347;662.7299272;7288.754497
37;0.32790568;100;9500;73.43390841;42.30765962;657.3666572;663.1450773;7285.36353
37;0.32790568;100;9500;73.05447086;42.29498922;657.7988136;663.5597606;7267.971979
37;0.32790568;100;9500;73.11203052;42.30910143;658.2305044;663.9739775;7287.342582
37;0.32790568;100;9500;73.14789343;42.3233187;658.6617299;664.3877287;7306.857389
37;0.32790568;100;9500;73.3616377;42.31991517;659.0924909;664.8010146;7302.185654
37;0.32790568;100;9500;73.65500183;42.29851539;659.5227876;665.2138358;7272.812044
37;0.32790568;100;9500;73.41731694;42.28243716;659.9526207;665.6261928;7250.742857
37;0.32790568;100;9500;73.19473352;42.30123033;660.3819907;666.0380861;7276.538602
37;0.32790568;100;9500;73.12239411;42.32332554;660.810898;666.4495162;7306.86678
37;0.32790568;100;9500;73.1086658;42.32808273;661.2393431;666.8604837;7313.396556
37;0.32790568;100;9500;73.33001358;42.32317659;661.6673266;667.2709891;7306.662329
37;0.32790568;100;9500;73.32184869;42.30923001;662.0948489;667.6810329;7287.519066
37;0.32790568;100;9500;73.50054556;42.30399466;662.5219106;668.0906155;7280.332964
37;0.32790568;100;9500;73.22658572;42.31464609;662.948512;668.4997376;7294.953247
37;0.32790568;100;9500;73.49276351;42.34131109;663.3746538;668.9083997;7331.553984
37;0.32790568;100;9500;73.31646753;42.33199482;663.8003364;669.3166022;7318.766348
37;0.32790568;100;9500;73.58412226;42.32881023;664.2255604;669.7243458;7314.395133
37;0.32790568;100;9500;73.32808418;42.32714062;664.6503261;670.1316308;7312.103406
37;0.32790568;100;9500;73.61172538;42.33492203;665.0746342;670.5384578;7322.784279
37;0.32790568;100;9500;73.2722591;42.34908177;665.498485;670.9448274;7342.220117
37;0.32790568;100;9500;73.49030894;42.37902645;665.9218792;671.35074;7383.322575
37;0.32790568;100;9500;73.27619946;42.38828969;666.3448171;671.7561962;7396.037425
37;0.32790568;100;9500;73.57867191;42.40299229;666.7672993;672.1611964;7416.218409
37;0.32790568;100;9500;73.57085251;42.40360943;667.1893262;672.5657413;7417.065499
37;0.32790568;100;9500;74.13813635;42.39414751;667.6108984;672.9698312;7404.077945
37;0.32790568;100;9500;73.23259769;42.374119;668.0320164;673.3734667;7376.586555
37;0.32790568;100;9500;73.58274187;42.39757343;668.4526806;673.7766484;7408.78041
37;0.32790568;100;9500;73.50914742;42.39264442;668.8728915;674.1793767;7402.014786
37;0.32790568;100;9500;73.57879867;42.39828096;669.2926496;674.5816522;7409.751569
37;0.32790568;100;9500;74.22044143;42.39389268;669.7119554;674.9834752;7403.728168
37;0.32790568;100;9500;73.07254709;42.37333875;670.1308094;675.3848465;7375.515576
37;0.32790568;100;9500;73.67927148;42.40224132;670.5492121;675.7857664;7415.187612
37;0.32790568;100;9500;73.84166791;42.37864654;670.967164;676.1862355;7382.801118
37;0.32790568;100;9500;73.5983463;42.37404035;671.3846655;676.5862543;7376.478591
37;0.32790568;100;9500;74.26283994;42.39489214;671.8017171;676.9858232;7405.100037
37;0.32790568;100;9500;73.62154211;42.39055639;672.2183193;677.3849429;7399.148736
37;0.32790568;100;9500;73.97821307;42.39529812;672.6344727;677.7836138;7405.657284
37;0.32790568;100;9500;74.00451131;42.40394262;673.0501776;678.1818363;7417.522851
37;0.32790568;100;9500;74.48525645;42.40407435;673.4654346;678.5796111;7417.703666
37;0.32790568;100;9500;73.92521111;42.36544997;673.8802441;678.9769386;7364.687332
37;0.32790568;100;9500;73.18975517;42.35715288;674.2946067;679.3738193;7353.298634
37;0.32790568;100;9500;73.50104138;42.41660279;674.7085227;679.7702537;7434.900356
37;0.32790568;100;9500;73.69679119;42.42399727;675.1219928;680.1662423;7445.050123
37;0.32790568;100;9500;73.5423849;42.43435513;675.5350174;680.5617856;7459.267451
37;0.32790568;100;9500;74.21750869;42.43015263;675.9475969;680.9568842;7453.499055
37;0.32790568;100;9500;74.06454757;42.41442968;676.3597318;681.3515385;7431.917527
37;0.32790568;100;9500;74.23159331;42.42149159;676.7714227;681.745749;7441.610795
37;0.32790568;100;9500;73.68552838;42.40642976;677.1826699;682.1395162;7420.936727
37;0.32790568;100;9500;74.78447951;42.43878249;677.593474;682.5328407;7465.344507
37;0.32790568;100;9500;74.18138702;42.41267789;678.0038355;682.9257229;7429.512991
37;0.32790568;100;9500;74.14460343;42.39324788;678.4137548;683.3181632;7402.843104
37;0.32790568;100;9500;73.99699562;42.40484252;678.8232324;683.7101623;7418.758057
37;0.32790568;100;9500;74.72479619;42.45695125;679.2322687;684.1017206;7490.283183
37;0.32790568;100;9500;74.11421614;42.44584571;679.6408644;684.4928386;7475.039583
37;0.32790568;100;9500;73.86116546;42.44672813;680.0490197;684.8835168;7476.250796
37;0.32790568;100;9500;73.78095429;42.48174576;680.4567353;685.2737557;7524.316464
37;0.32790568;100;9500;74.25603249;42.49151688;680.8640115;685.6635558;7537.728429
37;0.32790568;100;9500;73.96350668;42.48048744;681.2708489;686.0529175;7522.589277
37;0.32790568;100;9500;73.76161858;42.49324648;681.6772479;686.4418414;7540.102501
37;0.32790568;100;9500;74.32740523;42.49298848;682.0832089;686.830328;7539.748368
37;0.32790568;100;9500;74.29699044;42.46561194;682.4887326;687.2183777;7502.170961
37;0.32790568;100;9500;74.30575219;42.44750418;682.8938193;687.6059911;7477.316016
37;0.32790568;100;9500;74.3109718;42.44303222;683.2984695;687.9931686;7471.177751
37;0.32790568;100;9500;74.31724615;42.44620503;683.7026837;688.3799108;7475.53278
37;0.32790568;100;9500;74.32789072;42.45346441;684.1064623;688.7662181;7485.497112
37;0.32790568;100;9500;74.33989219;42.46270722;684.5098058;689.1520909;7498.183915
37;0.32790568;100;9500;74.35296022;42.47264031;684.9127148;689.5375299;7511.818196
37;0.32790568;100;9500;74.36659645;42.48250352;685.3151896;689.9225355;7525.356569
37;0.32790568;100;9500;74.38042049;42.4918847;685.7172307;690.3071081;7538.233299
37;0.32790568;100;9500;74.39419333;42.50059652;686.1188386;690.6912483;7550.191267
37;0.32790568;100;9500;74.40776397;42.50858957;686.5200137;691.0749565;7561.162631
37;0.32790568;100;9500;74.42098965;42.51589144;686.9207566;691.4582333;7571.185266
37;0.32790568;100;9500;74.43347103;42.5225649;687.3210677;691.841079;7580.345355
37;0.32790568;100;9500;74.43903713;42.52863674;687.7209474;692.2234943;7588.679644
37;0.32790568;100;9500;74.45601011;42.53432319;688.1203962;692.6054795;7596.484933
37;0.32790568;100;9500;74.47166276;42.53958986;688.5194147;692.9870352;7603.714035
37;0.32790568;100;9500;74.48841146;42.54454449;688.9180031;693.3681619;7610.51482
37;0.32790568;100;9500;74.50257135;42.54923803;689.3161621;693.74886;7616.957243
37;0.32790568;100;9500;74.51588208;42.55370035;689.7138921;694.12913;7623.082278
37;0.32790568;100;9500;74.52889057;42.5579598;690.1111935;694.5089724;7628.928861
37;0.32790568;100;9500;74.54174034;42.56204511;690.5080668;694.8883877;7634.536411
37;0.32790568;100;9500;74.55447644;42.56598145;690.9045124;695.2673763;7639.939482
37;0.32790568;100;9500;74.56712408;42.5697899;691.3005309;695.6459388;7645.167001
37;0.32790568;100;9500;74.57970672;42.57348807;691.6961226;696.0240756;7650.243163
37;0.32790568;100;1950;74.59224717;41.45000298;692.0912881;696.4017872;6108.132725
37;0.32790568;100;1950;74.18139596;41.46229182;691.6366494;695.965748;6125.000544
37;0.32790568;100;1950;74.10790694;41.47474807;691.1825007;695.5301991;6142.098161
37;0.32790568;100;1950;74.63239226;41.47139299;690.7288413;695.09514;6137.492931
37;0.32790568;100;1950;74.18571182;41.45452303;690.2756707;694.66057;6114.337
37;0.32790568;100;1950;74.18703763;41.45193171;689.8229884;694.2264888;6110.780122
37;0.32790568;100;1950;74.27629257;41.44995081;689.3707939;693.7928957;6108.061123
37;0.32790568;100;1950;74.0859479;41.44311578;688.9190866;693.3597901;6098.679263
37;0.32790568;100;1950;74.46631848;41.44489974;688.4678661;692.9271715;6101.127955
37;0.32790568;100;1950;74.4123394;41.42245098;688.0171318;692.4950395;6070.314485
37;0.32790568;100;1950;74.15097343;41.41507539;687.5668831;692.0633933;6060.190657
37;0.32790568;100;1950;74.02049597;41.43011553;687.1171196;691.6322325;6080.834944
37;0.32790568;100;1950;73.88289772;41.43850036;686.6678408;691.2015565;6092.344083
37;0.32790568;100;1950;74.32939232;41.43019617;686.219046;690.7713649;6080.945637
37;0.32790568;100;1950;74.28235118;41.40956136;685.7707349;690.3416569;6052.622023
37;0.32790568;100;1950;73.75404083;41.41333993;685.3229068;689.9124322;6057.808537
37;0.32790568;100;1950;74.41150918;41.41232208;684.8755612;689.4836901;6056.411421
37;0.32790568;100;1950;73.33170045;41.39221776;684.4286977;689.0554302;6028.815966
37;0.32790568;100;1950;74.09002476;41.41427165;683.9823157;688.6276518;6059.087428
37;0.32790568;100;1950;74.28771169;41.39044364;683.5364147;688.2003544;6026.380789
37;0.32790568;100;1950;73.64190176;41.37034631;683.0909941;687.7735375;5998.794926
37;0.32790568;100;1950;74.64298367;41.39269053;682.6460535;687.3472006;6029.464903
37;0.32790568;100;1950;74.32972088;41.365791;682.2015924;686.921343;5992.542255
37;0.32790568;100;1950;73.86780453;41.35956715;681.7576101;686.4959644;5983.999308
37;0.32790568;100;1950;74.29199455;41.38233723;681.3141063;686.071064;6015.253825
37;0.32790568;100;1950;73.68174621;41.36621332;680.8710803;685.6466415;5993.121931
37;0.32790568;100;1950;74.6943695;41.38474196;680.4285317;685.2226962;6018.554585
37;0.32790568;100;1950;73.76838559;41.3620766;679.98646;684.7992276;5987.443822
37;0.32790568;100;1950;74.04143274;41.38519087;679.5448646;684.3762352;6019.170767
37;0.32790568;100;1950;73.35063931;41.36781015;679.1037451;683.9537184;5995.313763
37;0.32790568;100;1950;74.02968421;41.38537522;678.6631008;683.5316768;6019.423806
37;0.32790568;100;1950;73.36280012;41.36087785;678.2229314;683.1101097;5985.798403
37;0.32790568;100;1950;73.98981994;41.37286289;677.7832363;682.6890167;6002.249225
37;0.32790568;100;1950;73.37322856;41.34736549;677.3440149;682.2683972;5967.251151
37;0.32790568;100;1950;73.96034601;41.35765891;676.9052668;681.8482506;5981.380037
37;0.32790568;100;1950;73.91515769;41.33368246;676.4669915;681.4285765;5948.469641
37;0.32790568;100;1950;73.46107979;41.33171533;676.0291885;681.0093744;5945.769533
37;0.32790568;100;1950;73.50674913;41.34663503;675.5918571;680.5906436;5966.248515
37;0.32790568;100;1950;73.48071722;41.35359937;675.1549971;680.1723836;5975.807867
37;0.32790568;100;1950;73.60859162;41.36108208;674.7186077;679.754594;5986.07873
37;0.32790568;100;1950;73.65620668;41.34177706;674.2826886;679.3372742;5959.580404
37;0.32790568;100;1950;73.41785077;41.31662823;673.8472392;678.9204236;5925.06079
37;0.32790568;100;1950;73.2739293;41.3180898;673.4122589;678.5040418;5927.066961
37;0.32790568;100;1950;73.57629596;41.32771249;672.9777474;678.0881282;5940.27519
37;0.32790568;100;1950;73.62364154;41.30673227;672.5437041;677.6726823;5911.47746
37;0.32790568;100;1950;72.81073744;41.2748644;672.1101285;677.2577035;5867.735199
37;0.32790568;100;1950;73.29565063;41.30225971;671.6770201;676.8431914;5905.338369
37;0.32790568;100;1950;73.51664067;41.30975081;671.2443783;676.4291453;5915.62075
37;0.32790568;100;1950;73.54352758;41.28690972;670.8122028;676.0155649;5884.268765
37;0.32790568;100;1950;73.14915415;41.27493;670.3804929;675.6024495;5867.825251
37;0.32790568;100;1950;73.17302342;41.27627375;669.9492482;675.1897987;5869.66969
37;0.32790568;100;1950;72.76844626;41.26241593;669.5184682;674.7776119;5850.648271
37;0.32790568;100;1950;73.30994568;41.26901273;669.0881523;674.3658885;5859.70312
37;0.32790568;100;1950;72.995682;41.26085557;668.6583002;673.9546282;5848.506503
37;0.32790568;100;1950;73.25331654;41.28160262;668.2289112;673.5438303;5876.984174
37;0.32790568;100;1950;73.32949907;41.28601275;667.7999849;673.1334943;5883.037569
37;0.32790568;100;1950;73.4516064;41.25845559;667.3715207;672.7236198;5845.212258
37;0.32790568;100;1950;73.12921562;41.23836553;666.9435183;672.3142061;5817.636374
37;0.32790568;100;1950;73.12718884;41.25607465;666.515977;671.9052528;5841.944146
37;0.32790568;100;1950;73.34452213;41.2587774;666.0888965;671.4967594;5845.653977
37;0.32790568;100;1950;73.59467689;41.23849165;665.6622761;671.0887253;5817.809486
37;0.32790568;100;1950;73.06355249;41.23615456;665.2361154;670.6811501;5814.601567
37;0.32790568;100;1950;73.01822943;41.25268458;664.8104139;670.2740331;5837.290896
37;0.32790568;15;1950;73.74041335;41.26210333;664.3851711;669.867374;5850.219184
37;0.32790568;15;1950;74.90282012;41.23527688;663.9603865;669.4611721;5813.396846
37;0.32790568;15;1950;74.67671553;41.15697356;663.5360596;669.055427;5705.916683
37;0.32790568;15;1950;75.1030092;41.11714235;663.11219;668.6501381;5651.243833
37;0.32790568;15;1950;75.53412727;41.10517001;662.6887771;668.245305;5634.810452
37;0.32790568;15;1950;75.94575901;41.1080552;662.2658204;667.8409271;5638.770692
37;0.32790568;15;1950;76.48257586;41.12033095;661.8433195;667.4370039;5655.620558
37;0.32790568;15;1950;76.86429921;41.13595161;661.4212738;667.0335349;5677.061678
37;0.32790568;15;1950;77.45492218;41.1564439;660.9996829;666.6305196;5705.18967
37;0.32790568;15;1950;77.8136849;41.17549844;660.5785463;666.2279575;5731.344175
37;0.32790568;15;1950;78.40157079;41.19622575;660.1578635;665.8258481;5759.794757
37;0.32790568;15;1950;78.75572406;41.21324327;659.7376339;665.4241908;5783.15323
37;0.32790568;15;1950;79.33874939;41.23105837;659.3178572;665.0229852;5807.606471
37;0.32790568;15;1950;79.72577612;41.24410262;658.8985328;664.6222307;5825.511178
37;0.32790568;15;1950;80.23027421;41.25842568;658.4796602;664.2219269;5845.171193
37;0.32790568;15;1950;80.59663808;41.26806789;658.061239;663.8220732;5858.406224
37;0.32790568;15;1950;81.0181103;41.27703991;657.6432686;663.4226691;5870.721339
37;0.32790568;15;1950;81.42398918;41.28420062;657.2257486;663.0237142;5880.550218
37;0.32790568;15;1950;81.81308732;41.28962665;656.8086785;662.6252078;5887.998057
37;0.32790568;15;1950;82.18460421;41.29330635;656.3920578;662.2271496;5893.048863
37;0.32790568;15;1950;82.56792856;41.29559251;655.975886;661.829539;5896.186885
37;0.32790568;15;1950;82.92896225;41.29664711;655.5601626;661.4323754;5897.634443
37;0.32790568;15;1950;83.22204781;41.29629016;655.1448872;661.0356585;5897.144487
37;0.32790568;15;1950;83.63204634;41.29451105;654.7300593;660.6393877;5894.702447
37;0.32790568;15;1950;83.8980267;41.29256487;654.3156784;660.2435625;5892.031105
37;0.32790568;15;1950;84.27746976;41.28903193;653.9017439;659.8481824;5887.181745
37;0.32790568;15;1950;84.52842565;41.28580755;653.4882555;659.4532468;5882.755917
37;0.32790568;15;1950;84.82396311;41.28107397;653.0752127;659.0587554;5876.258535
37;0.32790568;15;1950;85.07149642;41.27521519;652.6626149;658.6647076;5868.216697
37;0.32790568;15;1950;85.44056272;41.26813047;652.2504616;658.2711028;5858.49212
37;0.32790568;15;1950;85.65746462;41.2636536;651.8387525;657.8779407;5852.347116
37;0.32790568;15;1950;85.92966638;41.25606425;651.4274871;657.4852207;5841.92987
37;0.32790568;15;1950;86.16585582;41.25049697;651.0166647;657.0929422;5834.288144
37;0.32790568;15;1950;86.37804734;41.24153582;650.6062851;656.7011049;5821.98796
37;0.32790568;15;1950;86.62541244;41.23630121;650.1963476;656.3097082;5814.802859
37;0.32790568;15;1950;86.78482141;41.22262163;649.7868519;655.9187516;5796.026085
37;0.32790568;15;1950;87.06681547;41.22467104;649.3777974;655.5282346;5798.839129
37;0.32790568;15;1950;87.19629847;41.20674058;648.9691836;655.1381568;5774.227546
37;0.32790568;15;1950;87.43349336;41.21011764;648.5610102;654.7485176;5778.862942
37;0.32790568;15;1950;87.5216484;41.1906551;648.1532766;654.3593165;5752.148402
37;0.32790568;15;1950;87.7534564;41.19251403;647.7459823;653.9705531;5754.700001
37;0.32790568;15;1950;87.82453377;41.17083193;647.3391269;653.5822268;5724.938865
37;0.32790568;15;1950;87.98641153;41.15579343;646.9327098;653.1943372;5704.296818
37;0.32790568;15;1950;88.04584718;41.12433611;646.5267308;652.8068837;5661.118083
37;0.32790568;15;1950;88.21435501;41.12158192;646.1211891;652.419866;5657.337648
37;0.32790568;15;1950;88.25340215;41.08797144;645.7160845;652.0332834;5611.203466
37;0.32790568;15;1950;88.51038994;41.11633622;645.3114163;651.6471356;5650.137339
37;0.32790568;15;1950;88.49350986;41.09487032;644.9071842;651.2614219;5620.672957
37;0.32790568;15;1950;88.46752078;41.03622821;644.5033877;650.876142;5540.18002
37;0.32790568;15;1950;88.61652887;41.04142063;644.1000263;650.4912953;5547.30721
37;0.32790568;15;1950;88.84065836;41.05366195;643.6970995;650.1068814;5564.109801
37;0.32790568;15;1950;88.79733154;41.01075299;643.2946068;649.7228998;5505.212396
37;0.32790568;15;1950;88.86153296;41.00071461;642.8925479;649.3393499;5491.433591
37;0.32790568;15;1950;88.92992939;40.98657202;642.4909222;648.9562313;5472.021285
37;0.32790568;15;1950;88.99691879;40.9679397;642.0897293;648.5735435;5446.446309
37;0.32790568;15;1950;89.04723849;40.95684211;641.6889686;648.191286;5431.213616
37;0.32790568;15;1950;89.11161205;40.9448159;641.2886398;647.8094584;5414.706286
37;0.32790568;15;1950;89.17440108;40.93060703;640.8887423;647.4280602;5395.202996
37;0.32790568;15;1950;89.26221287;40.93848369;640.4892758;647.0470908;5406.014606
37;0.32790568;15;1950;89.35066469;40.93804613;640.0902397;646.6665498;5405.41401
37;0.32790568;15;1950;89.3217415;40.89366587;639.6916335;646.2864367;5344.497075
37;0.32790568;15;1950;89.39265457;40.88456944;639.2934569;645.906751;5332.011196
37;0.32790568;15;1950;89.43523269;40.87400312;638.8957093;645.5274923;5317.507723
37;0.32790568;15;1950;89.47572952;40.86279949;638.4983903;645.1486601;5302.129484
37;0.32790568;15;1950;89.51654505;40.85150985;638.1014994;644.7702538;5286.633169
37;0.32790568;15;1950;89.55657303;40.84041655;637.7050362;644.3922731;5271.406366
37;0.32790568;15;1950;89.59449786;40.82965288;637.3090002;644.0147174;5256.632008
37;0.32790568;15;1950;89.62945979;40.81926499;636.9133909;643.6375862;5242.373449
37;0.32790568;15;1950;89.66100204;40.80925233;636.5182079;643.2608791;5228.629941
37;0.32790568;15;1950;89.68893917;40.79959073;636.1234507;642.8845956;5215.368304
37;0.32790568;15;1950;89.71325466;40.79024516;635.7291189;642.5087352;5202.540451
37;0.32790568;15;1950;89.7340328;40.78117688;635.3352119;642.1332975;5190.093213
37;0.32790568;15;1950;89.75141493;40.7723476;634.9417295;641.758282;5177.974026
37;0.32790568;15;1950;89.76557152;40.76372193;634.548671;641.3836881;5166.134308
37;0.32790568;15;1950;89.7766844;40.7552688;634.156036;641.0095155;5154.531434
37;0.32790568;15;1950;89.78493671;40.74696218;633.7638241;640.6357636;5143.129664
37;0.32790568;15;1950;89.79050696;40.73878131;633.3720349;640.262432;5131.900483
37;0.32790568;15;1950;89.79356545;40.73071051;632.9806678;639.8895202;5120.822398
37;0.32790568;15;1950;89.79427257;40.72273867;632.5897224;639.5170277;5109.880149
37;0.32790568;15;1950;89.79277848;40.71485848;632.1991982;639.1449541;5099.063698
37;0.32790568;15;1950;89.78922324;40.7070657;631.8090949;638.7732989;5088.36723
37;0.32790568;15;1950;89.78373743;40.69935851;631.4194119;638.4020616;5077.788239
37;0.32790568;15;1950;89.77644281;40.6917369;631.0301488;638.0312417;5067.32672
37;0.32790568;15;1950;89.76745312;40.68420218;630.6413052;637.6608388;5056.984459
37;0.32790568;15;1950;89.75687482;40.67675651;630.2528805;637.2908524;5046.764435
37;0.32790568;15;1950;89.74480792;40.66940258;629.8648744;636.9212821;5036.670328
37;0.32790568;15;1950;89.73134658;40.66214328;629.4772863;636.5521273;5026.706123
37;0.32790568;15;1950;89.71657981;40.65498154;629.0901159;636.1833877;5016.87582
37;0.32790568;15;1950;89.70059198;40.64792011;628.7033627;635.8150627;5007.183216
37;0.32790568;15;1950;89.68346328;40.64096152;628.3170262;635.4471518;4997.631763
37;0.32790568;15;1950;89.66527016;40.63410797;627.931106;635.0796547;4988.224479
37;0.32790568;15;1950;89.64608561;40.62736129;627.5456017;634.7125708;4978.963905
37;0.32790568;15;1950;89.62597946;40.620723;627.1605127;634.3458997;4969.852096
37;0.32790568;15;1950;89.60501853;40.61419423;626.7758387;633.9796409;4960.890627
37;0.32790568;15;1950;89.58326687;40.60777582;626.3915792;633.6137939;4952.080626
37;0.32790568;15;1950;89.56078584;40.60146827;626.0077337;633.2483584;4943.422802
37;0.32790568;15;1950;89.53763425;40.59527183;625.6243018;632.8833337;4934.917488
37;0.32790568;15;1950;89.51386844;40.5891865;625.2412831;632.5187195;4926.564681
37;0.32790568;15;1950;89.48954241;40.58321205;624.8586771;632.1545154;4918.364079
37;0.32790568;15;1950;89.46470786;40.57734808;624.4764834;631.7907207;4910.315117
37;0.32790568;15;1950;89.4394143;40.57159401;624.0947015;631.4273351;4902.417004
37;0.32790568;15;1950;89.41370917;40.56594912;623.7133309;631.0643582;4894.668752
37;0.32790568;15;1950;89.38763788;40.56041257;623.3323713;630.7017894;4887.069205
37;0.32790568;15;1950;89.36124397;40.5549834;622.9518222;630.3396283;4879.617063
37;0.32790568;15;1950;89.33456917;40.5496606;622.5716832;629.9778745;4872.310912
37;0.32790568;15;1950;89.30765358;40.54444306;622.1919538;629.6165274;4865.149244
37;0.32790568;15;1950;89.28053574;40.53932963;621.8126335;629.2555867;4858.130481
26;0.32790568;15;1950;88.19734276;36.62166719;621.433722;628.8950518;14579.44034
26;0.32790568;15;1950;85.96713334;36.60451187;621.0552187;628.5349224;14555.89273
26;0.32790568;15;1950;84.98953059;36.57103457;620.6771233;628.1751979;14509.94135
26;0.32790568;15;1950;84.55159644;36.47502985;620.2994353;627.8158779;14378.164
26;0.32790568;15;1950;84.34931787;36.26560152;619.9221543;627.456962;14090.69991
26;0.32790568;15;1950;84.20141368;35.92411442;619.5452798;627.0984496;13621.97021
26;0.32790568;15;1950;84.05395783;35.46186783;619.1688114;626.7403404;12987.48446
26;0.32790568;15;1950;83.89398414;34.91275076;618.7927486;626.3826339;12233.75913
26;0.32790568;15;1950;83.70921215;34.2845915;618.4170911;626.0253296;11371.53945
26;0.32790568;15;1950;83.54826863;33.74275434;618.0418384;625.6684271;10627.80663
26;0.32790568;15;1950;83.36285092;33.17715358;617.6669899;625.3119259;9851.455572
26;0.32790568;15;1950;83.1658251;32.60388741;617.2925455;624.9558256;9064.582871
26;0.32790568;15;1950;83.0083805;32.17154148;616.9185044;624.6001257;8471.139149
26;0.32790568;15;1950;82.87402616;31.80803071;616.5448664;624.2448258;7972.179487
26;0.32790568;15;1950;82.73592973;31.47373458;616.1716311;623.8899254;7513.320206
26;0.32790568;15;1950;82.61409302;31.20474623;615.7987979;623.5354241;7144.103249
26;0.32790568;15;1950;82.50698461;30.98721252;615.4263664;623.1813214;6845.513625
26;0.32790568;15;1950;82.41288561;30.81122628;615.0543362;622.8276169;6603.95259
26;0.32790568;15;1950;82.33010124;30.66903732;614.6827069;622.4743102;6408.782144
26;0.32790568;15;1950;82.25784751;30.55507379;614.3114781;622.1214007;6252.3543
26;0.32790568;15;1950;82.19085767;30.45933002;613.9406492;621.768888;6120.935145
26;0.32790568;15;1950;82.12188238;30.38079897;613.57022;621.4167718;6013.142389
26;0.32790568;15;1950;82.06416519;30.31263235;613.2001898;621.0650515;5919.575993
26;0.32790568;15;1950;82.01198349;30.25299142;612.8305584;620.7137267;5837.712065
26;0.32790568;15;1950;81.95645711;30.19884233;612.4613253;620.362797;5763.386305
26;0.32790568;15;1950;81.90360713;30.14932906;612.0924901;620.0122618;5695.423742
26;0.32790568;15;1950;81.84747679;30.09926466;611.7240523;619.6621209;5626.704689
26;0.32790568;15;1950;81.80356844;30.05921252;611.3560114;619.3123736;5571.728597
26;0.32790568;15;1950;81.74740255;30.01399376;610.9883672;618.9630197;5509.660724
26;0.32790568;15;1950;81.71821936;29.97735297;610.6211191;618.6140586;5459.367091
26;0.32790568;15;1950;81.64970407;29.9362398;610.2542667;618.2654899;5402.934609
26;0.32790568;15;1950;81.61984812;29.9021493;609.8878096;617.9173131;5356.141551
26;0.32790568;15;1950;81.56838808;29.86405946;609.5217474;617.5695279;5303.85893
26;0.32790568;15;1950;81.53768665;29.82994521;609.1560796;617.2221337;5257.033256
26;0.32790568;15;1950;81.48398685;29.80243412;608.7908058;616.8751302;5219.271173
26;0.32790568;15;1950;81.4205842;29.77294253;608.4259257;616.5285169;5178.790636
26;0.32790568;15;1950;81.38310993;29.74043984;608.0614387;616.1822933;5134.177006
26;0.32790568;15;1950;81.33372277;29.7158386;607.6973444;615.836459;5100.409027
26;0.32790568;15;1950;81.32098959;29.68786656;607.3336425;615.4910137;5062.014238
26;0.32790568;15;1950;81.29075462;29.66020591;606.9703324;615.1459568;5024.046863
26;0.32790568;15;1950;81.26093026;29.63937051;606.6074139;614.8012878;4995.447917
26;0.32790568;15;1950;81.22244961;29.61743138;606.2448863;614.4570065;4965.333979
26;0.32790568;15;1950;81.17932785;29.59661174;605.8827495;614.1131123;4936.756668
26;0.32790568;15;1950;81.13367281;29.57686563;605.5210028;613.7696048;4909.6529
26;0.32790568;15;1950;81.08701222;29.55800876;605.1596459;613.4264836;4883.769704
26;0.32790568;15;1950;81.03974247;29.53992793;604.7986784;613.0837482;4858.951724
26;0.32790568;15;1950;80.99236222;29.52255283;604.4380999;612.7413982;4835.102429
26;0.32790568;15;1950;80.9451196;29.50583987;604.0779099;612.3994331;4812.161998
26;0.32790568;15;1950;80.89810743;29.48975985;603.718108;612.0578526;4790.09035
26;0.32790568;15;1950;80.85134061;29.47429016;603.3586938;611.7166562;4768.856457
26;0.32790568;15;1950;80.80479955;29.45941103;602.9996668;611.3758434;4748.43316
26;0.32790568;15;1950;80.75845366;29.44510368;602.6410268;611.0354139;4728.794703
26;0.32790568;15;1950;80.71227353;29.43134955;602.2827731;610.6953672;4709.915602
26;0.32790568;15;1950;80.66623655;29.41812993;601.9249055;610.3557029;4691.77018
26;0.32790568;15;1950;80.62032841;29.4054259;601.5674236;610.0164205;4674.332457
26;0.32790568;15;1950;80.57454242;29.39321836;601.2103268;609.6775197;4657.576236
26;0.32790568;15;1950;80.52887787;29.38148822;600.8536148;609.3389999;4641.475283
26;0.32790568;15;1950;80.48333819;29.37021647;600.4972871;609.0008608;4626.003536
26;0.32790568;15;1950;80.43792938;29.35938441;600.1413435;608.6631019;4611.135308
26;0.32790568;15;1950;80.39265883;29.34897372;599.7857833;608.3257228;4596.845462
26;0.32790568;15;1950;80.34753458;29.3389666;599.4306063;607.988723;4583.109546
26;0.32790568;15;1950;80.30256478;29.32934579;599.075812;607.6521023;4569.903899
26;0.32790568;15;1950;80.25775748;29.32009469;598.7214;607.31586;4557.205723
26;0.32790568;15;1950;80.21312048;29.31119736;598.3673698;606.9799959;4544.993125
26;0.32790568;15;1950;80.16866128;29.30263851;598.0137212;606.6445094;4533.245141
26;0.32790568;15;1950;80.12438713;29.29440356;597.6604536;606.3094002;4521.941735
26;0.32790568;15;1950;80.080305;29.28647857;597.3075667;605.9746678;4511.06379
26;0.32790568;15;1950;80.03642163;29.27885027;596.95506;605.6403118;4500.593082
26;0.32790568;15;9500;79.99274353;29.84308977;596.6029332;605.3063317;5275.075651
26;0.32790568;15;9500;79.94224162;29.83759772;597.1005641;605.7860533;5267.537202
26;0.32790568;15;9500;79.94168247;29.83323291;597.5976588;606.2652354;5261.546002
26;0.32790568;15;9500;79.94865269;29.82982611;598.0942179;606.7438788;5256.86978
26;0.32790568;15;9500;79.95784494;29.82721864;598.5902419;607.2219839;5253.290741
26;0.32790568;15;9500;79.96852672;29.8252645;599.0857315;607.6995513;5250.608462
26;0.32790568;15;9500;79.98051794;29.82385188;599.5806871;608.1765818;5248.66947
26;0.32790568;15;9500;79.99369759;29.82289735;600.0751094;608.6530759;5247.359276
26;0.32790568;15;9500;80.00795375;29.8223361;600.568999;609.1290341;5246.588899
26;0.32790568;15;9500;80.02318282;29.82211532;601.0623564;609.6044571;5246.285846
26;0.32790568;15;9500;80.03929156;29.82219042;601.5551822;610.0793456;5246.388927
26;0.32790568;15;9500;80.05619776;29.82252298;602.0474769;610.5537;5246.845413
26;0.32790568;15;9500;80.07382985;29.82307963;602.5392412;611.0275211;5247.609479
26;0.32790568;15;9500;80.09212602;29.82383133;603.0304756;611.5008093;5248.641268
26;0.32790568;15;9500;80.11103308;29.82475289;603.5211807;611.9735653;5249.906219
26;0.32790568;15;9500;80.13050531;29.82582259;604.011357;612.4457898;5251.374503
26;0.32790568;15;9500;80.1505033;29.82702175;604.5010052;612.9174832;5253.020482
26;0.32790568;15;9500;80.17099302;29.82833436;604.9901257;613.3886462;5254.82218
26;0.32790568;15;9500;80.19194492;29.8297467;605.4787192;613.8592794;5256.760782
26;0.32790568;15;9500;80.21333319;29.83124703;605.9667862;614.3293834;5258.82016
26;0.32790568;15;9500;80.23513522;29.83282526;606.4543274;614.7989588;5260.986453
26;0.32790568;15;9500;80.25733102;29.83447265;606.9413431;615.2680061;5263.247689
26;0.32790568;15;9500;80.27990286;29.83618164;607.4278342;615.736526;5265.593473
26;0.32790568;15;9500;80.30283492;29.83794561;607.913801;616.2045191;5268.014717
26;0.32790568;15;9500;80.32611297;29.83975872;608.3992441;616.6719859;5270.50342
26;0.32790568;15;9500;80.34972416;29.84161582;608.8841642;617.1389271;5273.052495
26;0.32790568;15;9500;80.37365678;29.8435123;609.3685618;617.6053432;5275.65562
26;0.32790568;15;9500;80.39790013;29.84544401;609.8524374;618.0712348;5278.307124
26;0.32790568;15;9500;80.42244431;29.84740725;610.3357916;618.5366026;5281.001893
26;0.32790568;15;9500;80.44728015;29.84939864;610.818625;619.001447;5283.735295
26;0.32790568;15;9500;80.47239904;29.8514151;611.3009382;619.4657688;5286.50312
26;0.32790568;15;9500;80.49779289;29.85345385;611.7827316;619.9295684;5289.301526
26;0.32790568;15;9500;80.52345402;29.85551231;612.2640059;620.3928465;5292.127001
26;0.32790568;15;9500;80.54937509;29.85758815;612.7447616;620.8556036;5294.976321
26;0.32790568;15;9500;80.57554905;29.8596792;613.2249993;621.3178404;5297.846527
26;0.32790568;15;9500;80.6019691;29.86178348;613.7047195;621.7795574;5300.73489
26;0.32790568;15;9500;80.62862864;29.86389916;614.1839228;622.2407552;5303.638897
26;0.32790568;15;9500;80.65552121;29.86602454;614.6626097;622.7014345;5306.556221
26;0.32790568;15;9500;80.68264052;29.86815805;615.1407809;623.1615957;5309.484709
26;0.32790568;15;9500;80.7099804;29.87029824;615.6184368;623.6212394;5312.422363
26;0.32790568;15;9500;80.73753475;29.87244376;616.095578;624.0803663;5315.367328
26;0.32790568;15;9500;80.76529758;29.87459334;616.5722051;624.5389769;5318.317873
26;0.32790568;15;9500;80.79326298;29.87674582;617.0483186;624.9970718;5321.272388
26;0.32790568;15;9500;80.82118433;29.87893497;617.5239191;625.4546516;5324.277245
26;0.32790568;15;9500;80.84757297;29.88132905;617.9990071;625.9117169;5327.563398
26;0.32790568;15;9500;80.8597953;29.88552711;618.4735832;626.3682682;5333.325709
26;0.32790568;15;9500;80.87789625;29.88628073;618.9476479;626.8243061;5334.360132
26;0.32790568;15;9500;80.91857256;29.88755886;619.4212018;627.2798312;5336.114513
26;0.32790568;15;9500;80.95567762;29.88890843;619.8942454;627.7348441;5337.966954
26;0.32790568;15;9500;80.97006527;29.89245798;620.3667793;628.1893454;5342.839108
26;0.32790568;15;9500;80.97686073;29.89529413;620.8388041;628.6433355;5346.732047
26;0.32790568;15;9500;80.99055332;29.89693386;621.3103202;629.0968152;5348.982764
26;0.32790568;15;9500;81.01466209;29.89818269;621.7813283;629.5497849;5350.696919
26;0.32790568;15;9500;81.03968887;29.89929308;622.2518288;630.0022453;5352.221065
26;0.32790568;15;9500;81.06379426;29.90042161;622.7218224;630.4541969;5353.770093
26;0.32790568;15;9500;81.10247187;29.90013465;623.1913095;630.9056403;5353.376206
26;0.32790568;15;9500;81.13852222;29.90239738;623.6602907;631.3565761;5356.482067
26;0.32790568;15;9500;81.15992484;29.90454211;624.1287666;631.8070048;5359.425944
26;0.32790568;15;9500;81.18426258;29.90635104;624.5967377;632.2569269;5361.908904
26;0.32790568;15;9500;81.21093648;29.90800633;625.0642046;632.7063432;5364.180985
26;0.32790568;15;9500;81.2388648;29.90961815;625.5311677;633.1552541;5366.393391
26;0.32790568;15;9500;81.26731443;29.91122947;625.9976277;633.6036602;5368.605104
26;0.32790568;15;9500;81.29663318;29.91286732;626.4635851;634.0515621;5370.853247
26;0.32790568;15;9500;81.325863;29.91454066;626.9290404;634.4989604;5373.150094
26;0.32790568;15;9500;81.35804067;29.91629591;627.3939941;634.9458555;5375.559363
26;0.32790568;15;9500;81.38488582;29.91798827;627.8584468;635.3922481;5377.882318
26;0.32790568;15;9500;81.41795606;29.91981686;628.3223991;635.8381388;5380.392266
26;0.32790568;15;9500;81.44760712;29.92161095;628.7858515;636.2835281;5382.854867
26;0.376873121;15;9500;81.47185141;29.49135471;629.2488045;636.7284165;5507.929368
26;0.376873121;15;9500;81.48862166;29.47172769;629.7112586;637.1728047;5476.965959
26;0.376873121;15;9500;81.51024536;29.44666855;630.1732144;637.6166932;5437.432881
26;0.376873121;15;9500;81.52985103;29.43058254;630.6346725;638.0600825;5412.055747
26;0.376873121;15;9500;81.55639594;29.41536928;631.0956333;638.5029732;5388.05545
26;0.376873121;15;9500;81.57931118;29.40649593;631.5560974;638.945366;5374.056924
26;0.376873121;15;9500;81.60679625;29.39921815;632.0160654;639.3872612;5362.575567
26;0.376873121;15;9500;81.63516854;29.39408503;632.4755377;639.8286596;5354.477604
26;0.376873121;15;9500;81.66684945;29.39024702;632.9345149;640.2695616;5348.422791
26;0.376873121;15;9500;81.69293145;29.38821518;633.3929976;640.7099679;5345.217377
26;0.376873121;15;9500;81.72407899;29.38681989;633.8509863;641.1498789;5343.016188
26;0.376873121;15;9500;81.75438786;29.38606897;634.3084814;641.5892952;5341.831545
26;0.376873121;15;9500;81.78415143;29.38578934;634.7654836;642.0282175;5341.390395
26;0.376873121;15;9500;81.81348457;29.38584348;635.2219934;642.4666461;5341.475818
26;0.376873121;15;9500;81.84420432;29.38608693;635.6780113;642.9045818;5341.85988
26;0.376873121;15;9500;81.87275755;29.38642952;636.1335377;643.342025;5342.400338
26;0.376873121;15;9500;81.90034219;29.38702895;636.5885734;643.7789764;5343.346
26;0.376873121;15;9500;81.93161521;29.3876921;637.0431187;644.2154363;5344.392178
26;0.376873121;15;9500;81.95838628;29.38837506;637.4971743;644.6514055;5345.469614
26;0.376873121;15;9500;81.99185054;29.38910949;637.9507406;645.0868845;5346.628234
26;0.376873121;15;9500;82.02138849;29.38994545;638.4038181;645.5218738;5347.947046
26;0.376873121;15;9500;82.05071488;29.39081457;638.8564075;645.9563739;5349.318161
26;0.376873121;15;9500;82.07743669;29.39162798;639.3085092;646.3903855;5350.601383
26;0.376873121;15;9500;82.10927348;29.39248555;639.7601237;646.823909;5351.954278
26;0.376873121;15;9500;82.15657733;29.39210004;640.2112516;647.256945;5351.346108
26;0.376873121;15;9500;82.20953895;29.39255154;640.6618934;647.6894941;5352.058379
26;0.376873121;15;9500;82.25757717;29.39376304;641.1120496;648.1215568;5353.969629
26;0.376873121;15;9500;82.29999653;29.3955802;641.5617208;648.5531337;5356.836376
26;0.376873121;15;9500;82.33656919;29.39773926;642.0109074;648.9842252;5360.242482
26;0.376873121;15;9500;82.37130109;29.39967783;642.4596101;649.414832;5363.300755
26;0.376873121;15;9500;82.3862264;29.40305031;642.9078292;649.8449546;5368.621147
26;0.376873121;15;9500;82.39615521;29.40523488;643.3555654;650.2745935;5372.067503
26;0.376873121;15;9500;82.41447544;29.40650087;643.8028191;650.7037494;5374.064714
26;0.376873121;15;9500;82.43886076;29.40731008;644.2495909;651.1324226;5375.34132
26;0.376873121;15;9500;82.48081979;29.40679104;644.6958813;651.5606138;5374.522484
26;0.376873121;15;9500;82.51310698;29.4080506;645.1416908;651.9883235;5376.509556
26;0.376873121;15;9500;82.55899903;29.40758393;645.5870199;652.4155523;5375.773341
26;0.376873121;15;9500;82.61161719;29.4080855;646.0318692;652.8423006;5376.564615
26;0.376873121;15;9500;82.65771537;29.40938414;646.4762391;653.2685691;5378.613348
26;0.376873121;15;9500;82.69842154;29.41108782;646.9201302;653.6943583;5381.301045
26;0.376873121;15;9500;82.73564183;29.41294569;647.363543;654.1196687;5384.232011
26;0.376873121;15;9500;82.77078328;29.41481635;647.806478;654.5445008;5387.183153
26;0.376873121;15;9500;82.8047528;29.41662965;648.2489358;654.9688552;5390.043785
26;0.376873121;15;9500;82.82659213;29.41888976;648.6909168;655.3927324;5393.609324
26;0.376873121;15;9500;82.85507663;29.42045587;649.1324215;655.816133;5396.079994
26;0.376873121;15;9500;82.88117758;29.42182625;649.5734505;656.2390575;5398.241894
26;0.376873121;15;9500;82.91650793;29.42286121;650.0140043;656.6615064;5399.874642
26;0.376873121;15;9500;82.96561815;29.42277978;650.4540834;657.0834803;5399.746183
26;0.376873121;15;9500;83.01610604;29.42376473;650.8936882;657.5049796;5401.300024
26;0.376873121;15;9500;83.05756555;29.42534524;651.3328194;657.9260051;5403.793432
26;0.376873121;15;9500;83.08245625;29.42753482;651.7714775;658.346557;5407.247689
26;0.376873121;15;9500;83.10057132;29.42987587;652.2096628;658.7666361;5410.940904
26;0.376873121;15;9500;83.12771956;29.43177853;652.647376;659.1862428;5413.942532
26;0.376873121;15;9500;83.14191168;29.43407751;653.0846176;659.6053777;5417.569379
26;0.376873121;15;9500;83.15360474;29.43539537;653.521388;660.0240413;5419.648415
26;0.376873121;15;9500;83.18004026;29.43487652;653.9576877;660.4422341;5418.829888
26;0.376873121;15;9500;83.22065111;29.43458933;654.3935174;660.8599566;5418.376814
26;0.376873121;15;9500;83.26149383;29.43499207;654.8288774;661.2772094;5419.012177
