Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
26;0.376873121;15;9500;83.29937519;29.43586483;655.2637683;661.693993;5420.389031
26;0.376873121;15;9500;83.33499547;29.4369745;655.6981907;662.110308;5422.139644
26;0.376873121;15;9500;83.36919131;29.43819602;656.1321449;662.5261548;5424.066705
26;0.376873121;15;9500;83.40249831;29.4394651;656.5656315;662.941534;5426.068796
26;0.376873121;15;9500;83.43523024;29.44074939;656.998651;663.3564462;5428.094879
26;0.376873121;15;9500;83.46757719;29.44203199;657.431204;663.7708918;5430.118296
26;0.376873121;15;9500;83.49965926;29.44330397;657.8632908;664.1848713;5432.124958
26;0.376873121;15;9500;83.53155358;29.44456083;658.2949121;664.5983853;5434.107771
26;0.376873121;15;9500;83.56330908;29.44580078;658.7260682;665.0114344;5436.063896
26;0.376873121;15;9500;83.59495611;29.4470237;659.1567598;665.424019;5437.99317
26;0.376873121;15;9500;83.6265131;29.44823055;659.5869873;665.8361396;5439.897077
26;0.376873121;15;9500;83.65799133;29.44942284;660.0167513;666.2477968;5441.778027
26;0.376873121;15;9500;83.68939789;29.45060237;660.4460521;666.6589911;5443.638853
26;0.376873121;15;9500;83.72073756;29.45177101;660.8748904;667.0697231;5445.482476
26;0.376873121;15;9500;83.75201384;29.45293051;661.3032666;667.4799931;5447.311691
26;0.376873121;15;9500;83.78322945;29.45408249;661.7311812;667.8898019;5449.129046
26;0.376873121;15;9500;83.81438664;29.45522837;662.1586347;668.2991498;5450.936777
26;0.376873121;15;9500;83.84548728;29.45636936;662.5856276;668.7080374;5452.736799
26;0.376873121;15;9500;83.8765329;29.45750648;663.0121604;669.1164653;5454.53071
26;0.376873121;15;9500;83.90752478;29.45864056;663.4382336;669.5244338;5456.319821
26;0.376873121;15;9500;83.93846391;29.45977226;663.8638477;669.9319436;5458.105187
26;0.376873121;100;9500;83.35795997;29.45906213;664.2890032;670.3389952;5456.984884
26;0.376873121;100;9500;81.24303312;29.45286155;664.7137006;670.7455891;5447.202905
26;0.376873121;100;9500;79.42800368;29.46208132;665.1379404;671.1517257;5461.747924
26;0.376873121;100;9500;77.83958113;29.48644944;665.561723;671.5574057;5500.190851
26;0.376873121;100;9500;76.30374709;29.50508311;665.985049;671.9626295;5529.587171
26;0.376873121;100;9500;74.45232965;29.51599758;666.4079189;672.3673976;5546.805739
26;0.376873121;100;9500;72.31750225;29.59672126;666.8303331;672.7717106;5674.154679
26;0.376873121;100;9500;70.46936829;29.81170038;667.2522921;673.1755689;6013.303766
26;0.376873121;100;9500;68.89026284;29.83227327;667.6737965;673.5789731;6045.759379
26;0.376873121;100;9500;67.35816977;29.73169703;668.0948466;673.9819237;5887.091217
26;0.376873121;100;9500;66.01179914;29.59904511;668.5154431;674.3844212;5677.820765
26;0.376873121;100;9500;64.7945809;29.4414035;668.9355864;674.786466;5429.126787
26;0.376873121;100;9500;63.71221226;29.26956052;669.355277;675.1880588;5158.028868
26;0.376873121;100;9500;63.07018135;29.1228079;669.7745153;675.5892;4926.51328
26;0.376873121;100;9500;62.69660394;28.97591254;670.1933019;675.9898901;4694.772504
26;0.376873121;100;9500;62.36796508;28.85294974;670.6116373;676.3901297;4500.787504
26;0.376873121;100;9500;62.21747923;28.72792905;671.0295218;676.7899192;4303.556009
26;0.376873121;100;9500;62.51872892;28.62651281;671.4469561;677.1892592;4143.562669
26;0.376873121;100;9500;62.89429139;28.54316601;671.8639406;677.58815;4012.075518
26;0.376873121;100;9500;63.02972802;28.49981255;672.2804758;677.9865924;3943.681494
26;0.376873121;100;9500;63.13367785;28.47553227;672.6965622;678.3845867;3905.377138
26;0.376873121;100;9500;63.4144676;28.47500538;673.1122002;678.7821335;3904.545922
26;0.376873121;100;9500;63.75423118;28.49594245;673.5273904;679.1792332;3937.576065
26;0.376873121;100;9500;64.09086522;28.53470584;673.9421331;679.5758865;3998.728823
26;0.376873121;100;9500;64.31290397;28.58985719;674.356429;679.9720937;4085.735089
26;0.376873121;100;9500;64.41143934;28.65256244;674.7702785;680.3678553;4184.658325
26;0.376873121;100;9500;64.42334913;28.72076072;675.183682;680.763172;4292.247307
26;0.376873121;100;9500;64.34422086;28.78826745;675.5966401;681.1580441;4398.745313
26;0.376873121;100;9500;64.24420713;28.85852239;676.0091532;681.5524722;4509.578868
26;0.376873121;100;9500;64.1529866;28.91644578;676.4212218;681.9464567;4600.958271
26;0.376873121;100;9500;64.06450413;28.96771179;676.8328464;682.3399983;4681.835066
26;0.376873121;100;9500;63.96523671;29.0172209;677.2440275;682.7330973;4759.940185
26;0.376873121;100;9500;63.90614564;29.05744516;677.6547655;683.1257543;4823.397608
26;0.376873121;100;9500;63.84079499;29.09575478;678.0650609;683.5179697;4883.834528
26;0.376873121;100;9500;63.77099463;29.13086794;678.4749142;683.9097441;4939.228726
26;0.376873121;100;9500;63.73554598;29.16108052;678.8843259;684.301078;4986.89182
26;0.376873121;100;9500;63.6890619;29.19044617;679.2932964;684.6919718;5033.218797
26;0.376873121;100;9500;63.66123063;29.21460962;679.7018263;685.0824261;5071.338831
26;0.376873121;100;9500;63.64922713;29.23893834;680.109916;685.4724413;5109.719608
26;0.376873121;100;9500;63.62942591;29.2581433;680.5175659;685.8620179;5140.017167
26;0.376873121;100;9500;63.63484808;29.27944335;680.9247766;686.2511565;5173.619937
26;0.376873121;100;9500;63.65889587;29.29888789;681.3315485;686.6398575;5204.295463
26;0.376873121;100;9500;63.64875799;29.31711105;681.737882;687.0281214;5233.044157
26;0.376873121;100;9500;63.6936835;29.33623563;682.1437778;687.4159488;5263.214911
26;0.376873121;100;9500;63.69422133;29.35280509;682.5492362;687.80334;5289.354741
26;0.376873121;100;9500;63.74312125;29.37051825;682.9542577;688.1902956;5317.298866
26;0.376873121;100;9500;63.78411795;29.38570992;683.3588428;688.5768161;5341.265114
26;0.376873121;100;9500;63.83495412;29.40155439;683.7629919;688.9629019;5366.261197
26;0.376873121;100;9500;63.87679574;29.4152844;684.1667055;689.3485537;5387.921545
26;0.376873121;100;9500;63.93810077;29.43121389;684.5699842;689.7337717;5413.051763
26;0.376873121;100;9500;63.98642711;29.44423595;684.9728283;690.1185566;5433.595243
26;0.376873121;100;9500;64.05480246;29.4594834;685.3752383;690.5029088;5457.649474
26;0.376873121;100;9500;64.1091637;29.47228298;685.7772147;690.8868288;5477.841975
26;0.376873121;100;9500;64.17979058;29.48667077;686.1787579;691.2703171;5500.540017
26;0.376873121;100;9500;64.25717861;29.50022055;686.5798685;691.6533742;5521.916034
26;0.376873121;100;9500;64.32037584;29.51372181;686.9805469;692.0360005;5543.215497
26;0.376873121;100;9500;64.39423899;29.52701708;687.3807936;692.4181966;5564.189996
26;0.376873121;100;9500;64.46699378;29.53989261;687.7806089;692.7999629;5584.502318
26;0.376873121;100;9500;64.53953012;29.5531949;688.1799935;693.1812999;5605.487888
26;0.376873121;100;9500;64.61715432;29.56596333;688.5789477;693.5622081;5625.63124
26;0.376873121;100;9500;64.69481742;29.57861893;688.977472;693.942688;5645.596606
26;0.376873121;100;9500;64.77276403;29.59121147;689.3755669;694.3227401;5665.462484
26;0.376873121;100;9500;64.85394295;29.60333952;689.7732329;694.7023648;5684.595575
26;0.376873121;100;9500;64.93029307;29.61657971;690.1704703;695.0815626;5705.483181
26;0.376873121;100;9500;65.00190338;29.62843613;690.5672797;695.460334;5724.18776
26;0.376873121;100;9500;65.08015047;29.6409898;690.9636616;695.8386795;5743.992326
26;0.376873121;100;9500;65.14694737;29.65271893;691.3596163;696.2165996;5762.496092
26;0.376873121;100;9500;65.21809577;29.66470207;691.7551444;696.5940947;5781.400586
26;0.376873121;100;9500;65.25529685;29.67445128;692.1502463;696.9711653;5796.780846
26;0.376873121;100;9500;65.36372682;29.68625204;692.5449224;697.3478119;5815.397621
26;0.376873121;100;9500;65.38747667;29.69341694;692.9391733;697.724035;5826.700899
26;0.376873121;100;9500;65.47894518;29.7007857;693.3329994;698.099835;5838.325787
26;0.376873121;100;9500;65.58738912;29.71129785;693.7264011;698.4752124;5854.909654
26;0.376873121;100;1950;65.6922119;29.27810317;694.1193789;698.8501678;5171.505679
26;0.376873121;100;1950;65.68289745;29.28479427;693.6625549;698.4113754;5182.06149
26;0.376873121;100;1950;65.91579207;29.29401599;693.2062232;697.9730765;5196.609592
26;0.376873121;100;1950;66.04792389;29.30789568;692.7503831;697.5352704;5218.506074
26;0.376873121;100;1950;66.07649873;29.32281824;692.2950343;697.0979566;5242.047759
26;0.376873121;100;1950;66.10562654;29.33459232;691.8401761;696.6611345;5260.622454
26;0.376873121;100;1950;66.16135779;29.34534571;691.385808;696.2248037;5277.586895
26;0.376873121;100;1950;66.13770454;29.35334182;690.9319295;695.7889635;5290.201483
26;0.376873121;100;1950;66.17086204;29.3581286;690.4785401;695.3536134;5297.753062
26;0.376873121;100;1950;66.1623336;29.35990053;690.0256392;694.9187528;5300.548451
26;0.376873121;100;1950;66.1733263;29.35954591;689.5732264;694.4843813;5299.989
26;0.376873121;100;1950;66.19875463;29.35883404;689.121301;694.0504981;5298.865961
26;0.376873121;100;1950;66.23895878;29.3582004;688.6698626;693.6171029;5297.866339
26;0.376873121;100;1950;66.27585972;29.358063;688.2189106;693.184195;5297.649574
26;0.376873121;100;1950;66.30432994;29.35837461;687.7684445;692.7517739;5298.141178
26;0.376873121;100;1950;66.29691268;29.35895542;687.3184638;692.3198391;5299.057453
26;0.376873121;100;1950;66.32230337;29.35944846;686.868968;691.8883899;5299.835262
26;0.376873121;100;1950;66.33780592;29.36010334;686.4199566;691.4574259;5300.868401
26;0.376873121;100;1950;66.35977613;29.36128469;685.9714289;691.0269465;5302.732083
26;0.376873121;100;1950;66.44880401;29.36445706;685.5233846;690.5969512;5307.736795
26;0.376873121;100;1950;66.29751026;29.36618789;685.075823;690.1674394;5310.467338
26;0.376873121;100;1950;66.55780609;29.37045122;684.6287437;689.7384106;5317.193124
26;0.376873121;100;1950;66.37613975;29.37297969;684.1821461;689.3098642;5321.182018
26;0.376873121;100;1950;66.5997846;29.37792313;683.7360298;688.8817997;5328.980734
26;0.376873121;100;1950;66.58474277;29.3863827;683.2903941;688.4542165;5342.326482
26;0.376873121;100;1950;66.38264268;29.38861812;682.8452387;688.0271141;5345.85305
26;0.376873121;100;1950;66.6269969;29.39126386;682.4005629;687.6004921;5350.026947
26;0.376873121;100;1950;66.40741537;29.3919829;681.9563662;687.1743497;5351.161308
26;0.376873121;100;1950;66.4083136;29.38936876;681.5126482;686.7486865;5347.037252
26;0.376873121;100;1950;66.41214945;29.38705317;681.0694083;686.323502;5343.3842
26;0.376873121;100;1950;66.41782326;29.38509313;680.626646;685.8987956;5340.292069
26;0.376873121;100;1950;66.42355148;29.38341889;680.1843608;685.4745668;5337.650792
26;0.376873121;100;1950;66.653354;29.38686404;679.7425522;685.050815;5343.085835
26;0.376873121;100;1950;66.59251318;29.39299865;679.3012197;684.6275397;5352.763742
26;0.376873121;100;1950;66.47336458;29.39410742;678.8603626;684.2047403;5354.512921
26;0.376873121;100;1950;66.48203697;29.39363155;678.4199807;683.7824164;5353.7622
26;0.376873121;100;1950;66.50677246;29.39353934;677.9800732;683.3605674;5353.616729
26;0.376873121;100;1950;66.48441592;29.39292141;677.5406397;682.9391927;5352.64189
26;0.376873121;100;1950;66.46807701;29.39171561;677.1016798;682.5182919;5350.739632
26;0.376873121;100;1950;66.48865861;29.39044619;676.6631928;682.0978643;5348.737005
26;0.376873121;100;1950;66.48819327;29.38911312;676.2251784;681.6779096;5346.633967
26;0.376873121;100;1950;66.47470185;29.38755345;675.7876359;681.258427;5344.173439
26;0.376873121;100;1950;66.48477666;29.38588099;675.3505648;680.8394162;5341.534984
26;0.376873121;100;1950;66.49297164;29.38435935;674.9139647;680.4208765;5339.13446
26;0.376873121;100;1950;66.48330299;29.3827551;674.4778351;680.0028074;5336.603616
26;0.376873121;100;1950;66.52254397;29.38224591;674.0421754;679.5852085;5335.800309
26;0.376873121;100;1950;66.38701177;29.37968437;673.6069852;679.1680791;5331.759252
26;0.376873121;100;1950;66.59592273;29.37935007;673.1722638;678.7514188;5331.231869
26;0.376873121;100;1950;66.39852214;29.3773967;672.7380109;678.3352271;5328.150252
26;0.376873121;100;1950;66.39599112;29.37261351;672.3042259;677.9195033;5320.604335
26;0.376873121;100;1950;66.60629789;29.37324938;671.8709084;677.504247;5321.607468
26;0.376873121;100;1950;66.38609134;29.37185235;671.4380577;677.0894576;5319.403527
26;0.376873121;100;1950;66.37627614;29.36591535;671.0056734;676.6751347;5310.037375
26;0.376873121;100;1950;66.36883378;29.36014019;670.5737551;676.2612776;5300.926533
26;0.376873121;100;1950;66.35950871;29.35439114;670.1423022;675.8478859;5291.856886
26;0.376873121;100;1950;66.35284965;29.34866689;669.7113141;675.4349591;5282.826368
26;0.376873121;100;1950;66.34573141;29.34311412;669.2807905;675.0224966;5274.066367
26;0.376873121;100;1950;66.33905721;29.33784274;668.8507307;674.6104979;5265.750276
26;0.376873121;100;1950;66.33518874;29.33292576;668.4211344;674.1989625;5257.9933
26;0.376873121;100;1950;66.32556766;29.32826493;667.992001;673.7878899;5250.640415
26;0.376873121;100;1950;66.32491865;29.32375493;667.5633299;673.3772795;5243.525485
26;0.376873121;100;1950;66.32283692;29.31938346;667.1351208;672.9671308;5236.629095
26;0.376873121;100;1950;66.38424429;29.31591426;666.7073731;672.5574433;5231.156109
26;0.376873121;100;1950;66.31595525;29.31187304;666.2800863;672.1482165;5224.780712
26;0.376873121;100;1950;66.47576963;29.31114006;665.8532599;671.7394499;5223.624379
26;0.376873121;100;1950;66.3801253;29.31029042;665.4268934;671.3311429;5222.283992
26;0.376873121;100;1950;66.36451236;29.3070292;665.0009863;670.923295;5217.139116
26;0.376873121;100;1950;66.44035222;29.30608265;664.5755382;670.5159058;5215.645845
26;0.376873121;100;1950;66.30478095;29.30341503;664.1505485;670.1089747;5211.437432
26;0.376873121;100;1950;66.30065425;29.29828084;663.7260167;669.7025011;5203.337789
26;0.376873121;100;1950;66.34082176;29.29466014;663.3019424;669.2964846;5197.625811
26;0.376873121;100;1950;66.22416874;29.29007095;662.878325;668.8909247;5190.385943
26;0.376873121;100;1950;66.30983484;29.28592535;662.4551641;668.4858208;5183.84588
26;0.376873121;100;1950;66.28072805;29.28200332;662.0324591;668.0811725;5177.658528
26;0.376873121;100;1950;66.26513983;29.27772988;661.6102097;667.6769791;5170.916779
26;0.376873121;100;1950;66.25580527;29.27271903;661.1884152;667.2732403;5163.011716
26;0.376873121;100;1950;66.25170005;29.26835073;660.7670752;666.8699555;5156.120313
26;0.376873121;100;1950;66.22536565;29.26360916;660.3461892;666.4671241;5148.640056
26;0.376873121;100;1950;66.2284756;29.2587297;659.9257567;666.0647458;5140.942264
26;0.376873121;100;1950;66.21671388;29.2539221;659.5057773;665.6628198;5133.357843
26;0.376873121;100;1950;66.22566687;29.24998653;659.0862504;665.2613459;5127.149124
26;0.376873121;100;1950;66.17022351;29.2452588;658.6671756;664.8603234;5119.690708
26;0.376873121;100;1950;66.18578233;29.24101227;658.2485523;664.4597518;5112.991416
26;0.376873121;100;1950;66.19134756;29.23701933;657.8303801;664.0596307;5106.692181
26;0.376873121;100;1950;66.19111049;29.23336746;657.4126584;663.6599595;5100.931029
26;0.376873121;100;1950;66.16489039;29.22936576;656.9953869;663.2607377;5094.617986
26;0.376873121;100;1950;66.16787383;29.22568048;656.578565;662.8619648;5088.804128
26;0.376873121;100;1950;66.11929454;29.22156544;656.1621923;662.4636404;5082.312278
26;0.376873121;100;1950;66.13523538;29.21717421;655.7462682;662.0657638;5075.384713
26;0.376873121;100;1950;66.12470361;29.21307903;655.3307922;661.6683347;5068.924194
26;0.376873121;100;1950;66.12358664;29.20910233;654.915764;661.2713524;5062.650589
26;0.376873121;100;1950;66.11526189;29.2052412;654.501183;660.8748166;5056.559305
26;0.376873121;100;1950;66.11338653;29.20167934;654.0870486;660.4787266;5050.940147
26;0.376873121;100;1950;66.08656087;29.19774304;653.6733606;660.0830821;5044.730269
26;0.376873121;100;1950;66.10925191;29.19447363;653.2601182;659.6878824;5039.572477
26;0.376873121;100;1950;66.04333467;29.19074905;652.8473212;659.2931271;5033.69662
26;0.376873121;100;1950;66.06364829;29.18638716;652.434969;658.8988158;5026.815336
26;0.376873121;100;1950;66.12693564;29.18398747;652.023061;658.5049478;5023.029606
26;0.376873121;100;1950;66.04749158;29.18109724;651.611597;658.1115227;5018.470016
26;0.376873121;100;1950;66.07340357;29.17735331;651.2005763;657.71854;5012.563624
26;0.376873121;100;1950;66.07083163;29.17407878;650.7899984;657.3259992;5007.397744
26;0.376873121;100;1950;66.10965287;29.17217171;650.379863;656.9338998;5004.389172
26;0.376873121;100;1950;66.00003545;29.16905257;649.9701695;656.5422413;4999.468453
26;0.376873121;100;1950;66.06194062;29.16481594;649.5609175;656.1510232;4992.784779
26;0.376873121;100;1950;66.14181928;29.16421739;649.1521064;655.7602451;4991.840509
26;0.376873121;100;1950;66.0183033;29.16138622;648.7437359;655.3699063;4987.374078
26;0.376873121;100;1950;65.93959526;29.15561263;648.3358054;654.9800065;4978.265726
26;0.376873121;100;1950;65.93372909;29.14856966;647.9283144;654.5905451;4967.15479
26;0.376873121;100;1950;65.92250072;29.14204102;647.5212625;654.2015217;4956.855266
26;0.376873121;100;1950;65.91775981;29.13573073;647.1146493;653.8129357;4946.900219
26;0.376873121;100;1950;65.9168294;29.12993341;646.7084741;653.4247867;4937.754422
26;0.376873121;100;1950;65.91227505;29.12474254;646.3027367;653.0370741;4929.56534
26;0.376873121;100;1950;65.90298386;29.12006438;645.8974364;652.6497975;4922.185129
26;0.376873121;100;1950;65.8983964;29.11587351;645.4925728;652.2629564;4915.573651
26;0.376873121;100;1950;65.89032243;29.11221673;645.0881455;651.8765503;4909.80474
26;0.376873121;100;1950;65.88587343;29.10895862;644.684154;651.4905787;4904.66478
26;0.376873121;100;1950;65.87784198;29.10601386;644.2805978;651.1050411;4900.019157
26;0.376873121;100;1950;65.87349755;29.10324401;643.8774764;650.719937;4895.649467
26;0.376873121;100;1950;65.86443266;29.10059913;643.4747894;650.335266;4891.476921
26;0.376873121;100;1950;65.85648466;29.09795449;643.0725364;649.9510275;4887.30477
26;0.376873121;100;1950;65.84934142;29.09533326;642.6707167;649.5672211;4883.169528
26;0.376873121;100;1950;65.84249373;29.09277215;642.26933;649.1838463;4879.129151
26;0.376873121;100;1950;65.83583708;29.09026215;641.8683759;648.8009026;4875.169398
26;0.376873121;100;1950;65.82923161;29.08777622;641.4678537;648.4183894;4871.247623
26;0.376873121;100;1950;65.82262381;29.08528908;641.0677632;648.0363064;4867.323928
26;0.376873121;100;1950;65.81597988;29.08278647;640.6681037;647.6546531;4863.375827
26;0.376873121;100;1950;65.8092849;29.08026309;640.2688749;647.2734289;4859.394971
26;0.376873121;100;1950;65.80253144;29.07771864;639.8700763;646.8926334;4855.380879
26;0.376873121;100;1950;65.795716;29.07515475;639.4717074;646.5122661;4851.3361
26;0.376873121;100;1950;65.78883665;29.07257334;639.0737677;646.1323265;4847.263696
26;0.376873121;100;1950;65.78189215;29.06997609;638.6762568;645.7528141;4843.166302
26;0.376873121;100;1950;65.77488188;29.06736432;638.2791743;645.3737285;4839.045986
26;0.376873121;100;1950;65.76780641;29.06473906;637.8825196;644.9950692;4834.904405
26;0.376873121;100;1950;65.7606699;29.06210127;637.4862923;644.6168356;4830.743058
26;0.376873121;100;1950;65.7534906;29.05945208;637.090492;644.2390274;4826.563712
26;0.376873121;100;1950;65.74634647;29.05679362;636.6951182;643.861644;4822.36975
26;0.376873121;100;1950;65.73955197;29.05413232;636.3001704;643.484685;4818.171303
26;0.376873121;100;1950;65.72867196;29.05147933;635.9056481;643.1081498;4813.985969
26;0.376873121;100;1950;65.72090463;29.04872154;635.511551;642.7320381;4809.635313
26;0.376873121;100;1950;65.8478419;29.04855314;635.1178785;642.3563492;4809.369646
26;0.376873121;100;1950;65.74674315;29.04875402;634.7246302;641.9810829;4809.686558
26;0.376873121;100;1950;65.73612042;29.04774709;634.3318057;641.6062385;4808.098032
26;0.376873121;100;1950;65.8630288;29.0487688;633.9394044;641.2318156;4809.709873
26;0.376873121;100;1950;65.84017805;29.050077;633.5474259;640.8578137;4811.773672
26;0.376873121;100;1950;65.68141259;29.04659334;633.1558698;640.4842324;4806.277875
26;0.376873121;100;1950;65.89615842;29.0470613;632.7647357;640.1110712;4807.016129
26;0.376873121;100;1950;65.66286973;29.04563243;632.3740229;639.7383296;4804.761952
26;0.376873121;100;1950;65.89051123;29.04492581;631.9837312;639.3660071;4803.647209
26;0.376873121;100;1950;65.64521929;29.04262187;631.5938601;638.9941034;4800.012523
26;0.376873121;100;1950;65.87172941;29.04095012;631.204409;638.6226178;4797.375196
26;0.376873121;100;1950;65.62998554;29.03778813;630.8153776;638.2515499;4792.386862
26;0.376873121;100;1950;65.6258149;29.03021658;630.4267653;637.8808993;4780.442047
26;0.376873121;100;1950;65.6062655;29.0227909;630.0385718;637.5106654;4768.727372
26;0.376873121;100;1950;65.59332843;29.01555513;629.6507966;637.1408479;4757.312288
26;0.376873121;100;1950;65.58391966;29.00887277;629.2634393;636.7714463;4746.770247
26;0.376873121;100;1950;65.57432346;29.00305424;628.8764993;636.40246;4737.590991
26;0.376873121;100;1950;65.56500802;28.99817624;628.4899762;636.0338886;4729.895506
26;0.376873121;100;1950;65.55571111;28.99415496;628.1038697;635.6657317;4723.551578
26;0.376873121;100;1950;65.5463466;28.99081439;627.7181792;635.2979888;4718.281517
26;0.376873121;100;1950;65.53688801;28.98796286;627.3329042;634.9306594;4713.782966
26;0.376873121;100;1950;65.5273268;28.98543246;626.9480445;634.5637431;4709.791034
26;0.376873121;100;1950;65.51766048;28.98309178;626.5635994;634.1972393;4706.098396
26;0.376873121;100;1950;65.50788892;28.98084525;626.1795686;633.8311477;4702.554293
26;0.376873121;100;1950;65.49801356;28.97862743;625.7959515;633.4654677;4699.055482
26;0.376873121;100;1950;65.48803745;28.97639613;625.4127479;633.1001989;4695.535407
26;0.376873121;100;1950;65.47796496;28.97412617;625.0299571;632.7353409;4691.954329
26;0.376873121;100;1950;65.46780149;28.97180423;624.6475788;632.3708931;4688.291269
26;0.376873121;100;1950;65.45847201;28.96944574;624.2656126;632.0068551;4684.570537
26;0.376873121;100;1950;65.44784293;28.96705255;623.8840579;631.6432265;4680.795049
26;0.376873121;100;1950;65.43736988;28.96459214;623.5029143;631.2800068;4676.913536
26;0.376873121;100;1950;65.4268611;28.96207551;623.1221815;630.9171955;4672.943331
26;0.376873121;100;1950;65.41630658;28.95950906;622.7418588;630.5547922;4668.894522
26;0.376873121;100;1950;65.4057069;28.95689812;622.361946;630.1927965;4664.775528
26;0.376873121;100;1950;65.39506282;28.95424838;621.9824426;629.8312077;4660.595311
26;0.376873121;100;1950;65.38437773;28.9515658;621.6033481;629.4700256;4656.363298
26;0.376873121;100;1950;65.37365539;28.94885631;621.2246621;629.1092496;4652.08884
26;0.376873121;100;1950;65.36289993;28.94612541;620.8463841;628.7488793;4647.780587
26;0.376873121;100;1950;65.35211549;28.94337791;620.4685137;628.3889142;4643.446156
26;0.376873121;100;1950;65.34130609;28.94061793;620.0910505;628.0293539;4639.092043
26;0.121386194;100;1950;65.51561342;32.97554481;619.713994;627.6701979;3544.432021
26;0.121386194;100;1950;65.60518868;33.10629449;619.3373438;627.3114458;3610.868892
26;0.121386194;100;1950;65.68813389;33.23871123;618.9610995;626.953097;3678.15283
26;0.121386194;100;1950;65.5925474;33.36374097;618.5852605;626.5951513;3741.683269
26;0.121386194;100;1950;65.48473472;33.48794271;618.2098266;626.237608;3804.792982
26;0.121386194;100;1950;65.49180635;33.5975572;617.8347971;625.8804668;3860.490577
26;0.121386194;100;1950;65.49591228;33.69774564;617.4601718;625.5237272;3911.398592
26;0.121386194;100;1950;65.49618828;33.78908708;617.0859502;625.1673887;3957.81124
26;0.121386194;100;1950;65.49224797;33.8708268;616.7121318;624.8114509;3999.345041
26;0.121386194;100;1950;65.48613888;33.94379272;616.3387162;624.4559134;4036.420676
26;0.121386194;100;1950;65.47792136;34.00913032;615.9657029;624.1007756;4069.620185
26;0.121386194;100;1950;65.46816738;34.0676227;615.5930916;623.7460372;4099.341488
26;0.121386194;100;1950;65.45718385;34.12008022;615.2208818;623.3916977;4125.996338
26;0.121386194;100;1950;65.44521491;34.16716217;614.849073;623.0377567;4149.919743
26;0.121386194;100;1950;65.43407734;34.20937886;614.4776649;622.6842136;4171.370996
26;0.121386194;100;1950;65.42070091;34.24749262;614.106657;622.3310681;4190.737461
26;0.121386194;100;1950;65.40674388;34.28172562;613.7360489;621.9783197;4208.132022
26;0.121386194;100;1950;65.39257515;34.3125313;613.3658401;621.625968;4223.785081
26;0.121386194;100;1950;65.37815488;34.3402391;612.9960302;621.2740124;4237.864042
26;0.121386194;100;1950;65.36356657;34.3651604;612.6266188;620.9224527;4250.52712
36;0.121386194;100;1950;66.1105195;39.4591006;612.2576054;620.5712882;1757.647219
36;0.121386194;100;1950;66.511706;39.28446779;611.8889896;620.2205186;1668.91234
36;0.121386194;100;1950;66.77650618;39.28814519;611.5207711;619.8701435;1670.780908
36;0.121386194;100;1950;67.03685633;39.33878598;611.1529493;619.5201623;1696.512639
36;0.121386194;100;1950;67.35342266;39.4136429;610.7855239;619.1705747;1734.549134
36;0.121386194;100;1950;67.56208336;39.4886337;610.4184943;618.8213802;1772.653652
36;0.121386194;100;1950;67.68987392;39.56038026;610.0518603;618.4725784;1809.109701
36;0.121386194;100;1950;67.84922018;39.6488138;609.6856213;618.1241688;1854.044783
36;0.121386194;100;1950;67.97292501;39.72906628;609.3197769;617.7761509;1894.822886
36;0.121386194;100;1950;68.030809;39.81093874;608.9543268;617.4285244;1936.424134
36;0.121386194;100;1950;68.12665312;39.91365296;608.5892704;617.0812888;1988.615547
36;0.121386194;100;1950;68.19821274;40.01366507;608.2246074;616.7344437;2039.433965
36;0.121386194;100;1950;68.23494077;40.12895585;607.8603373;616.3879885;2098.015813
36;0.121386194;100;1950;68.32103907;40.24090711;607.4964598;616.041923;2154.900779
36;0.121386194;100;1950;68.27154565;40.36666522;607.1329743;615.6962466;2218.801322
36;0.121386194;100;1950;68.35327115;40.49422439;606.7698805;615.3509589;2283.617021
36;0.121386194;100;1950;68.43230729;40.64206749;606.4071779;615.0060595;2358.739441
36;0.121386194;100;1950;68.3703905;40.78660769;606.0448661;614.6615479;2432.183585
36;0.121386194;100;1950;68.42627061;40.9308182;605.6829448;614.3174237;2505.460206
36;0.121386194;100;1950;68.46552659;41.09796552;605.3214134;613.9736864;2590.391538
36;0.121386194;100;1950;68.54609279;41.2455115;604.9602716;613.6303357;2665.362985
36;0.121386194;100;1950;68.47804981;41.39834877;604.5995189;613.2873711;2743.023056
36;0.121386194;100;1950;68.42930171;41.55326535;604.239155;612.9447921;2821.739671
36;0.121386194;100;1950;68.56381932;41.71211626;603.8791793;612.6025983;2902.455409
36;0.121386194;100;1950;68.54686958;41.86031592;603.5195916;612.2607894;2977.759009
36;0.121386194;100;1950;68.57601364;42.01377244;603.1603913;611.9193648;3055.733739
36;0.121386194;100;1950;68.63678428;42.1730356;602.801578;611.5783241;3136.65895
36;0.121386194;100;1950;68.62447607;42.31209903;602.4431514;611.2376669;3207.320222
36;0.121386194;100;1950;68.7009448;42.46572447;602.085111;610.8973927;3285.380783
36;0.121386194;100;1950;68.64125866;42.60120875;601.7274564;610.5575012;3354.223409
36;0.121386194;100;1950;68.57056398;42.74238419;601.3701872;610.2179919;3425.957839
36;0.121386194;100;1950;68.7791828;42.87910231;601.0133029;609.8788644;3495.427408
36;0.121386194;100;1950;68.71860373;43.0027261;600.6568032;609.5401182;3558.243447
36;0.121386194;100;1950;68.77829382;43.13894126;600.3006876;609.201753;3627.457451
36;0.121386194;100;1950;68.7784798;43.26099004;599.9449558;608.8637682;3689.473199
36;0.121386194;100;1950;68.84218669;43.37653201;599.5896073;608.5261634;3748.182684
36;0.121386194;100;1950;68.77972872;43.49208343;599.2346416;608.1889383;3806.89697
36;0.121386194;100;1950;68.6576449;43.5876395;598.8800585;607.8520924;3855.451174
36;0.121386194;100;1950;68.90204285;43.69668103;598.5258574;607.5156253;3910.857637
36;0.121386194;100;1950;68.84113975;43.79926612;598.172038;607.1795365;3962.983443
36;0.121386194;100;1950;68.70759386;43.88686153;597.8185998;606.8438256;4007.492649
36;0.121386194;100;1950;68.94761022;43.98296237;597.4655425;606.5084923;4056.323658
36;0.121386194;100;1950;68.91379506;44.07096713;597.1128656;606.173536;4101.040869
36;0.121386194;100;1950;68.96532858;44.15668117;596.7605687;605.8389564;4144.594109
36;0.121386194;100;1950;68.95582;44.23569419;596.4086514;605.504753;4184.742411
36;0.121386194;100;1950;68.98585202;44.31300824;596.0571134;605.1709254;4224.027427
36;0.121386194;100;1950;69.03135501;44.38524789;595.7059541;604.8374731;4260.734029
36;0.121386194;100;1950;68.98103464;44.45162205;595.3551732;604.5043959;4294.460237
36;0.121386194;100;1950;68.96710579;44.51240861;595.0047703;604.1716931;4325.347264
36;0.121386194;100;1950;69.02316993;44.57207804;594.6547449;603.8393645;4355.666653
36;0.121386194;100;1950;69.00281774;44.6263485;594.3050967;603.5074096;4383.242697
36;0.121386194;100;1950;68.90643406;44.68132616;593.9558253;603.175828;4411.178092
36;0.121386194;100;1950;68.8960281;44.72364994;593.6069302;602.8446192;4432.683758
36;0.121386194;100;1950;69.12604159;44.77642541;593.258411;602.5137829;4459.500168
36;0.121386194;100;1950;69.0458753;44.82250467;592.9102674;602.1833185;4482.914082
36;0.121386194;100;1950;68.87242695;44.86256084;592.562499;601.8532258;4503.267526
36;0.121386194;100;1950;69.18087927;44.903761;592.2151052;601.5235043;4524.202261
36;0.121386194;100;1950;69.14447262;44.94699629;591.8680858;601.1941535;4546.171087
36;0.121386194;100;1950;69.20956718;44.98510007;591.5214403;600.8651731;4565.532481
36;0.121386194;100;1950;69.1318147;45.01861314;591.1751684;600.5365626;4582.561232
36;0.121386194;100;1950;69.00817171;45.04161345;590.8292695;600.2083216;4594.248206
36;0.121386194;100;1950;69.22272493;45.07485997;590.4837434;599.8804497;4611.141514
36;0.121386194;100;1950;69.21198877;45.10522143;590.1385895;599.5529465;4626.568861
36;0.121386194;100;1950;69.28523095;45.1347958;589.7938076;599.2258115;4641.596265
36;0.121386194;100;1950;69.18262349;45.15488068;589.4493972;598.8990445;4651.801848
36;0.121386194;100;1950;69.16474825;45.17810669;589.1053579;598.5726448;4663.603507
36;0.121386194;100;1950;69.14218152;45.19733967;588.7616893;598.2466122;4673.37622
36;0.121386194;100;1950;69.27923124;45.21873425;588.4183911;597.9209462;4684.247289
36;0.121386194;100;1950;69.2391622;45.23587952;588.0754627;597.5956464;4692.959192
36;0.121386194;100;1950;69.05791075;45.25107437;587.7329039;597.2707125;4700.680035
36;0.121386194;100;1950;69.31354647;45.26745792;587.3907142;596.9461438;4709.00489
36;0.121386194;100;1950;69.25346582;45.28192156;587.0488932;596.6219402;4716.354191
36;0.121386194;100;1950;69.09704609;45.29274172;586.7074405;596.2981011;4721.852157
36;0.121386194;100;1950;69.35741992;45.30714718;586.3663557;595.9746262;4729.171899
36;0.121386194;100;1950;69.29763365;45.31993081;586.0256385;595.651515;4735.667552
36;0.121386194;100;1950;69.38841587;45.33647157;585.6852884;595.3287671;4744.072283
36;0.121386194;100;1950;69.34240271;45.34640652;585.345305;595.0063822;4749.120458
36;0.121386194;100;1950;69.29349406;45.35064727;585.005688;594.6843597;4751.275278
36;0.121386194;100;1950;69.35909007;45.35969792;584.6664369;594.3626994;4755.874118
36;0.121386194;100;1950;69.3063239;45.36564502;584.3275514;594.0414008;4758.895973
36;0.121386194;100;1950;69.1326053;45.36916129;583.989031;593.7204635;4760.682672
36;0.121386194;100;1950;69.39752933;45.37669564;583.6508754;593.399887;4764.511044
36;0.121386194;100;1950;69.29368145;45.38189612;583.3130842;593.0796711;4767.153526
36;0.121386194;100;1950;69.35816086;45.38915945;582.975657;592.7598152;4770.844189
36;0.121386194;100;1950;69.15644493;45.39151081;582.6385933;592.440319;4772.038964
36;0.121386194;100;1950;69.43754888;45.39749407;582.3018928;592.121182;4775.079197
36;0.121386194;100;1950;69.35012894;45.40088191;581.9655552;591.8024039;4776.800635
36;0.121386194;100;1950;69.46264429;45.41016614;581.6295799;591.4839843;4781.518162
36;0.121386194;100;1950;69.3784177;45.41138002;581.2939667;591.1659227;4782.134962
36;0.121386194;100;1950;69.41439966;45.4150682;580.9587151;590.8482188;4784.009008
36;0.121386194;100;1950;69.21414946;45.40058233;580.6238247;590.5308721;4776.648412
36;0.121386194;100;1950;69.43121262;45.40614424;580.2892952;590.2138823;4779.474541
36;0.121386194;100;1950;69.38098391;45.40949396;579.9551262;589.8972489;4781.176609
36;0.121386194;100;1950;69.37076993;45.41249028;579.6213172;589.5809716;4782.699108
36;0.121386194;100;1950;69.19229743;45.40477867;579.287868;589.2650499;4778.780668
36;0.121386194;100;1950;69.42791393;45.40854446;578.954778;588.9494835;4780.694148
36;0.121386194;100;1950;69.38435382;45.41053143;578.6220469;588.6342719;4781.703771
36;0.121386194;100;1950;69.30788488;45.41047468;578.2896744;588.3194148;4781.674939
36;0.121386194;100;1950;69.10338165;45.40800119;577.95766;588.0049117;4780.418102
36;0.121386194;100;1950;69.17420891;45.39595846;577.6260034;587.6907623;4774.298918
36;0.121386194;100;1950;69.16017595;45.39309615;577.2947041;587.3769661;4772.844514
36;0.121386194;100;1950;69.15349224;45.38939804;576.9637618;587.0635228;4770.965423
36;0.121386194;100;1950;69.14717587;45.3855822;576.6331761;586.7504319;4769.026508
36;0.121386194;100;1950;69.1408645;45.38167114;576.3029467;586.4376931;4767.039209
36;0.121386194;100;1950;69.13438584;45.37768342;575.973073;586.1253059;4765.012959
36;0.121386194;100;1950;69.12768872;45.37362598;575.6435548;585.8132701;4762.951281
36;0.121386194;100;1950;69.12075254;45.36950319;575.3143917;585.5015851;4760.856398
36;0.121386194;100;1950;69.11356534;45.36531922;574.9855833;585.1902506;4758.730426
36;0.121386194;15;1950;69.40822651;45.36068176;574.6571291;584.8792662;4756.374028
36;0.121386194;15;1950;69.80021597;45.35643744;574.3290289;584.5686315;4754.217396
36;0.121386194;15;9500;70.17399049;49.57261698;574.0012822;584.258346;6896.553539
36;0.121386194;15;9500;70.70516379;49.58011387;574.523267;584.7617356;6900.362879
36;0.121386194;15;9500;71.09917847;49.58838969;575.0446893;585.2645591;6904.568009
36;0.121386194;15;9500;71.56502906;49.59619133;575.5655499;585.7668172;6908.532197
36;0.121386194;15;9500;72.03428553;49.60539904;576.0858491;586.2685105;6913.210842
36;0.121386194;15;9500;72.50809229;49.61491919;576.6055877;586.7696397;6918.04825
36;0.121386194;15;9500;72.94318537;49.62435219;577.1247663;587.2702053;6922.841369
36;0.121386194;15;9500;73.6364762;49.6362009;577.6433855;587.7702081;6928.861964
36;0.121386194;15;9500;74.67477144;49.63743201;578.1614459;588.2696487;6929.487522
36;0.121386194;15;9500;74.7494362;49.59179596;578.678948;588.7685276;6906.298814
36;0.121386194;15;9500;75.20445134;49.54731162;579.1958925;589.2668456;6883.695311
36;0.121386194;15;9500;75.56689629;49.51548378;579.7122799;589.7646032;6867.522868
36;0.121386194;15;9500;76.12678198;49.48686406;580.228111;590.2618011;6852.980539
36;0.121386194;15;9500;76.48376647;49.4727305;580.7433862;590.7584399;6845.79896
36;0.121386194;15;9500;76.86981893;49.46559939;581.2581062;591.2545202;6842.17548
36;0.121386194;15;9500;77.361974;49.45953477;581.7722716;591.7500428;6839.093908
36;0.121386194;15;9500;77.71390427;49.46086876;582.285883;592.2450081;6839.771743
36;0.121386194;15;9500;78.19478217;49.46275114;582.7989409;592.7394168;6840.728219
36;0.121386194;15;9500;78.56661341;49.4705201;583.311446;593.2332696;6844.675807
36;0.121386194;15;9500;78.99889026;49.47725138;583.8233989;593.7265671;6848.096119
36;0.121386194;15;9500;79.37711282;49.4881199;584.3348001;594.2193098;6853.618663
36;0.121386194;15;9500;79.77050444;49.49800355;584.8456502;594.7114985;6858.640767
36;0.121386194;15;9500;80.14360275;49.51040597;585.35595;595.2031337;6864.942717
36;0.121386194;15;9500;80.50937215;49.52222368;585.8656998;595.6942161;6870.947565
36;0.121386194;15;9500;80.86694256;49.53518047;586.3749004;596.1847463;6877.531202
36;0.121386194;15;9500;81.21229017;49.54789258;586.8835523;596.6747249;6883.990513
36;0.121386194;15;9500;81.54982123;49.56088336;587.3916561;597.1641525;6890.591422
36;0.121386194;15;9500;81.87613432;49.57366269;587.8992124;597.6530298;6897.084888
36;0.121386194;15;9500;82.19340393;49.58631683;588.4062218;598.1413573;6903.514743
36;0.121386194;15;9500;82.50038126;49.59860191;588.9126849;598.6291358;6909.75707
36;0.121386194;15;9500;82.79835166;49.61070556;589.4186023;599.1163657;6915.907209
36;0.121386194;15;9500;83.08412388;49.62226322;589.9239745;599.6030477;6921.779915
36;0.121386194;15;9500;83.37662318;49.64426686;590.4288022;600.0891825;6932.96046
36;0.121386194;15;9500;83.60948197;49.58973625;590.9330859;600.5747707;6905.252227
36;0.121386194;15;9500;83.86510978;49.63908693;591.4368263;601.0598128;6930.328423
36;0.121386194;15;9500;84.10617129;49.57844297;591.9400238;601.5443095;6899.513854
36;0.121386194;15;9500;84.45764171;49.68798149;592.4426792;602.0282614;6955.172854
36;0.121386194;15;9500;84.58466653;49.66976844;592.9447929;602.5116691;6945.918393
36;0.121386194;15;9500;84.78707235;49.59224742;593.4463655;602.9945332;6906.52821
36;0.121386194;15;9500;85.06279013;49.73760026;593.9473977;603.4768543;6980.385273
36;0.121386194;15;9500;85.33861577;49.74586684;594.4478901;603.9586331;6984.585709
36;0.121386194;15;9500;85.42774389;49.71082692;594.9478431;604.4398702;6966.781132
36;0.121386194;15;9500;85.53746577;49.59914592;595.4472575;604.9205661;6910.033495
36;0.121386194;15;9500;85.80672947;49.64652966;595.9461336;605.4007214;6934.110241
36;0.121386194;15;9500;85.98552575;49.64930456;596.4444723;605.8803369;6935.520232
36;0.121386194;15;9500;86.11802619;49.67001237;596.942274;606.359413;6946.042337
36;0.121386194;15;9500;86.33562236;49.65755883;597.4395392;606.8379504;6939.714414
36;0.121386194;15;9500;86.42374862;49.64292695;597.9362687;607.3159497;6932.279625
36;0.121386194;15;9500;86.69236427;49.7325748;598.4324629;607.7934115;6977.831725
36;0.121386194;15;9500;86.78605816;49.75496207;598.9281225;608.2703365;6989.207201
36;0.121386194;15;9500;86.84578624;49.68684499;599.423248;608.7467251;6954.595375
36;0.121386194;15;9500;87.08115102;49.72027103;599.9178399;609.222578;6971.5799
36;0.121386194;15;9500;87.17291243;49.73895513;600.4118989;609.6978959;6981.073714
36;0.121386194;15;9500;87.23073488;49.70266759;600.9054256;610.1726793;6962.635195
36;0.121386194;15;9500;87.46247988;49.7240769;601.3984205;610.6469287;6973.513748
36;0.121386194;15;9500;87.55454789;49.73608598;601.8908841;611.1206449;6979.615835
36;0.121386194;15;9500;87.6213733;49.73844556;602.3828172;611.5938285;6980.81479
36;0.121386194;15;9500;87.73575577;49.74108148;602.8742201;612.0664799;6982.154161
36;0.121386194;15;9500;87.84450781;49.74337296;603.3650936;612.5385999;6983.318513
36;0.121386194;15;9500;87.9656576;49.747805;603.8554381;613.0101889;6985.570532
36;0.121386194;15;9500;88.04083514;49.74850005;604.3452542;613.4812477;6985.923702
36;0.121386194;15;9500;88.13664178;49.75048954;604.8345426;613.9517768;6986.934606
36;0.121386194;15;9500;88.22566307;49.75241094;605.3233037;614.4217768;6987.910915
36;0.121386194;15;9500;88.30909925;49.75440246;605.8115382;614.8912482;6988.922852
36;0.121386194;15;9500;88.38680443;49.75653661;606.2992466;615.3601918;6990.007261
36;0.121386194;15;9500;88.45820018;49.75893334;606.7864295;615.828608;6991.225092
36;0.121386194;15;9500;88.52176483;49.76192947;607.2730875;616.2964976;6992.747494
36;0.121386194;15;9500;88.56938683;49.7675903;607.759221;616.763861;6995.623892
36;0.121386194;15;9500;88.60978597;49.77054952;608.2448308;617.2306988;6997.127537
36;0.121386194;15;9500;88.6576733;49.77149974;608.7299172;617.6970117;6997.610363
36;0.121386194;15;9500;88.71784613;49.77147735;609.214481;618.1628003;6997.598989
36;0.121386194;15;9500;88.76536866;49.77045119;609.6985227;618.6280651;6997.077573
36;0.121386194;15;9500;88.81568265;49.76911608;610.1820427;619.0928067;6996.399174
36;0.121386194;15;9500;88.86702395;49.76758291;610.6650418;619.5570257;6995.620136
36;0.121386194;15;9500;88.91736967;49.7659242;611.1475204;620.0207227;6994.777308
36;0.121386194;15;9500;88.96606799;49.76420198;611.6294792;620.4838983;6993.902206
36;0.121386194;15;9500;89.01287525;49.76245567;612.1109186;620.946553;6993.014871
36;0.121386194;15;9500;89.05770167;49.76070794;612.5918393;621.4086876;6992.126806
36;0.121386194;15;9500;89.14281183;49.76058799;613.0722417;621.8703024;6992.065859
36;0.121386194;15;9500;89.15289327;49.75734776;613.5521265;622.3313982;6990.419425
36;0.121386194;15;9500;89.1873709;49.75608477;614.0314942;622.7919755;6989.777668
36;0.121386194;15;9500;89.22223635;49.7546159;614.5103454;623.2520349;6989.031307
36;0.121386194;15;9500;89.25648841;49.75306703;614.9886806;623.7115769;6988.244288
36;0.121386194;15;9500;89.28979099;49.75148725;615.4665004;624.1706022;6987.441564
36;0.121386194;15;9500;89.32226365;49.74991298;615.9438054;624.6291114;6986.641643
36;0.121386194;15;9500;89.3544446;49.74837912;616.420596;625.0871049;6985.862254
36;0.121386194;15;9500;89.38805382;49.7469491;616.8968729;625.5445835;6985.135629
36;0.121386194;15;9500;89.43246851;49.74543503;617.3726365;626.0015476;6984.366297
36;0.121386194;15;9500;89.45241474;49.74397091;617.8478875;626.4579979;6983.622343
36;0.121386194;15;9500;89.49514531;49.74308453;618.3226265;626.913935;6983.171954
36;0.121386194;15;9500;89.52001889;49.7419797;618.7968538;627.3693593;6982.610566
36;0.121386194;15;9500;89.54117199;49.74086882;619.2705702;627.8242715;6982.046101
36;0.121386194;15;9500;89.56033176;49.73975107;619.7437762;628.2786722;6981.478146
36;0.121386194;15;9500;89.57718531;49.73859693;620.2164722;628.7325619;6980.891705
36;0.121386194;15;9500;89.59131507;49.73737672;620.6886589;629.1859412;6980.271685
36;0.121386194;15;9500;89.60247837;49.73605957;621.1603368;629.6388108;6979.602414
36;0.121386194;15;9500;89.61061885;49.73461427;621.6315065;630.091171;6978.868025
36;0.121386194;15;9500;89.61584203;49.73301162;622.1021685;630.5430226;6978.053681
36;0.121386194;15;9500;89.61839525;49.731227;622.5723233;630.9943661;6977.146877
36;0.121386194;15;9500;89.61865079;49.72924266;623.0419715;631.4452021;6976.138588
36;0.121386194;15;9500;89.6170832;49.72704949;623.5111137;631.8955312;6975.024186
36;0.121386194;15;9500;89.6142357;49.72464823;623.9797503;632.3453538;6973.804054
36;0.121386194;15;9500;89.61067724;49.72204991;624.447882;632.7946706;6972.483787
36;0.121386194;15;9500;89.60695629;49.71927526;624.9155093;633.2434822;6971.073925
36;0.121386194;15;9500;89.60355994;49.71635336;625.3826326;633.6917891;6969.589241
36;0.121386194;15;9500;89.65915215;49.71449787;625.8492527;634.1395919;6968.646427
36;0.121386194;15;9500;89.66047184;49.71155289;626.3153699;634.5868912;6967.150014
36;0.121386194;15;9500;89.66364919;49.70865267;626.7809849;635.0336874;6965.676347
36;0.121386194;15;9500;89.66828445;49.70580868;627.2460982;635.4799813;6964.231254
36;0.121386194;15;9500;89.6742349;49.70304641;627.7107103;635.9257733;6962.82768
36;0.121386194;15;9500;89.6813997;49.70039167;628.1748217;636.371064;6961.478748
36;0.121386194;15;9500;89.68967867;49.69786785;628.6384331;636.815854;6960.196336
36;0.121386194;15;9500;89.6989666;49.69549511;629.1015449;637.2601439;6958.990694
36;0.121386194;15;9500;89.70915877;49.6932905;629.5641577;637.7039342;6957.870485
36;0.121386194;15;9500;89.72015699;49.69126833;630.0262721;638.1472254;6956.842971
36;0.121386194;15;9500;89.73187348;49.68944054;630.4878885;638.5900182;6955.914232
36;0.121386194;15;9500;89.74423278;49.68781717;630.9490074;639.032313;6955.08936
36;0.121386194;15;9500;89.757172;49.68640663;631.4096296;639.4741105;6954.372634
36;0.121386194;15;9500;89.77063603;49.68521585;631.8697553;639.9154112;6953.767569
36;0.121386194;15;9500;89.78427234;49.68423869;632.3293853;640.3562157;6953.27105
36;0.121386194;15;9500;89.79792195;49.68347324;632.7885201;640.7965245;6952.882111
36;0.121386194;15;9500;89.81167786;49.6829233;633.24716;641.2363382;6952.602676
36;0.121386194;15;9500;89.82557176;49.68259167;633.7053058;641.6756573;6952.434167
36;0.121386194;15;9500;89.83958435;49.68247934;634.162958;642.1144824;6952.377086
36;0.121386194;15;9500;89.8536858;49.68258588;634.620117;642.5528141;6952.431223
36;0.121386194;15;9500;89.86784615;49.68290945;635.0767834;642.9906529;6952.595638
36;0.121386194;15;9500;89.88203972;49.68344688;635.5329577;643.4279993;6952.868717
36;0.121386194;15;9500;89.8962459;49.68419381;635.9886405;643.8648539;6953.24825
36;0.121386194;15;9500;89.91044906;49.68514492;636.4438323;644.3012174;6953.731529
36;0.121386194;15;9500;89.92463822;49.6862941;636.8985336;644.7370901;6954.315451
36;0.121386194;15;9500;89.93880646;49.68763464;637.3527449;645.1724727;6954.996611
36;0.121386194;15;9500;89.95295038;49.68915943;637.8064668;645.6073657;6955.77139
36;0.121386194;15;9500;90.4434989;49.71189223;638.2596999;646.0417697;6967.322439
36;0.121386194;15;9500;90.25897733;49.71387727;638.7124445;646.4756853;6968.331084
36;0.121386194;15;9500;90.05826206;49.71246788;639.1647013;646.9091129;6967.614941
36;0.121386194;15;9500;90.0767902;49.71631462;639.6164708;647.3420531;6969.569558
36;0.121386194;15;9500;90.06361249;49.71781184;640.0677535;647.7745065;6970.330328
36;0.121386194;15;9500;90.06300509;49.71918942;640.5185499;648.2064736;6971.030311
36;0.121386194;15;9500;90.54927769;49.74117811;640.9688606;648.637955;6982.20326
36;0.121386194;15;9500;90.35944381;49.74309301;641.4186861;649.0689511;6983.176261
36;0.121386194;15;9500;90.21003948;49.7434067;641.8680268;649.4994627;6983.335655
36;0.121386194;15;9500;90.16098183;49.7447549;642.3168834;649.9294901;6984.02071
36;0.121386194;15;9500;90.62117424;49.7657564;642.7652563;650.359034;6994.692044
36;0.121386194;15;9500;90.46791898;49.76868057;643.2131461;650.7880948;6996.177882
36;0.121386194;15;9500;90.34235711;49.77151042;643.6605533;651.2166732;6997.615789
36;0.121386194;15;9500;90.41533371;49.77969397;644.1074784;651.6447697;7001.774038
36;0.121386194;15;9500;90.30837123;49.78186334;644.5539219;652.0723848;7002.876344
36;0.121386194;15;9500;90.3759534;49.78856392;644.9998844;652.499519;7006.28106
36;0.121386194;15;9500;90.34054345;49.79163841;645.4453663;652.926173;7007.843279
36;0.121386194;15;9500;90.35556994;49.79542193;645.8903682;653.3523471;7009.765769
36;0.121386194;15;9500;90.32911403;49.7977624;646.3348906;653.7780421;7010.955015
36;0.121386194;15;9500;90.33543645;49.80041368;646.778934;654.2032584;7012.302191
36;0.121386194;15;9500;90.41034663;49.80620449;647.222499;654.6279965;7015.244631
36;0.121386194;15;9500;90.57693783;49.816543;647.665586;655.052257;7020.497864
36;0.121386194;15;9500;90.55021777;49.82181929;648.1081955;655.4760404;7023.178866
36;0.121386194;15;9500;90.59754562;49.82953635;648.5503282;655.8993473;7027.10008
36;0.121386194;15;9500;90.74256747;49.8410589;648.9919844;656.3221783;7032.954948
36;0.121386194;15;9500;90.75663734;49.84828487;649.4331647;656.7445337;7036.626627
36;0.121386194;15;9500;90.79966345;49.8572612;649.8738697;657.1664142;7041.187699
36;0.121386194;15;9500;90.79496546;49.8640286;650.3140997;657.5878203;7044.626369
36;0.121386194;15;9500;90.81934367;49.87186472;650.7538555;658.0087526;7048.608082
36;0.121386194;15;9500;90.85474117;49.87988114;651.1931373;658.4292115;7052.681407
36;0.121386194;15;9500;90.88320993;49.88803964;651.6319459;658.8491977;7056.826922
36;0.121386194;15;9500;90.89294029;49.89482198;652.0702816;659.2687115;7060.273181
36;0.121386194;15;9500;90.92587406;49.90254748;652.5081449;659.6877537;7064.198686
36;0.121386194;15;9500;90.93164332;49.90939021;652.9455365;660.1063246;7067.675631
36;0.121386194;15;9500;90.95787595;49.91688042;653.3824568;660.5244249;7071.481575
36;0.121386194;15;9500;90.97852631;49.92394402;653.8189063;660.942055;7075.070751
36;0.121386194;15;9500;90.98604996;49.93016893;654.2548855;661.3592155;7078.233769
36;0.121386194;15;9500;91.0064372;49.9368636;654.6903949;661.7759069;7081.635479
36;0.121386194;15;9500;91.03049671;49.94382613;655.125435;662.1921298;7085.173302
36;0.121386194;15;9500;91.04696837;49.95025654;655.5600064;662.6078846;7088.440738
36;0.121386194;15;9500;91.02518018;49.95516611;655.9941095;663.0231719;7090.9354
36;0.121386194;15;9500;91.07150863;49.96211047;656.4277448;663.4379922;7094.463987
