Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
36;0.121386194;15;9500;91.08924497;49.96817807;656.8609129;663.8523461;7097.547074
36;0.121386194;15;9500;91.10533476;49.97414745;657.2936143;664.2662341;7100.580249
36;0.121386194;15;9500;91.03821574;49.9772233;657.7258494;664.6796566;7102.143158
36;0.121386194;15;9500;91.1296361;49.98498447;658.1576188;665.0926143;7106.086785
36;0.121386194;15;9500;91.15021687;49.99054359;658.5889229;665.5051075;7108.911499
36;0.121386194;15;9500;90.98570071;49.98958998;659.0197622;665.917137;7108.426948
36;0.121386194;15;9500;91.28566201;50.00475354;659.4501374;666.3287031;7116.131892
36;0.121386194;15;9500;91.01291619;50.00094372;659.8800488;666.7398065;7114.19604
36;0.121386194;15;9500;91.29856418;50.01481826;660.3094969;667.1504475;7121.246004
36;0.121386194;15;9500;91.04743874;50.01192607;660.7384823;667.5606269;7119.776419
36;0.121386194;15;9500;91.31638039;50.02445418;661.1670055;667.9703449;7126.142236
36;0.121386194;15;9500;91.06577941;50.02151785;661.5950669;668.3796023;7124.650219
36;0.121386194;15;9500;91.34081266;50.03358313;662.0226671;668.7883994;7130.780859
36;0.121386194;15;9500;91.08776552;50.03047193;662.4498065;669.1967369;7129.199989
36;0.121386194;15;9500;91.36921873;50.04230295;662.8764857;669.6046152;7135.211598
36;0.121386194;15;9500;91.11389862;50.03912277;663.3027051;670.0120349;7133.595679
36;0.121386194;15;9500;91.4000976;50.05081738;663.7284652;670.4189964;7139.537974
36;0.121386194;15;9500;91.14304887;50.04766945;664.1537666;670.8255003;7137.93844
36;0.121386194;15;9500;91.43271751;50.05927858;664.5786097;671.2315471;7143.837299
36;0.121386194;15;9500;91.17442834;50.05622541;665.002995;671.6371373;7142.285918
36;0.121386194;15;9500;91.46675608;50.06778607;665.4269231;672.0422714;7148.16015
36;0.121386194;15;9500;91.20758379;50.06486333;665.8503943;672.44695;7146.675037
36;0.121386194;15;9500;91.50202186;50.07640785;666.2734093;672.8511735;7152.541069
36;0.121386194;15;9500;91.24220218;50.07363679;666.6959684;673.2549425;7151.133033
36;0.121386194;15;9500;91.06815036;50.06561299;667.1180722;673.6582574;7147.055959
36;0.121386194;15;9500;91.57214017;50.08380103;667.5397212;674.0611188;7156.297713
36;0.121386194;15;9500;91.31119339;50.08055138;667.9609159;674.4635273;7154.646493
36;0.121386194;15;9500;91.59776631;50.0933093;668.3816567;674.8654832;7161.12908
36;0.121386194;15;9500;91.34171708;50.09173028;668.8019441;675.2669871;7160.326741
36;0.121386194;15;9500;91.63158878;50.10397725;669.2217787;675.6680396;7166.549707
36;0.121386194;15;9500;91.37287462;50.10240875;669.6411609;676.068641;7165.752717
36;0.121386194;15;9500;91.1996422;50.09483127;670.0600912;676.468792;7161.902425
36;0.121386194;15;9500;91.70804651;50.11358206;670.47857;676.8684931;7171.430126
36;0.121386194;15;9500;91.44616504;50.11117258;670.896598;677.2677447;7170.205813
36;0.121386194;15;9500;91.73508525;50.12442367;671.3141755;677.6665473;7176.938995
36;0.121386194;15;9500;91.47913959;50.1237275;671.7313031;678.0649015;7176.585252
36;0.121386194;15;9500;91.77024626;50.13633674;672.1479812;678.4628078;7182.992292
36;0.121386194;15;9500;91.51133152;50.1355864;672.5642103;678.8602666;7182.611029
36;0.121386194;15;9500;91.34117101;50.12846924;672.979991;679.2572785;7178.994638
36;0.121386194;15;9500;91.85092178;50.1475299;673.3953236;679.6538439;7188.679792
36;0.121386194;15;9500;91.67029812;50.14726761;673.8102087;680.0499635;7188.546515
36;0.121386194;15;9500;91.63343672;50.14900719;674.2246467;680.4456376;7189.430436
36;0.121386194;15;9500;91.80800653;50.15913888;674.6386382;680.8408667;7194.578574
36;0.121386194;100;9500;90.97950285;50.15442558;675.0521835;681.2356515;7192.183641
36;0.121386194;100;9500;88.68128253;50.1539048;675.4652833;681.6299923;7191.919021
36;0.121386194;100;9500;86.41470559;50.25264258;675.877938;682.0238897;7242.089921
36;0.121386194;100;9500;84.23771597;50.31014047;676.290148;682.4173442;7271.305897
36;0.121386194;100;9500;82.37578557;50.31191123;676.7019138;682.8103562;7272.205659
36;0.121386194;100;9500;80.68669996;50.31149126;677.1132359;683.2029263;7271.992267
36;0.121386194;100;9500;78.66873538;50.30925908;677.5241149;683.595055;7270.858046
36;0.121386194;100;9500;77.44943499;50.30162248;677.9345511;683.9867427;7266.977716
36;0.121386194;100;9500;76.09576539;50.29162378;678.344545;684.37799;7261.897151
36;0.121386194;100;9500;75.40429125;50.27951417;678.7540972;684.7687973;7255.743984
36;0.121386194;100;9500;74.67297318;50.26202958;679.163208;685.1591652;7246.859669
36;0.121386194;100;9500;73.93460447;50.23713268;679.5718781;685.5490941;7234.208989
36;0.121386194;100;9500;73.19437221;50.22569028;679.9801078;685.9385846;7228.394845
36;0.121386194;100;9500;74.00530485;50.25238471;680.3878976;686.3276371;7241.958892
36;0.121386194;100;9500;72.76038575;50.22710933;680.795248;686.7162521;7229.1159
36;0.121386194;100;9500;72.97841004;50.25435533;681.2021594;687.1044301;7242.960205
36;0.121386194;100;9500;72.77425295;50.26361701;681.6086324;687.4921716;7247.666274
36;0.121386194;100;9500;72.46728669;50.26030384;682.0146675;687.8794771;7245.982779
36;0.121386194;100;9500;72.20418329;50.2468722;682.420265;688.2663471;7239.157858
36;0.121386194;100;9500;71.93738818;50.22551354;682.8254254;688.6527821;7228.305043
36;0.121386194;100;9500;71.60725353;50.1981653;683.2301493;689.0387825;7214.408782
36;0.121386194;100;9500;71.27352976;50.160134;683.6344371;689.4243489;7195.084219
36;0.121386194;100;9500;71.02805409;50.12345717;684.0382893;689.8094817;7176.44789
36;0.121386194;100;9500;70.77052615;50.08847694;684.4417063;690.1941815;7158.673648
36;0.121386194;100;9500;70.49409376;50.05154698;684.8446886;690.5784487;7139.908698
36;0.121386194;100;9500;70.30748185;50.02242989;685.2472367;690.9622837;7125.113648
36;0.121386194;100;9500;70.08019423;49.9924994;685.649351;691.3456872;7109.905289
36;0.121386194;100;9500;69.92606657;49.9687289;686.0510321;691.7286595;7097.82696
36;0.121386194;100;9500;69.72023968;49.94626845;686.4522803;692.1112012;7086.414296
36;0.121386194;100;9500;69.58334218;49.92951793;686.8530962;692.4933127;7077.902981
36;0.121386194;100;9500;69.4440944;49.91891759;687.2534801;692.8749945;7072.516707
36;0.121386194;100;9500;69.2947597;49.91065506;687.6534327;693.2562472;7068.318332
36;0.121386194;100;9500;69.20760606;49.90844282;688.0529543;693.6370711;7067.194241
36;0.121386194;100;9500;69.11301666;49.90907943;688.4520454;694.0174668;7067.517715
36;0.121386194;100;9500;69.02140503;49.91641911;688.8507064;694.3974348;7071.247174
36;0.121386194;100;9500;68.96223521;49.92577481;689.2489379;694.7769755;7076.001018
36;0.121386194;100;9500;68.90101236;49.94055957;689.6467403;695.1560894;7083.513488
36;0.121386194;100;9500;68.84810556;49.95648664;690.0441141;695.534777;7091.60639
36;0.121386194;100;9500;68.82924234;49.97736284;690.4410596;695.9130388;7102.214059
36;0.121386194;100;9500;68.78513234;49.99881226;690.8375775;696.2908753;7113.112994
36;0.121386194;100;9500;68.83441613;50.02580169;691.2336681;696.6682868;7126.826933
36;0.121386194;100;9500;68.78789774;50.05618134;691.6293319;697.045274;7142.263522
36;0.121386194;100;9500;68.81066578;50.08923488;692.0245693;697.4218373;7159.058772
36;0.121386194;100;9500;68.73822904;50.1157259;692.4193809;697.7979771;7172.519458
36;0.121386194;100;9500;68.8098364;50.15204963;692.8137671;698.173694;7190.976369
36;0.121386194;100;9500;68.89596165;50.19263684;693.2077282;698.5489884;7211.599645
36;0.121386194;100;9500;68.8983028;50.22652685;693.6012649;698.9238608;7228.819925
36;0.121386194;100;9500;69.01890673;50.26766241;693.9943776;699.2983116;7249.721834
36;0.121386194;100;9500;69.07911681;50.31267166;694.3870666;699.6723414;7272.592052
36;0.121386194;100;9500;69.10359392;50.35124473;694.7793326;700.0459506;7292.191901
36;0.121386194;100;9500;69.20980692;50.39316997;695.1711758;700.4191397;7313.495062
36;0.121386194;100;9500;69.24644284;50.43594077;695.5625968;700.7919091;7335.227875
36;0.121386194;100;9500;69.35870303;50.48271218;695.9535961;701.1642594;7358.993484
36;0.121386194;100;9500;69.42552584;50.5237192;696.344174;701.5361909;7379.830081
36;0.121386194;100;9500;69.53925553;50.56668178;696.7343311;701.9077043;7401.660335
36;0.121386194;100;9500;69.63681482;50.61138361;697.1240678;702.2787998;7424.374349
36;0.121386194;100;9500;69.7460938;50.6584563;697.5133845;702.6494781;7448.293045
36;0.121386194;100;9500;69.83831349;50.70283704;697.9022817;703.0197396;7470.843904
36;0.121386194;100;9500;69.93645517;50.74598103;698.2907599;703.3895847;7492.766342
36;0.121386194;100;9500;70.04377629;50.78996496;698.6788195;703.759014;7515.115568
36;0.121386194;100;9500;70.1429423;50.83290743;699.066461;704.1280278;7536.935609
36;0.121386194;100;9500;70.25128308;50.87636565;699.4536847;704.4966267;7559.017715
36;0.121386194;100;9500;70.33718981;50.91795327;699.8404912;704.8648111;7580.149323
36;0.121386194;100;9500;70.47745105;50.96238528;700.2268809;705.2325814;7602.726231
36;0.121386194;100;9500;70.51875628;50.99996353;700.6128543;705.5999383;7621.820592
36;0.121386194;100;9500;70.68085925;51.04175168;700.9984118;705.966882;7643.054093
36;0.121386194;100;9500;70.7049358;51.0792028;701.3835538;706.3334132;7662.083856
36;0.121386194;100;9500;70.89826334;51.1227815;701.7682808;706.6995321;7684.227179
36;0.121386194;100;9500;71.05559733;51.16718999;702.1525933;707.0652394;7706.792136
36;0.121386194;100;9500;71.12675383;51.20245605;702.5364916;707.4305355;7724.711616
36;0.121386194;100;9500;71.33640824;51.24716034;702.9199763;707.7954207;7747.42688
36;0.121386194;100;9500;71.43650467;51.28855874;703.3030478;708.1598957;7768.462339
36;0.121386194;100;9500;71.55291154;51.32560268;703.6857065;708.5239609;7787.285202
36;0.121386194;100;9500;71.66763449;51.36491552;704.0679529;708.8876166;7807.260948
36;0.121386194;100;9500;71.77863123;51.40596235;704.4497874;709.2508634;7828.117771
36;0.121386194;100;9500;71.89248289;51.44561737;704.8312105;709.6137018;7848.267382
36;0.121386194;100;9500;71.99051871;51.48222694;705.2122226;709.9761322;7866.869534
36;0.121386194;100;9500;72.0861398;51.51862854;705.5928241;710.338155;7885.366009
36;0.121386194;100;9500;72.13137856;51.55293593;705.9730155;710.6997707;7902.79837
36;0.121386194;100;9500;72.31237972;51.59027381;706.3527973;711.0609798;7921.77059
36;0.121386194;100;9500;72.3648947;51.62476944;706.7321698;711.4217828;7939.298601
36;0.121386194;100;9500;72.55057879;51.6616832;707.1111336;711.78218;7958.055315
36;0.121386194;100;9500;72.66871635;51.69749167;707.489689;712.1421719;7976.250409
36;0.121386194;100;9500;72.78630117;51.73561071;707.8678364;712.5017591;7995.619554
36;0.121386194;100;9500;72.85559587;51.76759804;708.2455765;712.8609419;8011.873038
36;0.121386194;100;9500;72.95495919;51.80368625;708.6229095;713.2197208;8030.210273
36;0.121386194;100;9500;72.991468;51.83220642;708.9998359;713.5780963;8044.70202
36;0.121386194;100;9500;73.13360947;51.86554571;709.3763562;713.9360688;8061.642467
36;0.121386194;100;9500;73.24860174;51.89966572;709.7524707;714.2936388;8078.979613
36;0.121386194;100;9500;73.53550708;51.92716923;710.12818;714.6508066;8092.95477
36;0.121386194;100;9500;73.64883157;51.92853228;710.5034845;715.0075729;8093.647365
36;0.121386194;100;9500;73.92888616;51.94507933;710.8783845;715.363938;8102.055296
36;0.121386194;100;9500;73.94907397;51.9461875;711.2528806;715.7199023;8102.618381
36;0.121386194;100;9500;73.39373061;51.93949119;711.6269732;716.0754664;8099.215837
36;0.121386194;100;9500;73.78647441;51.9563505;712.0006627;716.4306307;8107.782431
36;0.121386194;100;9500;74.03119132;51.96524098;712.3739495;716.7853956;8112.299883
36;0.121386194;100;9500;74.11486762;51.97139989;712.746834;717.1397615;8115.429366
36;0.121386194;100;9500;74.18780249;51.96764129;713.1193168;717.493729;8113.519538
36;0.121386194;100;9500;73.97726058;51.96209243;713.4913982;717.8472985;8110.700038
36;0.121386194;100;1950;74.49601594;47.49616881;713.8630787;718.2004703;5841.463278
36;0.292882697;100;1950;74.24465622;42.88746831;713.3849804;717.739919;8444.084149
36;0.292882697;100;1950;74.2739417;42.5611453;712.9073972;717.2798856;8044.009872
36;0.292882697;100;1950;74.20190277;42.25814654;712.4303286;716.8203694;7672.531277
36;0.292882697;100;1950;74.1747971;42.02332278;711.9537741;716.36137;7384.635708
36;0.292882697;100;1950;73.84089147;41.84943708;711.4777331;715.9028867;7171.450634
36;0.292882697;100;1950;73.80143644;41.74799772;711.0022051;715.444919;7047.085272
36;0.292882697;100;1950;73.98045091;41.663543;710.5271894;714.9874662;6943.543191
36;0.292882697;100;1950;74.01109467;41.58017225;710.0526855;714.5305278;6841.330067
36;0.292882697;100;1950;74.75781009;41.50751883;709.578693;714.0741033;6752.256466
36;0.292882697;100;1950;74.29067923;41.40208373;709.1052112;713.6181919;6622.992298
36;0.292882697;100;1950;73.86183972;41.32059151;708.6322396;713.1627933;6523.082273
36;0.292882697;100;1950;73.73730902;41.28935485;708.1597776;712.7079067;6484.78591
36;0.292882697;100;1950;74.36576992;41.25210974;707.6878247;712.2535316;6439.123143
36;0.292882697;100;1950;73.35176612;41.19509561;707.2163804;711.7996675;6369.223422
36;0.292882697;100;1950;74.06778286;41.19289057;706.7454441;711.3463137;6366.520033
36;0.292882697;100;1950;74.29027802;41.14853945;706.2750152;710.8934698;6312.145247
36;0.292882697;100;1950;74.14095019;41.11131948;705.8050932;710.441135;6266.513306
36;0.292882697;100;1950;74.6915539;41.10767462;705.3356775;709.9893089;6262.044687
36;0.292882697;100;1950;74.22461894;41.06643572;704.8667677;709.5379908;6211.485498
36;0.292882697;100;1950;73.83002203;41.04470869;704.3983631;709.0871802;6184.848012
36;0.292882697;100;1950;73.74385719;41.05784642;703.9304632;708.6368766;6200.954956
36;0.292882697;100;1950;74.34107893;41.05568815;703.4630675;708.1870793;6198.30891
36;0.292882697;100;1950;73.77792745;41.03205679;702.9961755;707.7377878;6169.336692
36;0.292882697;100;1950;74.86140129;41.05130078;702.5297865;707.2890015;6192.929964
36;0.292882697;100;1950;74.36138182;41.01610468;702.0639001;706.8407199;6149.779293
36;0.292882697;100;1950;74.25842409;40.99487338;701.5985157;706.3929424;6123.749572
36;0.292882697;100;1950;74.21997796;40.99450068;701.1336328;705.9456683;6123.292645
36;0.292882697;100;1950;73.65173723;40.98431794;700.6692507;705.4988973;6110.808533
36;0.292882697;100;1950;74.69688379;41.01468614;700.2053691;705.0526286;6148.040164
36;0.292882697;100;1950;74.18637983;40.9860922;699.7419873;704.6068617;6112.983791
36;0.292882697;100;1950;74.04694958;40.97339402;699.2791048;704.161596;6097.415729
36;0.292882697;100;1950;74.6114445;40.9874016;698.8167211;703.7168311;6114.589122
36;0.292882697;100;1950;73.68815149;40.97173038;698.3548356;703.2725663;6095.376101
36;0.292882697;100;1950;74.03912443;41.00039923;697.8934478;702.8288011;6130.524304
36;0.292882697;100;1950;73.74799884;40.99162267;697.4325572;702.3855348;6119.764178
36;0.292882697;100;1950;74.69257844;41.0018263;696.9721631;701.942767;6132.27391
36;0.292882697;100;1950;73.73186016;40.97104213;696.5122652;701.5004971;6094.532303
36;0.292882697;100;1950;74.01266599;40.98840198;696.0528628;701.0587245;6115.815593
36;0.292882697;100;1950;73.34626138;40.96953039;695.5939555;700.6174487;6092.678888
36;0.292882697;100;1950;74.00925481;40.98594957;695.1355426;700.1766691;6112.808928
36;0.292882697;100;1950;73.3638078;40.96180267;694.6776237;699.7363851;6083.20465
36;0.292882697;100;1950;73.98386255;40.97340129;694.2201982;699.2965962;6097.424648
36;0.292882697;100;1950;73.35543203;40.94721338;693.7632656;698.8573019;6065.318085
36;0.292882697;100;1950;73.94400241;40.95748706;693.3068253;698.4185015;6077.913693
36;0.292882697;100;1950;73.35734627;40.93269962;692.8508769;697.9801945;6047.524108
36;0.292882697;100;1950;73.90305324;40.942379;692.3954197;697.5423804;6059.391101
36;0.292882697;100;1950;73.36718553;40.91851971;691.9404534;697.1050587;6030.139445
36;0.292882697;100;1950;73.59152866;40.92803889;691.4859772;696.6682286;6041.81003
36;0.292882697;100;1950;73.9870363;40.89346427;691.0319908;696.2318898;5999.421305
36;0.292882697;100;1950;73.33886506;40.87336738;690.5784936;695.7960417;5974.782371
36;0.292882697;100;1950;73.27830895;40.92079571;690.125485;695.3606836;6032.929835
36;0.292882697;100;1950;73.73282332;40.93956504;689.6729645;694.9258151;6055.94117
36;0.292882697;100;1950;72.80979248;40.91024944;689.2209317;694.4914356;6020.00004
36;0.292882697;100;1950;73.52667306;40.9197937;688.7693859;694.0575445;6031.701368
36;0.292882697;100;1950;73.58543057;40.88632506;688.3183267;693.6241413;5990.668584
36;0.292882697;100;1950;73.41530734;40.88496694;687.8677535;693.1912255;5989.003514
36;0.292882697;100;1950;73.60431323;40.87994119;687.4176658;692.7587965;5982.84191
36;0.292882697;100;1950;73.3937296;40.86501862;686.9680631;692.3268538;5964.546733
36;0.292882697;100;1950;72.59396857;40.84808042;686.5189449;691.8953967;5943.780379
36;0.292882697;100;1950;73.31579047;40.87154232;686.0703106;691.4644249;5972.544839
36;0.292882697;100;1950;73.12094072;40.87386983;685.6221597;691.0339376;5975.398378
36;0.292882697;100;1950;73.6023506;40.88513068;685.1744917;690.6039344;5989.204265
36;0.292882697;100;1950;72.64836468;40.85551172;684.727306;690.1744148;5952.891208
36;0.292882697;100;1950;73.43320337;40.86626991;684.2806023;689.7453781;5966.080824
36;0.292882697;100;1950;73.46184088;40.85043913;683.8343798;689.3168239;5946.672181
36;0.292882697;100;1950;73.1139126;40.84383466;683.3886382;688.8887515;5938.575047
36;0.292882697;100;1950;73.39032784;40.86642827;682.9433769;688.4611605;5966.274977
36;0.292882697;100;1950;73.13813874;40.87631745;682.4985954;688.0340504;5978.399176
36;0.292882697;100;1950;73.38583226;40.86968893;682.0542931;687.6074205;5970.272567
36;0.292882697;100;1950;73.58766816;40.84557644;681.6104696;687.1812704;5940.710491
36;0.292882697;100;1950;73.05966883;40.83746077;681.1671243;686.7555994;5930.760619
36;0.292882697;100;1950;73.00973045;40.85021921;680.7242567;686.3304071;5946.402556
36;0.292882697;100;1950;73.01601447;40.85446886;680.2818663;685.9056929;5951.612657
36;0.292882697;100;1950;73.32944442;40.84988989;679.8399526;685.4814563;5945.998802
36;0.292882697;100;1950;73.27212738;40.84011973;679.3985151;685.0576968;5934.020523
36;0.292882697;100;1950;73.22800955;40.82880267;678.9575532;684.6344137;5920.145724
36;0.292882697;100;1950;73.19839977;40.82299311;678.5170665;684.2116067;5913.023173
36;0.292882697;100;1950;73.17060272;40.81704867;678.0770545;683.789275;5905.735246
36;0.292882697;100;1950;73.14998449;40.8112344;677.6375165;683.3674183;5898.60691
36;0.292882697;100;1950;73.13114396;40.80543747;677.1984522;682.9460359;5891.499834
36;0.292882697;100;1950;73.04986438;40.80031791;676.7598609;682.5251274;5885.223218
36;0.292882697;100;1950;72.99487712;40.79966995;676.3217423;682.1046922;5884.42881
36;0.292882697;100;1950;73.01604225;40.80037262;675.8840958;681.6847297;5885.290294
36;0.292882697;100;1950;72.84175934;40.79514215;675.4469208;681.2652395;5878.877691
36;0.292882697;100;1950;72.98867549;40.79003634;675.0102169;680.846221;5872.617943
36;0.292882697;100;1950;73.04998547;40.77537364;674.5739835;680.4276737;5854.641362
36;0.292882697;100;1950;73.24849483;40.75798718;674.1382202;680.009597;5833.325446
36;0.292882697;100;1950;72.78587393;40.75704228;673.7029265;679.5919904;5832.166994
36;0.292882697;100;1950;72.96928846;40.7551708;673.2681018;679.1748534;5829.872537
36;0.292882697;100;1950;72.86468859;40.75403893;672.8337456;678.7581855;5828.484864
36;0.292882697;100;1950;72.7003021;40.75020557;672.3998574;678.3419861;5823.785141
36;0.292882697;100;1950;72.96967214;40.74203624;671.9664368;677.9262547;5813.769479
36;0.292882697;100;1950;72.79455016;40.73056474;671.5334832;677.5109908;5799.705336
36;0.292882697;100;1950;72.6609301;40.73055921;671.1009962;677.0961939;5799.698562
36;0.292882697;100;1950;72.65022804;40.72839935;670.6689751;676.6818634;5797.050564
21;0.292882697;100;1950;71.44820838;34.84240656;670.2374196;676.2679988;16970.88692
21;0.292882697;100;1950;70.05377839;34.87900721;669.806329;675.8545995;17015.75957
21;0.292882697;100;1950;69.84866942;34.79850561;669.375703;675.4416652;16917.06405
21;0.292882697;100;1950;69.20200573;34.64350573;668.945541;675.0291951;16727.03312
21;0.292882697;100;1950;68.58663408;34.39284686;668.5158425;674.6171889;16419.7236
21;0.292882697;100;1950;68.00172693;34.0658458;668.086607;674.205646;16018.81801
21;0.292882697;100;1950;66.85858896;33.57045206;667.657834;673.7945658;15411.46183
21;0.292882697;100;1950;66.44832769;33.01945241;667.2295231;673.3839479;14735.93243
21;0.292882697;100;1950;65.95200553;32.3118736;666.8016736;672.9737917;13868.43588
21;0.292882697;100;1950;65.61437407;31.64226403;666.3742852;672.5640967;13047.48987
21;0.292882697;100;1950;65.27626276;31.0098915;665.9473573;672.1548624;12272.19675
21;0.292882697;100;1950;64.91924342;30.356553;665.5208894;671.7460883;11471.1992
21;0.292882697;100;1950;64.6027857;29.75240178;665.0948811;671.3377739;10730.50558
21;0.292882697;100;1950;64.28616457;29.16993666;664.6693318;670.9299186;10016.39929
21;0.292882697;100;1950;63.9860065;28.74671839;664.244241;670.5225219;9497.530743
21;0.292882697;100;1950;63.7996825;28.2949818;663.8196083;670.1155833;8943.698536
21;0.292882697;100;1950;63.5417361;27.91916429;663.3954331;669.7091023;8482.943646
21;0.292882697;100;1950;63.3470941;27.61586695;662.971715;669.3030784;8111.098995
21;0.292882697;100;1950;63.2642608;27.36161782;662.5484534;668.8975111;7799.387789
21;0.292882697;100;1950;63.08208489;27.10616021;662.125648;668.4923998;7486.194969
21;0.292882697;100;1950;62.99207527;26.91023804;661.7032981;668.0877441;7245.993029
21;0.292882697;100;1950;62.84084008;26.7389624;661.2814033;667.6835433;7036.007898
21;0.292882697;100;1950;62.69486576;26.59825142;660.8599631;667.2797971;6863.495257
21;0.292882697;15;1950;62.69815184;26.47955791;660.438977;666.8765049;6717.976184
21;0.292882697;15;1950;62.9072068;26.37517739;660.0184446;666.4736662;6590.004942
21;0.292882697;15;1950;63.23644569;26.2803927;659.5983653;666.0712805;6473.798254
21;0.292882697;15;1950;63.45270015;26.21372353;659.1787386;665.6693472;6392.061387
21;0.292882697;15;1950;63.68023585;26.15442133;658.7595641;665.2678659;6319.356479
21;0.292882697;15;1950;63.82593151;26.11436163;658.3408413;664.8668361;6270.243
21;0.292882697;15;1950;64.05238777;26.08604291;657.9225696;664.4662572;6235.524053
21;0.292882697;15;1950;64.14116122;26.07990285;657.5047486;664.0661288;6227.996295
21;0.292882697;15;1950;64.24876686;26.08800091;657.0873779;663.6664502;6237.924574
21;0.292882697;15;1950;64.27024359;26.10372619;656.6704569;663.2672212;6257.203879
21;0.292882697;15;1950;64.19226497;26.1247583;656.2539851;662.868441;6282.989398
21;0.292882697;15;1950;64.15131076;26.15076903;655.8379621;662.4701093;6314.87873
21;0.292882697;15;1950;64.22220801;26.17725022;655.4223874;662.0722254;6347.344857
21;0.292882697;15;1950;64.29709224;26.20021062;655.0072604;661.674789;6375.494464
21;0.292882697;15;1950;64.36701032;26.21861089;654.5925808;661.2777995;6398.053322
21;0.292882697;15;1950;64.43903447;26.23170558;654.178348;660.8812564;6414.107509
21;0.292882697;15;1950;64.5366189;26.2430952;653.7645615;660.4851592;6428.071258
21;0.292882697;15;1950;64.71763105;26.25006557;653.351221;660.0895074;6436.616976
21;0.292882697;15;1950;64.915435;26.26157638;652.9383257;659.6943005;6450.729314
21;0.292882697;15;1950;65.11254547;26.27326979;652.5258755;659.2995381;6465.065509
21;0.292882697;15;1950;65.22315607;26.29191943;652.1138696;658.9052195;6487.930108
21;0.292882697;15;1950;65.30660233;26.31634972;651.7023077;658.5113443;6517.881804
21;0.292882697;15;1950;65.41603837;26.3390188;651.2911892;658.117912;6545.674264
21;0.292882697;15;1950;65.57516096;26.3657673;650.8805137;657.7249221;6578.468102
21;0.292882697;15;1950;65.5560521;26.39344097;650.4702808;657.3323741;6612.39622
21;0.292882697;15;1950;65.54833695;26.41206891;650.0604899;656.9402676;6635.234199
21;0.292882697;15;1950;65.65797497;26.42129761;649.6511405;656.5486019;6646.548651
21;0.292882697;15;1950;65.87172068;26.42976952;649.2422322;656.1573767;6656.935278
21;0.292882697;15;1950;66.09803229;26.43915685;648.8337646;655.7665914;6668.444208
21;0.292882697;15;1950;66.33635246;26.45147065;648.4257371;655.3762455;6683.541017
21;0.292882697;15;1950;66.58122659;26.47176751;648.0181492;654.9863386;6708.425105
21;0.292882697;15;1950;66.81304763;26.49544444;647.6110005;654.5968701;6737.453188
21;0.292882697;15;1950;67.06083971;26.53023561;647.2042905;654.2078395;6780.107403
21;0.292882697;15;1950;67.27406325;26.56545038;646.7980188;653.8192464;6823.280952
21;0.292882697;15;1950;67.54245815;26.62433895;646.3921849;653.4310903;6895.478747
21;0.292882697;15;1950;67.79330479;26.68279769;645.9867882;653.0433707;6967.14957
21;0.292882697;15;1950;68.03525479;26.73672096;645.5818284;652.656087;7033.259877
21;0.292882697;15;1950;68.26509093;26.78659987;645.1773049;652.2692388;7094.411766
21;0.292882697;15;1950;68.50458731;26.83483404;644.7732173;651.8828256;7153.547198
21;0.292882697;15;1950;68.73814997;26.87617944;644.3695651;651.496847;7204.236944
21;0.292882697;15;1950;68.98026883;26.90650159;643.9663479;651.1113023;7241.412111
21;0.292882697;15;1950;69.20279092;26.92864065;643.5635651;650.7261912;7268.554757
21;0.292882697;15;1950;69.41538406;26.94119289;643.1612164;650.3415131;7283.943889
21;0.292882697;15;1950;69.6307193;26.94636765;642.7593012;649.9572676;7290.288183
21;0.292882697;15;1950;69.82406586;26.95905243;642.3578191;649.5734542;7305.839817
21;0.292882697;15;1950;70.06097438;27.00671834;641.9567695;649.1900724;7364.278544
21;0.292882697;15;1950;70.26820136;27.06360646;641.5561522;648.8071216;7434.023781
21;0.292882697;15;1950;70.47356313;27.093944;641.1559665;648.4246015;7471.217812
21;0.292882697;15;1950;70.6571965;27.08157889;640.756212;648.0425116;7456.05811
21;0.292882697;15;1950;70.86688482;27.04826846;640.3568882;647.6608512;7415.219281
21;0.292882697;15;1950;71.04130907;27.02562589;639.9579947;647.2796201;7387.459336
21;0.292882697;15;1950;71.23144422;26.99146892;639.5595311;646.8988176;7345.582652
21;0.292882697;15;1950;71.36000359;26.91871734;639.1614968;646.5184433;7256.388713
21;0.292882697;15;1950;71.4982052;26.86254978;638.7638914;646.1384968;7187.526893
21;0.292882697;15;1950;71.67329462;26.81227548;638.3667144;645.7589775;7125.890245
21;0.292882697;15;1950;71.79962956;26.76234315;637.9699654;645.3798849;7064.672869
21;0.292882697;15;1950;71.96948359;26.71109924;637.5736439;645.0012187;7001.847468
21;0.292882697;15;1950;72.11071031;26.68997839;637.1777495;644.6229782;6975.953165
21;0.292882697;15;1950;72.27003687;26.7174159;636.7822816;644.2451631;7009.591741
21;0.292882697;15;1950;72.39369333;26.7208639;636.3872399;643.8677728;7013.819011
21;0.292882697;15;1950;72.53228779;26.68471381;635.9926238;643.4908069;6969.498756
21;0.292882697;15;1950;72.65147578;26.61247417;635.598433;643.1142648;6880.932455
21;0.292882697;15;1950;72.76107352;26.52151994;635.2046669;642.7381462;6769.421931
21;0.292882697;15;1950;72.86785516;26.42826002;634.8113251;642.3624505;6655.084613
21;0.292882697;15;1950;72.95688813;26.34901452;634.4184071;641.9871773;6557.929084
21;0.292882697;15;1950;73.03667489;26.26755242;634.0259125;641.612326;6458.055984
21;0.292882697;15;1950;73.1157656;26.20701859;633.6338408;641.2378963;6383.841082
21;0.292882697;15;1950;73.19492831;26.16235776;633.2421916;640.8638876;6329.086594
21;0.292882697;15;1950;73.25156075;26.06948758;632.8509644;640.4902995;6215.22711
21;0.292882697;15;1950;73.28874999;25.96805475;632.4601588;640.1171314;6090.869751
21;0.292882697;15;1950;73.29704839;25.88167776;632.0697743;639.744383;5984.970954
21;0.292882697;15;1950;73.3;25.80023561;631.6798104;639.3720538;5885.122315
21;0.292882697;15;1950;73.28672;25.72672472;631.2902667;639.0001432;5794.997452
21;0.292882697;15;1950;73.23951595;25.66265409;630.9011428;638.6286508;5716.446408
21;0.292882697;15;1950;73.17905785;25.60831025;630.5124381;638.2575761;5649.82048
21;0.292882697;15;1950;73.07070064;25.5602642;630.1241523;637.8869187;5590.915688
21;0.292882697;15;1950;72.92245034;25.52651427;629.7362849;637.5166781;5549.538043
21;0.292882697;15;1950;70.6020703;25.52203831;629.3488354;637.1468538;5544.050482
21;0.292882697;15;1950;70.32689482;25.63036976;628.9618034;636.7774454;5676.865592
21;0.292882697;15;1950;71.17618877;25.66034231;628.5751885;636.4084524;5713.612151
21;0.292882697;15;1950;71.80996116;25.63894288;628.1889901;636.0398743;5687.376307
21;0.292882697;15;1950;71.9023667;25.58846765;627.8032079;635.6717107;5625.493322
21;0.292882697;15;1950;71.716279;25.51462241;627.4178413;635.303961;5534.958544
21;0.292882697;15;1950;71.77618331;25.45778256;627.03289;634.9366249;5465.27249
21;0.292882697;15;1950;72.18650175;25.41025165;626.6483535;634.5697019;5406.999259
21;0.292882697;15;1950;72.31501086;25.36846052;626.2642314;634.2031914;5355.76304
21;0.292882697;15;1950;72.37102514;25.3321476;625.8805231;633.8370931;5311.243151
21;0.292882697;15;1950;72.41554603;25.30194036;625.4972283;633.4714064;5274.208863
21;0.292882697;15;1950;72.45239441;25.27580816;625.1143465;633.1061309;5242.170602
21;0.292882697;15;1950;72.48965416;25.25229703;624.7318773;632.7412662;5213.345801
21;0.292882697;15;1950;72.53702214;25.23002834;624.3498202;632.3768118;5186.044229
21;0.292882697;15;1950;72.59123964;25.20793129;623.9681748;632.0127672;5158.953084
21;0.292882697;15;1950;72.64879593;25.18597829;623.5869406;631.6491319;5132.038561
21;0.292882697;15;1950;72.71784381;25.16380778;623.2061172;631.2859056;5104.857364
21;0.292882697;15;1950;72.78410594;25.14147111;622.8257041;630.9230877;5077.472451
21;0.292882697;15;1950;72.82838973;25.12024368;622.445701;630.5606778;5051.447469
21;0.292882697;15;1950;72.83337647;25.10200741;622.0661073;630.1986754;5029.089676
21;0.292882697;15;1950;72.84166225;25.08915299;621.6869226;629.83708;5013.33006
21;0.292882697;15;1950;74.13954223;25.0895343;621.3081465;629.4758913;5013.79756
21;0.292882697;15;1950;77.10275576;24.95443655;620.9297786;629.1151087;4848.166766
21;0.292882697;15;1950;77.42375457;24.65391074;620.5518184;628.7547318;4479.720031
21;0.292882697;15;1950;77.4792785;24.43377617;620.1742654;628.3947601;4209.833512
21;0.292882697;15;1950;77.3889039;24.3007456;619.7971192;628.0351932;4046.737111
21;0.292882697;15;1950;77.26973896;24.22737976;619.4203795;627.6760307;3956.790084
21;0.292882697;15;1950;77.16516119;24.18555061;619.0440457;627.317272;3905.507255
21;0.292882697;15;1950;77.11131397;24.16447409;618.6681173;626.9589167;3879.667287
21;0.292882697;15;1950;77.06164078;24.15525705;618.2925941;626.6009644;3868.367131
21;0.292882697;15;1950;77.08353232;24.1530081;617.9174755;626.2434146;3865.609908
21;0.292882697;15;1950;77.10530932;24.15493782;617.5427611;625.8862668;3867.975762
21;0.292882697;15;1950;77.12292867;24.15927908;617.1684505;625.5295207;3873.298168
21;0.292882697;15;1950;77.13392338;24.16534804;616.7945432;625.1731757;3880.738756
21;0.292882697;15;1950;77.15268893;24.17175174;616.4210387;624.8172314;3888.589738
21;0.292882697;15;1950;77.17433316;24.17866707;616.0479368;624.4616874;3897.067979
21;0.292882697;15;1950;77.19493165;24.18550698;615.6752369;624.1065432;3905.453754
21;0.292882697;15;1950;77.21959278;24.19226662;615.3029385;623.7517983;3913.741124
21;0.292882697;15;1950;77.23728038;24.19830486;614.9310414;623.3974523;3921.144052
21;0.292882697;15;1950;77.2199685;24.20697029;614.5595449;623.0435048;3931.767921
21;0.292882697;15;1950;77.23502308;24.21184991;614.1884488;622.6899552;3937.750377
21;0.292882697;15;1950;77.2647212;24.21791356;613.8177525;622.3368033;3945.184457
21;0.292882697;15;1950;77.28627914;24.22258734;613.4474557;621.9840484;3950.914534
21;0.292882697;15;1950;77.29582438;24.22759412;613.0775578;621.6316902;3957.052887
21;0.292882697;15;1950;77.30449376;24.2324692;612.7080586;621.2797283;3963.029767
21;0.292882697;15;1950;77.30876906;24.2372047;612.3389575;620.9281621;3968.835522
21;0.292882697;15;1950;77.310502;24.24172196;611.9702541;620.5769912;3974.373712
21;0.292882697;15;1950;77.3103534;24.24600716;611.6019479;620.2262152;3979.627401
21;0.292882697;15;1950;77.30849976;24.25004758;611.2340387;619.8758337;3984.580979
21;0.292882697;15;1950;77.30556122;24.25384972;610.8665259;619.5258461;3989.24244
21;0.292882697;15;1950;77.3016679;24.25740402;610.4994091;619.1762521;3993.600029
21;0.292882697;15;1950;77.29694901;24.26070795;610.1326878;618.8270512;3997.650676
21;0.292882697;15;1950;77.29150344;24.26376529;609.7663617;618.478243;4001.398992
21;0.292882697;15;1950;77.28540011;24.2665848;609.4004304;618.129827;4004.855733
21;0.292882697;15;1950;77.27867641;24.26917807;609.0348933;617.7818028;4008.035099
21;0.292882697;15;1950;77.27134642;24.27155849;608.6697501;617.43417;4010.953508
21;0.292882697;15;1950;77.2634105;24.27374029;608.3050004;617.086928;4013.628413
21;0.292882697;15;1950;77.25486419;24.27573788;607.9406437;616.7400765;4016.077468
21;0.292882697;15;1950;77.24570391;24.27756526;607.5766796;616.3936151;4018.317851
21;0.292882697;15;1950;77.23592997;24.27923569;607.2131077;616.0475432;4020.365812
21;0.292882697;15;1950;77.22554733;24.28076146;606.8499275;615.7018605;4022.236412
21;0.292882697;15;1950;77.2145653;24.28215379;606.4871387;615.3565664;4023.943423
21;0.292882697;15;1950;77.20299652;24.28342289;606.1247408;615.0116607;4025.499342
21;0.292882697;15;1950;77.19085596;24.28457796;605.7627334;614.6671428;4026.915471
21;0.292882697;15;1950;77.17816003;24.28562735;605.401116;614.3230123;4028.202031
21;0.292882697;15;1950;77.16492586;24.28657861;605.0398883;613.9792688;4029.368285
21;0.292882697;15;1950;77.15117081;24.28743862;604.6790499;613.6359118;4030.422658
21;0.292882697;15;1950;77.13691212;24.28821364;604.3186002;613.2929409;4031.37284
21;0.292882697;15;1950;77.12216672;24.28890943;603.958539;612.9503556;4032.225886
21;0.292882697;15;1950;77.10695112;24.28953128;603.5988657;612.6081556;4032.988282
21;0.292882697;15;1950;77.09128131;24.29008409;603.23958;612.2663404;4033.666022
21;0.292882697;15;1950;77.07517273;24.29057237;602.8806814;611.9249096;4034.264655
21;0.292882697;15;1950;77.05864029;24.29100032;602.5221695;611.5838627;4034.789331
21;0.292882697;15;1950;77.04169832;24.29137186;602.164044;611.2431992;4035.244844
21;0.292882697;15;1950;77.02436061;24.29169064;601.8063043;610.9029189;4035.635664
21;0.292882697;15;1950;77.00664035;24.29196005;601.4489501;610.5630212;4035.965964
21;0.292882697;15;1950;76.98855021;24.29218328;601.091981;610.2235057;4036.239648
21;0.292882697;15;1950;76.97010229;24.29236332;600.7353965;609.8843719;4036.460376
21;0.292882697;15;1950;76.95130814;24.29250296;600.3791963;609.5456195;4036.631582
21;0.292882697;15;1950;76.93217874;24.29260485;600.0233798;609.2072481;4036.756496
21;0.292882697;15;1950;76.91272453;24.29267146;599.6679468;608.8692571;4036.838164
21;0.292882697;15;1950;76.89295537;24.29270515;599.3128967;608.5316462;4036.879459
21;0.292882697;15;1950;76.87288055;24.29270812;598.9582293;608.1944149;4036.883105
21;0.292882697;15;1950;76.85250876;24.2926825;598.603944;607.8575629;4036.85169
21;0.292882697;15;1950;76.83184806;24.29263029;598.2500404;607.5210896;4036.787685
21;0.292882697;15;1950;76.81090576;24.29255344;597.8965182;607.1849947;4036.693462
21;0.292882697;15;1950;76.78968834;24.29245381;597.5433769;606.8492777;4036.571321
21;0.292882697;15;1950;76.76820091;24.29233326;597.1906161;606.5139382;4036.423526
21;0.292882697;15;1950;76.74644283;24.29219373;596.8382355;606.1789758;4036.252461
21;0.292882697;15;1950;76.72441986;24.29203738;596.4862345;605.84439;4036.060775
21;0.292882697;15;1950;76.70212343;24.29186645;596.1346128;605.5101805;4035.851208
21;0.292882697;15;1950;76.67950283;24.29168457;595.7833701;605.1763468;4035.628219
21;0.292882697;15;1950;76.65650934;24.29149783;595.4325057;604.8428885;4035.399282
21;0.292882697;15;1950;76.63324789;24.29131008;595.0820195;604.5098051;4035.169093
21;0.292882697;15;1950;76.60974046;24.29112003;594.7319109;604.1770963;4034.936091
21;0.292882697;15;1950;76.58599348;24.29092624;594.3821796;603.8447616;4034.69851
21;0.292882697;15;1950;76.56201065;24.29072818;594.0328251;603.5128007;4034.455686
21;0.292882697;15;1950;76.5377946;24.290526;593.683847;603.181213;4034.207815
21;0.292882697;15;1950;76.51334748;24.2903203;593.335245;602.8499981;4033.955619
21;0.292882697;15;1950;76.4886711;24.29011191;592.9870186;602.5191557;4033.700132
21;0.292882697;15;1950;76.46376691;24.28990182;592.6391674;602.1886854;4033.442562
21;0.292882697;15;1950;76.43863603;24.2896911;592.2916911;601.8585866;4033.184217
21;0.292882697;15;1950;76.41327917;24.28948086;591.9445891;601.528859;4032.926464
21;0.292882697;15;1950;76.38769665;24.28927226;591.5978612;601.1995022;4032.670711
21;0.292882697;15;1950;76.36188834;24.28906645;591.2515069;600.8705158;4032.418389
21;0.292882697;15;1950;76.33585372;24.28886462;590.9055258;600.5418993;4032.17095
21;0.292882697;15;1950;76.30959181;24.28866798;590.5599175;600.2136523;4031.929866
21;0.292882697;15;1950;76.2831012;24.28847774;590.2146816;599.8857744;4031.696629
21;0.292882697;15;1950;76.25637998;24.28829514;589.8698177;599.5582652;4031.472754
21;0.292882697;15;1950;76.22942581;24.28812142;589.5253254;599.2311243;4031.259781
21;0.292882697;15;1950;76.2022358;24.28795788;589.1812043;598.9043512;4031.059279
21;0.292882697;15;1950;76.17480659;24.28780582;588.837454;598.5779456;4030.872853
21;0.292882697;15;1950;76.14713424;24.28766658;588.494074;598.2519071;4030.702147
21;0.292882697;15;1950;76.11921426;24.28754155;588.1510641;597.9262351;4030.548849
21;0.292882697;15;1950;76.09104155;24.28743213;587.8084238;597.6009294;4030.414701
21;0.292882697;15;1950;76.06261039;24.2873398;587.4661527;597.2759895;4030.301502
21;0.292882697;15;1950;76.03391438;24.28726607;587.1242504;596.9514149;4030.211116
21;0.292882697;15;1950;76.00494641;24.28721254;586.7827166;596.6272053;4030.145481
21;0.292882697;15;1950;75.97569862;24.28718084;586.4415507;596.3033603;4030.106617
21;0.292882697;15;1950;75.94616236;24.28717269;586.1007524;595.9798795;4030.096631
21;0.292882697;15;1950;75.91632812;24.2871899;585.7603214;595.6567624;4030.117732
21;0.292882697;15;1950;75.88618553;24.28723436;585.4202572;595.3340086;4030.172236
21;0.292882697;15;1950;75.85572325;24.28730805;585.0805594;595.0116178;4030.262575
21;0.292882697;15;1950;75.82492888;24.28741305;584.7412277;594.6895895;4030.39131
21;0.292882697;15;1950;75.79378919;24.28755157;584.4022615;594.3679233;4030.561141
21;0.292882697;15;1950;75.76229006;24.28772593;584.0636607;594.0466188;4030.774907
21;0.292882697;15;1950;75.73041608;24.28793855;583.7254247;593.7256756;4031.035584
21;0.292882697;15;1950;75.698151;24.288192;583.3875531;593.4050933;4031.346304
21;0.292882697;15;1950;75.66547778;24.28848893;583.0500456;593.0848714;4031.710348
21;0.292882697;15;1950;75.63237888;24.28883214;582.7129018;592.7650097;4032.131123
21;0.292882697;15;1950;75.5988366;24.28922448;582.3761213;592.4455077;4032.612135
21;0.292882697;15;1950;75.56483381;24.28966884;582.0397036;592.1263649;4033.156931
21;0.292882697;15;1950;75.53035499;24.29016809;581.7036485;591.807581;4033.769015
21;0.292882697;15;1950;75.4953879;24.29072493;581.3679554;591.4891555;4034.451696
21;0.292882697;15;1950;75.45992618;24.2913417;581.0326241;591.1710881;4035.207861
21;0.292882697;15;1950;75.42397347;24.29202012;580.6976541;590.8533784;4036.039606
21;0.292882697;15;1950;75.38754984;24.29276078;580.363045;590.5360259;4036.947667
21;0.292882697;15;1950;75.35070203;24.29356244;580.0287965;590.2190303;4037.930503
21;0.292882697;15;1950;75.3135199;24.29442079;579.6949082;589.9023911;4038.982846
21;0.292882697;15;1950;75.27616299;24.2953266;579.3613796;589.586108;4040.093374
21;0.292882697;15;1950;75.2389038;24.2962626;579.0282105;589.2701806;4041.240926
21;0.292882697;15;1950;75.20219796;24.29719851;578.6954003;588.9546084;4042.38836
21;0.292882697;15;1950;75.16679545;24.29808285;578.3629487;588.639391;4043.472558
21;0.292882697;15;1950;75.13390544;24.29883001;578.0308553;588.3245281;4044.388589
21;0.292882697;15;1950;75.10539835;24.29930113;577.6991198;588.0100193;4044.966186
21;0.292882697;15;1950;75.08391757;24.29928023;577.3677418;587.6958641;4044.940554
21;0.292882697;15;1950;75.07249449;24.29845937;577.0367208;587.3820622;4043.934174
21;0.292882697;15;1950;75.07291751;24.29647448;576.7060565;587.0686131;4041.50069
21;0.292882697;15;1950;75.08253573;24.29306366;576.3757485;586.7555166;4037.318993
21;0.292882697;15;1950;75.09152864;24.28837421;576.0457964;586.442772;4031.569694
21;0.292882697;15;1950;75.08459335;24.28325206;575.7161999;586.1303792;4025.289903
21;0.292882697;15;1950;75.04619039;24.27921855;575.3869585;585.8183376;4020.344797
21;0.292882697;15;1950;74.95882772;24.27818166;575.0580718;585.5066469;4019.073568
21;0.292882697;15;1950;74.71259337;24.28260766;574.7295396;585.1953067;4024.499866
21;0.292882697;15;1950;72.87216605;24.35100302;574.4013613;584.8843166;4108.353062
21;0.292882697;15;1950;71.89544169;24.54271178;574.0735367;584.5736762;4343.389338
21;0.292882697;15;1950;72.30132756;24.72114587;573.7460653;584.2633851;4562.150771
21;0.292882697;15;1950;72.46740171;24.82604721;573.4189468;583.953443;4690.760548
21;0.292882697;15;1950;72.4765087;24.89309776;573.0921807;583.6438493;4772.964988
21;0.292882697;15;1950;72.45924801;24.91243159;572.7657667;583.3346038;4796.668397
21;0.292882697;15;1950;72.66370482;24.92228738;572.4397045;583.025706;4808.751666
21;0.292882697;15;1950;72.27366856;24.919812;572.1139936;582.7171556;4805.716828
21;0.292882697;15;1950;72.61896194;24.89146932;571.7886337;582.4089521;4770.96851
21;0.292882697;15;1950;72.7725824;24.87359606;571.4636243;582.1010952;4749.055773
21;0.292882697;15;1950;74.82937489;24.81810759;571.1389652;581.7935845;4681.026516
21;0.292882697;15;1950;76.71296511;24.65042854;570.8146559;581.4864195;4475.450838
21;0.292882697;15;1950;76.87772119;24.38715404;570.490696;581.1796;4152.674458
21;0.292882697;15;1950;76.81086948;24.19976968;570.1670852;580.8731254;3922.939934
21;0.292882697;15;1950;76.62210026;24.08105933;569.8438231;580.5669955;3777.400213
21;0.292882697;15;1950;76.39973916;24.01182268;569.5209094;580.2612099;3692.515597
21;0.292882697;15;1950;76.16994856;23.97595737;569.1983436;579.955768;3648.544482
21;0.292882697;15;1950;75.9420598;23.96235145;568.8761253;579.6506697;3631.863526
21;0.292882697;15;1950;75.71940688;23.96392503;568.5542543;579.3459144;3633.79274
21;0.292882697;15;1950;75.49268319;23.97574274;568.2327301;579.0415018;3648.281341
21;0.292882697;15;1950;75.24381193;23.99501522;567.9115523;578.7374315;3671.909533
21;0.292882697;15;1950;74.86409106;24.02051466;567.5907206;578.4337031;3703.172024
21;0.292882697;15;1950;72.79876969;24.10098068;567.2702346;578.1303163;3801.82393
21;0.292882697;15;1950;71.59336452;24.31647762;566.950094;577.8272706;4066.024673
21;0.292882697;15;1950;72.08842636;24.49887281;566.6302983;577.5245657;4289.642449
21;0.292882697;15;1950;72.22858481;24.6016304;566.3108472;577.2222012;4415.623968
21;0.292882697;15;1950;72.24796011;24.65904196;565.9917403;576.9201766;4486.010941
21;0.292882697;15;1950;72.33975294;24.68583682;565.6729772;576.6184917;4518.861635
21;0.292882697;15;9500;72.32596713;25.14217369;565.3545577;576.3171461;5078.333811
21;0.292882697;15;9500;71.8633734;25.15317049;565.8858596;576.8294653;5091.815962
21;0.292882697;15;9500;72.23022079;25.13011099;566.416589;577.3412085;5063.544855
21;0.292882697;15;9500;72.30867927;25.10335862;566.9467465;577.8523762;5030.746265
21;0.292882697;15;9500;72.55511916;25.11424076;567.4763327;578.3629691;5044.087849
21;0.292882697;15;9500;73.16296487;25.0975373;568.0053483;578.8729879;5023.609289
21;0.292882697;15;9500;72.89260324;25.01217121;568.5337939;579.3824331;4918.949873
21;0.292882697;15;9500;72.13094398;24.99729167;569.0616701;579.8913055;4900.707443
21;0.292882697;15;9500;72.47218445;25.03564729;569.5889775;580.3996057;4947.731702
21;0.292882697;15;9500;75.7415326;24.96649524;570.1157166;580.9073343;4862.950811
21;0.292882697;15;9500;76.87375763;24.70867116;570.6418882;581.414492;4546.856691
21;0.292882697;15;9500;76.85931131;24.50177627;571.1674929;581.9210794;4293.202119
21;0.292882697;15;9500;76.78326616;24.37489953;571.6925312;582.4270972;4137.650345
21;0.292882697;15;9500;76.65514436;24.30592875;572.2170037;582.9325459;4053.09169
21;0.292882697;15;9500;76.51740769;24.27519009;572.7409111;583.4374263;4015.405877
21;0.292882697;15;9500;76.39729528;24.26802526;573.264254;583.941739;4006.621743
21;0.292882697;15;9500;76.3001894;24.27538208;573.787033;584.4454846;4015.641263
21;0.292882697;15;9500;76.22808941;24.29103836;574.3092487;584.9486637;4034.835965
21;0.292882697;15;9500;76.17570642;24.31060853;574.8309016;585.451277;4058.829131
21;0.292882697;15;9500;76.14137364;24.33143993;575.3519925;585.9533251;4084.368576
21;0.292882697;15;9500;76.12255931;24.35197705;575.8725219;586.4548087;4109.547221
21;0.292882697;15;9500;76.09597996;24.3721525;576.3924904;586.9557284;4134.282464
21;0.292882697;15;9500;76.08942935;24.39040031;576.9118986;587.4560848;4156.654415
21;0.292882697;15;9500;76.10714754;24.40732198;577.4307471;587.9558786;4177.400494
21;0.292882697;15;9500;76.11581924;24.42243517;577.9490366;588.4551103;4195.929375
21;0.292882697;15;9500;76.13483363;24.43694312;578.4667676;588.9537807;4213.716224
21;0.292882697;15;9500;76.16693331;24.44811627;578.9839407;589.4518904;4227.414581
21;0.292882697;15;9500;76.19921919;24.46044045;579.5005566;589.9494399;4242.524106
21;0.292882697;15;9500;76.21615716;24.47002981;580.0166158;590.44643;4254.280733
21;0.292882697;15;9500;76.24193572;24.48018371;580.5321189;590.9428612;4266.729485
21;0.292882697;15;9500;76.25718679;24.48946279;581.0470665;591.4387341;4278.105701
21;0.292882697;15;9500;76.28552619;24.49882026;581.5614593;591.9340495;4289.578026
21;0.292882697;15;9500;76.3154061;24.50726248;582.0752978;592.4288079;4299.928241
21;0.292882697;15;9500;76.34977636;24.51495789;582.5885827;592.92301;4309.362877
21;0.292882697;15;9500;76.38125545;24.52244493;583.1013144;593.4166563;4318.542029
21;0.292882697;15;9500;76.41461317;24.52936844;583.6134937;593.9097476;4327.030301
21;0.292882697;15;9500;76.44555986;24.53624142;584.1251211;594.4022843;4335.456626
21;0.292882697;15;9500;76.460051;24.54323126;584.6361972;594.8942673;4344.026223
21;0.292882697;15;9500;76.47686579;24.55031785;585.1467226;595.385697;4352.714426
21;0.292882697;15;9500;76.49990236;24.55719778;585.6566979;595.8765741;4361.149276
21;0.292882697;15;9500;76.52657267;24.56370232;586.1661237;596.3668992;4369.123876
21;0.292882697;15;9500;76.55514123;24.56981282;586.6750006;596.856673;4376.615395
21;0.292882697;15;9500;76.58464521;24.57558759;587.1833291;597.345896;4383.695311
21;0.292882697;15;9500;76.61455015;24.58109829;587.6911099;597.8345689;4390.451462
21;0.292882697;15;9500;76.64457748;24.58640509;588.1983435;598.3226923;4396.957633
21;0.292882697;15;9500;76.67460364;24.59155163;588.7050306;598.8102668;4403.267325
21;0.292882697;15;9500;76.70459271;24.59656685;589.2111718;599.2972931;4409.41602
21;0.292882697;15;9500;76.73454919;24.60146887;589.7167675;599.7837717;4415.425934
21;0.292882697;15;9500;76.7644895;24.60626876;590.2218185;600.2697033;4421.310629
21;0.292882697;15;9500;76.79442852;24.61097343;590.7263252;600.7550884;4427.078597
21;0.292882697;15;9500;76.82437558;24.61558762;591.2302883;601.2399278;4432.735623
21;0.292882697;15;9500;76.85433507;24.62011495;591.7337084;601.7242219;4438.286164
21;0.292882697;15;9500;76.90475572;24.6235975;592.2365861;602.2079715;4442.555791
21;0.292882697;15;9500;76.95322578;24.6270805;592.7389219;602.6911771;4446.825974
21;0.292882697;15;9500;76.99708374;24.6307858;593.2407164;603.1738394;4451.368696
21;0.292882697;15;9500;77.0314323;24.63485833;593.7419702;603.6559589;4456.361651
21;0.292882697;15;9500;77.0457711;24.63990522;594.2426839;604.1375363;4462.549168
21;0.292882697;15;9500;77.07064214;24.64386364;594.742858;604.6185722;4467.402218
21;0.292882697;15;9500;77.11490938;24.648382;595.2424932;605.0990671;4472.941764
