Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21;0.292882697;15;9500;77.13052524;24.65304252;595.7415901;605.5790218;4478.655591
21;0.292882697;15;9500;77.16359915;24.65696814;596.2401491;606.0584367;4483.468421
21;0.292882697;15;9500;77.19588284;24.66106381;596.7381709;606.5373126;4488.489747
21;0.292882697;15;9500;77.22834092;24.66447123;597.2356561;607.0156499;4492.667262
21;0.292882697;15;9500;77.27124619;24.66834839;597.7326053;607.4934494;4497.420697
21;0.292882697;15;9500;77.29463821;24.67235126;598.229019;607.9707117;4502.328239
21;0.292882697;15;9500;77.30763528;24.67666295;598.7248977;608.4474372;4507.614396
21;0.292882697;15;9500;77.34146131;24.67973384;599.2202422;608.9236267;4511.37933
21;0.292882697;15;9500;77.39050389;24.68315841;599.7150529;609.3992807;4515.577879
21;0.292882697;15;9500;77.4348657;24.68592964;600.2093304;609.8743999;4518.975428
21;0.292882697;15;9500;77.4752854;24.68876967;600.7030754;610.3489848;4522.457327
21;0.292882697;15;9500;77.50635737;24.69244011;601.1962883;610.823036;4526.957315
21;0.292882697;15;9500;77.53020741;24.69613369;601.6889697;611.2965542;4531.485666
21;0.292882697;15;9500;77.55657624;24.69973278;602.1811203;611.7695399;4535.898177
21;0.292882697;15;9500;77.58572866;24.7032356;602.6727406;612.2419937;4540.192651
21;0.292882697;15;9500;77.61613211;24.70662316;603.1638312;612.7139163;4544.345833
21;0.292882697;15;9500;77.64710972;24.70990707;603.6543925;613.1853083;4548.371923
21;0.292882697;15;9500;77.67830249;24.71310478;604.1444253;613.6561701;4552.292344
21;0.292882697;15;9500;77.7095328;24.71623298;604.6339301;614.1265025;4556.127537
21;0.292882697;15;9500;77.74072709;24.71930357;605.1229074;614.596306;4559.892099
21;0.292882697;15;9500;77.77187243;24.72232422;605.6113578;615.0655812;4563.595434
21;0.292882697;15;9500;77.80298343;24.72529926;606.0992819;615.5343288;4567.24286
21;0.292882697;15;9500;77.83408184;24.72823106;606.5866803;616.0025492;4570.837262
21;0.292882697;15;9500;77.86521322;24.73111852;607.0735535;616.4702431;4574.377316
21;0.292882697;15;9500;77.8964218;24.73396256;607.559902;616.9374112;4577.864123
21;0.292882697;15;9500;77.92769821;24.73676543;608.0457265;617.4040539;4581.300465
21;0.292882697;15;9500;77.9449996;24.74061966;608.5310275;617.8701718;4586.025775
21;0.292882697;15;9500;77.98661624;24.74214559;609.0158056;618.3357657;4587.896573
21;0.292882697;15;9500;78.0337044;24.74403117;609.5000613;618.8008359;4590.208307
21;0.292882697;15;9500;78.07751027;24.74645087;609.9837953;619.2653833;4593.174874
21;0.292882697;15;9500;78.11342894;24.74895946;610.467008;619.7294082;4596.250429
21;0.292882697;15;9500;78.14716459;24.75162216;610.9497;620.1929114;4599.514915
21;0.292882697;15;9500;78.17998035;24.7543466;611.4318719;620.6558934;4602.855104
21;0.292882697;15;9500;78.21259533;24.7570798;611.9135242;621.1183547;4606.206015
21;0.292882697;15;9500;78.24528006;24.75978652;612.3946576;621.580296;4609.52448
21;0.211090208;15;9500;78.30897421;25.99732922;612.8752725;622.0417179;4415.758087
21;0.211090208;15;9500;78.43256529;26.05496577;613.3553696;622.502621;4466.687102
21;0.211090208;15;9500;78.52621202;26.11227055;613.8349493;622.9630057;4517.322965
21;0.211090208;100;9500;77.99853836;26.15647132;614.3140123;623.4228728;4556.379805
21;0.211090208;100;9500;75.2926236;26.19530938;614.792559;623.8822227;4590.69803
21;0.211090208;100;9500;71.55446771;26.3917456;615.2705901;624.3410562;4764.273715
21;0.211090208;100;9500;71.49867459;26.78101804;615.7481062;624.7993736;5108.244034
21;0.211090208;100;9500;71.26351547;26.97637695;616.2251077;625.2571757;5280.86778
21;0.211090208;100;9500;70.72766251;27.09036797;616.7015952;625.7144631;5381.592937
21;0.211090208;100;9500;69.46865408;27.17126351;617.1775693;626.1712362;5453.074148
21;0.211090208;100;9500;68.67616313;27.25392792;617.6530305;626.6274957;5526.118368
21;0.211090208;100;9500;68.48357243;27.2704619;618.1279794;627.0832421;5540.728181
21;0.211090208;100;9500;67.59900515;27.19951895;618.6024165;627.538476;5478.041319
21;0.211090208;100;9500;66.07449315;27.10194838;619.0763424;627.9931981;5391.825661
21;0.211090208;100;9500;64.2718473;26.99370626;619.5497576;628.4474088;5296.180364
21;0.211090208;100;9500;62.44151578;26.86178189;620.0226627;628.9011088;5179.608878
21;0.211090208;100;9500;61.11340886;26.72665198;620.4950583;629.3542986;5060.2049
21;0.211090208;100;9500;59.76817225;26.59216561;620.9669448;629.8069788;4941.369569
21;0.211090208;100;9500;58.79616567;26.4641475;621.4383228;630.25915;4828.249742
21;0.211090208;100;9500;58.04629005;26.34863829;621.909193;630.7108127;4726.183077
21;0.211090208;100;9500;57.29749855;26.22294201;622.3795557;631.1619675;4615.114881
21;0.211090208;100;9500;56.75337014;26.10510011;622.8494117;631.612615;4510.986996
21;0.211090208;100;9500;56.47145058;26.01128077;623.3187613;632.0627558;4428.086012
21;0.211090208;100;9500;56.14875413;25.91550313;623.7876052;632.5123904;4343.45462
21;0.211090208;100;9500;55.96560222;25.83757947;624.2559439;632.9615194;4274.599437
21;0.211090208;100;9500;55.79724092;25.774891;624.723778;633.4101434;4219.206426
21;0.211090208;100;9500;56.15351553;25.69486762;625.191108;633.8582629;4148.495875
21;0.211090208;100;9500;56.3399043;25.63330612;625.6579344;634.3058785;4094.098682
21;0.211090208;100;9500;56.67938975;25.58352455;626.1242578;634.7529907;4050.110515
21;0.211090208;100;9500;57.14735128;25.54448449;626.5900787;635.1996002;4015.613793
21;0.211090208;100;9500;57.714589;25.5125494;627.0553977;635.6457075;3987.395191
21;0.211090208;100;9500;58.40573143;25.49414455;627.5202152;636.0913132;3971.132238
21;0.211090208;100;9500;58.96432009;25.48944494;627.984532;636.5364178;3966.979548
21;0.211090208;100;9500;59.40181529;25.50063601;628.4483484;636.9810219;3976.868238
21;0.211090208;100;9500;59.66402552;25.52755817;628.911665;637.425126;4000.657297
21;0.211090208;100;9500;59.85898027;25.56441445;629.3744824;637.8687307;4033.224375
21;0.211090208;100;9500;59.99400167;25.61935672;629.8368012;638.3118366;4081.772665
21;0.211090208;100;9500;60.06882547;25.67862357;630.2986217;638.7544443;4134.142248
21;0.211090208;100;9500;60.10904464;25.75773876;630.7599446;639.1965543;4204.050303
21;0.211090208;100;9500;60.12133384;25.8367614;631.2207705;639.6381671;4273.876574
21;0.211090208;100;9500;60.13320109;25.92855201;631.6810998;640.0792833;4354.984927
21;0.211090208;100;9500;60.13919697;26.0225551;632.140933;640.5199035;4438.048273
21;0.211090208;100;9500;60.15678586;26.1199364;632.6002708;640.9600282;4524.096687
21;0.211090208;100;9500;60.187997;26.21022069;633.0591136;641.3996581;4603.87402
21;0.211090208;100;9500;60.20872375;26.29360311;633.5174621;641.8387935;4677.552695
21;0.211090208;100;9500;60.24574838;26.36534562;633.9753166;642.2774352;4740.946073
21;0.211090208;100;9500;60.28619574;26.42900554;634.4326778;642.7155837;4797.197479
21;0.211090208;100;9500;60.33105982;26.48633241;634.8895462;643.1532394;4847.852852
21;0.211090208;100;9500;60.37831717;26.53776445;635.3459222;643.590403;4893.29942
21;0.211090208;100;9500;60.42668162;26.58453662;635.8018066;644.027075;4934.628415
21;0.211090208;100;9500;60.47610926;26.62563299;636.2571997;644.463256;4970.942138
21;0.211090208;100;9500;60.52394076;26.66532955;636.7121021;644.8989466;5006.018955
21;0.211090208;100;9500;60.57188909;26.70220433;637.1665143;645.3341472;5038.602378
21;0.211090208;100;9500;60.61274449;26.73884198;637.6204369;645.7688584;5070.976271
21;0.211090208;100;9500;60.65250372;26.77104784;638.0738704;646.2030808;5099.434131
21;0.211090208;100;9500;60.69400305;26.80240014;638.5268152;646.636815;5127.137764
21;0.211090208;100;9500;60.7286179;26.8345275;638.9792721;647.0700614;5155.526258
21;0.211090208;100;9500;60.76532277;26.86254611;639.4312414;647.5028206;5180.284162
21;0.211090208;100;9500;60.80117184;26.89278552;639.8827236;647.9350932;5207.004416
21;0.211090208;100;9500;60.834287;26.92048926;640.3337194;648.3668797;5231.484095
21;0.211090208;100;9500;60.85632065;26.94688081;640.7842293;648.7981807;5254.80429
21;0.211090208;100;9500;60.90934998;26.97373663;641.2342537;649.2289968;5278.534729
21;0.211090208;100;9500;60.9326788;27.0008973;641.6837932;649.6593283;5302.534541
21;0.211090208;100;9500;60.93886566;27.02490478;642.1328483;650.089176;5323.748115
21;0.211090208;100;9500;61.06703005;27.05276224;642.5814195;650.5185403;5348.363624
21;0.211090208;100;9500;60.96973632;27.07345072;643.0295074;650.9474218;5366.644456
21;0.211090208;100;9500;61.10709597;27.09742121;643.4771125;651.375821;5387.825345
21;0.211090208;100;9500;61.00375235;27.11368148;643.9242352;651.8037385;5402.193304
21;0.211090208;100;9500;61.21731604;27.13896176;644.3708762;652.2311749;5424.531554
21;0.211090208;100;9500;61.08722485;27.15532277;644.8170359;652.6581306;5438.988527
21;0.211090208;100;9500;61.29984512;27.17454318;645.2627148;653.0846061;5455.972136
21;0.211090208;100;9500;61.33454232;27.1946677;645.7079135;653.5106022;5473.754644
21;0.211090208;100;9500;61.17460606;27.21068689;646.1526325;653.9361192;5487.909575
21;0.211090208;100;9500;61.25868269;27.22620323;646.5968723;654.3611577;5501.620177
21;0.211090208;100;9500;61.43233275;27.24683939;647.0406335;654.7857182;5519.854775
21;0.211090208;100;9500;61.46682677;27.26754323;647.4839164;655.2098014;5538.149183
21;0.211090208;100;9500;61.49777524;27.28855085;647.9267217;655.6334077;5556.712012
21;0.211090208;100;9500;61.52199102;27.30984348;648.3690499;656.0565376;5575.526676
21;0.211090208;100;9500;61.54334607;27.33124324;648.8109015;656.4791918;5594.436016
21;0.211090208;100;9500;61.56180967;27.35270016;649.2522769;656.9013707;5613.395855
21;0.211090208;100;9500;61.57927082;27.37415482;649.6931768;657.3230748;5632.353694
21;0.211090208;100;9500;61.59603077;27.39552399;650.1336016;657.7443048;5651.236001
21;0.211090208;100;9500;61.60745852;27.41655744;650.5735518;658.1650611;5669.821654
21;0.211090208;100;9500;61.60137884;27.43892337;651.0130279;658.5853443;5689.584718
21;0.211090208;100;9500;61.65018701;27.45881359;651.4520305;659.0051548;5707.160186
21;0.211090208;100;9500;61.53443488;27.47532597;651.8905601;659.4244933;5721.750913
21;0.211090208;100;9500;61.62680189;27.49457078;652.3286171;659.8433603;5738.756079
21;0.211090208;100;9500;61.62836601;27.51228907;652.7662021;660.2617563;5754.412381
21;0.211090208;100;9500;61.74816739;27.5307418;653.2033157;660.6796817;5770.717647
21;0.211090208;100;9500;61.67108269;27.54707697;653.6399582;661.0971373;5785.151788
33;0.211090208;100;9500;62.58317324;32.99700264;654.0761302;661.5141234;-2.648539733
33;0.211090208;100;9500;63.36133141;32.88242854;654.5118322;661.9306406;-103.888914
33;0.211090208;100;9500;63.92522357;32.9372761;654.9470647;662.3466895;-55.4243194
33;0.211090208;100;9500;64.68480645;33.05746562;655.3818283;662.7622705;50.77798231
33;0.211090208;100;9500;65.07575876;33.20418111;655.8161234;663.1773842;180.4192484
33;0.211090208;100;9500;65.4224882;33.37946603;656.2499506;663.5920311;335.3051456
33;0.211090208;100;9500;65.73901305;33.62696536;656.6833102;664.0062118;554.0013994
33;0.211090208;100;9500;65.94862878;33.89397925;657.116203;664.4199267;789.941172
33;0.211090208;100;9500;66.14336384;34.19520176;657.5486292;664.8331764;1056.108497
33;0.211090208;100;9500;66.31744802;34.51582782;657.9805895;665.2459615;1339.421254
33;0.211090208;100;9500;66.47219406;34.84595134;658.4120844;665.6582823;1631.126189
33;0.211090208;100;9500;66.61217842;35.18069379;658.8431143;666.0701395;1926.912517
33;0.211090208;100;9500;66.72323433;35.51833695;659.2736798;666.4815336;2225.261989
33;0.211090208;100;9500;66.84164948;35.86327792;659.7037813;666.8924651;2530.059974
33;0.211090208;100;9500;66.91553397;36.17353643;660.1334194;667.3029345;2804.211717
33;0.211090208;100;9500;67.04539944;36.4825179;660.5625946;667.7129424;3077.23504
33;0.211090208;100;9500;67.07305842;36.79085988;660.9913073;668.1224892;3349.693296
33;0.211090208;100;9500;67.2300809;37.10356333;661.419558;668.5315754;3626.005448
33;0.211090208;100;9500;67.34091127;37.39467217;661.8473473;668.9402017;3883.23609
33;0.211090208;100;9500;67.39850242;37.6545838;662.2746756;669.3483685;4112.900148
33;0.211090208;100;9500;67.53067161;37.92568799;662.7015435;669.7560763;4352.454211
33;0.211090208;100;9500;67.5412827;38.14821862;663.1279514;670.1633256;4549.087522
33;0.211090208;100;9500;67.67810587;38.38223635;663.5538999;670.570117;4755.871119
33;0.211090208;100;9500;67.87584921;38.58605483;663.9793893;670.976451;4935.969938
33;0.211090208;100;9500;67.94737385;38.80395514;664.4044203;671.382328;5128.511794
33;0.211090208;100;9500;67.98666208;38.97650879;664.8289934;671.7877487;5280.984273
33;0.211090208;100;9500;68.13569705;39.14666012;665.2531089;672.1927134;5431.334008
33;0.211090208;100;9500;68.2325027;39.3153005;665.6767674;672.5972228;5580.348631
33;0.211090208;100;9500;68.31795464;39.47466839;666.0999695;673.0012774;5721.169861
33;0.211090208;100;9500;68.3983562;39.60290522;666.5227155;673.4048776;5834.482949
33;0.211090208;100;9500;68.50385557;39.72297616;666.945006;673.8080239;5940.580471
33;0.211090208;100;9500;68.58284346;39.84516451;667.3668414;674.2107169;6048.548981
33;0.211090208;100;9500;68.6885797;39.96063607;667.7882224;674.6129571;6150.582374
33;0.211090208;100;9500;68.67867698;40.04712258;668.2091493;675.014745;6227.003895
33;0.211090208;100;9500;68.81629084;40.14108408;668.6296226;675.4160811;6310.030497
33;0.211090208;100;9500;68.93856493;40.22524894;669.0496428;675.8169659;6384.400552
33;0.211090208;100;9500;68.97808697;40.29480287;669.4692105;676.2173999;6445.860056
33;0.211090208;100;9500;69.12151218;40.36292456;669.8883261;676.6173836;6506.053987
33;0.211090208;100;9500;69.1146756;40.42444793;670.30699;677.0169176;6560.41749
33;0.211090208;100;9500;69.35523572;40.48527642;670.7252029;677.4160023;6614.16698
33;0.211090208;100;9500;69.37651642;40.54054271;671.1429651;677.8146382;6663.001572
33;0.211090208;100;9500;69.53304533;40.59487766;671.5602772;678.2128259;6711.013222
33;0.211090208;100;9500;69.59477444;40.6378999;671.9771396;678.6105658;6749.028685
33;0.211090208;100;9500;69.72345188;40.68541241;672.3935528;679.0078585;6791.011865
33;0.211090208;100;9500;69.7707633;40.72377433;672.8095173;679.4047044;6824.909357
33;0.211090208;100;9500;69.86184215;40.7634844;673.2250336;679.8011041;6859.998118
33;0.211090208;100;9500;69.82596885;40.79335908;673.6401022;680.197058;6886.396087
33;0.211090208;100;9500;69.97965951;40.82575383;674.0547235;680.5925667;6915.020852
33;0.211090208;100;9500;70.07216365;40.85621896;674.4688981;680.9876307;6941.940561
33;0.211090208;100;9500;70.17862026;40.88531152;674.8826263;681.3822504;6967.647437
33;0.211090208;100;9500;70.22607752;40.91133261;675.2959088;681.7764264;6990.640287
33;0.211090208;100;9500;70.33223391;40.936552;675.708746;682.1701591;7012.924736
33;0.211090208;100;9500;70.37915206;40.95949147;676.1211383;682.5634491;7033.194594
33;0.211090208;100;9500;70.46767065;40.98562404;676.5330862;682.9562968;7056.285948
33;0.211090208;100;9500;70.45271632;41.00337419;676.9445903;683.3487028;7071.970402
33;0.211090208;100;9500;70.59847099;41.02483142;677.3556509;683.7406676;7090.930513
33;0.211090208;100;9500;70.5842196;41.04089975;677.7662686;684.1321916;7105.128869
33;0.211090208;100;9500;70.72568822;41.0605748;678.1764439;684.5232753;7122.514208
33;0.211090208;100;9500;70.6994407;41.07490075;678.5861772;684.9139193;7135.172954
33;0.211090208;100;9500;70.83510189;41.09234856;678.995469;685.304124;7150.59025
33;0.211090208;100;9500;70.85050389;41.10704104;679.4043198;685.6938899;7163.572878
33;0.211090208;100;9500;70.96192634;41.12288706;679.81273;686.0832175;7177.57479
33;0.211090208;100;9500;70.92898901;41.13609801;680.2207002;686.4721074;7189.248297
33;0.211090208;100;9500;71.05009211;41.15122839;680.6282307;686.8605599;7202.617861
33;0.211090208;100;9500;71.2290891;41.16775551;681.0353222;687.2485757;7217.221617
33;0.211090208;100;9500;71.09505007;41.18018819;681.441975;687.6361551;7228.207423
33;0.211090208;100;9500;71.18849413;41.1931931;681.8481896;688.0232987;7239.698867
33;0.211090208;100;9500;71.37593379;41.20758047;682.2539664;688.410007;7252.411887
33;0.211090208;100;9500;71.18485417;41.21753514;682.6593061;688.7962804;7261.208074
33;0.211090208;100;9500;71.31836584;41.22787753;683.064209;689.1821195;7270.346849
33;0.211090208;100;9500;71.33893633;41.23807788;683.4686756;689.5675247;7279.360122
33;0.211090208;100;9500;71.41810024;41.24975008;683.8727064;689.9524965;7289.673957
33;0.211090208;100;9500;71.36762885;41.25857345;684.2763018;690.3370354;7297.470493
33;0.211090208;100;9500;71.45602817;41.26900216;684.6794623;690.721142;7306.685542
33;0.211090208;100;9500;71.63220525;41.28155479;685.0821885;691.1048166;7317.777344
33;0.211090208;100;9500;71.42778025;41.28880284;685.4844806;691.4880598;7324.181891
33;0.211090208;100;9500;71.51529662;41.29551517;685.8863393;691.870872;7330.113069
33;0.211090208;100;9500;71.52529503;41.30254649;686.287765;692.2532537;7336.326106
33;0.211090208;100;9500;71.53667478;41.30893015;686.6887582;692.6352055;7341.966856
33;0.211090208;100;9500;71.58886033;41.31594654;687.0893192;693.0167278;7348.166707
33;0.211090208;100;9500;71.60794243;41.32320754;687.4894486;693.3978211;7354.582696
33;0.211090208;100;9500;71.56681142;41.32769838;687.8891469;693.7784858;7358.55091
33;0.211090208;100;9500;71.65127496;41.33370801;688.2884145;694.1587225;7363.861166
33;0.211090208;100;9500;71.70975004;41.3419931;688.6872519;694.5385317;7371.18206
33;0.211090208;100;9500;71.9030104;41.35561076;689.0856595;694.9179137;7383.214947
33;0.211090208;100;9500;71.91528573;41.36782309;689.4836379;695.2968692;7394.006057
33;0.211090208;100;9500;71.9389377;41.37854934;689.8811874;695.6753985;7403.484017
33;0.211090208;100;9500;71.95721204;41.38890539;690.2783085;696.0535021;7412.634867
33;0.211090208;100;9500;71.97395479;41.39884632;690.6750017;696.4311806;7421.418908
33;0.211090208;100;9500;71.99044309;41.4083517;691.0712675;696.8084344;7429.818089
33;0.211090208;100;9500;72.00642314;41.41741847;691.4671063;697.185264;7437.829704
33;0.211090208;100;9500;72.0216265;41.42602645;691.8625185;697.5616699;7445.435917
33;0.211090208;100;9500;72.03620705;41.43415727;692.2575047;697.9376525;7452.620498
33;0.211090208;100;9500;72.05008879;41.44181247;692.6520653;698.3132123;7459.384816
33;0.211090208;100;9500;72.06328692;41.44900444;693.0462007;698.6883498;7465.739808
33;0.211090208;100;9500;72.07582931;41.45575969;693.4399115;699.0630654;7471.708913
33;0.211090208;100;9500;72.08775369;41.46211478;693.833198;699.4373597;7477.324418
33;0.211090208;100;9500;72.09910041;41.46811214;694.2260607;699.8112332;7482.623829
33;0.211090208;100;9500;72.1099095;41.47379626;694.6185001;700.1846862;7487.646448
33;0.211090208;100;9500;72.12021907;41.47921067;695.0105166;700.5577193;7492.430747
33;0.211090208;100;9500;72.13006477;41.48439597;695.4021108;700.9303329;7497.012601
33;0.211090208;100;9500;72.1394797;41.48938867;695.793283;701.3025275;7501.424273
33;0.211090208;100;9500;72.14849451;41.49422072;696.1840337;701.6743036;7505.693986
33;0.211090208;100;9500;72.15713771;41.49891946;696.5743633;702.0456616;7509.845904
33;0.211090208;100;9500;72.16541521;41.50350781;696.9642723;702.416602;7513.900275
33;0.211090208;100;9500;72.17327678;41.5080034;697.3537613;702.7871254;7517.872681
33;0.211090208;100;9500;72.18086986;41.51241767;697.7428305;703.1572321;7521.773235
33;0.211090208;100;9500;72.18819792;41.51676584;698.1314805;703.5269226;7525.615384
33;0.211090208;100;9500;72.19527572;41.52105887;698.5197117;703.8961974;7529.408809
33;0.211090208;100;9500;72.20212048;41.5253056;698.9075246;704.265057;7533.161317
33;0.211090208;100;9500;72.20874977;41.52951317;699.2949196;704.6335017;7536.879221
33;0.211090208;100;9500;72.21518064;41.53368741;699.6818972;705.0015322;7540.567678
33;0.211090208;100;9500;72.21451816;41.53772854;700.0684578;705.3691489;7544.138522
33;0.211090208;100;9500;72.22837757;41.54162122;700.4546018;705.7363521;7547.578187
33;0.211090208;100;9500;72.23370252;41.5458192;700.8403298;706.1031425;7551.287614
33;0.211090208;100;9500;72.23970118;41.54992262;701.2256422;706.4695204;7554.913498
33;0.211090208;100;9500;72.24512186;41.55402271;701.6105394;706.8354863;7558.53643
33;0.211090208;100;9500;72.25056886;41.55809547;701.9950218;707.2010407;7562.13522
33;0.211090208;100;9500;72.25596626;41.56215329;702.37909;707.5661841;7565.72081
33;0.211090208;100;9500;72.2612909;41.56619964;702.7627443;707.9309168;7569.296252
33;0.211090208;100;9500;72.26653697;41.57023632;703.1459852;708.2952394;7572.863164
33;0.211090208;100;9500;72.27170416;41.57426408;703.5288131;708.6591524;7576.422188
33;0.211090208;100;9500;72.27679188;41.57828303;703.9112286;709.0226561;7579.973426
33;0.211090208;100;9500;72.28179575;41.5822929;704.2932319;709.3857511;7583.516638
33;0.211090208;100;9500;72.28670323;41.586293;704.6748237;709.7484378;7587.05122
33;0.211090208;100;9500;72.29148377;41.5902819;705.0560043;710.1107166;7590.575906
33;0.211090208;100;9500;72.29606322;41.59425644;705.4367742;710.4725881;7594.087911
33;0.211090208;15;9500;72.40010817;41.59559924;705.8171337;710.8340527;7595.27444
33;0.211090208;15;9500;72.95801277;41.59850242;706.1970834;711.1951108;7597.839757
33;0.211090208;15;9500;73.51145134;41.60598649;706.5766238;711.5557629;7604.452856
33;0.211090208;15;9500;74.6348925;41.59100068;706.9557551;711.9160095;7591.211044
33;0.211090208;15;9500;74.76540408;41.52372686;707.3344779;712.2758509;7531.766304
33;0.211090208;15;9500;75.29183884;41.46893766;707.7127927;712.6352878;7483.353277
33;0.211090208;15;9500;75.63328772;41.43859573;708.0906998;712.9943204;7456.542425
33;0.211090208;15;9500;76.22305516;41.42541109;708.4681997;713.3529494;7444.89217
33;0.211090208;15;9500;76.64889959;41.42721692;708.8452928;713.711175;7446.487845
33;0.211090208;15;9500;77.16218215;41.43832581;709.2219796;714.0689979;7456.30392
33;0.211090208;15;9500;77.651162;41.45819621;709.5982605;714.4264184;7473.861875
33;0.211090208;15;9500;78.18254604;41.4854157;709.9741359;714.7834369;7497.913658
33;0.211090208;15;9500;78.55051962;41.51212843;710.3496064;715.1400541;7521.51766
33;0.211090208;15;9500;79.0609955;41.5439019;710.7246722;715.4962702;7549.593446
33;0.211090208;15;9500;79.51357269;41.57755643;711.099334;715.8520857;7579.33138
33;0.211090208;15;9500;79.95671741;41.61324302;711.473592;716.2075012;7610.864899
33;0.211090208;15;9500;80.33308752;41.64715046;711.8474467;716.562517;7640.826309
33;0.211090208;15;9500;80.81755127;41.6834782;712.2208986;716.9171335;7672.926364
33;0.211090208;15;9500;81.16003326;41.71690503;712.5939481;717.2713514;7702.463099
33;0.211090208;15;9500;81.61902121;41.75276417;712.9665956;717.6251709;7734.149081
33;0.211090208;15;9500;81.9194895;41.78491722;713.3388416;717.9785925;7762.560272
33;0.211090208;15;9500;82.34209276;41.81878593;713.7106865;718.3316168;7792.487467
33;0.211090208;15;9500;82.65368669;41.85034637;714.0821307;718.684244;7820.375015
33;0.211090208;15;9500;83.01043287;41.88099203;714.4531747;719.0364748;7847.454241
33;0.211090208;15;9500;83.32645995;41.91005974;714.8238188;719.3883095;7873.139159
33;0.211090208;15;9500;83.64332391;41.93760586;715.1940636;719.7397485;7897.479557
33;0.211090208;15;9500;83.94714999;41.96326081;715.5639094;720.0907924;7920.148878
33;0.211090208;15;9500;84.27631544;41.98742766;715.9333567;720.4414415;7941.503282
33;0.211090208;15;9500;84.54208371;42.01176862;716.302406;720.7916963;7963.011526
33;0.211090208;15;9500;84.81421145;42.03311017;716.6710575;721.1415573;7981.869425
33;0.211090208;15;9500;85.08339314;42.05263367;717.0393118;721.4910248;7999.120851
33;0.211090208;15;9500;85.34642542;42.0703727;717.4071694;721.8400994;8014.795473
33;0.211090208;15;9500;85.60245491;42.08632835;717.7746305;722.1887815;8028.894264
33;0.211090208;15;9500;85.85130399;42.10046207;718.1416957;722.5370715;8041.383156
33;0.211090208;15;9500;86.11535928;42.11581913;718.5083654;722.8849698;8054.953013
33;0.211090208;15;9500;86.31865443;42.12660871;718.87464;723.2324769;8064.486946
33;0.211090208;15;9500;86.517251;42.1353185;719.2405199;723.5795933;8072.18312
33;0.211090208;15;9500;86.72599766;42.14249167;719.6060055;723.9263193;8078.521497
33;0.211090208;15;9500;86.94241963;42.14746464;719.9710974;724.2726555;8082.91573
33;0.211090208;15;9500;87.1544752;42.15128814;720.3357958;724.6186022;8086.294267
33;0.211090208;15;9500;87.34969401;42.15084552;720.7001013;724.9641599;8085.903159
33;0.211090208;15;9500;87.55582394;42.14811743;721.0640142;725.309329;8083.492551
33;0.211090208;15;9500;87.75364418;42.1455284;721.427535;725.65411;8081.204822
33;0.211090208;15;9500;87.95168381;42.14053269;721.7906641;725.9985033;8076.790496
33;0.211090208;15;9500;88.15211094;42.13917832;722.153402;726.3425094;8075.59375
33;0.211090208;15;9500;88.34761517;42.13668619;722.5157489;726.6861286;8073.391638
33;0.211090208;15;9500;88.52340249;42.13634065;722.8777054;727.0293614;8073.086315
33;0.211090208;15;9500;88.85095489;42.17214753;723.2392719;727.3722082;8104.726116
33;0.211090208;15;9500;88.79891125;42.08714861;723.6004488;727.7146696;8029.619065
33;0.211090208;15;9500;89.05327958;42.12913187;723.9612366;728.0567458;8066.716465
33;0.211090208;15;9500;89.28049972;42.13458729;724.3216355;728.3984374;8071.537
33;0.211090208;15;9500;89.26959825;42.05373346;724.6816461;728.7397448;8000.09265
33;0.211090208;15;9500;89.55141042;42.10160416;725.0412689;729.0806684;8042.39233
33;0.211090208;15;9500;89.56546716;42.0146397;725.4005041;729.4212086;7965.548482
33;0.211090208;15;9500;89.84085821;42.05834108;725.7593522;729.7613658;8004.164054
33;0.211090208;15;9500;89.86327426;41.98205594;726.1178136;730.1011406;7936.7567
33;0.211090208;15;9500;90.10221332;42.00711077;726.4758888;730.4405333;7958.895742
33;0.211090208;15;9500;90.17926213;41.98073274;726.8335782;730.7795444;7935.587491
33;0.211090208;15;9500;90.30198678;41.95602364;727.1908821;731.1181743;7913.753946
33;0.211090208;15;9500;90.41468314;41.91540482;727.5478011;731.4564234;7877.862194
33;0.211090208;15;9500;90.64671389;41.94368498;727.9043354;731.7942921;7902.851213
33;0.211090208;15;9500;90.63569529;41.86195651;728.2604856;732.1317809;7830.634008
33;0.211090208;15;9500;90.64588256;41.83224712;728.616252;732.4688902;7804.382092
33;0.211090208;15;9500;90.81683208;41.82202873;728.9716351;732.8056204;7795.352878
33;0.211090208;15;9500;90.94546316;41.80920419;729.3266352;733.141972;7784.020812
33;0.211090208;15;9500;91.060024;41.78872066;729.6812528;733.4779454;7765.921082
33;0.211090208;15;9500;91.16202162;41.76877299;730.0354883;733.813541;7748.294847
33;0.211090208;15;9500;91.25687561;41.74752538;730.3893421;734.1487592;7729.519963
33;0.211090208;15;9500;91.3656034;41.72973647;730.7428146;734.4836004;7713.801256
33;0.211090208;15;9500;91.472691;41.70595537;731.0959062;734.8180652;7692.787722
33;0.211090208;15;9500;91.59258664;41.69487389;731.4486174;735.1521538;7682.995866
33;0.211090208;15;9500;91.70613242;41.70857665;731.8009485;735.4858668;7695.10394
33;0.211090208;15;9500;91.8729246;41.70458324;732.1529;735.8192045;7691.575275
33;0.211090208;15;9500;91.86953254;41.65551366;732.5044722;736.1521674;7648.216236
33;0.211090208;15;9500;92.03065989;41.66361206;732.8556656;736.4847559;7655.372169
33;0.211090208;15;9500;92.03291773;41.62783274;733.2064806;736.8169703;7623.756718
33;0.211090208;15;9500;92.16797965;41.63288508;733.5569176;737.1488113;7628.221083
33;0.211090208;15;9500;92.22077055;41.59041614;733.9069769;737.480279;7590.694526
33;0.211090208;15;9500;92.3197184;41.58933973;734.2566591;737.8113741;7589.743389
33;0.211090208;15;1950;92.36947687;39.7048128;734.6059645;738.1420968;5924.530892
33;0.211090208;15;1950;92.45074538;39.6896766;734.1055151;737.6591216;5911.156188
33;0.211090208;15;1950;92.46577656;39.67303752;733.605605;737.1766895;5896.453511
33;0.211090208;15;1950;92.48232587;39.65536863;733.1062336;736.6947998;5880.840864
33;0.211090208;15;1950;92.50221046;39.63693159;732.6074002;736.2134521;5864.54946
33;0.211090208;15;1950;92.51351959;39.61923637;732.1091044;735.7326456;5848.913545
33;0.211090208;15;1950;92.51961952;39.60086657;731.6113455;735.2523797;5832.681556
33;0.211090208;15;1950;92.52790564;39.58208165;731.1141229;734.7726539;5816.082751
33;0.211090208;15;1950;92.53673071;39.56312751;730.6174361;734.2934676;5799.334424
33;0.211090208;15;1950;92.54509893;39.54418838;730.1212845;733.81482;5782.599365
33;0.211090208;15;1950;92.55247033;39.52538644;729.6256675;733.3367107;5765.98553
33;0.211090208;15;1950;92.55847648;39.50679167;729.1305846;732.8591391;5749.554749
33;0.211090208;15;1950;92.58395099;39.48686558;728.6360351;732.3821044;5731.947582
33;0.211090208;15;1950;92.59324832;39.46943421;728.1420185;731.9056062;5716.544814
33;0.211090208;15;1950;92.59319761;39.45234197;727.6485342;731.4296437;5701.441706
33;0.211090208;15;1950;92.59245388;39.43546842;727.1555817;730.9542165;5686.531844
33;0.211090208;15;1950;92.58918492;39.41874321;726.6631603;730.4793239;5671.753052
33;0.211090208;15;1950;92.59944034;39.40122851;726.1712695;730.0049653;5656.276651
33;0.211090208;15;1950;92.61124416;39.38451361;725.6799088;729.5311401;5641.506971
33;0.211090208;15;1950;92.61298741;39.36925529;725.1890775;729.0578477;5628.024355
33;0.211090208;15;1950;92.61092358;39.35430585;724.6987751;728.5850875;5614.814682
33;0.211090208;15;1950;92.60443977;39.34010904;724.209001;728.1128589;5602.270046
33;0.211090208;15;1950;92.59597607;39.32605669;723.7197546;727.6411613;5589.853056
33;0.211090208;15;1950;92.58481978;39.31243802;723.2310355;727.1699942;5577.819273
33;0.211090208;15;1950;92.57257752;39.29902382;722.7428429;726.6993568;5565.966174
33;0.211090208;15;1950;92.56002414;39.28578908;722.2551764;726.2292487;5554.271643
33;0.211090208;15;1950;92.52188177;39.27506385;721.7680353;725.7596692;5544.794578
33;0.211090208;15;1950;92.48571489;39.26280123;721.2814192;725.2906177;5533.959038
33;0.211090208;15;1950;92.47866538;39.248227;720.7953274;724.8220937;5521.0809
33;0.211090208;15;1950;92.45005104;39.23677762;720.3097594;724.3540965;5510.963956
33;0.211090208;15;1950;92.41929129;39.22448262;719.8247146;723.8866256;5500.09981
33;0.211090208;15;1950;92.41300764;39.21041871;719.3401924;723.4196803;5487.672602
33;0.211090208;15;1950;92.38408423;39.19952199;718.8561923;722.9532601;5478.044006
33;0.211090208;15;1950;92.34938705;39.18821021;718.3727138;722.4873644;5468.048648
33;0.211090208;15;1950;92.31947634;39.1766387;717.8897562;722.0219926;5457.823793
33;0.211090208;15;1950;92.29236703;39.16509356;717.407319;721.557144;5447.622231
33;0.211090208;15;1950;92.26956015;39.15325035;716.9254016;721.0928182;5437.157292
33;0.211090208;15;1950;92.26380447;39.14050664;716.4440036;720.6290145;5425.896645
33;0.211090208;15;1950;92.25278785;39.12926005;715.9631242;720.1657323;5415.958896
33;0.211090208;15;1950;92.23572623;39.11881297;715.482763;719.7029711;5406.727613
33;0.211090208;15;1950;92.20033206;39.1102695;715.0029194;719.2407303;5399.178394
33;0.211090208;15;1950;92.16384485;39.10115145;714.5235929;718.7790092;5391.121477
33;0.211090208;15;1950;92.14242053;39.09091318;714.0447828;718.3178073;5382.074697
33;0.211090208;15;1950;92.10933092;39.08235384;713.5664887;717.8571241;5374.511463
33;0.211090208;15;1950;92.0748573;39.07344649;713.0887099;717.3969588;5366.640716
33;0.211090208;15;1950;92.0521573;39.06373822;712.611446;716.937311;5358.062259
33;0.211090208;15;1950;92.01780025;39.05563414;712.1346963;716.4781801;5350.901307
33;0.211090208;15;1950;91.98329164;39.04712872;711.6584603;716.0195655;5343.385714
33;0.211090208;15;1950;91.95884949;39.03800925;711.1827375;715.5614665;5335.327538
33;0.211090208;15;1950;91.92314563;39.03037753;710.7075273;715.1038827;5328.583968
33;0.211090208;15;1950;91.88570119;39.02247665;710.2328292;714.6468134;5321.602566
33;0.211090208;15;1950;91.85122512;39.01452448;709.7586425;714.1902581;5314.575834
33;0.211090208;15;1950;91.81730768;39.00661488;709.2849668;713.7342162;5307.58673
33;0.211090208;15;1950;91.78394105;38.99885041;708.8118015;713.278687;5300.725855
33;0.211090208;15;1950;91.75384902;38.99082509;708.3391461;712.8236701;5293.634497
33;0.211090208;15;1950;91.72532265;38.98307178;707.8669999;712.3691649;5286.78349
33;0.211090208;15;1950;91.69541926;38.97566352;707.3953625;711.9151708;5280.237371
33;0.211090208;15;1950;91.66403644;38.96854626;706.9242333;711.4616871;5273.948396
33;0.211090208;15;1950;91.63164933;38.96165223;706.4536117;711.0087134;5267.856673
33;0.211090208;15;1950;91.59865284;38.95493319;705.9834973;710.556249;5261.91957
33;0.211090208;15;1950;91.56528841;38.94835943;705.5138894;710.1042935;5256.110833
33;0.211090208;15;1950;91.53168634;38.94191369;705.0447876;709.6528461;5250.41523
33;0.211090208;15;1950;91.49791115;38.9355862;704.5761912;709.2019064;5244.824108
33;0.211090208;15;1950;91.46399329;38.92937116;704.1080997;708.7514737;5239.33235
33;0.211090208;15;1950;91.42994822;38.92326464;703.6405126;708.3015476;5233.936492
33;0.211090208;15;1950;91.3957862;38.91726348;703.1734293;707.8521274;5228.633722
33;0.211090208;15;1950;91.36151641;38.91136471;702.7068494;707.4032125;5223.421425
33;0.211090208;15;1950;91.32714829;38.90556542;702.2407722;706.9548025;5218.297041
33;0.211090208;15;1950;91.29269159;38.89986276;701.7751972;706.5068966;5213.258037
33;0.211090208;15;1950;91.25815618;38.89425392;701.3101239;706.0594945;5208.301927
33;0.211090208;15;1950;91.2235518;38.88873614;700.8455517;705.6125954;5203.426292
33;0.211090208;15;1950;91.18888783;38.8833068;700.38148;705.1661988;5198.628794
33;0.211090208;15;1950;91.15417329;38.87796333;699.9179085;704.7203042;5193.907179
33;0.211090208;15;1950;91.11941672;38.87270328;699.4548364;704.2749111;5189.259274
33;0.211090208;15;1950;91.08462619;38.86752427;698.9922634;703.8300187;5184.682981
33;0.211090208;15;1950;91.04980934;38.86242401;698.5301887;703.3856266;5180.176271
33;0.211090208;15;1950;91.01497336;38.85740027;698.068612;702.9417342;5175.737177
33;0.211090208;15;1950;90.98012503;38.85245089;697.6075326;702.498341;5171.363784
33;0.211090208;15;1950;90.94527073;38.84757375;697.14695;702.0554464;5167.054227
33;0.211090208;15;1950;90.91041645;38.84276679;696.6868638;701.6130498;5162.806689
33;0.211090208;15;1950;90.87556781;38.83802801;696.2272733;701.1711506;5158.619393
33;0.211090208;15;1950;90.84073006;38.83335545;695.768178;700.7297484;5154.490601
33;0.211090208;15;1950;90.80590807;38.82874717;695.3095774;700.2888425;5150.418616
33;0.211090208;15;1950;90.77110637;38.82420129;694.8514709;699.8484323;5146.401778
33;0.211090208;15;1950;90.73632906;38.819716;694.3938581;699.4085175;5142.438463
33;0.211090208;15;1950;90.70157987;38.81528948;693.9367383;698.9690973;5138.527085
33;0.211090208;15;1950;90.6668621;38.81091998;693.4801112;698.5301712;5134.666094
33;0.211090208;15;1950;90.6321786;38.80660579;693.023976;698.0917386;5130.853978
33;0.211090208;15;1950;90.5975317;38.80234525;692.5683324;697.6537991;5127.089257
33;0.211090208;15;1950;90.56292322;38.79813671;692.1131797;697.2163521;5123.370491
33;0.211090208;15;1950;90.52835435;38.79397858;691.6585174;696.7793969;5119.69627
33;0.211090208;15;1950;90.49382559;38.7898693;691.2043451;696.3429331;5116.06522
33;0.211090208;15;1950;90.45933671;38.78580737;690.7506621;695.90696;5112.475998
33;0.211090208;15;1950;90.42488658;38.78179128;690.297468;695.4714772;5108.92729
33;0.211090208;15;1950;90.39047309;38.77781959;689.8447623;695.0364841;5105.417811
33;0.211090208;15;1950;90.35609299;38.77389087;689.3925443;694.6019802;5101.946301
33;0.211090208;15;1950;90.32174171;38.77000372;688.9408136;694.1679648;5098.511523
33;0.211090208;15;1950;90.26316214;38.76895813;688.4895697;693.7344375;5097.587612
33;0.211090208;15;1950;90.19470969;38.76619142;688.038812;693.3013977;5095.14288
33;0.211090208;15;1950;90.13273936;38.76171981;687.58854;692.8688448;5091.191665
33;0.211090208;15;1950;90.09581707;38.75723681;687.1387531;692.4367783;5087.23038
33;0.211090208;15;1950;90.04597381;38.75171369;686.689451;692.0051976;5082.350014
33;0.211090208;15;1950;90.0155854;38.74691595;686.2406329;691.5741023;5078.11062
33;0.211090208;15;1950;89.97043606;38.74136726;685.7922985;691.1434917;5073.207673
33;0.211090208;15;1950;89.97436262;38.7337411;685.3444472;690.7133653;5066.46901
33;0.211090208;15;1950;89.9403017;38.73082621;684.8970784;690.2837226;5063.893351
33;0.211090208;15;1950;89.88884748;38.72740625;684.4501917;689.854563;5060.871392
33;0.211090208;15;1950;89.84897516;38.72355553;684.0037865;689.425886;5057.4688
33;0.211090208;15;1950;89.80849308;38.71938139;683.5578624;688.997691;5053.780434
33;0.211090208;15;1950;89.77074376;38.7151554;683.1124187;688.5699776;5050.046253
33;0.211090208;15;1950;89.73481303;38.71095062;682.667455;688.142745;5046.33081
33;0.211090208;15;1950;89.69982625;38.70680381;682.2229708;687.7159929;5042.666589
33;0.211090208;15;1950;89.66539433;38.70273657;681.7789655;687.2897207;5039.072677
33;0.211090208;15;1950;89.63131715;38.69875861;681.3354387;686.8639278;5035.557655
33;0.211090208;15;1950;89.59748516;38.69487185;680.8923897;686.4386137;5032.123226
33;0.211090208;15;1950;89.56383571;38.69107369;680.4498182;686.0137778;5028.767085
33;0.211090208;15;1950;89.53033097;38.68735919;680.0077235;685.5894197;5025.48486
33;0.211090208;15;1950;89.4969468;38.68372232;679.5661052;685.1655388;5022.271238
33;0.211090208;15;1950;89.46366602;38.68015669;679.1249628;684.7421344;5019.120564
33;0.211090208;15;1950;89.43047072;38.67665586;678.6842957;684.3192062;5016.027151
33;0.211090208;15;1950;89.39731644;38.67321337;678.2441034;683.8967536;5012.985283
33;0.211090208;15;1950;89.3638016;38.66982035;677.8043855;683.474776;5009.98713
33;0.211090208;15;1950;89.33125468;38.66647842;677.3651413;683.0532729;5007.034118
33;0.211090208;15;1950;89.34905797;38.66035506;676.9263705;682.6322438;5001.623378
33;0.211090208;15;1950;89.29549743;38.65889932;676.4880724;682.2116882;5000.337046
33;0.211090208;15;1950;89.25335087;38.65716519;676.0502467;681.7916054;4998.804731
33;0.211090208;15;1950;89.23857201;38.65389574;675.6128926;681.371995;4995.915765
33;0.211090208;15;1950;89.23854995;38.64902613;675.1760099;680.9528564;4991.612867
33;0.211090208;15;1950;89.21355439;38.64695702;674.7395979;680.5341892;4989.784549
33;0.211090208;15;1950;89.1991424;38.64350537;674.3036562;680.1159927;4986.734592
33;0.211090208;15;1950;89.13794478;38.64394971;673.8681841;679.6982665;4987.127221
33;0.211090208;15;1950;89.08776821;38.64286151;673.4331814;679.28101;4986.165663
33;0.211090208;15;1950;89.03231669;38.64064669;672.9986473;678.8642227;4984.208598
33;0.211090208;15;1950;88.99795579;38.63794155;672.5645815;678.4479041;4981.818272
33;0.211090208;15;1950;88.97276179;38.63499433;672.1309834;678.0320536;4979.214035
33;0.211090208;15;1950;88.92948698;38.63158216;671.6978525;677.6166707;4976.198966
33;0.211090208;15;1950;88.88598038;38.62807227;671.2651883;677.201755;4973.097538
33;0.211090208;15;1950;88.92789945;38.62099591;670.8329903;676.7873057;4966.844703
33;0.211090208;15;1950;88.89713877;38.61952765;670.401258;676.3733226;4965.54731
33;0.211090208;15;1950;88.92927233;38.61315984;669.969991;675.9598049;4959.920563
33;0.211090208;15;1950;88.95349746;38.60862531;669.5391886;675.5467522;4955.913744
33;0.211090208;15;1950;88.95094437;38.60683165;669.1088504;675.134164;4954.328828
33;0.211090208;15;1950;88.93465917;38.60638685;668.6789759;674.7220398;4953.935795
33;0.211090208;15;1950;88.91257508;38.60635443;668.2495647;674.3103789;4953.907148
33;0.211090208;15;1950;88.88790914;38.60632208;667.8206161;673.899181;4953.878562
33;0.211090208;15;1950;88.86189593;38.60612872;667.3921297;673.4884454;4953.707704
33;0.211090208;15;1950;88.83505987;38.60571557;666.9641051;673.0781718;4953.342636
33;0.211090208;15;1950;88.80768623;38.60506395;666.5365416;672.6683594;4952.766841
33;0.211090208;15;1950;88.7799654;38.60417223;666.1094389;672.2590079;4951.978905
33;0.211090208;15;1950;88.75202875;38.60304777;665.6827964;671.8501167;4950.985301
33;0.211090208;15;1950;88.72395957;38.60170342;665.2566136;671.4416853;4949.797402
33;0.211090208;15;1950;88.69580291;38.60015548;664.83089;671.0337131;4948.429608
33;0.211090208;15;1950;88.6675772;38.59842203;664.4056251;670.6261997;4946.897888
33;0.211090208;15;1950;88.63928539;38.59652162;663.9808185;670.2191445;4945.218641
33;0.211090208;15;1950;88.61092361;38.59447241;663.5564696;669.8125471;4943.407908
33;0.211090208;15;1950;88.58248685;38.59229156;663.132578;669.4064069;4941.480864
33;0.211090208;15;1950;88.55397199;38.58999499;662.7091431;669.0007234;4939.451556
33;0.211090208;15;1950;88.52537898;38.58759717;662.2861645;668.595496;4937.332788
33;0.211090208;15;1950;88.49671084;38.58511119;661.8636417;668.1907243;4935.136115
33;0.211090208;15;1950;88.46797304;38.58254876;661.4415741;667.7864078;4932.871892
33;0.211090208;15;1950;88.4391728;38.57992032;661.0199613;667.3825459;4930.549342
33;0.211090208;15;1950;88.41031827;38.57723513;660.5988029;666.9791382;4928.176647
33;0.211090208;15;1950;88.38141794;38.57450138;660.1780982;666.5761841;4925.761035
33;0.211090208;15;1950;88.35248016;38.57172625;659.7578468;666.173683;4923.308864
33;0.211090208;15;1950;88.32351283;38.56891605;659.3380483;665.7716346;4920.825704
33;0.211090208;15;1950;88.29452323;38.56607628;658.9187022;665.3700383;4918.316418
33;0.211090208;15;1950;88.26551796;38.56321173;658.4998078;664.9688936;4915.785234
33;0.211090208;15;1950;88.23650288;38.56032654;658.0813649;664.5682;4913.235813
33;0.211090208;15;1950;88.20748322;38.55742429;657.6633728;664.1679569;4910.671314
33;0.211090208;15;1950;88.17846363;38.55450805;657.2458312;663.7681639;4908.094457
33;0.211090208;15;1950;88.14944823;38.55158046;656.8287394;663.3688204;4905.507571
33;0.211090208;15;1950;88.12044073;38.54864378;656.4120971;662.969926;4902.912653
33;0.211090208;15;1950;88.09144449;38.54569994;655.9959037;662.5714801;4900.311406
33;0.211090208;15;1950;88.06275938;38.54273594;655.5801588;662.1734823;4897.692345
33;0.211090208;15;1950;88.03242124;38.53989697;655.1648618;661.7759321;4895.183766
33;0.211090208;15;1950;87.9667424;38.53987864;654.7500124;661.3788288;4895.167564
33;0.211090208;15;1950;87.94725256;38.53515615;654.33561;660.9821721;4890.994664
33;0.211090208;15;1950;87.93339806;38.53059541;653.921654;660.5859614;4886.964681
33;0.211090208;15;1950;87.82615883;38.5317785;653.5081442;660.1901963;4888.010088
33;0.211090208;15;1950;87.73375075;38.53067123;653.0950799;659.7948762;4887.03168
33;0.211090208;15;1950;87.66971722;38.52702429;652.6824607;659.4000006;4883.80916
33;0.211090208;15;1950;87.6205322;38.52204423;652.2702861;659.005569;4879.408659
33;0.211090208;15;1950;87.57927692;38.51647329;651.8585556;658.611581;4874.486044
33;0.211090208;15;1950;87.57551848;38.51109193;651.4472688;658.218036;4869.730948
33;0.211090208;15;1950;87.54631513;38.50519628;651.0364252;657.8249335;4864.521416
33;0.211090208;15;1950;87.49235247;38.49991661;650.6260242;657.4322731;4859.856176
33;0.211090208;15;1950;87.54396603;38.49403545;650.2160655;657.0400542;4854.659437
33;0.211090208;15;1950;87.45127311;38.48938036;649.8065485;656.6482764;4850.54609
33;0.211090208;15;1950;87.44168981;38.48599667;649.3974728;656.2569391;4847.556184
33;0.211090208;15;1950;87.41077622;38.48207016;648.9888378;655.8660418;4844.086624
33;0.211090208;15;1950;87.37870693;38.47808808;648.5806432;655.4755841;4840.567969
33;0.211090208;15;1950;87.3488024;38.47418684;648.1728884;655.0855654;4837.120741
33;0.211090208;15;1950;87.32026896;38.47039309;647.765573;654.6959854;4833.76849
33;0.211090208;15;1950;87.29413718;38.46676822;647.3586965;654.3068434;4830.565474
33;0.211090208;15;1950;87.28588685;38.46360097;646.9522584;653.918139;4827.766821
33;0.211090208;15;1950;87.20215888;38.45924754;646.5462582;653.5298716;4823.920021
33;0.211090208;15;1950;87.15735806;38.45532661;646.1406956;653.1420409;4820.455399
33;0.211090208;15;1950;87.13849845;38.45200639;645.7355699;652.7546463;4817.521575
33;0.211090208;15;1950;87.13887904;38.44900154;645.3308807;652.3676872;4814.86642
33;0.211090208;15;1950;87.11836941;38.44588352;644.9266277;651.9811634;4812.111258
33;0.211090208;15;1950;87.08522997;38.44269876;644.5228102;651.5950741;4809.297133
33;0.211090208;15;1950;87.01269907;38.4387496;644.1194278;651.209419;4805.807562
33;0.211090208;15;1950;86.99167868;38.43571693;643.7164801;650.8241976;4803.12782
33;0.211090208;15;1950;86.99415153;38.43303925;643.3139666;650.4394093;4800.761762
33;0.211090208;15;1950;86.96683424;38.43005792;642.9118868;650.0550537;4798.127386
33;0.211090208;15;1950;86.93846828;38.42716019;642.5102403;649.6711303;4795.566887
33;0.211090208;15;1950;86.86682994;38.42342693;642.1090265;649.2876387;4792.268088
33;0.211090208;15;1950;86.84587852;38.42055864;641.7082451;648.9045782;4789.733599
33;0.211090208;15;1950;86.80417542;38.41714428;641.3078955;648.5219485;4786.716586
33;0.211090208;15;1950;86.78516151;38.41425298;640.9079773;648.1397491;4784.161769
33;0.211090208;15;1950;86.74500934;38.41086013;640.50849;647.7579794;4781.163764
33;0.211090208;15;1950;86.72633075;38.40800419;640.1094332;647.3766391;4778.640193
33;0.211090208;15;1950;86.68689022;38.40467175;639.7108064;646.9957275;4775.695568
33;0.211090208;15;1950;86.66846411;38.40186842;639.3126091;646.6152442;4773.218476
33;0.211090208;15;1950;86.62976103;38.39860657;638.9148408;646.2351888;4770.336227
33;0.211090208;15;1950;86.62835558;38.3961427;638.5175012;645.8555608;4768.159095
33;0.211090208;15;1950;86.58372148;38.3929906;638.1205897;645.4763597;4765.373827
33;0.211090208;15;1950;86.54630553;38.38987445;637.7241059;645.0975849;4762.620319
33;0.211090208;15;1950;86.54578743;38.38750677;637.3280494;644.7192361;4760.528186
33;0.211090208;15;1950;86.50123214;38.38442558;636.9324196;644.3413127;4757.805576
33;0.211090208;15;1950;86.4675221;38.38151692;636.537216;643.9638143;4755.235416
33;0.211090208;15;1950;86.43976547;38.37865563;636.1424384;643.5867404;4752.707105
33;0.211090208;15;1950;86.41207168;38.37578522;635.7480861;643.2100905;4750.170744
33;0.211090208;15;1950;86.38182929;38.37279761;635.3541587;642.8338641;4747.530821
33;0.211090208;15;1950;86.38001414;38.37044795;634.9606558;642.4580608;4745.454606
33;0.211090208;15;1950;86.33267227;38.3673976;634.567577;642.08268;4742.759243
33;0.211090208;15;1950;86.30134544;38.3644974;634.1749216;641.7077214;4740.196562
33;0.211090208;15;1950;86.30002354;38.36221192;633.7826894;641.3331844;4738.177059
33;0.211090208;15;1950;86.25586663;38.35923899;633.3908798;640.9590685;4735.550109
33;0.391185878;15;1950;86.21167302;36.55559564;632.9994924;640.5853734;5822.302386
33;0.391185878;15;1950;86.1423282;36.45439874;632.6085267;640.2120984;5656.592047
33;0.391185878;15;1950;86.07478508;36.35565211;632.2179823;639.8392432;5494.894041
33;0.391185878;15;1950;86.02093645;36.26897311;631.8278587;639.4668073;5352.956817
33;0.391185878;15;1950;85.9724373;36.1991126;631.4381555;639.0947902;5238.559951
33;0.391185878;15;1950;85.93434362;36.14121613;631.0488722;638.7231913;5143.75424
33;0.391185878;15;1950;85.89817181;36.09605142;630.6600084;638.3520104;5069.796845
33;0.391185878;15;1950;85.86973796;36.05957452;630.2715636;637.9812468;5010.065782
33;0.391185878;15;1950;85.83794993;36.02961518;629.8835373;637.6109001;4961.007232
33;0.391185878;15;1950;85.8258552;36.0078231;629.4959292;637.2409699;4925.322622
33;0.391185878;15;1950;85.79344917;35.99288348;629.1087387;636.8714557;4900.858933
33;0.391185878;15;1950;85.76606873;35.97874036;628.7219654;636.5023569;4877.699509
33;0.391185878;15;1950;85.7620114;35.96929225;628.3356089;636.1336732;4862.228192
33;0.391185878;15;1950;85.72634379;35.96107699;627.9496687;635.7654041;4848.775672
33;0.391185878;15;1950;85.70186354;35.95441302;627.5641443;635.3975491;4837.86339
33;0.391185878;15;1950;85.677767;35.94885562;627.1790354;635.0301078;4828.763126
33;0.391185878;15;1950;85.65317464;35.94409525;626.7943414;634.6630796;4820.968
33;0.391185878;15;1950;85.62813972;35.93990765;626.4100619;634.2964641;4814.110789
33;0.391185878;15;1950;85.60266452;35.93612828;626.0261965;633.9302609;4807.922054
