Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
33;0.391185878;15;1950;85.57675733;35.93263824;625.6427448;633.5644695;4802.207098
33;0.391185878;15;1950;85.55043695;35.92935277;625.2597062;633.1990894;4796.827132
33;0.391185878;15;1950;85.5237226;35.92621233;624.8770803;632.8341201;4791.68465
33;0.391185878;15;1950;85.49662898;35.92317564;624.4948668;632.4695613;4786.712049
33;0.391185878;15;1950;85.46916781;35.92021432;624.1130651;632.1054124;4781.862877
33;0.391185878;15;1950;85.44135111;35.91730897;623.7316747;631.741673;4777.105353
33;0.391185878;15;1950;85.41319327;35.91444634;623.3506954;631.3783426;4772.41779
33;0.391185878;15;1950;85.38471127;35.91161745;622.9701265;631.0154207;4767.785472
33;0.391185878;15;1950;85.35592387;35.90881627;622.5899678;630.6529069;4763.198526
33;0.391185878;15;1950;85.32685044;35.90603885;622.2102186;630.2908008;4758.650482
33;0.391185878;15;1950;85.29751003;35.90328268;621.8308787;629.9291019;4754.137254
33;0.391185878;15;1950;85.26792085;35.90054631;621.4519475;629.5678097;4749.656424
33;0.391185878;15;1950;85.23809995;35.89782894;621.0734246;629.2069237;4745.206725
33;0.391185878;15;1950;85.20806326;35.89513028;620.6953096;628.8464436;4740.787659
33;0.391185878;15;1950;85.17782564;35.89245033;620.317602;628.4863688;4736.399231
33;0.391185878;15;1950;85.14740105;35.88978928;619.9403014;628.1266989;4732.041755
33;0.391185878;15;1950;85.11680269;35.88714743;619.5634073;627.7674334;4727.715718
33;0.391185878;15;1950;85.08604312;35.88452513;619.1869194;627.408572;4723.42169
33;0.391185878;15;1950;85.05513441;35.88192274;618.8108371;627.050114;4719.160255
33;0.391185878;15;1950;85.02408823;35.87934059;618.4351601;626.6920592;4714.931978
33;0.391185878;15;1950;84.99291586;35.87677901;618.0598879;626.3344069;4710.737374
33;0.391185878;15;1950;84.96162834;35.87423826;617.68502;625.9771569;4706.576895
33;0.391185878;15;1950;84.93023643;35.87171859;617.3105561;625.6203085;4702.450927
33;0.391185878;15;1950;84.89875071;35.86922019;616.9364957;625.2638614;4698.359781
33;0.391185878;15;1950;84.86718152;35.8667432;616.5628383;624.9078152;4694.3037
33;0.391185878;15;1950;84.83553905;35.86428773;616.1895836;624.5521693;4690.282858
33;0.391185878;15;1950;84.80383328;35.86185385;615.816731;624.1969233;4686.297367
33;0.391185878;15;1950;84.77207405;35.85944159;615.4442802;623.8420768;4682.347278
33;0.391185878;15;1950;84.74027099;35.85705094;615.0722308;623.4876293;4678.432588
33;0.391185878;15;1950;84.70843356;35.85468188;614.7005822;623.1335804;4674.553245
33;0.391185878;15;1950;84.67657103;35.85233435;614.3293341;622.7799296;4670.709148
33;0.391185878;15;1950;84.64469248;35.85000825;613.958486;622.4266764;4666.900158
33;0.391185878;15;1950;84.60633635;35.84753667;613.5880375;622.0738205;4662.852931
33;0.391185878;15;1950;84.57862053;35.84539935;613.2179882;621.7213614;4659.353052
33;0.391185878;100;1950;83.72544858;35.83912885;612.8483376;621.3692986;4649.085094
33;0.391185878;100;1950;81.65938073;35.8295598;612.4790853;621.0176316;4633.415732
33;0.391185878;100;1950;79.34316161;35.82945009;612.1102309;620.6663602;4633.236083
33;0.391185878;100;1950;77.42262895;35.81687408;611.741774;620.3154837;4612.642816
33;0.391185878;100;1950;75.61553614;35.76406637;611.3737141;619.9650018;4526.169969
33;0.391185878;100;1950;73.68850646;35.70429294;611.0060508;619.614914;4428.290737
33;0.391185878;100;1950;72.19931329;35.6469464;610.6387836;619.2652198;4334.385549
33;0.391185878;100;1950;71.49041732;35.52716494;610.2719122;618.9159189;4138.242915
33;0.391185878;100;1950;70.95061797;35.33928304;609.9054361;618.5670107;3830.585533
33;0.391185878;100;1950;70.73769014;35.13240388;609.5393549;618.2184949;3491.820068
33;0.391185878;100;1950;70.7359412;34.94946411;609.1736681;617.870371;3192.255451
33;0.391185878;100;1950;70.30708376;34.79780212;608.8083754;617.5226386;2943.908313
33;0.391185878;100;1950;69.91167363;34.69425579;608.4434763;617.1752971;2774.35077
33;0.391185878;100;1950;69.53667075;34.62393921;608.0789704;616.8283463;2659.207097
33;0.391185878;100;1950;69.17342089;34.59185955;607.7148572;616.4817855;2606.676513
33;0.391185878;100;1950;68.80588294;34.59399993;607.3511364;616.1356145;2610.181394
33;0.391185878;100;1950;68.4629287;34.62155952;606.9878075;615.7898328;2655.310345
33;0.391185878;100;1950;68.08479484;34.67364595;606.6248701;615.4444398;2740.602081
33;0.391185878;100;1950;67.75684983;34.73492658;606.2623238;615.0994353;2840.949355
33;0.391185878;100;1950;67.40724356;34.80673759;605.9001681;614.7548187;2958.54019
33;0.391185878;100;1950;67.09502741;34.882643;605.5384027;614.4105896;3082.835597
33;0.391185878;100;1950;66.7867732;34.95783214;605.1770271;614.0667476;3205.958131
33;0.391185878;100;1950;66.50915767;35.03059462;604.8160409;613.7232922;3325.10698
33;0.391185878;100;1950;66.24399638;35.09975081;604.4554436;613.3802231;3438.350524
33;0.391185878;100;1950;65.98916207;35.16483508;604.0952349;613.0375397;3544.926292
33;0.391185878;100;1950;65.75041569;35.22479725;603.7354143;612.6952416;3643.114594
33;0.391185878;100;1950;65.53082862;35.27893369;603.3759815;612.3533285;3731.763233
33;0.391185878;100;1950;65.30705911;35.32793525;603.0169359;612.0117998;3812.003482
33;0.391185878;100;1950;65.1124906;35.3718167;602.6582772;611.6706552;3883.859543
33;0.391185878;100;1950;64.93317606;35.41088056;602.300005;611.3298942;3947.826772
33;0.391185878;100;1950;64.76863829;35.4451941;601.9421189;610.9895163;4004.015327
33;0.391185878;100;1950;64.62761945;35.4759479;601.5846183;610.6495212;4054.374799
33;0.391185878;100;1950;64.48447808;35.50301257;601.227503;610.3099085;4098.693308
33;0.391185878;100;1950;64.37490239;35.52732132;600.8707725;609.9706776;4138.498981
33;0.391185878;100;1950;64.27241701;35.54896026;600.5144264;609.6318282;4173.93284
33;0.391185878;100;1950;64.18034057;35.5684955;600.1584642;609.2933598;4205.92187
33;0.391185878;100;1950;64.1157055;35.58591212;599.8028856;608.955272;4234.441657
33;0.391185878;100;1950;64.03762177;35.60183407;599.4476902;608.6175643;4260.513922
35;0.391185878;100;1950;64.01587012;36.33389604;599.0928775;608.2802364;2184.260211
35;0.391185878;100;1950;64.1852422;36.34652417;598.7384471;607.9432879;2204.938824
35;0.391185878;100;1950;64.21285718;36.37468038;598.3843986;607.6067182;2251.044738
35;0.391185878;100;1950;64.25451992;36.42196875;598.0307316;607.270527;2328.479632
35;0.391185878;100;1950;64.27362569;36.50075989;597.6774457;606.9347138;2457.500444
35;0.391185878;100;1950;64.3147863;36.60580175;597.3245405;606.5992782;2629.50693
35;0.391185878;100;1950;64.31979231;36.73624245;596.9720155;606.2642199;2843.10411
35;0.391185878;100;1950;64.33938651;36.87259916;596.6198704;605.9295383;3066.388779
35;0.391185878;100;1950;64.35402653;37.00561978;596.2681047;605.595233;3284.210583
35;0.391185878;100;1950;64.38622025;37.13651828;595.9167181;605.2613037;3498.557408
35;0.391185878;100;1950;64.41490898;37.25196838;595.5657101;604.9277498;3687.607414
35;0.391185878;100;1950;64.44528237;37.35285103;595.2150803;604.594571;3852.803168
35;0.391185878;100;1950;64.47860574;37.44277006;594.8648283;604.2617669;4000.045951
35;0.391185878;100;1950;64.52070022;37.51737768;594.5149538;603.929337;4122.216228
35;0.391185878;100;1950;64.55851346;37.57783455;594.1654562;603.5972809;4221.214614
35;0.391185878;100;1950;64.59695862;37.63254222;593.8163352;603.2655982;4310.798638
35;0.391185878;100;1950;64.64468288;37.67368441;593.4675905;602.9342885;4378.169138
35;0.391185878;100;1950;64.74635666;37.70939912;593.1192215;602.6033513;4436.652132
35;0.391185878;100;1950;64.8304941;37.74027951;592.7712278;602.2727863;4487.218897
35;0.391185878;100;1950;64.91354202;37.76535277;592.4236092;601.942593;4528.27646
35;0.391185878;100;1950;64.95327066;37.78708222;592.0763651;601.6127709;4563.858514
35;0.391185878;100;1950;64.98096985;37.80104045;591.7294952;601.2833198;4586.715184
35;0.391185878;100;1950;65.02689683;37.81237361;591.382999;600.9542391;4605.273276
35;0.391185878;100;1950;65.11829692;37.82348732;591.0368762;600.6255284;4623.472017
35;0.391185878;100;1950;65.18788518;37.8323086;590.6911264;600.2971874;4637.916898
35;0.391185878;100;1950;65.27037105;37.8399273;590.3457491;599.9692156;4650.392563
35;0.391185878;100;1950;65.33362004;37.8464787;590.000744;599.6416126;4661.120498
35;0.391185878;100;1950;65.40509894;37.85174095;589.6561106;599.3143779;4669.73745
35;0.391185878;100;1950;65.4575793;37.85616327;589.3118486;598.9875112;4676.979024
35;0.391185878;100;1950;65.54794488;37.8601777;588.9679575;598.6610121;4683.552677
35;0.391185878;100;1950;65.62126192;37.86374314;588.624437;598.3348802;4689.39109
35;0.391185878;100;1950;65.70761031;37.86728515;588.2812866;598.0091149;4695.191149
35;0.391185878;100;1950;65.80735807;37.87121113;587.938506;597.683716;4701.619948
35;0.391185878;100;1950;65.89155561;37.87505142;587.5960947;597.358683;4707.908448
35;0.391185878;100;1950;65.9878377;37.87886961;587.2540524;597.0340154;4714.160745
35;0.391185878;100;1950;66.05670933;37.88219596;586.9123786;596.709713;4719.607662
35;0.391185878;100;1950;66.14671309;37.8852661;586.5710731;596.3857752;4724.635027
35;0.391185878;100;1950;66.21181428;37.88794996;586.2301352;596.0622017;4729.029859
35;0.391185878;100;1950;66.27627577;37.889825;585.8895648;595.738992;4732.10025
35;0.391185878;100;1950;66.36162718;37.89188054;585.5493613;595.4161458;4735.4662
35;0.391185878;100;1950;66.4144318;37.89352541;585.2095244;595.0936626;4738.15968
35;0.391185878;100;1950;66.50418309;37.89509141;584.8700537;594.771542;4740.724015
35;0.391185878;100;1950;66.59176485;37.89706896;584.5309488;594.4497836;4743.962254
35;0.391185878;100;1950;66.66700457;37.89904547;584.1922092;594.1283871;4747.198806
35;0.391185878;100;1950;66.73189238;37.90073113;583.8538347;593.8073519;4749.959083
35;0.391185878;100;1950;66.8056183;37.90229349;583.5158248;593.4866778;4752.517453
35;0.391185878;100;1950;66.86895886;37.90370805;583.1781791;593.1663642;4754.833798
35;0.391185878;100;1950;66.94507043;37.90513332;582.8408972;592.8464109;4757.167679
35;0.391185878;100;1950;67.0025047;37.90638114;582.5039787;592.5268173;4759.210989
35;0.391185878;100;1950;67.08155764;37.90772068;582.1674233;592.2075831;4761.4045
35;0.391185878;100;1950;67.12838198;37.90877135;581.8312306;591.8887078;4763.124965
35;0.391185878;100;1950;67.21193613;37.91003653;581.4954;591.5701911;4765.196708
35;0.391185878;100;1950;67.22708736;37.91049535;581.1599314;591.2520326;4765.948026
35;0.391185878;100;1950;67.29171227;37.9107427;580.8248242;590.9342319;4766.353059
35;0.391185878;100;1950;67.36191744;37.91127542;580.4900781;590.6167885;4767.225392
35;0.391185878;100;1950;67.42131861;37.91204327;580.1556928;590.2997021;4768.482747
35;0.391185878;100;1950;67.46498285;37.91269453;579.8216677;589.9829722;4769.549192
35;0.391185878;100;1950;67.52433616;37.91339809;579.4880025;589.6665985;4770.701276
35;0.391185878;100;1950;67.55543581;37.91372914;579.1546969;589.3505805;4771.243371
35;0.391185878;100;1950;67.61889542;37.9142088;578.8217504;589.0349179;4772.02881
35;0.391185878;100;9500;67.64065017;38.65829387;578.4891627;588.7196102;5990.471153
35;0.391185878;100;9500;67.59090287;38.65943077;579.0063117;589.2179832;5992.332838
35;0.391185878;100;9500;67.66618303;38.66098414;579.5229035;589.7157958;5994.876489
35;0.391185878;100;9500;67.72794348;38.66388809;580.0389386;590.2130485;5999.631712
35;0.391185878;100;9500;67.79963911;38.667674;580.5544176;590.7097422;6005.831165
35;0.391185878;100;9500;67.8586385;38.67186285;581.0693413;591.2058773;6012.690415
35;0.391185878;100;9500;67.93728236;38.67685471;581.5837101;591.7014545;6020.864617
35;0.391185878;100;9500;67.98242333;38.68166856;582.0975246;592.1964745;6028.747302
35;0.391185878;100;9500;68.07642358;38.68751954;582.6107855;592.6909378;6038.328315
35;0.391185878;100;9500;68.09012568;38.6921418;583.1234933;593.1848451;6045.897284
35;0.391185878;100;9500;68.2106896;38.69835151;583.6356487;593.678197;6056.065707
35;0.391185878;100;9500;68.19262551;38.70238581;584.1472522;594.1709941;6062.671882
35;0.391185878;100;9500;68.33559884;38.70806011;584.6583045;594.6632371;6071.963579
35;0.391185878;100;9500;68.36315698;38.71439344;585.168806;595.1549266;6082.334425
35;0.391185878;100;9500;68.46300448;38.72100655;585.6787575;595.6460632;6093.163421
35;0.391185878;100;9500;68.44899232;38.72509577;586.1881596;596.1366476;6099.859535
35;0.391185878;100;9500;68.57362355;38.73075633;586.6970127;596.6266802;6109.128736
35;0.391185878;100;9500;68.54928342;38.73433409;587.2053175;597.1161619;6114.987322
35;0.391185878;100;9500;68.67219971;38.73932995;587.7130746;597.6050931;6123.168073
35;0.391185878;100;9500;68.64925155;38.74264449;588.2202846;598.0934746;6128.59565
35;0.391185878;100;9500;68.76830091;38.74708626;588.726948;598.5813069;6135.869052
35;0.391185878;100;9500;68.7471688;38.75031721;589.2330656;599.0685906;6141.159761
35;0.391185878;100;9500;68.85806776;38.75449564;589.7386377;599.5553263;6148.001945
35;0.391185878;100;9500;68.90584287;38.75959179;590.2436651;600.0415148;6156.346916
35;0.391185878;100;9500;68.98478734;38.76557304;590.7481483;600.5271565;6166.141233
35;0.391185878;100;9500;68.95602714;38.76903058;591.2520879;601.0122522;6171.802976
35;0.391185878;100;9500;69.06523185;38.77348547;591.7554845;601.4968024;6179.097881
35;0.391185878;100;9500;69.03211016;38.77635383;592.2583387;601.9808077;6183.794824
35;0.391185878;100;9500;69.13242148;38.77990246;592.760651;602.4642687;6189.60572
35;0.391185878;100;9500;69.12665616;38.7829592;593.2624221;602.9471862;6194.611149
35;0.391185878;100;9500;69.20590506;38.78650543;593.7636525;603.4295605;6200.418103
35;0.391185878;100;9500;69.19159552;38.78899757;594.2643429;603.9113925;6204.499007
35;0.391185878;100;9500;69.26948652;38.79191442;594.7644937;604.3926827;6209.275357
35;0.391185878;100;9500;69.38025036;38.79832766;595.2641056;604.8734316;6219.777066
35;0.391185878;100;9500;69.35360477;38.80317484;595.7631791;605.35364;6227.71434
35;0.391185878;100;9500;69.44078103;38.80835435;596.2617149;605.8333084;6236.195811
35;0.391185878;100;9500;69.62287134;38.81656331;596.7597135;606.3124374;6249.638005
35;0.391185878;100;9500;69.67030556;38.82523456;597.2571755;606.7910276;6263.837219
35;0.391185878;100;9500;69.47639154;38.82789667;597.7541015;607.2690797;6268.19644
35;0.391185878;100;9500;69.5070449;38.82661492;598.250492;607.7465942;6266.09757
35;0.391185878;100;9500;69.55614596;38.82672305;598.7463476;608.2235718;6266.27463
35;0.391185878;100;9500;69.61448437;38.82884518;599.2416689;608.700013;6269.749623
35;0.391185878;100;9500;69.60174762;38.83028848;599.7364566;609.1759185;6272.113027
35;0.391185878;100;9500;69.64016836;38.83129295;600.230711;609.6512888;6273.757864
35;0.391185878;100;9500;69.70123202;38.83436453;600.7244329;610.1261246;6278.787581
35;0.391185878;100;9500;69.70884319;38.83764839;601.2176228;610.6004264;6284.164918
35;0.391185878;100;9500;69.71690005;38.83974766;601.7102813;611.0741949;6287.602486
35;0.391185878;100;9500;69.77204766;38.84290273;602.2024089;611.5474307;6292.768914
35;0.391185878;100;9500;69.81357189;38.84749211;602.6940063;612.0201343;6300.28404
35;0.391185878;100;9500;69.79832335;38.8505247;603.1850739;612.4923063;6305.249921
35;0.391185878;100;9500;69.83680694;38.85313822;603.6756124;612.9639475;6309.529581
35;0.391185878;100;9500;69.88526871;38.8573707;604.1656223;613.4350582;6316.460288
35;0.391185878;100;9500;69.90524555;38.86156944;604.6551043;613.9056393;6323.335736
35;0.391185878;100;9500;69.91205849;38.86463484;605.1440588;614.3756911;6328.355337
35;0.391185878;100;9500;69.94673262;38.8678061;605.6324864;614.8452144;6333.548285
35;0.391185878;100;9500;69.98124949;38.87173125;606.1203877;615.3142097;6339.975731
35;0.391185878;100;9500;69.99501288;38.8752406;606.6077633;615.7826777;6345.722311
35;0.391185878;100;9500;70.01293821;38.87819909;607.0946138;616.2506189;6350.566857
35;0.391185878;100;9500;70.04274007;38.88143942;607.5809397;616.7180339;6355.872899
35;0.391185878;100;9500;70.06801748;38.88492222;608.0667415;617.1849232;6361.576007
35;0.391185878;100;9500;70.08438548;38.88809033;608.5520199;617.6512876;6366.763792
35;0.391185878;100;9500;70.10493333;38.89106481;609.0367753;618.1171276;6371.634525
35;0.391185878;100;9500;70.12967802;38.89421575;609.5210085;618.5824437;6376.794203
35;0.391185878;100;9500;70.15117511;38.89742887;610.0047198;619.0472366;6382.05569
35;0.391185878;100;9500;70.16952264;38.90049061;610.48791;619.5115069;6387.069314
35;0.391185878;100;9500;70.18979657;38.90349485;610.9705794;619.9752551;6391.988757
35;0.391185878;100;9500;70.2113332;38.90657622;611.4527289;620.4384818;6397.03452
35;0.391185878;100;9500;70.23121436;38.90966918;611.9343587;620.9011876;6402.099256
35;0.391185878;100;9500;70.24992718;38.91269722;612.4154696;621.3633732;6407.057688
35;0.391185878;100;9500;70.26934484;38.91570662;612.8960621;621.825039;6411.985589
35;0.391185878;100;9500;70.28903244;38.91874401;613.3761368;622.2861856;6416.959322
35;0.391185878;100;9500;70.30787141;38.92177768;613.8556941;622.7468138;6421.926977
35;0.391185878;100;9500;70.3262045;38.92478046;614.3347347;623.2069239;6426.84403
35;0.391185878;100;9500;70.34475547;38.92777454;614.8132592;623.6665167;6431.746862
35;0.391185878;100;9500;70.36325415;38.93077596;615.291268;624.1255927;6436.661689
35;0.391185878;100;9500;70.38126053;38.93376868;615.7687617;624.5841525;6441.562278
35;0.391185878;100;9500;70.39901016;38.93674367;616.245741;625.0421966;6446.433835
35;0.391185878;100;9500;70.41679529;38.93971287;616.7222063;625.4997256;6451.295915
35;0.391185878;100;9500;70.43443138;38.94268128;617.1981581;625.9567402;6456.156701
35;0.391185878;100;9500;70.45175081;38.94564019;617.6735972;626.4132409;6461.001929
35;0.391185878;100;9500;70.46892501;38.94858773;618.1485239;626.8692282;6465.828534
35;0.391185878;100;9500;70.48606411;38.95153095;618.6229389;627.3247029;6470.648075
35;0.391185878;100;9500;70.50303637;38.95447054;619.0968426;627.7796653;6475.461672
35;0.391185878;100;9500;70.51979755;38.95740171;619.5702358;628.2341161;6480.261475
35;0.391185878;100;9500;70.53647201;38.96032556;620.0431188;628.688056;6485.049278
35;0.391185878;100;9500;70.55308175;38.96324621;620.5154923;629.1414853;6489.831852
35;0.391185878;100;9500;70.56953752;38.96616256;620.9873568;629.5944048;6494.607394
35;0.391185878;100;9500;70.58585683;38.96907233;621.4587129;630.046815;6499.372148
35;0.391185878;100;9500;70.60212145;38.9719777;621.9295611;630.4987165;6504.129709
35;0.391185878;100;9500;70.6183084;38.97488069;622.3999019;630.9501099;6508.883366
35;0.391185878;100;9500;70.63436873;38.97777963;622.8697359;631.4009956;6513.6304
35;0.391185878;100;9500;70.65034872;38.98067404;623.3390636;631.8513743;6518.370002
35;0.391185878;100;9500;70.66628858;38.98356615;623.8078857;632.3012466;6523.10585
35;0.391185878;100;9500;70.68214769;38.98645636;624.2762025;632.7506131;6527.838582
35;0.391185878;100;9500;70.69791553;38.98934324;624.7440148;633.1994742;6532.56586
35;0.391185878;100;9500;70.71364271;38.99222755;625.2113229;633.6478306;6537.288929
35;0.391185878;100;9500;70.72933211;38.9951109;625.6781276;634.0956828;6542.010413
35;0.391185878;100;9500;70.74494756;38.9979926;626.1444292;634.5430314;6546.729215
35;0.391185878;100;9500;70.7605095;39.00087201;626.6102284;634.989877;6551.44426
35;0.391185878;100;9500;70.7760531;39.0037505;627.0755256;635.4362201;6556.157796
35;0.391185878;100;9500;70.79155551;39.00662865;627.5403215;635.8820614;6560.870776
35;0.391185878;100;9500;70.80700158;39.00950543;628.0046166;636.3274012;6565.581521
35;0.391185878;100;9500;70.82242701;39.01238115;628.4684114;636.7722404;6570.290532
35;0.391185878;100;9500;70.83783988;39.01525708;628.9317064;637.2165793;6574.999869
35;0.391185878;100;9500;70.85321075;39.0181328;629.3945022;637.6604185;6579.70888
35;0.391185878;100;9500;70.86855119;39.02100767;629.8567993;638.1037587;6584.416493
35;0.391185878;100;9500;70.88389152;39.0238827;630.3185983;638.5466003;6589.124365
35;0.391185878;100;9500;70.89921443;39.02675844;630.7798997;638.988944;6593.833389
35;0.391185878;100;9500;70.91450438;39.029634;631.2407041;639.4307902;6598.542137
35;0.391185878;100;9500;70.92979104;39.03250958;631.7010119;639.8721397;6603.25091
35;0.391185878;100;9500;70.94508291;39.03538629;632.1608237;640.3129928;6607.961533
35;0.391185878;100;9500;70.96035381;39.03826385;632.6201401;640.7533502;6612.673546
35;0.391185878;100;9500;70.97561455;39.04114176;633.0789615;641.1932124;6617.386139
35;0.391185878;100;9500;70.99089597;39.04402118;633.5372885;641.63258;6622.101198
35;0.391185878;100;9500;71.0061897;39.04690314;633.9951217;642.0714536;6626.820431
35;0.391185878;100;9500;71.021505;39.04978827;634.4524615;642.5098337;6631.544841
35;0.391185878;100;9500;71.0369805;39.05268214;634.9093086;642.9477208;6636.28356
35;0.391185878;100;9500;71.09376719;39.05695817;635.3656634;643.3851155;6643.285575
35;0.391185878;100;9500;71.07263459;39.06140283;635.8215264;643.8220184;6650.56372
35;0.391185878;100;9500;71.292289;39.06979899;636.2768983;644.2584299;6664.312467
35;0.391185878;100;9500;71.34497447;39.07912691;636.7317795;644.6943508;6679.586977
35;0.391185878;100;9500;71.3663188;39.08775211;637.1861705;645.1297815;6693.710775
35;0.391185878;100;9500;71.38205891;39.09499776;637.6400719;645.5647225;6705.57556
35;0.391185878;100;9500;71.39752895;39.10098851;638.0934842;645.9991744;6715.385437
35;0.391185878;100;9500;71.41319968;39.10585896;638.546408;646.4331379;6723.360827
35;0.391185878;100;9500;71.4289069;39.10972996;638.9988437;646.8666133;6729.699594
35;0.391185878;100;9500;71.44452348;39.11276516;639.4507919;647.2996013;6734.669755
35;0.391185878;100;9500;71.46000475;39.11516678;639.9022531;647.7321025;6738.602421
35;0.391185878;100;9500;71.47535412;39.11714168;640.3532279;648.1641172;6741.836324
35;0.391185878;100;9500;71.49059248;39.11887198;640.8037167;648.5956462;6744.669702
35;0.391185878;100;9500;71.50574131;39.12050049;641.2537201;649.02669;6747.336384
35;0.391185878;100;9500;71.52081522;39.12212856;641.7032386;649.457249;6750.002359
35;0.391185878;100;9500;71.53581937;39.12382122;642.1522727;649.8873239;6752.774088
35;0.391185878;100;9500;71.55074766;39.12561488;642.600823;650.3169152;6755.711221
35;0.391185878;100;9500;71.56557851;39.1275251;643.04889;650.7460235;6758.83922
35;0.391185878;100;9500;71.58026149;39.12955276;643.4964742;651.1746492;6762.159514
35;0.391185878;100;9500;71.59467155;39.1316877;643.9435761;651.6027929;6765.655484
35;0.391185878;100;9500;71.60839834;39.13390656;644.3901962;652.0304552;6769.28888
35;0.391185878;100;9500;71.61844781;39.13612438;644.8363351;652.4576366;6772.920568
35;0.391185878;100;9500;71.38491844;39.13258569;645.2819932;652.8843376;6767.12595
35;0.391185878;100;9500;71.62843285;39.13110013;645.7271712;653.3105588;6764.693333
35;0.391185878;100;9500;71.6791148;39.13562933;646.1718694;653.7363007;6772.109929
35;0.391185878;100;9500;71.69525512;39.14063331;646.6160885;654.161564;6780.303953
35;0.391185878;100;9500;71.70769299;39.145279;647.0598289;654.586349;6787.911296
35;0.391185878;100;9500;71.72124832;39.14971203;647.5030912;655.0106563;6795.170399
35;0.391185878;100;9500;71.73547347;39.1539681;647.9458759;655.4344865;6802.139741
35;0.391185878;100;9500;71.74995255;39.15796715;648.3881834;655.8578402;6808.688192
35;0.391185878;100;9500;71.76447342;39.16165181;648.8300143;656.2807177;6814.721843
35;0.391185878;100;9500;71.7789521;39.16502505;649.2713692;656.7031198;6820.245539
35;0.391185878;100;9500;71.79336951;39.16813375;649.7122485;657.1250469;6825.336043
35;0.391185878;100;9500;71.80773325;39.17104268;650.1526527;657.5464995;6830.09943
35;0.391185878;100;9500;71.8220579;39.17381576;650.5925824;657.9674783;6834.64036
35;0.391185878;100;9500;71.83635651;39.17650659;651.032038;658.3879836;6839.046609
35;0.391185878;100;9500;71.85063786;39.17915566;651.4710201;658.8080161;6843.384461
35;0.391185878;100;9500;71.85419796;39.18160983;651.9095292;659.2275763;6847.403183
35;0.391185878;100;9500;71.88116997;39.18392042;652.3475658;659.6466647;6851.186775
35;0.391185878;100;9500;71.89408316;39.18675025;652.7851304;660.0652818;6855.820634
35;0.391185878;100;9500;71.90805083;39.1895122;653.2222236;660.4834282;6860.34335
35;0.391185878;100;9500;71.92205617;39.19228101;653.6588457;660.9011044;6864.877282
35;0.391185878;100;9500;71.93617043;39.1950623;654.0949974;661.318311;6869.431651
35;0.391185878;100;9500;71.95031224;39.19785716;654.5306791;661.7350484;6874.008252
35;0.391185878;100;9500;71.96445047;39.20065966;654.9658913;662.1513172;6878.597347
35;0.391185878;100;9500;71.97857045;39.20346503;655.4006346;662.5671179;6883.191166
35;0.391185878;100;9500;71.99266475;39.20627108;655.8349094;662.9824511;6887.786082
35;0.391185878;100;9500;72.00672876;39.20907738;656.2687163;663.3973172;6892.381407
35;0.391185878;100;9500;72.02075878;39.21188428;656.7020558;663.8117168;6896.977714
35;0.391185878;100;9500;72.03475091;39.2146922;657.1349283;664.2256505;6901.575695
35;0.391185878;15;9500;72.12959034;39.21574678;657.5673344;664.6391186;6903.302572
35;0.391185878;15;9500;72.6838807;39.21976604;657.9992745;665.0521219;6909.884135
35;0.391185878;15;9500;73.07608171;39.23095847;658.4307493;665.4646607;6928.211779
35;0.391185878;15;9500;73.94246427;39.23994538;658.8617591;665.8767356;6942.927885
35;0.391185878;15;9500;75.16991241;39.22549761;659.2923045;666.2883472;6919.269598
35;0.391185878;15;9500;75.06902014;39.16900358;659.7223859;666.6994959;6826.760402
35;0.391185878;15;9500;75.34047262;39.14784221;660.152004;667.1101823;6792.108556
35;0.391185878;15;9500;75.84336492;39.1529271;660.5811591;667.5204069;6800.435088
35;0.391185878;15;9500;76.45635273;39.17617119;661.0098518;667.9301702;6838.497385
35;0.391185878;15;9500;76.81475444;39.20196093;661.4380825;668.3394727;6880.728194
35;0.391185878;15;9500;77.45221786;39.23477635;661.8658519;668.748315;6934.463573
35;0.391185878;15;9500;77.93346385;39.26445218;662.2931603;669.1566975;6983.057863
35;0.391185878;15;9500;78.34186654;39.2895305;662.7200082;669.5646209;7024.123717
35;0.391185878;15;9500;78.80222158;39.31594046;663.1463962;669.9720855;7067.370132
35;0.391185878;15;9500;79.25132403;39.34040095;663.5723248;670.3790919;7107.424292
35;0.391185878;15;9500;79.65769322;39.36183082;663.9977944;670.7856407;7142.515792
35;0.391185878;15;9500;80.1126225;39.38141619;664.4228056;671.1917323;7174.586909
35;0.391185878;15;9500;80.51020053;39.39848346;664.8473588;671.5973673;7202.534637
35;0.391185878;15;9500;80.95577288;39.41414443;665.2714546;672.0025462;7228.179536
35;0.391185878;15;9500;81.41957791;39.43029622;665.6950933;672.4072694;7254.628161
35;0.391185878;15;9500;81.71004691;39.44343465;666.1182756;672.8115375;7276.142395
35;0.391185878;15;9500;82.16290895;39.45637129;666.5410019;673.2153511;7297.3262
35;0.391185878;15;9500;82.49806618;39.4679685;666.9632727;673.6187105;7316.316678
35;0.391185878;15;9500;82.8899293;39.4784702;667.3850885;674.0216164;7333.513242
35;0.391185878;15;9500;83.21461407;39.48839537;667.8064498;674.4240693;7349.765749
35;0.391185878;15;9500;83.55877525;39.49720202;668.227357;674.8260696;7364.186683
35;0.391185878;15;9500;83.88651788;39.5056748;668.6478107;675.2276178;7378.060885
35;0.391185878;15;9500;84.17280074;39.51335452;669.0678114;675.6287145;7390.636464
35;0.391185878;15;9500;84.47023762;39.51968272;669.4873594;676.0293602;7400.998912
35;0.391185878;15;9500;84.75118587;39.5253982;669.9064555;676.4295554;7410.358033
35;0.391185878;15;9500;85.02130386;39.53020162;670.3250999;676.8293006;7418.223653
35;0.391185878;15;9500;85.28146214;39.53416393;670.7432932;677.2285962;7424.711957
35;0.391185878;15;9500;85.53174561;39.5373118;671.1610359;677.6274429;7429.866604
35;0.391185878;15;9500;85.772689;39.53967254;671.5783285;678.0258411;7433.732332
35;0.391185878;15;9500;86.00488944;39.54128441;671.9951715;678.4237912;7436.371776
35;0.391185878;15;9500;86.22852363;39.54234835;672.4115653;678.8212939;7438.113972
35;0.391185878;15;9500;86.4320332;39.54118544;672.8275104;679.2183496;7436.209709
35;0.391185878;15;9500;86.59851218;39.54112769;673.2430073;679.6149589;7436.115136
35;0.391185878;15;1950;86.84906662;38.75920108;673.6580565;680.0111221;6155.70713
35;0.391185878;15;1950;86.9950239;38.75549683;673.2232801;679.5935138;6149.641393
35;0.391185878;15;1950;87.16177458;38.75174831;672.7889723;679.1763752;6143.503185
35;0.391185878;15;1950;87.3189569;38.74792016;672.3551324;678.7597055;6137.23457
35;0.391185878;15;1950;87.38354579;38.72495872;671.9217599;678.3435044;6099.635121
35;0.391185878;15;1950;87.49434921;38.72479386;671.4888545;677.9277713;6099.365165
35;0.391185878;15;1950;87.55172134;38.69414501;671.0564155;677.5125057;6049.177539
35;0.391185878;15;1950;87.70753866;38.7029661;670.6244425;677.0977071;6063.622119
35;0.391185878;15;1950;87.92385659;38.70882858;670.1929349;676.6833749;6073.221958
35;0.391185878;15;1950;87.77039197;38.64316577;669.7618923;676.2695085;5965.698831
35;0.391185878;15;1950;88.00230517;38.65806842;669.3313142;675.8561076;5990.10198
35;0.391185878;15;1950;88.00409215;38.63588214;668.9012;675.4431715;5953.771857
35;0.391185878;15;1950;87.97281378;38.59624087;668.4715493;675.0306998;5888.859113
35;0.391185878;15;1950;88.22627061;38.61472915;668.0423615;674.6186919;5919.133744
35;0.391185878;15;1950;88.23304159;38.59064477;667.6136362;674.2071473;5879.695481
35;0.391185878;15;1950;88.41752196;38.5832624;667.1853729;673.7960654;5867.606816
35;0.391185878;15;1950;88.24046639;38.53474581;666.757571;673.3854458;5788.16071
35;0.391185878;15;1950;88.41433301;38.53731076;666.3302301;672.975288;5792.360816
35;0.391185878;15;1950;88.32844521;38.48926539;665.9033497;672.5655913;5713.686335
35;0.391185878;15;1950;88.36217798;38.48410309;665.4769292;672.1563553;5705.233039
35;0.391185878;15;1950;88.4188363;38.46770227;665.0509682;671.7475796;5678.37664
35;0.391185878;15;1950;88.45669987;38.45113803;664.6254662;671.3392634;5651.252621
35;0.391185878;15;1950;88.49097198;38.43485221;664.2004227;670.9314065;5624.584522
35;0.391185878;15;1950;88.53490663;38.41917718;663.7758372;670.5240081;5598.916608
35;0.391185878;15;1950;88.60880663;38.41877053;663.3517092;670.1170679;5598.250711
35;0.391185878;15;1950;88.65922796;38.41403898;662.9280382;669.7105852;5590.502773
35;0.391185878;15;1950;88.62729508;38.37771252;662.5048237;669.3045596;5531.018047
35;0.391185878;15;1950;88.67968167;38.36738906;662.0820653;668.8989906;5514.113345
35;0.391185878;15;1950;88.68067722;38.35609441;661.6597624;668.4938777;5495.618309
35;0.391185878;15;1950;88.69716927;38.34315714;661.2379145;668.0892203;5474.43348
35;0.391185878;15;1950;88.71988177;38.33104092;660.8165212;667.6850179;5454.593116
35;0.391185878;15;1950;88.73570878;38.31917131;660.3955819;667.28127;5435.156577
35;0.391185878;15;1950;88.76211827;38.30700276;659.9750962;666.8779761;5415.230537
35;0.391185878;15;1950;88.78886988;38.2957158;659.5550636;666.4751358;5396.74809
35;0.391185878;15;1950;88.82007927;38.28481366;659.1354836;666.0727484;5378.895796
35;0.391185878;15;1950;88.80513495;38.27796775;658.7163557;665.6708135;5367.685584
35;0.391185878;15;1950;88.84215068;38.26588722;658.2976794;665.2693305;5347.903662
35;0.391185878;15;1950;88.88577103;38.25520318;657.8794543;664.8682991;5330.408502
35;0.391185878;15;1950;88.91226925;38.24607183;657.4616798;664.4677185;5315.455882
35;0.391185878;15;1950;88.93244342;38.23856306;657.0443554;664.0675884;5303.160235
35;0.391185878;15;1950;88.94754091;38.23108693;656.6274808;663.6679083;5290.918046
35;0.391185878;15;1950;88.95854012;38.2240073;656.2110553;663.2686776;5279.325128
35;0.391185878;15;1950;88.96422362;38.21719815;655.7950786;662.8698958;5268.175111
35;0.391185878;15;1950;88.96654265;38.21050658;655.37955;662.4715624;5257.217641
35;0.391185878;15;1950;88.96658508;38.2038575;654.9644692;662.0736769;5246.329739
35;0.391185878;15;1950;88.96494464;38.19722381;654.5498357;661.6762389;5235.467057
35;0.391185878;15;1950;88.96195868;38.19060382;654.135649;661.2792478;5224.626797
35;0.391185878;15;1950;88.95782131;38.18400884;653.7219085;660.882703;5213.827485
35;0.391185878;15;1950;88.95264203;38.17745617;653.3086139;660.4866042;5203.097461
35;0.391185878;15;1950;88.94648063;38.17096495;652.8957646;660.0909508;5192.468059
35;0.391185878;15;1950;88.93936977;38.16455327;652.4833602;659.6957423;5181.968906
35;0.391185878;15;1950;88.93132985;38.15823639;652.0714001;659.3009782;5171.624991
35;0.391185878;15;1950;88.92237798;38.1520261;651.6598839;658.9066579;5161.455617
35;0.391185878;15;1950;88.91253255;38.14593079;651.2488112;658.5127811;5151.474513
35;0.391185878;15;1950;88.90181493;38.13995582;650.8381814;658.1193472;5141.690488
35;0.391185878;15;1950;88.89024949;38.13410412;650.4279941;657.7263557;5132.108301
35;0.391185878;15;1950;88.87786302;38.12837665;650.0182487;657.3338062;5122.729545
35;0.391185878;15;1950;88.86468392;38.12277294;649.6089449;656.941698;5113.553455
35;0.391185878;15;1950;88.85074146;38.11729151;649.2000821;656.5500307;5104.577591
35;0.391185878;15;1950;88.83606518;38.11193018;648.7916598;656.1588039;5095.79838
35;0.391185878;15;1950;88.82068454;38.10668631;648.3836777;655.768017;5087.211528
35;0.391185878;15;1950;88.80462856;38.10155704;647.9761351;655.3776695;5078.812318
35;0.391185878;15;1950;88.78792571;38.09653934;647.5690317;654.987761;5070.595821
35;0.391185878;15;1950;88.77060377;38.09163017;647.162367;654.5982909;5062.557034
35;0.391185878;15;1950;88.7526898;38.08682648;646.7561404;654.2092587;5054.690968
35;0.391185878;15;1950;88.73421013;38.08212526;646.3503516;653.8206641;5046.992705
35;0.391185878;15;1950;88.71519033;38.07752357;645.945;653.4325063;5039.457425
35;0.391185878;15;1950;88.69565527;38.07301855;645.5400852;653.0447851;5032.080425
35;0.391185878;15;1950;88.6756291;38.06860738;645.1356067;652.6574998;5024.857121
35;0.391185878;15;1950;88.65513529;38.06428735;644.731564;652.27065;5017.78305
35;0.391185878;15;1950;88.63419665;38.0600558;644.3279567;651.8842353;5010.853873
35;0.391185878;15;1950;88.61283534;38.05591016;643.9247844;651.498255;5004.065365
35;0.391185878;15;1950;88.59107289;38.05184791;643.5220464;651.1127088;4997.413416
35;0.391185878;15;1950;88.56893026;38.04786661;643.1197424;650.7275961;4990.894031
35;0.391185878;15;1950;88.54642776;38.0439639;642.7178719;650.3429165;4984.503322
35;0.391185878;15;1950;88.52358518;38.04013746;642.3164344;649.9586694;4978.237506
35;0.391185878;15;1950;88.50042168;38.03638504;641.9154294;649.5748544;4972.092908
35;0.391185878;15;1950;88.47695592;38.03270447;641.5148566;649.191471;4966.065954
35;0.391185878;15;1950;88.45320597;38.02909361;641.1147154;648.8085187;4960.153169
35;0.391185878;15;1950;88.42918938;38.02555042;640.7150054;648.425997;4954.351179
35;0.391185878;15;1950;88.40492315;38.02207289;640.315726;648.0439054;4948.656705
35;0.391185878;15;1950;88.38042376;38.01865907;639.9168769;647.6622435;4943.066561
35;0.391185878;15;1950;88.35570717;38.01530707;639.5184576;647.2810108;4937.577653
35;0.391185878;15;1950;88.33078884;38.01201507;639.1204675;646.9002068;4932.186979
35;0.391185878;15;1950;88.30568369;38.00878127;638.7229063;646.519831;4926.89162
35;0.391185878;15;1950;88.28040618;38.00560395;638.3257735;646.1398829;4921.688745
35;0.391185878;15;1950;88.25497025;38.00248143;637.9290686;645.760362;4916.575604
35;0.391185878;15;1950;88.22938935;37.99941207;637.5327912;645.3812679;4911.549526
35;0.391185878;15;1950;88.20367649;37.99639431;637.1369408;645.0026001;4906.607919
35;0.391185878;15;1950;88.17784416;37.99342659;636.7415169;644.6243581;4901.748265
35;0.391185878;15;1950;88.15190443;37.99050742;636.3465191;644.2465414;4896.96812
35;0.391185878;15;1950;88.12586891;37.98763536;635.9519469;643.8691495;4892.265109
35;0.391185878;15;1950;88.09974874;37.984809;635.5577999;643.492182;4887.636926
35;0.391185878;15;1950;88.07355465;37.98202696;635.1640776;643.1156385;4883.081333
35;0.391185878;15;1950;88.04729694;37.97928793;634.7707795;642.7395183;4878.596154
35;0.391185878;15;1950;88.0209855;37.97659061;634.3779052;642.3638211;4874.179277
35;0.391185878;15;1950;87.99462981;37.97393374;633.9854543;641.9885463;4869.82865
35;0.391185878;15;1950;87.96823894;37.97131612;633.5934262;641.6136935;4865.542278
35;0.391185878;15;1950;87.94182159;37.96873655;633.2018205;641.2392622;4861.318226
35;0.391185878;15;1950;87.91538609;37.96619389;632.8106368;640.865252;4857.154613
35;0.391185878;15;1950;87.88894039;37.96368703;632.4198747;640.4916623;4853.049613
35;0.391185878;15;1950;87.8624921;37.96121487;632.0295335;640.1184928;4849.00145
35;0.391185878;15;1950;87.83604848;37.95877638;631.639613;639.7457428;4845.008403
35;0.391185878;15;1950;87.80961645;37.95637052;631.2501126;639.373412;4841.068798
35;0.391185878;15;1950;87.78320261;37.9539963;630.861032;639.0014999;4837.181012
35;0.391185878;15;1950;87.75681326;37.95165277;630.4723705;638.630006;4833.34347
35;0.391185878;15;1950;87.73045439;37.94933899;630.0841279;638.2589298;4829.554646
35;0.391185878;15;1950;87.7041317;37.94705406;629.6963036;637.8882709;4825.813059
35;0.391185878;15;1950;87.6778506;37.9447971;629.3088972;637.5180288;4822.117282
35;0.391185878;15;1950;87.65161627;37.94256728;628.9219082;637.148203;4818.465937
35;0.391185878;15;1950;87.62543366;37.94036379;628.5353363;636.7787931;4814.857722
35;0.391185878;15;1950;87.59930741;37.93818596;628.1491808;636.4097985;4811.291519
35;0.391185878;15;1950;87.57324189;37.93603321;627.7634415;636.0412189;4807.766371
35;0.391185878;15;1950;87.54724125;37.93390491;627.3781178;635.6730538;4804.281274
35;0.391185878;15;1950;87.52130945;37.93180037;626.9932093;635.3053026;4800.835084
35;0.391185878;15;1950;87.49545021;37.92971883;626.6087156;634.937965;4797.426551
35;0.391185878;15;1950;87.46966706;37.92765949;626.2246361;634.5710404;4794.054372
35;0.391185878;15;1950;87.44396331;37.92562155;625.8409705;634.2045284;4790.717244
35;0.391185878;15;1950;87.41834212;37.92360425;625.4577184;633.8384286;4787.413902
35;0.391185878;15;1950;87.39280644;37.92160684;625.0748792;633.4727404;4784.143136
35;0.391185878;15;1950;87.36735909;37.91962862;624.6924525;633.1074635;4780.903799
35;0.391185878;15;1950;87.34200273;37.91766893;624.3104378;632.7425973;4777.694801
35;0.391185878;15;1950;87.31673987;37.91572714;623.9288348;632.3781414;4774.515111
35;0.391185878;15;1950;87.29157292;37.91380265;623.547643;632.0140952;4771.363751
35;0.391185878;15;1950;87.26650414;37.9118949;623.166862;631.6504585;4768.239787
35;0.391185878;15;1950;87.24153571;37.91000332;622.7864912;631.2872307;4765.142332
35;0.391185878;15;1950;87.21666967;37.90812742;622.4065303;630.9244113;4762.070537
35;0.391185878;15;1950;87.191908;37.9062667;622.0269789;630.5619998;4759.023592
35;0.391185878;15;1950;87.1672526;37.90442068;621.6478364;630.1999959;4756.000722
35;0.391185878;15;1950;87.14270529;37.90258891;621.2691024;629.8383991;4753.00119
35;0.391185878;15;1950;87.11826782;37.90077096;620.8907765;629.4772089;4750.024291
35;0.391185878;15;1950;87.09394191;37.89896642;620.5128583;629.1164248;4747.069355
35;0.391185878;15;1950;87.06972925;37.89717491;620.1353473;628.7560464;4744.135745
35;0.391185878;15;1950;87.04563149;37.89539605;619.7582431;628.3960733;4741.222861
35;0.391185878;15;1950;87.0216503;37.8936295;619.3815452;628.0365049;4738.330134
35;0.391185878;15;1950;86.99778733;37.89187494;619.0052532;627.6773409;4735.457034
35;0.391185878;15;1950;86.97404426;37.89013207;618.6293667;627.3185807;4732.603064
35;0.391185878;15;1950;86.95042284;37.88840059;618.2538853;626.960224;4729.767767
35;0.391185878;15;1950;86.92692485;37.88668026;617.8788084;626.6022702;4726.950725
35;0.391185878;15;1950;86.90355218;37.88497086;617.5041356;626.2447189;4724.151562
35;0.391185878;15;1950;86.88030682;37.88327216;617.1298666;625.8875697;4721.369946
35;0.391185878;15;1950;86.8571909;37.88158401;616.7560009;625.5308221;4718.605594
35;0.391185878;15;1950;86.83420673;37.87990627;616.382538;625.1744757;4715.858275
35;0.391185878;15;1950;86.81135685;37.87823881;616.0094775;624.8185299;4713.127817
35;0.391185878;15;1950;86.78864405;37.87658159;615.636819;624.4629844;4710.414112
35;0.391185878;15;1950;86.76607145;37.87493459;615.2645621;624.1078387;4707.71713
35;0.391185878;15;1950;86.74364255;37.87329782;614.8927063;623.7530924;4705.036924
35;0.391185878;15;1950;86.72136137;37.8716714;614.5212512;623.398745;4702.373651
35;0.391185878;15;1950;86.6992325;37.87005549;614.1501963;623.044796;4699.727591
35;0.391185878;15;1950;86.67726126;37.86845035;613.7795412;622.691245;4697.099171
35;0.391185878;15;1950;86.65545392;37.86685637;613.4092856;622.3380916;4694.48901
35;0.391185878;15;1950;86.63381788;37.86527405;613.0394288;621.9853353;4691.897962
35;0.391185878;15;1950;86.61236203;37.86370412;612.6699707;621.6329757;4689.327197
35;0.391185878;15;1950;86.59109716;37.86214755;612.3009106;621.2810122;4686.778307
35;0.391185878;15;1950;86.57003659;37.86060567;611.9322482;620.9294446;4684.253473
35;0.391185878;15;1950;86.54919693;37.85908033;611.563983;620.5782723;4681.75572
35;0.391185878;15;1950;86.52859933;37.85757416;611.1961147;620.2274949;4679.289354
35;0.391185878;15;1950;86.50827103;37.85609101;610.8286427;619.8771119;4676.860703
35;0.391185878;15;1950;86.48824753;37.85463687;610.4615667;619.5271229;4674.479542
35;0.391185878;15;1950;86.46857455;37.85322161;610.0948863;619.1775275;4672.162045
35;0.391185878;15;1950;86.44930503;37.85186339;609.7286009;618.8283251;4669.937944
35;0.391185878;15;1950;86.4304563;37.85060203;609.3627102;618.4795155;4667.872476
35;0.391185878;15;1950;86.41149496;37.84956979;608.9972138;618.1310981;4666.182177
35;0.391185878;15;1950;86.39464314;37.84891653;608.6321113;617.7830724;4665.112457
35;0.391185878;15;1950;86.39515188;37.84827876;608.2674021;617.4354381;4664.068111
35;0.391185878;15;1950;86.40783103;37.8478707;607.9030859;617.0881948;4663.399906
35;0.391185878;15;1950;86.42598224;37.84785407;607.5391623;616.7413419;4663.37267
35;0.391185878;15;1950;86.4456647;37.8482505;607.1756308;616.394879;4664.021826
35;0.391185878;15;1950;86.39818611;37.84847681;606.812491;616.0488057;4664.392419
35;0.391185878;15;1950;86.40691881;37.84939967;606.4497425;615.7031215;4665.903597
35;0.391185878;15;1950;86.40976957;37.85038979;606.0873849;615.3578261;4667.52493
35;0.391185878;15;1950;86.4087888;37.85135001;605.7254177;615.0129189;4669.097289
35;0.391185878;15;1950;86.40465915;37.85219551;605.3638406;614.6683996;4670.481794
35;0.391185878;15;1950;86.39773893;37.85286205;605.0026531;614.3242677;4671.573268
35;0.391185878;15;1950;85.88933864;37.84517731;604.6418547;613.9805228;4658.989461
35;0.391185878;15;1950;86.09001181;37.84031504;604.2814452;613.6371644;4651.027474
35;0.391185878;15;1950;86.1762749;37.83775847;603.9214239;613.2941921;4646.841095
35;0.391185878;15;1950;85.7844851;37.82895927;603.5617907;612.9516054;4632.432362
35;0.391185878;15;1950;86.03157346;37.82493797;603.2025449;612.609404;4625.84746
35;0.391185878;15;1950;85.74578515;37.81786051;602.8436862;612.2675874;4614.258099
35;0.391185878;15;1950;85.96680375;37.81416975;602.4852142;611.9261551;4608.214462
35;0.391185878;15;1950;86.18170367;37.81709658;602.1271285;611.5851068;4613.007151
35;0.391185878;15;1950;85.66062575;37.81073151;601.7694286;611.244442;4602.584333
35;0.391185878;15;1950;85.88209491;37.80838681;601.4121142;610.9041602;4598.74488
35;0.391185878;15;1950;85.63298747;37.80322977;601.0551847;610.5642611;4590.300206
35;0.391185878;15;1950;85.8503962;37.80115395;600.6986399;610.2247442;4586.901036
35;0.391185878;15;1950;86.0462496;37.80515275;600.3424792;609.8856091;4593.449088
35;0.391185878;15;1950;85.53490511;37.79974772;599.9867024;609.5468553;4584.598324
35;0.391185878;15;1950;85.75981568;37.79826283;599.6313088;609.2084825;4582.166818
35;0.391185878;15;1950;85.51005301;37.79368656;599.2762983;608.8704901;4574.673151
35;0.391185878;15;1950;85.72504481;37.7920385;598.9216702;608.5328778;4571.974453
35;0.391185878;15;1950;85.91835545;37.79626259;598.5674243;608.1956452;4578.891416
35;0.391185878;15;1950;85.4077288;37.79104457;598.2135601;607.8587917;4570.346878
35;0.391185878;15;1950;85.63063393;37.78964992;597.8600772;607.522317;4568.063134
35;0.391185878;15;1950;85.38114632;37.7851408;597.5069752;607.1862207;4560.679436
35;0.391185878;15;1950;85.59314937;37.78346982;597.1542536;606.8505024;4557.943208
35;0.391185878;15;1950;85.78800114;37.78766872;596.8019122;606.5151615;4564.818914
35;0.210613123;15;1950;85.78077033;39.5809351;596.4499503;606.1801977;4038.673933
35;0.210613123;15;1950;85.30110676;39.61223014;596.0983678;605.8456106;4066.26447
35;0.210613123;15;1950;85.47927653;39.66761824;595.747164;605.5113997;4115.096086
35;0.210613123;15;9500;85.27110164;41.55954969;595.3963387;605.1775646;5783.073046
35;0.210613123;15;9500;85.08239152;41.60135174;595.8952698;605.657431;5819.926848
35;0.210613123;15;9500;85.08821599;41.64033503;596.3936632;606.1367578;5854.295551
35;0.210613123;15;9500;85.0836613;41.67033683;596.8915197;606.6155456;5880.745933
35;0.210613123;15;9500;85.08951923;41.69669074;597.3888396;607.093795;5903.980241
35;0.210613123;15;9500;85.54722195;41.73168078;597.8856237;607.5715066;5934.82839
35;0.210613123;15;9500;85.27225244;41.75483683;598.3818725;608.048681;5955.243371
35;0.210613123;15;9500;85.61149541;41.78450957;598.8775866;608.5253189;5981.40365
35;0.210613123;15;9500;85.31542335;41.80316172;599.3727665;609.0014208;5997.847877
35;0.210613123;15;9500;85.67328004;41.82865631;599.8674129;609.4769874;6020.324585
35;0.210613123;15;9500;85.36251782;41.84349407;600.3615262;609.9520191;6033.405952
35;0.210613123;15;9500;85.28584541;41.85472729;600.8551072;610.4265168;6043.309451
35;0.210613123;15;9500;85.77654657;41.87696715;601.3481563;610.9004808;6062.916709
35;0.210613123;15;9500;85.42983084;41.88708648;601.8406741;611.3739119;6071.838173
35;0.210613123;15;9500;85.82841795;41.90686949;602.3326612;611.8468106;6089.279403
35;0.210613123;15;9500;85.48928141;41.91617681;602.8241182;612.3191776;6097.484981
35;0.210613123;15;9500;85.4409491;41.92303398;603.3150456;612.7910134;6103.530446
35;0.210613123;15;9500;85.94203837;41.94150548;603.8054441;613.2623186;6119.815406
35;0.210613123;15;9500;85.58421643;41.9484988;604.2953141;613.7330939;6125.980906
35;0.210613123;15;9500;85.5320419;41.95389647;604.7846563;614.2033398;6130.739632
35;0.210613123;15;9500;86.04808789;41.97185952;605.2734712;614.6730569;6146.576334
35;0.210613123;15;9500;85.69427851;41.97814681;605.7617594;615.1422458;6152.119382
35;0.210613123;15;9500;86.09887993;41.99460653;606.2495214;615.6109071;6166.630704
35;0.210613123;15;9500;85.76754546;42.00146129;606.7367579;616.0790414;6172.674043
35;0.210613123;15;9500;85.71839074;42.00595011;607.2234694;616.5466494;6176.631507
35;0.210613123;15;9500;86.21916941;42.02197088;607.7096564;617.0137315;6190.75584
35;0.210613123;15;9500;85.88766806;42.02786666;608.1953195;617.4802883;6195.953718
35;0.210613123;15;9500;85.81663248;42.03172114;608.6804593;617.9463206;6199.35193
35;0.210613123;15;9500;86.33049035;42.04804777;609.1650764;618.4118288;6213.74592
35;0.210613123;15;9500;86.00791507;42.05386273;609.6491713;618.8768136;6218.872539
35;0.210613123;15;9500;86.39122328;42.0690923;610.1327445;619.3412755;6232.299331
35;0.210613123;15;9500;86.08062495;42.075412;610.6157967;619.8052151;6237.870952
35;0.210613123;15;9500;86.00806822;42.07886333;611.0983284;620.268633;6240.913731
35;0.210613123;15;9500;86.50864522;42.09398721;611.5803402;620.7315298;6254.247345
35;0.210613123;15;9500;86.20083673;42.09942552;612.0618325;621.1939061;6259.041902
35;0.210613123;15;9500;86.57337542;42.11382917;612.5428061;621.6557625;6271.740546
35;0.210613123;15;9500;86.2733566;42.11965605;613.0232614;622.1170995;6276.87768
35;0.210613123;15;9500;86.18955326;42.12240593;613.503199;622.5779178;6279.302043
35;0.210613123;15;9500;86.68814896;42.13686458;613.9826194;623.0382179;6292.049178
35;0.210613123;15;9500;86.3909745;42.14178068;614.4615233;623.4980004;6296.383336
35;0.210613123;15;9500;86.75415936;42.15549266;614.9399111;623.9572658;6308.472181
35;0.210613123;15;9500;86.46145123;42.16073255;615.4177834;624.4160149;6313.091808
