Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35;0.210613123;15;9500;86.36512606;42.16263253;615.8951408;624.8742481;6314.766888
35;0.210613123;15;9500;86.86498888;42.17653328;616.3719839;625.331966;6327.022156
35;0.210613123;15;9500;86.57595042;42.18085406;616.8483132;625.7891692;6330.831468
35;0.210613123;15;9500;86.93095105;42.19391163;617.3241291;626.2458583;6342.343369
35;0.210613123;15;9500;86.64404806;42.19855386;617.7994324;626.7020339;6346.436079
35;0.210613123;15;9500;86.53596292;42.19961223;618.2742236;627.1576965;6347.369169
35;0.210613123;15;9500;87.03753443;42.21301439;618.7485031;627.6128467;6359.184868
35;0.210613123;15;9500;86.7549981;42.21676353;619.2222716;628.0674851;6362.490211
35;0.210613123;15;9500;87.10281764;42.22923037;619.6955296;628.5216123;6373.481311
35;0.210613123;15;9500;86.82048675;42.23332378;620.1682776;628.9752289;6377.090163
35;0.210613123;15;9500;87.16663088;42.24511825;620.6405163;629.4283353;6387.488479
35;0.210613123;15;9500;86.88594423;42.2487987;621.112246;629.8809323;6390.733263
35;0.210613123;15;9500;86.77410022;42.24886441;621.5834675;630.3330203;6390.791197
35;0.210613123;15;9500;87.26989388;42.26120749;622.0541813;630.7845999;6401.673183
35;0.210613123;15;9500;86.99241626;42.26405455;622.5243878;631.2356718;6404.183232
35;0.210613123;15;9500;87.33334397;42.27557939;622.9940877;631.6862364;6414.343835
35;0.210613123;15;9500;87.0547632;42.27880983;623.4632814;632.1362944;6417.191871
35;0.210613123;15;9500;87.39456185;42.28974985;623.9319696;632.5858463;6426.836882
35;0.210613123;15;9500;87.11679353;42.29259643;624.4001528;633.0348927;6429.346509
35;0.210613123;15;9500;86.99561254;42.29162226;624.8678314;633.4834342;6428.487655
35;0.210613123;15;9500;87.49267015;42.30330211;625.3350062;633.9314713;6438.784921
35;0.210613123;15;9500;87.21806841;42.30536552;625.8016775;634.3790046;6440.604072
35;0.210613123;15;9500;87.55335213;42.31616179;626.267846;634.8260346;6450.122357
35;0.210613123;15;9500;87.27683658;42.31868232;626.7335122;635.272562;6452.344518
35;0.210613123;15;9500;87.61160383;42.32894529;627.1986767;635.7185872;6461.392623
35;0.210613123;15;9500;87.33544789;42.33112889;627.6633399;636.1641109;6463.317742
35;0.210613123;15;9500;87.67077299;42.34091838;628.1275024;636.6091336;6471.948422
35;0.210613123;15;9500;87.39489168;42.34277663;628.5911647;637.0536559;6473.586699
35;0.210613123;15;9500;87.26896848;42.3407337;629.0543275;637.4976784;6471.785604
35;0.210613123;15;9500;87.76460508;42.35158116;629.5169912;637.9412016;6481.349009
35;0.210613123;15;9500;87.49094418;42.35278363;629.9791563;638.384226;6482.409139
35;0.210613123;15;9500;87.82163258;42.36277712;630.4408235;638.8267522;6491.219669
35;0.210613123;15;9500;87.5464375;42.36454041;630.9019932;639.2687809;6492.774232
35;0.210613123;15;9500;87.49225425;42.36444458;631.362666;639.7103125;6492.689744
35;0.210613123;15;9500;87.91356952;42.37470115;631.8228424;640.1513476;6501.732202
35;0.210613123;15;9500;87.77401698;42.37783705;632.2825229;640.5918868;6504.496897
35;0.210613123;15;9500;87.7601003;42.38190312;632.7417081;641.0319305;6508.081653
35;0.210613123;15;9500;87.64772272;42.38326995;633.2003985;641.4714795;6509.286691
35;0.210613123;15;9500;87.77133407;42.38792461;633.6585947;641.9105342;6513.390363
35;0.210613123;15;9500;87.91469688;42.39394938;634.1162972;642.3490952;6518.701953
35;0.210613123;15;9500;87.88210135;42.39809939;634.5735065;642.7871631;6522.360713
35;0.210613123;15;9500;87.93428962;42.40354735;635.0302231;643.2247384;6527.163779
35;0.210613123;15;9500;88.02969114;42.41010705;635.4864476;643.6618216;6532.946985
35;0.210613123;15;9500;88.04489873;42.41571539;635.9421805;644.0984133;6537.891447
35;0.210613123;15;9500;88.0754267;42.42138411;636.3974223;644.5345141;6542.889139
35;0.210613123;15;9500;88.10885873;42.42698174;636.8521736;644.9701245;6547.824159
35;0.210613123;15;9500;88.18401198;42.43330694;637.3064349;645.405245;6553.400628
35;0.210613123;15;9500;88.19450698;42.43875318;637.7602068;645.8398763;6558.202175
35;0.210613123;15;9500;88.22376639;42.44423354;638.2134896;646.2740189;6563.033806
35;0.210613123;15;9500;88.25604644;42.44959948;638.6662841;646.7076732;6567.764562
35;0.210613123;15;9500;88.32447962;42.45552591;639.1185906;647.14084;6572.989461
35;0.210613123;15;9500;88.35874869;42.46100187;639.5704098;647.5735196;6577.817213
35;0.210613123;15;9500;88.38955831;42.46636455;640.0217421;648.0057127;6582.545091
35;0.210613123;15;9500;88.41983137;42.47158742;640.4725881;648.4374199;6587.149716
35;0.210613123;15;9500;88.44967721;42.47664695;640.9229483;648.8686415;6591.610331
35;0.210613123;15;9500;88.47431922;42.48144816;641.3728233;649.2993783;6595.8432
35;0.210613123;15;9500;88.50306456;42.48613999;641.8222134;649.7296307;6599.979645
35;0.210613123;15;9500;88.5318787;42.4906753;642.2711194;650.1593993;6603.97809
35;0.210613123;15;9500;88.56049898;42.49506689;642.7195416;650.5886847;6607.849839
35;0.210613123;15;9500;88.58887177;42.49932492;643.1674807;651.0174873;6611.603827
35;0.210613123;15;9500;88.61701074;42.5034591;643.6149371;651.4458078;6615.248628
35;0.210613123;15;9500;88.64493819;42.50747952;644.0619113;651.8736466;6618.793143
35;0.210613123;15;9500;88.66196196;42.51120708;644.5084039;652.3010043;6622.079454
35;0.210613123;15;9500;88.69608382;42.51508256;644.9544154;652.7278815;6625.496184
35;0.210613123;15;9500;88.72633234;42.51881588;645.3999464;653.1542786;6628.787578
35;0.210613123;15;9500;88.75511621;42.52248999;645.8449972;653.5801963;6632.026771
35;0.210613123;15;9500;88.78282872;42.52607828;646.2895685;654.005635;6635.190302
35;0.210613123;15;9500;88.80957227;42.529631;646.7336607;654.4305954;6638.322474
35;0.210613123;15;9500;88.83530387;42.53312324;647.1772745;654.8550779;6641.401325
35;0.210613123;15;9500;88.86335326;42.5365917;647.6204102;655.279083;6644.459209
35;0.210613123;15;9500;88.8910303;42.54002128;648.0630684;655.7026114;6647.482815
35;0.210613123;15;9500;88.91810915;42.54341209;648.5052497;656.1256635;6650.472247
35;0.210613123;15;9500;88.94500908;42.54677455;648.9469545;656.54824;6653.436678
35;0.210613123;15;9500;88.971789;42.55011203;649.3881834;656.9703412;6656.37909
35;0.210613123;15;9500;88.99843942;42.55342711;649.8289368;657.3919678;6659.301758
35;0.210613123;15;9500;89.02498775;42.55672275;650.2692153;657.8131203;6662.207279
35;0.210613123;15;9500;89.05144821;42.56000139;650.7090193;658.2337992;6665.097812
35;0.210613123;15;9500;89.07783032;42.56326507;651.1483495;658.6540051;6667.975158
35;0.210613123;15;9500;89.10414044;42.56651548;651.5872063;659.0737385;6670.840812
35;0.210613123;15;9500;89.13038254;42.56975409;652.0255902;659.4929998;6673.696055
35;0.210613123;15;9500;89.15655892;42.57298218;652.4635018;659.9117898;6676.542023
35;0.210613123;15;9500;89.18267095;42.5762009;652.9009414;660.3301088;6679.379734
35;0.210613123;15;9500;89.20871979;42.57941129;653.3379098;660.7479574;6682.210094
35;0.210613123;15;9500;89.23470681;42.58261423;653.7744072;661.1653362;6685.033895
35;0.210613123;15;9500;89.26063385;42.58581051;654.2104344;661.5822456;6687.851815
35;0.210613123;15;9500;89.2865031;42.58900077;654.6459917;661.9986862;6690.664439
35;0.210613123;15;9500;89.31510063;42.59230363;655.0810797;662.4146585;6693.576326
35;0.210613123;15;9500;89.33433588;42.59528798;655.5156988;662.8301631;6696.207412
35;0.210613123;15;9500;89.36035784;42.59845474;655.9498497;663.2452005;6698.999306
35;0.210613123;15;9500;89.38555911;42.60159;656.3835327;663.6597712;6701.763438
35;0.210613123;15;9500;89.41109631;42.60472469;656.8167485;664.0738757;6704.527062
35;0.210613123;15;9500;89.43678855;42.607861;657.2494974;664.4875145;6707.292117
35;0.210613123;15;9500;89.46252978;42.61099993;657.6817801;664.9006882;6710.059476
35;0.210613123;15;9500;89.48832052;42.6141421;658.1135969;665.3133973;6712.829703
35;0.210613123;15;9500;89.51414961;42.61728728;658.5449485;665.7256424;6715.602575
35;0.210613123;15;9500;89.53999269;42.62043516;658.9758352;666.1374238;6718.377829
35;0.210613123;15;9500;89.5658324;42.62358587;659.4062577;666.5487423;6721.155577
35;0.210613123;15;9500;89.59165492;42.62673969;659.8362163;666.9595982;6723.936074
35;0.210613123;100;9500;88.79488184;42.62355192;660.2657117;667.3699921;6721.125644
35;0.210613123;100;9500;86.50317389;42.62007594;660.6947443;667.7799245;6718.061128
35;0.210613123;100;9500;84.31040426;42.66504288;661.1233146;668.189396;6757.705181
35;0.210613123;100;9500;82.3827928;42.71569437;661.5514231;668.598407;6802.360878
35;0.210613123;100;9500;80.2490444;42.66367607;661.9790703;669.0069581;6756.500165
35;0.210613123;100;9500;78.52254034;42.63706601;662.4062567;669.4150499;6733.040031
35;0.210613123;100;9500;76.89036973;42.6012929;662.8329828;669.8226827;6701.501503
35;0.210613123;100;9500;75.43203351;42.55718753;663.2592491;670.2298571;6662.617044
35;0.210613123;100;9500;74.5070282;42.50123804;663.6850561;670.6365737;6613.290486
35;0.210613123;100;9500;73.66578347;42.43815785;664.1104042;671.0428329;6557.67732
35;0.210613123;100;9500;73.08211771;42.40939996;664.535294;671.4486353;6532.323599
35;0.210613123;100;9500;72.96021019;42.40619072;664.959726;671.8539814;6529.494245
35;0.210613123;100;9500;72.71510644;42.37652687;665.3837007;672.2588717;6503.341813
35;0.210613123;100;9500;72.41649475;42.31062134;665.8072185;672.6633067;6445.237743
35;0.210613123;100;9500;72.180366;42.2364407;666.23028;673.067287;6379.838123
35;0.210613123;100;9500;71.81259488;42.13561563;666.6528856;673.4708129;6290.948064
35;0.210613123;100;9500;71.5454266;42.0428987;667.0750358;673.8738851;6209.206359
35;0.210613123;100;9500;71.28694242;41.96314163;667.4967312;674.2765041;6138.89041
35;0.210613123;100;9500;70.91136298;41.88258671;667.9179722;674.6786703;6067.871057
35;0.210613123;100;9500;70.56930747;41.81185692;668.3387592;675.0803843;6005.513799
35;0.210613123;100;9500;70.25103129;41.7544353;668.7590929;675.4816466;5954.889376
35;0.210613123;100;9500;70.02048121;41.71940283;669.1789737;675.8824577;5924.003821
35;0.210613123;100;9500;69.72979141;41.69698222;669.598402;676.282818;5904.237212
35;0.210613123;100;9500;69.51427968;41.69046676;670.0173783;676.6827282;5898.493014
35;0.210613123;100;9500;69.23549046;41.6951271;670.4359032;677.0821887;5902.601694
35;0.210613123;100;9500;69.04098899;41.70995155;670.8539772;677.4812;5915.671317
35;0.210613123;100;9500;68.83887624;41.73470894;671.2716006;677.8797626;5937.498094
35;0.210613123;100;9500;68.65388284;41.76419125;671.6887741;678.277877;5963.490482
35;0.210613123;100;9500;68.47726866;41.7987038;672.105498;678.6755438;5993.917659
35;0.210613123;100;9500;68.32991782;41.84160824;672.5217729;679.0727634;6031.743349
35;0.210613123;100;9500;68.17956633;41.89051091;672.9375993;679.4695363;6074.857245
35;0.210613123;100;9500;68.06711966;41.93603619;673.3529776;679.8658631;6114.993536
35;0.210613123;100;9500;67.98072869;41.98450443;673.7679083;680.2617442;6157.724427
35;0.210613123;100;9500;67.84593452;42.03578491;674.1823919;680.6571802;6202.934657
35;0.210613123;100;9500;67.79703884;42.08578886;674.5964289;681.0521715;6247.019462
35;0.210613123;100;9500;67.69853947;42.1369507;675.0100198;681.4467186;6292.125097
35;0.210613123;100;9500;67.67976749;42.18647309;675.423165;681.8408221;6335.785355
35;0.210613123;100;9500;67.59679576;42.23556555;675.835865;682.2344824;6379.066566
35;0.210613123;100;9500;67.60444494;42.28878014;676.2481203;682.6277001;6425.981967
35;0.210613123;100;9500;67.53989963;42.33009961;676.6599314;683.0204756;6462.410308
35;0.210613123;100;9500;67.57644998;42.37949101;677.0712988;683.4128094;6505.955073
35;0.210613123;100;9500;67.58295121;42.42386824;677.4822229;683.8047021;6545.079215
35;0.210613123;100;9500;67.59996728;42.46710613;677.8927043;684.1961541;6583.198888
35;0.210613123;100;9500;67.66415334;42.50982673;678.3027433;684.5871659;6620.862505
35;0.210613123;100;9500;67.65113384;42.55076233;678.7123405;684.977738;6656.952416
35;0.210613123;100;9500;67.68425713;42.58988467;679.1214964;685.3678709;6691.443705
35;0.210613123;100;9500;67.71378713;42.62480934;679.5302114;685.7575652;6722.234226
35;0.210613123;100;9500;67.79358;42.66375302;679.9384859;686.1468212;6756.568
35;0.210613123;100;9500;67.7724852;42.6927333;680.3463206;686.5356395;6782.117784
35;0.210613123;100;9500;67.86960149;42.72691586;680.7537158;686.9240207;6812.254035
35;0.210613123;100;9500;67.98487641;42.76160011;681.160672;687.311965;6842.832591
35;0.210613123;100;9500;68.00084838;42.78920078;681.5671897;687.6994732;6867.166075
35;0.210613123;100;9500;68.16153861;42.82223023;681.9732694;688.0865456;6896.285713
35;0.210613123;100;9500;68.26302018;42.85326346;682.3789115;688.4731827;6923.645439
35;0.210613123;100;9500;68.3460174;42.88276541;682.7841165;688.8593851;6949.655142
35;0.210613123;100;9500;68.46078142;42.90908752;683.188885;689.2451532;6972.861404
35;0.210613123;100;9500;68.55756585;42.93887812;683.5932172;689.6304876;6999.125588
35;0.210613123;100;9500;68.65838196;42.96755131;683.9971138;690.0153886;7024.404635
35;0.210613123;100;9500;68.75561064;42.99332186;684.4005752;690.3998568;7047.124636
35;0.210613123;100;9500;68.85769288;43.01919854;684.8036018;690.7838927;7069.938204
35;0.210613123;100;9500;68.95863364;43.04310389;685.2061942;691.1674967;7091.013796
35;0.210613123;100;9500;69.07210563;43.06706752;685.6083527;691.5506694;7112.140769
35;0.210613123;100;9500;69.17977084;43.09071279;686.0100779;691.9334113;7132.987063
35;0.210613123;100;9500;69.27295835;43.11264766;686.4113703;692.3157227;7152.325431
35;0.210613123;100;9500;69.3934887;43.13512093;686.8122302;692.6976042;7172.138464
35;0.210613123;100;9500;69.49960946;43.15633387;687.2126582;693.0790564;7190.840355
35;0.210613123;100;9500;69.57006351;43.17686384;687.6126548;693.4600796;7208.94012
35;0.210613123;100;9500;69.69314058;43.19666197;688.0122203;693.8406743;7226.394677
35;0.210613123;100;9500;69.80790564;43.21615382;688.4113553;694.2208411;7243.579205
35;0.210613123;100;9500;69.93618722;43.23635311;688.8100602;694.6005803;7261.387438
35;0.210613123;100;9500;70.0233105;43.25468896;689.2083355;694.9798926;7277.552808
35;0.210613123;100;9500;70.1993726;43.27526745;689.6061816;695.3587783;7295.695352
35;0.210613123;100;9500;70.31316574;43.29409494;690.0035991;695.737238;7312.294164
35;0.210613123;100;9500;70.44581293;43.31549642;690.4005883;696.1152722;7331.162279
35;0.210613123;100;9500;70.52670579;43.33455488;690.7971498;696.4928812;7347.964719
35;0.210613123;100;9500;70.66263678;43.3533495;691.1932839;696.8700656;7364.534558
35;0.210613123;100;9500;70.7748779;43.37343419;691.5889912;697.2468259;7382.241749
35;0.210613123;100;9500;70.89351039;43.39347593;691.9842721;697.6231625;7399.91108
35;0.210613123;100;9500;70.94442871;43.40977784;692.3791271;697.999076;7414.283276
35;0.210613123;100;9500;71.0835199;43.42823129;692.7735567;698.3745667;7430.552332
35;0.210613123;100;9500;71.15007694;43.44539196;693.1675612;698.7496352;7445.681634
35;0.210613123;100;9500;71.30192478;43.46295339;693.5611412;699.124282;7461.164256
35;0.210613123;100;9500;71.37294146;43.48025972;693.954297;699.4985075;7476.421975
35;0.210613123;100;9500;71.4979365;43.49713045;694.3470293;699.8723121;7491.295658
35;0.210613123;100;9500;71.5986705;43.51443765;694.7393383;700.2456965;7506.554147
35;0.210613123;100;9500;71.73129271;43.5328677;695.1312247;700.6186609;7522.802564
35;0.210613123;100;9500;71.80078235;43.54823072;695.5226888;700.991206;7536.347015
35;0.210613123;100;9500;71.91610112;43.56613953;695.913731;701.3633322;7552.135897
35;0.210613123;100;9500;71.9000496;43.57886784;696.3043519;701.7350399;7563.357506
35;0.210613123;100;1950;72.06947663;41.6045019;696.6945519;702.1063296;5822.704114
35;0.210613123;100;1950;72.14140442;41.61423524;696.2349531;701.6638758;5831.285279
35;0.210613123;100;1950;72.20003331;41.6225406;695.7758495;701.2219195;5838.607507
35;0.210613123;100;1950;72.2792676;41.63134552;695.3172407;700.7804601;5846.370156
35;0.210613123;100;1950;72.3968237;41.64065781;694.859126;700.3394972;5854.580117
35;0.210613123;100;1950;72.48453279;41.64858438;694.4015049;699.8990301;5861.568399
35;0.210613123;100;1950;72.47135369;41.65427348;693.9443769;699.4590584;5866.584055
35;0.210613123;100;1950;72.57005989;41.66090773;693.4877415;699.0195813;5872.43299
35;0.210613123;100;1950;72.55818469;41.66525173;693.0315981;698.5805985;5876.262775
35;0.210613123;100;1950;72.72829649;41.66780621;692.5759463;698.1421092;5878.514874
35;0.210613123;100;1950;72.58581269;41.66663746;692.1207854;697.7041131;5877.484471
35;0.210613123;100;1950;72.76248485;41.66918351;691.6661149;697.2666094;5879.729134
35;0.210613123;100;1950;72.6055042;41.66777263;691.2119344;696.8295978;5878.485262
35;0.210613123;100;1950;72.7209334;41.67221954;690.7582433;696.3930775;5882.405783
35;0.210613123;100;1950;72.71254151;41.67440561;690.305041;695.9570481;5884.333078
35;0.210613123;100;1950;72.74511745;41.67581702;689.8523271;695.521509;5885.577414
35;0.210613123;100;1950;72.76519751;41.67656989;689.400101;695.0864596;5886.241164
35;0.210613123;100;1950;72.78241276;41.6766477;688.9483621;694.6518994;5886.309766
35;0.210613123;100;1950;72.78650622;41.6758249;688.4971101;694.2178279;5885.584364
35;0.210613123;100;1950;72.87054328;41.67237176;688.0463442;693.7842445;5882.539982
35;0.210613123;100;1950;72.76031277;41.66615871;687.5960641;693.3511487;5877.062387
35;0.210613123;100;1950;72.95113479;41.66351421;687.1462692;692.9185399;5874.730929
35;0.210613123;100;1950;72.63237162;41.65496434;686.6969589;692.4864175;5867.193137
35;0.210613123;100;1950;72.79765661;41.65500671;686.2481328;692.054781;5867.230491
35;0.210613123;100;1950;72.89369352;41.65275398;685.7997903;691.6236299;5865.244421
35;0.210613123;100;1950;72.66775356;41.64421277;685.3519309;691.1929636;5857.714268
35;0.210613123;100;1950;72.63320724;41.64002035;684.9045541;690.7627816;5854.018124
35;0.210613123;100;1950;72.8959332;41.63715398;684.4576593;690.3330834;5851.491053
35;0.210613123;100;1950;72.66319569;41.6298454;684.0112461;689.9038683;5845.047618
35;0.210613123;100;1950;72.61570886;41.62624382;683.5653139;689.4751358;5841.872368
35;0.210613123;100;1950;72.88995434;41.62326409;683.1198622;689.0468855;5839.245356
35;0.210613123;100;1950;72.61216671;41.61540523;682.6748905;688.6191167;5832.316773
35;0.210613123;100;1950;72.6857498;41.61317289;682.2303982;688.1918289;5830.348684
35;0.210613123;100;1950;72.83735285;41.61155274;681.786385;687.7650216;5828.920317
35;0.210613123;100;1950;72.74585064;41.60726977;681.3428501;687.3386942;5825.144342
35;0.210613123;100;1950;72.56368292;41.60267287;680.8997932;686.9128463;5821.09159
35;0.210613123;100;1950;72.81430263;41.59748738;680.4572137;686.4874771;5816.519921
35;0.210613123;100;1950;72.52816229;41.58763109;680.015111;686.0625863;5807.830362
35;0.210613123;100;1950;72.80162231;41.58560364;679.5734848;685.6381733;5806.042903
35;0.210613123;100;1950;72.72436641;41.58338515;679.1323344;685.2142375;5804.087024
35;0.210613123;100;1950;72.48523749;41.57681774;678.6916593;684.7907785;5798.29702
35;0.210613123;100;1950;72.80716065;41.57314413;678.2514591;684.3677956;5795.05827
35;0.210613123;100;1950;72.45874873;41.56417954;677.8117333;683.9452883;5787.154852
35;0.210613123;100;1950;72.5100784;41.55845759;677.3724812;683.5232562;5782.110223
35;0.210613123;100;1950;72.44402076;41.55468062;676.9337024;683.1016986;5778.78035
35;0.210613123;100;1950;72.4308083;41.5493703;676.4953965;682.680615;5774.098631
35;0.210613123;100;1950;72.41636746;41.54345259;676.0575628;682.2600049;5768.881419
35;0.210613123;100;1950;72.39846036;41.53707924;675.6202009;681.8398678;5763.262509
35;0.210613123;100;1950;72.38239135;41.53047581;675.1833103;681.4202031;5757.440746
35;0.210613123;100;1950;72.36501688;41.52376896;674.7468904;681.0010104;5751.527813
35;0.210613123;100;1950;72.3483388;41.51706013;674.3109408;680.582289;5745.613126
35;0.210613123;100;1950;72.33116978;41.51040636;673.875461;680.1640384;5739.746985
35;0.210613123;100;1950;72.31425173;41.50384838;673.4404504;679.7462582;5733.965295
35;0.210613123;100;1950;72.29711959;41.49740596;673.0059085;679.3289477;5728.285485
35;0.210613123;100;1950;72.28005321;41.49108774;672.5718348;678.9121065;5722.715177
35;0.210613123;100;1950;72.26287129;41.48489264;672.1382289;678.4957341;5717.253415
35;0.210613123;100;1950;72.24568201;41.47881392;671.7050902;678.0798298;5711.894257
35;0.210613123;100;1950;72.22841906;41.47284141;671.2724182;677.6643932;5706.628733
35;0.210613123;100;1950;72.21112578;41.46696328;670.8402124;677.2494238;5701.446415
35;0.210613123;100;1950;72.19378342;41.4611675;670.4084724;676.834921;5696.336701
35;0.210613123;100;1950;72.17641283;41.45544254;669.9771975;676.4208842;5691.289426
35;0.210613123;100;1950;72.15901134;41.44977795;669.5463874;676.0073131;5686.29537
35;0.210613123;100;1950;72.14159122;41.44416449;669.1160415;675.594207;5681.346395
35;0.210613123;100;1950;72.12415613;41.43859429;668.6861592;675.1815654;5676.435558
35;0.210613123;100;1950;72.10671479;41.43306075;668.2567402;674.7693879;5671.557047
35;0.210613123;100;1950;72.08927274;41.42755849;667.8277839;674.3576738;5666.706109
35;0.210613123;100;1950;72.07183699;41.42208318;667.3992898;673.9464227;5661.878924
35;0.210613123;100;1950;72.05441328;41.41663139;666.9712575;673.535634;5657.072482
35;0.210613123;100;1950;72.06947062;41.4119399;666.5436863;673.1253072;5652.93634
35;0.210613123;100;1950;72.01173707;41.40656082;666.1165759;672.7154419;5648.194004
35;0.210613123;100;1950;72.02884789;41.40154974;665.6899257;672.3060374;5643.776106
35;0.210613123;100;1950;71.9796714;41.39615034;665.2637352;671.8970933;5639.015847
35;0.210613123;100;1950;71.99201303;41.39112145;664.8380039;671.4886091;5634.582249
35;0.210613123;100;1950;71.94546842;41.38569278;664.4127314;671.0805842;5629.796189
35;0.210613123;100;1950;71.95577873;41.38062344;663.9879171;670.6730181;5625.326923
35;0.210613123;100;1950;71.91127842;41.3751821;663.5635606;670.2659103;5620.529689
35;0.210613123;100;1950;71.91983446;41.3700767;663.1396613;669.8592602;5616.028632
35;0.210613123;100;1950;71.90874606;41.36532735;662.7162188;669.4530675;5611.841481
35;0.210613123;100;1950;71.85371412;41.35970178;662.2932326;669.0473315;5606.881833
35;0.210613123;100;1950;71.86674998;41.35441622;661.8707021;668.6420517;5602.22194
35;0.210613123;100;1950;71.85446208;41.34960237;661.4486269;668.2372277;5597.977924
35;0.210613123;100;1950;71.83481163;41.34467041;661.0270066;667.8328589;5593.629773
35;0.210613123;100;1950;71.81622379;41.33953234;660.6058405;667.4289448;5589.099917
35;0.210613123;100;1950;72.02210971;41.3386667;660.1851283;667.0254849;5588.336747
35;0.210613123;100;1950;71.98466758;41.33793032;659.7648693;666.6224786;5587.687537
35;0.210613123;100;1950;71.76983433;41.33164105;659.3450633;666.2199256;5582.142747
35;0.210613123;100;1950;71.74538822;41.32514583;658.9257095;665.8178251;5576.416384
35;0.210613123;100;1950;71.72759489;41.31904803;658.5068077;665.4161769;5571.040409
35;0.210613123;100;1950;71.70930787;41.3130916;658.0883572;665.0149803;5565.789056
35;0.210613123;100;1950;71.6923259;41.30722409;657.6703576;664.6142348;5560.616107
35;0.210613123;100;1950;71.67565609;41.3014256;657.2528084;664.21394;5555.504008
35;0.210613123;100;1950;71.65749061;41.29564673;656.8357091;663.8140952;5550.409202
35;0.210613123;100;1950;71.64055654;41.28988936;656.4190593;663.4147001;5545.333352
35;0.210613123;100;1950;71.62406295;41.28418645;656.0028584;663.0157541;5540.305516
35;0.210613123;100;1950;71.60763582;41.27854663;655.587106;662.6172568;5535.333297
35;0.210613123;100;1950;71.59140856;41.27297937;655.1718016;662.2192075;5530.425055
35;0.210613123;100;1950;71.5752636;41.26749174;654.7569446;661.8216058;5525.58701
35;0.210613123;100;1950;71.5596507;41.2620951;654.3425347;661.4244512;5520.829191
35;0.210613123;100;1950;71.54442749;41.25679729;653.9285713;661.0277432;5516.158499
35;0.210613123;100;1950;71.52929725;41.25159402;653.515054;660.6314813;5511.571159
35;0.210613123;100;1950;71.51429718;41.24647748;653.1019823;660.2356649;5507.060279
35;0.210613123;100;1950;71.49940295;41.24143968;652.6893556;659.8402937;5502.618824
35;0.210613123;100;1950;71.48459362;41.23647188;652.2771736;659.445367;5498.239081
35;0.210613123;100;1950;71.46986305;41.23156537;651.8654357;659.0508845;5493.913373
35;0.210613123;100;1950;71.45520092;41.22671195;651.4541415;658.6568455;5489.634468
35;0.210613123;100;1950;71.44060397;41.22190408;651.0432904;658.2632496;5485.395726
35;0.210613123;100;1950;71.42606737;41.21713508;650.6328821;657.8700963;5481.191248
35;0.210613123;100;1950;71.41158889;41.2123991;650.222916;657.477385;5477.015875
35;0.210613123;100;1950;71.39716583;41.20769112;649.8133916;657.0851154;5472.865195
35;0.210613123;100;1950;71.38279642;41.20300692;649.4043085;656.6932869;5468.735484
35;0.210613123;100;1950;71.36847878;41.19834301;648.9956662;656.301899;5464.623655
35;0.210613123;100;1950;71.35421135;41.19369651;648.5874642;655.9109512;5460.527178
35;0.210613123;100;1950;71.33999259;41.18906511;648.1797021;655.520443;5456.444013
35;0.210613123;100;1950;71.32582113;41.18444697;647.7723793;655.1303739;5452.372537
35;0.210613123;100;1950;71.31169578;41.17984065;647.3654955;654.7407434;5448.311482
35;0.210613123;100;1950;71.29761645;41.17524506;646.9590501;654.3515511;5444.259896
35;0.210613123;100;1950;71.28359265;41.17065966;646.5530426;653.9627964;5440.217277
35;0.210613123;100;1950;71.26958068;41.1660833;646.1474726;653.5744788;5436.182642
35;0.210613123;100;1950;71.25564439;41.16151583;645.7423396;653.1865979;5432.155835
35;0.210613123;100;1950;71.24172346;41.15695695;645.3376432;652.7991532;5428.136612
35;0.210613123;100;1950;71.22784361;41.15240611;644.9333828;652.4121442;5424.124468
35;0.210613123;100;1950;71.21400072;41.14786323;644.5295581;652.0255703;5420.119347
35;0.210613123;100;1950;71.20019132;41.14332822;644.1261684;651.6394311;5416.121159
35;0.210613123;100;1950;71.18641582;41.13880099;643.7232135;651.2537261;5412.129833
35;0.210613123;100;1950;71.17267168;41.13428151;643.3206927;650.8684549;5408.145341
35;0.210613123;100;1950;71.15895785;41.12976975;642.9186057;650.4836168;5404.167648
35;0.210613123;100;1950;71.14527168;41.12526565;642.5169519;650.0992115;5400.196716
35;0.210613123;100;1950;71.13161374;41.1207692;642.1157309;649.7152385;5396.232532
35;0.210613123;100;1950;71.11798203;41.11628042;641.7149422;649.3316972;5392.275099
35;0.210613123;100;1950;71.10437523;41.11179928;641.3145854;648.9485873;5388.324406
35;0.210613123;100;1950;71.09079197;41.10732577;640.91466;648.5659081;5384.380442
35;0.210613123;100;1950;71.07723085;41.10285987;640.5151655;648.1836592;5380.443188
35;0.210613123;100;1950;71.06369049;41.09840155;640.1161015;647.8018401;5376.512617
35;0.2649708;100;1950;71.01052932;40.22783388;639.7174675;647.4204505;5798.544837
35;0.2649708;100;1950;71.3089644;40.16666431;639.319263;647.0394896;5730.697524
35;0.2649708;100;1950;70.92403081;40.10640514;638.9214876;646.6589572;5663.859995
35;0.2649708;100;1950;71.25813916;40.05966812;638.5241408;646.2788526;5612.020798
35;0.2649708;100;1950;70.89870747;40.01890385;638.1272222;645.8991755;5566.806382
35;0.2649708;100;1950;70.92171324;39.98470691;637.7307313;645.5199253;5528.876244
35;0.2649708;100;1950;70.90103088;39.95579094;637.3346676;645.1411016;5496.803582
35;0.2649708;100;1950;70.88712971;39.93181639;636.9390306;644.7627038;5470.211778
35;0.2649708;100;1950;70.87207488;39.91153286;636.54382;644.3847315;5447.713946
35;0.2649708;100;1950;70.85804309;39.89418078;636.1490352;644.0071843;5428.467572
35;0.2649708;100;1950;70.84435187;39.87918952;635.7546758;643.6300616;5411.839749
35;0.2649708;100;1950;70.83109264;39.8661422;635.3607414;643.253363;5397.368086
35;0.2649708;100;1950;70.81811786;39.8547123;634.9672314;642.877088;5384.690407
35;0.2649708;100;1950;70.80538976;39.844636;634.5741454;642.501236;5373.514098
35;0.2649708;100;1950;70.79284339;39.83569318;634.181483;642.1258067;5363.595019
35;0.2649708;100;1950;70.78044306;39.82769809;633.7892437;641.7507996;5354.727118
35;0.2649708;100;1950;70.7681546;39.8204933;633.397427;641.3762142;5346.7358
35;0.2649708;100;1950;70.75596003;39.81394578;633.0060326;641.0020499;5339.473498
35;0.2649708;100;1950;70.74398169;39.80794449;632.6150599;640.6283064;5332.817066
35;0.2649708;100;1950;70.73649116;39.80243013;632.2245084;640.2549832;5326.70071
35;0.2649708;100;1950;70.91630279;39.80052877;631.8343778;639.8820798;5324.59178
35;0.2649708;100;1950;70.89164653;39.79984482;631.4446676;639.5095957;5323.833174
35;0.2649708;100;1950;70.69926351;39.79489453;631.0553773;639.1375304;5318.342466
35;0.2649708;100;1950;70.97466788;39.7949226;630.6665064;638.7658835;5318.373603
35;0.2649708;100;1950;70.96373405;39.79873867;630.2780546;638.3946546;5322.606263
35;0.2649708;100;1950;70.89452278;39.79954834;629.8900213;638.023843;5323.504319
35;0.2649708;100;1950;70.86366715;39.7978389;629.5024062;637.6534485;5321.60827
35;0.2649708;100;1950;70.59223225;39.78769108;629.1152087;637.2834704;5310.352638
35;0.2649708;100;1950;70.66200239;39.78032468;628.7284285;636.9139084;5302.182057
35;0.2649708;100;1950;70.60566363;39.7737173;628.342065;636.5447619;5294.853369
35;0.2649708;100;1950;70.59709962;39.76700977;627.9561178;636.1760305;5287.413595
35;0.2649708;100;1950;70.89412686;39.76572734;627.5705865;635.8077138;5285.99116
35;0.2649708;100;1950;70.54735522;39.76196581;627.1854706;635.4398112;5281.818992
35;0.2649708;100;1950;70.58417049;39.75587802;626.8007697;635.0723223;5275.066607
35;0.2649708;100;1950;70.95081132;39.75498783;626.4164833;634.7052467;5274.079242
35;0.2649708;100;1950;70.48868626;39.74945531;626.032611;634.3385838;5267.942751
35;0.2649708;100;1950;70.80338447;39.74777434;625.6491523;633.9723332;5266.078276
20;0.2649708;100;1950;69.54249338;33.74954959;625.2661068;633.6064945;15250.55725
20;0.2649708;100;1950;68.32148302;33.7943743;624.8834741;633.2410671;15300.27536
20;0.2649708;100;1950;67.87443553;33.72511207;624.5012536;632.8760507;15223.45194
20;0.2649708;100;1950;67.34023941;33.61131914;624.119445;632.5114447;15097.23649
20;0.2649708;100;1950;66.77014639;33.41401793;623.7380479;632.1472487;14878.39634
20;0.2649708;100;1950;66.30702244;33.15854391;623.3570616;631.7834622;14595.03279
20;0.2649708;100;1950;65.61506619;32.79775951;622.9764859;631.4200848;14194.86236
20;0.2649708;100;1950;64.81722482;32.32995967;622.5963203;631.057116;13675.99386
20;0.2649708;100;1950;64.31263876;31.78643083;622.2165643;630.6945554;13073.12919
20;0.2649708;100;1950;64.07505957;31.20515524;621.8372175;630.3324024;12428.39704
20;0.2649708;100;1950;63.73153176;30.57201027;621.4582795;629.9706567;11726.13304
20;0.2649708;100;1950;63.48847631;29.96612967;621.0797498;629.6093178;11054.10981
20;0.2649708;100;1950;63.21164177;29.36371456;620.701628;629.2483852;10385.93039
20;0.2649708;100;1950;62.99138939;28.80742953;620.3239136;628.8878584;9768.916962
20;0.2649708;100;1950;62.8051065;28.29634148;619.9466062;628.527737;9202.034564
20;0.2649708;100;1950;62.58880751;27.8303324;619.5697053;628.1680206;8685.152321
20;0.2649708;100;1950;62.38708322;27.41667898;619.1932106;627.8087087;8226.341274
20;0.2649708;100;1950;62.20036624;27.05270904;618.8171216;627.4498008;7822.637547
20;0.2649708;100;1950;62.03366239;26.73312449;618.4414378;627.0912965;7468.164664
20;0.2649708;100;1950;61.87265021;26.45691132;618.0661588;626.7331953;7161.797925
20;0.2649708;100;1950;61.73841244;26.22000578;617.6912842;626.3754968;6899.029931
20;0.2649708;100;1950;61.62477215;26.00986762;617.3168135;626.0182006;6665.951463
20;0.2649708;100;1950;61.49751849;25.83215477;616.9427463;625.6613061;6468.838095
20;0.2649708;100;1950;61.36454796;25.66669538;616.5690822;625.3048129;6285.315876
20;0.2649708;100;1950;61.28222915;25.53337385;616.1958207;624.9487206;6137.439927
20;0.2649708;100;1950;61.20599548;25.42015907;615.8229615;624.5930287;6011.865742
20;0.2649708;100;1950;61.12369527;25.31756398;615.450504;624.2377368;5898.070575
20;0.2649708;100;1950;61.05564774;25.22829814;615.0784478;623.8828444;5799.059782
20;0.2649708;100;1950;60.97228933;25.14660317;614.7067925;623.528351;5708.44635
20;0.2649708;100;1950;60.89706727;25.07594163;614.3355377;623.1742563;5630.070857
20;0.2649708;100;1950;60.82172038;25.01111817;613.9646829;622.8205598;5558.17076
20;0.2649708;100;1950;60.81133555;24.95079568;613.5942278;622.4672609;5491.262999
20;0.2649708;100;1950;60.7441457;24.90096891;613.2241718;622.1143594;5435.996745
20;0.2649708;100;1950;60.56235328;24.86319891;612.8545146;621.7618547;5394.103489
20;0.2649708;100;1950;60.51833019;24.81712214;612.4852556;621.4097463;5342.99662
20;0.2649708;100;1950;60.47896704;24.7751576;612.1163946;621.0580339;5296.450896
20;0.2649708;100;1950;60.44059558;24.73631625;611.747931;620.706717;5253.369331
20;0.2649708;100;1950;60.40947477;24.69656533;611.3798644;620.3557952;5209.278883
20;0.2649708;100;1950;60.50921808;24.66096822;611.0121945;620.0052679;5169.795722
20;0.2649708;100;1950;60.46355711;24.63218456;610.6449207;619.6551348;5137.869808
20;0.2649708;100;1950;60.39742854;24.6047546;610.2780427;619.3053954;5107.445381
20;0.2649708;100;1950;60.34140247;24.583227;609.91156;618.9560493;5083.56766
20;0.2649708;100;1950;60.27344926;24.55913652;609.5454722;618.6070961;5056.847287
20;0.2649708;100;1950;60.23943738;24.53460754;609.1797788;618.2585352;5029.640523
20;0.2649708;100;1950;60.20053492;24.51232896;608.8144795;617.9103662;5004.929849
20;0.2649708;100;1950;60.18184215;24.49128654;608.4495738;617.5625888;4981.59027
20;0.2649708;100;1950;60.17418539;24.47017762;608.0850614;617.2152025;4958.176938
20;0.2649708;100;1950;60.13654088;24.45180091;607.7209416;616.8682067;4937.794085
20;0.2649708;100;1950;60.14199893;24.43214257;607.3572143;616.5216012;4915.989684
20;0.2649708;100;1950;60.10539016;24.41421871;606.9938788;616.1753854;4896.109117
20;0.2649708;100;1950;60.10186754;24.39699807;606.6309349;615.8295589;4877.008539
20;0.2649708;100;1950;60.08672245;24.37852491;606.268382;615.4841213;4856.518703
20;0.2649708;100;1950;60.03853758;24.36657185;605.9062198;615.1390721;4843.260752
20;0.2649708;100;1950;59.97842747;24.35499595;605.5444479;614.794411;4830.421144
20;0.2649708;100;1950;59.98059156;24.34031579;605.1830658;614.4501374;4814.138385
20;0.2649708;100;1950;60.12969655;24.32402327;604.822073;614.1062509;4796.067245
20;0.2649708;100;1950;59.92634946;24.31898758;604.4614693;613.7627511;4790.481822
20;0.2649708;100;1950;59.91715359;24.30577545;604.1012541;613.4196376;4775.82735
20;0.2649708;100;1950;59.91013317;24.29336994;603.741427;613.0769099;4762.067563
20;0.2649708;100;1950;59.90452097;24.28191354;603.3819877;612.7345675;4749.360489
20;0.2649708;100;1950;59.89713332;24.27115818;603.0229357;612.3926102;4737.430987
20;0.2649708;100;1950;59.88982029;24.26081935;602.6642705;612.0510373;4725.96349
20;0.2649708;100;1950;59.88133647;24.25090482;602.3059918;611.7098486;4714.966617
20;0.2649708;100;1950;59.87255257;24.24143214;601.9480992;611.3690435;4704.45982
20;0.2649708;100;1950;59.86322219;24.23246853;601.5905923;611.0286216;4694.517671
20;0.2649708;100;1950;59.85377252;24.22402053;601.2334705;610.6885826;4685.147423
20;0.2649708;100;1950;59.84422659;24.21607151;600.8767336;610.3489259;4676.330627
20;0.2649708;100;1950;59.83478001;24.20856895;600.520381;610.0096511;4668.009029
20;0.2649708;100;1950;59.82546896;24.20145306;600.1644124;609.6707579;4660.116317
20;0.2649708;100;1950;59.81730151;24.19466016;599.8088274;609.3322457;4652.581846
20;0.2649708;100;1950;59.80838948;24.18817222;599.4536256;608.9941142;4645.385637
20;0.2649708;100;1950;59.80503479;24.18190736;599.0988065;608.6563628;4638.436854
20;0.2649708;15;1950;60.0107562;24.17603551;598.7443697;608.3189913;4631.923994
20;0.2649708;15;1950;60.30215698;24.17508493;598.3903148;607.9819992;4630.86964
20;0.2649708;15;1950;60.56995381;24.17826056;598.0366415;607.645386;4634.391948
20;0.2649708;15;1950;60.88723859;24.18956535;597.6833492;607.3091513;4646.930849
20;0.2649708;15;1950;61.06279552;24.20628364;597.3304376;606.9732947;4665.474239
20;0.2649708;15;1950;61.29138929;24.22699312;596.9779063;606.6378157;4688.444523
20;0.2649708;15;1950;61.49472984;24.25911763;596.6257548;606.302714;4724.075996
20;0.2649708;15;1950;61.68097741;24.30046826;596.2739828;605.9679891;4769.940789
20;0.2649708;15;1950;61.87180448;24.35281527;595.9225898;605.6336406;4828.0024
20;0.2649708;15;1950;62.03671188;24.41313439;595.5715755;605.2996681;4894.906429
20;0.2649708;15;1950;62.19122522;24.47664078;595.2209394;604.9660711;4965.34567
20;0.2649708;15;1950;62.32383756;24.53920304;594.8706811;604.6328492;5034.737707
20;0.2649708;15;1950;62.45958519;24.60006685;594.5208003;604.3000021;5102.245884
20;0.2649708;15;1950;62.55382729;24.65750739;594.1712964;603.9675292;5165.957085
20;0.2649708;15;1950;62.51456577;24.71355374;593.8221691;603.6354302;5228.12189
20;0.2649708;15;1950;62.42475068;24.74932282;593.4734181;603.3037046;5267.7958
20;0.2649708;15;1950;62.45853838;24.78558354;593.1250428;602.972352;5308.01502
20;0.2649708;15;1950;62.53257143;24.81335598;592.7770429;602.641372;5338.819311
20;0.2649708;15;1950;62.62360888;24.83518531;592.429418;602.3107642;5363.031701
20;0.2649708;15;1950;62.69996544;24.85355448;592.0821676;601.9805282;5383.406188
20;0.2649708;15;1950;62.77685173;24.87177616;591.7352915;601.6506635;5403.617099
20;0.2649708;15;1950;62.99704796;24.88875669;591.3887891;601.3211697;5422.451349
20;0.2649708;15;1950;63.15473688;24.90863843;591.04266;600.9920465;5444.50353
20;0.2649708;15;1950;63.38622902;24.9313033;590.696904;600.6632933;5469.642675
20;0.2649708;15;1950;63.56765368;24.95476553;590.3515204;600.3349098;5495.666229
20;0.2649708;15;1950;63.77206718;24.98399771;590.0065091;600.0068956;5528.089624
20;0.2649708;15;1950;63.8741371;25.01802754;589.6618695;599.6792502;5565.83441
20;0.2649708;15;1950;63.96777586;25.05641289;589.3176013;599.3519732;5608.4102
20;0.2649708;15;1950;64.08240493;25.10033078;588.973704;599.0250643;5657.122511
20;0.2649708;15;1950;64.13872524;25.14898766;588.6301773;598.6985229;5711.091153
20;0.2649708;15;1950;64.1507259;25.19522162;588.2870207;598.3723488;5762.372378
20;0.2649708;15;1950;64.22089671;25.24402213;587.9442339;598.0465414;5816.500323
20;0.2649708;15;1950;64.3851866;25.27076452;587.6018165;597.7211004;5846.162124
20;0.2649708;15;1950;64.57882864;25.30219259;587.259768;597.3960253;5881.021124
20;0.2649708;15;1950;64.77553731;25.34373722;586.9180881;597.0713158;5927.101092
20;0.2649708;15;1950;64.99243912;25.36768713;586.5767764;596.7469714;5953.665556
20;0.2649708;15;1950;65.19461625;25.40130001;586.2358324;596.4229917;5990.947877
20;0.2649708;15;1950;65.39826731;25.43129452;585.8952558;596.0993763;6024.216823
20;0.2649708;15;1950;65.58994136;25.45677823;585.5550462;595.7761249;6052.482536
20;0.2649708;15;1950;65.79376848;25.48594856;585.2152032;595.4532369;6084.837329
20;0.2649708;15;1950;65.98451582;25.51683328;584.8757263;595.130712;6119.093657
20;0.2649708;15;1950;66.17327304;25.54911928;584.5366153;594.8085497;6154.904253
20;0.2649708;15;1950;66.36662328;25.60017525;584.1978697;594.4867498;6211.533887
20;0.2649708;15;1950;66.53724355;25.62728149;583.859489;594.1653117;6241.599259
20;0.2649708;15;9500;66.73881767;26.26368699;583.521473;593.844235;6947.479721
20;0.2649708;15;9500;66.95355809;26.30226902;584.0331996;594.3368454;6990.273666
20;0.2649708;15;9500;67.15557483;26.32269208;584.5443747;594.828902;7012.926272
20;0.2649708;15;9500;67.38655092;26.37582793;585.0549991;595.3204052;7071.862844
20;0.2649708;15;9500;67.57721192;26.41604362;585.5650732;595.8113557;7116.46879
20;0.2649708;15;9500;67.8432256;26.48910806;586.0745977;596.3017542;7197.509504
20;0.2649708;15;9500;68.02082827;26.53097883;586.5835732;596.7916012;7243.951218
20;0.2649708;15;9500;68.2723734;26.58253233;587.0920002;597.2808974;7301.132695
20;0.2649708;15;9500;68.44053443;26.57355759;587.5998794;597.7696434;7291.178202
20;0.2649708;15;9500;68.66842117;26.57579649;588.1072114;598.2578398;7293.661522
20;0.2649708;15;9500;68.80468139;26.55167373;588.6139967;598.7454872;7266.905331
20;0.2649708;15;9500;68.99348067;26.54728294;589.1202359;599.2325863;7262.035209
20;0.2649708;15;9500;69.18001559;26.5433461;589.6259296;599.7191377;7257.668592
20;0.2649708;15;9500;69.35573006;26.54082377;590.1310785;600.205142;7254.870911
20;0.2649708;15;9500;69.52970807;26.51831057;590.635683;600.6905997;7229.899994
20;0.2649708;15;9500;69.70039365;26.4817505;591.1397438;601.1755116;7189.348739
20;0.2649708;15;9500;69.87825261;26.49286098;591.6432615;601.6598782;7201.672128
20;0.2649708;15;9500;70.0670297;26.55473245;592.1462366;602.1437001;7270.297969
20;0.2649708;15;9500;70.22578171;26.56715684;592.6486697;602.626978;7284.078703
20;0.2649708;15;9500;70.38279798;26.56520567;593.1505614;603.1097124;7281.91452
20;0.2649708;15;9500;70.54537946;26.53985597;593.6519124;603.5919041;7253.79746
20;0.2649708;15;9500;70.68420917;26.47076729;594.1527231;604.0735535;7177.166519
20;0.2649708;15;9500;70.80952253;26.38522731;594.6529942;604.5546613;7082.288328
20;0.2649708;15;9500;70.92653338;26.30671798;595.1527262;605.0352281;6995.208312
20;0.2649708;15;9500;71.03921408;26.24209993;595.6519198;605.5152546;6923.536051
20;0.2649708;15;9500;71.14624975;26.16579449;596.1505755;605.9947412;6838.90052
20;0.2649708;15;9500;71.24459839;26.08592812;596.6486938;606.4736887;6750.315314
20;0.2649708;15;9500;71.33531939;26.01787988;597.1462754;606.9520976;6674.838394
20;0.2649708;15;9500;71.41807091;25.96303888;597.6433209;607.4299686;6614.010526
20;0.2649708;15;9500;71.49304006;25.90978432;598.1398308;607.9073022;6554.942291
20;0.2649708;15;9500;71.55283417;25.8498316;598.6358057;608.384099;6488.444666
20;0.2649708;15;9500;71.59640909;25.78750476;599.1312461;608.8603597;6419.313739
20;0.2649708;15;9500;71.61638902;25.73067219;599.6261527;609.3360849;6356.276886
20;0.2649708;15;9500;71.60994166;25.68115483;600.120526;609.8112751;6301.353828
20;0.2649708;15;9500;71.55658498;25.6359699;600.6143667;610.285931;6251.236156
20;0.2649708;15;9500;71.3150738;25.59966809;601.1076752;610.7600531;6210.971357
20;0.2649708;15;9500;69.20792278;25.65132112;601.6004521;611.2336421;6268.263239
20;0.2649708;15;9500;69.54750732;25.72944344;602.0926981;611.7066986;6354.913997
20;0.2649708;15;9500;70.6233602;25.69087876;602.5844136;612.1792231;6312.139298
20;0.2649708;15;9500;70.88770741;25.62886755;603.0755994;612.6512163;6243.358457
20;0.2649708;15;9500;71.02596527;25.58663755;603.5662558;613.1226787;6196.518309
20;0.2649708;15;9500;71.13421824;25.52108912;604.0563836;613.593611;6123.8141
20;0.2649708;15;9500;71.22363814;25.44162539;604.5459832;614.0640137;6035.675491
20;0.2649708;15;9500;71.30066274;25.37569339;605.0350553;614.5338875;5962.545848
20;0.2649708;15;9500;71.37074577;25.32168035;605.5236004;615.0032329;5902.636323
20;0.2649708;15;9500;71.4366811;25.27700492;606.011619;615.4720505;5853.083774
20;0.2649708;15;9500;71.49633785;25.23892517;606.4991119;615.940341;5810.846943
20;0.2649708;15;9500;71.54843911;25.20600007;606.9860794;616.4081049;5774.327483
20;0.2649708;15;9500;71.58890866;25.17844265;607.4725222;616.8753428;5743.761677
20;0.2649708;15;9500;71.62427895;25.15208137;607.9584409;617.3420553;5714.522594
20;0.2649708;15;9500;71.64920899;25.13508271;608.4438359;617.808243;5695.668237
20;0.2649708;15;9500;71.67861518;25.11810741;608.928708;618.2739064;5676.839772
20;0.2649708;15;9500;71.72907378;25.1007111;609.4130575;618.7390463;5657.544352
20;0.2649708;15;9500;71.80103845;25.08365854;609.8968852;619.2036631;5638.630196
20;0.2649708;15;9500;71.91713805;25.0617365;610.3801915;619.6677574;5614.31498
20;0.2649708;15;9500;72.05003524;25.04040165;610.8629771;620.1313299;5590.651047
20;0.2649708;15;9500;72.18150052;25.01429029;611.3452425;620.5943812;5561.689178
20;0.2649708;15;9500;72.27217139;24.98981744;611.8269882;621.0569117;5534.544681
20;0.2649708;15;9500;72.3341074;24.96707964;612.3082148;621.5189221;5509.324646
20;0.2649708;15;9500;72.35795081;24.95055912;612.7889228;621.980413;5491.000609
20;0.2649708;15;9500;72.38176117;24.93907519;613.2691129;622.441385;5478.263013
20;0.2649708;15;9500;73.97853925;24.93510539;613.7487856;622.9018386;5473.859833
20;0.2649708;15;9500;76.63085106;24.77601226;614.2279414;623.3617744;5297.398866
20;0.2649708;15;9500;76.83397079;24.47256056;614.7065809;623.8211931;4960.820023
20;0.2649708;15;9500;76.8365029;24.25213298;615.1847047;624.2800951;4716.328847
20;0.2649708;15;9500;76.79032697;24.10726251;615.6623132;624.7384812;4555.643194
20;0.2649708;15;9500;76.73820044;24.01878291;616.1394072;625.1963517;4457.504471
20;0.2649708;15;9500;76.70899838;23.96804164;616.615987;625.6537075;4401.223892
20;0.2649708;15;9500;76.68948612;23.94211485;617.0920534;626.1105489;4372.466731
20;0.2649708;15;9500;76.69301116;23.93059799;617.5676067;626.5668766;4359.692601
20;0.2649708;15;9500;76.73192239;23.92707921;618.0426477;627.0226912;4355.789681
20;0.2649708;15;9500;76.79146527;23.92864478;618.5171767;627.4779932;4357.526169
20;0.2649708;15;9500;76.86441163;23.93234355;618.9911945;627.9327833;4361.628717
20;0.2649708;15;9500;76.94469891;23.93781338;619.4647014;628.387062;4367.69568
20;0.2649708;15;9500;77.02514651;23.94443471;619.9376982;628.8408298;4375.039848
20;0.2649708;15;9500;77.10556637;23.95135651;620.4101853;629.2940874;4382.71728
20;0.2649708;15;9500;77.1863392;23.95871559;620.8821633;629.7468353;4390.87974
20;0.2649708;15;9500;77.26534661;23.96616128;621.3536327;630.1990741;4399.138259
20;0.2649708;15;9500;77.34705285;23.9736515;621.8245941;630.6508044;4407.446168
20;0.2649708;15;9500;77.42790149;23.98089505;622.295048;631.1020267;4415.480485
20;0.2649708;15;9500;77.49685326;23.9878864;622.764995;631.5527416;4423.235064
20;0.2649708;15;9500;77.57665427;23.99586538;623.2344356;632.0029497;4432.085085
20;0.2649708;15;9500;77.63909602;24.00239616;623.7033704;632.4526516;4439.328816
20;0.2649708;15;9500;77.71509542;24.0101434;624.1717998;632.9018477;4447.921804
20;0.2649708;15;9500;77.77247924;24.01643671;624.6397246;633.3505388;4454.902142
20;0.2649708;15;9500;77.83919379;24.02308848;625.1071451;633.7987253;4462.28007
20;0.2649708;15;9500;77.90322065;24.02940851;625.574062;634.2464079;4469.290044
20;0.2649708;15;9500;77.96519225;24.03554937;626.0404758;634.693587;4476.101286
20;0.2649708;15;9500;78.0254671;24.04146373;626.506387;635.1402633;4482.661305
20;0.2649708;15;9500;78.08440988;24.04714683;626.9717961;635.5864373;4488.964815
20;0.2649708;15;9500;78.14216132;24.05259278;627.4367038;636.0321096;4495.005289
20;0.2649708;15;9500;78.19880213;24.05780894;627.9011105;636.4772808;4500.790885
20;0.2649708;15;9500;78.25442058;24.06280336;628.3650168;636.9219514;4506.330534
20;0.2649708;15;9500;78.3091129;24.06758553;628.8284232;637.3661219;4511.634763
20;0.2649708;15;9500;78.36296911;24.07216444;629.2913303;637.809793;4516.713542
20;0.2649708;15;9500;78.41605948;24.07654927;629.7537387;638.2529652;4521.577058
20;0.2649708;15;9500;78.46843204;24.08074939;630.2156487;638.695639;4526.235697
20;0.2649708;15;9500;78.52011666;24.08477443;630.677061;639.1378151;4530.700145
20;0.2649708;15;9500;78.57113182;24.08863408;631.1379762;639.579494;4534.981137
20;0.2649708;15;9500;78.62149076;24.09233782;631.5983947;640.0206762;4539.089204
20;0.2649708;15;9500;78.67120564;24.09589474;632.0583171;640.4613623;4543.034429
20;0.2649708;15;9500;78.72028975;24.09931339;632.5177439;640.9015529;4546.826288
20;0.2649708;15;9500;78.76875828;24.10260171;632.9766756;641.3412485;4550.473583
20;0.2649708;15;9500;78.81662825;24.10576701;633.4351129;641.7804496;4553.984436
20;0.2649708;15;9500;78.86391804;24.10881604;633.8930562;642.2191569;4557.366324
20;0.2649708;15;9500;78.91064681;24.11175501;634.350506;642.6573709;4560.626133
20;0.2649708;15;9500;78.95683408;24.11458965;634.8074629;643.0950921;4563.77022
20;0.2649708;15;9500;79.00249926;24.11732526;635.2639274;643.5323211;4566.804475
20;0.2649708;15;9500;79.04766144;24.11996679;635.7199001;643.9690584;4569.734368
20;0.2649708;15;9500;79.09233919;24.12251882;636.1753815;644.4053046;4572.565
20;0.2649708;15;9500;79.13655047;24.12498566;636.630372;644.8410603;4575.301137
