Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20;0.2649708;15;9500;79.1803126;24.12737133;637.0848723;645.276326;4577.947246
20;0.2649708;15;9500;79.22364221;24.12967961;637.5388829;645.7111023;4580.507522
20;0.2649708;15;9500;79.26655523;24.13191407;637.9924042;646.1453896;4582.985912
20;0.2649708;15;9500;79.30906697;24.13407805;638.4454369;646.5791886;4585.386132
20;0.2649708;15;9500;79.35119206;24.13617473;638.8979814;647.0124999;4587.711691
20;0.2649708;15;9500;79.39294449;24.13820707;639.3500383;647.4453238;4589.965902
20;0.2649708;15;9500;79.43433768;24.14017791;639.8016081;647.8776611;4592.151898
20;0.2649708;15;9500;79.47538442;24.14208993;640.2526913;648.3095122;4594.272642
20;0.2649708;15;9500;79.51609695;24.14394564;640.7032884;648.7408777;4596.330942
20;0.2649708;15;9500;79.55648697;24.14574746;641.1534;649.1717581;4598.329461
20;0.2649708;15;9500;79.59656565;24.14749766;641.6030267;649.6021541;4600.270723
20;0.2649708;15;9500;79.63634366;24.14919839;642.0521688;650.032066;4602.157125
20;0.2649708;15;9500;79.67583119;24.15085172;642.500827;650.4614946;4603.990943
20;0.2649708;15;9500;79.71503797;24.15245959;642.9490017;650.8904402;4605.774342
20;0.2649708;15;9500;79.75397328;24.15402386;643.3966935;651.3189035;4607.50938
20;0.2649708;15;9500;79.79264599;24.1555463;643.8439029;651.746885;4609.198016
20;0.2649708;15;9500;79.83106458;24.15702858;644.2906304;652.1743853;4610.842117
20;0.2649708;15;9500;79.86923712;24.15847232;644.7368766;652.6014048;4612.44346
20;0.2649708;15;9500;79.90717135;24.15987903;645.1826419;653.0279442;4614.003742
20;0.2649708;15;9500;79.94487465;24.16125018;645.6279269;653.4540039;4615.524581
20;0.2649708;15;9500;79.98235407;24.16258717;646.0727321;653.8795846;4617.007523
20;0.2649708;15;9500;80.01961635;24.16389132;646.517058;654.3046867;4618.454046
20;0.2649708;15;9500;80.05666795;24.16516391;646.9609051;654.7293107;4619.86556
20;0.2649708;15;9500;80.09351504;24.16640616;647.404274;655.1534573;4621.243419
20;0.2649708;15;9500;80.13016351;24.16761922;647.8471651;655.577127;4622.588917
20;0.2649708;15;9500;80.16661904;24.16880424;648.289579;656.0003202;4623.903293
20;0.2649708;15;9500;80.20288704;24.16996226;648.7315162;656.4230376;4625.187736
20;0.2649708;15;9500;80.23897271;24.17109433;649.1729772;656.8452796;4626.443386
20;0.2649708;15;9500;80.27488102;24.17220142;649.6139625;657.2670468;4627.671339
20;0.2649708;15;9500;80.31061676;24.17328449;650.0544726;657.6883398;4628.872645
20;0.2649708;15;9500;80.34618454;24.17434445;650.4945081;658.109159;4630.048315
20;0.2649708;15;9500;80.38158875;24.17538216;650.9340694;658.5295051;4631.199318
20;0.2649708;15;9500;80.41683365;24.17639849;651.3731571;658.9493784;4632.326589
20;0.2649708;15;9500;80.45192333;24.17739422;651.8117717;659.3687796;4633.431026
20;0.2649708;15;9500;80.48686172;24.17837015;652.2499136;659.7877092;4634.513493
20;0.2649708;15;9500;80.52165261;24.17932702;652.6875834;660.2061678;4635.574822
20;0.2649708;15;9500;80.55629967;24.18026555;653.1247816;660.6241558;4636.615815
20;0.2649708;15;9500;80.59080643;24.18118645;653.5615088;661.0416737;4637.637244
20;0.2649708;15;9500;80.6251763;24.18209038;653.9977653;661.4587222;4638.639851
20;0.2649708;15;9500;80.65941259;24.18297798;654.4335518;661.8753018;4639.624354
20;0.2649708;15;9500;80.69351848;24.18384989;654.8688687;662.2914128;4640.591443
20;0.2649708;15;9500;80.72749707;24.18470669;655.3037165;662.707056;4641.541783
20;0.2649708;15;9500;80.76135138;24.18554897;655.7380958;663.1222318;4642.476016
20;0.2649708;15;9500;80.7950843;24.18637729;656.172007;663.5369408;4643.39476
20;0.2649708;15;9500;80.82869867;24.18719218;656.6054507;663.9511834;4644.298609
20;0.2649708;15;9500;80.86219724;24.18799416;657.0384273;664.3649602;4645.188139
20;0.2649708;15;9500;80.89558269;24.18878373;657.4709374;664.7782717;4646.063903
20;0.2649708;100;9500;80.09685691;24.18743971;657.9029814;665.1911185;4644.573161
20;0.2649708;100;9500;78.45735666;24.20460037;658.3345599;665.603501;4663.607211
20;0.2649708;100;9500;76.44791114;24.27602228;658.7656733;666.0154198;4742.826094
20;0.2649708;100;9500;73.41907715;24.4113518;659.1963223;666.4268754;4892.929231
20;0.2649708;100;9500;70.43186419;24.69004034;659.6265071;666.8378684;5202.041584
20;0.2649708;100;9500;70.9125134;24.99010067;660.0562285;667.2483992;5534.858829
20;0.2649708;100;9500;70.64961051;25.15561188;660.4854868;667.6584683;5718.438528
20;0.2649708;100;9500;70.06213054;25.22788208;660.9142826;668.0680764;5798.598307
20;0.2649708;100;9500;68.34883234;25.28452264;661.3426163;668.4772238;5861.42219
20;0.2649708;100;9500;68.03085932;25.36516876;661.7704885;668.8859112;5950.87226
20;0.2649708;100;9500;67.82936929;25.35336899;662.1978997;669.294139;5937.78434
20;0.2649708;100;9500;67.28157104;25.2754781;662.6248503;669.7019078;5851.390276
20;0.2649708;100;9500;65.5283449;25.15472004;663.0513408;670.1092181;5717.449329
20;0.2649708;100;9500;63.56491298;25.04014725;663.4773718;670.5160703;5590.368875
20;0.2649708;100;9500;61.99570728;24.91971184;663.9029438;670.9224651;5456.785802
20;0.2649708;100;9500;60.67903275;24.80330264;664.3280571;671.3284028;5327.668474
20;0.2649708;100;9500;59.56828016;24.66492872;664.7527124;671.7338841;5174.188585
20;0.2649708;100;9500;58.68598323;24.54214235;665.1769102;672.1389095;5037.997894
20;0.2649708;100;9500;57.93934638;24.44601395;665.6006508;672.5434794;4931.375375
20;0.2649708;100;9500;57.22527237;24.34705128;666.0239349;672.9475943;4821.609173
20;0.2649708;100;9500;56.67133032;24.2600263;666.4467628;673.3512549;4725.083863
20;0.2649708;100;9500;56.15657647;24.17751529;666.8691351;673.7544615;4633.565308
20;0.2649708;100;9500;55.76545445;24.09768199;667.2910524;674.1572148;4545.016785
20;0.2649708;100;9500;55.49250106;24.02537829;667.712515;674.5595151;4464.81986
20;0.2649708;100;9500;55.29400875;23.94577041;668.1335234;674.9613631;4376.52136
20;0.2649708;100;9500;55.25502295;23.89756478;668.5540782;675.3627592;4323.053226
20;0.2649708;100;9500;55.48542958;23.83002765;668.9741799;675.763704;4248.143227
20;0.2649708;100;9500;55.88904844;23.79091607;669.3938289;676.1641979;4204.761916
20;0.2649708;100;9500;56.33397139;23.75260742;669.8130257;676.5642414;4162.271197
20;0.2649708;100;9500;57.09605815;23.72256084;670.2317708;676.9638352;4128.944497
20;0.2649708;100;9500;57.94930062;23.71099841;670.6500647;677.3629795;4116.119828
20;0.2649708;100;9500;58.63901415;23.71901738;671.0679078;677.7616751;4125.014206
20;0.2649708;100;9500;59.18826468;23.74559288;671.4853008;678.1599223;4154.490897
20;0.2649708;100;9500;59.56284719;23.79464877;671.902244;678.5577217;4208.902107
20;0.2649708;100;9500;59.76374737;23.86284669;672.3187379;678.9550738;4284.545044
20;0.2649708;100;9500;59.8796138;23.95917086;672.734783;679.3519791;4391.384712
20;0.2649708;100;9500;59.91519448;24.08902816;673.1503798;679.7484381;4535.418245
20;0.2649708;100;9500;59.90753694;24.22711423;673.5655289;680.1444512;4688.578859
20;0.120611253;100;9500;59.91001934;28.82018044;673.9802305;680.5400191;4453.121277
20;0.120611253;100;9500;59.94539304;28.95714089;674.3944854;680.9351421;4522.269692
20;0.120611253;100;9500;60.08340727;29.13606763;674.8082938;681.3298209;4612.605994
20;0.120611253;100;9500;60.06818647;29.30643961;675.2216564;681.7240558;4698.623178
20;0.120611253;100;9500;60.20945984;29.48667553;675.6345736;682.1178474;4789.620456
20;0.120611253;100;9500;60.24375203;29.62337104;676.0470458;682.5111962;4858.635107
20;0.120611253;100;9500;60.37931375;29.77758298;676.4590736;682.9041027;4936.493434
20;0.120611253;100;9500;60.58902995;29.91976271;676.8706574;683.2965674;5008.27695
20;0.120611253;100;9500;60.54941763;30.0347516;677.2817977;683.6885908;5066.332395
20;0.120611253;100;9500;60.61752162;30.15507688;677.692495;684.0801733;5127.082063
20;0.120611253;100;9500;60.69065054;30.26628453;678.1027498;684.4713156;5183.22844
20;0.120611253;100;9500;60.88162555;30.36834798;678.5125625;684.862018;5234.7581
20;0.120611253;100;9500;60.99675623;30.45969267;678.9219336;685.252281;5280.876092
20;0.120611253;100;9500;60.91000982;30.55001397;679.3308636;685.6421052;5326.47739
20;0.120611253;100;9500;61.04095498;30.63490042;679.739353;686.0314911;5369.334753
20;0.120611253;100;9500;61.22109385;30.72102062;680.1474022;686.4204391;5412.815008
20;0.120611253;100;9500;61.13018438;30.79036086;680.5550118;686.8089498;5447.823418
20;0.120611253;100;9500;61.2302782;30.86319754;680.9621821;687.1970236;5484.597108
20;0.120611253;100;9500;61.42110263;30.93921451;681.3689137;687.5846609;5522.976458
20;0.120611253;100;9500;61.29568864;31.00241477;681.775207;687.9718625;5554.88492
20;0.120611253;100;9500;61.35749731;31.06291926;682.1810625;688.3586286;5585.432348
20;0.120611253;100;9500;61.40103833;31.11892568;682.5864807;688.7449598;5613.708798
20;0.120611253;100;9500;61.44711874;31.17143903;682.9914621;689.1308565;5640.221673
20;0.120611253;100;9500;61.51667173;31.22587224;683.3960071;689.5163194;5667.703839
20;0.120611253;100;9500;61.63600592;31.28641276;683.8001162;689.9013488;5698.269457
20;0.120611253;100;9500;61.71470438;31.33957116;684.2037898;690.2859452;5725.108001
20;0.120611253;100;9500;61.76006409;31.39322354;684.6070285;690.6701092;5752.195946
20;0.120611253;100;9500;61.79773614;31.44339305;685.0098327;691.0538412;5777.525465
20;0.120611253;100;9500;61.8710923;31.49573396;685.4122028;691.4371417;5803.951277
20;0.120611253;100;9500;61.83062514;31.5401649;685.8141394;691.8200112;5826.383509
20;0.120611253;100;9500;61.95199178;31.58988836;686.2156429;692.2024502;5851.487829
20;0.120611253;100;9500;61.8665352;31.62971677;686.6167137;692.5844591;5871.596344
20;0.120611253;100;9500;61.98178413;31.67621141;687.0173524;692.9660384;5895.070496
20;0.120611253;100;9500;62.02484619;31.72167427;687.4175594;693.3471887;5918.023729
20;0.120611253;100;9500;62.12608829;31.76410167;687.8173351;693.7279104;5939.444417
20;0.120611253;100;9500;62.05985487;31.80485198;688.2166801;694.1082039;5960.018379
20;0.120611253;100;9500;62.17994223;31.84742726;688.6155948;694.4880699;5981.513735
20;0.120611253;100;9500;62.17067171;31.88836796;689.0140796;694.8675087;6002.183822
20;0.120611253;100;9500;62.23768686;31.92730124;689.4121351;695.2465208;6021.840404
20;0.120611253;100;9500;62.21930806;31.963898;689.8097616;695.6251067;6040.317332
20;0.120611253;100;9500;62.25028665;31.99962203;690.2069597;696.0032669;6058.353633
20;0.120611253;100;9500;62.26558055;32.03690127;690.6037298;696.3810019;6077.175125
20;0.120611253;100;9500;62.35352205;32.07539249;691.0000724;696.7583121;6096.608525
20;0.120611253;100;9500;62.29520155;32.1058132;691.3959879;697.1351981;6111.967293
20;0.120611253;100;9500;62.47743275;32.14316711;691.7914768;697.5116602;6130.826486
20;0.120611253;100;9500;62.64477318;32.17732711;692.1865395;697.8876991;6148.07314
20;0.120611253;100;9500;62.65433236;32.21212897;692.5811765;698.263315;6165.64386
20;0.120611253;100;9500;62.44072922;32.24138532;692.9753884;698.6385087;6180.41477
20;0.120611253;100;9500;62.37886644;32.26946431;693.3691754;699.0132804;6194.591253
20;0.120611253;100;9500;62.58550399;32.30251874;693.7625381;699.3876307;6211.279731
20;0.120611253;100;9500;62.55185131;32.33540961;694.155477;699.76156;6227.885628
20;0.120611253;100;1950;62.64721301;30.0284248;694.5479925;700.1350689;5063.138125
20;0.120611253;100;1950;62.58533435;30.04628574;694.0907066;699.6948317;5072.155735
20;0.120611253;100;1950;62.68640766;30.06611746;693.6339136;699.2550895;5082.168347
20;0.120611253;100;1950;62.7063794;30.08120032;693.1776127;698.8158418;5089.783364
20;0.120611253;100;1950;62.65953046;30.09483251;692.7218035;698.3770881;5096.665966
20;0.120611253;100;1950;62.76020331;30.1117828;692.2664854;697.9388277;5105.223803
20;0.120611253;100;1950;62.6210461;30.12342496;691.811658;697.5010601;5111.101685
20;0.120611253;100;1950;62.70326446;30.13630339;691.3573206;697.0637848;5117.603729
20;0.120611253;100;1950;62.52043097;30.1439146;690.9034729;696.6270012;5121.446466
20;0.120611253;100;1950;62.71816509;30.15760515;690.4501141;696.1907087;5128.358537
20;0.120611253;100;1950;62.71220991;30.16265164;689.9972438;695.7549069;5130.906402
20;0.120611253;100;1950;62.54351847;30.17585322;689.5448616;695.3195951;5137.571596
20;0.120611253;100;1950;62.70503402;30.17996383;689.0929668;694.8847728;5139.646956
20;0.120611253;100;1950;62.53313778;30.18270312;688.6415589;694.4504394;5141.029967
20;0.120611253;100;1950;62.5496268;30.1850385;688.1906374;694.0165944;5142.209048
20;0.120611253;100;1950;62.58853212;30.18796157;687.7402018;693.5832373;5143.684842
20;0.120611253;100;1950;62.47553664;30.1874053;687.2902515;693.1503675;5143.403996
20;0.120611253;100;1950;62.78449214;30.19357382;686.8407861;692.7179844;5146.518352
20;0.120611253;100;1950;62.83250633;30.19736321;686.391805;692.2860876;5148.431532
20;0.120611253;100;1950;62.78437757;30.1991853;685.9433077;691.8546764;5149.351465
20;0.120611253;100;1950;62.56095842;30.19382488;685.4952937;691.4237503;5146.645103
20;0.120611253;100;1950;62.67851078;30.19644562;685.0477624;690.9933088;5147.96826
20;0.120611253;100;1950;62.52306194;30.1930486;684.6007133;690.5633513;5146.253176
20;0.120611253;100;1950;62.54036411;30.19080378;684.1541459;690.1338772;5145.119815
20;0.120611253;100;1950;62.47104099;30.18625957;683.7080598;689.7048862;5142.825539
20;0.120611253;100;1950;62.63627687;30.18515207;683.2624543;689.2763775;5142.266387
20;0.120611253;100;1950;62.69022373;30.18512189;682.8173289;688.8483506;5142.251151
20;0.120611253;100;1950;62.6891554;30.18274878;682.3726832;688.4208051;5141.053017
20;0.120611253;100;1950;62.56222817;30.17802582;681.9285166;687.9937403;5138.668496
20;0.120611253;100;1950;62.50140052;30.17478973;681.4848286;687.5671557;5137.034661
20;0.120611253;100;1950;62.56919164;30.17086723;681.0416187;687.1410509;5135.054277
20;0.120611253;100;1950;62.60830262;30.16687286;680.5988863;686.7154251;5133.037605
20;0.120611253;100;1950;62.63709938;30.16383564;680.156631;686.290278;5131.504179
20;0.120611253;100;1950;62.60695585;30.16084593;679.7148523;685.865609;5129.994734
20;0.120611253;100;1950;62.58489549;30.15577887;679.2735496;685.4414174;5127.436483
20;0.120611253;100;1950;62.43426354;30.14961093;678.8327224;685.0177029;5124.322422
20;0.120611253;100;1950;62.58167659;30.14527859;678.3923702;684.5944648;5122.135119
20;0.120611253;100;1950;62.46595667;30.13910247;677.9524925;684.1717027;5119.016927
20;0.120611253;100;1950;62.59151982;30.13498963;677.5130887;683.7494159;5116.940438
20;0.120611253;100;1950;62.53004366;30.13028972;677.0741585;683.327604;5114.567557
20;0.120611253;100;1950;62.4740952;30.12160616;676.6357012;682.9062664;5110.18341
20;0.120611253;100;1950;62.59614511;30.11897677;676.1977163;682.4854026;5108.855887
20;0.120611253;100;1950;62.42634271;30.11217823;675.7602034;682.0650121;5105.423448
20;0.120611253;100;1950;62.44741011;30.10343228;675.3231619;681.6450942;5101.007804
20;0.120611253;100;1950;62.44002876;30.09584927;674.8865914;681.2256486;5097.179308
20;0.120611253;100;1950;62.58790325;30.09148796;674.4504912;680.8066746;5094.977375
20;0.120611253;100;1950;62.45890636;30.08564414;674.014861;680.3881717;5092.026951
20;0.120611253;100;1950;62.48910636;30.07845553;673.5797002;679.9701394;5088.397577
20;0.120611253;100;1950;62.53490845;30.07127791;673.1450082;679.5525772;5084.773752
20;0.120611253;100;1950;62.32087312;30.06125564;672.7107847;679.1354846;5079.713721
20;0.120611253;100;1950;62.59593082;30.05825359;672.2770291;678.7188609;5078.198047
20;0.120611253;100;1950;62.42463455;30.04954648;671.8437408;678.3027058;5073.802011
20;0.120611253;100;1950;62.40808034;30.04108637;671.4109194;677.8870185;5069.530685
20;0.120611253;100;1950;62.39978746;30.03280291;670.9785644;677.4717988;5065.348543
20;0.120611253;100;1950;62.39303393;30.02436457;670.5466753;677.0570459;5061.088203
20;0.120611253;100;1950;62.38430013;30.01582171;670.1152515;676.6427594;5056.775096
20;0.120611253;100;1950;62.37585491;30.00725859;669.6842926;676.2289388;5052.451758
20;0.120611253;100;1950;62.36768689;29.9987341;669.2537981;675.8155834;5048.147924
20;0.120611253;100;1950;62.35997179;29.99028338;668.8237674;675.4026929;5043.881337
20;0.120611253;100;1950;62.40082051;29.98342889;668.3942001;674.9902667;5040.420649
20;0.120611253;100;1950;62.40180491;29.97677485;667.9650957;674.5783043;5037.061166
20;0.120611253;100;1950;62.32768815;29.96920726;667.5364537;674.1668051;5033.240453
20;0.120611253;100;1950;62.35596314;29.95936314;667.1082735;673.7557686;5028.270367
20;0.120611253;100;1950;62.33076266;29.95118971;666.6805547;673.3451943;5024.143775
20;0.120611253;100;1950;62.49080232;29.94677099;666.2532968;672.9350817;5021.912859
20;0.120611253;100;1950;62.40727874;29.94007722;665.8264993;672.5254302;5018.533317
20;0.120611253;100;1950;62.41406345;29.93319592;665.4001616;672.1162394;5015.059093
20;0.120611253;100;1950;62.42710072;29.92620789;664.9742834;671.7075088;5011.530986
20;0.120611253;100;1950;62.44853693;29.92129144;664.548864;671.2992377;5009.048773
20;0.120611253;100;1950;62.2563094;29.91295141;664.123903;670.8914257;5004.838072
20;0.120611253;100;1950;62.40675921;29.90593704;663.6994;670.4840723;5001.296667
20;0.120611253;100;1950;62.26223914;29.89718802;663.2753543;670.077177;4996.879474
20;0.120611253;100;1950;62.35264822;29.88987808;662.8517656;669.6707392;4993.188836
20;0.120611253;100;1950;62.35509952;29.8833392;662.4286333;669.2647584;4989.887496
20;0.120611253;100;1950;62.35155521;29.87605796;662.005957;668.8592342;4986.211355
20;0.120611253;100;1950;62.35192674;29.86899988;661.583736;668.4541659;4982.647879
20;0.120611253;100;1950;62.35380494;29.86228824;661.1619701;668.0495532;4979.259315
20;0.120611253;100;1950;62.14994113;29.85021866;660.7406586;667.6453954;4973.165643
20;0.120611253;100;1950;62.33717905;29.84445713;660.3198011;667.2416921;4970.256766
20;0.120611253;100;1950;62.2693807;29.83544695;659.899397;666.8384427;4965.707719
20;0.120611253;100;1950;62.37058815;29.83046736;659.479446;666.4356468;4963.19363
20;0.120611253;100;1950;62.2895328;29.82140777;659.0599475;666.0333038;4958.619638
20;0.120611253;100;1950;62.33014227;29.81418342;658.640901;665.6314133;4954.972214
20;0.120611253;100;1950;62.30336134;29.80545904;658.222306;665.2299746;4950.567464
20;0.120611253;100;1950;62.29682288;29.79734012;657.804162;664.8289874;4946.468391
20;0.120611253;100;1950;62.23586154;29.78731485;657.3864687;664.4284511;4941.406846
20;0.120611253;100;1950;62.29619016;29.77949573;656.9692254;664.0283652;4937.459138
20;0.120611253;100;1950;62.22265522;29.76906339;656.5524317;663.6287291;4932.192074
20;0.120611253;100;1950;62.26028853;29.76145942;656.1360871;663.2295424;4928.352994
20;0.120611253;100;1950;62.23089086;29.75262878;655.7201911;662.8308047;4923.894592
20;0.120611253;100;1950;62.20428202;29.74388321;655.3047433;662.4325152;4919.479137
20;0.120611253;100;1950;62.23887868;29.73662431;654.8897431;662.0346737;4915.814273
20;0.120611253;100;1950;62.20788294;29.72818755;654.4751901;661.6372795;4911.554732
20;0.120611253;100;1950;62.206964;29.72102243;654.0610838;661.2403322;4907.937214
20;0.120611253;100;1950;62.16108036;29.71213298;653.6474237;660.8438312;4903.44912
20;0.120611253;100;1950;62.22938457;29.70584971;653.2342093;660.4477761;4900.276832
20;0.120611253;100;1950;62.16983881;29.6971178;652.8214402;660.0521663;4895.868277
20;0.120611253;100;1950;62.20151241;29.69061731;652.4091158;659.6570014;4892.586321
20;0.120611253;100;1950;62.17048364;29.68259989;651.9972358;659.2622809;4888.538493
20;0.120611253;100;1950;62.17351919;29.67530203;651.5857995;658.8680042;4884.85396
20;0.120611253;100;1950;62.16611264;29.66783893;651.1748066;658.4741708;4881.086
20;0.120611253;100;1950;62.16133833;29.66029455;650.7642566;658.0807804;4877.277002
20;0.120611253;100;1950;62.13309179;29.65190652;650.3541489;657.6878322;4873.042066
20;0.120611253;100;1950;62.16062309;29.64491136;649.9444831;657.295326;4869.510357
20;0.120611253;100;1950;62.12476786;29.63709208;649.5352587;656.9032611;4865.562572
20;0.120611253;100;1950;62.14593032;29.62982408;649.1264753;656.511637;4861.893111
20;0.120611253;100;1950;62.10928521;29.62174377;648.7181324;656.1204534;4857.813535
20;0.120611253;100;1950;62.13506696;29.61459899;648.3102295;655.7297096;4854.206289
20;0.120611253;100;1950;62.08956767;29.60592971;647.9027661;655.3394052;4849.829351
20;0.120611253;100;1950;62.10990801;29.59879974;647.4957417;654.9495397;4846.229585
20;0.120611253;100;1950;62.09292922;29.59117558;647.089156;654.5601126;4842.380306
20;0.120611253;100;1950;62.05667503;29.58215732;646.6830083;654.1711233;4837.827179
20;0.120611253;100;1950;62.09953101;29.57514286;646.2772983;653.7825715;4834.28573
20;0.120611253;100;1950;62.05839561;29.56631326;645.8720254;653.3944567;4829.827852
20;0.120611253;100;1950;62.07492016;29.55905617;645.4671892;653.0067782;4826.163902
20;0.120611253;100;1950;62.04489039;29.55050159;645.0627893;652.6195357;4821.844875
20;0.120611253;100;1950;62.04881191;29.54312696;644.6588251;652.2327286;4818.121583
20;0.120611253;100;1950;62.01939836;29.53394146;644.2552962;651.8463565;4813.484016
20;0.120611253;100;1950;62.051989;29.52675936;643.8522021;651.4604188;4809.857927
20;0.120611253;100;1950;62.00269651;29.51812349;643.4495423;651.0749151;4805.497862
20;0.120611253;100;1950;62.05304442;29.5109823;643.0473164;650.6898449;4801.892426
20;0.120611253;100;1950;61.97295563;29.50219225;642.6455239;650.3052077;4797.454519
20;0.120611253;100;1950;62.04632243;29.49586237;642.2441644;649.9210031;4794.258699
20;0.120611253;100;1950;61.959004;29.48606272;641.8432374;649.5372304;4789.311065
20;0.120611253;100;1950;62.03275355;29.47981829;641.4427423;649.1538893;4786.158384
20;0.120611253;100;1950;61.94871365;29.47002332;641.0426788;648.7709793;4781.213112
20;0.120611253;100;1950;62.01293678;29.46363917;640.6430464;648.3884998;4777.989888
20;0.120611253;100;1950;61.93455064;29.45395711;640.2438446;648.0064504;4773.101624
20;0.120611253;100;1950;61.99785886;29.44759034;639.8450729;647.6248306;4769.887176
20;0.120611253;100;1950;61.89067328;29.43718068;639.4467309;647.24364;4764.631561
20;0.120611253;100;1950;61.98529032;29.43075648;639.0488182;646.862878;4761.388119
20;0.120611253;100;1950;61.90831542;29.42103931;638.6513342;646.4825441;4756.482127
20;0.120611253;100;1950;61.97578382;29.41485011;638.2542785;646.1026379;4753.357334
20;0.120611253;100;1950;61.83773243;29.40376454;637.8576507;645.723159;4747.760462
20;0.120611253;100;1950;61.95434363;29.39695014;637.4614502;645.3441067;4744.320019
20;0.120611253;100;1950;61.83211426;29.38609327;637.0656767;644.9654807;4738.838614
20;0.120611253;100;1950;62.02075914;29.38175339;636.6703296;644.5872804;4736.647502
20;0.120611253;100;1950;61.96182424;29.37659302;636.2754085;644.2095054;4734.042141
20;0.120611253;100;1950;61.77516954;29.36331242;635.8809129;643.8321552;4727.337051
20;0.120611253;100;1950;61.94748299;29.35651743;635.4868424;643.4552293;4723.906403
20;0.120611253;100;1950;61.84283094;29.34696941;635.0931965;643.0787273;4719.085814
20;0.120611253;100;1950;61.99380496;29.34328878;634.6999749;642.7026486;4717.227539
20;0.120611253;100;1950;61.83784021;29.33395576;634.3071769;642.3269928;4712.515496
20;0.120611253;100;1950;61.87198312;29.32563102;633.9148021;641.9517595;4708.312513
20;0.120611253;100;1950;61.87050186;29.31737577;633.5228502;641.5769481;4704.144611
20;0.120611253;100;1950;61.8566829;29.3097982;633.1313206;641.2025581;4700.318859
20;0.120611253;100;1950;61.84950169;29.30179025;632.7402128;640.8285892;4696.275817
20;0.120611253;100;1950;61.83944634;29.29390306;632.3495265;640.4550407;4692.293739
20;0.120611253;100;1950;61.83029568;29.2859941;631.9592612;640.0819123;4688.300679
20;0.120611253;100;1950;61.82108288;29.27813822;631.5694164;639.7092035;4684.334411
20;0.120611253;100;1950;61.812051;29.27030927;631.1799917;639.3369138;4680.381738
20;0.120611253;100;1950;61.66100851;29.25867712;630.7909866;638.9650427;4674.508917
20;0.120611253;100;1950;61.90653907;29.25351996;630.4024006;638.5935898;4671.905174
20;0.120611253;100;1950;61.72260104;29.2432678;630.0142334;638.2225546;4666.729075
20;0.120611253;100;1950;61.69070207;29.23382572;629.6264844;637.8519366;4661.961974
20;0.120611253;100;1950;61.68335647;29.22449002;629.2391532;637.4817353;4657.248574
20;0.120611253;100;1950;61.68658947;29.21511258;628.8522394;637.1119503;4652.514105
20;0.120611253;100;1950;61.68276889;29.2057497;628.4657425;636.7425812;4647.786986
20;0.120611253;100;1950;61.67430955;29.1963291;628.0796621;636.3736273;4643.030728
20;0.120611253;100;1950;61.66488929;29.18686936;627.6939977;636.0050884;4638.254708
20;0.120611253;100;1950;61.65541455;29.17740058;627.3087488;635.6369639;4633.474119
20;0.120611253;100;1950;61.64608692;29.16793853;626.923915;635.2692533;4628.696934
20;0.120611253;100;1950;61.63709279;29.15849387;626.539496;634.9019562;4623.928527
20;0.120611253;100;1950;61.62851444;29.14907619;626.1554911;634.5350721;4619.173737
20;0.120611253;100;1950;61.6202902;29.13969349;625.7719;634.1686006;4614.436614
20;0.120611253;100;1950;61.61230519;29.13035183;625.3887223;633.8025412;4609.720208
20;0.120611253;100;1950;61.6044649;29.12105571;625.0059574;633.4368934;4605.026794
20;0.120611253;100;1950;61.59670832;29.11180863;624.623605;633.0716567;4600.35814
20;0.120611253;100;1950;61.58899682;29.10261334;624.2416645;632.7068308;4595.715638
20;0.120611253;100;1950;61.58130571;29.09347194;623.8601357;632.3424151;4591.10034
20;0.120611253;100;1950;61.5736204;29.08438589;623.4790179;631.9784091;4586.512986
20;0.120611253;100;1950;61.56593329;29.07535608;623.0983108;631.6148125;4581.954027
20;0.120611253;100;1950;61.55824075;29.06638286;622.7180139;631.2516248;4577.423639
20;0.120611253;100;1950;61.55054105;29.05746606;622.3381268;630.8888454;4572.921737
20;0.120611253;100;1950;61.54288889;29.04860853;621.958649;630.526474;4568.449756
20;0.120611253;100;1950;61.53513921;29.03979589;621.5795801;630.16451;4564.000443
20;0.120611253;100;1950;61.52743101;29.03104229;621.2009197;629.8029531;4559.580937
20;0.120611253;100;1950;61.51969997;29.0223412;620.8226673;629.4418027;4555.187939
20;0.120611253;100;1950;61.51193235;29.01368909;620.4448225;629.0810585;4550.819673
20;0.120611253;100;1950;61.50414547;29.00508314;620.0673848;628.7207199;4546.474714
20;0.120611253;100;1950;61.49634442;28.99652074;619.6903538;628.3607865;4542.15174
20;0.120611253;100;1950;61.4885249;28.98799916;619.3137291;628.0012578;4537.849377
20;0.120611253;100;1950;61.48068376;28.9795156;618.9375102;627.6421334;4533.566207
20;0.120611253;100;1950;61.47301362;28.97107156;618.5616967;627.2834128;4529.302993
20;0.120611253;100;1950;61.46491113;28.9626568;618.1862881;626.9250956;4525.054557
20;0.120611253;100;1950;61.45694319;28.95426929;617.811284;626.5671813;4520.819882
20;0.120611253;100;1950;61.44904896;28.94590942;617.4366841;626.2096695;4516.599165
20;0.120611253;100;1950;61.44110496;28.93757464;617.0624877;625.8525597;4512.391109
20;0.120611253;100;1950;61.43311054;28.92926193;616.6886946;625.4958515;4508.1942
20;0.120611253;100;1950;61.42508925;28.92096899;616.3153042;625.1395443;4504.007269
20;0.120611253;100;1950;61.41704301;28.91269377;615.9423162;624.7836379;4499.829287
20;0.120611253;100;1950;61.40896669;28.90443426;615.5697301;624.4281316;4495.659237
20;0.120611253;100;1950;61.40085859;28.89618852;615.1975455;624.0730251;4491.496141
20;0.120611253;100;1950;61.39271857;28.88795476;614.8257619;623.7183179;4487.339092
20;0.120611253;100;1950;61.38454533;28.8797313;614.4543789;623.3640096;4483.187238
20;0.120611253;100;1950;61.37641106;28.87151817;614.083396;623.0100997;4479.040604
20;0.120611253;100;1950;61.36812145;28.86331183;613.712813;622.6565877;4474.897399
20;0.120611253;100;1950;61.35986152;28.85511141;613.3426292;622.3034733;4470.757179
20;0.120611253;100;1950;61.35160934;28.84691676;612.9728443;621.9507559;4466.619879
20;0.120611253;100;1950;61.34337138;28.83872742;612.6034579;621.5984351;4462.485255
20;0.120611253;15;1950;61.55745673;28.83230316;612.2344695;621.2465106;4459.241783
20;0.120611253;15;1950;61.80750202;28.82686472;611.8658787;620.8949817;4456.496031
20;0.120611253;15;1950;62.17817955;28.82610475;611.497685;620.5438482;4456.112339
25;0.120611253;15;1950;62.71083563;31.37960531;611.1298881;620.1931094;3220.926868
25;0.120611253;15;1950;63.3889053;31.28186791;610.7624875;619.8427651;3171.581337
25;0.120611253;15;1950;63.80806936;31.27367799;610.3954828;619.4928148;3167.446422
25;0.120611253;15;1950;64.2970271;31.29654388;610.0288735;619.1432579;3178.990923
25;0.120611253;15;1950;64.69858458;31.33286401;609.6626593;618.7940941;3197.328182
25;0.120611253;15;1950;65.16361403;31.37870617;609.2968397;618.445323;3220.472912
25;0.120611253;15;1950;65.52309534;31.43187328;608.9314143;618.096944;3247.315853
25;0.120611253;15;1950;65.90822018;31.48889816;608.5663826;617.7489568;3276.106498
25;0.120611253;15;1950;66.28988413;31.55732701;608.2017442;617.4013608;3310.654769
25;0.120611253;15;1950;66.59961347;31.6322214;607.8374988;617.0541558;3348.467353
25;0.120611253;15;1950;66.96100031;31.72394823;607.4736458;616.7073411;3394.778273
25;0.120611253;15;1950;67.23326828;31.82670962;607.1101849;616.3609165;3446.660312
25;0.120611253;15;9500;67.5314334;34.51144851;606.7471157;616.0148814;4802.127808
25;0.120611253;15;9500;67.81256635;34.65005228;607.233816;616.4825614;4872.105901
25;0.120611253;15;9500;68.12221131;34.80252195;607.7199918;616.9497156;4949.08459
25;0.120611253;15;9500;68.40942416;34.95452064;608.2056438;617.4163445;5025.82549
25;0.120611253;15;9500;68.68739783;35.11220025;608.6907725;617.8824486;5105.434565
25;0.120611253;15;9500;68.9481546;35.26723822;609.1753785;618.3480287;5183.709935
25;0.120611253;15;9500;69.19495332;35.42265967;609.6594623;618.8130852;5262.178916
25;0.120611253;15;9500;69.40704954;35.57417116;610.1430244;619.2776187;5338.673844
25;0.120611253;15;9500;69.57978802;35.72166014;610.6260656;619.7416299;5413.137888
25;0.120611253;15;9500;69.76210984;35.86383129;611.1085862;620.2051193;5484.917073
25;0.120611253;15;9500;69.94891927;35.99966848;611.5905869;620.6680876;5553.498379
25;0.120611253;15;9500;70.18257978;36.13647988;612.0720682;621.1305352;5622.571543
25;0.120611253;15;9500;70.44036945;36.2577147;612.5530307;621.5924628;5683.780419
25;0.120611253;15;9500;70.69168778;36.37948833;613.033475;622.0538711;5745.261333
25;0.120611253;15;9500;70.90418324;36.49368574;613.5134016;622.5147604;5802.917173
25;0.120611253;15;9500;71.11039744;36.60383881;613.992811;622.9751315;5858.531113
25;0.120611253;15;9500;71.29758284;36.70685775;614.4717039;623.4349849;5910.543179
25;0.120611253;15;9500;71.44030433;36.81135613;614.9500808;623.8943213;5963.302187
25;0.120611253;15;9500;71.59351606;36.90337786;615.4279421;624.3531411;6009.761998
25;0.120611253;15;9500;71.82110043;36.99805583;615.9052886;624.811445;6057.562892
25;0.120611253;15;9500;72.07038912;37.08997472;616.3821207;625.2692335;6103.970783
25;0.120611253;15;9500;72.32471104;37.17973744;616.8584391;625.7265073;6149.290065
25;0.120611253;15;9500;72.57695664;37.26794298;617.3342442;626.1832669;6193.823166
25;0.120611253;15;9500;72.82081294;37.35714895;617.8095365;626.6395128;6238.861358
25;0.120611253;15;9500;73.07502204;37.44098285;618.2843168;627.0952457;6281.187312
25;0.120611253;15;9500;73.27313697;37.52616823;618.7585854;627.5504662;6324.195593
25;0.120611253;15;9500;73.79245157;37.61164837;619.2323431;628.0051747;6367.352697
25;0.120611253;15;9500;74.54542637;37.67918883;619.7055902;628.459372;6401.452437
25;0.120611253;15;9500;74.65555989;37.71113417;620.1783274;628.9130585;6417.580961
25;0.120611253;15;9500;74.84106497;37.74161172;620.6505552;629.3662349;6432.968426
25;0.120611253;15;9500;75.02087698;37.75489382;621.1222742;629.8189017;6439.674274
25;0.120611253;15;9500;75.23342493;37.77802811;621.5934849;630.2710594;6451.354288
25;0.120611253;15;9500;75.46986305;37.81244903;622.0641878;630.7227088;6468.732675
25;0.120611253;15;9500;75.69323785;37.83764097;622.5343836;631.1738502;6481.45155
25;0.120611253;15;9500;75.95162272;37.89651465;623.0040727;631.6244844;6511.175614
25;0.120611253;15;9500;76.13083183;37.90332936;623.4732556;632.0746118;6514.61622
25;0.120611253;15;9500;76.44495176;37.98427295;623.9419331;632.5242331;6555.482913
25;0.120611253;15;9500;76.61504478;37.94805653;624.4101055;632.9733488;6537.198012
25;0.120611253;15;9500;76.91366282;38.03291961;624.8777735;633.4219594;6580.043578
25;0.120611253;15;9500;77.08575348;38.0292897;625.3449375;633.8700656;6578.21091
25;0.120611253;15;9500;77.34783435;38.08742022;625.8115982;634.317668;6607.559774
25;0.120611253;15;9500;77.46173638;38.01043179;626.277756;634.764767;6568.689954
25;0.120611253;15;9500;77.73863981;38.09702954;626.7434115;635.2113632;6612.411314
25;0.120611253;15;9500;77.93399494;38.08797955;627.2085652;635.6574573;6607.842167
25;0.120611253;15;9500;78.07258433;38.05624703;627.6732178;636.1030497;6591.821092
25;0.120611253;15;9500;78.26186433;38.06852808;628.1373697;636.5481411;6598.021534
25;0.120611253;15;9500;78.49230432;38.11725524;628.6010214;636.992732;6622.622837
25;0.120611253;15;9500;78.61426497;38.07370159;629.0641735;637.436823;6600.633527
25;0.120611253;15;9500;78.81259483;38.09998164;629.5268266;637.8804146;6613.901766
25;0.120611253;15;9500;79.01733552;38.12814024;629.9889811;638.3235073;6628.118446
25;0.120611253;15;9500;79.21861318;38.13156597;630.4506377;638.7661019;6629.848024
25;0.120611253;15;9500;79.33439897;38.13204124;630.9117968;639.2081987;6630.087975
25;0.120611253;15;9500;79.55642586;38.17592806;631.3724591;639.6497984;6652.245495
25;0.120611253;15;9500;79.65138335;38.14723904;631.8326249;640.0909016;6637.761021
25;0.120611253;15;9500;79.77394367;38.15042515;632.2922949;640.5315087;6639.36962
25;0.120611253;15;9500;79.92927528;38.15785484;632.7514696;640.9716204;6643.120714
25;0.120611253;15;9500;80.08818039;38.17143333;633.2101495;641.4112372;6649.976205
25;0.120611253;15;9500;80.25096905;38.18202141;633.6683352;641.8503597;6655.321899
25;0.120611253;15;9500;80.38681617;38.18618754;634.1260271;642.2889883;6657.425289
25;0.120611253;15;9500;80.50332538;38.20257939;634.5832259;642.7271238;6665.701188
25;0.120611253;15;9500;80.63357897;38.21885124;635.0399321;643.1647666;6673.916499
25;0.120611253;15;9500;80.7563841;38.21718878;635.4961461;643.6019172;6673.077154
25;0.120611253;15;9500;80.88009277;38.20838378;635.9518686;644.0385763;6668.631701
25;0.120611253;15;9500;81.01663545;38.21504735;636.4071;644.4747444;6671.995995
25;0.120611253;15;9500;81.13147552;38.21664251;636.8618409;644.910422;6672.801358
25;0.120611253;15;9500;81.25495709;38.22154255;637.3160917;645.3456097;6675.275283
25;0.120611253;15;9500;81.36651181;38.22244876;637.7698531;645.780308;6675.732807
25;0.120611253;15;9500;81.47528766;38.22021182;638.2231256;646.2145176;6674.603425
25;0.120611253;15;9500;81.59319875;38.2218409;638.6759097;646.6482388;6675.425915
25;0.120611253;15;9500;81.69349054;38.21740531;639.1282059;647.0814724;6673.186478
25;0.120611253;15;9500;81.80699289;38.21738975;639.5800147;647.5142188;6673.178621
25;0.120611253;15;9500;81.91482802;38.21114942;640.0313367;647.9464786;6670.028012
25;0.120611253;15;9500;82.01724332;38.2079012;640.4821723;648.3782523;6668.388052
25;0.120611253;15;9500;82.11625385;38.20140282;640.9325222;648.8095405;6665.107159
25;0.120611253;15;9500;82.2088166;38.19685566;641.3823868;649.2403438;6662.811398
25;0.120611253;15;9500;82.29432105;38.19094325;641.8317667;649.6706626;6659.826346
25;0.120611253;15;9500;82.39071385;38.18019737;642.2806623;650.1004975;6654.400982
25;0.120611253;15;9500;82.49268834;38.16957315;642.7290743;650.5298491;6649.037037
25;0.120611253;15;9500;82.58561271;38.16051955;643.1770031;650.9587179;6644.466067
25;0.120611253;15;9500;82.67115179;38.15100351;643.6244492;651.3871044;6639.661623
25;0.120611253;15;9500;82.7530541;38.14153419;644.0714132;651.8150092;6634.880763
25;0.120611253;15;9500;82.83176071;38.13126212;644.5178956;652.2424329;6629.694613
25;0.120611253;15;9500;82.90850991;38.1206965;644.9638969;652.6693759;6624.360261
25;0.120611253;15;9500;82.98300823;38.10959059;645.4094176;653.0958388;6618.753121
25;0.120611253;15;9500;83.05668387;38.09800477;645.8544582;653.5218222;6612.903688
25;0.120611253;15;9500;83.12254247;38.08766215;646.2990193;653.9473266;6607.68192
25;0.120611253;15;9500;83.19103142;38.0738045;646.7431014;654.3723525;6600.685484
25;0.120611253;15;9500;83.26319939;38.06064935;647.1867049;654.7969005;6594.04373
25;0.120611253;15;9500;83.32898965;38.04830062;647.6298305;655.2209711;6587.809122
25;0.120611253;15;9500;83.3863071;38.03656758;648.0724786;655.6445648;6581.885357
25;0.120611253;15;9500;83.43299208;38.02585657;648.5146497;656.0676822;6576.4776
25;0.120611253;15;9500;83.49423265;38.00936668;648.9563444;656.4903238;6568.152201
25;0.120611253;15;9500;83.56123938;37.99433513;649.3975631;656.9124902;6560.563092
25;0.120611253;15;9500;83.6108831;37.98284477;649.8383064;657.3341819;6554.761853
25;0.120611253;15;9500;83.66801392;37.96585584;650.2785748;657.7553993;6546.184509
25;0.120611253;15;9500;83.72036392;37.95362867;650.7183688;658.1761431;6540.011269
25;0.120611253;15;9500;83.77536334;37.93686186;651.1576889;658.5964138;6531.546061
25;0.120611253;15;9500;83.83620061;37.92115688;651.5965356;659.016212;6523.616951
25;0.120611253;15;9500;83.89222955;37.90604435;652.0349095;659.435538;6515.986957
25;0.120611253;15;9500;83.94539489;37.89127646;652.472811;659.8543926;6508.530966
25;0.120611253;15;9500;83.99659792;37.87673021;652.9102406;660.2727761;6501.186873
25;0.120611253;15;9500;84.04634271;37.86234471;653.3471989;660.6906892;6493.923943
25;0.120611253;15;9500;84.09492027;37.84809523;653.7836864;661.1081324;6486.729684
25;0.120611253;15;9500;84.1425049;37.83397808;654.2197035;661.5251061;6479.602233
25;0.120611253;15;9500;84.18920427;37.82000038;654.6552509;661.941611;6472.545189
25;0.120611253;15;9500;84.23508868;37.80617376;655.0903289;662.3576475;6465.564424
25;0.120611253;15;9500;84.28020831;37.79251084;655.5249381;662.7732162;6458.666308
25;0.120611253;15;9500;84.32460301;37.77902349;655.959079;663.1883176;6451.856829
25;0.120611253;15;9500;84.36830733;37.7657221;656.3927521;663.6029523;6445.141241
25;0.120611253;15;9500;84.41135296;37.75261545;656.8259579;664.0171207;6438.523975
25;0.120611253;15;9500;84.45376974;37.73971079;657.2586969;664.4308233;6432.008688
25;0.120611253;15;9500;84.49558607;37.727014;657.6909696;664.8440608;6425.598349
25;0.120611253;15;9500;84.53682908;37.71452981;658.1227766;665.2568336;6419.295344
25;0.120611253;15;9500;84.5775247;37.70226195;658.5541182;665.6691422;6413.101564
25;0.120611253;15;9500;84.61769767;37.69021335;658.9849951;666.0809872;6407.018484
25;0.120611253;15;9500;84.65737164;37.67838624;659.4154077;666.4923691;6401.047229
25;0.120611253;15;9500;84.6965692;37.66678227;659.8453565;666.9032884;6395.188628
25;0.120611253;15;9500;84.73531195;37.65540256;660.274842;667.3137456;6389.443258
25;0.120611253;15;9500;84.77362058;37.64424786;660.7038648;667.7237413;6383.811486
25;0.120611253;15;9500;84.81151488;37.63331851;661.1324253;668.133276;6378.293492
25;0.120611253;15;9500;84.84901384;37.62261458;661.5605239;668.5423501;6372.889306
25;0.120611253;15;9500;84.8861357;37.61213586;661.9881613;668.9509643;6367.598821
25;0.120611253;15;9500;84.92289796;37.60188191;662.4153379;669.3591189;6362.421818
25;0.120611253;15;9500;84.95931744;37.59185209;662.8420542;669.7668146;6357.35798
25;0.120611253;15;9500;84.99541034;37.58204563;663.2683108;670.1740519;6352.406905
25;0.120611253;15;9500;85.0311922;37.57246157;663.694108;670.5808312;6347.568119
25;0.120611253;15;9500;85.06667802;37.56309886;664.1194464;670.9871532;6342.841084
25;0.120611253;15;9500;85.10188219;37.55395632;664.5443265;671.3930182;6338.225208
25;0.120611253;15;9500;85.13681858;37.54503267;664.9687487;671.7984268;6333.719849
25;0.120611253;15;9500;85.17150054;37.53632656;665.3927137;672.2033796;6329.32432
25;0.120611253;15;9500;85.2059409;37.52783655;665.8162218;672.607877;6325.037894
25;0.120611253;15;9500;85.24015199;37.51956112;666.2392735;673.0119195;6320.859808
25;0.120611253;15;9500;85.27414569;37.5114987;666.6618695;673.4155077;6316.789264
25;0.120611253;15;9500;85.30793338;37.50364764;667.08401;673.8186421;6312.82543
25;0.120611253;15;9500;85.34152604;37.49600623;667.5056957;674.2213232;6308.967444
25;0.120611253;15;9500;85.37493416;37.4885727;667.926927;674.6235515;6305.214412
25;0.120611253;15;9500;85.40816784;37.48134522;668.3477044;675.0253275;6301.56541
25;0.120611253;15;9500;85.44123675;37.4743219;668.7680285;675.4266517;6298.019487
25;0.120611253;15;9500;85.47415018;37.4675008;669.1878996;675.8275246;6294.57566
25;0.120611253;15;9500;85.50691702;37.46087992;669.6073183;676.2279467;6291.23292
25;0.120611253;15;9500;85.53954578;37.45445721;670.026285;676.6279186;6287.990228
25;0.120611253;15;9500;85.57193143;37.44821025;670.4448003;677.0274407;6284.836272
25;0.120611253;15;9500;85.59101565;37.44557966;670.8628647;677.4265135;6283.508143
25;0.120611253;15;9500;85.62194966;37.43729844;671.2804786;677.8251377;6279.327133
25;0.201792793;15;9500;85.63937012;33.46726307;671.6976425;678.2233135;7152.336328
25;0.201792793;15;9500;85.60495443;33.36086159;672.1143568;678.6210417;7062.458506
25;0.201792793;15;9500;85.58151851;33.23576905;672.5306222;679.0183225;6956.792264
25;0.201792793;15;9500;85.5770565;33.11938982;672.946439;679.4151567;6858.486188
25;0.201792793;15;9500;85.56435962;33.00829162;673.3618078;679.8115446;6764.641018
25;0.201792793;15;9500;85.54772687;32.91205826;673.776729;680.2074868;6683.352259
25;0.201792793;15;9500;85.55407395;32.82235822;674.1912031;680.6029838;6607.58222
25;0.201792793;15;9500;85.56548273;32.74225346;674.6052306;680.998036;6539.917352
25;0.201792793;15;9500;85.58507708;32.67049099;675.018812;681.3926441;6479.299268
25;0.201792793;15;9500;85.60863153;32.60876159;675.4319477;681.7868083;6427.156154
25;0.201792793;15;9500;85.62971313;32.5537595;675.8446383;682.1805294;6380.695637
25;0.201792793;15;9500;85.65310091;32.50518318;676.2568841;682.5738077;6339.662992
25;0.201792793;15;9500;85.67863864;32.46198711;676.6686858;682.9666438;6303.175073
25;0.201792793;15;9500;85.70592969;32.42362176;677.0800438;683.3590382;6270.767679
25;0.201792793;15;9500;85.73459728;32.3894925;677.4909585;683.7509913;6241.938536
25;0.201792793;15;9500;85.76409259;32.3589709;677.9014304;684.1425037;6216.1568
25;0.201792793;15;9500;85.79836688;32.3312865;678.31146;684.5335758;6192.771662
25;0.201792793;15;9500;85.83021691;32.30748945;678.7210478;684.9242082;6172.670183
25;0.201792793;15;9500;85.86386191;32.28537476;679.1301943;685.3144013;6153.989805
25;0.201792793;15;9500;85.8976737;32.26609224;679.5388999;685.7041557;6137.701772
25;0.201792793;15;9500;85.93218851;32.24817345;679.9471651;686.0934718;6122.565679
25;0.201792793;15;9500;85.97017526;32.23191761;680.3549904;686.4823501;6108.834297
25;0.201792793;15;9500;86.00849723;32.2172975;680.7623763;686.8707912;6096.484624
25;0.201792793;15;9500;86.04603166;32.20412913;681.1693232;687.2587954;6085.36124
25;0.201792793;15;9500;86.082678;32.19219338;681.5758316;687.6463633;6075.279056
25;0.201792793;15;9500;86.11865098;32.1812913;681.9819019;688.0334955;6066.070022
25;0.201792793;15;9500;86.15419055;32.17126006;682.3875348;688.4201923;6057.596583
25;0.201792793;15;9500;86.18947695;32.16197147;682.7927305;688.8064542;6049.750471
25;0.201792793;15;9500;86.22462448;32.15332541;683.1974896;689.1922819;6042.447103
25;0.201792793;15;9500;86.25969735;32.14524303;683.6018126;689.5776756;6035.619877
25;0.201792793;15;9500;86.29472707;32.13766137;684.0056999;689.9626361;6029.215621
25;0.201792793;15;9500;86.32972573;32.13052942;684.409152;690.3471636;6023.191229
25;0.201792793;15;9500;86.36626768;32.12380922;684.8121694;690.7312587;6017.514641
25;0.201792793;15;9500;86.38826243;32.11860319;685.2147526;691.114922;6013.117083
25;0.201792793;15;9500;86.39665659;32.11574239;685.6169019;691.4981538;6010.700552
25;0.201792793;15;9500;86.41593694;32.10852573;686.0186179;691.8809546;6004.604611
25;0.201792793;15;9500;86.44285672;32.10411238;686.419901;692.2633251;6000.876633
25;0.201792793;15;9500;86.47144953;32.09666498;686.8207518;692.6452655;5994.585776
25;0.201792793;15;9500;86.50361214;32.092349;687.2211706;693.0267765;5990.940048
25;0.201792793;15;9500;86.53493688;32.08535785;687.621158;693.4078585;5985.034589
25;0.201792793;15;9500;86.5686583;32.08156093;688.0207144;693.7885119;5981.827318
25;0.201792793;15;9500;86.60075195;32.07516406;688.4198402;694.1687374;5976.423852
25;0.201792793;15;9500;86.6348569;32.07196041;688.818536;694.5485352;5973.717715
25;0.201792793;15;9500;86.66707075;32.06614125;689.2168021;694.927906;5968.802237
25;0.201792793;15;9500;86.70118315;32.06350037;689.6146391;695.3068502;5966.571479
25;0.201792793;15;9500;86.73331179;32.05820384;690.0120475;695.6853683;5962.097474
25;0.201792793;15;9500;86.76731845;32.05606783;690.4090276;696.0634608;5960.293177
25;0.201792793;15;9500;86.79929549;32.05123644;690.80558;696.4411281;5956.21208
25;0.201792793;15;9500;86.83315937;32.04954598;691.201705;696.8183707;5954.784136
25;0.201792793;15;9500;86.86496092;32.04512868;691.5974033;697.1951891;5951.052824
25;0.201792793;15;9500;86.89866907;32.04383015;691.9926751;697.5715838;5949.955949
25;0.201792793;15;9500;86.9302888;32.03978297;692.3875211;697.9475552;5946.537282
25;0.201792793;15;9500;86.96375245;32.0388313;692.7819415;698.3231039;5945.733396
25;0.201792793;15;9500;87.02136826;32.03256332;693.175937;698.6982303;5940.438809
25;0.201792793;15;9500;87.08195271;32.03002346;693.569508;699.0729349;5938.293378
25;0.201792793;15;9500;87.13179836;32.02744768;693.9626548;699.4472181;5936.117599
25;0.201792793;15;9500;87.17640623;32.02665708;694.3553781;699.8210804;5935.449783
25;0.201792793;15;9500;87.21685208;32.0255217;694.7476781;700.1945223;5934.490718
25;0.201792793;15;9500;87.25396053;32.02555938;695.1395555;700.5675444;5934.522544
25;0.201792793;15;9500;87.28982449;32.02481811;695.5310106;700.9401469;5933.896389
25;0.201792793;15;9500;87.3243945;32.02505257;695.9220439;701.3123305;5934.094438
25;0.201792793;15;9500;87.35876932;32.02436123;696.3126558;701.6840956;5933.510467
25;0.201792793;15;9500;87.3924577;32.02462451;696.7028469;702.0554426;5933.732854
25;0.201792793;15;9500;87.42630356;32.02390712;697.0926175;702.426372;5933.126876
25;0.201792793;15;9500;87.45962527;32.0241754;697.4819681;702.7968844;5933.353494
25;0.201792793;15;9500;87.49322586;32.02343788;697.8708992;703.1669801;5932.730507
25;0.201792793;15;9500;87.51737635;32.02341532;698.2594112;703.5366596;5932.711454
25;0.201792793;15;9500;87.52066489;32.02777715;698.6475045;703.9059235;5936.395908
25;0.201792793;15;9500;87.52320498;32.0284775;699.0351797;704.2747721;5936.987496
25;0.201792793;15;9500;87.57053778;32.02324199;699.4224372;704.643206;5932.565041
25;0.201792793;15;9500;87.62859161;32.02131136;699.8092774;705.0112256;5930.934224
25;0.201792793;15;9500;87.67466899;32.01977618;700.1957007;705.3788313;5929.637449
25;0.201792793;15;9500;87.70380592;32.01966724;700.5817077;705.7460237;5929.545432
25;0.201792793;15;9500;87.71030235;32.02416435;700.9672987;706.1128032;5933.344156
25;0.201792793;15;9500;87.72101147;32.02306009;701.3524742;706.4791702;5932.411384
25;0.201792793;15;9500;87.74133861;32.02472165;701.7372348;706.8451253;5933.814912
25;0.201792793;15;9500;87.76489523;32.02245839;702.1215807;707.2106688;5931.903125
25;0.201792793;15;9500;87.79306936;32.02346924;702.5055125;707.5758014;5932.756995
25;0.201792793;15;9500;87.81107682;32.02290615;702.8890305;707.9405233;5932.281354
25;0.201792793;15;9500;87.83570661;32.02265702;703.2721354;708.3048351;5932.070907
25;0.201792793;15;9500;87.86080442;32.02151604;703.6548274;708.6687373;5931.107117
25;0.201792793;15;9500;87.890628;32.02108835;704.037107;709.0322302;5930.745844
25;0.201792793;15;9500;87.9184901;32.02001702;704.4189748;709.3953144;5929.840891
25;0.201792793;15;9500;87.94992799;32.01980099;704.8004311;709.7579904;5929.658408
25;0.201792793;15;9500;88.01773124;32.01450371;705.1814763;710.1202585;5925.183772
