Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
25;0.201792793;15;9500;88.09635779;32.01210727;705.562111;710.4821192;5923.159492
25;0.201792793;15;9500;88.11971817;32.01651014;705.9423355;710.8435731;5926.878609
25;0.201792793;15;9500;88.11725322;32.02019461;706.3221503;711.2046205;5929.990898
25;0.201792793;15;9500;88.16748107;32.01683134;706.7015558;711.5652619;5927.14993
25;0.201792793;15;9500;88.22278777;32.01496291;707.0805526;711.9254978;5925.571664
25;0.201792793;15;9500;88.24624741;32.02123411;707.4591409;712.2853286;5930.868975
25;0.201792793;15;9500;88.25722865;32.02196152;707.8373213;712.6447548;5931.483417
25;0.201792793;15;9500;88.27653688;32.02526085;708.2150943;713.0037768;5934.270378
25;0.201792793;15;9500;88.32857744;32.02173022;708.5924601;713.3623951;5931.288034
25;0.201792793;15;9500;88.38376754;32.01989269;708.9694193;713.7206101;5929.735871
25;0.201792793;15;9500;88.40652762;32.02618471;709.3459724;714.0784224;5935.050768
25;0.201792793;15;9500;88.41669642;32.02696428;709.7221197;714.4358323;5935.709277
25;0.201792793;15;9500;88.43540427;32.0302307;710.0978617;714.7928402;5938.468433
25;0.201792793;15;9500;88.48853013;32.02655005;710.4731988;715.1494468;5935.359374
25;0.201792793;15;9500;88.5624517;32.02475611;710.8481315;715.5056523;5933.844025
25;0.201792793;15;9500;88.62682209;32.02442227;711.2226602;715.8614573;5933.562024
25;0.201792793;15;9500;88.68085371;32.02562594;711.5967853;716.2168622;5934.578774
25;0.201792793;15;9500;88.71472918;32.02911718;711.9705073;716.5718675;5937.527841
25;0.201792793;15;9500;88.74073084;32.0318531;712.3438266;716.9264736;5939.838884
25;0.201792793;15;9500;88.78134625;32.03270617;712.7167436;717.2806809;5940.559474
25;0.201792793;15;9500;88.81324182;32.03351793;713.0892588;717.6344899;5941.245171
25;0.201792793;15;9500;88.81347355;32.04248862;713.4613726;717.9879011;5948.822758
25;0.201792793;15;9500;88.83615897;32.04124757;713.8330855;718.3409149;5947.774432
25;0.201792793;15;9500;88.89178566;32.04082536;714.2043978;718.6935317;5947.417789
25;0.201792793;15;9500;88.93358789;32.04223435;714.57531;719.045752;5948.607974
25;0.201792793;15;9500;88.96282179;32.04178376;714.9458226;719.3975762;5948.227355
25;0.201792793;15;9500;88.96999641;32.0498734;715.3159359;719.7490049;5955.060709
25;0.201792793;15;9500;88.99172854;32.04862376;715.6856504;720.1000383;5954.005138
25;0.201792793;15;9500;89.04348022;32.04819814;716.0549665;720.450677;5953.64561
25;0.201792793;15;9500;89.08824697;32.04863323;716.4238847;720.8009215;5954.013135
25;0.201792793;15;9500;89.12251407;32.04803454;716.7924054;721.1507721;5953.507415
25;0.201792793;15;9500;89.13107919;32.05602507;717.160529;721.5002293;5960.257058
25;0.201792793;15;9500;89.15329284;32.05469721;717.5282559;721.8492935;5959.135405
25;0.201792793;15;9500;89.20535466;32.05423687;717.8955865;722.1979652;5958.746558
25;0.201792793;15;9500;89.25029033;32.05466231;718.2625214;722.5462449;5959.105923
25;0.201792793;15;9500;89.28446218;32.05404977;718.6290609;722.8941329;5958.58851
25;0.201792793;15;9500;89.29303472;32.06209647;718.9952054;723.2416297;5965.3856
25;0.201792793;15;9500;89.31490735;32.0607844;719.3609554;723.5887358;5964.277286
25;0.201792793;15;9500;89.36694228;32.06034576;719.7263113;723.9354516;5963.906768
25;0.201792793;15;9500;89.41128853;32.06092253;720.0912735;724.2817774;5964.393963
25;0.201792793;15;9500;89.4514817;32.06186537;720.4558425;724.6277139;5965.190388
25;0.201792793;15;9500;89.48290739;32.06152317;720.8200186;724.9732613;5964.901323
25;0.201792793;15;9500;89.48959588;32.06980223;721.1838023;725.3184202;5971.89469
25;0.201792793;15;9500;89.50994321;32.06857714;721.547194;725.663191;5970.859845
25;0.201792793;15;9500;89.56130315;32.06817521;721.9101942;726.0075741;5970.520336
25;0.201792793;15;9500;89.60519438;32.06877137;722.2728032;726.3515699;5971.023915
25;0.201792793;15;9500;89.64442614;32.06985143;722.6350215;726.695179;5971.936248
25;0.201792793;15;9500;89.68103556;32.07120325;722.9968495;727.0384016;5973.078136
25;0.201792793;15;9500;89.71673986;32.07255455;723.3582876;727.3812383;5974.219588
25;0.201792793;15;9500;89.74532179;32.07237714;723.7193363;727.7236895;5974.069725
25;0.201792793;15;9500;89.75000193;32.08080635;724.0799959;728.0657556;5981.189915
25;0.201792793;15;9500;89.76855237;32.07959044;724.4402669;728.407437;5980.162834
25;0.201792793;15;9500;89.81906367;32.07916323;724.8001497;728.7487343;5979.801968
25;0.201792793;15;9500;89.86234478;32.07972263;725.1596447;729.0896477;5980.274499
25;0.201792793;15;9500;89.9010775;32.08075776;725.5187524;729.4301778;5981.148876
25;0.201792793;15;9500;89.93727505;32.08206141;725.8774731;729.770325;5982.250076
25;0.201792793;15;9500;89.97195278;32.08350251;726.2358072;730.1100898;5983.467379
25;0.201792793;15;9500;90.00570135;32.08500725;726.5937553;730.4494724;5984.738436
25;0.201792793;15;9500;90.03885837;32.0865358;726.9513177;730.7884734;5986.029614
25;0.201792793;15;9500;90.07162028;32.08806702;727.3084947;731.1270933;5987.323044
25;0.201792793;15;9500;90.10410592;32.08958977;727.6652869;731.4653323;5988.609315
25;0.201792793;15;9500;90.13639018;32.09109833;728.0216947;731.803191;5989.883605
25;0.201792793;15;9500;90.16852192;32.09259003;728.3777184;732.1406698;5991.143652
25;0.201792793;15;9500;90.20053407;32.09406394;728.7333585;732.4777691;5992.388667
25;0.201792793;15;9500;90.23244949;32.09552013;729.0886154;732.8144894;5993.61872
25;0.201792793;15;9500;90.26428459;32.09695929;729.4434895;733.150831;5994.834378
25;0.201792793;15;9500;90.29605153;32.09838239;729.7979812;733.4867944;5996.036482
25;0.201792793;15;1950;90.32775951;30.80644135;730.1520909;733.82238;4904.727901
25;0.201792793;15;1950;90.35838841;30.8044069;729.6564407;733.3442622;4903.009391
25;0.201792793;15;1950;90.34042803;30.80143404;729.1613246;732.8666821;4900.498203
25;0.201792793;15;1950;90.31889855;30.79803482;728.666742;732.3896389;4897.626866
25;0.201792793;15;1950;90.29639966;30.79424753;728.1726923;731.9131322;4894.427729
25;0.201792793;15;1950;90.27330353;30.79013177;727.679175;731.4371613;4890.951123
25;0.201792793;15;1950;90.24975904;30.78575261;727.1861894;730.9617256;4887.252029
25;0.201792793;15;1950;90.22780006;30.78104675;726.6937351;730.4868246;4883.276962
25;0.201792793;15;1950;90.21732629;30.77509001;726.2018113;730.0124575;4878.245278
25;0.201792793;15;1950;90.1240422;30.7759001;725.7104177;729.5386239;4878.929565
25;0.201792793;15;1950;90.09761653;30.76870627;725.2195535;729.0653231;4872.8529
25;0.201792793;15;1950;90.09483409;30.76178288;724.7292183;728.5925545;4867.004684
25;0.201792793;15;1950;90.0580185;30.75737741;724.2394114;728.1203175;4863.283364
25;0.201792793;15;1950;89.97023216;30.75598575;723.7501323;727.6486116;4862.107823
25;0.201792793;15;1950;89.96812395;30.74707376;723.2613804;727.177436;4854.579823
25;0.201792793;15;1950;89.97950601;30.73918702;722.7731551;726.7067903;4847.917861
25;0.201792793;15;1950;89.98075851;30.7325362;722.2854559;726.2366738;4842.299876
25;0.201792793;15;1950;89.97166882;30.72712;721.7982822;725.767086;4837.724788
25;0.201792793;15;1950;89.95503842;30.72238632;721.3116335;725.2980262;4833.726232
25;0.201792793;15;1950;89.92949264;30.71823921;720.8255092;724.8294938;4830.223144
25;0.201792793;15;1950;89.88242498;30.7155634;720.3399086;724.3614883;4827.962873
25;0.201792793;15;1950;89.83677846;30.71217224;719.8548313;723.8940091;4825.098349
25;0.201792793;15;1950;89.79928713;30.70802248;719.3702767;723.4270555;4821.593027
25;0.201792793;15;1950;89.76551246;30.70365013;718.8862442;722.960627;4817.899677
25;0.201792793;15;1950;89.73159014;30.6991361;718.4027333;722.494723;4814.086663
25;0.201792793;15;1950;89.70447453;30.69433508;717.9197433;722.0293429;4810.031213
25;0.201792793;15;1950;89.66383291;30.69043314;717.4372738;721.5644861;4806.735225
25;0.201792793;15;1950;89.63223443;30.68567953;716.9553242;721.100152;4802.719832
25;0.201792793;15;1950;89.60965239;30.68070351;716.4738939;720.63634;4798.516562
25;0.201792793;15;1950;89.58070241;30.67628778;715.9929823;720.1730496;4794.786582
25;0.201792793;15;1950;89.54577436;30.67231268;715.5125889;719.7102802;4791.428794
25;0.201792793;15;1950;89.51998291;30.6677156;715.0327132;719.2480311;4787.545619
25;0.201792793;15;1950;89.49726146;30.66318314;714.5533546;718.7863019;4783.717031
25;0.201792793;15;1950;89.46277954;30.6594961;714.0745124;718.3250918;4780.602567
25;0.201792793;15;1950;89.43452338;30.65531708;713.5961863;717.8644003;4777.072528
25;0.201792793;15;1950;89.3866409;30.65266568;713.1183755;717.4042269;4774.832878
25;0.201792793;15;1950;89.3350214;30.64950424;712.6410796;716.9445709;4772.162399
25;0.201792793;15;1950;89.31318533;30.64436538;712.164298;716.4854318;4767.821575
25;0.201792793;15;1950;89.27122526;30.64110962;711.6880301;716.026809;4765.071422
25;0.201792793;15;1950;89.20697265;30.63903981;711.2122755;715.568702;4763.323042
25;0.201792793;15;1950;89.18853216;30.63299694;710.7370334;715.11111;4758.218602
25;0.201792793;15;1950;89.15589198;30.62913076;710.2623035;714.6540326;4754.952822
25;0.201792793;15;1950;89.10041988;30.62660856;709.7880851;714.1974691;4752.822309
25;0.201792793;15;1950;89.07331051;30.6214355;709.3143777;713.7414191;4748.452599
25;0.201792793;15;1950;89.04545942;30.61713686;708.8411807;713.2858819;4744.821519
25;0.201792793;15;1950;89.03368695;30.61190556;708.3684936;712.8308569;4740.402619
25;0.201792793;15;1950;88.99906621;30.60887749;707.8963158;712.3763436;4737.844794
25;0.201792793;15;1950;88.97867777;30.60454629;707.4246468;711.9223414;4734.186208
25;0.201792793;15;1950;88.95736119;30.60082442;706.953486;711.4688496;4731.042324
25;0.201792793;15;1950;88.90159453;30.59954975;706.4828329;711.0158679;4729.96561
25;0.201792793;15;1950;88.86664768;30.59578216;706.012687;710.5633955;4726.783108
25;0.201792793;15;1950;88.84832005;30.5914578;705.5430477;710.1114319;4723.1303
25;0.201792793;15;1950;88.82570688;30.58790376;705.0739144;709.6599765;4720.128184
25;0.201792793;15;1950;88.79783574;30.58476096;704.6052866;709.2090287;4717.473453
25;0.201792793;15;1950;88.75885992;30.58234792;704.1371638;708.7585881;4715.435143
25;0.201792793;15;1950;88.71952593;30.57967849;703.6695454;708.3086539;4713.180262
25;0.201792793;15;1950;88.68294987;30.57673881;703.2024308;707.8592257;4710.697104
25;0.201792793;15;1950;88.64891964;30.57359831;702.7358196;707.4103029;4708.04431
25;0.201792793;15;1950;88.60124264;30.57141756;702.2697112;706.9618849;4706.202215
25;0.201792793;15;1950;88.57285045;30.56746185;701.804105;706.5139711;4702.860809
25;0.201792793;15;1950;88.53316023;30.56480534;701.3390006;706.066561;4700.616845
25;0.201792793;15;1950;88.50571738;30.56096727;700.8743972;705.6196539;4697.37481
25;0.201792793;15;1950;88.46737402;30.55829869;700.4102946;705.1732494;4695.120644
25;0.201792793;15;1950;88.44163134;30.55450686;699.9466919;704.7273469;4691.91767
25;0.201792793;15;1950;88.41731841;30.55102498;699.4835889;704.2819458;4688.976508
25;0.201792793;15;1950;88.39004605;30.54787641;699.0209848;703.8370456;4686.316895
25;0.201792793;15;1950;88.36011096;30.54498194;698.5588792;703.3926456;4683.871929
25;0.201792793;15;1950;88.32892701;30.54221845;698.0972716;702.9487453;4681.53759
25;0.201792793;15;1950;88.29802626;30.53941063;697.6361613;702.5053442;4679.165818
25;0.201792793;15;1950;88.2665743;30.53670777;697.1755479;702.0624417;4676.882696
25;0.201792793;15;1950;88.2343844;30.53399206;696.7154308;701.6200372;4674.588725
25;0.201792793;15;1950;88.19190445;30.53213553;696.2558095;701.1781302;4673.020507
25;0.201792793;100;1950;87.49404401;30.54086568;695.7966835;700.7367201;4680.3949
25;0.201792793;100;1950;85.58147136;30.55249256;695.3380522;700.2958063;4690.21618
25;0.201792793;100;1950;83.71661808;30.57117835;694.879915;699.8553884;4706.000157
25;0.201792793;100;1950;82.11845475;30.58474912;694.4222716;699.4154657;4717.463449
25;0.201792793;100;1950;80.50131534;30.59773241;693.9651212;698.9760377;4728.430494
25;0.201792793;100;1950;78.84060508;30.60834285;693.5084634;698.5371038;4737.393176
25;0.201792793;100;1950;77.23421289;30.61614568;693.0522977;698.0986635;4743.984264
25;0.201792793;100;1950;75.11568971;30.62708965;692.5966236;697.6607162;4753.228686
25;0.201792793;100;1950;72.9622173;30.65707557;692.1414404;697.2232613;4778.557938
25;0.201792793;100;1950;70.96879343;30.7742711;691.6867477;696.7862984;4877.553544
25;0.201792793;100;1950;69.64060753;30.87016974;691.2325449;696.3498268;4958.559568
25;0.201792793;100;1950;68.32049756;30.90715755;690.7788316;695.913846;4989.803338
25;0.201792793;100;1950;67.16492794;30.90471106;690.3256072;695.4783555;4987.736782
25;0.201792793;100;1950;66.14271516;30.8735065;689.8728711;695.0433546;4961.378141
25;0.201792793;100;1950;65.24552586;30.82153214;689.4206228;694.608843;4917.475165
25;0.201792793;100;1950;64.49977113;30.76375787;688.9688619;694.1748199;4868.672971
25;0.201792793;100;1950;63.80164889;30.69863617;688.5175877;693.7412848;4813.664364
25;0.201792793;100;1950;63.16987957;30.63181352;688.0667998;693.3082373;4757.218965
25;0.201792793;100;1950;62.63588419;30.56073938;687.6164976;692.8756767;4697.182311
25;0.201792793;100;1950;62.28286133;30.49055567;687.1666807;692.4436025;4637.897806
25;0.201792793;100;1950;62.13070733;30.42068052;686.7173484;692.0120142;4578.87394
25;0.201792793;100;1950;62.08709047;30.36357432;686.2685003;691.5809112;4530.636073
25;0.201792793;100;1950;62.18812148;30.3042312;685.8201359;691.150293;4480.508662
25;0.201792793;100;1950;62.54592446;30.25693588;685.3722546;690.7201589;4440.558086
25;0.201792793;100;1950;62.95047471;30.21255478;684.9248558;690.2905086;4403.069161
25;0.201792793;100;1950;63.46869761;30.17885851;684.4779392;689.8613414;4374.605768
25;0.201792793;100;1950;63.88139351;30.15907279;684.0315041;689.4326567;4357.892682
25;0.201792793;100;1950;64.26291919;30.14768059;683.5855501;689.0044542;4348.269633
25;0.201792793;100;1950;64.61020049;30.14781138;683.1400766;688.5767331;4348.380117
25;0.201792793;100;1950;64.83093707;30.1578913;682.6950831;688.149493;4356.89467
25;0.201792793;100;1950;65.00784489;30.17839246;682.2505691;687.7227333;4374.212098
25;0.201792793;100;1950;65.08599025;30.20467381;681.8065341;687.2964534;4396.412076
25;0.201792793;100;1950;65.13075364;30.23600553;681.3629775;686.870653;4422.87812
25;0.201792793;100;1950;65.11875505;30.2726455;680.9198989;686.4453313;4453.828072
25;0.201792793;100;1950;65.10769545;30.31134256;680.4772977;686.0204879;4486.51566
36;0.201792793;100;1950;65.77490917;35.0050475;680.0351735;685.5961222;-840.4409852
36;0.201792793;100;1950;66.23293086;34.93607532;679.5935256;685.1722337;-898.7021043
36;0.201792793;100;1950;66.50952608;35.00943797;679.1523536;684.7488219;-836.7323382
36;0.201792793;100;1950;66.83856773;35.12343502;678.711657;684.3258862;-740.4385004
36;0.201792793;100;1950;67.14409497;35.23879389;678.2714352;683.903426;-642.9943308
36;0.201792793;100;1950;67.40878134;35.38977943;677.8316878;683.4814409;-515.4561395
36;0.201792793;100;1950;67.58380782;35.55623045;677.3924143;683.0599304;-374.8541916
36;0.201792793;100;1950;67.7222764;35.75308258;676.9536141;682.6388938;-208.5722852
36;0.201792793;100;1950;67.83155749;35.98342127;676.5152866;682.2183306;-14.00413022
36;0.201792793;100;1950;67.92553546;36.240515;676.0774315;681.7982404;203.1641309
36;0.201792793;100;1950;68.00488726;36.52225635;675.6400482;681.3786225;441.1523615
36;0.201792793;100;1950;68.07968316;36.81776861;675.2031362;680.9594765;690.7729321
36;0.201792793;100;1950;68.1384657;37.12576867;674.766695;680.5408018;950.9420135
36;0.201792793;100;1950;68.19338696;37.42746634;674.3307241;680.1225979;1205.787428
36;0.201792793;100;1950;68.21966311;37.71239849;673.8952229;679.7048643;1446.470939
36;0.201792793;100;1950;68.26741426;38.0447985;673.460191;679.2876004;1727.250767
36;0.201792793;100;1950;68.31061675;38.32914581;673.0256278;678.8708057;1967.440251
36;0.201792793;100;1950;68.37871456;38.6320106;672.5915329;678.4544796;2223.271546
36;0.201792793;100;1950;68.43691389;38.91269752;672.1579058;678.0386218;2460.369088
36;0.201792793;100;1950;68.49694864;39.1799338;671.7247459;677.6232315;2686.104805
36;0.201792793;100;1950;68.55952168;39.43848753;671.2920527;677.2083083;2904.506344
36;0.201792793;100;1950;68.61429252;39.67331427;670.8598258;676.7938518;3102.865577
36;0.201792793;100;1950;68.67546178;39.90151395;670.4280646;676.3798612;3295.626904
36;0.201792793;100;1950;68.75319176;40.11809713;669.9967686;675.9663362;3478.575721
36;0.201792793;100;1950;68.83891536;40.31649894;669.5659374;675.5532762;3646.166645
36;0.201792793;100;1950;68.86615776;40.48712248;669.1355704;675.1406806;3790.293145
36;0.201792793;100;1950;68.94567311;40.65586523;668.7056671;674.7285491;3932.830926
36;0.201792793;100;1950;69.1057103;40.83797839;668.2762271;674.3168809;4086.662754
36;0.201792793;100;1950;69.14664645;40.99190806;667.8472498;673.9056757;4216.687855
36;0.201792793;100;1950;69.26387215;41.12450115;667.4187347;673.4949328;4328.689859
36;0.201792793;100;1950;69.30520792;41.25548563;666.9906814;673.0846518;4439.333055
36;0.201792793;100;1950;69.43390228;41.36726206;666.5630893;672.6748322;4533.751123
36;0.201792793;100;1950;69.42834809;41.46574849;666.135958;672.2654734;4616.943065
36;0.201792793;100;1950;69.54486846;41.56698148;665.7092869;671.8565749;4702.455041
36;0.201792793;100;1950;69.59713293;41.65156378;665.2830755;671.4481362;4773.902104
36;0.201792793;100;1950;69.67420171;41.7342812;664.8573234;671.0401568;4843.773886
36;0.201792793;100;1950;69.77977516;41.81181051;664.4320301;670.6326362;4909.263258
36;0.201792793;100;1950;69.87349641;41.8759972;664.007195;670.2255738;4963.48205
36;0.201792793;100;1950;69.96799926;41.93897462;663.5828177;669.8189691;5016.679371
36;0.201792793;100;1950;70.10451441;41.99473074;663.1588977;669.4128217;5063.776823
36;0.201792793;100;1950;70.17522866;42.04845168;662.7354345;669.0071309;5109.155143
36;0.201792793;100;1950;70.31550579;42.09273632;662.3124275;668.6018964;5146.56259
36;0.201792793;100;1950;70.35443361;42.13377713;661.8898764;668.1971175;5181.229954
36;0.201792793;100;1950;70.50143082;42.17539178;661.4677806;667.7927938;5216.382036
36;0.201792793;100;1950;70.53074032;42.21193304;661.0461395;667.3889247;5247.248606
36;0.201792793;100;1950;70.64375952;42.24379982;660.6249529;666.9855098;5274.166629
36;0.201792793;100;1950;70.74786592;42.27355149;660.20422;666.5825485;5299.297997
36;0.201792793;100;1950;70.84896278;42.30252787;659.7839405;666.1800403;5323.774483
36;0.201792793;100;1950;70.98812772;42.32717989;659.3641139;665.7779848;5344.598157
36;0.201792793;100;1950;71.02213479;42.349515;658.9447396;665.3763813;5363.464732
36;0.201792793;100;1950;71.15109431;42.37310987;658.5258173;664.9752295;5383.395421
36;0.201792793;100;1950;71.23368174;42.39395002;658.1073463;664.5745287;5400.999191
36;0.201792793;100;1950;71.35347927;42.41222923;657.6893262;664.1742785;5416.43973
36;0.201792793;100;1950;71.398731;42.42844365;657.2717566;663.7744784;5430.13612
36;0.201792793;100;1950;71.52755684;42.44616859;656.8546369;663.3751278;5445.108462
36;0.201792793;100;1950;71.5888851;42.46014208;656.4379667;662.9762263;5456.911933
36;0.201792793;100;1950;71.70420787;42.47531669;656.0217454;662.5777734;5469.729999
36;0.201792793;100;1950;71.73962111;42.48739923;655.6059727;662.1797685;5479.93618
36;0.201792793;100;1950;71.8539483;42.50078632;655.1906479;661.7822112;5491.244313
36;0.201792793;100;1950;71.92165561;42.51249259;654.7757707;661.3851009;5501.132655
36;0.201792793;100;1950;72.02144401;42.52319968;654.3613405;660.9884371;5510.176984
36;0.201792793;100;1950;72.04513317;42.53221353;653.9473568;660.5922194;5517.791022
36;0.201792793;100;1950;72.15522948;42.54251759;653.5338193;660.1964472;5526.494906
36;0.201792793;100;1950;72.17621676;42.54993907;653.1207273;659.8011201;5532.763868
36;0.201792793;100;1950;72.26734366;42.55849883;652.7080805;659.4062375;5539.99434
36;0.201792793;100;1950;72.31864338;42.56580729;652.2958783;659.0117989;5546.167831
36;0.201792793;100;1950;72.40225165;42.57262189;651.8841202;658.6178038;5551.924155
36;0.201792793;100;1950;72.40735519;42.57795764;651.4728059;658.2242519;5556.431283
36;0.201792793;100;1950;72.48891508;42.58403988;651.0619347;657.8311424;5561.56898
36;0.201792793;100;1950;72.53979689;42.58920699;650.6515063;657.438475;5565.933662
36;0.201792793;100;1950;72.57773109;42.59359771;650.2415201;657.0462491;5569.642528
36;0.201792793;100;1950;72.62936258;42.59768419;649.8319757;656.6544643;5573.094389
36;0.201792793;100;1950;72.66035876;42.60121622;649.4228725;656.26312;5576.077914
36;0.201792793;100;1950;72.72994835;42.60477792;649.0142102;655.8722158;5579.086496
36;0.201792793;100;1950;72.73875529;42.60741464;648.6059883;655.4817512;5581.313751
36;0.201792793;100;1950;72.8049434;42.61030592;648.1982062;655.0917256;5583.756024
36;0.201792793;100;1950;72.80078206;42.61177557;647.7908635;654.7021386;5584.997444
36;0.201792793;100;1950;72.84924366;42.61339865;647.3839597;654.3129897;5586.368472
36;0.201792793;100;1950;72.86396891;42.61445703;646.9774944;653.9242783;5587.262491
36;0.201792793;100;1950;72.89597425;42.615419;646.571467;653.5360041;5588.075072
36;0.201792793;100;1950;72.90754119;42.61562606;646.1658772;653.1481665;5588.249975
36;0.201792793;100;1950;73.0374913;42.61327171;645.7607244;652.760765;5586.261245
36;0.201792793;100;1950;72.82753564;42.60621198;645.3560082;652.3737991;5580.297858
36;0.201792793;100;1950;72.97094484;42.60804149;644.951728;651.9872683;5581.843256
36;0.201792793;100;1950;72.86485358;42.60847073;644.5478835;651.6011722;5582.205836
36;0.201792793;100;1950;72.9952407;42.60926959;644.1444741;651.2155102;5582.880634
36;0.201792793;100;1950;72.84332514;42.60649924;643.7414994;650.830282;5580.540504
36;0.201792793;100;1950;73.00720036;42.60547205;643.3389589;650.4454868;5579.672831
36;0.201792793;100;1950;72.87703424;42.60205174;642.9368522;650.0611244;5576.78368
36;0.201792793;100;1950;72.91189006;42.5993096;642.5351788;649.6771942;5574.467386
36;0.201792793;100;1950;73.16118417;42.59607333;642.1339381;649.2936957;5571.73369
36;0.201792793;100;1950;72.86024191;42.58767841;641.7331299;648.9106285;5564.642465
36;0.201792793;100;1950;73.09142249;42.58409302;641.3327534;648.527992;5561.613869
36;0.201792793;100;1950;72.83863639;42.57650479;640.9328085;648.1457857;5555.204056
36;0.201792793;100;1950;73.11535168;42.57535463;640.5332944;647.7640093;5554.232511
36;0.201792793;100;1950;72.85046791;42.56985941;640.1342109;647.3826621;5549.590673
36;0.201792793;100;1950;72.97518903;42.57048217;639.7355574;647.0017438;5550.116717
36;0.201792793;100;1950;72.83604258;42.56897194;639.3373334;646.6212538;5548.841018
36;0.201792793;100;1950;73.05393508;42.56535072;638.9395385;646.2411916;5545.782157
36;0.201792793;100;1950;72.79970217;42.55688295;638.5421723;645.8615568;5538.629393
36;0.201792793;100;1950;72.96543546;42.55725177;638.1452342;645.482349;5538.940944
36;0.201792793;100;1950;72.94177081;42.55516594;637.7487239;645.1035675;5537.17903
36;0.201792793;100;1950;72.75551478;42.55116648;637.3526408;644.7252119;5533.800668
36;0.201792793;100;1950;73.01616652;42.54605013;636.9569845;644.3472818;5529.478866
36;0.201792793;100;1950;72.74217269;42.53686364;636.5617545;643.9697767;5521.718996
36;0.201792793;100;1950;72.90401524;42.53052569;636.1669504;643.5926961;5516.365295
36;0.201792793;100;1950;72.81237603;42.52126199;635.7725717;643.2160395;5508.540207
36;0.201792793;100;1950;72.86523465;42.52260316;635.3786179;642.8398064;5509.673095
36;0.201792793;100;1950;72.81508294;42.52254674;634.9850887;642.4639964;5509.625444
36;0.201792793;100;1950;72.60289842;42.51758548;634.5919835;642.088609;5505.434641
36;0.201792793;100;1950;72.89473158;42.51246793;634.1993019;641.7136437;5501.111823
36;0.201792793;100;1950;72.56790394;42.5030885;633.8070434;641.3391;5493.188974
36;0.201792793;100;1950;72.86491842;42.50065136;633.4152075;640.9649775;5491.130315
36;0.201792793;100;1950;72.51963005;42.49418335;633.0237939;640.5912757;5485.666751
36;0.201792793;100;1950;72.90526803;42.49143192;632.632802;640.2179941;5483.342607
36;0.201792793;100;1950;72.67126417;42.48654558;632.2422315;639.8451323;5479.215093
36;0.201792793;100;1950;72.4577983;42.47326752;631.8520818;639.4726897;5467.999051
36;0.201792793;100;1950;72.3838588;42.46780668;631.4623525;639.100666;5463.386261
36;0.201792793;100;1950;72.37447289;42.46181617;631.0730431;638.7290605;5458.326044
36;0.201792793;100;1950;72.33013162;42.45493644;630.6841532;638.357873;5452.514703
36;0.201792793;100;1950;72.29796971;42.44742423;630.2956824;637.9871028;5446.169111
36;0.201792793;100;1950;72.26234769;42.43956249;629.9076301;637.6167496;5439.52826
36;0.201792793;100;1950;72.22881104;42.43151928;629.519996;637.2468128;5432.734122
36;0.201792793;100;1950;72.19433245;42.42339827;629.1327796;636.8772919;5425.874272
36;0.201792793;100;1950;72.16030039;42.41528253;628.7459804;636.5081867;5419.018866
36;0.201792793;100;1950;72.12594626;42.40722654;628.359598;636.1394964;5412.213933
36;0.201792793;100;1950;72.09160453;42.3992689;627.9736319;635.7712207;5405.492081
36;0.201792793;100;1950;72.08938086;42.39213707;627.5880818;635.4033592;5399.467785
36;0.201792793;100;1950;72.0163152;42.38445977;627.202947;635.0359113;5392.982734
36;0.201792793;100;1950;72.01304064;42.37723071;626.8182273;634.6688766;5386.876315
36;0.201792793;100;1950;71.97981989;42.3704349;626.4339221;634.3022546;5381.135862
36;0.201792793;100;1950;71.94115335;42.36353936;626.050031;633.9360449;5375.311166
36;0.201792793;100;1950;71.90341072;42.35660402;625.6665535;633.570247;5369.452852
36;0.201792793;100;1950;71.86514006;42.3496533;625.2834893;633.2048604;5363.581552
36;0.201792793;100;1950;71.82680991;42.34268895;624.9008378;632.8398846;5357.698729
36;0.201792793;100;1950;71.78830491;42.33571125;624.5185987;632.4753193;5351.804636
36;0.201792793;100;1950;71.74969288;42.32871855;624.1367714;632.1111639;5345.897874
36;0.201792793;100;1950;71.71098361;42.3217098;623.7553555;631.747418;5339.977547
36;0.201792793;100;1950;71.67220827;42.31468522;623.3743506;631.3840812;5334.043854
36;0.201792793;100;1950;71.63649441;42.30770816;622.9937563;631.0211529;5328.150295
36;0.201792793;100;1950;71.60095227;42.3007985;622.6135721;630.6586327;5322.313675
36;0.201792793;100;1950;71.56515744;42.29393837;622.2337975;630.2965201;5316.518889
36;0.201792793;100;1950;71.52940392;42.28712337;621.8544322;629.9348147;5310.762229
36;0.201792793;100;1950;71.49363823;42.28035186;621.4754756;629.5735161;5305.042304
36;0.201792793;100;1950;71.45792064;42.27362378;621.0969273;629.2126237;5299.359066
36;0.201792793;100;1950;71.42224806;42.26693922;620.718787;628.8521372;5293.712583
36;0.201792793;100;1950;71.38664373;42.26029828;620.3410541;628.492056;5288.102952
36;0.201792793;100;1950;71.35111566;42.25370076;619.9637282;628.1323797;5282.529993
36;0.201792793;100;1950;71.31567729;42.24714614;619.5868089;627.7731078;5276.99328
36;0.201792793;100;1950;71.28033803;42.24063367;619.2102958;627.41424;5271.492162
36;0.201792793;100;1950;71.24510789;42.23416241;618.8341883;627.0557757;5266.025861
36;0.201792793;100;1950;71.20999546;42.22773139;618.4584861;626.6977145;5260.593545
36;0.201792793;100;1950;71.17500888;42.22133963;618.0831888;626.3400559;5255.194403
36;0.201792793;100;1950;71.14015546;42.21498627;617.7082958;625.9827994;5249.827688
36;0.201792793;100;1950;71.10544183;42.20867052;617.3338068;625.6259448;5244.492744
36;0.201792793;100;1950;71.07087392;42.20239173;616.9597213;625.2694913;5239.189017
36;0.201792793;100;1950;71.03645697;42.19614935;616.5860389;624.9134387;5233.916051
36;0.201792793;100;1950;71.00219557;42.18994295;616.2127592;624.5577865;5228.67348
36;0.201792793;100;1950;70.96809364;42.18377219;615.8398817;624.2025342;5223.461012
36;0.201792793;100;1950;70.93415783;42.17763707;615.4674059;623.8476814;5218.278649
36;0.201792793;100;1950;71.207775;42.17688163;615.0953316;623.4932276;5217.640519
36;0.201792793;100;1950;71.10367473;42.17753334;614.7236581;623.1391724;5218.191026
36;0.201792793;100;1950;70.87739824;42.17098888;614.3523851;622.7855153;5212.662888
36;0.201792793;100;1950;70.82937018;42.16390242;613.9815122;622.4322559;5206.676925
36;0.201792793;100;1950;71.00936816;42.16051041;613.6110389;622.0793937;5203.811673
36;0.201792793;100;1950;70.71913542;42.15369563;613.2409648;621.7269283;5198.055202
36;0.201792793;100;1950;70.74806351;42.14672506;612.8712895;621.3748592;5192.16713
36;0.201792793;100;1950;70.68603928;42.13974727;612.5020124;621.023186;5186.272956
36;0.201792793;100;1950;70.69132715;42.13334286;612.1331334;620.6719083;5180.863124
30;0.275;50;4000;70.40865571;39.1360404;611.7646517;620.3210256;10516.95291
30;0.275;50;4000;70.23819107;39.06835501;611.7133368;620.2643345;10439.03687
30;0.275;50;4000;70.32308865;38.96821133;611.6620772;620.2077072;10323.75647
30;0.275;50;4000;70.26075895;38.86149977;611.6108727;620.1511435;10200.91546
30;0.275;50;4000;70.30095602;38.73943919;611.5597235;620.0946435;10060.40543
30;0.275;50;4000;70.26721584;38.59705398;611.5086294;620.0382069;9896.498688
30;0.275;50;4000;70.40914768;38.39806296;611.4575903;619.9818339;9667.430173
30;0.275;50;4000;70.47800473;38.1958037;611.4066062;619.9255242;9434.599432
30;0.275;50;4000;70.60576074;37.93029753;611.3556771;619.8692778;9128.962007
30;0.275;50;4000;70.71215948;37.68052379;611.3048029;619.8130947;8841.434964
30;0.275;50;4000;70.74827486;37.43057742;611.2539834;619.7569748;8553.709192
30;0.275;50;4000;70.91446394;37.16957599;611.2032187;619.700918;8253.2574
30;0.275;50;4000;71.0404049;36.92457436;611.1525088;619.6449242;7971.223773
30;0.275;50;4000;71.17019286;36.66975995;611.1018534;619.5889934;7677.894171
30;0.275;50;4000;71.2119134;36.46597849;611.0512527;619.5331254;7443.311141
30;0.275;50;4000;71.35312168;36.27137022;611.0007064;619.4773203;7219.287834
30;0.275;50;4000;71.46981746;36.09666423;610.9502147;619.421578;7018.175023
30;0.275;50;4000;71.57437562;35.94193697;610.8997773;619.3658983;6840.06074
30;0.275;50;4000;71.67564184;35.79245515;610.8493943;619.3102812;6667.984743
30;0.275;50;4000;71.72523818;35.68509648;610.7990656;619.2547267;6544.398815
30;0.275;50;4000;71.83117141;35.58021316;610.7487911;619.1992346;6423.662379
30;0.275;50;4000;71.90042183;35.49001037;610.6985708;619.143805;6319.825438
30;0.275;50;4000;71.96898898;35.41295697;610.6484046;619.0884376;6231.125414
30;0.275;50;4000;72.04698812;35.34462496;610.5982924;619.0331326;6152.46502
30;0.275;50;4000;72.10871384;35.28700613;610.5482343;618.9778897;6086.137111
30;0.275;50;4000;72.17566472;35.23528515;610.49823;618.9227089;6026.598495
30;0.275;50;4000;72.21648594;35.19174546;610.4482797;618.8675902;5976.47779
30;0.275;50;4000;72.27316366;35.15252179;610.3983832;618.8125335;5931.325464
30;0.275;50;4000;72.31199292;35.11876574;610.3485404;618.7575387;5892.46718
30;0.275;50;4000;72.35337437;35.08862448;610.2987514;618.7026057;5857.770074
30;0.275;50;4000;72.38662261;35.06213356;610.249016;618.6477345;5827.275043
30;0.275;50;4000;72.41885368;35.03823871;610.1993342;618.5929249;5799.768491
30;0.275;50;4000;72.44264635;35.01695247;610.149706;618.5381771;5775.264836
30;0.275;50;4000;72.46598972;34.99756183;610.1001312;618.4834908;5752.943297
30;0.275;50;4000;72.48563736;34.97990883;610.0506098;618.4288659;5732.622048
30;0.275;50;4000;72.51037893;34.96439424;610.0011418;618.3743025;5714.762428
30;0.275;50;4000;72.51515362;34.94831532;609.9517271;618.3198005;5696.253186
30;0.275;50;4000;72.52979435;34.93470616;609.9023656;618.2653597;5680.586996
30;0.275;50;4000;72.53728392;34.921705;609.8530573;618.2109802;5665.620712
30;0.275;50;4000;72.5435019;34.90929908;609.8038022;618.1566618;5651.339638
30;0.275;50;4000;72.54689551;34.89750431;609.7546001;618.1024045;5637.762081
30;0.275;50;4000;72.54793222;34.8862077;609.7054511;618.0482082;5624.757991
30;0.275;50;4000;72.54680747;34.87532259;609.656355;617.9940728;5612.227603
30;0.275;50;4000;72.5437817;34.86477296;609.6073118;617.9399984;5600.08339
30;0.275;50;4000;72.53912333;34.85449685;609.5583214;617.8859847;5588.254044
30;0.275;50;4000;72.53308672;34.84444602;609.5093839;617.8320317;5576.684034
30;0.275;50;4000;72.52589776;34.83458493;609.460499;617.7781395;5565.332447
30;0.275;50;4000;72.51982146;34.82495319;609.4116669;617.7243078;5554.244868
30;0.275;50;4000;72.51236083;34.81537665;609.3628874;617.6705367;5543.220827
30;0.275;50;4000;72.49951142;34.80616162;609.3141604;617.616826;5532.612949
30;0.275;50;8478;72.49045299;35.34260767;609.2654859;617.5631757;6150.142819
30;0.275;50;8478;72.47306312;35.33496471;609.6854699;617.9621913;6141.344623
30;0.275;50;8478;72.43363987;35.32524669;610.1050014;618.3607583;6130.157729
30;0.275;50;8478;72.45997184;35.31663786;610.5240808;618.758877;6120.247673
30;0.275;50;8478;72.5416443;35.31289763;610.9427086;619.1565481;6115.942103
30;0.275;50;8478;72.48462816;35.30606754;611.3608853;619.553772;6108.079654
30;0.275;50;8478;72.49559301;35.30124316;611.7786115;619.9505492;6102.526059
30;0.275;50;8478;72.48329861;35.29512604;612.1958875;620.3468803;6095.484342
30;0.275;50;8478;72.50878413;35.29035755;612.6127139;620.7427657;6089.995093
30;0.275;50;8478;72.51043409;35.28664048;613.0290912;621.1382059;6085.716194
30;0.275;50;8478;72.4895446;35.28269499;613.4450198;621.5332015;6081.174336
30;0.275;50;8478;72.51374333;35.27952505;613.8605002;621.9277529;6077.525259
30;0.275;50;8478;72.50335321;35.27576132;614.275533;622.3218606;6073.19264
30;0.275;50;8478;72.52510539;35.27323679;614.6901185;622.7155252;6070.286532
30;0.275;50;8478;72.52015194;35.27070157;615.1042573;623.1087471;6067.368114
30;0.275;50;8478;72.52986668;35.26906244;615.5179499;623.5015269;6065.481227
30;0.275;50;8478;72.52125317;35.2669608;615.9311967;623.893865;6063.061926
30;0.275;50;8478;72.53218487;35.26570139;616.3439982;624.2857619;6061.612152
30;0.275;50;8478;72.5229247;35.26386929;616.7563549;624.6772181;6059.503136
30;0.275;50;8478;72.53457241;35.26291373;617.1682673;625.0682341;6058.403135
30;0.275;50;8478;72.52463328;35.26131301;617.5797358;625.4588105;6056.560471
30;0.275;50;8478;72.5374023;35.26066133;617.990761;625.8489476;6055.810288
30;0.275;50;8478;72.52666274;35.25931067;618.4013433;626.2386461;6054.255481
30;0.275;50;8478;72.54065643;35.25899221;618.8114832;626.6279063;6053.888877
30;0.275;50;8478;72.52903889;35.25792523;619.2211811;627.0167288;6052.660628
30;0.275;50;8478;72.54416391;35.2579618;619.6304376;627.4051142;6052.702721
30;0.275;50;8478;72.53672087;35.25783291;620.039253;627.7930627;6052.554358
30;0.275;50;8478;72.55265164;35.25897677;620.447628;628.1805751;6053.871108
30;0.275;50;8478;72.53276091;35.25871676;620.855563;628.5676517;6053.571794
30;0.275;50;8478;72.54962575;35.25941791;621.2630583;628.954293;6054.378929
30;0.275;50;8478;72.53507654;35.25920744;621.6701146;629.3404996;6054.136649
30;0.275;50;8478;72.55378863;35.26022926;622.0767323;629.7262719;6055.312917
30;0.275;50;8478;72.53859188;35.26017062;622.4829118;630.1116104;6055.245408
30;0.275;50;8478;72.56090843;35.2614358;622.8886537;630.4965155;6056.701817
30;0.275;50;8478;72.54602514;35.26164723;623.2939584;630.8809879;6056.945205
30;0.275;50;8478;72.56979852;35.26326335;623.6988263;631.265028;6058.805606
30;0.275;50;8478;72.5640866;35.26445514;624.103258;631.6486361;6060.177532
30;0.275;50;8478;72.60340396;35.26789459;624.5072539;632.031813;6064.136855
30;0.275;50;8478;72.56098941;35.26897841;624.9108145;632.414559;6065.384498
30;0.275;50;8478;72.58647716;35.27132077;625.3139402;632.7968745;6068.080904
30;0.275;50;8478;72.56612315;35.27246938;625.7166316;633.1787602;6069.40313
30;0.275;50;8478;72.58816735;35.27499329;626.118889;633.5602164;6072.308529
30;0.275;50;8478;72.56946511;35.27599961;626.520713;633.9412438;6073.466951
30;0.275;50;8478;72.63081878;35.27967054;626.9221041;634.3218426;6077.692738
30;0.275;50;8478;72.59815443;35.28275892;627.3230626;634.7020135;6081.247928
30;0.275;50;8478;72.63583319;35.28725683;627.7235891;635.0817569;6086.425697
30;0.275;50;8478;72.6503187;35.29230384;628.123684;635.4610733;6092.23556
30;0.275;50;8478;72.65266744;35.29763357;628.5233478;635.8399631;6098.370884
30;0.275;50;8478;72.65523574;35.30310791;628.9225809;636.2184269;6104.672667
30;0.275;50;8478;72.65822605;35.30882638;629.3213838;636.5964651;6111.255487
30;0.275;41;8478;72.69942603;35.31460674;629.7197571;636.9740782;6117.909545
30;0.275;41;8478;72.77393206;35.3207898;630.117701;637.3512667;6125.02718
30;0.275;41;8478;72.86543011;35.32809458;630.5152162;637.7280311;6133.436072
30;0.275;41;8478;72.95385375;35.33684697;630.9123031;638.1043718;6143.511391
30;0.275;41;8478;73.02741519;35.34683643;631.308962;638.4802893;6155.010756
30;0.275;41;8478;73.11200341;35.35683339;631.7051936;638.8557841;6166.518758
30;0.275;41;8478;73.16582647;35.36827892;632.1009982;639.2308567;6179.694284
30;0.275;41;8478;73.21746522;35.38052484;632.4963763;639.6055075;6193.791168
30;0.275;41;8478;73.25683475;35.39269816;632.8913284;639.979737;6207.804491
30;0.275;41;8478;73.28568591;35.40468104;633.285855;640.3535457;6221.598583
30;0.275;41;8478;73.48988844;35.41404679;633.6799564;640.7269341;6232.379961
30;0.275;41;8478;74.50645442;35.40675408;634.0736331;641.0999026;6223.984954
30;0.275;41;8478;74.10563241;35.34840808;634.4668857;641.4724517;6156.819964
30;0.275;41;8478;73.46249534;35.31448828;634.8597145;641.8445819;6117.773184
30;0.275;41;8478;73.82647966;35.353616;635.25212;642.2162936;6162.815057
30;0.275;41;8478;74.97659073;35.38971249;635.6441027;642.5875874;6204.367535
30;0.275;41;8478;74.28407963;35.34322432;636.0356631;642.9584636;6150.852676
30;0.275;41;8478;74.1777611;35.31664485;636.4268015;643.3289228;6120.255719
30;0.275;41;8478;73.51053344;35.31194248;636.8175184;643.6989654;6114.842587
30;0.275;41;8478;73.6922753;35.36448635;637.2078144;644.0685919;6175.328467
30;0.275;41;8478;74.20095225;35.38862447;637.5976898;644.4378028;6203.115059
30;0.275;41;8478;74.42933008;35.36949568;637.9871451;644.8065986;6181.094957
30;0.275;41;8478;74.34599427;35.34367478;638.3761807;645.1749796;6151.371218
30;0.275;41;8478;73.96717553;35.33693989;638.7647972;645.5429463;6143.618351
30;0.275;41;8478;74.91925523;35.36696663;639.1529949;645.9104994;6178.183634
30;0.275;41;8478;74.57802813;35.36022994;639.5407743;646.2776391;6170.428697
30;0.275;41;8478;74.20433605;35.35765591;639.9281358;646.6443659;6167.465601
30;0.275;41;8478;74.21327686;35.37240656;640.31508;647.0106804;6184.445816
30;0.275;41;8478;74.85627939;35.38712874;640.7016073;647.376583;6201.393253
30;0.275;41;8478;74.28208658;35.38372057;641.087718;647.7420741;6197.469936
30;0.275;41;8478;74.29386177;35.39082264;641.4734127;648.1071543;6205.645485
30;0.275;41;8478;74.67313242;35.39080161;641.8586918;648.4718239;6205.621279
30;0.275;41;8478;74.4663205;35.38577586;642.2435557;648.8360834;6199.835885
30;0.275;41;8478;74.78697718;35.39202547;642.628005;649.1999334;6207.030123
30;0.275;41;8478;74.52789332;35.39033447;643.01204;649.5633742;6205.083528
30;0.275;41;8478;74.84029603;35.39717524;643.3956612;649.9264063;6212.958281
30;0.275;41;8478;74.57906767;35.3962404;643.778869;650.2890302;6211.882141
30;0.275;41;8478;75.01558722;35.40507938;644.1616639;650.6512464;6222.057133
30;0.275;41;8478;74.79760017;35.4028093;644.5440463;651.0130552;6219.443924
30;0.275;41;8478;74.62286079;35.40611922;644.9260167;651.3744572;6223.254145
30;0.275;41;8478;75.10284847;35.42169991;645.3075756;651.7354528;6241.189855
30;0.275;41;8478;74.82185099;35.42150082;645.6887232;652.0960425;6240.960671
30;0.275;41;8478;74.65784215;35.42802706;646.0694602;652.4562267;6248.47335
30;0.275;41;8478;75.1564424;35.44594167;646.449787;652.8160059;6269.095759
30;0.275;41;8478;74.64039332;35.4480536;646.8297039;653.1753805;6271.5269
30;0.275;41;8478;74.67387847;35.45861655;647.2092114;653.534351;6283.686443
30;0.275;41;8478;75.04337217;35.46854863;647.5883101;653.8929179;6295.119756
30;0.275;41;8478;74.79849565;35.46857947;647.9670002;654.2510816;6295.155254
30;0.275;41;8478;74.94914795;35.47174492;648.3452823;654.6088425;6298.799168
30;0.275;41;8478;74.76047603;35.4715099;648.7231568;654.9662011;6298.528621
24.85;0.275;41;8478;74.53909065;33.41548567;649.1006241;655.3231579;9860.158832
24.85;0.275;41;8478;73.79714569;33.43680378;649.4776846;655.6797133;9884.699166
24.85;0.275;41;8478;72.96663226;33.44681684;649.8543389;656.0358677;9896.225704
24.85;0.275;41;8478;72.62398309;33.47166682;650.2305873;656.3916217;9924.831762
24.85;0.275;41;8478;72.30485702;33.4545724;650.6064303;656.7469756;9905.153518
24.85;0.275;41;8478;71.90959035;33.37429448;650.9818684;657.1019299;9812.741595
24.85;0.275;41;8478;71.56639618;33.25022934;651.3569019;657.4564851;9669.924004
24.85;0.275;41;8478;71.22106815;33.08492291;651.7315312;657.8106416;9479.63151
24.85;0.275;41;8478;70.92454419;32.90509155;652.1057569;658.1643999;9272.618642
24.85;0.275;41;8478;70.6425166;32.71931715;652.4795794;658.5177604;9058.76444
24.85;0.275;41;8478;70.40909069;32.53791232;652.8529991;658.8707235;8849.940272
24.85;0.275;41;8478;70.20939553;32.3677109;653.2260164;659.2232897;8654.012906
24.85;0.275;41;8478;70.01900255;32.20128015;653.5986317;659.5754595;8462.426143
24.85;0.275;41;8478;69.86061903;32.05202218;653.9708456;659.9272333;8290.607831
24.85;0.275;41;8478;69.71841535;31.91757572;654.3426583;660.2786115;8135.839785
24.85;0.275;41;8478;69.58904291;31.79788817;654.7140705;660.6295946;7998.061463
24.85;0.275;41;8478;69.46161535;31.67980221;655.0850824;660.980183;7862.126811
24.85;0.275;41;8478;69.34675157;31.5867014;655.4556946;661.3303772;7754.953821
24.85;0.275;41;8478;69.21756243;31.49842878;655.8259074;661.6801776;7653.338787
24.85;0.275;41;8478;69.10924494;31.41742894;656.1957213;662.0295847;7560.095821
24.85;0.275;41;8478;69.01586612;31.34584982;656.5651367;662.3785989;7477.697517
24.85;0.275;41;8478;68.93822494;31.28060186;656.9341541;662.7272206;7402.587331
24.85;0.275;41;8478;68.88250512;31.21961057;657.3027738;663.0754503;7332.377208
24.85;0.275;41;8478;68.83700933;31.16633245;657.6709964;663.4232884;7271.0461
24.85;0.275;41;8478;68.79388306;31.11934217;658.0388221;663.7707354;7216.953237
24.85;0.275;41;8478;68.77295717;31.0750333;658.4062516;664.1177916;7165.947085
24.85;0.275;41;8478;68.75127195;31.03599297;658.7732851;664.4644577;7121.005803
24.85;0.275;41;8478;68.72779721;31.00412927;659.1399231;664.8107339;7084.325906
24.85;0.275;41;8478;68.72112133;30.97584021;659.5061661;665.1566207;7051.760956
24.85;0.275;41;8478;68.70951889;30.95665626;659.8720144;665.5021186;7029.677358
24.85;0.275;41;8478;68.6992788;30.94235555;660.2374685;665.847228;7013.215094
24.85;0.275;41;8478;68.68997551;30.93150563;660.6025288;666.1919493;7000.725202
24.85;0.275;41;8478;68.68084972;30.9231685;660.9671958;666.536283;6991.127923
24.85;0.275;41;8478;68.66986616;30.91690452;661.3314698;666.8802295;6983.917139
24.85;0.275;41;8478;68.64830643;30.91427247;661.6953513;667.2237892;6980.887252
24.85;0.275;41;8478;68.632221;30.91113952;662.0588408;667.5669626;6977.280758
24.85;0.275;41;8478;68.62911706;30.90623397;662.4219385;667.9097501;6971.63373
24.85;0.275;41;8478;68.60971334;30.90507787;662.784645;668.2521522;6970.302894
24.85;0.275;41;8478;68.60881128;30.90008106;663.1469607;668.5941692;6964.550811
24.85;0.275;41;8478;68.60765323;30.89631488;663.508886;668.9358016;6960.215369
24.85;0.275;41;8478;68.59161842;30.89524769;663.8704213;669.2770499;6958.986884
24.85;0.275;41;8478;68.56189872;30.89638896;664.231567;669.6179145;6960.300657
24.85;0.275;41;8478;68.56506123;30.89143836;664.5923236;669.9583958;6954.601774
24.85;0.275;41;8478;68.57087542;30.88600587;664.9526914;670.2984942;6948.348154
24.85;0.275;41;8478;68.5747142;30.88225689;665.312671;670.6382101;6944.032515
24.85;0.275;41;8478;68.57991993;30.87856774;665.6722626;670.9775441;6939.785757
24.85;0.275;41;8478;68.56092784;30.88056016;666.0314668;671.3164965;6942.079329
24.85;0.275;41;8478;68.55731654;30.87983919;666.390284;671.6550677;6941.249388
24.85;0.275;41;8478;68.55829468;30.87891187;666.7487145;671.9932583;6940.181904
24.85;0.275;41;8478;68.57320878;30.87572501;667.1067588;672.3310685;6936.513349
24.85;0.348065048;41;8478;68.54905223;30.03292376;667.4644172;672.6684989;7551.521431
24.85;0.348065048;41;8478;68.53614953;29.98424776;667.8216903;673.0055499;7480.600487
24.85;0.348065048;41;8478;68.47199263;29.94470636;668.1785785;673.3422218;7422.988654
24.85;0.348065048;41;8478;68.46332475;29.90475122;668.535082;673.6785152;7364.774003
24.85;0.348065048;41;8478;68.46199512;29.8662614;668.8912015;674.0144304;7308.694325
24.85;0.348065048;41;8478;68.43821731;29.83476501;669.2469372;674.3499679;7262.80407
24.85;0.348065048;41;8478;68.41579811;29.80652087;669.6022896;674.6851281;7221.652343
24.85;0.348065048;41;8478;68.39257745;29.78178365;669.957259;675.0199114;7185.610209
24.85;0.348065048;41;8478;68.38296342;29.7597248;670.311846;675.3543182;7153.470469
24.85;0.348065048;41;8478;68.36707842;29.74169256;670.666051;675.688349;7127.197488
24.85;0.348065048;41;8478;68.35400508;29.7266186;671.0198742;676.0220042;7105.234723
24.85;0.348065048;41;8478;68.34001202;29.71422061;671.3733162;676.3552842;7087.170847
24.85;0.348065048;41;8478;68.33965501;29.70228818;671.7263774;676.6881895;7069.785285
24.85;0.348065048;41;8478;68.32961791;29.69388048;672.0790581;677.0207204;7057.535276
24.85;0.348065048;41;8478;68.33353278;29.68526078;672.4313588;677.3528774;7044.976359
24.85;0.348065048;41;8478;68.32650705;29.68003477;672.7832799;677.6846609;7037.362066
24.85;0.348065048;41;8478;68.32141907;29.67575997;673.1348218;678.0160712;7031.133675
24.85;0.348065048;41;8478;68.31962079;29.6720986;673.4859848;678.347109;7025.799058
24.85;0.348065048;41;8478;68.31626298;29.66964654;673.8367695;678.6777745;7022.226408
24.85;0.348065048;41;8478;68.31502911;29.66762317;674.1871763;679.0080681;7019.278366
24.85;0.348065048;41;8478;68.31655935;29.66587222;674.5372054;679.3379904;7016.727221
24.85;0.348065048;41;8478;68.31111065;29.66573201;674.8868574;679.6675417;7016.522936
24.85;0.348065048;41;8478;68.30896181;29.66551074;675.2361326;679.9967223;7016.200547
24.85;0.348065048;41;8478;68.30719978;29.66563025;675.5850315;680.3255329;7016.374675
24.85;0.348065048;41;8478;68.30528778;29.66608557;675.9335544;680.6539737;7017.03807
24.85;0.348065048;41;8478;68.30336823;29.6668033;676.2817018;680.9820452;7018.083807
24.85;0.348065048;41;8478;68.30156787;29.66771873;676.629474;681.3097477;7019.417597
24.85;0.348065048;41;8478;68.29952592;29.66890834;676.9768715;681.6370818;7021.150859
24.85;0.348065048;41;8478;68.29840416;29.67009485;677.3238947;681.9640478;7022.879602
24.85;0.348065048;41;8478;68.29616926;29.67170402;677.670544;682.2906461;7025.224156
24.85;0.348065048;41;8478;68.29400462;29.6733976;678.0168197;682.6168772;7027.691702
24.85;0.348065048;41;8478;68.29240206;29.67514271;678.3627223;682.9427414;7030.234338
24.85;0.348065048;41;8478;68.2905977;29.67700079;678.7082522;683.2682392;7032.941552
24.85;0.348065048;41;8478;68.28801176;29.67898032;679.0534097;683.593371;7035.825727
24.85;0.348065048;41;8478;68.28373523;29.68106444;679.3981954;683.9181372;7038.862299
24.85;0.348065048;41;8478;68.27539831;29.68320719;679.7426095;684.2425382;7041.984283
24.85;0.348065048;41;8478;68.07445098;29.68427585;680.0866525;684.5665744;7043.541319
24.85;0.348065048;41;8478;68.00607548;29.6815529;680.4303249;684.8902463;7039.573986
24.85;0.348065048;41;8478;68.06164581;29.67630849;680.7736268;685.2135541;7031.932879
24.85;0.348065048;41;8478;68.08949278;29.67225044;681.1165589;685.5364985;7026.020299
24.85;0.348065048;41;8478;68.10620179;29.67109154;681.4591215;685.8590797;7024.331769
24.85;0.348065048;41;8478;68.12968963;29.67126866;681.8013149;686.1812981;7024.589838
24.85;0.348065048;41;8478;68.14626693;29.67444727;682.1431396;686.5031542;7029.221077
24.85;0.348065048;41;8478;68.16634453;29.67851404;682.484596;686.8246484;7035.14636
24.85;0.348065048;41;8478;68.18726035;29.68390454;682.8256845;687.1457811;7043.000321
24.85;0.348065048;41;8478;68.20846544;29.69049587;683.1664054;687.4665527;7052.603886
24.85;0.348065048;41;8478;68.22879348;29.69807798;683.5067592;687.7869636;7063.651028
