Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
24.85;0.348065048;41;8478;68.25454357;29.70608848;683.8467462;688.1070142;7075.322334
24.85;0.348065048;41;8478;68.27240257;29.71517846;684.1863669;688.4267049;7088.566439
24.85;0.348065048;41;8478;68.29734267;29.7240533;684.5256217;688.7460361;7101.497079
24.85;0.348065048;41;8478;68.31569172;29.73356407;684.8645109;689.0650082;7115.354266
24.85;0.348065048;41;8478;68.33667311;29.74256159;685.2030349;689.3836217;7128.463658
24.85;0.348065048;41;8478;68.36180579;29.75135681;685.5411942;689.7018769;7141.278298
24.85;0.348065048;41;8478;68.38025548;29.76047558;685.8789891;690.0197742;7154.564341
24.85;0.348065048;41;8478;68.40088465;29.76910369;686.21642;690.3373141;7167.135503
24.85;0.348065048;41;8478;68.42170066;29.77744765;686.5534873;690.6544968;7179.292667
24.85;0.348065048;41;8478;68.44224135;29.78554902;686.8901914;690.971323;7191.096357
24.85;0.348065048;41;8478;68.46238633;29.79341249;687.2265327;691.2877928;7202.553431
24.85;0.348065048;41;8478;68.48207918;29.80104544;687.5625116;691.6039068;7213.674652
24.85;0.348065048;41;8478;68.50127752;29.8084557;687.8981285;691.9196653;7224.471404
24.85;0.348065048;41;8478;68.51994304;29.81564934;688.2333837;692.2350688;7234.952526
24.85;0.348065048;41;8478;68.53804092;29.82263116;688.5682777;692.5501176;7245.125049
24.85;0.348065048;41;8478;68.55554213;29.82940563;688.9028108;692.8648121;7254.995445
24.85;0.348065048;41;8478;68.57242572;29.83597725;689.2369835;693.1791528;7264.570299
24.85;0.348065048;41;8478;68.58867985;29.84235078;689.5707961;693.49314;7273.856534
24.85;0.348065048;41;8478;68.60430168;29.84853128;689.904249;693.8067741;7282.861525
24.85;0.348065048;41;8478;68.61929639;29.85452423;690.2373425;694.1200556;7291.593259
24.85;0.348065048;41;8478;68.63367571;29.86033568;690.5700772;694.4329847;7300.060539
24.85;0.348065048;41;8478;68.64745623;29.86597236;690.9024533;694.745562;7308.273193
24.85;0.348065048;41;8478;68.66065739;29.87144186;691.2344713;695.0577879;7316.242244
24.85;0.348065048;41;8478;68.67329928;29.87675261;691.5661316;695.3696626;7323.980019
24.85;0.348065048;41;8478;68.68539983;29.88191401;691.8974344;695.6811866;7331.500179
24.85;0.348065048;41;8478;68.69697098;29.88693634;692.2283803;695.9923603;7338.817718
24.85;0.348065048;41;8478;68.70801286;29.89183078;692.5589696;696.3031841;7345.948911
24.85;0.348065048;41;8478;68.71850351;29.89660934;692.8892026;696.6136584;7352.911279
24.85;0.348065048;41;8478;68.72837802;29.9012849;693.2190798;696.9237836;7359.723566
24.85;0.348065048;41;8478;68.73747596;29.90587118;693.5486016;697.2335601;7366.405775
24.85;0.348065048;41;8478;68.74532946;29.91038312;693.8777683;697.5429882;7372.979684
24.85;0.348065048;41;8478;68.75081793;29.91474684;694.2065803;697.8520683;7379.33762
24.85;0.348065048;41;8478;68.75169495;29.91930093;694.535038;698.1608009;7385.972924
24.85;0.348065048;41;8478;68.73490931;29.92442628;694.8631418;698.4691864;7393.440568
24.85;0.348065048;41;8478;68.73203799;29.92787616;695.190892;698.7772251;7398.467045
24.85;0.348065048;41;8478;68.7563368;29.93259276;695.5182891;699.0849174;7405.339127
24.85;0.348065048;41;8478;68.78466327;29.93776594;695.8453334;699.3922637;7412.876452
24.85;0.348065048;41;8478;68.81799141;29.94153087;696.1720253;699.6992644;7418.361963
24.85;0.348065048;41;8478;68.84095615;29.9447928;696.4983652;700.0059199;7423.114596
24.85;0.348065048;41;8478;68.87081237;29.94584586;696.8243535;700.3122305;7424.648906
24.85;0.348065048;41;8478;68.89357596;29.94799621;697.1499905;700.6181967;7427.781961
24.85;0.348065048;41;8478;68.92401058;29.95026716;697.4752766;700.9238189;7431.090736
24.85;0.348065048;41;8478;68.94780815;29.95476399;697.8002122;701.2290974;7437.642622
24.85;0.348065048;41;8478;68.97771552;29.95957085;698.1247976;701.5340326;7444.646214
24.85;0.348065048;41;8478;69.00290249;29.96612438;698.4490334;701.838625;7454.19471
24.85;0.348065048;41;8478;69.03339657;29.97254643;698.7729197;702.1428748;7463.551632
24.85;0.348065048;41;8478;69.05806474;29.97999178;699.0964571;702.4467825;7474.39951
24.85;0.348065048;41;8478;69.08447255;29.98811626;699.4196458;702.7503485;7486.236886
24.85;0.348065048;41;8478;69.12013885;29.99548836;699.7424863;703.0535731;7496.978039
24.85;0.348065048;41;8478;69.14635116;30.00410356;700.0649789;703.3564567;7509.530385
24.85;0.348065048;41;8478;69.17188287;30.01313492;700.387124;703.6589998;7522.689078
24.85;0.348065048;41;8478;69.17925211;30.0220441;700.708922;703.9612026;7535.669762
24.85;0.348065048;41;3851;69.18609959;29.75712306;701.0303733;704.2630657;7149.679719
24.85;0.348065048;41;3851;69.18146749;29.76610283;700.8620125;704.0924626;7162.763251
24.85;0.348065048;41;3851;69.15957878;29.77601822;700.6938332;703.9220513;7177.209977
24.85;0.348065048;41;3851;69.13313253;29.78467225;700.525835;703.7518317;7189.818899
24.85;0.348065048;41;3851;69.10410244;29.79019729;700.3580179;703.5818034;7197.868888
24.85;0.348065048;41;3851;69.07385074;29.79188733;700.1903816;703.4119664;7200.331279
24.85;0.348065048;41;3851;69.04350381;29.78993232;700.0229259;703.2423203;7197.48282
24.85;0.348065048;41;3851;69.01398785;29.78495123;699.8556507;703.072865;7190.225377
24.85;0.348065048;41;3851;68.98602618;29.77768541;699.6885557;702.9036003;7179.639076
24.85;0.348065048;41;3851;68.96015027;29.76884997;699.5216408;702.7345259;7166.765837
24.85;0.348065048;41;3851;68.93672188;29.75907306;699.3549057;702.5656416;7152.520877
24.85;0.348065048;41;3851;68.91595668;29.74887604;699.1883503;702.3969472;7137.66382
24.85;0.348065048;41;3851;68.89794544;29.73867288;699.0219743;702.2284425;7122.797802
24.85;0.348065048;41;3851;68.88267409;29.72877926;698.8557776;702.0601273;7108.382804
24.85;0.348065048;41;3851;68.87004458;29.71942638;698.6897601;701.8920014;7094.755653
24.85;0.348065048;41;3851;68.85989692;29.71077535;698.5239213;701.7240645;7082.151102
24.85;0.348065048;41;3851;68.85202948;29.70293;698.3582613;701.5563164;7070.720426
24.85;0.348065048;41;3851;68.8462162;29.69594762;698.1927798;701.388757;7060.547088
24.85;0.348065048;41;3851;68.84222064;29.68984825;698.0274766;701.221386;7051.660313
24.85;0.348065048;41;3851;68.83980679;29.68462219;697.8623516;701.0542032;7044.045939
24.85;0.348065048;41;3851;68.83874657;29.6802358;697.6974044;700.8872084;7037.654966
24.85;0.348065048;41;3851;68.83882503;29.67663681;697.532635;700.7204013;7032.411237
24.85;0.348065048;41;3851;68.83984376;29.67375949;697.3680431;700.5537819;7028.218984
24.85;0.348065048;41;3851;68.84162311;29.67152966;697.2036286;700.3873498;7024.970122
24.85;0.348065048;41;3851;68.84400335;29.66986917;697.0393912;700.2211048;7022.550781
24.85;0.348065048;41;3851;68.84684508;29.66869962;696.8753308;700.0550468;7020.846742
24.85;0.348065048;41;3851;68.85002887;29.66794523;696.7114472;699.8891756;7019.747608
24.85;0.348065048;41;3851;68.85345432;29.66753491;696.5477402;699.7234908;7019.149769
24.85;0.348065048;41;3851;68.85703875;29.66740351;696.3842096;699.5579923;7018.958316
24.85;0.348065048;41;3851;68.86071548;29.6674926;696.2208552;699.39268;7019.08812
24.85;0.348065048;41;3851;68.86443205;29.66775076;696.0576768;699.2275535;7019.464258
24.85;0.348065048;41;3851;68.86814835;29.66813354;695.8946742;699.0626127;7020.021967
24.85;0.348065048;41;3851;68.87183478;29.6686032;695.7318473;698.8978574;7020.706258
24.85;0.348065048;41;3851;68.87547055;29.66912827;695.5691958;698.7332874;7021.471298
24.85;0.348065048;41;3851;68.87904207;29.66968308;695.4067196;698.5689024;7022.279647
24.85;0.348065048;41;3851;68.88254162;29.67024708;695.2444184;698.4047023;7023.101403
24.85;0.348065048;41;3851;68.88596604;29.67080434;695.0822922;698.2406867;7023.91332
24.85;0.348065048;41;3851;68.88931575;29.67134285;694.9203406;698.0768557;7024.697928
24.85;0.348065048;41;3851;68.89259386;29.671854;694.7585636;697.9132088;7025.442681
24.85;0.348065048;41;3851;68.89580543;29.67233203;694.5969608;697.749746;7026.139166
24.85;0.348065048;41;3851;68.8989569;29.67277349;694.4355322;697.586467;7026.782372
24.85;0.348065048;41;3851;68.90205563;29.67317683;694.2742776;697.4233715;7027.370045
24.85;0.348065048;41;3851;68.90510952;29.67354201;694.1131966;697.2604595;7027.902105
24.85;0.348065048;41;3851;68.90818231;29.67384783;693.9522893;697.0977307;7028.347691
24.85;0.348065048;41;3851;68.91027236;29.67425577;693.7915554;696.9351848;7028.942056
24.85;0.348065048;41;3851;68.91503147;29.6743674;693.6309946;696.7728218;7029.104701
24.85;0.348065048;41;3851;68.91695919;29.6746585;693.4706068;696.6106413;7029.528844
24.85;0.348065048;41;3851;68.92145789;29.67475793;693.3103919;696.4486432;7029.673704
24.85;0.348065048;41;3851;68.92241304;29.67499155;693.1503496;696.2868272;7030.01409
24.85;0.348065048;41;3851;68.9258294;29.67511589;692.9904798;696.1251932;7030.195252
24.85;0.348065048;41;3851;68.92936275;29.67528626;692.8307822;695.9637409;7030.443491
24.85;0.348065048;41;3851;68.93415771;29.6754876;692.6712567;695.8024702;7030.736842
24.85;0.348065048;41;3851;68.93631816;29.67581195;692.5119031;695.6413809;7031.209416
24.85;0.348065048;41;3851;68.93680051;29.67601952;692.3527212;695.4804727;7031.511848
24.85;0.348065048;41;3851;68.94164422;29.67596476;692.1937108;695.3197454;7031.432057
24.85;0.348065048;41;3851;68.9423483;29.67611382;692.0348718;695.1591989;7031.649234
24.85;0.348065048;41;3851;68.9469707;29.67600551;691.8762039;694.9988328;7031.491437
24.85;0.348065048;41;3851;68.94742605;29.67610524;691.717707;694.8386472;7031.636732
24.85;0.348065048;41;3851;68.95591396;29.67576617;691.5593808;694.6786416;7031.142717
24.85;0.348065048;41;3851;68.95765349;29.67611334;691.4012253;694.518816;7031.648537
24.85;0.348065048;41;3851;68.95640158;29.67638456;691.2432402;694.35917;7032.043704
24.85;0.348065048;41;3851;68.96158416;29.67635064;691.0854253;694.1997036;7031.994285
24.85;0.348065048;41;3851;68.96195024;29.67656476;690.9277805;694.0404166;7032.306261
24.85;0.348065048;41;3851;68.97376957;29.67616548;690.7703055;693.8813086;7031.72451
24.85;0.348065048;41;3851;68.97868188;29.67646793;690.6130002;693.7223795;7032.165174
24.85;0.348065048;41;3851;68.9810206;29.6771047;690.4558644;693.5636292;7033.09295
24.85;0.348065048;41;3851;68.98335193;29.67763778;690.298898;693.4050574;7033.869644
24.85;0.348065048;41;3851;68.97952857;29.67842399;690.1421006;693.2466638;7035.015156
24.85;0.348065048;41;3851;68.9916379;29.67780026;689.9854723;693.0884484;7034.106376
24.85;0.348065048;41;3851;68.98640525;29.67855305;689.8290126;692.9304109;7035.203201
24.85;0.348065048;41;3851;69.00279364;29.67819459;689.6727216;692.7725511;7034.680919
24.85;0.348065048;41;3851;69.00902176;29.67893131;689.516599;692.6148689;7035.754327
24.85;0.348065048;41;3851;69.00994065;29.67986056;689.3606446;692.4573639;7037.108241
24.85;0.348065048;41;3851;69.00495483;29.68092569;689.2048583;692.300036;7038.66014
24.85;0.348065048;41;3851;69.01362346;29.68078142;689.0492398;692.1428851;7038.449929
24.85;0.348065048;41;3851;69.02749443;29.68108726;688.893789;691.9859108;7038.895548
24.85;0.348065048;41;3851;69.04039209;29.68193033;688.7385058;691.8291131;7040.123895
24.85;0.348065048;41;3851;69.04458604;29.68344337;688.5833898;691.6724917;7042.328399
24.85;0.348065048;41;3851;69.05051467;29.68522903;688.428441;691.5160464;7044.930104
24.85;0.348065048;41;3851;69.06059099;29.68697102;688.2736591;691.359777;7047.468177
24.85;0.348065048;41;3851;69.04646894;29.68963667;688.119044;691.2036834;7051.352042
24.85;0.348065048;41;3851;69.04520639;29.69159172;687.9645955;691.0477653;7054.200552
24.85;0.348065048;41;3851;69.00518101;29.69493553;687.8103135;690.8920225;7059.072477
24.85;0.348065048;41;3851;69.01253126;29.69611794;687.6561977;690.7364548;7060.795245
24.85;0.348065048;41;3851;69.04365553;29.69770238;687.5022479;690.5810621;7063.103781
24.85;0.348065048;41;3851;69.03986202;29.69936475;687.3484641;690.4258441;7065.52585
24.85;0.348065048;41;3851;69.05497726;29.70126365;687.1948459;690.2708006;7068.292546
24.85;0.348065048;41;3851;69.06852438;29.70295134;687.0413933;690.1159315;7070.751513
24.85;0.348065048;41;3851;69.04751888;29.70607787;686.888106;689.9612365;7075.306876
24.85;0.348065048;41;3851;69.04845119;29.70676796;686.7349839;689.8067155;7076.312335
24.85;0.348065048;41;3851;69.10957246;29.70495453;686.5820268;689.6523682;7073.670156
24.85;0.348065048;41;3851;69.12142152;29.70730416;686.4292345;689.4981945;7077.093567
24.85;0.348065048;41;3851;69.13267272;29.71107215;686.2766068;689.3441941;7082.583533
24.85;0.348065048;41;3851;69.14451025;29.715843;686.1241436;689.190367;7089.534668
24.85;0.348065048;41;3851;69.15256949;29.72118041;685.9718447;689.0367128;7097.31128
24.85;0.348065048;41;3851;69.16428534;29.72601084;685.8197099;688.8832314;7104.349211
24.85;0.348065048;41;3851;69.16757868;29.7309606;685.667739;688.7299225;7111.561014
24.85;0.348065048;41;3851;69.18963017;29.73504518;685.5159318;688.5767861;7117.512244
24.85;0.348065048;41;3851;69.21948669;29.73881342;685.3642883;688.4238218;7123.002579
24.85;0.348065048;41;3851;69.24323109;29.74246889;685.2128081;688.2710296;7128.32859
24.85;0.348065048;41;3851;69.26157205;29.74647703;685.0614912;688.1184092;7134.168454
24.85;0.348065048;41;3851;69.18489703;29.75445773;684.9103373;687.9659604;7145.79634
24.85;0.348065048;41;3851;69.2140105;29.75479947;684.7593463;687.813683;7146.294256
24.85;0.348065048;41;3851;69.22079371;29.75489904;684.608518;687.6615768;7146.439331
24.85;0.348065048;41;3851;69.22567955;29.75426618;684.4578522;687.5096417;7145.517248
24.85;0.348065048;41;3851;69.25854481;29.75405177;684.3073487;687.3578775;7145.20485
24.85;0.348065048;41;3851;69.2800759;29.75406401;684.1570075;687.2062839;7145.222685
24.85;0.348065048;41;3851;69.29849162;29.7537074;684.0068282;687.0548607;7144.703103
24.85;0.348065048;41;3851;69.316388;29.75534722;683.8568107;686.9036078;7147.092332
24.85;0.348065048;41;3851;69.39856281;29.75664934;683.7069549;686.752525;7148.989513
24.85;0.348065048;41;3851;69.50436349;29.76174272;683.5572606;686.6016121;7156.410579
24.85;0.348065048;41;3851;69.52538828;29.77189267;683.4077275;686.4508689;7171.199052
24.85;0.348065048;41;3851;69.55171108;29.77871046;683.2583556;686.3002952;7181.13257
24.85;0.348065048;41;3851;69.54766137;29.78467911;683.1091447;686.1498909;7189.828893
24.85;0.348065048;41;3851;69.51377868;29.79141022;682.9600945;685.9996556;7199.636132
24.85;0.348065048;41;3851;69.61745128;29.79117477;682.8112049;685.8495893;7199.293075
24.85;0.348065048;41;3851;69.58551119;29.80048584;682.6624758;685.6996917;7212.859302
24.85;0.348065048;41;3851;69.70897431;29.79957729;682.5139069;685.5499627;7211.535553
24.85;0.348065048;41;3851;69.80379529;29.80650581;682.3654981;685.400402;7221.630405
24.85;0.348065048;50;3851;69.74019816;29.81828884;682.2172492;685.2510096;7238.798281
24.85;0.348065048;50;3851;69.70923559;29.8265318;682.0691601;685.1017851;7250.808281
24.85;0.348065048;50;3851;69.619155;29.83240138;681.9212305;684.9527284;7259.360255
24.85;0.348065048;50;3851;69.53882913;29.83393094;681.7734604;684.8038393;7261.588826
24.85;0.348065048;50;3851;69.44946811;29.83073757;681.6258494;684.6551177;7256.936081
24.85;0.348065048;50;3851;69.36227674;29.82226231;681.4783975;684.5065633;7244.587632
24.85;0.348065048;50;3851;69.2718804;29.81054375;681.3311045;684.3581759;7227.513681
24.85;0.348065048;50;3851;69.1889623;29.79285461;681.1839702;684.2099554;7201.740598
24.85;0.348065048;50;3851;69.13313793;29.7741404;681.0369945;684.0619015;7174.474001
24.85;0.348065048;50;3851;69.06505623;29.75579695;680.8901771;683.9140142;7147.747581
24.85;0.348065048;50;3851;68.99731172;29.73835533;680.7435179;683.7662931;7122.335144
24.85;0.348065048;50;3851;68.93553187;29.72194532;680.5970168;683.6187382;7098.425745
24.85;0.348065048;50;3851;68.86636609;29.70645563;680.4506735;683.4713491;7075.857266
24.85;0.348065048;50;3851;68.8210028;29.69254726;680.3044879;683.3241258;7055.592767
24.85;0.348065048;50;3851;68.75730514;29.68116335;680.1584598;683.1770681;7039.006414
24.85;0.348065048;50;3851;68.70842865;29.67217881;680.012589;683.0301757;7025.915928
24.85;0.348065048;50;3851;68.67733536;29.66598095;679.8668755;682.8834485;7016.885641
24.85;0.348065048;50;3851;68.64669929;29.66334729;679.7213189;682.7368863;7013.0484
24.85;0.348065048;50;3851;68.6158942;29.66299958;679.5759192;682.5904889;7012.541793
24.85;0.348065048;50;3851;68.57489566;29.66461272;679.4306762;682.4442561;7014.892133
24.85;0.348065048;50;3851;68.54609939;29.66546873;679.2855896;682.2981877;7016.139341
24.85;0.348065048;50;3851;68.54487258;29.66128653;679.1406595;682.1522836;7010.045869
24.85;0.348065048;50;3851;68.49831844;29.6621772;678.9958854;682.0065436;7011.343575
24.85;0.348065048;50;3851;68.51577558;29.65369526;678.8512674;681.8609674;6998.985389
24.85;0.348065048;50;3851;68.46991801;29.64988434;678.7068052;681.715555;6993.432877
24.85;0.348065048;50;3851;68.44249257;29.64343595;678.5624986;681.570306;6984.037566
24.85;0.348065048;50;3851;68.42989159;29.63025824;678.4183476;681.4252204;6964.837649
24.85;0.348065048;50;3851;68.4383486;29.62232038;678.2743519;681.2802979;6953.272179
24.85;0.348065048;50;3851;68.48542596;29.61389741;678.1305113;681.1355384;6940.999908
24.85;0.348065048;50;3851;68.45826518;29.61488544;677.9868257;680.9909417;6942.43947
24.85;0.348065048;50;3851;68.49947091;29.60442755;677.843295;680.8465076;6927.202326
24.85;0.348065048;50;3851;68.50376351;29.60035279;677.6999189;680.7022358;6921.265398
24.85;0.348065048;50;3851;68.55728802;29.58584564;677.5566973;680.5581263;6900.128474
24.85;0.348065048;50;3851;68.55672963;29.58400185;677.41363;680.4141789;6897.44208
24.85;0.348065048;50;3851;68.59214225;29.57415905;677.2707169;680.2703933;6883.101104
24.85;0.348065048;50;3851;68.58471593;29.57625022;677.1279578;680.1267694;6886.147943
24.85;0.348065048;50;3851;68.59700698;29.57776076;676.9853525;679.983307;6888.348797
24.85;0.348065048;50;3851;68.57221925;29.59047932;676.8429009;679.840006;6906.879753
24.85;0.348065048;50;3851;68.62339294;29.58890882;676.7006028;679.696866;6904.591523
24.85;0.348065048;50;3851;68.62277613;29.59971258;676.558458;679.553887;6920.332611
24.85;0.348065048;50;3851;68.61047986;29.61339385;676.4164663;679.4110688;6940.266225
24.85;0.348065048;50;3851;68.60029743;29.62728512;676.2746277;679.2684112;6960.505804
24.85;0.348065048;50;3851;68.64726107;29.63481938;676.1329419;679.125914;6971.48323
24.85;0.348065048;50;3851;68.6285985;29.6411323;675.9914087;678.9835771;6980.68116
24.85;0.348065048;50;3851;68.61413133;29.65287838;675.8500281;678.8414002;6997.795196
24.85;0.348065048;50;3851;68.61785645;29.65692075;675.7087998;678.6993832;7003.684937
24.85;0.348065048;50;3851;68.63334146;29.65643929;675.5677237;678.5575258;7002.983448
24.85;0.348065048;50;3851;68.63972499;29.6580103;675.4267996;678.415828;7005.272402
24.85;0.348065048;50;3851;68.64441867;29.65962348;675.2860274;678.2742895;7007.622805
24.85;0.348065048;50;3851;68.63812201;29.6635824;675.1454068;678.1329102;7013.390964
24.85;0.348065048;50;3851;68.6442561;29.66344217;675.0049378;677.9916899;7013.186644
24.85;0.348065048;50;3851;68.64047984;29.66901977;674.8646201;677.8506283;7021.313209
24.85;0.348065048;50;3851;68.62983614;29.674837;674.7244536;677.7097254;7029.788913
24.85;0.348065048;50;3851;68.64576917;29.67090255;674.5844381;677.5689809;7024.056418
24.85;0.348065048;50;3851;68.64423458;29.67310381;674.4445736;677.4283947;7027.263656
24.85;0.348065048;50;3851;68.63472842;29.6766753;674.3048597;677.2879666;7032.467323
24.85;0.348065048;50;3851;68.62980167;29.67906677;674.1652964;677.1476963;7035.951692
24.85;0.348065048;50;3851;68.63636773;29.67697447;674.0258834;677.0075838;7032.903213
24.85;0.348065048;50;3851;68.64685755;29.67396113;673.8866207;676.8676289;7028.512767
24.85;0.348065048;50;3851;68.61571501;29.68456512;673.747508;676.7278313;7043.96279
24.85;0.348065048;50;3851;68.62167185;29.68079553;673.6085453;676.588191;7038.470496
24.85;0.348065048;50;3851;68.59706063;29.68592222;673.4697322;676.4487076;7045.940078
24.85;0.348065048;50;3851;68.60287814;29.69516223;673.3310688;676.3093811;7059.402784
24.85;0.348065048;50;3851;68.62766769;29.68532095;673.1925547;676.1702113;7045.064029
24.85;0.348065048;50;3851;68.62399081;29.68213179;673.0541899;676.031198;7040.41742
24.85;0.348065048;50;3851;68.60935232;29.68488517;672.9159742;675.8923409;7044.429097
24.85;0.348065048;50;3851;68.60433986;29.68650578;672.7779075;675.7536401;7046.790325
24.85;0.348065048;50;3851;68.59917105;29.68558419;672.6399895;675.6150951;7045.447568
24.85;0.348065048;50;3851;68.60639318;29.67971851;672.5022201;675.476706;7036.90127
24.85;0.348065048;50;3851;68.5822828;29.68887122;672.3645992;675.3384725;7050.236781
24.85;0.348065048;50;3851;68.59359753;29.68605795;672.2271265;675.2003945;7046.137839
24.85;0.348065048;50;3851;68.583243;29.68389253;672.089802;675.0624717;7042.982818
24.85;0.348065048;50;3851;68.57927651;29.68361496;671.9526255;674.9247039;7042.578403
24.85;0.348065048;50;3851;68.5758038;29.67963234;671.8155967;674.7870912;7036.775728
24.85;0.348065048;50;3851;68.56132361;29.68221809;671.6787156;674.6496331;7040.543169
24.85;0.348065048;50;3851;68.56362844;29.67737596;671.5419821;674.5123296;7033.488185
24.85;0.348065048;50;3851;68.55829899;29.6777394;671.4053958;674.3751805;7034.017704
24.85;0.348065048;50;3851;68.54087832;29.68148917;671.2689567;674.2381857;7039.48113
24.85;0.348065048;50;3851;68.54256172;29.6756527;671.1326647;674.1013449;7030.977394
24.85;0.348065048;50;3851;68.53508467;29.67497037;670.9965195;673.9646579;7029.983234
24.85;0.348065048;50;3851;68.52529915;29.67640231;670.860521;673.8281247;7032.069565
24.85;0.348065048;50;3851;68.52163582;29.67367414;670.724669;673.691745;7028.094623
24.85;0.348065048;50;3851;68.49910824;29.67977759;670.5889634;673.5555186;7036.987357
24.85;0.348065048;50;3851;68.52175619;29.66933081;670.4534041;673.4194454;7021.766389
24.85;0.348065048;50;3851;68.51158782;29.66919609;670.3179908;673.2835253;7021.570107
24.85;0.348065048;50;3851;68.50550409;29.66821054;670.1827234;673.1477579;7020.134165
24.85;0.348065048;50;3851;68.49138493;29.66987136;670.0476018;673.0121433;7022.553975
24.85;0.348065048;50;3851;68.49330704;29.66616074;669.9126258;672.8766811;7017.1476
24.85;0.348065048;50;3851;68.47932177;29.66808361;669.7777952;672.7413713;7019.949218
24.85;0.348065048;50;3851;68.46705056;29.67266666;669.6431099;672.6062136;7026.626723
24.85;0.348065048;50;3851;68.47314603;29.66601313;669.5085697;672.4712079;7016.932535
24.85;0.348065048;50;3851;68.45265499;29.67145986;669.3741745;672.336354;7024.868414
24.85;0.348065048;50;3851;68.46120406;29.66731527;669.2399242;672.2016517;7018.829756
24.85;0.348065048;50;3851;68.44928959;29.66975892;669.1058184;672.067101;7022.390151
24.85;0.348065048;50;3851;68.44501792;29.67185107;668.9718572;671.9327015;7025.438407
24.85;0.348065048;50;3851;68.43547311;29.67289689;668.8380403;671.7984531;7026.962173
24.85;0.348065048;50;3851;68.42692294;29.67270656;668.7043676;671.6643557;7026.684864
24.85;0.348065048;50;3851;68.40984194;29.67203602;668.570839;671.5304091;7025.707884
24.85;0.348065048;50;3851;68.39967779;29.67314714;668.4374542;671.3966131;7027.326785
24.85;0.348065048;50;3851;68.39544591;29.67499003;668.3042132;671.2629676;7030.011881
24.85;0.348065048;50;3851;68.39896804;29.67081787;668.1711157;671.1294723;7023.933038
24.85;0.348065048;50;3851;68.38989115;29.66857126;668.0381617;670.9961272;7020.659723
24.85;0.348065048;50;3851;68.38033682;29.66517634;667.9053509;670.862932;7015.713329
24.85;0.348065048;50;3851;68.3570026;29.67562429;667.7726832;670.7298866;7030.935999
24.85;0.348065048;50;3851;68.34379324;29.67726919;667.6401584;670.5969908;7033.332617
24.85;0.348065048;50;3851;68.36831407;29.668191;667.5077765;670.4642444;7020.105682
24.85;0.348065048;50;3851;68.3520198;29.66814387;667.3755372;670.3316473;7020.03702
24.85;0.348065048;50;6285;68.3464611;29.87522377;667.2434404;670.1991993;7321.752497
24.85;0.348065048;50;6285;68.36388639;29.86364645;667.4097476;670.3497995;7304.884341
24.85;0.348065048;50;6285;68.36445085;29.86310461;667.5758757;670.5002305;7304.094877
24.85;0.348065048;50;6285;68.35757713;29.8728922;667.7418247;670.6504922;7318.355391
24.85;0.348065048;50;6285;68.38656104;29.8716025;667.9075949;670.800585;7316.476297
24.85;0.348065048;50;6285;68.43301249;29.85778161;668.0731864;670.9505091;7296.339259
24.85;0.348065048;50;6285;68.41993638;29.86546079;668.2385996;671.1002645;7307.527836
24.85;0.348065048;50;6285;68.42822368;29.86437225;668.4038345;671.2498516;7305.941823
24.85;0.348065048;50;6285;68.40017836;29.88053632;668.5688914;671.3992704;7329.492882
24.85;0.348065048;50;6285;68.43819256;29.87657606;668.7337704;671.5485212;7323.722778
24.85;0.348065048;50;6285;68.44937135;29.88642388;668.8984717;671.6976042;7338.071057
24.85;0.348065048;50;6285;68.47018919;29.88311101;669.0629956;671.8465196;7333.244208
24.85;0.348065048;50;6285;68.4767223;29.89353667;669.2273422;671.9952675;7348.434394
24.85;0.348065048;50;6285;68.5101004;29.89247173;669.3915117;672.1438481;7346.882783
24.85;0.348065048;50;6285;68.50937329;29.89649416;669.5555043;672.2922617;7352.743457
24.85;0.348065048;50;6285;68.50893363;29.90162657;669.7193202;672.4405083;7360.22138
24.85;0.348065048;50;6285;68.5042638;29.9135579;669.8829596;672.5885883;7377.605336
24.85;0.348065048;50;6285;68.52973497;29.9078941;670.0464227;672.7365018;7369.35317
24.85;0.348065048;50;6285;68.52525323;29.91542169;670.2097096;672.8842489;7380.32088
24.85;0.348065048;50;6285;68.54740026;29.91250322;670.3728206;673.0318299;7376.068658
24.85;0.348065048;50;6285;68.5469122;29.9204171;670.5357558;673.179245;7387.599187
24.85;0.348065048;50;6285;68.55121724;29.91821082;670.6985155;673.3264942;7384.384635
24.85;0.348065048;50;6285;68.56641613;29.91574193;670.8610998;673.4735779;7380.787459
30.85;0.348065048;50;6285;69.23567696;32.22929292;671.0235089;673.6204962;2009.630191
30.85;0.348065048;50;6285;69.89433863;32.22433709;671.185743;673.7672494;2002.409544
30.85;0.348065048;50;6285;70.30421797;32.26491046;671.3478022;673.9138374;2061.524946
30.85;0.348065048;50;6285;70.78346652;32.3865659;671.5096869;674.0602607;2238.776957
30.85;0.348065048;50;6285;71.28481785;32.59141801;671.6713971;674.2065193;2537.246545
30.85;0.348065048;50;6285;71.72479248;32.80993771;671.8329331;674.3526134;2855.629818
30.85;0.348065048;50;6285;72.15802083;33.10182939;671.994295;674.4985433;3280.91607
30.85;0.348065048;50;6285;72.52462605;33.38202516;672.1554831;674.644309;3689.161395
30.85;0.348065048;50;6285;72.83453532;33.64907558;672.3164974;674.7899109;4078.253929
30.85;0.348065048;50;6285;73.11086128;33.88695184;672.4773383;674.935349;4424.83972
30.85;0.348065048;50;6285;73.27474318;34.08304275;672.6380058;675.0806236;4710.544232
30.85;0.348065048;50;6285;74.11335048;34.2416178;672.7985003;675.2257348;4941.588129
30.85;0.348065048;50;6285;74.34056756;34.31603402;672.9588218;675.3706829;5050.012578
30.85;0.348065048;50;6285;74.23091265;34.37319682;673.1189705;675.5154679;5133.298792
30.85;0.348065048;50;6285;74.18604917;34.44358469;673.2789467;675.6600902;5235.853932
30.85;0.348065048;50;6285;74.18811827;34.51651551;673.4387505;675.8045498;5342.114167
30.85;0.348065048;50;6285;74.2087307;34.59431584;673.5983821;675.948847;5455.469261
30.85;0.348065048;50;6285;74.25650545;34.65973427;673.7578417;676.0929819;5550.783944
30.85;0.348065048;50;6285;74.29444658;34.73875951;673.9171295;676.2369548;5665.923739
30.85;0.348065048;50;6285;74.3677706;34.77134071;674.0762456;676.3807657;5713.394561
30.85;0.348065048;50;6285;74.40178963;34.81844211;674.2351903;676.524415;5782.021304
30.85;0.348065048;50;6285;74.4450653;34.85873415;674.3939637;676.6679027;5840.726827
30.85;0.348065048;50;6285;74.48830454;34.90161803;674.5525661;676.8112291;5903.208651
30.85;0.348065048;50;6285;74.54224879;34.93563011;674.7109975;676.9543943;5952.764257
30.85;0.348065048;50;6285;74.58844186;34.95971495;674.8692582;677.0973985;5987.855879
30.85;0.348065048;50;6285;74.62790684;34.97332818;675.0273484;677.2402419;6007.690363
30.85;0.348065048;50;6285;74.66482291;35.00953004;675.1852683;677.3829247;6060.436475
30.85;0.348065048;50;6285;74.70036344;35.01810189;675.343018;677.525447;6072.925664
30.85;0.348065048;50;6285;74.72467318;35.03576454;675.5005977;677.6678091;6098.660155
30.85;0.348065048;50;6285;74.74941644;35.05259923;675.6580076;677.8100111;6123.188299
30.85;0.348065048;50;6285;74.7737488;35.06268968;675.8152479;677.9520532;6137.890092
30.85;0.348065048;50;6285;74.79543552;35.07449385;675.9723187;678.0939356;6155.088762
30.85;0.348065048;50;6285;74.81397608;35.09476274;676.1292204;678.2356584;6184.620548
30.85;0.348065048;50;6285;74.84581535;35.09650769;676.2859529;678.3772218;6187.162936
30.85;0.348065048;50;6285;74.8522969;35.10329325;676.4425166;678.5186261;6197.049506
30.85;0.348065048;50;6285;74.86246783;35.11205181;676.5989116;678.6598714;6209.810726
30.85;0.348065048;50;6285;74.8706566;35.11545446;676.755138;678.8009578;6214.768385
30.85;0.348065048;50;6285;74.87569955;35.1205165;676.9111961;678.9418856;6222.143778
30.85;0.348065048;50;6285;74.87541931;35.12965606;677.0670861;679.082655;6235.460119
30.85;0.348065048;50;6285;74.88060369;35.13642899;677.2228081;679.223266;6245.328283
30.85;0.348065048;50;6285;74.87983838;35.15117917;677.3783622;679.3637189;6266.819296
30.85;0.348065048;50;6285;74.88731461;35.14324433;677.5337488;679.5040139;6255.25824
30.85;0.348065048;50;6285;74.88697052;35.14497086;677.6889679;679.6441511;6257.773798
30.85;0.348065048;50;6285;74.88653011;35.14759221;677.8440198;679.7841308;6261.593097
30.85;0.348065048;50;6285;74.89425992;35.14232124;677.9989046;679.923953;6253.913291
30.85;0.348065048;50;6285;74.88756583;35.14943808;678.1536226;680.063618;6264.282541
30.85;0.348065048;50;6285;74.89134375;35.14826589;678.3081738;680.203126;6262.574658
30.85;0.348065048;50;6285;74.88491236;35.15795753;678.4625584;680.3424771;6276.695371
30.85;0.348065048;50;6285;74.88329321;35.16034036;678.6167768;680.4816715;6280.167152
30.85;0.348065048;50;6285;74.88552776;35.1621;678.7708289;680.6207093;6282.730955
30.85;0.348065048;50;6285;74.8890921;35.16348986;678.9247151;680.7595909;6284.755986
30.85;0.348065048;50;6285;74.89311935;35.16143117;679.0784354;680.8983162;6281.756474
30.85;0.348065048;50;6285;74.90260316;35.15475907;679.2319901;681.0368856;6272.035218
30.85;0.348065048;50;6285;74.89421603;35.16543381;679.3853793;681.1752991;6287.588322
30.85;0.348065048;50;6285;74.89781575;35.16512579;679.5386033;681.313557;6287.139538
30.85;0.348065048;50;6285;74.88062529;35.17633995;679.6916621;681.4516595;6303.478564
30.85;0.348065048;50;6285;74.9048117;35.17007607;679.8445561;681.5896066;6294.352096
30.85;0.348065048;50;6285;74.90390453;35.17195861;679.9972852;681.7273986;6297.094956
30.85;0.348065048;50;6285;74.92939935;35.16369047;680.1498499;681.8650357;6285.048271
30.85;0.348065048;50;6285;74.92401982;35.17003654;680.3022501;682.002518;6294.294489
30.85;0.348065048;50;6285;74.94100004;35.16586461;680.4544861;682.1398458;6288.215994
30.85;0.348065048;50;6285;74.9349095;35.17152898;680.606558;682.277019;6296.468977
30.85;0.348065048;50;6285;74.9588067;35.16708342;680.7584661;682.4140381;6289.991797
30.85;0.348065048;50;6285;74.95118522;35.17409933;680.9102106;682.5509031;6300.213982
30.85;0.348065048;50;6285;74.98804137;35.16664016;681.0617915;682.6876141;6289.345963
30.85;0.348065048;50;6285;74.96401554;35.17677324;681.2132091;682.8241715;6304.109873
30.85;0.348065048;50;6285;74.96032886;35.18370161;681.3644635;682.9605753;6314.2045
30.85;0.348065048;50;6285;75.00279232;35.17532648;681.5155549;683.0968257;6302.001943
30.85;0.348065048;50;6285;74.98748505;35.18311794;681.6664835;683.2329229;6313.354095
30.85;0.348065048;50;6285;75.00356874;35.18295893;681.8172496;683.368867;6313.122422
30.85;0.348065048;50;6285;75.02219463;35.18493734;681.9678531;683.5046583;6316.004965
30.85;0.348065048;50;6285;75.02939866;35.18805799;682.1182944;683.6402969;6320.551752
30.85;0.348065048;50;6285;75.03579129;35.18900284;682.2685735;683.775783;6321.928403
30.85;0.348065048;50;6285;75.06418374;35.19135287;682.4186908;683.9111167;6325.352398
30.85;0.348065048;50;6285;75.07986092;35.19446018;682.5686463;684.0462982;6329.879753
30.85;0.348065048;50;6285;75.09542215;35.19651294;682.7184402;684.1813278;6332.87062
30.85;0.348065048;50;6285;75.11864059;35.19971957;682.8680727;684.3162054;6337.542672
30.85;0.348065048;50;6285;75.13373117;35.20239227;683.0175439;684.4509315;6341.436805
30.85;0.348065048;50;6285;75.15884012;35.20567563;683.1668541;684.585506;6346.220663
30.85;0.348065048;50;6285;75.16989971;35.20889114;683.3160034;684.7199292;6350.905663
30.85;0.348065048;50;6285;75.20655622;35.21241814;683.464992;684.8542013;6356.044499
30.85;0.348065048;50;6285;75.22411891;35.21607605;683.6138201;684.9883223;6361.37408
30.85;0.348065048;50;6285;75.25379393;35.21992672;683.7624878;685.1222926;6366.9845
30.85;0.348065048;50;6285;75.27861561;35.22395439;683.9109953;685.2561122;6372.852825
30.85;0.348065048;50;6285;75.31082382;35.2286681;684.0593428;685.3897813;6379.72069
30.85;0.348065048;50;6285;75.33537763;35.23265574;684.2075304;685.5233001;6385.530691
30.85;0.348065048;50;6285;75.36580748;35.23731936;684.3555584;685.6566688;6392.325589
30.85;0.348065048;50;6285;75.39642603;35.24218622;684.5034269;685.7898875;6399.416607
30.85;0.348065048;50;6285;75.42803598;35.24726128;684.651136;685.9229564;6406.810958
30.85;0.348065048;50;6285;75.4606572;35.25255072;684.7986859;686.0558757;6414.517685
30.85;0.348065048;50;6285;75.49380623;35.25804948;684.9460769;686.1886455;6422.529378
30.85;0.348065048;50;6285;75.52722765;35.26375034;685.0933091;686.321266;6430.835527
30.85;0.348065048;50;6285;75.56048673;35.26942724;685.2403826;686.4537374;6439.106778
30.85;0.348065048;50;6285;75.59233525;35.27538815;685.3872976;686.5860598;6447.791822
30.85;0.348065048;50;6285;75.63323183;35.28226388;685.5340543;686.7182334;6457.809759
30.85;0.348065048;50;6285;75.66210708;35.28793348;685.6806529;686.8502584;6466.070366
30.85;0.348065048;50;6285;75.69709386;35.29436681;685.8270936;686.982135;6475.443741
30.85;0.348065048;50;6285;75.72690069;35.30102994;685.9733764;687.1138632;6485.151918
30.85;0.348065048;50;6285;75.76567031;35.30768812;686.1195016;687.2454434;6494.852888
30.85;0.348065048;50;6285;75.79773972;35.3143924;686.2654694;687.3768755;6504.621031
30.85;0.348065048;50;6285;75.81494051;35.32144185;686.4112799;687.5081599;6514.892083
30.85;0.348065048;50;6285;75.86172901;35.32866576;686.5569332;687.6392967;6525.417317
30.85;0.348065048;50;6285;75.79802174;35.3339547;686.7024296;687.7702859;6533.123299
30.85;0.348065048;50;6285;76.0002722;35.34288447;686.8477693;687.9011279;6546.13398
30.85;0.348065048;50;6285;76.2559634;35.35449332;686.9929523;688.0318228;6563.048071
30.85;0.348065048;50;6285;76.05967337;35.36247283;687.1379789;688.1623707;6574.674223
30.85;0.348065048;50;6285;76.25223645;35.37506161;687.2828492;688.2927718;6593.016084
30.85;0.348065048;50;6285;76.10082079;35.38308127;687.4275634;688.4230263;6604.700735
30.85;0.348065048;50;6285;76.36564508;35.39583927;687.5721217;688.5531343;6623.28914
30.85;0.348065048;50;6285;76.14406318;35.40318212;687.7165243;688.683096;6633.987667
30.85;0.348065048;50;6285;76.41993277;35.41479817;687.8607712;688.8129115;6650.912263
30.85;0.348065048;50;6285;76.2152176;35.42139696;688.0048627;688.9425811;6660.526701
30.85;0.348065048;50;6285;76.28894731;35.43024113;688.1487989;689.0721049;6673.412665
30.85;0.348065048;50;6285;76.10180802;35.43343707;688.2925801;689.201483;6678.069139
30.85;0.348065048;50;6285;76.29310896;35.44030221;688.4362063;689.3307157;6688.071651
30.85;0.348065048;50;6285;76.15152765;35.4434627;688.5796777;689.459803;6692.676491
30.85;0.348065048;50;6285;76.28819411;35.44836501;688.7229946;689.5887452;6699.819159
30.85;0.348065048;50;6285;76.21069789;35.4504234;688.866157;689.7175424;6702.818238
30.85;0.348065048;50;6285;76.27777262;35.45361726;689.0091652;689.8461947;6707.47168
30.85;0.348065048;50;6285;76.29746922;35.45638768;689.1520192;689.9747024;6711.508185
30.85;0.348065048;50;6285;76.29373607;35.45936932;689.2947194;690.1030656;6715.852434
30.85;0.348065048;50;6285;76.34902518;35.46307563;689.4372658;690.2312844;6721.252538
30.85;0.348065048;50;6285;76.36138416;35.46670508;689.5796585;690.3593591;6726.54064
30.85;0.348065048;50;6285;76.374434;35.47063428;689.7218979;690.4872897;6732.265484
30.85;0.348065048;50;6285;76.41290995;35.47531712;689.863984;690.6150765;6739.088392
30.85;0.348065048;50;6285;76.42815892;35.47954067;690.0059169;690.7427196;6745.242107
30.85;0.348065048;50;6285;76.45210484;35.48468081;690.147697;690.8702192;6752.731285
30.85;0.348065048;50;6285;76.47077071;35.48963206;690.2893243;690.9975753;6759.945264
30.85;0.348065048;50;6285;76.48059684;35.49406597;690.4307989;691.1247883;6766.405472
30.85;0.348065048;50;6285;76.49856713;35.49936898;690.5721212;691.2518583;6774.131957
30.85;0.348065048;50;6285;76.50785625;35.5038092;690.7132911;691.3787853;6780.601355
30.85;0.348065048;50;6285;76.52083414;35.50850243;690.8543089;691.5055696;6787.439392
30.85;0.348065048;50;6285;76.53001976;35.51305476;690.9951748;691.6322114;6794.072146
30.85;0.348065048;50;6285;76.54790135;35.51795617;691.1358889;691.7587107;6801.213503
30.85;0.348065048;50;6285;76.54796727;35.52177102;691.2764514;691.8850678;6806.771733
30.85;0.348065048;50;6285;76.53212721;35.52553542;691.4168624;692.0112829;6812.256463
30.85;0.348065048;50;6285;76.57762852;35.52968475;691.5571221;692.1373559;6818.302046
30.85;0.348065048;50;6285;76.51303849;35.53290952;691.6972307;692.2632873;6823.000531
30.85;0.348065048;50;6285;76.68106228;35.5381947;691.8371883;692.389077;6830.701046
30.85;0.348065048;50;6285;76.7623063;35.54518106;691.9769951;692.5147253;6840.880165
30.85;0.348065048;50;6285;76.98724354;35.55461701;692.1166512;692.6402322;6854.628348
30.85;0.348065048;50;6285;76.55546022;35.55441005;692.2561569;692.7655981;6854.326817
30.85;0.348065048;50;6285;76.77806377;35.56090092;692.3955123;692.890823;6863.784013
30.85;0.348065048;50;6285;76.78146052;35.56637046;692.5347174;693.015907;6871.753135
30.85;0.348065048;50;6285;76.58803837;35.56747409;692.6737726;693.1408505;6873.361122
30.85;0.348065048;50;6285;76.43185706;35.56688506;692.812678;693.2656534;6872.5029
30.85;0.348065048;50;6285;76.68276585;35.57071611;692.9514337;693.390316;6878.084747
30.85;0.348065048;50;6285;76.79669701;35.57519782;693.0900399;693.5148384;6884.614603
30.85;0.348065048;50;6285;76.5504164;35.57389579;693.2284967;693.6392207;6882.717533
30.85;0.348065048;50;6285;76.81577236;35.57941621;693.3668043;693.7634633;6890.760789
30.85;0.348065048;50;6285;76.55920966;35.57764667;693.5049629;693.8875661;6888.182575
30.85;0.348065048;50;6285;76.81756361;35.58332773;693.6429726;694.0115293;6896.459886
30.85;0.348065048;50;6285;76.55651747;35.5812495;693.7808337;694.1353532;6893.431892
30.85;0.348065048;50;6285;76.83752967;35.58637541;693.9185461;694.2590378;6900.900343
30.85;0.348065048;50;6285;76.89832333;35.59097308;694.0561102;694.3825833;6907.599158
30.85;0.348065048;50;6285;76.57411634;35.59219171;694.1935261;694.50599;6909.374702
30.85;0.348065048;50;6285;76.39492169;35.58602285;694.3307938;694.6292578;6900.386676
30.85;0.348065048;50;6285;76.71866842;35.58914993;694.4679137;694.7523871;6904.942824
30.85;0.348065048;50;6285;76.80763691;35.59173742;694.6048858;694.8753778;6908.712795
30.85;0.348065048;50;6285;76.55685397;35.58878447;694.7417104;694.9982303;6904.410348
30.85;0.348065048;50;6285;76.80461707;35.59276471;694.8783875;695.1209447;6910.20957
30.85;0.348065048;50;6285;76.90571546;35.59909719;695.0149173;695.243521;6919.435984
30.85;0.348065048;50;6285;77.0160043;35.60419046;695.1513;695.3659595;6926.856884
30.85;0.348065048;50;6285;76.56095705;35.59953486;695.2875358;695.4882604;6920.073672
30.85;0.348065048;78;6285;76.47678025;35.59920995;695.4236247;695.6104237;6919.600273
30.85;0.348065048;78;6285;76.18655864;35.59808198;695.5595671;695.7324496;6917.956831
30.85;0.348065048;78;6285;75.7800556;35.5937827;695.6953629;695.8543383;6911.692777
30.85;0.12583993;78;6285;75.48634126;41.70763439;695.8310124;695.97609;5719.432061
30.85;0.12583993;78;6285;75.28427615;41.81174268;695.9665158;696.0977048;5774.272765
30.85;0.12583993;78;6285;75.14245598;41.93442996;696.1018731;696.2191828;5838.900246
30.85;0.12583993;78;6285;74.93229653;42.05977626;696.2370846;696.3405242;5904.928409
30.85;0.12583993;78;6285;74.79528516;42.18560829;696.3721504;696.4617291;5971.212434
30.85;0.12583993;78;6285;74.67915239;42.30303789;696.5070706;696.5827978;6033.070347
30.85;0.12583993;78;6285;74.57752918;42.42296932;696.6418455;696.7037303;6096.246141
30.85;0.12583993;78;6285;74.52199012;42.51304564;696.7764752;696.8245269;6143.695282
30.85;0.12583993;78;6285;74.46331343;42.60671656;696.9109598;696.9451876;6193.037933
30.85;0.12583993;78;6285;74.4499297;42.69065486;697.0452994;697.0657126;6237.25377
30.85;0.12583993;78;6285;74.32158265;42.76137719;697.1794944;697.1861021;6274.507886
30.85;0.12583993;78;6285;74.27476341;42.8319036;697.3135447;697.3063562;6311.658794
30.85;0.12583993;78;6285;74.25963246;42.90053935;697.4474506;697.4264752;6347.81377
30.85;0.12583993;78;6285;74.23864589;42.955378;697.5812122;697.546459;6376.700905
30.85;0.12583993;78;6285;74.09325272;43.01874973;697.7148296;697.6663079;6410.082977
30.85;0.12583993;78;6285;75.07602984;43.11825167;697.8483031;697.786022;6462.497208
30.85;0.12583993;78;6285;74.39862101;43.15835986;697.9816328;697.9056016;6483.624839
30.85;0.12583993;78;6285;74.0351793;43.1891504;698.1148188;698.0250466;6499.844244
30.85;0.12583993;78;6285;74.01135869;43.22280411;698.2478613;698.1443574;6517.571872
30.85;0.12583993;78;6285;73.41733707;43.25332334;698.3807604;698.263534;6533.648363
30.85;0.12583993;78;6285;73.50834137;43.34151057;698.5135163;698.3825766;6580.102393
30.85;0.12583993;78;6285;73.77313424;43.40649263;698.6461292;698.5014853;6614.332733
30.85;0.12583993;78;6285;73.75659881;43.45847061;698.7785992;698.6202603;6641.712963
30.85;0.12583993;78;6285;74.32039356;43.52278239;698.9109264;698.7389017;6675.590215
30.85;0.12583993;78;6285;72.88794391;43.52912851;699.0431111;698.8574098;6678.933138
30.85;0.12583993;78;6285;73.9619634;43.59625144;699.1751533;698.9757846;6714.291212
30.85;0.12583993;78;6285;73.56050331;43.59658075;699.3070533;699.0940262;6714.464679
30.85;0.12583993;78;6285;73.16185988;43.61731917;699.4388111;699.212135;6725.388974
30.85;0.12583993;78;6285;73.24987005;43.65807513;699.5704269;699.3301109;6746.857825
30.85;0.12583993;78;6285;72.86568622;43.67452595;699.701901;699.4479541;6755.523559
30.85;0.12583993;78;6285;73.28824521;43.71751315;699.8332333;699.5656648;6778.167752
30.85;0.12583993;78;6285;72.89270409;43.7271356;699.9644242;699.6832432;6783.236529
30.85;0.12583993;78;6285;73.54349252;43.76497195;700.0954737;699.8006893;6803.167427
30.85;0.12583993;78;6285;73.52208263;43.76866112;700.226382;699.9180034;6805.11076
30.85;0.12583993;78;6285;73.21873238;43.78985308;700.3571492;700.0351856;6816.273962
30.85;0.12583993;78;6285;73.31124289;43.81327782;700.4877755;700.152236;6828.613316
30.85;0.12583993;78;6285;72.88525764;43.8128992;700.6182611;700.2691548;6828.413873
30.85;0.12583993;78;6285;73.49992922;43.84086389;700.748606;700.3859421;6843.14472
30.85;0.12583993;78;6285;73.49651232;43.83786967;700.8788105;700.5025981;6841.567464
30.85;0.12583993;78;6285;73.16097151;43.84964583;701.0088747;700.6191229;6847.770745
30.85;0.12583993;78;6285;73.53626245;43.87225588;701.1387988;700.7355166;6859.680952
30.85;0.12583993;78;6285;73.52598864;43.86894919;701.2685829;700.8517795;6857.9391
30.85;0.12583993;78;6285;73.21758077;43.88283036;701.3982271;700.9679117;6865.251227
30.85;0.12583993;78;6285;73.45808748;43.90377978;701.5277316;701.0839133;6876.286668
30.85;0.12583993;78;6285;72.81124153;43.89350861;701.6570966;701.1997844;6870.876167
30.85;0.12583993;78;6285;73.57586141;43.92125136;701.7863222;701.3155252;6885.4901
30.85;0.12583993;78;6285;73.35937689;43.9135132;701.9154085;701.4311359;6881.413901
30.85;0.12583993;78;6285;73.26645274;43.93424199;702.0443558;701.5466166;6892.333122
30.85;0.12583993;78;6285;73.9504886;43.9581803;702.1731641;701.6619674;6904.943007
30.85;0.12583993;78;6285;73.41594126;43.93883883;702.3018336;701.7771885;6894.754579
30.85;0.12583993;78;6285;73.59679546;43.9513725;702.4303645;701.8922801;6901.356892
30.85;0.12583993;78;6285;73.81669049;43.94163945;702.5587568;702.0072422;6896.22985
30.85;0.12583993;78;6285;74.00964619;43.93988854;702.6870109;702.1220751;6895.307533
30.85;0.12583993;78;6285;73.05775254;43.92167283;702.8151267;702.2367788;6885.712117
30.85;0.12583993;78;6285;73.99432469;43.95940621;702.9431045;702.3513536;6905.588777
30.85;0.12583993;78;6285;73.47692283;43.93493867;703.0709444;702.4657995;6892.700109
30.85;0.12583993;78;6285;73.10184181;43.93139572;703.1986465;702.5801168;6890.833807
30.85;0.12583993;78;6285;73.98716579;43.97438723;703.326211;702.6943054;6913.480269
30.85;0.12583993;78;6285;73.74629665;43.97147582;703.4536381;702.8083657;6911.946637
30.85;0.12583993;78;6285;73.50124563;43.96916446;703.5809279;702.9222977;6910.729092
30.85;0.12583993;78;6285;74.59287241;44.00019789;703.7080805;703.0361017;6927.076445
30.85;0.12583993;78;6285;73.58498989;43.9755992;703.8350961;703.1497776;6914.11869
30.85;0.12583993;78;6285;73.85038452;44.00120048;703.9619748;703.2633257;6927.604577
30.85;0.12583993;78;6285;73.84347669;44.00586765;704.0887168;703.3767461;6930.063082
30.85;0.12583993;78;6285;74.20423146;44.00827044;704.2153223;703.490039;6931.328787
30.85;0.12583993;78;6285;74.00708193;43.99284874;704.3417913;703.6032045;6923.205165
30.85;0.12583993;78;6285;74.07041964;44.00133197;704.4681241;703.7162428;6927.673837
30.85;0.12583993;78;6285;74.53982191;44.01849665;704.5943207;703.8291539;6936.715606
30.85;0.12583993;78;6285;74.31309331;44.00524389;704.7203813;703.9419381;6929.734507
30.85;0.12583993;78;6285;74.01402853;43.99927254;704.8463062;704.0545954;6926.589
30.85;0.12583993;78;6285;74.84428382;44.03592669;704.9720953;704.1671261;6945.897162
30.85;0.12583993;78;6285;73.797826;44.02197661;705.0977489;704.2795302;6938.548734
30.85;0.12583993;78;6285;74.01892369;44.04571911;705.2232671;704.3918079;6951.055475
30.85;0.12583993;78;6285;74.3820422;44.05710361;705.34865;704.5039594;6957.052438
30.85;0.12583993;78;6285;73.8903396;44.04715554;705.4738979;704.6159848;6951.812133
30.85;0.12583993;78;6285;74.17008757;44.06301528;705.5990107;704.7278842;6960.166505
30.85;0.12583993;78;6285;74.30016929;44.06079795;705.7239888;704.8396578;6958.998493
30.85;0.12583993;78;6285;74.03098263;44.04794565;705.8488322;704.9513056;6952.22834
30.85;0.12583993;78;6285;74.31828802;44.05809036;705.9735411;705.062828;6957.572225
30.85;0.12583993;78;6285;74.45423052;44.06400216;706.0981156;705.1742249;6960.686363
30.85;0.12583993;78;6285;73.91483697;44.0578347;706.2225559;705.2854966;6957.437551
30.85;0.12583993;78;6285;74.16048228;44.07631224;706.3468621;705.3966431;6967.170893
30.85;0.12583993;78;6285;74.58476116;44.09005147;706.4710343;705.5076647;6974.408252
30.85;0.12583993;78;6285;74.11734513;44.08331631;706.5950727;705.6185614;6970.860399
30.85;0.12583993;78;6285;74.03779807;44.09128145;706.7189775;705.7293334;6975.056163
30.85;0.12583993;78;6285;74.56464895;44.11087879;706.8427488;705.8399809;6985.379374
30.85;0.12583993;78;6285;74.20213419;44.10337054;706.9663867;705.9505039;6981.424282
30.85;0.12583993;78;6285;74.53014919;44.11318513;707.0898914;706.0609027;6986.594273
30.85;0.12583993;78;6285;74.07917711;44.10956017;707.213263;706.1711773;6984.68477
30.85;0.12583993;78;6285;74.19194314;44.12558558;707.3365017;706.2813279;6993.126411
30.85;0.12583993;78;6285;74.23832626;44.13536556;707.4596076;706.3913547;6998.278171
30.85;0.12583993;78;6285;74.57165517;44.14488509;707.5825808;706.5012577;7003.292735
30.85;0.12583993;78;6285;74.26952189;44.13944128;707.7054215;706.6110372;7000.42512
30.85;0.12583993;78;6285;74.25497161;44.14672246;707.8281299;706.7206932;7004.260598
