Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
30.85;0.12583993;78;6285;74.58403103;44.15822574;707.950706;706.8302259;7010.320132
30.85;0.12583993;78;6285;74.2696368;44.1536488;708.0731501;706.9396354;7007.909159
30.85;0.12583993;78;6285;74.26776891;44.1623676;708.1954622;707.0489219;7012.501925
30.85;0.12583993;78;6285;74.59375286;44.17469173;708.3176425;707.1580855;7018.993857
30.85;0.12583993;78;6285;74.28059416;44.17074451;708.4396912;707.2671264;7016.914594
30.85;0.12583993;78;6285;74.27526238;44.17976972;708.5616083;707.3760447;7021.668772
30.85;0.12583993;78;6285;74.61018117;44.19253828;708.6833941;707.4848404;7028.394815
30.85;0.12583993;78;6285;74.28005816;44.1880329;708.8050487;707.5935139;7026.021529
30.85;0.12583993;78;6285;74.28439723;44.19721146;708.9265722;707.7020651;7030.856484
30.85;0.12583993;78;6285;74.60826907;44.20942904;709.0479647;707.8104943;7037.292287
30.85;0.12583993;78;6285;74.29487101;44.2053492;709.1692265;707.9188015;7035.14317
30.85;0.12583993;78;6285;74.28491832;44.21394922;709.2903575;708.026987;7039.673364
30.85;0.12583993;78;6285;74.62322984;44.22617857;709.4113581;708.1350508;7046.115369
30.85;0.12583993;78;6285;74.28394112;44.22077932;709.5322282;708.2429931;7043.271229
30.85;0.12583993;78;6285;74.29091297;44.2292839;709.6529682;708.350814;7047.751153
30.85;0.12583993;78;6285;74.60470648;44.24023941;709.773578;708.4585136;7053.522143
30.85;0.12583993;78;6285;74.30910421;44.23607956;709.8940578;708.5660922;7051.330877
30.85;0.12583993;78;6285;74.28222247;44.24348137;710.0144079;708.6735498;7055.2299
30.85;0.12583993;78;6285;74.62552188;44.25476851;710.1346283;708.7808866;7061.175581
30.85;0.12583993;78;6285;74.2780793;44.24821212;710.2547191;708.8881026;7057.721897
30.85;0.12583993;78;6285;74.28882581;44.25577921;710.3746805;708.9951981;7061.70798
30.85;0.12583993;78;6285;74.58911973;44.26524055;710.4945127;709.1021732;7066.691893
30.85;0.12583993;78;6285;74.20629156;44.26127306;710.6142157;709.209028;7064.601951
30.85;0.12583993;78;6285;74.10930341;44.26452883;710.7337898;709.3157626;7066.316983
30.85;0.12583993;78;6285;74.44900526;44.27189467;710.853235;709.4223772;7070.197057
30.85;0.12583993;78;6285;74.36604651;44.27298077;710.9725515;709.5288719;7070.769174
30.85;0.12583993;78;6285;74.10028176;44.27788571;711.0917394;709.6352469;7073.352933
30.85;0.12583993;78;6285;74.55596697;44.29330329;711.2107989;709.7415022;7081.474388
30.85;0.12583993;78;6285;74.5453809;44.29056966;711.3297301;709.8476381;7080.034405
30.85;0.12583993;78;6285;74.54028643;44.28597349;711.4485332;709.9536546;7077.613298
30.85;0.12583993;78;6285;74.29574439;44.28029145;711.5672083;710.0595519;7074.620191
30.85;0.12583993;78;6285;74.32755087;44.28495033;711.6857554;710.1653302;7077.074334
30.85;0.12583993;78;6285;74.22117083;44.28748322;711.8041749;710.2709895;7078.408575
30.85;0.12583993;78;6285;74.51217112;44.29638143;711.9224667;710.3765299;7083.095845
30.85;0.12583993;78;6285;74.5210174;44.29474315;712.0406311;710.4819517;7082.232858
30.85;0.12583993;78;6285;74.51827238;44.29154274;712.1586682;710.587255;7080.546988
30.85;0.12583993;78;6285;74.26734363;44.28673197;712.276578;710.6924398;7078.01284
30.85;0.12583993;78;6285;74.30750347;44.29239052;712.3943608;710.7975064;7080.993573
30.85;0.12583993;78;6285;74.19698525;44.29557295;712.5120167;710.9024548;7082.669969
30.85;0.12583993;78;6285;74.53806732;44.30681705;712.6295459;711.0072852;7088.592979
30.85;0.12583993;78;6285;74.14849476;44.302495;712.7469483;711.1119977;7086.316269
30.85;0.12583993;78;6285;74.05973487;44.31025278;712.8642243;711.2165925;7090.402804
30.85;0.12583993;78;6285;74.51982473;44.32410335;712.9813739;711.3210697;7097.698811
30.85;0.12583993;78;6285;74.14885546;44.3182317;713.0983973;711.4254294;7094.605828
30.85;0.12583993;78;6285;74.05715366;44.32329062;713.2152946;711.5296717;7097.270691
30.85;0.12583993;78;6285;74.53636944;44.3353665;713.3320659;711.6337968;7103.631856
30.85;0.12583993;78;6285;74.16801715;44.32737475;713.4487114;711.7378049;7099.42207
30.85;0.12583993;78;6285;74.04977864;44.32582213;713.5652312;711.8416959;7098.604207
30.85;0.12583993;78;6285;74.3738759;44.32735663;713.6816255;711.9454702;7099.412526
30.85;0.12583993;78;6285;74.26984757;44.32223887;713.7978943;712.0491277;7096.716664
30.85;0.12583993;78;6285;74.01788038;44.32382978;713.9140379;712.1526687;7097.554705
30.85;0.12583993;78;6285;74.47025939;44.33514612;714.0300563;712.2560933;7103.515766
30.85;0.12583993;78;6285;74.46193065;44.32904107;714.1459497;712.3594016;7100.299836
30.85;0.12583993;78;6285;74.45621287;44.32140084;714.2617182;712.4625937;7096.275223
30.85;0.12583993;78;6285;73.99980859;44.31468258;714.377362;712.5656698;7092.736269
30.85;0.12583993;78;6285;74.08489424;44.32454708;714.4928811;712.6686299;7097.932553
30.85;0.12583993;78;6285;74.27400019;44.32962716;714.6082758;712.7714743;7100.608564
30.85;0.12583993;78;6285;74.14799937;44.32735845;714.7235462;712.874203;7099.413486
30.85;0.12583993;78;6285;74.45003133;44.33321997;714.8386923;712.9768163;7102.501135
30.85;0.12583993;78;6285;74.43559843;44.32720749;714.9537144;713.0793141;7099.333965
30.85;0.12583993;78;6285;74.43265254;44.32068771;715.0686125;713.1816967;7095.899568
30.85;0.12583993;78;6285;73.98456538;44.31484054;715.1833868;713.2839641;7092.819477
30.85;0.12583993;78;6285;74.06918175;44.32531815;715.2980375;713.3861166;7098.338724
30.85;0.12583993;78;6285;74.20467788;44.33130181;715.4125646;713.4881542;7101.490717
30.85;0.12583993;78;6285;74.42905661;44.33298493;715.5269683;713.590077;7102.377326
30.85;0.12583993;78;6285;74.0966324;44.32767484;715.6412487;713.6918853;7099.580152
30.85;0.12583993;78;6285;73.92653132;44.33411103;715.755406;713.793579;7102.970514
30.85;0.12583993;78;6285;74.16954845;44.34949374;715.8694403;713.8951584;7111.073604
30.85;0.12583993;78;6285;74.31311553;44.35058494;715.9833517;713.9966236;7111.648413
30.85;0.12583993;78;6285;74.38096537;44.34183534;716.0971404;714.0979747;7107.039421
30.85;0.12583993;78;6285;73.96981246;44.3351645;716.2108064;714.1992118;7103.525448
30.85;0.12583993;78;6285;74.21485167;44.34610567;716.32435;714.3003351;7109.288885
30.85;0.12583993;78;6285;74.41950489;44.34803106;716.4377713;714.4013447;7110.303113
30.85;0.12583993;78;6285;73.96618174;44.34217095;716.5510703;714.5022406;7107.216205
30.85;0.12583993;78;6285;74.04140097;44.3543701;716.6642472;714.6030232;7113.642302
30.85;0.12583993;78;6285;74.45311045;44.36545692;716.7773022;714.7036924;7119.482461
30.85;0.12583993;78;6285;73.91333848;44.355759;716.8902354;714.8042484;7114.373928
30.85;0.12583993;78;6285;74.1262315;44.36696867;717.0030468;714.9046913;7120.2788
30.85;0.12583993;78;6285;74.11821417;44.36540615;717.1157368;715.0050213;7119.455719
30.85;0.12583993;78;6285;74.42014684;44.36653799;717.2283052;715.1052385;7120.051935
30.85;0.12583993;78;6285;73.88846609;44.35529151;717.3407524;715.2053429;7114.127673
30.85;0.12583993;78;6285;74.08435404;44.365455;717.4530785;715.3053348;7119.481454
30.85;0.12583993;78;6285;74.11243275;44.36445795;717.5652835;715.4052143;7118.95624
30.85;0.12583993;78;6285;74.24611102;44.35965942;717.6773676;715.5049815;7116.428535
30.85;0.12583993;78;6285;73.91595288;44.35159412;717.7893309;715.6046365;7112.180012
30.85;0.12583993;78;6285;74.12088152;44.36567203;717.9011736;715.7041794;7119.595776
30.85;0.12583993;78;6285;74.40333113;44.36782966;718.0128957;715.8036103;7120.732343
30.85;0.12583993;78;6285;73.89129335;44.35750416;718.1244975;715.9029295;7115.293221
30.85;0.12583993;78;6285;74.09298182;44.36777665;718.235979;716.002137;7120.704419
30.85;0.12583993;78;6285;73.94770981;44.36700516;718.3473404;716.1012329;7120.298024
30.85;0.12583993;78;6285;74.4565944;44.3810438;718.4585818;716.2002174;7127.693103
30.85;0.12583993;78;6285;73.58138369;44.36339621;718.5697034;716.2990906;7118.39695
30.85;0.12583993;78;6285;74.02732493;44.39226577;718.6807052;716.3978526;7133.604455
30.85;0.12583993;78;6285;74.37727581;44.40035455;718.7915874;716.4965036;7137.865346
30.85;0.12583993;78;6285;73.94124843;44.37746647;718.9023501;716.5950436;7125.808686
30.85;0.12583993;78;6285;74.3179705;44.37170119;719.0129935;716.6934729;7122.771734
30.85;0.12583993;78;6285;74.33793524;44.35847324;719.1235176;716.7917914;7115.803697
30.85;0.12583993;78;6285;74.22373297;44.34910439;719.2339227;716.8899994;7110.868506
30.85;0.12583993;78;6285;74.42909874;44.35179981;719.3442088;716.9880969;7112.288364
30.85;0.12583993;78;6285;73.41937345;44.33601355;719.454376;717.0860842;7103.972698
30.85;0.12583993;78;6285;73.80362767;44.36839163;719.5644246;717.1839612;7121.028369
30.85;0.12583993;78;6285;74.40624916;44.38668496;719.6743545;717.2817282;7130.664673
30.85;0.12583993;78;6285;74.32509865;44.37590327;719.7841661;717.3793853;7124.985245
30.85;0.12583993;78;6285;74.14931032;44.35923124;719.8938592;717.4769325;7116.202988
30.85;0.12583993;78;6285;74.29588468;44.35083656;720.0034342;717.5743701;7111.780955
30.85;0.12583993;78;6285;73.69889654;44.33880465;720.1128912;717.6716981;7105.442958
30.85;0.12583993;78;6285;73.77388225;44.36033089;720.2222301;717.7689167;7116.782247
30.85;0.12583993;78;6285;74.41590103;44.38083757;720.3314513;717.8660259;7127.584468
30.85;0.12583993;78;6285;73.44795893;44.3664636;720.4405548;717.9630259;7120.01275
30.85;0.12583993;78;6285;73.779498;44.39009871;720.5495407;718.0599169;7132.462921
30.85;0.12583993;78;6285;74.56955987;44.4071327;720.6584092;718.1566989;7141.435843
30.85;0.12583993;78;3456;74.28021962;42.87069993;720.7671603;718.2533721;6332.095383
30.85;0.12583993;78;3456;74.28437688;42.85356874;720.5205918;718.013896;6323.071252
30.85;0.12583993;78;3456;74.06734282;42.84103671;720.274289;717.7746893;6316.46981
30.85;0.12583993;78;3456;73.78995099;42.84345351;720.0282516;717.5357516;6317.742897
30.85;0.12583993;78;3456;73.87619516;42.85707058;719.7824793;717.2970825;6324.915903
30.85;0.12583993;78;3456;74.05555791;42.86688109;719.5369718;717.0586818;6330.083745
30.85;0.12583993;78;3456;74.24346592;42.86197013;719.2917288;716.8205492;6327.496822
30.85;0.12583993;78;3456;74.02267058;42.84774684;719.0467501;716.5826843;6320.004475
30.85;0.12583993;78;3456;73.71587117;42.84921813;718.8020354;716.345087;6320.7795
30.85;0.12583993;78;3456;74.58226991;42.87648531;718.5575844;716.1077568;6335.142924
30.85;0.12583993;78;3456;74.38621313;42.86586457;718.3133967;715.8706935;6329.54828
30.85;0.12583993;78;3456;74.18379085;42.85313404;718.0694722;715.6338967;6322.842268
30.85;0.12583993;78;3456;73.75805403;42.85103394;717.8258106;715.3973662;6321.736008
30.85;0.12583993;78;3456;74.6677022;42.88305259;717.5824114;715.1611017;6338.602343
30.85;0.12583993;78;3456;73.57737526;42.85903426;717.3392746;714.9251029;6325.950305
30.85;0.12583993;78;3456;73.74316748;42.88363514;717.0963997;714.6893694;6338.90921
30.85;0.12583993;78;3456;74.2546617;42.89263176;716.8537865;714.4539011;6343.648325
30.85;0.12583993;78;3456;73.87430432;42.872494;716.6114348;714.2186975;6333.040436
30.85;0.12583993;78;3456;74.08854806;42.87758743;716.3693442;713.9837583;6335.723483
30.85;0.12583993;78;3456;73.5106157;42.86615979;716.1275144;713.7490834;6329.703792
30.85;0.12583993;78;3456;74.47775143;42.88727417;715.8859453;713.5146724;6340.826125
30.85;0.12583993;78;3456;73.41665243;42.85453429;715.6446364;713.2805249;6323.579876
30.85;0.12583993;78;3456;73.53478423;42.86888512;715.4035876;713.0466407;6331.139403
30.85;0.12583993;78;3456;73.50470342;42.87070079;715.1627984;712.8130196;6332.095837
30.85;0.12583993;78;3456;73.52741053;42.87853461;714.9222688;712.5796611;6336.222424
30.85;0.12583993;78;3456;74.07518563;42.88994749;714.6819983;712.346565;6342.234343
30.85;0.12583993;78;3456;72.94654529;42.86092149;714.4419867;712.1137311;6326.944434
30.85;0.12583993;78;3456;73.62865981;42.88407914;714.2022337;711.881159;6339.143096
30.85;0.12583993;78;3456;73.17528832;42.87787251;713.9627391;711.6488484;6335.873651
30.85;0.12583993;78;3456;73.97322655;42.89154515;713.7235026;711.416799;6343.075933
30.85;0.12583993;78;3456;73.40859859;42.86064607;713.4845238;711.1850105;6326.79935
30.85;0.12583993;78;3456;73.27002307;42.86398031;713.2458025;710.9534827;6328.555715
30.85;0.12583993;78;3456;73.6107708;42.87739187;713.0073385;710.7222153;6335.620471
30.85;0.12583993;78;3456;73.62763143;42.86518123;712.7691314;710.4912078;6329.188319
30.85;0.12583993;78;3456;72.92759391;42.82996964;712.5311809;710.2604602;6310.64005
30.85;0.12583993;78;3456;73.21774491;42.84193128;712.2934869;710.029972;6316.941036
30.85;0.12583993;78;3456;73.53986956;42.84868076;712.056049;709.799743;6320.496432
30.85;0.12583993;78;3456;73.53367428;42.82860262;711.818867;709.5697729;6309.919955
30.85;0.12583993;78;3456;73.2266803;42.82376103;711.5819405;709.3400614;6307.369566
30.85;0.12583993;78;3456;73.50712678;42.83995983;711.3452693;709.1106082;6315.902542
30.85;0.12583993;78;3456;73.22307984;42.84182839;711.1088531;708.881413;6316.886838
30.85;0.12583993;78;3456;73.23252943;42.84336202;710.8726917;708.6524756;6317.694704
20.85;0.12583993;78;3456;72.31366673;37.67614143;710.6367847;708.4237955;8863.438325
20.85;0.12583993;78;3456;71.52055129;37.82378025;710.401132;708.1953726;8941.209427
20.85;0.12583993;78;3456;71.50182299;37.84414682;710.1657331;707.9672066;8951.937841
20.85;0.12583993;78;3456;71.26555935;37.80392987;709.930588;707.7392971;8930.752926
20.85;0.12583993;78;3456;70.96183002;37.73528741;709.6956961;707.511644;8894.594411
20.85;0.12583993;78;3456;70.47097725;37.6489752;709.4610574;707.2842468;8849.128078
20.85;0.12583993;78;3456;69.93630658;37.56551418;709.2266716;707.0571053;8805.163656
20.85;0.12583993;78;3456;69.45985333;37.47045742;708.9925382;706.8302192;8755.090993
20.85;0.12583993;78;3456;69.2936255;37.38478394;708.7586572;706.6035883;8709.961119
20.85;0.12583993;78;3456;69.15819783;37.28407171;708.5250282;706.3772122;8656.909346
20.85;0.12583993;78;3456;69.11630647;37.16785018;708.2916509;706.1510906;8595.687802
20.85;0.12583993;78;3456;68.958264;37.04428868;708.0585251;705.9252233;8530.59981
20.85;0.12583993;78;3456;68.79260544;36.91526493;707.8256504;705.69961;8462.634493
20.85;0.12583993;78;3456;68.60749541;36.77404086;707.5930268;705.4742504;8388.242464
20.85;0.12583993;78;3456;68.4209169;36.62091638;707.3606537;705.2491442;8307.581702
20.85;0.12583993;78;3456;68.25369494;36.46293291;707.1285311;705.0242912;8224.361392
20.85;0.12583993;78;3456;68.10986433;36.29686814;706.8966586;704.7996909;8136.884124
20.85;0.12583993;78;3456;67.97176018;36.13127764;706.6650359;704.5753433;8049.656686
20.85;0.12583993;78;3456;67.85017801;35.96338644;706.4336628;704.3512479;7961.217319
20.85;0.12583993;78;3456;67.74019634;35.79483117;706.202539;704.1274045;7872.428144
20.85;0.12583993;78;3456;67.63807321;35.62721703;705.9716643;703.9038128;7784.134724
20.85;0.12583993;78;3456;67.50751822;35.47003476;705.7410383;703.6804725;7701.336457
20.85;0.12583993;78;3456;67.40208266;35.30908079;705.5106608;703.4573834;7616.551387
20.85;0.12583993;78;3456;67.27269143;35.15346468;705.2805316;703.2345451;7534.578117
20.85;0.12583993;78;3456;67.13801548;34.98639317;705.0506504;703.0119574;7446.570533
20.85;0.12583993;78;3456;67.06187101;34.85126408;704.8210168;702.78962;7375.389134
20.85;0.12583993;78;3456;66.95487699;34.71096168;704.5916307;702.5675327;7301.482605
20.85;0.12583993;78;3456;66.85990805;34.57710576;704.3624918;702.345695;7230.971864
20.85;0.12583993;78;3456;66.80048788;34.44596225;704.1335997;702.1241068;7161.88993
20.85;0.12583993;78;3456;66.77127996;34.31778131;703.9049543;701.9027678;7094.368576
20.85;0.12583993;78;3456;66.7336259;34.20033801;703.6765553;701.6816776;7032.503444
20.85;0.12583993;78;3456;66.67916705;34.09022397;703.4484023;701.4608361;6974.49912
20.85;0.12583993;78;3456;66.61191797;33.98971746;703.2204953;701.2402429;6921.55571
20.85;0.12583993;78;3456;66.56256585;33.89182547;702.9928337;701.0198977;6869.989543
20.85;0.12583993;78;3456;66.51119911;33.80063347;702.7654175;700.7998004;6821.952706
20.85;0.12583993;78;3456;66.42875042;33.71465296;702.5382464;700.5799505;6776.661097
20.85;0.12583993;78;3456;66.38602691;33.62963023;702.31132;700.3603478;6731.874019
20.85;0.12583993;78;3456;66.29129489;33.56802504;702.0846382;700.1409921;6699.422502
20.85;0.12583993;78;3456;66.30830185;33.4820286;701.8582006;699.921883;6654.122507
20.85;0.12583993;78;3456;66.25291207;33.41930815;701.632007;699.7030204;6621.083509
20.85;0.12583993;78;3456;66.18809652;33.36250273;701.4060571;699.4844038;6591.160349
20.85;0.12583993;78;3456;66.11933631;33.29475325;701.1803507;699.266033;6555.472232
20.85;0.12583993;78;3456;66.09887186;33.24013456;700.9548875;699.0479078;6526.700966
20.85;0.12583993;78;3456;66.0754612;33.18266763;700.7296673;698.8300279;6496.429343
20.85;0.12583993;78;3456;66.05350962;33.13061937;700.5046897;698.612393;6469.012093
20.85;0.12583993;78;3456;66.04387846;33.08096624;700.2799545;698.3950028;6442.856514
20.85;0.12583993;78;3456;65.99592868;33.03434551;700.0554615;698.1778571;6418.298299
20.85;0.12583993;78;3456;65.99285507;32.98985827;699.8312104;697.9609555;6394.863938
20.85;0.12583993;78;3456;65.9351041;32.94781078;699.6072009;697.7442978;6372.714749
20.85;0.12583993;78;3456;65.89149851;32.90628032;699.3834329;697.5278838;6350.837917
20.85;0.12583993;78;3456;65.84538935;32.86632203;699.1599059;697.3117131;6329.789255
20.85;0.12583993;78;3456;65.85489885;32.83113837;698.9366198;697.0957855;6311.255699
20.85;0.12583993;78;3456;65.82589146;32.79796068;698.7135742;696.8801007;6293.77882
20.85;0.12583993;78;3456;65.81825743;32.7662653;698.4907691;696.6646584;6277.082777
20.85;0.12583993;78;3456;65.80483024;32.73675972;698.268204;696.4494584;6261.540242
20.85;0.12583993;78;3456;65.80451114;32.70758211;698.0458787;696.2345004;6246.170469
20.85;0.12583993;78;3456;65.76703144;32.68413514;697.823793;696.0197841;6233.819403
20.85;0.12583993;78;3456;65.77251849;32.65840797;697.6019465;695.8053092;6220.267208
20.85;0.12583993;78;3456;65.73970189;32.63693933;697.3803392;695.5910755;6208.95826
20.85;0.12583993;78;3456;65.71274751;32.61756755;697.1589706;695.3770828;6198.753862
20.85;0.12583993;78;3456;65.71025777;32.59605251;696.9378405;695.1633306;6187.420475
20.85;0.12583993;54;3456;65.7457161;32.57662714;696.7169487;694.9498188;6177.187849
20.85;0.12583993;54;3456;65.86479383;32.55918834;696.496295;694.7365471;6168.001685
20.85;0.12583993;54;3456;65.97499906;32.54226575;696.275879;694.5235152;6159.087438
20.85;0.12583993;54;3456;66.08088426;32.52860913;696.0557005;694.3107229;6151.893599
20.85;0.12583993;54;3456;66.16875297;32.51495296;695.8357592;694.0981698;6144.699991
20.85;0.12583993;54;3456;66.26141271;32.50219674;695.6160549;693.8858557;6137.980449
20.85;0.12583993;54;3456;66.31507426;32.4941241;695.3965874;693.6737804;6133.728058
20.85;0.12583993;54;3456;66.37510765;32.48435042;695.1773564;693.4619436;6128.579614
20.85;0.12583993;54;3456;66.42512214;32.47631014;694.9583616;693.250345;6124.344271
20.85;0.12583993;54;3456;66.46747853;32.46982;694.7396027;693.0389843;6120.925487
20.85;0.12583993;54;3456;66.51735722;32.46184385;694.5210796;692.8278612;6116.723924
20.85;0.12583993;54;3456;66.56260615;32.45769248;694.3027919;692.6169756;6114.537121
20.85;0.12583993;54;3456;66.58563578;32.45545624;694.0847395;692.4063271;6113.359147
20.85;0.12583993;54;3456;66.60651687;32.45412329;693.866922;692.1959155;6112.656995
20.85;0.12583993;54;3456;66.62764386;32.45336401;693.6493392;691.9857405;6112.257031
20.85;0.12583993;54;3456;66.61937366;32.45741297;693.4319909;691.7758018;6114.389884
20.85;0.12583993;54;3456;66.66958868;32.45150425;693.2148768;691.5660992;6111.277372
20.85;0.12583993;54;3456;66.65236183;32.45784585;692.9979966;691.3566324;6114.617912
20.85;0.12583993;54;3456;66.65730625;32.4604752;692.7813501;691.1474012;6116.002964
20.85;0.12583993;54;3456;66.71578519;32.45416486;692.564937;690.9384052;6112.678893
20.85;0.12583993;54;3456;66.74166743;32.45312077;692.3487572;690.7296442;6112.128902
20.85;0.12583993;54;3456;66.71154853;32.45746951;692.1328102;690.521118;6114.41967
20.85;0.12583993;54;3456;66.63610398;32.45850544;691.917096;690.3128263;6114.965363
20.85;0.12583993;54;3456;66.58483751;32.45578466;691.7016142;690.1047688;6113.532146
20.85;0.12583993;54;3456;66.61545968;32.45527306;691.4863646;689.8969452;6113.262656
20.85;0.12583993;54;3456;66.61805994;32.45547949;691.2713469;689.6893553;6113.371396
20.85;0.12583993;54;3456;66.66203106;32.45524246;691.0565609;689.4819989;6113.246537
20.85;0.12583993;54;3456;66.67366996;32.45465849;690.8420064;689.2748756;6112.93892
20.85;0.12583993;54;3456;66.71440128;32.45357657;690.627683;689.0679852;6112.369002
20.85;0.12583993;54;3456;66.7295293;32.45247446;690.4135906;688.8613275;6111.788445
20.85;0.12583993;54;3456;66.75991558;32.45103581;690.1997289;688.6549022;6111.030614
20.85;0.12583993;54;3456;66.77763933;32.4497719;689.9860976;688.4487089;6110.364829
20.85;0.12583993;54;3456;66.79920961;32.44847172;689.7726965;688.2427476;6109.679939
20.85;0.12583993;54;3456;66.81640151;32.44736995;689.5595253;688.0370178;6109.099565
20.85;0.12583993;54;3456;66.8329253;32.44643406;689.3465839;687.8315194;6108.606567
20.85;0.12583993;54;3456;66.84740636;32.44571567;689.1338719;687.626252;6108.228144
20.85;0.12583993;54;3456;66.86039503;32.44520368;688.9213891;687.4212155;6107.958447
20.85;0.12583993;54;3456;66.87183565;32.4448806;688.7091352;687.2164095;6107.788262
20.85;0.12583993;54;3456;66.8819049;32.444708;688.4971101;687.0118339;6107.697341
20.85;0.12583993;54;3456;66.89076227;32.44462281;688.2853134;686.8074882;6107.652463
20.85;0.12583993;54;3456;66.89907733;32.44426743;688.073745;686.6033724;6107.465261
20.85;0.12583993;54;3456;66.91247955;32.44525282;687.8624045;686.399486;6107.984332
20.85;0.12583993;54;3456;66.90962462;32.44637866;687.6512917;686.195829;6108.577386
20.85;0.12583993;54;3456;66.93523349;32.44223129;687.4404065;685.9924009;6106.392695
20.85;0.12583993;54;3456;66.96420154;32.44729307;687.2297484;685.7892016;6109.059066
20.85;0.12583993;54;3456;66.92703263;32.44666095;687.0193174;685.5862308;6108.726088
20.85;0.12583993;54;3456;66.93562515;32.44322469;686.8091131;685.3834882;6106.915983
20.85;0.12583993;54;3456;66.96527031;32.44756152;686.5991352;685.1809737;6109.200478
20.85;0.12583993;54;3456;66.92619132;32.44663493;686.3893837;684.9786868;6108.712381
20.85;0.12583993;54;3456;66.9210176;32.44535502;686.1798582;684.7766274;6108.038168
20.85;0.12583993;54;3456;66.92192427;32.44419199;685.9705584;684.5747952;6107.425524
20.85;0.12583993;54;3456;66.92342127;32.44295388;685.7614841;684.3731899;6106.773329
20.85;0.12583993;54;3456;66.92540693;32.44159591;685.5526352;684.1718114;6106.057998
20.85;0.12583993;54;3456;66.92750784;32.44009599;685.3440113;683.9706593;6105.267892
20.85;0.12583993;54;3456;66.92951548;32.43843483;685.1356121;683.7697334;6104.392847
20.85;0.12583993;54;3456;66.93130363;32.43659982;684.9274376;683.5690334;6103.426228
20.85;0.12583993;54;3456;66.93280206;32.43458858;684.7194873;683.3685592;6102.366774
20.85;0.12583993;54;3456;66.9339568;32.43240879;684.5117611;683.1683103;6101.218536
20.85;0.12583993;54;3456;66.93466802;32.43003585;684.3042588;682.9682866;6099.968548
20.85;0.12583993;54;3456;66.93538441;32.42755094;684.09698;682.7684879;6098.659586
20.85;0.12583993;54;3456;66.93565331;32.42496331;683.8899246;682.5689138;6097.29651
20.85;0.12583993;54;3456;66.93568534;32.42227748;683.6830923;682.3695641;6095.881703
20.85;0.12583993;54;3456;66.9354596;32.41951153;683.4764829;682.1704386;6094.424699
20.85;0.12583993;54;3456;66.93498838;32.41668047;683.270096;681.971537;6092.933392
20.85;0.12583993;54;3456;66.93429241;32.41379624;683.0639316;681.7728591;6091.414074
20.85;0.12583993;54;3456;66.93340059;32.41086835;682.8579893;681.5744046;6089.871765
20.85;0.12583993;54;3456;66.93234612;32.40790447;682.652269;681.3761732;6088.310494
20.85;0.12583993;54;3456;66.93116303;32.4049107;682.4467703;681.1781647;6086.733478
20.85;0.12583993;54;3456;66.92988493;32.40189184;682.241493;680.9803789;6085.143244
20.85;0.12583993;54;3456;66.92854228;32.39885162;682.0364369;680.7828155;6083.54176
20.85;0.12583993;54;3456;66.92716071;32.39579291;681.8316018;680.5854743;6081.930537
20.85;0.12583993;54;3456;66.92576039;32.39271785;681.6269874;680.3883549;6080.3107
20.85;0.12583993;54;3456;66.92435739;32.38962788;681.4225935;680.1914573;6078.68301
20.85;0.12583993;54;3456;66.92296682;32.3865237;681.2184198;679.994781;6077.04783
20.85;0.12583993;54;3456;66.92161197;32.38340496;681.0144661;679.7983259;6075.404986
20.85;0.12583993;54;3456;66.92032427;32.3802682;680.8107322;679.6020917;6073.752645
20.85;0.12583993;54;3456;66.91883572;32.37714231;680.6072178;679.4060781;6072.106033
20.85;0.12583993;54;3456;66.91713491;32.37401664;680.4039227;679.210285;6070.459541
20.85;0.12583993;54;3456;66.91526273;32.37088579;680.2008466;679.014712;6068.810314
20.85;0.12583993;54;3456;66.91333497;32.36774331;679.9979894;678.8193589;6067.154962
20.85;0.12583993;54;3456;66.91144101;32.3645898;679.7953508;678.6242256;6065.4938
20.85;0.12583993;54;3456;66.90963363;32.36142994;679.5929305;678.4293116;6063.829296
20.85;0.12583993;54;3456;66.90791446;32.35826944;679.3907283;678.2346168;6062.164451
20.85;0.12583993;54;3456;66.90624729;32.35511639;679.188744;678.040141;6060.503533
20.85;0.12583993;54;3456;66.90435313;32.35194254;678.9869773;677.8458838;6058.831654
20.85;0.12583993;54;3456;66.90269616;32.34852768;678.7854281;677.6518451;6057.032822
20.85;0.12583993;54;3456;66.89813468;32.3465857;678.584096;677.4580245;6056.009853
20.85;0.12583993;54;3456;66.89151099;32.34380938;678.3829809;677.2644219;6054.547384
20.85;0.12583993;54;3456;66.89517082;32.33935943;678.1820824;677.071037;6052.203302
20.85;0.12583993;54;3456;66.88896148;32.33746467;677.9814005;676.8778696;6051.205207
20.85;0.12583993;54;3456;66.89161134;32.33342415;677.7809348;676.6849194;6049.076797
20.85;0.12583993;54;3456;66.88839495;32.33078869;677.5806851;676.4921861;6047.688527
20.85;0.12583993;54;3456;66.88683183;32.32812459;677.3806511;676.2996696;6046.285169
20.85;0.12583993;54;3456;66.88606335;32.32535723;677.1808327;676.1073695;6044.82742
20.85;0.12583993;54;3456;66.8852838;32.32256842;676.9812296;675.9152857;6043.35837
20.85;0.12583993;54;3456;66.88403078;32.31976823;676.7818416;675.7234179;6041.883323
20.85;0.12583993;54;3456;66.88189887;32.31693901;676.5826685;675.5317658;6040.392987
20.85;0.12583993;54;3456;66.87594957;32.31337602;676.3837099;675.3403293;6038.516126
20.85;0.12583993;54;3456;66.87078348;32.31155664;676.1849658;675.149108;6037.557737
20.85;0.12583993;54;3456;66.87338275;32.30731313;675.9864358;674.9581017;6035.3224
20.85;0.12583993;54;3456;66.87074224;32.30402555;675.7881197;674.7673102;6033.590615
20.85;0.12583993;54;3456;66.86959855;32.30109031;675.5900173;674.5767333;6032.044433
20.85;0.12583993;54;3456;66.86904074;32.29820282;675.3921284;674.3863706;6030.523399
20.85;0.12583993;54;3456;66.86855418;32.29535259;675.1944527;674.196222;6029.021997
20.85;0.158296739;54;3456;66.83659138;31.00320684;674.9969899;674.0062872;6727.820966
20.85;0.158296739;54;3456;66.74055107;30.96995305;674.79974;673.8165661;6705.786003
20.85;0.158296739;54;3456;66.69458567;30.92492437;674.6027026;673.6270582;6675.948644
20.85;0.158296739;54;3456;66.62811192;30.88444692;674.4058775;673.4377634;6649.127065
20.85;0.158296739;54;3456;66.57798239;30.84473689;674.2092646;673.2486815;6622.814001
20.85;0.158296739;54;3456;66.60786283;30.79765146;674.0128634;673.0598122;6591.613773
20.85;0.158296739;54;3456;66.5044826;30.76964965;673.8166739;672.8711553;6573.058931
20.85;0.158296739;54;3456;66.3786223;30.74336637;673.6206958;672.6827106;6555.642839
20.85;0.158296739;54;3456;66.34770853;30.70998124;673.4249289;672.4944777;6533.520842
20.85;0.158296739;54;3456;66.45370471;30.66305095;673.2293729;672.3064565;6502.423419
20.85;0.158296739;54;3456;66.3829009;30.63908431;673.0340276;672.1186467;6486.5424
20.85;0.158296739;54;3456;66.37450763;30.60815952;672.8388928;671.9310481;6466.050699
20.85;0.158296739;54;3456;66.34170373;30.58343622;672.6439683;671.7436605;6449.668299
20.85;0.158296739;54;3456;66.30811168;30.56047415;672.4492538;671.5564836;6434.452938
20.85;0.158296739;54;3456;66.27631517;30.53820452;672.2547491;671.3695171;6419.696407
20.85;0.158296739;54;3456;66.2459196;30.51659987;672.060454;671.1827609;6405.38052
20.85;0.158296739;54;3456;66.2162213;30.49577096;671.8663683;670.9962147;6391.57865
20.85;0.158296739;54;3456;66.18882016;30.47555926;671.6724917;670.8098783;6378.185769
20.85;0.158296739;54;3456;66.16327881;30.45607389;671.478824;670.6237514;6365.274181
20.85;0.158296739;54;3456;66.13943083;30.43738493;671.285365;670.4378338;6352.890312
20.85;0.158296739;54;3456;66.1172224;30.41948611;671.0921144;670.2521252;6341.03001
20.85;0.158296739;54;3456;66.09661826;30.40233116;670.8990721;670.0666255;6329.662622
20.85;0.158296739;54;3456;66.07758252;30.38586396;670.7062378;669.8813343;6318.750963
20.85;0.158296739;54;3456;66.06006498;30.37003557;670.5136112;669.6962516;6308.262592
20.85;0.158296739;54;3456;66.04399465;30.35481013;670.3211923;669.5113769;6298.173754
20.85;0.158296739;54;3456;66.02927926;30.34016447;670.1289806;669.3267101;6288.469101
20.85;0.158296739;54;3456;66.01580896;30.32608505;669.9369761;669.142251;6279.139655
20.85;0.158296739;54;3456;66.00346262;30.31256438;669.7451785;668.9579993;6270.180448
20.85;0.158296739;54;3456;65.99211476;30.29959784;669.5535875;668.7739548;6261.588427
20.85;0.158296739;54;3456;65.9816421;30.28718129;669.362203;668.5901172;6253.360848
20.85;0.158296739;54;3456;65.97192885;30.27530936;669.1710247;668.4064864;6245.494151
20.85;0.158296739;54;3456;65.96287049;30.26397439;668.9800524;668.223062;6237.983257
20.85;0.158296739;54;3456;65.95437593;30.25316586;668.7892858;668.0398439;6230.821201
20.85;0.158296739;54;3456;65.94636832;30.24287028;668.5987249;667.8568319;6223.999036
20.85;0.158296739;54;3456;65.93878474;30.23307127;668.4083693;667.6740256;6217.505917
20.85;0.158296739;54;3456;65.93157507;30.22374995;668.2182187;667.4914249;6211.329329
20.85;0.158296739;54;3456;65.92470039;30.21488537;668.0282731;667.3090295;6205.455393
20.85;0.158296739;54;3456;65.91813111;30.20645506;667.8385322;667.1268392;6199.869215
20.85;0.158296739;54;3456;65.91184503;30.19843556;667.6489956;666.9448538;6194.555252
20.85;0.158296739;54;3456;65.90582559;30.19080296;667.4596634;666.763073;6189.497659
20.85;0.158296739;54;3456;65.90006016;30.18353337;667.2705351;666.5814967;6184.680611
20.85;0.158296739;54;3456;65.89246575;30.17679912;667.0816106;666.4001245;6180.218296
20.85;0.158296739;54;3456;65.88809706;30.16992863;666.8928897;666.2189562;6175.665699
20.85;0.158296739;54;3456;65.83524468;30.16915546;666.7043722;666.0379917;6175.153373
20.85;0.158296739;54;3456;65.87791724;30.15533705;666.5160578;665.8572307;6165.99688
20.85;0.158296739;54;3456;65.88851125;30.14872979;666.3279463;665.6766729;6161.618713
20.85;0.158296739;54;3456;65.84080026;30.147588;666.1400375;665.4963182;6160.862128
20.85;0.158296739;54;3456;65.87221747;30.13721433;665.9523311;665.3161662;6153.988218
20.85;0.158296739;54;3456;65.87523885;30.13166401;665.7648271;665.1362169;6150.310413
20.85;0.158296739;54;3456;65.83154358;30.13079298;665.577525;664.9564699;6149.733241
20.85;0.158296739;54;3456;65.86188865;30.12118248;665.3904248;664.776925;6143.365035
20.85;0.158296739;54;3456;65.86552981;30.11632545;665.2035262;664.597582;6140.146615
20.85;0.158296739;54;3456;65.82577485;30.11549495;665.016829;664.4184407;6139.596304
20.85;0.158296739;54;3456;65.85108143;30.10729384;664.830333;664.2395008;6134.161998
20.85;0.158296739;54;3456;65.81521468;30.10703677;664.6440379;664.0607621;6133.991656
20.85;0.158296739;54;3456;65.84846503;30.09802237;664.4579435;663.8822244;6128.018448
20.85;0.158296739;54;3456;65.81588047;30.09755594;664.2720497;663.7038875;6127.709378
20.85;0.158296739;54;3456;65.84399286;30.08965322;664.0863562;663.5257511;6122.472793
20.85;0.158296739;54;3456;65.81394117;30.08921149;663.9008627;663.347815;6122.180088
20.85;0.158296739;54;3456;65.83853912;30.08195931;663.7155692;663.170079;6117.374578
20.85;0.158296739;54;3456;65.81176296;30.08146671;663.5304753;662.9925429;6117.048166
20.85;0.158296739;54;3456;65.83285665;30.07480818;663.3455808;662.8152064;6112.63602
20.85;0.158296739;54;3456;65.80959767;30.07424623;663.1608856;662.6380693;6112.26366
20.85;0.158296739;54;3456;65.79012375;30.07162655;662.9763894;662.4611314;6110.527777
20.85;0.158296739;54;3456;65.82935483;30.06340766;662.792092;662.2843925;6105.081695
20.85;0.158296739;54;3456;65.80708746;30.06324191;662.6079931;662.1078523;6104.971863
20.85;0.158296739;54;3456;65.79058398;30.06071426;662.4240927;661.9315106;6103.296964
20.85;0.158296739;54;3456;65.82322072;30.05370313;662.2403904;661.7553672;6098.65118
20.85;0.158296739;54;3456;65.80344633;30.05363216;662.056886;661.5794219;6098.604152
20.85;0.158296739;54;3456;65.78894199;30.05103142;661.8735794;661.4036744;6096.880825
20.85;0.158296739;54;3456;65.78085652;30.04814912;661.6904703;661.2281246;6094.970923
20.85;0.158296739;54;3456;65.81741312;30.04108977;661.5075585;661.0527721;6090.293186
20.85;0.158296739;54;3456;65.80017241;30.0412404;661.3248438;660.8776169;6090.393003
20.85;0.158296739;54;3456;65.78516979;30.03896371;661.1423259;660.7026586;6088.884395
20.85;0.158296739;54;3456;65.78318014;30.03593868;660.9600048;660.527897;6086.879922
20.85;0.158296739;54;3456;65.77984861;30.03278764;660.7778801;660.3533319;6084.791944
20.85;0.158296739;54;3456;65.77806751;30.0297283;660.5959516;660.1789632;6082.764735
20.85;0.158296739;54;3456;65.77606245;30.02671301;660.4142192;660.0047905;6080.766714
20.85;0.158296739;54;3456;65.77387465;30.02375017;660.2326825;659.8308136;6078.803449
20.85;0.158296739;54;3456;65.77090258;30.02085434;660.0513415;659.6570324;6076.884585
20.85;0.158296739;54;3456;65.76496126;30.01824214;659.8701959;659.4834466;6075.153659
20.85;0.158296739;54;3456;65.8109489;30.01103045;659.6892455;659.310056;6070.374975
20.85;0.158296739;54;3456;65.79385119;30.01205267;659.5084901;659.1368604;6071.05233
20.85;0.158296739;54;3456;65.77518193;30.01051941;659.3279294;658.9638595;6070.036345
20.85;0.158296739;54;3456;65.77956467;30.00778854;659.1475633;658.7910532;6068.226788
20.85;0.158296739;54;3456;65.77347041;30.00549758;658.9673916;658.6184412;6066.70873
20.85;0.158296739;54;3456;65.77450387;30.00324408;658.787414;658.4460233;6065.215493
20.85;0.158296739;54;3456;65.77131357;30.00129155;658.6076303;658.2737992;6063.921685
20.85;0.158296739;54;3456;65.77051865;29.99935524;658.4280403;658.1017688;6062.638632
20.85;0.158296739;54;3456;65.76827262;29.99752457;658.2486439;657.9299319;6061.425573
20.85;0.158296739;54;3456;65.76681367;29.99568446;658.0694407;657.7582882;6060.206262
20.85;0.158296739;54;3456;65.76494175;29.99386645;657.8904307;657.5868375;6059.001594
20.85;0.158296739;54;3456;65.7633085;29.99203308;657.7116135;657.4155796;6057.786746
20.85;0.158296739;54;3456;65.76160999;29.99019305;657.5329891;657.2445143;6056.567486
20.85;0.158296739;54;3456;65.75998976;29.9883376;657.354557;657.0736413;6055.338008
20.85;0.158296739;54;3456;65.75379568;29.98677355;657.1763173;656.9029605;6054.301622
20.85;0.158296739;54;3456;65.75071866;29.98456845;656.9982696;656.7324716;6052.840455
20.85;0.158296739;54;3456;65.75253968;29.98222738;656.8204138;656.5621744;6051.289192
20.85;0.158296739;54;3456;65.74915017;29.98013563;656.6427496;656.3920687;6049.903139
20.85;0.158296739;54;3456;65.7496187;29.97789144;656.4652768;656.2221543;6048.416071
20.85;0.158296739;54;3456;65.74770945;29.97574527;656.2879953;656.0524309;6046.99395
20.85;0.158296739;54;3456;65.74714926;29.97353938;656.1109048;655.8828984;6045.53226
20.85;0.158296739;54;3456;65.74582373;29.97136899;655.9340052;655.7135566;6044.094095
20.85;0.158296739;54;3456;65.74483283;29.96919242;655.7572961;655.5444051;6042.651834
20.85;0.158296739;54;3456;65.74361658;29.96704008;655.5807775;655.3754439;6041.225629
20.85;0.158296739;54;3456;65.74243107;29.96490475;655.404449;655.2066726;6039.810695
20.85;0.158296739;54;3456;65.74116957;29.96279411;655.2283106;655.0380912;6038.412125
20.85;0.158296739;54;3456;65.73987135;29.9607073;655.0523619;654.8696993;6037.029338
20.85;0.158296739;54;3456;65.73853697;29.95864415;654.8766028;654.7014967;6035.662236
20.85;0.158296739;54;3456;65.73716513;29.95660334;654.7010332;654.5334833;6034.309929
20.85;0.158296739;54;3456;65.73577216;29.95458221;654.5256527;654.3656588;6032.97067
20.85;0.158296739;54;3456;65.73435545;29.95257851;654.3504611;654.1980231;6031.642959
20.85;0.158296739;54;3456;65.7322483;29.95045931;654.1754584;654.0305758;6030.238715
20.85;0.158296739;54;3456;65.69029447;29.95146252;654.0006442;653.8633168;6030.903471
20.85;0.158296739;54;3456;65.78272527;29.94557474;653.8260184;653.6962459;6027.002046
20.85;0.158296739;54;3456;65.69376928;29.94850416;653.6515807;653.5293629;6028.943171
20.85;0.158296739;54;3456;65.66458591;29.94876839;653.4773311;653.3626675;6029.118261
20.85;0.158296739;54;3456;65.5879462;29.94467564;653.3032691;653.1961596;6026.406277
20.85;0.158296739;54;3456;65.77305609;29.9338044;653.1293948;653.0298389;6019.202667
20.85;0.158296739;54;3456;65.69342849;29.93455786;652.9557077;652.8637053;6019.701935
20.85;0.158296739;55;3456;65.6732902;29.9337981;652.7822079;652.6977584;6019.19849
20.85;0.158296739;55;3456;65.58971668;29.92897177;652.608895;652.5319982;6016.000423
20.85;0.158296739;55;3456;65.67885066;29.92239549;652.4357688;652.3664243;6011.642779
20.85;0.158296739;55;3456;65.71032159;29.91862564;652.2628292;652.2010366;6009.144761
20.85;0.158296739;55;3456;65.68212012;29.91312567;652.0900759;652.0358349;6005.50032
20.85;0.158296739;55;3456;65.63359028;29.9122118;651.9175088;651.870819;6004.894757
20.85;0.158296739;55;3456;65.65053033;29.9080151;651.7451276;651.7059886;6002.113901
20.85;0.158296739;55;3456;65.65732817;29.90202899;651.5729322;651.5413436;5998.147324
20.85;0.158296739;55;3456;65.6714869;29.89974781;651.4009223;651.3768837;5996.635744
20.85;0.158296739;55;3456;65.62404311;29.89712497;651.2290978;651.2126088;5994.897768
20.85;0.158296739;55;3456;65.63954559;29.89393564;651.0574584;651.0485185;5992.784423
20.85;0.158296739;55;3456;65.61179525;29.890204;650.8860039;650.8846128;5990.311726
20.85;0.158296739;55;3456;65.63011102;29.88668362;650.7147342;650.7208914;5987.979016
20.85;0.158296739;55;3456;65.62085857;29.88326232;650.543649;650.5573541;5985.711961
20.85;0.158296739;55;3456;65.65789517;29.8812525;650.3727482;650.3940007;5984.380193
20.85;0.158296739;55;3456;65.58968315;29.87729487;650.2020316;650.2308309;5981.75775
20.85;0.158296739;55;3456;65.60373348;29.87367211;650.0314989;650.0678447;5979.357199
20.85;0.158296739;55;3456;65.61645364;29.87058685;649.8611499;649.9050417;5977.312812
20.85;0.158296739;55;3456;65.61636672;29.86739981;649.6909845;649.7424218;5975.200986
20.85;0.158296739;55;3456;65.59119363;29.86437079;649.5210025;649.5799848;5973.193861
20.85;0.158296739;55;3456;65.6054314;29.86139391;649.3512036;649.4177304;5971.221296
20.85;0.158296739;55;3456;65.58491304;29.85811672;649.1815877;649.2556585;5969.049726
20.85;0.158296739;55;3456;65.59739061;29.85513348;649.0121545;649.0937688;5967.072945
20.85;0.158296739;55;3456;65.56890516;29.85195039;648.842904;648.9320611;5964.963729
20.85;0.158296739;55;3456;65.56629819;29.84864247;648.6738358;648.7705353;5962.771806
20.85;0.158296739;55;3456;65.58113108;29.84578869;648.5049497;648.6091911;5960.880806
20.85;0.158296739;55;3456;65.58657222;29.84289405;648.3362457;648.4480284;5958.962731
20.85;0.158296739;55;3456;65.61365552;29.84136242;648.1677234;648.2870469;5957.947823
20.85;0.158296739;55;3456;65.57010109;29.83796202;647.9993827;648.1262464;5955.694617
20.85;0.158296739;55;3456;65.58498356;29.8357462;647.8312234;647.9656267;5954.226348
20.85;0.158296739;55;3456;65.5607628;29.83270957;647.6632453;647.8051876;5952.214187
20.85;0.158296739;55;3456;65.56051692;29.83006541;647.4954482;647.6449289;5950.462086
20.85;0.158296739;55;3456;65.54219848;29.82696906;647.3278319;647.4848505;5948.410352
20.85;0.158296739;55;3456;65.55111475;29.82456273;647.1603963;647.324952;5946.815842
20.85;0.158296739;55;3456;65.53442929;29.82147293;646.993141;647.1652334;5944.768448
20.85;0.158296739;55;3456;65.54251547;29.81898918;646.826066;647.0056943;5943.122642
20.85;0.158296739;55;3456;65.52581535;29.81580044;646.6591709;646.8463346;5941.009685
20.85;0.158296739;55;3456;65.53368409;29.81320921;646.4924558;646.6871542;5939.29266
20.85;0.158296739;55;3456;65.51732022;29.80985601;646.3259202;646.5281527;5937.070726
20.85;0.158296739;55;3456;65.52385613;29.80720254;646.1595641;646.36933;5935.312459
20.85;0.158296739;55;3456;65.52003281;29.80435332;645.9933873;646.210686;5933.424479
20.85;0.158296739;55;3456;65.50331463;29.80085269;645.8273895;646.0522203;5931.104853
20.85;0.158296739;55;3456;65.49855051;29.79774687;645.6615706;645.8939328;5929.046848
20.85;0.158296739;55;3456;65.5027203;29.79483083;645.4959304;645.7358233;5927.114591
20.85;0.158296739;55;3456;65.48780468;29.79124491;645.3304686;645.5778916;5924.738448
20.85;0.158296739;55;3456;65.49766898;29.78836078;645.1651851;645.4201374;5922.827343
20.85;0.158296739;55;3456;65.49081531;29.7853504;645.0000798;645.2625607;5920.832572
20.85;0.158296739;55;3456;65.47585881;29.78174798;644.8351523;645.1051612;5918.445502
20.85;0.158296739;55;3456;65.47790397;29.77859581;644.6704026;644.9479386;5916.356775
20.85;0.158296739;55;3456;65.46276649;29.7748447;644.5058303;644.7908929;5913.871179
20.85;0.158296739;55;3456;65.45967831;29.77147455;644.3414354;644.6340237;5911.638012
20.85;0.158296739;55;3456;65.45535504;29.76806677;644.1772177;644.4773309;5909.379916
20.85;0.158296739;55;3456;65.4507845;29.76462999;644.0131769;644.3208144;5907.102604
20.85;0.158296739;55;3456;65.44613743;29.76116806;643.8493128;644.1644738;5904.808626
20.85;0.158296739;55;3456;65.44146786;29.75768612;643.6856253;644.008309;5902.501382
20.85;0.158296739;55;3456;65.43624139;29.75422289;643.5221142;643.8523199;5900.206547
20.85;0.158296739;55;3456;65.43759936;29.75099992;643.3587793;643.6965061;5898.070906
20.85;0.158296739;55;3456;65.42458254;29.7471456;643.1956204;643.5408675;5895.516917
20.85;0.158296739;55;3456;65.42765787;29.74393903;643.0326373;643.385404;5893.392149
20.85;0.158296739;55;8042;65.41504584;30.70916987;642.8698298;643.2301153;6532.983205
20.85;0.158296739;55;8042;65.40734108;30.70891912;643.2214429;643.567605;6532.817051
20.85;0.158296739;55;8042;65.41810375;30.70936053;643.5726772;643.9047152;6533.109544
20.85;0.158296739;55;8042;65.42972893;30.71016523;643.923533;644.2414463;6533.642761
20.85;0.158296739;55;8042;65.44242593;30.71145583;644.2740107;644.5777988;6534.497948
20.85;0.158296739;55;8042;65.45514451;30.71324811;644.6241108;644.9137731;6535.685571
20.85;0.158296739;55;8042;65.46769632;30.71556861;644.9738337;645.2493696;6537.223204
20.85;0.158296739;55;8042;65.4798546;30.71842468;645.3231797;645.5845887;6539.115723
20.85;0.158296739;55;8042;65.49157587;30.72181619;645.6721493;645.9194308;6541.363034
20.85;0.158296739;55;8042;65.50284302;30.72573207;646.0207428;646.2538965;6543.957819
20.85;0.158296739;55;8042;65.51368784;30.73015095;646.3689608;646.587986;6546.885899
20.85;0.158296739;55;8042;65.52415782;30.73504184;646.7168035;646.9216999;6550.126753
20.85;0.158296739;55;8042;65.53431459;30.74036611;647.0642714;647.2550385;6553.654775
20.85;0.158296739;55;8042;65.54422374;30.74608011;647.4113649;647.5880023;6557.441043
20.85;0.158296739;55;8042;65.55395092;30.75213788;647.7580844;647.9205916;6561.455105
20.85;0.158296739;55;8042;65.56355749;30.75849366;648.1044304;648.252807;6565.666637
20.85;0.158296739;55;8042;65.57309812;30.76510386;648.4504031;648.5846488;6570.046751
20.85;0.158296739;55;8042;65.58261922;30.77192844;648.796003;648.9161175;6574.568928
20.85;0.158296739;55;8042;65.5921584;30.77893184;649.1412305;649.2472134;6579.209591
20.85;0.158296739;55;8042;65.60174458;30.7860833;649.4860861;649.577937;6583.948359
20.85;0.158296739;55;8042;65.61139861;30.79335689;649.83057;649.9082888;6588.768064
20.85;0.158296739;55;8042;65.62113427;30.80073133;650.1746827;650.238269;6593.654589
20.85;0.158296739;55;8042;65.63095935;30.80818949;650.5184247;650.5678782;6598.596587
20.85;0.158296739;55;8042;65.64087689;30.81571791;650.8617963;650.8971168;6603.585145
20.85;0.158296739;55;8042;65.65088631;30.82330624;651.2047979;651.2259851;6608.613408
20.85;0.158296739;55;8042;65.6609845;30.83094672;651.5474298;651.5544837;6613.676218
20.85;0.158296739;55;8042;65.67116673;30.8386336;651.8896926;651.8826128;6618.769772
20.85;0.158296739;55;8042;65.6814274;30.84636271;652.2315866;652.210373;6623.891316
20.85;0.158296739;55;8042;65.69176071;30.85413109;652.5731122;652.5377646;6629.038877
20.85;0.158296739;55;8042;65.70216105;30.86193661;652.9142698;652.8647881;6634.21105
20.85;0.158296739;55;8042;65.71262341;30.86977774;653.2550598;653.1914438;6639.406819
20.85;0.158296739;55;8042;65.72314349;30.87765332;653.5954826;653.5177323;6644.625421
20.85;0.158296739;55;8042;65.73371788;30.88556245;653.9355385;653.8436538;6649.866249
20.85;0.158296739;55;8042;65.74434406;30.89350434;654.2752281;654.1692088;6655.128783
20.85;0.158296739;55;8042;65.75502037;30.90147826;654.6145516;654.4943978;6660.412541
20.85;0.158296739;55;8042;65.76574597;30.90948351;654.9535095;654.8192211;6665.71706
20.85;0.158296739;55;8042;65.7765207;30.91751939;655.2921021;655.1436791;6671.041881
20.85;0.158296739;55;8042;65.78734505;30.92558523;655.6303299;655.4677723;6676.38655
20.85;0.158296739;55;8042;65.79821998;30.93368036;655.9681933;655.791501;6681.750625
20.85;0.158296739;55;8042;65.80914687;30.94180414;656.3056926;656.1148657;6687.133685
20.85;0.158296739;55;8042;65.82012741;30.94995598;656.6428282;656.4378669;6692.535342
20.85;0.158296739;55;8042;65.83116355;30.95813537;656.9796006;656.7605048;6697.955253
20.85;0.158296739;55;8042;65.84225738;30.96634187;657.3160101;657.0827799;6703.393128
20.85;0.158296739;55;8042;65.85341113;30.97457514;657.6520571;657.4046926;6708.848741
20.85;0.158296739;55;8042;65.86462713;30.98283495;657.9877419;657.7262433;6714.321935
20.85;0.158296739;55;8042;65.86926582;30.99044699;658.3230651;658.0474324;6719.365904
20.85;0.158296739;55;8042;65.88807685;30.99933579;658.658027;658.3682604;6725.25589
20.85;0.158296739;55;8042;65.88757554;31.00774988;658.9926279;658.6887276;6730.831324
20.85;0.158296739;55;8042;65.90883832;31.01578349;659.3268683;659.0088345;6736.154633
20.85;0.158296739;55;8042;65.92535612;31.02476094;659.6607486;659.3285814;6742.103365
20.85;0.158296739;55;8042;65.92901676;31.03236769;659.994269;659.6479688;6747.143826
20.85;0.158296739;55;8042;65.9475902;31.04135272;660.3274301;659.966997;6753.097576
20.85;0.158296739;55;8042;65.95420536;31.05008116;660.6602322;660.2856664;6758.881302
20.85;0.158296739;55;8042;65.95947868;31.05777017;660.9926757;660.6039776;6763.97627
20.85;0.158296739;55;8042;65.98017481;31.06665707;661.324761;660.9219308;6769.865
20.85;0.158296739;55;8042;65.99174914;31.07518835;661.6564885;661.2395265;6775.518082
20.85;0.158296739;55;8042;66.00866989;31.08435911;661.9878585;661.556765;6781.594909
20.85;0.158296739;55;8042;66.00334965;31.09283853;662.3188714;661.8736468;6787.213626
20.85;0.158296739;55;8042;66.02870172;31.10127111;662.6495277;662.1901723;6792.801306
20.85;0.158296739;55;8042;66.02506357;31.10936822;662.9798277;662.5063419;6798.166699
20.85;0.158296739;55;8042;66.04943522;31.11855759;663.3097718;662.8221559;6804.255849
20.85;0.158296739;55;8042;66.06420393;31.12764534;663.6393603;663.1376148;6810.27767
20.85;0.158296739;55;8042;66.07018598;31.13555643;663.9685937;663.452719;6815.519794
20.85;0.158296739;55;8042;66.09198021;31.14470595;664.2974724;663.7674689;6821.582543
20.85;0.158296739;55;8042;66.10598319;31.1535424;664.6259967;664.0818648;6827.437843
20.85;0.158296739;55;8042;66.12385969;31.16301808;664.954167;664.3959072;6833.716709
20.85;0.158296739;55;8042;66.11932424;31.17188264;665.2819836;664.7095965;6839.590635
20.85;0.158296739;55;8042;66.09667976;31.17881977;665.6094471;665.022933;6844.187386
