Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.158296739;55;8042;66.17276149;31.18888679;665.9365577;665.3359172;6850.858096
20.85;0.158296739;55;8042;66.16434717;31.19715171;666.2633158;665.6485495;6856.334682
20.85;0.158296739;55;8042;66.1877151;31.20686548;666.5897218;665.9608302;6862.77132
20.85;0.158296739;55;8042;66.20279845;31.21647377;666.9157762;666.2727597;6869.138065
20.85;0.158296739;55;8042;66.20930929;31.2248448;667.2414791;666.5843385;6874.68496
20.85;0.158296739;55;8042;66.23202546;31.23457342;667.5668312;666.8955669;6881.131439
20.85;0.158296739;55;8042;66.25311929;31.24491917;667.8918326;667.2064454;6887.986843
20.85;0.158296739;55;8042;66.25749299;31.25350995;668.2164839;667.5169743;6893.679353
20.85;0.158296739;55;8042;66.27850513;31.26355374;668.5407853;667.827154;6900.334671
20.85;0.158296739;55;8042;66.29636217;31.27413507;668.8647373;668.1369849;6907.346182
20.85;0.158296739;55;8042;66.30075744;31.28295642;669.1883403;668.4464674;6913.191471
20.85;0.158296739;55;8042;66.32216781;31.29323474;669.5115945;668.7556019;6920.002198
20.85;0.158296739;55;8042;66.34105412;31.3040503;669.8345004;669.0643888;6927.168911
20.85;0.158296739;55;8042;66.34572192;31.31301989;670.1570584;669.3728285;6933.112431
20.85;0.158296739;55;8042;66.36769072;31.32346708;670.4792688;669.6809213;6940.035059
20.85;0.158296739;55;8042;66.38747892;31.33445232;670.8011321;669.9886677;6947.314205
20.85;0.158296739;55;8042;66.39257937;31.34353696;671.1226485;670.296068;6953.333964
20.85;0.158296739;55;8042;66.41517417;31.35413501;671.4438185;670.6031227;6960.356551
20.85;0.158296739;55;8042;66.44396622;31.36502486;671.7646424;670.9098321;6967.572491
20.85;0.158296739;55;8042;66.44168629;31.3746249;672.0851206;671.2161966;6973.933771
20.85;0.158296739;55;8042;66.46628417;31.3853785;672.4052535;671.5222166;6981.059429
20.85;0.158296739;55;8042;66.47171193;31.39634544;672.7250414;671.8278925;6988.326453
28.85;0.158296739;55;8042;67.30808109;35.33693791;673.0444847;672.1332247;4298.440638
28.85;0.158296739;55;8042;67.81820809;35.24538134;673.3635839;672.4382135;4237.772492
28.85;0.158296739;55;8042;67.97081998;35.27352432;673.6823392;672.7428594;4256.420879
28.85;0.158296739;55;8042;68.32240251;35.34458933;674.000751;673.0471627;4303.5107
28.85;0.158296739;55;8042;68.61399669;35.42148515;674.3188198;673.3511238;4354.464186
28.85;0.158296739;55;8042;68.97416627;35.51635792;674.6365458;673.6547432;4417.329742
28.85;0.158296739;55;8042;69.31576341;35.6269423;674.9539294;673.9580211;4490.606288
28.85;0.158296739;55;8042;69.64110755;35.75810843;675.2709711;674.260958;4577.520924
28.85;0.158296739;55;8042;69.88076601;35.88696583;675.5876711;674.5635542;4662.905719
28.85;0.158296739;55;8042;70.12128992;36.04283491;675.9040299;674.8658102;4766.189273
28.85;0.158296739;55;8042;70.31574089;36.20432391;676.2200478;675.1677263;4873.196752
28.85;0.158296739;55;8042;70.50315705;36.36863871;676.5357252;675.4693029;4982.076692
28.85;0.158296739;55;8042;70.65807859;36.53580388;676.8510625;675.7705404;5092.845375
28.85;0.158296739;55;8042;70.85126738;36.70871188;677.1660599;676.0714392;5207.419425
28.85;0.158296739;55;8042;70.96571717;36.85757652;677.4807179;676.3719996;5306.061624
28.85;0.158296739;55;8042;71.07882736;37.02988733;677.7950369;676.672222;5420.239967
28.85;0.158296739;55;8042;71.2261524;37.18304351;678.1090172;676.9721068;5521.725868
28.85;0.158296739;55;8042;71.3349301;37.32898712;678.4226592;677.2716545;5618.432501
28.85;0.158296739;55;8042;71.42435005;37.4519689;678.7359632;677.5708653;5699.923937
28.85;0.158296739;55;8042;71.52520583;37.58726413;679.0489296;677.8697396;5789.574634
28.85;0.158296739;55;8042;71.58020306;37.69449609;679.3615588;678.1682778;5860.629763
28.85;0.158296739;55;8042;71.67040233;37.80013339;679.6738512;678.4664804;5930.628228
28.85;0.158296739;55;8042;71.83825414;37.89879945;679.985807;678.7643476;5996.007334
28.85;0.158296739;55;8042;72.07410742;37.98657911;680.2974267;679.0618799;6054.172781
28.85;0.158296739;55;8042;71.93748351;38.0870555;680.6087106;679.3590776;6120.751466
28.85;0.158296739;55;8042;72.06935397;38.16185956;680.9196591;679.6559412;6170.318889
28.85;0.158296739;55;8042;72.22407343;38.24237526;681.2302725;679.9524709;6223.671022
28.85;0.158296739;55;8042;72.13290228;38.31687189;681.5405512;680.2486672;6273.034735
28.85;0.158296739;55;8042;72.18367637;38.37430781;681.8504956;680.5445304;6311.093509
28.85;0.158296739;55;8042;72.51810779;38.43932688;682.1601061;680.8400609;6354.177101
28.85;0.158296739;55;8042;72.37402883;38.50177227;682.4693829;681.1352591;6395.555303
28.85;0.158296739;55;8042;72.34861216;38.55698222;682.7783264;681.4301253;6432.139079
28.85;0.158296739;55;8042;72.40294301;38.60829152;683.0869371;681.72466;6466.138167
28.85;0.158296739;55;8042;72.44779377;38.6552272;683.3952152;682.0188635;6497.239166
28.85;0.158296739;55;8042;72.49292264;38.70061796;683.7031612;682.3127362;6527.316452
28.85;0.158296739;55;8042;72.47114599;38.74620936;684.0107753;682.6062784;6557.526689
28.85;0.158296739;55;8042;72.61333388;38.79412982;684.318058;682.8994905;6589.280226
28.85;0.158296739;55;8042;72.46914361;38.82912343;684.6250096;683.1923729;6612.468049
28.85;0.158296739;55;8042;72.62800283;38.86750291;684.9316304;683.484926;6637.899451
28.85;0.158296739;55;8042;72.65616168;38.90454346;685.2379208;683.7771501;6662.443638
28.85;0.158296739;55;8042;72.67251761;38.93599363;685.5438812;684.0690456;6683.283464
28.85;0.158296739;55;8042;72.63901226;38.96324177;685.8495119;684.3606129;6701.338907
28.85;0.158296739;55;8042;72.63653811;38.98575844;686.1548133;684.6518523;6716.259133
28.85;0.158296739;55;8042;72.62760413;39.01358646;686.4597857;684.9427642;6734.698817
28.85;0.158296739;55;8042;72.76878998;39.0426674;686.7644295;685.233349;6753.968723
28.85;0.158296739;55;8042;72.78106507;39.0705467;687.068745;685.5236071;6772.44239
28.85;0.158296739;55;8042;72.81516641;39.09376427;687.3727327;685.8135388;6787.827046
28.85;0.158296739;55;8042;72.71910578;39.11213797;687.6763928;686.1031444;6800.00202
28.85;0.158296739;55;8042;72.85797453;39.13938054;687.9797256;686.3924244;6818.053762
28.85;0.158296739;55;8042;73.00069911;39.15562778;688.2827316;686.6813791;6828.819677
28.85;0.158296739;55;8042;72.85157675;39.17118359;688.5854112;686.9700088;6839.127427
28.85;0.158296739;55;8042;72.92871998;39.18113795;688.8877646;687.2583141;6845.723482
28.85;0.158296739;55;8042;73.12316514;39.19393691;689.1897921;687.5462951;6854.20446
28.85;0.158296739;55;8042;73.27536784;39.21750108;689.4914943;687.8339523;6869.818787
28.85;0.158296739;55;8042;72.93424921;39.22957562;689.7928713;688.121286;6877.819743
28.85;0.158296739;55;8042;73.12074168;39.25848765;690.0939236;688.4082966;6896.977729
28.85;0.158296739;55;8042;73.2191003;39.27403286;690.3946516;688.6949845;6907.278455
28.85;0.158296739;55;8042;72.84320522;39.27828616;690.6950554;688.98135;6910.096814
28.85;0.158296739;55;8042;73.07647102;39.29743747;690.9951356;689.2673935;6922.787054
28.85;0.158296739;55;8042;73.15677784;39.31855201;691.2948925;689.5531154;6936.778182
28.85;0.158296739;55;8042;73.36406917;39.33045542;691.5943263;689.838516;6944.66574
28.85;0.158296739;55;8042;72.79066492;39.30763341;691.8934375;690.1235956;6929.543189
28.85;0.158296739;55;8042;73.27309448;39.33840254;692.1922264;690.4083547;6949.93174
28.85;0.158296739;55;8042;73.53660438;39.35403123;692.4906933;690.6927936;6960.287782
28.85;0.158296739;55;8042;73.54513571;39.33078246;692.7888387;690.9769126;6944.882445
28.85;0.156478033;55;8042;72.74101788;39.38998185;693.0866627;691.2607121;6903.867777
28.85;0.156478033;55;8042;73.24626119;39.43305493;693.3841659;691.5441926;6932.081382
28.85;0.156478033;55;8042;73.94796968;39.46743164;693.6813485;691.8273542;6954.598708
28.85;0.156478033;55;8042;73.94038813;39.44614056;693.9782109;692.1101974;6940.652691
28.85;0.156478033;55;8042;73.39124172;39.42231958;694.2747534;692.3927226;6925.049541
28.85;0.156478033;55;8042;73.27025693;39.45300153;694.5709763;692.6749301;6945.146741
28.85;0.156478033;55;8042;73.66248329;39.48758435;694.8668801;692.9568203;6967.799077
28.85;0.156478033;55;8042;74.11935149;39.47852686;695.162465;693.2383935;6961.866267
28.85;0.156478033;55;8042;74.02087264;39.44633123;695.4577315;693.51965;6940.777585
28.85;0.156478033;55;8042;73.47999696;39.4290724;695.7526797;693.8005903;6929.472753
28.85;0.156478033;55;8042;73.78279189;39.46736154;696.0473102;694.0812147;6954.552796
28.85;0.156478033;55;8042;74.1681977;39.47957021;696.3416232;694.3615235;6962.54968
28.85;0.156478033;55;8042;74.24374884;39.46821254;696.635619;694.6415172;6955.110216
28.85;0.156478033;55;8042;74.1953772;39.44740219;696.9292981;694.921196;6941.479078
28.85;0.156478033;55;8042;74.20857527;39.43351716;697.2226607;695.2005602;6932.384148
28.85;0.156478033;55;8042;74.22422409;39.42384721;697.5157072;695.4796104;6926.050167
28.85;0.156478033;55;8042;74.26243335;39.41899614;697.808438;695.7583468;6922.872633
28.85;0.156478033;55;8042;74.30464991;39.41822462;698.1008533;696.0367697;6922.367275
28.85;0.156478033;55;8042;74.35260438;39.42105457;698.3929536;696.3148795;6924.22094
28.85;0.156478033;55;8042;74.38595607;39.42600086;698.684739;696.5926767;6927.460843
28.85;0.156478033;55;8042;74.44278901;39.43431686;698.9762101;696.8701614;6932.907966
28.85;0.156478033;55;8042;74.4762979;39.44238655;699.2673672;697.1473341;6938.193746
28.85;0.156478033;55;8042;74.51992077;39.45272752;699.5582104;697.4241952;6944.967263
28.85;0.156478033;55;8042;74.53911227;39.46377215;699.8487403;697.7007449;6952.201681
28.85;0.156478033;55;8042;74.58787096;39.47630274;700.1389572;697.9769837;6960.409433
28.85;0.156478033;55;8042;74.6592508;39.48915718;700.4288613;698.2529118;6968.829308
28.85;0.156478033;55;8042;74.51802652;39.50744986;700.7184531;698.5285296;6980.811325
28.85;0.156478033;55;8042;74.72590165;39.52673225;701.0077328;698.8038376;6993.44162
28.85;0.156478033;55;8042;74.59721815;39.54621115;701.2967008;699.0788359;7006.20063
28.85;0.156478033;55;8042;75.21096229;39.58003728;701.5853574;699.353525;7028.357322
28.85;0.156478033;55;8042;75.04367255;39.59240119;701.873703;699.6279053;7036.455893
28.85;0.156478033;55;8042;74.80619047;39.59721747;702.1617379;699.901977;7039.610643
28.85;0.156478033;55;8042;74.96774158;39.61182873;702.4494624;700.1757405;7049.181264
28.85;0.156478033;55;8042;75.26990866;39.6313341;702.7368769;700.4491962;7061.957618
28.85;0.156478033;55;8042;74.8737401;39.63488918;703.0239817;700.7223443;7064.286254
28.85;0.156478033;55;8042;75.12184136;39.65303721;703.3107771;700.9951854;7076.173524
28.85;0.156478033;55;8042;75.08602119;39.66790751;703.5972635;701.2677196;7085.913826
28.85;0.156478033;55;8042;74.90330171;39.67734261;703.8834413;701.5399474;7092.093974
28.85;0.156478033;55;8042;75.08933815;39.69369271;704.1693106;701.811869;7102.803565
28.85;0.156478033;55;8042;75.21450818;39.71130093;704.4548719;702.0834849;7114.337253
28.85;0.156478033;55;8042;74.96575333;39.71888071;704.7401255;702.3547954;7119.302135
28.85;0.156478033;55;8042;75.18936603;39.73792569;705.0250718;702.6258007;7131.776923
28.85;0.156478033;55;8042;75.2921534;39.75507039;705.309711;702.8965014;7143.006992
28.85;0.156478033;55;8042;75.04801271;39.76289019;705.5940435;703.1668976;7148.129098
28.85;0.156478033;55;8042;75.2450419;39.78039291;705.8780696;703.4369898;7159.593677
28.85;0.156478033;55;8042;75.34270421;39.7971823;706.1617897;703.7067783;7170.591015
28.85;0.156478033;55;8042;75.09332214;39.80432442;706.4452041;703.9762634;7175.269222
28.85;0.156478033;55;8042;75.33350622;39.82161187;706.728313;704.2454455;7186.592802
28.85;0.156478033;55;8042;75.23220083;39.82954019;707.011117;704.5143249;7191.785985
28.85;0.156478033;55;8042;75.35353369;39.84508836;707.2936162;704.7829019;7201.970298
28.85;0.156478033;55;8042;75.25176053;39.85351109;707.5758109;705.0511769;7207.487331
28.85;0.156478033;55;8042;75.31994234;39.86452993;707.8577017;705.3191503;7214.704861
28.85;0.156478033;55;8042;75.25338972;39.87378491;708.1392886;705.5868223;7220.76703
28.85;0.156478033;55;8042;75.33555139;39.8840379;708.4205722;705.8541933;7227.48291
28.85;0.156478033;55;8042;75.28740813;39.89234021;708.7015527;706.1212637;7232.921067
28.85;0.156478033;55;8042;75.36091391;39.90317528;708.9822304;706.3880338;7240.018225
28.85;0.156478033;55;8042;75.36674897;39.91210642;709.2626056;706.6545039;7245.868269
28.85;0.156478033;55;8042;75.39728018;39.9216724;709.5426788;706.9206744;7252.134151
28.85;0.156478033;55;8042;75.43613661;39.93152976;709.8224502;707.1865455;7258.590892
28.85;0.156478033;55;8042;75.45351865;39.94097199;710.1019201;707.4521177;7264.775711
28.85;0.156478033;55;8042;75.47349261;39.95048565;710.3810888;707.7173913;7271.007323
28.85;0.156478033;55;8042;75.53225154;39.96064949;710.6599568;707.9823665;7277.664812
28.85;0.156478033;55;8042;75.54668445;39.9711134;710.9385243;708.2470438;7284.518849
28.85;0.156478033;55;8042;75.56734552;39.98068805;711.2167916;708.5114235;7290.790407
28.85;0.156478033;55;8042;75.56691837;39.99040482;711.494759;708.7755059;7297.15506
28.85;0.156478033;55;8042;75.59725096;40.00016055;711.772427;709.0392913;7303.545227
28.85;0.156478033;55;8042;75.60360725;40.01021249;712.0497957;709.3027802;7310.12942
28.85;0.156478033;55;8042;75.61599492;40.01959895;712.3268656;709.5659727;7316.27771
28.85;0.156478033;55;8042;75.62268644;40.02929479;712.6036369;709.8288693;7322.628651
28.85;0.156478033;55;8042;75.63741383;40.03854647;712.8801101;710.0914702;7328.688657
28.85;0.156478033;55;8042;75.64442298;40.04812521;713.1562852;710.3537759;7334.962898
28.85;0.156478033;55;8042;75.65606044;40.05735061;713.4321629;710.6157866;7341.005689
28.85;0.156478033;55;8042;75.66689107;40.06655852;713.7077432;710.8775027;7347.037032
28.85;0.156478033;55;8042;75.67715324;40.07561863;713.9830266;711.1389245;7352.971554
28.85;0.156478033;55;8042;75.68724113;40.08454998;714.2580134;711.4000523;7358.821742
28.85;0.156478033;55;8042;75.69721404;40.0933396;714.5327038;711.6608865;7364.579096
28.85;0.156478033;55;8042;75.70711986;40.1019834;714.8070983;711.9214274;7370.240929
28.85;0.156478033;55;8042;75.7169706;40.11047813;715.0811971;712.1816753;7375.805123
28.85;0.156478033;55;8042;75.7267649;40.11882272;715.3550006;712.4416306;7381.270972
28.85;0.156478033;55;8042;75.73649226;40.12701772;715.628509;712.7012936;7386.638837
28.85;0.156478033;55;8042;75.74613717;40.13506506;715.9017228;712.9606645;7391.909981
28.85;0.156478033;55;8042;75.75568177;40.1429677;716.1746421;713.2197439;7397.086345
28.85;0.156478033;55;8042;75.76510762;40.15072931;716.4472673;713.4785319;7402.170331
28.85;0.156478033;55;8042;75.77439707;40.158354;716.7195988;713.7370289;7407.164633
28.85;0.156478033;55;8042;75.78302534;40.1658221;716.9916369;713.9952352;7412.056366
28.85;0.156478033;55;8042;75.79461238;40.17313795;717.2633818;714.2531511;7416.848372
28.85;0.156478033;55;8042;75.80097369;40.18044856;717.5348339;714.5107771;7421.636946
28.85;0.156478033;55;8042;75.81008939;40.18755811;717.8059935;714.7681134;7426.293821
28.85;0.156478033;55;8042;75.81778936;40.19454408;718.0768609;715.0251602;7430.869751
28.85;0.156478033;55;3839;75.82866156;38.87299421;718.3474365;715.2819181;6565.232061
28.85;0.156478033;55;3839;75.85081511;38.87690739;718.1587214;715.0973399;6567.795261
28.85;0.156478033;55;3839;75.84769329;38.88002363;717.9702096;714.9129692;6569.836454
28.85;0.156478033;55;3839;75.83869237;38.88279314;717.781901;714.7288059;6571.650527
28.85;0.156478033;55;3839;75.82677858;38.88508681;717.5937953;714.5448496;6573.152918
28.85;0.156478033;55;3839;75.81350786;38.88692998;717.4058922;714.3611002;6574.360228
28.85;0.156478033;55;3839;75.79986595;38.88832414;717.2181916;714.1775574;6575.273424
28.85;0.156478033;55;3839;75.7863196;38.88927962;717.0306933;713.994221;6575.899283
28.85;0.156478033;55;3839;75.77311544;38.88980607;716.843397;713.8110908;6576.244117
28.85;0.156478033;55;3839;75.76036995;38.88991325;716.6563026;713.6281665;6576.314319
28.85;0.156478033;55;3839;75.7481271;38.88961135;716.4694097;713.4454479;6576.116568
28.85;0.156478033;55;3839;75.73638612;38.88891187;716.2827182;713.2629347;6575.658397
28.85;0.156478033;55;3839;75.72511789;38.88782823;716.0962279;713.0806268;6574.948597
28.85;0.156478033;55;3839;75.71427517;38.88637608;715.9099385;712.8985239;6573.997411
28.85;0.156478033;55;3839;75.70379986;38.88457322;715.7238499;712.7166258;6572.81651
28.85;0.156478033;55;3839;75.69362838;38.8824394;715.5379618;712.5349322;6571.418819
28.85;0.156478033;54;3839;75.68896099;38.87999628;715.3522739;712.3534429;6569.818538
28.85;0.156478033;54;3839;75.69052123;38.87726004;715.1667862;712.1721577;6568.026254
28.85;0.156478033;54;3839;75.69256409;38.87426596;714.9814983;711.9910763;6566.065078
28.85;0.156478033;54;3839;75.69413885;38.87109446;714.7964101;711.8101985;6563.987694
28.85;0.156478033;54;3839;75.69488625;38.86776371;714.6115213;711.6295242;6561.805995
28.85;0.156478033;54;3839;75.69466242;38.86428831;714.4268318;711.449053;6559.529546
28.85;0.156478033;54;3839;75.69343692;38.86068581;714.2423412;711.2687848;6557.169848
28.85;0.156478033;54;3839;75.69191383;38.85697075;714.0580495;711.0887192;6554.736424
28.85;0.156478033;54;3839;75.68690989;38.85316251;713.8739563;710.9088562;6552.241961
28.85;0.156478033;54;3839;75.68147772;38.84925366;713.6900615;710.7291953;6549.681598
28.85;0.156478033;54;3839;75.67963816;38.84531174;713.5063648;710.5497366;6547.099573
28.85;0.156478033;54;3839;75.6736503;38.84138295;713.3228661;710.3704796;6544.526146
28.85;0.156478033;54;3839;75.67038431;38.83734824;713.1395651;710.1914242;6541.883346
28.85;0.156478033;54;3839;75.66211192;38.83334468;712.9564616;710.0125701;6539.260942
28.85;0.156478033;54;3839;75.65634783;38.82920893;712.7735554;709.8339171;6536.551957
28.85;0.156478033;54;3839;75.64779358;38.82516062;712.5908463;709.6554651;6533.900247
28.85;0.156478033;54;3839;75.63629521;38.82090748;712.4083341;709.4772137;6531.114365
28.85;0.156478033;54;3839;75.63237847;38.81671517;712.2260185;709.2991627;6528.36833
28.85;0.156478033;54;3839;75.62344592;38.81255045;712.0438994;709.1213119;6525.640371
28.85;0.156478033;54;3839;75.61673629;38.8082394;711.8619765;708.9436612;6522.816558
28.85;0.156478033;54;3839;75.60678721;38.80402124;711.6802496;708.7662102;6520.053592
28.85;0.156478033;54;3839;75.59992316;38.79963326;711.4987186;708.5889587;6517.179386
28.85;0.156478033;54;3839;75.58970571;38.79534744;711.3173832;708.4119066;6514.372103
28.85;0.156478033;54;3839;75.58288058;38.79088874;711.1362431;708.2350535;6511.451575
28.85;0.156478033;54;3839;75.57726591;38.78690998;710.9552983;708.0583994;6508.84542
28.85;0.156478033;54;3839;75.56518807;38.78213683;710.7745484;707.8819438;6505.718928
28.85;0.156478033;54;3839;75.55828951;38.77752423;710.5939933;707.7056867;6502.697596
28.85;0.156478033;54;3839;75.55209945;38.77344241;710.4136327;707.5296278;6500.023937
28.85;0.156478033;54;3839;75.53976758;38.76856361;710.2334665;707.3537668;6496.828239
28.85;0.156478033;54;3839;75.53658664;38.76429985;710.0534944;707.1781036;6494.035401
28.85;0.156478033;54;3839;75.52076196;38.75929318;709.8737162;707.002638;6490.755949
28.85;0.156478033;54;3839;75.52439467;38.7548073;709.6941318;706.8273696;6487.817618
28.85;0.156478033;54;3839;75.512307;38.75054536;709.5147408;706.6522983;6485.02598
28.85;0.156478033;54;3839;75.49863401;38.74554099;709.3355432;706.4774239;6481.74803
28.85;0.156478033;54;3839;75.49752727;38.74094269;709.1565386;706.3027462;6478.736067
28.85;0.156478033;54;3839;75.48142088;38.73619176;708.977727;706.1282648;6475.624127
28.85;0.156478033;54;3839;75.47352148;38.73143026;708.799108;705.9539797;6472.505258
28.85;0.156478033;54;3839;75.4607407;38.72678725;708.6206814;705.7798905;6469.46401
28.85;0.156478033;54;3839;75.46048655;38.72209018;708.4424472;705.6059971;6466.387351
28.85;0.156478033;54;3839;75.44992937;38.71777229;708.2644049;705.4322992;6463.559055
28.85;0.156478033;54;3839;75.43736379;38.71269594;708.0865546;705.2587967;6460.233964
28.85;0.156478033;54;3839;75.43484103;38.70792452;707.9088958;705.0854892;6457.108602
28.85;0.156478033;54;3839;75.42412529;38.7035879;707.7314285;704.9123767;6454.268038
28.85;0.156478033;54;3839;75.41146775;38.69849354;707.5541525;704.7394588;6450.931144
28.85;0.156478033;54;3839;75.41286523;38.6941824;707.3770674;704.5667353;6448.107278
28.85;0.156478033;54;3839;75.39183507;38.68892899;707.2001731;704.394206;6444.666206
28.85;0.156478033;54;3839;75.40172559;38.6844668;707.0234695;704.2218708;6441.743391
28.85;0.156478033;54;3839;75.38279789;38.6800039;706.8469563;704.0497294;6438.82012
28.85;0.156478033;54;3839;75.36894826;38.674912;706.6706332;703.8777815;6435.484835
28.85;0.156478033;54;3839;75.36969257;38.6702127;706.4945002;703.7060269;6432.406717
28.85;0.156478033;54;3839;75.38121036;38.66620197;706.3185569;703.5344656;6429.77962
28.85;0.156478033;54;3839;75.34356812;38.66115795;706.1428033;703.3630971;6426.475699
28.85;0.156478033;54;3839;75.34286758;38.65677541;705.967239;703.1919213;6423.60506
28.85;0.156478033;54;3839;75.32673643;38.65196277;705.7918639;703.020938;6420.452703
28.85;0.156478033;54;3839;75.31510718;38.64689913;705.6166777;702.850147;6417.135926
28.85;0.156478033;54;3839;75.31923058;38.64264336;705.4416803;702.679548;6414.348327
28.85;0.156478033;54;3839;75.29583469;38.63738429;705.2668715;702.5091408;6410.903544
28.85;0.156478033;54;3839;75.30224049;38.63320467;705.0922511;702.3389253;6408.165824
28.85;0.156478033;54;3839;75.27910193;38.62797106;704.9178188;702.1689012;6404.737723
28.85;0.156478033;54;3839;75.28529479;38.62379484;704.7435744;701.9990683;6402.002223
28.85;0.156478033;54;3839;75.26281852;38.61858727;704.5695179;701.8294263;6398.591178
28.85;0.156478033;54;3839;75.26864153;38.61441163;704.3956488;701.6599751;6395.856063
28.85;0.156478033;54;3839;75.24625466;38.60929263;704.2219671;701.4907144;6392.50303
28.85;0.156478033;54;3839;75.24097569;38.60448328;704.0484726;701.3216441;6389.352823
28.85;0.156478033;54;3839;75.23745161;38.60025872;703.875165;701.1527639;6386.585669
28.85;0.156478033;54;3839;75.22338889;38.59525092;703.7020442;700.9840736;6383.305475
28.85;0.156478033;54;3839;75.22699239;38.59104794;703.5291098;700.815573;6380.552445
28.85;0.156478033;54;3839;75.20648595;38.58602354;703.3563619;700.6472618;6377.261377
28.85;0.156478033;54;3839;75.21231702;38.58183499;703.1838001;700.4791399;6374.517809
28.85;0.156478033;54;3839;75.18959368;38.57681797;703.0114242;700.3112071;6371.231574
28.85;0.156478033;54;3839;75.19691193;38.57269492;702.839234;700.1434631;6368.530908
28.85;0.156478033;54;3839;75.17396623;38.56770799;702.6672294;699.9759077;6365.264383
28.85;0.156478033;54;3839;75.18134183;38.56361765;702.4954101;699.8085408;6362.585138
28.85;0.156478033;54;3839;75.15847435;38.55866991;702.323776;699.641362;6359.344285
28.85;0.156478033;54;3839;75.16586257;38.55461462;702.1523268;699.4743712;6356.688001
28.85;0.156478033;54;3839;75.14310354;38.54970855;701.9810624;699.3075682;6353.47444
28.85;0.156478033;54;3839;75.15051406;38.54568847;701.8099825;699.1409528;6350.841222
28.85;0.156478033;54;3839;75.12787834;38.54082266;701.6390869;698.9745247;6347.654032
28.85;0.156478033;54;3839;75.1353201;38.53683697;701.4683755;698.8082838;6345.043337
28.85;0.156478033;54;3839;75.11281107;38.53200984;701.297848;698.6422298;6341.881488
28.85;0.156478033;54;3839;75.12028619;38.52805805;701.1275043;698.4763625;6339.292994
28.85;0.156478033;54;3839;75.10131534;38.52354891;700.9573441;698.3106818;6336.339431
28.85;0.156478033;54;3839;75.09411377;38.51893452;700.7873673;698.1451873;6333.316932
28.85;0.156478033;54;3839;75.09183183;38.51455375;700.6175736;697.9798789;6330.447448
28.85;0.156478033;54;3839;75.08403142;38.51058108;700.4479629;697.8147565;6327.845281
28.85;0.156478033;54;3839;75.07068989;38.50600799;700.278535;697.6498197;6324.849828
28.85;0.156478033;54;3839;75.07632625;38.50209327;700.1092896;697.4850683;6322.285622
28.85;0.156478033;54;3839;75.05728642;38.49767323;699.9402266;697.3205023;6319.390418
28.85;0.156478033;54;3839;75.05035233;38.49316593;699.7713457;697.1561212;6316.438066
28.85;0.156478033;54;3839;75.04837814;38.4888931;699.6026468;696.9919251;6313.639284
28.85;0.156478033;54;3839;75.04061643;38.48500757;699.4341297;696.8279135;6311.094198
28.85;0.156478033;54;3839;75.02747326;38.48053683;699.2657942;696.6640864;6308.165785
28.85;0.156478033;54;3839;75.03315317;38.47671629;699.0976401;696.5004435;6305.663266
28.85;0.156478033;54;3839;75.01101956;38.47212328;698.9296671;696.3369846;6302.654766
28.85;0.156478033;54;3839;75.01877431;38.46839511;698.7618752;696.1737095;6300.212753
28.85;0.156478033;54;3839;75.00023691;38.46410384;698.5942641;696.0106181;6297.4019
28.85;0.156478033;54;3839;74.99343012;38.45972991;698.4268335;695.84771;6294.536897
28.85;0.156478033;54;3839;74.99170703;38.45558775;698.2595834;695.6849851;6291.823713
28.85;0.156478033;54;3839;74.98394082;38.4518082;698.0925135;695.5224431;6289.348046
28.85;0.156478033;54;3839;74.97107442;38.44746079;697.9256236;695.360084;6286.500419
28.85;0.156478033;54;3839;74.97683576;38.44375222;697.7589135;695.1979074;6284.07124
28.85;0.156478033;54;3839;74.9550003;38.43927596;697.5923831;695.0359132;6281.139214
28.85;0.156478033;54;3839;74.96284627;38.43565509;697.4260321;694.8741012;6278.767482
28.85;0.156478033;54;3839;74.94130369;38.43121157;697.2598604;694.7124711;6275.8569
28.85;0.156478033;54;3839;74.94903834;38.42761336;697.0938677;694.5510227;6273.500015
28.85;0.156478033;54;3839;74.92757992;38.42319766;696.9280539;694.3897559;6270.607653
28.85;0.156478033;54;3839;74.93533456;38.41962312;696.7624187;694.2286704;6268.266268
28.85;0.156478033;54;3839;74.91394713;38.41523225;696.596962;694.0677661;6265.390175
28.85;0.156478033;54;3839;74.92173065;38.41168014;696.4316836;693.9070427;6263.063484
28.85;0.156478033;54;3839;74.90041301;38.40731255;696.2665833;693.7465;6260.202638
28.85;0.156478033;54;3839;74.90822359;38.40378207;696.1016609;693.5861379;6257.890108
28.85;0.156478033;54;3839;74.88696994;38.39943671;695.9369162;693.4259561;6255.043828
28.85;0.156478033;54;3839;74.89480333;38.39592714;695.7723491;693.2659544;6252.744998
28.85;0.156478033;54;3839;74.8736065;38.39160314;695.6079592;693.1061326;6249.912705
28.85;0.156478033;54;3839;74.8814585;38.38811377;695.4437465;692.9464906;6247.62711
28.85;0.156478033;54;3839;74.86031183;38.38381028;695.2797107;692.787028;6244.80825
28.85;0.156478033;54;3839;74.86817901;38.38034041;695.1158517;692.6277448;6242.535424
28.85;0.156478033;54;3839;74.84707685;38.37605661;694.9521692;692.4686406;6239.729464
28.85;0.156478033;54;3839;74.85495652;38.37260553;694.7886631;692.3097154;6237.468947
28.85;0.156478033;54;3839;74.83389421;38.36834064;694.6253332;692.1509689;6234.675371
28.85;0.156478033;54;3839;74.84178435;38.36490765;694.4621793;691.9924009;6232.426706
28.85;0.156478033;54;3839;74.82075807;38.36066089;694.2992012;691.8340112;6229.645002
28.85;0.156478033;54;3839;74.82865717;38.3572453;694.1363987;691.6757996;6227.407731
28.85;0.156478033;54;3839;74.80766383;38.35301587;693.9737717;691.517766;6224.637385
28.85;0.156478033;54;3839;74.81557074;38.34961696;693.8113198;691.35991;6222.411039
28.85;0.156478033;54;3839;74.79459154;38.34540879;693.649043;691.2022315;6219.654614
28.85;0.156478033;54;3839;74.79203556;38.3415444;693.4869411;691.0447303;6217.123375
28.85;0.156478033;54;3839;74.78949454;38.33809875;693.3250138;690.8874063;6214.866415
28.85;0.156478033;54;3839;74.7772868;38.33400708;693.1632611;690.7302591;6212.186306
28.85;0.156478033;54;3839;74.7821225;38.33062202;693.0016826;690.5732887;6209.969031
28.85;0.156478033;54;3839;74.76319519;38.32647898;692.8402782;690.4164947;6207.255268
28.85;0.156478033;54;3839;74.7598939;38.32263076;692.6790477;690.2598771;6204.73462
28.85;0.156478033;54;3839;74.75713601;38.31921706;692.517991;690.1034356;6202.498585
28.85;0.156478033;54;3839;74.74507812;38.31515949;692.3571078;689.94717;6199.840812
28.85;0.156478033;54;3839;74.75065644;38.31182547;692.1963979;689.7910801;6197.656971
28.85;0.156478033;54;3839;74.73126461;38.30764933;692.0358613;689.6351658;6194.92153
28.85;0.156478033;54;3839;74.73819269;38.30437586;691.8754976;689.4794267;6192.77735
28.85;0.156478033;54;3839;74.71830917;38.30020565;691.7153067;689.3238628;6190.045789
28.85;0.156478033;54;3839;74.72591991;38.29696358;691.5552884;689.1684738;6187.92218
28.85;0.156478033;54;3839;74.70529135;38.29278909;691.3954426;689.0132596;6185.187819
28.85;0.156478033;54;3839;74.71347963;38.28957357;691.2357689;688.8582198;6183.081594
28.85;0.156478033;54;3839;74.69222885;38.28539708;691.0762674;688.7033545;6180.345921
28.85;0.156478033;54;3839;74.70089686;38.28220596;690.9169377;688.5486632;6178.255684
28.85;0.156478033;54;3839;74.68446833;38.27835105;690.7577797;688.3941459;6175.730657
28.85;0.156478033;54;3839;74.67522455;38.27440877;690.5987931;688.2398024;6173.148394
28.85;0.156478033;54;3839;74.68200811;38.27118388;690.4399779;688.0856324;6171.036037
28.85;0.156478033;54;3839;74.6651619;38.26733022;690.2813338;687.9316358;6168.511823
28.85;0.156478033;54;3839;74.65579881;38.26339505;690.1228607;687.7778123;6165.934218
28.85;0.156478033;54;3839;74.66320469;38.26020937;689.9645583;687.6241618;6163.847543
28.85;0.156478033;54;3839;74.66795339;38.25668786;689.8064265;687.4706841;6161.540895
28.85;0.156478033;54;3839;74.63877115;38.25274187;689.6484651;687.317379;6158.956203
28.85;0.156478033;54;3839;74.64519349;38.24959937;689.4906739;687.1642462;6156.897813
28.85;0.156478033;54;3839;74.64867135;38.24607569;689.3330527;687.0112857;6154.589742
28.85;0.156478033;54;3839;74.61865626;38.24211879;689.1756014;686.8584972;6151.997909
28.85;0.156478033;54;3839;74.62023526;38.23862671;689.0183197;686.7058804;6149.710538
28.85;0.156478033;54;3839;74.60427758;38.23486694;688.8612075;686.5534353;6147.247824
28.85;0.156478033;54;3839;74.59739327;38.23119124;688.7042646;686.4011616;6144.840178
28.85;0.156478033;54;3839;74.59023238;38.22752635;688.5474908;686.2490591;6142.439612
28.85;0.156478033;54;3839;74.58370125;38.22385967;688.3908859;686.0971277;6140.03787
28.85;0.156478033;54;3839;74.57714457;38.2201945;688.2344498;685.9453671;6137.63712
28.85;0.156478033;54;3839;74.57070502;38.21652972;688.0781822;685.7937771;6135.236629
28.85;0.156478033;54;3839;74.56430863;38.21286449;687.922083;685.6423576;6132.835839
28.85;0.156478033;54;3839;74.55796833;38.20919759;687.7661521;685.4911084;6130.43396
28.85;0.156478033;54;3839;74.55167132;38.20552855;687.6103891;685.3400293;6128.030677
28.85;0.156478033;54;3839;74.54541227;38.20185765;687.454794;685.18912;6125.626171
28.85;0.156478033;54;3839;74.53918147;38.19818587;687.2993665;685.0383805;6123.221096
28.85;0.156478033;54;3839;74.53296976;38.19451465;687.1441065;684.8878104;6120.816385
28.85;0.156478033;54;3839;74.52676829;38.19084558;686.9890138;684.7374096;6118.413078
28.85;0.156478033;54;3839;74.52056964;38.18718018;686.8340883;684.587178;6116.012181
28.85;0.156478033;54;3839;74.51436801;38.18351981;686.6793296;684.4371153;6113.614579
28.85;0.156478033;54;3839;74.50815937;38.17986559;686.5247377;684.2872214;6111.220997
28.85;0.156478033;54;3839;74.50194125;38.17621834;686.3703124;684.137496;6108.831992
28.85;0.156478033;54;3839;74.4957125;38.17257869;686.2160535;683.9879389;6106.447956
28.85;0.156478033;54;3839;74.48947307;38.168947;686.0619608;683.8385501;6104.069137
28.85;0.156478033;54;3839;74.48322366;38.16532346;685.9080342;683.6893292;6101.695657
28.85;0.156478033;54;3839;74.47696556;38.1617081;685.7542734;683.5402761;6099.327533
28.85;0.156478033;54;3839;74.47070038;38.15810082;685.6006783;683.3913906;6096.964702
28.85;0.156478033;54;3839;74.46442992;38.15450142;685.4472487;683.2426726;6094.607038
28.85;0.156478033;54;3839;74.45815599;38.15090966;685.2939844;683.0941217;6092.254373
28.85;0.156478033;54;3839;74.45188037;38.14732523;685.1408853;682.945738;6089.906507
28.85;0.156478033;54;3839;74.44560469;38.14374779;684.9879511;682.797521;6087.563226
28.85;0.156478033;54;3839;74.43933038;38.14017702;684.8351817;682.6494708;6085.224311
28.85;0.156478033;54;3839;74.43305869;38.13661259;684.682577;682.501587;6082.889547
28.85;0.156478033;54;3839;74.42679063;38.13305418;684.5301366;682.3538695;6080.558725
28.85;0.156478033;54;3839;74.420527;38.12950149;684.3778606;682.2063181;6078.231653
28.85;0.156478033;54;3839;74.4142684;38.12595425;684.2257486;682.0589326;6075.908154
28.85;0.156478033;54;3839;74.40801524;38.12241223;684.0738005;681.9117129;6073.588068
28.85;0.156478033;54;3839;74.40176777;38.1188752;683.9220161;681.7646587;6071.271253
28.85;0.156478033;54;3839;74.3955261;38.11534297;683.7703953;681.6177698;6068.957585
28.85;0.156478033;54;3839;74.38929024;38.11181539;683.6189379;681.4710462;6066.646957
28.85;0.156478033;54;3839;74.38306011;38.1082923;683.4676437;681.3244875;6064.339276
28.85;0.156478033;54;3839;74.37683557;38.10477359;683.3165125;681.1780936;6062.034461
28.85;0.156478033;54;3839;74.37061641;38.10125915;683.1655441;681.0318644;6059.732445
28.85;0.156478033;54;3839;74.36440244;38.0977489;683.0147384;680.8857995;6057.433168
28.85;0.156478033;54;3839;74.35819342;38.09424275;682.8640953;680.739899;6055.136581
28.85;0.156478033;54;3839;74.35198912;38.09074064;682.7136144;680.5941624;6052.842639
28.85;0.156478033;54;3839;74.34578933;38.08724251;682.5632957;680.4485898;6050.551305
28.85;0.156478033;54;3839;74.33950931;38.0837568;682.4131389;680.3031809;6048.268103
28.85;0.156478033;54;3839;74.34116227;38.08039719;682.263144;680.1579354;6046.067505
28.85;0.156478033;54;3839;74.32979983;38.07714431;682.1133107;680.0128533;6043.936812
28.85;0.156478033;54;3839;74.32033276;38.07339183;681.9636388;679.8679343;6041.478869
28.85;0.156478033;54;3839;74.32574233;38.0703405;681.8141282;679.7231783;6039.480196
28.85;0.156478033;54;3839;74.30770691;38.06650593;681.6647787;679.5785851;6036.968488
28.85;0.156478033;54;3839;74.29710226;38.06290055;681.5155901;679.4341544;6034.606903
28.85;0.156478033;54;3839;74.29101188;38.05937767;681.3665623;679.2898862;6032.299359
28.85;0.156478033;54;3839;74.28511799;38.05585174;681.2176951;679.1457802;6029.989817
28.85;0.156478033;54;3839;74.27933664;38.05232898;681.0689882;679.0018362;6027.682347
28.85;0.156478033;54;3839;74.2736112;38.04881267;680.9204417;678.8580541;6025.379103
28.85;0.156478033;54;3839;74.2679075;38.04530476;680.7720551;678.7144337;6023.081361
28.85;0.156478033;54;3839;74.26264609;38.04175738;680.6238285;678.5709748;6020.75777
28.85;0.156478033;54;3839;74.25800468;38.03829295;680.4757616;678.4276771;6018.488507
28.85;0.156478033;54;3839;74.264186;38.03503004;680.3278542;678.2845407;6016.351248
28.85;0.156478033;54;3839;74.25417263;38.03185384;680.1801062;678.1415651;6014.270783
28.85;0.156478033;54;3839;74.24421836;38.02817338;680.0325174;677.9987504;6011.860019
28.85;0.156478033;54;3839;74.24018519;38.02469971;679.8850876;677.8560962;6009.584701
28.85;0.156478033;54;3839;74.23471752;38.02160426;679.7378167;677.7136025;6007.557132
28.85;0.156478033;54;3839;74.22538235;38.01795108;679.5907045;677.571269;6005.164234
28.85;0.156478033;54;3839;74.22181331;38.01450657;679.4437508;677.4290955;6002.90802
28.85;0.156478033;54;3839;74.21642489;38.01143209;679.2969555;677.2870819;6000.894186
28.85;0.156478033;54;3839;74.20715701;38.00780246;679.1503183;677.145228;5998.51672
28.85;0.156478033;54;3839;74.20365506;38.00438007;679.0038391;677.0035336;5996.274989
28.85;0.156478033;54;3839;74.19828996;38.00132229;678.8575178;676.8619985;5994.272094
28.85;0.156478033;54;3839;74.1890776;37.99770921;678.7113541;676.7206226;5991.905466
28.85;0.156478033;54;3839;74.18564446;37.99430247;678.5653479;676.5794057;5989.673991
28.85;0.156478033;54;3839;74.18030069;37.99125629;678.4194991;676.4383476;5987.678692
28.85;0.156478033;54;3839;74.17130226;37.98763109;678.2738074;676.297448;5985.304123
28.85;0.156478033;54;3839;74.18051619;37.98483727;678.1282727;676.1567069;5983.474126
28.85;0.156478033;54;3839;74.16054923;37.98106835;677.9828948;676.0161241;5981.005421
28.85;0.156478033;54;3839;74.15529283;37.97768845;677.8376736;675.8756994;5978.791525
28.85;0.156478033;54;3839;74.14991731;37.97466612;677.6926088;675.7354325;5976.811849
28.85;0.156478033;54;3839;74.14104585;37.97105904;677.5477003;675.5953234;5974.449152
28.85;0.156478033;54;3839;74.15089386;37.96829526;677.402948;675.4553719;5972.638827
28.85;0.156478033;54;3839;74.1287791;37.96449591;677.2583517;675.3155777;5970.150185
28.85;0.156478033;54;3839;74.12503375;37.96115508;677.1139112;675.1759407;5967.961886
28.85;0.156478033;54;3839;74.1169916;37.95786227;676.9696263;675.0364607;5965.805039
28.85;0.156478033;54;3839;74.1126784;37.95450046;676.8254969;674.8971376;5963.602995
28.85;0.156478033;54;3839;74.10445027;37.95121585;676.6815228;674.7579711;5961.451523
28.85;0.156478033;54;3839;74.10049533;37.94785752;676.5377038;674.6189611;5959.251759
28.85;0.156478033;54;3839;74.09228427;37.94457824;676.3940398;674.4801075;5957.103772
28.85;0.156478033;37;3839;74.17722606;37.94087559;676.2505306;674.3414099;5954.678478
28.85;0.156478033;37;3839;74.34616628;37.93794268;676.107176;674.2028684;5952.757372
28.85;0.156478033;37;3839;74.54858176;37.93478288;675.9639759;674.0644826;5950.687645
28.85;0.156478033;37;3839;74.66993554;37.93281647;675.8209301;673.9262524;5949.399612
28.85;0.156478033;37;3839;74.86858621;37.93168154;675.6780384;673.7881777;5948.656216
28.85;0.156478033;37;3839;75.04393452;37.93127217;675.5353007;673.6502582;5948.388071
28.85;0.156478033;37;3839;75.14363952;37.93151588;675.3927168;673.5124938;5948.547705
28.85;0.156478033;37;3839;75.30592253;37.93241909;675.2502866;673.3748844;5949.139324
28.85;0.156478033;37;3839;75.39983822;37.93388294;675.1080098;673.2374296;5950.098169
28.85;0.156478033;37;3839;75.54031388;37.93683779;674.9658863;673.1001295;5952.033649
28.85;0.156478033;37;3839;75.61405959;37.94009674;674.823916;672.9629837;5954.168315
28.85;0.156478033;37;3839;75.73559725;37.94501152;674.6820986;672.8259921;5957.387581
28.85;0.156478033;37;3839;75.79664428;37.95002703;674.5404341;672.6891546;5960.672827
28.85;0.156478033;37;3839;75.90058759;37.95686938;674.3989222;672.552471;5965.154679
28.85;0.156478033;37;3839;75.96043454;37.96398151;674.2575628;672.415941;5969.813245
28.85;0.156478033;37;3839;76.01628723;37.97159402;674.1163557;672.2795646;5974.79957
28.85;0.156478033;37;3839;76.09369606;37.9797794;673.9753007;672.1433416;5980.161133
28.85;0.156478033;37;3839;76.15634282;37.98952896;673.8343978;672.0072717;5986.547265
28.85;0.156478033;37;3839;76.18038439;37.99861348;673.6936466;671.8713548;5992.497779
28.85;0.156478033;37;3839;76.24154195;38.00788575;673.5530472;671.7355907;5998.571276
28.85;0.156478033;37;3839;76.29066624;38.01856623;673.4125992;671.5999794;6005.56717
28.85;0.156478033;37;3839;76.31415105;38.02913869;673.2723026;671.4645205;6012.49231
28.85;0.156478033;37;3839;76.3473052;38.03848534;673.1321571;671.3292139;6018.614523
28.85;0.156478033;37;3839;76.3738761;38.04800017;672.9921627;671.1940595;6024.8469
28.85;0.156478033;37;3839;76.40107071;38.0572904;672.8523191;671.059057;6030.932163
28.85;0.156478033;37;3839;76.42335111;38.0663958;672.7126262;670.9242064;6036.896354
28.85;0.156478033;37;3839;76.44309245;38.07517132;672.5730838;670.7895074;6042.644468
28.85;0.156478033;37;3839;76.46009027;38.08354354;672.4336918;670.6549599;6048.128413
28.85;0.156478033;37;3839;76.47488545;38.09144536;672.2944499;670.5205636;6053.304242
28.85;0.156478033;37;3839;76.48805553;38.09790764;672.1553581;670.3863185;6057.537147
28.85;0.156478033;37;3839;76.50607778;38.10584438;672.0164162;670.2522244;6062.735844
28.85;0.156478033;37;3839;76.51224676;38.11085102;671.877624;670.118281;6066.015278
28.85;0.156478033;37;3839;76.5207398;38.11779986;671.7389814;669.9844882;6070.566885
28.85;0.156478033;37;3839;76.52577308;38.12157804;671.6004881;669.8508459;6073.041659
28.85;0.156478033;37;3839;76.53699765;38.12698469;671.4621441;669.7173539;6076.583112
28.85;0.156478033;37;3839;76.54317693;38.1313834;671.3239491;669.584012;6079.464341
28.85;0.156478033;37;3839;76.54065125;38.13366339;671.1859031;669.45082;6080.95777
28.85;0.156478033;37;3839;76.54932652;38.1369401;671.0480058;669.3177778;6083.104072
28.85;0.156478033;37;3839;76.55763378;38.13919046;670.9102571;669.1848852;6084.578098
28.85;0.156478033;37;3839;76.56154807;38.1408495;670.7726568;669.052142;6085.664795
28.85;0.156478033;37;3839;76.56288515;38.14193527;670.6352048;668.9195481;6086.375994
28.85;0.156478033;37;3839;76.64460333;38.14187514;670.4979009;668.7871033;6086.33661
28.85;0.156478033;37;3839;76.56311455;38.14309199;670.3607449;668.6548074;6087.133665
28.85;0.156478033;37;3839;76.55029757;38.14396707;670.2237367;668.5226603;6087.706858
28.85;0.156478033;37;3839;76.61966565;38.14204291;670.0868762;668.3906618;6086.4465
28.85;0.156478033;37;3839;76.66505733;38.14065651;669.9501631;668.2588117;6085.538387
28.85;0.156478033;37;3839;76.60573077;38.14171417;669.8135973;668.1271099;6086.23117
28.85;0.156478033;37;3839;76.74629769;38.14261807;669.6771787;667.9955561;6086.82324
28.85;0.156478033;37;3839;76.69406817;38.13951757;669.5409071;667.8641503;6084.792357
28.85;0.156478033;37;3839;76.43916718;38.14822164;669.4047824;667.7328923;6090.493673
28.85;0.156478033;37;3839;76.32552634;38.13054123;669.2688043;667.6017819;6078.912703
28.85;0.156478033;37;3839;76.53310986;38.12241218;669.1329727;667.4708189;6073.588039
28.85;0.156478033;37;3839;76.59926795;38.12370618;668.9972875;667.3400031;6074.435631
28.85;0.156478033;37;3839;76.61072937;38.12053127;668.8617485;667.2093345;6072.356008
28.85;0.156478033;37;3839;76.38615146;38.13103374;668.7263555;667.0788128;6079.235305
28.85;0.156478033;37;3839;76.28455168;38.11780897;668.5911084;666.9484378;6070.572859
28.85;0.156478033;37;3839;76.27714894;38.10710259;668.4560071;666.8182095;6063.559992
28.85;0.156478033;37;3839;76.5222775;38.11211785;668.3210513;666.6881276;6066.845076
28.85;0.156478033;37;3839;76.63825358;38.11414431;668.186241;666.5581919;6068.172439
28.85;0.156478033;37;3839;76.35393354;38.0975555;668.0515759;666.4284024;6057.306488
28.85;0.156478033;37;3839;76.22551699;38.08643667;667.9170559;666.2987589;6050.023466
28.85;0.156478033;37;3839;76.51012469;38.09160368;667.7826809;666.1692611;6053.407942
28.85;0.156478033;37;3839;76.31566607;38.07900399;667.6484506;666.0399089;6045.154933
28.85;0.156478033;37;3839;76.17366143;38.06661224;667.514365;665.9107022;6037.038123
28.85;0.156478033;37;3839;76.48809993;38.07038221;667.3804239;665.7816407;6039.507518
28.85;0.156478033;37;3839;76.29355819;38.0585278;667.2466271;665.6527244;6031.742678
28.85;0.156478033;37;3839;76.21600237;38.04949088;667.1129745;665.5239531;6025.823345
28.85;0.156478033;37;3839;76.41071077;38.05059148;666.9794659;665.3953266;6026.544254
28.85;0.156478033;37;3839;76.54341606;38.05158586;666.8461011;665.2668447;6027.195589
28.85;0.156478033;37;3839;76.706699;38.0571128;666.71288;665.1385072;6030.815832
28.85;0.156478033;37;3839;76.56304955;38.05314575;666.5798025;665.0103141;6028.217342
28.85;0.156478033;37;3839;76.26555848;38.03485272;666.4468684;664.8822651;6016.235095
28.85;0.156478033;37;3839;76.41628169;38.03945844;666.3140776;664.7543602;6019.251925
28.85;0.156478033;37;3839;76.2026255;38.02653542;666.1814298;664.626599;6010.787121
28.85;0.156478033;37;3839;76.37696324;38.02831705;666.0489249;664.4989815;6011.954121
28.85;0.156478033;37;3839;76.16654205;38.01645904;665.9165629;664.3715076;6004.186921
28.85;0.156478033;37;3839;76.34629053;38.01786506;665.7843434;664.2441769;6005.107894
28.85;0.156478033;37;3839;76.13397219;38.00617441;665.6522664;664.1169894;5997.450319
28.85;0.156478033;37;3839;76.31664483;38.00750364;665.5203318;663.989945;5998.320984
28.85;0.156478033;37;3839;76.10284893;37.99566321;665.3885393;663.8630434;5990.565303
28.85;0.156478033;37;3839;76.28834925;37.99689136;665.2568888;663.7362845;5991.369761
28.85;0.156478033;37;3839;76.38125512;37.99696075;665.1253802;663.6096682;5991.41521
28.85;0.156478033;37;3839;76.36631676;37.99525257;664.9940132;663.4831942;5990.296323
28.85;0.156478033;37;3839;76.29011344;37.99136907;664.8627879;663.3568625;5987.752563
28.85;0.156478033;37;3839;76.25523117;37.98732616;664.7317039;663.2306728;5985.104391
28.85;0.156478033;37;3839;76.15155254;37.9809631;664.6007612;663.104625;5980.936478
28.85;0.156478033;37;3839;76.09776899;37.97434648;664.4699595;662.9787189;5976.60248
28.85;0.156478033;37;3839;76.08484318;37.96801966;664.3392988;662.8529544;5972.458302
28.85;0.156478033;37;3839;76.06527585;37.96158343;664.2087789;662.7273314;5968.242461
28.85;0.156478033;37;3839;76.04836537;37.95523692;664.0783997;662.6018496;5964.085394
28.85;0.156478033;37;3839;76.02510289;37.948834;663.9481609;662.4765089;5959.891371
28.85;0.156478033;37;3839;76.01194387;37.94251947;663.8180624;662.3513091;5955.755244
28.85;0.156478033;37;3839;75.99912485;37.93608834;663.6881042;662.2262501;5951.542746
28.85;0.156478033;37;3839;75.98868168;37.92962696;663.558286;662.1013318;5947.310435
28.85;0.156478033;37;3839;75.97702637;37.92310144;663.4286076;661.9765539;5943.036108
28.85;0.156478033;37;3839;75.96701998;37.91660398;663.299069;661.8519163;5938.780157
28.85;0.156478033;37;3839;75.95733168;37.91010443;663.16967;661.7274189;5934.52284
28.85;0.156478033;37;3839;75.94813237;37.90363452;663.0404104;661.6030615;5930.284941
28.85;0.156478033;37;3839;75.93931717;37.89721679;662.9112901;661.4788439;5926.08122
28.85;0.156478033;37;3839;75.93131946;37.89083213;662.7823089;661.354766;5921.899157
28.85;0.156478033;37;3839;75.9223542;37.88456873;662.6534667;661.2308276;5917.796523
28.85;0.156478033;37;3839;75.91377472;37.87841934;662.5247633;661.1070286;5913.768567
28.85;0.156478033;37;3839;75.90598571;37.87240339;662.3961986;660.9833688;5909.828018
28.85;0.156478033;37;3839;75.89817122;37.86650833;662.2677724;660.859848;5905.966652
28.85;0.156478033;37;3839;75.89044875;37.86074709;662.1394847;660.7364661;5902.192944
28.85;0.156478033;37;3839;75.88273094;37.85511958;662.0113351;660.613223;5898.506829
28.85;0.156478033;37;3839;75.87498325;37.84962398;661.8833236;660.4901185;5894.907117
28.85;0.156478033;37;3839;75.86718945;37.84425672;661.7554501;660.3671524;5891.391467
28.85;0.156478033;37;3839;75.85933349;37.83901345;661.6277144;660.2443245;5887.957036
28.85;0.156478033;37;3839;75.85140264;37.8338893;661.5001163;660.1216348;5884.600635
28.85;0.156478033;37;3839;75.84338867;37.828879;661.3726557;659.9990831;5881.318802
28.85;0.156478033;37;3839;75.83528857;37.82397698;661.2453324;659.8766691;5878.107891
28.85;0.156478033;37;3839;75.82710469;37.81917749;661.1181463;659.7543928;5874.964144
28.85;0.156478033;37;3839;75.81884432;37.81447474;660.9910973;659.632254;5871.883768
28.85;0.156478033;37;3839;75.80952927;37.80957227;660.8641852;659.5102525;5868.672563
28.85;0.156478033;37;3839;75.80649179;37.80535144;660.7374098;659.3883883;5865.907845
28.85;0.156478033;37;3839;75.79365382;37.80073332;660.610771;659.266661;5862.882898
28.85;0.156478033;37;3839;75.78737231;37.79643834;660.4842687;659.1450707;5860.069613
28.85;0.156478033;37;3839;75.77807072;37.79210652;660.3579027;659.023617;5857.232198
28.85;0.156478033;37;3839;75.77005577;37.78789282;660.2316729;658.9023;5854.472155
28.85;0.156478033;37;3839;75.76147001;37.78372214;660.105579;658.7811193;5851.740288
28.85;0.156478033;37;3839;75.75318313;37.77962052;659.9796211;658.660075;5849.053659
28.85;0.156478033;37;3839;75.74485924;37.77557009;659.8537988;658.5391667;5846.400552
28.85;0.156478033;37;3839;75.73667263;37.77157334;659.7281122;658.4183944;5843.782618
28.85;0.156478033;37;3839;75.72857419;37.76762578;659.602561;658.2977579;5841.196899
28.85;0.156478033;37;3839;75.72060673;37.763727;659.477145;658.177257;5838.64313
28.85;0.156478033;37;3839;75.71277644;37.75987536;659.3518642;658.0568917;5836.120239
28.85;0.156478033;37;8649;75.7051012;39.13360944;659.2267184;657.9366617;6735.939478
28.85;0.156478033;37;8649;75.69510497;39.13284394;659.6046885;658.3024175;6735.438065
28.85;0.156478033;37;8649;75.72056388;39.13278192;659.9822514;658.667762;6735.397439
