Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.156478033;37;8649;75.73831103;39.1330267;660.3594074;659.0326956;6735.557772
28.85;0.156478033;37;8649;75.75940727;39.13379534;660.736157;659.397219;6736.06125
28.85;0.156478033;37;8649;75.78030302;39.13497531;661.1125007;659.7613324;6736.834146
28.85;0.156478033;37;8649;75.80173897;39.13662636;661.4884388;660.1250364;6737.915615
28.85;0.156478033;37;8649;75.8229063;39.13872276;661.8639718;660.4883314;6739.288793
28.85;0.156478033;37;8649;75.84388426;39.14127029;662.2391003;660.8512179;6740.957466
28.85;0.156478033;37;8649;75.86441888;39.14425679;662.6138245;661.2136963;6742.913673
28.85;0.156478033;37;8649;75.88447653;39.14767564;662.9881449;661.5757671;6745.153079
28.85;0.156478033;37;8649;75.90002926;39.15129105;663.362062;661.9374308;6747.521238
28.85;0.156478033;37;8649;75.92554263;39.15577728;663.7355761;662.2986879;6750.459791
28.85;0.156478033;37;8649;75.92006152;39.15971133;664.1086878;662.6595386;6753.036664
28.85;0.156478033;37;8649;75.95136705;39.16477789;664.4813975;663.0199837;6756.355347
28.85;0.156478033;37;8649;75.97799401;39.1704868;664.8537056;663.3800234;6760.09478
28.85;0.156478033;37;8649;75.98956916;39.17608095;665.2256125;663.7396582;6763.759043
28.85;0.156478033;37;8649;76.00568473;39.18168089;665.5971186;664.0988887;6767.427097
28.85;0.156478033;37;8649;76.02384102;39.18789198;665.9682245;664.4577152;6771.495465
28.85;0.156478033;37;8649;76.04043401;39.19457791;666.3389304;664.8161382;6775.874869
28.85;0.156478033;37;8649;76.03270235;39.20067405;666.7092369;665.1741582;6779.867941
35.85;0.156478033;37;8649;76.91115227;42.545993;667.0791445;665.5317756;4385.989558
35.85;0.156478033;37;8649;77.55139143;42.4761152;667.4486534;665.8889908;4340.218407
35.85;0.156478033;37;8649;77.60751324;42.47889251;667.8177641;666.2458044;4342.037592
35.85;0.156478033;37;8649;77.76736738;42.50536855;668.1864772;666.6022167;4359.379849
35.85;0.156478033;37;8649;77.95085395;42.5427393;668.5547929;666.9582283;4383.858329
35.85;0.156478033;37;8649;78.17922668;42.59476483;668.9227118;667.3138396;4417.935937
35.85;0.156478033;37;8649;78.37038454;42.64908877;669.2902342;667.6690509;4453.519045
35.85;0.156478033;37;8649;78.61225014;42.72678671;669.6573606;668.0238629;4504.412519
35.85;0.156478033;37;8649;78.78656879;42.80355533;670.0240915;668.3782758;4554.697269
35.85;0.156478033;37;8649;78.97339805;42.90381238;670.3904271;668.7322903;4620.367352
35.85;0.156478033;37;8649;79.14004384;43.019769;670.7563681;669.0859066;4696.320911
35.85;0.156478033;37;8649;79.29367589;43.15081151;671.1219147;669.4391253;4782.155988
35.85;0.156478033;37;8649;79.44935704;43.30888892;671.4870674;669.7919469;4885.69939
35.85;0.401780849;37;8649;79.52968584;38.05096611;671.8518267;670.1443717;3701.705054
35.85;0.401780849;37;8649;79.58940225;38.17967588;672.2161929;670.4964002;3918.176173
35.85;0.401780849;37;8649;79.68068756;38.33269401;672.5801665;670.8480328;4175.530429
35.85;0.401780849;37;8649;79.78471738;38.51451031;672.9437479;671.1992701;4481.319013
35.85;0.401780849;37;8649;79.88829564;38.69680828;673.3069376;671.5501124;4787.917695
35.85;0.401780849;37;8649;79.98808897;38.86713001;673.6697359;671.9005601;5074.374087
35.85;0.401780849;37;8649;80.08147256;39.0165581;674.0321433;672.2506138;5325.690414
35.85;0.401780849;37;8649;80.16645047;39.14590969;674.3941602;672.6002739;5543.240981
35.85;0.401780849;37;8649;80.24911893;39.25166508;674.755787;672.9495408;5721.106179
35.85;0.401780849;37;8649;80.32753457;39.33912369;675.1170241;673.298415;5868.19885
35.85;0.401780849;37;8649;80.39704784;39.40987923;675.477872;673.6468968;5987.199373
35.85;0.401780849;37;8649;80.46779953;39.46839207;675.8383311;673.9949868;6085.609468
35.85;0.401780849;37;8649;80.53073459;39.51612817;676.1984017;674.3426854;6165.89465
35.85;0.401780849;37;8649;80.59607623;39.55626138;676.5580844;674.689993;6233.392881
35.85;0.401780849;37;8649;80.65411187;39.58970202;676.9173795;675.03691;6289.635169
35.85;0.401780849;37;8649;80.71516067;39.61851767;677.2762875;675.383437;6338.098914
35.85;0.401780849;37;8649;80.76901001;39.64312515;677.6348087;675.7295743;6379.485108
35.85;0.401780849;37;8649;80.82630436;39.66486055;677.9929436;676.0753223;6416.040888
35.85;0.401780849;37;8649;80.88012897;39.68393767;678.3506926;676.4206816;6448.125829
35.85;0.401780849;37;8649;80.9272265;39.70083886;678.7080562;676.7656526;6476.551174
35.85;0.401780849;37;8649;80.97968402;39.7162193;679.0650346;677.1102356;6502.418841
35.85;0.401780849;37;8649;81.0287753;39.73004463;679.4216284;677.4544311;6525.671048
35.85;0.401780849;37;8649;81.07530299;39.74262955;679.777838;677.7982396;6546.837052
35.85;0.401780849;37;8649;81.1205716;39.75415702;680.1336637;678.1416615;6566.224584
35.85;0.401780849;37;8649;81.16457841;39.76475946;680.4891061;678.4846973;6584.056338
35.85;0.401780849;37;8649;81.17997316;39.77434093;680.8441654;678.8273473;6600.170972
35.85;0.401780849;37;8649;81.2208117;39.7832732;681.1988421;679.169612;6615.193759
35.85;0.401780849;37;8649;81.25880405;39.79128753;681.5531367;679.5114918;6628.672694
35.85;0.401780849;37;8649;81.29835973;39.79876709;681.9070495;679.8529872;6641.252231
35.85;0.401780849;37;8649;81.3213815;39.80555277;682.260581;680.1940986;6652.66476
35.85;0.401780849;37;8649;81.36657391;39.81235618;682.6137315;680.5348264;6664.107104
35.85;0.401780849;37;8649;81.44984503;39.81868793;682.9665015;680.875171;6674.756178
35.85;0.401780849;37;8649;81.41218325;39.82406595;683.3188914;681.215133;6683.801227
35.85;0.401780849;37;8649;81.43260345;39.8300194;683.6709015;681.5547127;6693.814065
35.85;0.401780849;37;8649;81.3028057;39.83241047;684.0225324;681.8939105;6697.835497
35.85;0.401780849;37;8649;81.68127301;39.83703131;684.3737844;682.2327269;6705.607078
35.85;0.401780849;37;8649;81.74743624;39.8471218;684.7246578;682.5711624;6722.57782
35.85;0.401780849;37;8649;81.65475367;39.84804618;685.0751533;682.9092172;6724.132487
35.85;0.401780849;37;8649;81.80583745;39.85737771;685.425271;683.246892;6739.826775
35.85;0.401780849;37;8649;81.58225668;39.85950684;685.7750115;683.584187;6743.407666
35.85;0.401780849;37;8649;81.86881575;39.86868726;686.1243751;683.9211027;6758.847785
35.85;0.401780849;37;8649;81.88864786;39.87668449;686.4733623;684.2576396;6772.297974
35.85;0.401780849;37;8649;81.82624691;39.87841778;686.8219734;684.5937981;6775.213117
35.85;0.401780849;37;8649;81.97780109;39.88702628;687.1702089;684.9295785;6789.691354
35.85;0.401780849;37;8649;81.73518987;39.88825241;687.5180692;685.2649814;6791.753527
35.85;0.401780849;37;8649;82.03436195;39.89656441;687.8655546;685.6000071;6805.733108
35.85;0.401780849;37;8649;81.91097471;39.90287273;688.2126656;685.9346561;6816.342787
35.85;0.401780849;37;8649;82.05371741;39.90620824;688.5594026;686.2689288;6821.95263
35.85;0.401780849;37;8649;81.89842411;39.90924423;688.905766;686.6028256;6827.058713
35.85;0.401780849;37;8649;82.12666664;39.91603954;689.2517562;686.936347;6838.487434
35.85;0.401780849;37;8649;81.90231014;39.91752371;689.5973735;687.2694933;6840.983599
35.85;0.401780849;37;8649;82.19241557;39.9221772;689.9426184;687.602265;6848.810102
35.85;0.401780849;37;8649;81.99346621;39.92498658;690.2874914;687.9346625;6853.535065
35.85;0.401780849;37;8649;82.22991042;39.92946402;690.6319927;688.2666862;6861.065474
35.85;0.401780849;37;8649;82.00454593;39.93087386;690.9761228;688.5983366;6863.436619
35.85;0.401780849;37;8649;82.29289267;39.93543828;691.3198821;688.929614;6871.11331
35.85;0.401780849;37;8649;82.07732705;39.93790873;691.6632709;689.260519;6875.268234
35.85;0.401780849;37;8649;82.3359313;39.94222381;692.0062898;689.5910518;6882.52557
35.85;0.401780849;37;8649;82.11329463;39.94439699;692.3489391;689.921213;6886.180556
35.85;0.401780849;37;8649;82.38594032;39.94879547;692.6912191;690.2510029;6893.578158
35.85;0.401780849;37;8649;82.16698408;39.951378;693.0331303;690.5804219;6897.921588
35.85;0.401780849;37;8649;82.43096652;39.95566252;693.3746732;690.9094705;6905.127537
35.85;0.401780849;37;8649;82.21362392;39.95834172;693.715848;691.2381492;6909.633563
35.85;0.401780849;37;8649;82.10843338;39.9540535;694.0566551;691.5664582;6902.421401
35.85;0.401780849;37;8649;82.53017695;39.95999036;694.3970951;691.8943981;6912.406326
35.85;0.401780849;37;8649;82.48453198;39.96424032;694.7371682;692.2219692;6919.554154
35.85;0.401780849;37;8649;82.6016896;39.97143808;695.0768748;692.5491719;6931.659728
35.85;0.401780849;37;8649;82.50688432;39.9754223;695.4162154;692.8760067;6938.36062
35.85;0.401780849;37;8649;82.64536021;39.98318482;695.7551904;693.202474;6951.416042
35.85;0.401780849;37;8649;82.41442209;39.98470483;696.0938001;693.5285742;6953.972485
35.85;0.401780849;37;8649;82.57803521;39.99014164;696.432045;693.8543078;6963.1164
35.85;0.401780849;37;8649;82.60160029;39.99443319;696.7699254;694.179675;6970.334172
35.85;0.401780849;37;8649;82.62235983;39.9988953;697.1074417;694.5046763;6977.83878
35.85;0.401780849;37;8649;82.54920976;40.00130733;697.4445943;694.8293122;6981.895462
35.85;0.401780849;37;8649;82.56141044;40.00332771;697.7813837;695.1535831;6985.293462
35.85;0.401780849;37;8649;82.65112195;40.006399;698.1178101;695.4774893;6990.458926
35.85;0.401780849;37;8649;82.69022503;40.00985633;698.4538741;695.8010313;6996.273639
35.85;0.401780849;37;8649;82.61414348;40.01143797;698.7895759;696.1242095;6998.933729
35.85;0.401780849;37;8649;82.60841045;40.01261551;699.124916;696.4470243;7000.914193
35.85;0.401780849;37;8649;82.66033312;40.01446725;699.4598947;696.769476;7004.028545
35.85;0.401780849;37;8649;82.73778215;40.01758851;699.7945125;697.0915652;7009.278051
35.85;0.401780849;37;8649;82.77460083;40.02125481;700.1287698;697.4132922;7015.444227
35.85;0.401780849;37;8649;82.68630211;40.02291259;700.4626668;697.7346575;7018.232381
35.85;0.401780849;37;8649;82.70191557;40.0247574;700.7962041;698.0556613;7021.335077
35.85;0.401780849;37;8649;82.72556546;40.02675061;701.129382;698.3763042;7024.687368
35.85;0.401780849;37;8649;82.7443769;40.02891985;701.4622009;698.6965866;7028.33572
35.85;0.401780849;37;8649;82.75985576;40.03111021;701.7946612;699.0165088;7032.019578
35.85;0.401780849;37;8649;82.77401454;40.03328199;702.1267632;699.3360712;7035.672199
35.85;0.401780849;37;8649;82.7856493;40.03540787;702.4585074;699.6552743;7039.247614
35.85;0.401780849;37;8649;82.7997458;40.03762945;702.7898941;699.9741185;7042.983992
35.85;0.401780849;37;8649;82.81406003;40.03994429;703.1209237;700.2926042;7046.877224
35.85;0.401780849;37;8649;82.82842986;40.04235067;703.4515967;700.6107317;7050.924406
35.85;0.401780849;55;8649;82.82130324;40.04691971;703.7819133;700.9285014;7058.608859
35.85;0.401780849;55;8649;82.56919112;40.05200207;704.111874;701.2459139;7067.156647
35.85;0.401780849;55;8649;82.2969781;40.05517533;704.4414792;701.5629694;7072.493614
35.85;0.401780849;55;8649;82.01024816;40.05595479;704.7707292;701.8796685;7073.804555
35.85;0.401780849;55;8649;81.74587191;40.05423728;705.0996244;702.1960114;7070.915954
35.85;0.401780849;55;8649;81.4969936;40.04991954;705.4281653;702.5119985;7063.654138
35.85;0.401780849;55;8649;81.26874706;40.04324328;705.7563521;702.8276304;7052.425641
35.85;0.401780849;55;8649;81.06533883;40.03483348;706.0841853;703.1429073;7038.281576
35.85;0.401780849;55;8649;80.84227442;40.02350332;706.4116653;703.4578297;7019.225905
35.85;0.401780849;55;8649;80.72765263;40.01391312;706.7387924;703.772398;7003.096578
35.85;0.401780849;55;8649;80.52873602;40.00209313;707.0655669;704.0866126;6983.217077
35.85;0.401780849;55;8649;80.39607661;39.99275905;707.3919894;704.4004738;6967.518511
35.85;0.401780849;55;8649;80.27637228;39.98332184;707.7180602;704.7139821;6951.64649
35.85;0.401780849;55;8649;80.1844319;39.97617693;708.0437796;705.0271379;6939.629794
35.85;0.401780849;55;8649;80.07105959;39.9696143;708.369148;705.3399415;6928.592392
35.85;0.401780849;55;8649;79.97072977;39.96386066;708.6941659;705.6523934;6918.915607
35.85;0.401780849;55;8649;79.89903699;39.96053902;709.0188335;705.964494;6913.329094
35.85;0.401780849;55;8649;79.83035303;39.95878815;709.3431513;706.2762436;6910.384391
35.85;0.401780849;55;8649;79.78282375;39.95850222;709.6671196;706.5876426;6909.903499
35.85;0.401780849;55;8649;79.71671523;39.95950936;709.9907389;706.8986915;6911.597353
35.85;0.401780849;55;8649;79.67630474;39.96138011;710.3140094;707.2093906;6914.743696
35.85;0.401780849;55;8649;79.62155363;39.96476249;710.6369316;707.5197404;6920.432354
35.85;0.401780849;55;8649;79.52202191;39.96661127;710.9595059;707.8297412;6923.541734
35.85;0.401780849;55;8649;79.58177413;39.97117884;711.2817325;708.1393933;6931.223728
35.85;0.401780849;55;8649;79.46382881;39.97521794;711.603612;708.4486973;6938.016911
35.85;0.401780849;55;8649;79.50727279;39.98030293;711.9251446;708.7576535;6946.569127
35.85;0.401780849;55;8649;79.4290891;39.98600172;712.2463308;709.0662622;6956.153651
35.85;0.401780849;55;8649;79.39759309;39.99105605;712.5671709;709.374524;6964.654306
35.85;0.401780849;55;8649;79.36715915;39.9960811;712.8876652;709.6824391;6973.105713
35.85;0.401780849;55;8649;79.36079436;40.00175738;713.2078142;709.9900079;6982.652393
35.85;0.401780849;55;8649;79.38412092;40.00801364;713.5276183;710.2972309;6993.174505
35.85;0.401780849;55;8649;79.27343539;40.01304687;713.8470778;710.6041085;7001.639671
35.85;0.401780849;55;8649;79.26348337;40.01712847;714.166193;710.9106409;7008.504331
35.85;0.401780849;55;8649;79.27491887;40.02255571;714.4849644;711.2168287;7017.632164
35.85;0.401780849;55;8649;79.25581724;40.0277913;714.8033922;711.5226722;7026.437656
35.85;0.401780849;55;8649;79.24372422;40.03274583;715.121477;711.8281718;7034.770455
35.85;0.401780849;55;8649;79.25466454;40.03829448;715.4392191;712.1333278;7044.102481
35.85;0.401780849;55;8649;79.21516278;40.04269715;715.7566187;712.4381407;7051.507132
35.85;0.401780849;55;8649;79.2646154;40.04821455;716.0736764;712.7426108;7060.786596
35.85;0.401780849;55;8649;79.10055556;40.04987409;716.3903924;713.0467386;7063.577692
35.85;0.401780849;55;8649;79.1470559;40.0512258;716.7067671;713.3505244;7065.851083
35.85;0.401780849;55;8649;79.21696312;40.05579062;717.0228009;713.6539686;7073.528442
35.85;0.401780849;55;8649;79.24847094;40.0618774;717.3384943;713.9570715;7083.765528
35.85;0.401780849;55;8649;79.20171666;40.06606275;717.6538474;714.2598337;7090.804666
35.85;0.401780849;55;8649;79.22831942;40.07073296;717.9688607;714.5622553;7098.65928
35.85;0.401780849;55;8649;79.24631808;40.07601181;718.2835346;714.864337;7107.537544
35.85;0.401780849;55;8649;79.25499487;40.08149624;718.5978694;715.1660789;7116.761556
35.85;0.401780849;55;8649;79.26288825;40.08690746;718.9118656;715.4674815;7125.862443
35.85;0.401780849;55;8649;79.27104528;40.09209798;719.2255234;715.7685452;7134.592138
35.85;0.401780849;55;8649;79.3656038;40.09885927;719.5388432;716.0692704;7145.963658
35.85;0.401780849;55;8649;79.39663968;40.10630989;719.8518254;716.3696574;7158.494508
35.85;0.401780849;55;8649;79.27707494;40.11127521;720.1644703;716.6697067;7166.845462
35.85;0.401780849;55;8649;79.36446026;40.11683302;720.4767784;716.9694185;7176.192883
35.85;0.401780849;55;8649;79.3593359;40.121807;720.78875;717.2687933;7184.558395
35.85;0.401780849;55;8649;79.40364444;40.12724664;721.1003853;717.5678315;7193.707079
35.85;0.401780849;55;8649;79.45782136;40.13284569;721.4116849;717.8665334;7203.123864
35.85;0.401780849;55;8649;79.40885278;40.13788724;721.7226491;718.1648995;7211.603031
35.85;0.401780849;55;8649;79.41986721;40.14179372;722.0332782;718.46293;7218.173162
35.85;0.401780849;55;8649;79.49654132;40.1466137;722.3435726;718.7606254;7226.279665
35.85;0.401780849;55;8649;79.52719216;40.15209208;722.6535326;719.057986;7235.493494
35.85;0.401780849;55;8649;79.54933836;40.1578087;722.9631587;719.3550123;7245.108024
35.85;0.401780849;55;8649;79.55072193;40.16260283;723.2724511;719.6517046;7253.17105
35.85;0.401780849;55;8649;79.59097379;40.16781101;723.5814102;719.9480632;7261.930463
35.85;0.401780849;55;8649;79.58533048;40.1722198;723.8900364;720.2440887;7269.345404
35.85;0.401780849;55;8649;79.62348962;40.17702148;724.1983301;720.5397812;7277.421127
35.85;0.401780849;55;8649;79.63582554;40.18149826;724.5062916;720.8351412;7284.950418
35.85;0.401780849;55;8649;79.65173947;40.18554381;724.8139212;721.1301691;7291.754454
35.85;0.401780849;55;8649;79.66818322;40.18941738;725.1212194;721.4248653;7298.269224
35.85;0.401780849;55;8649;79.68542724;40.19311901;725.4281864;721.71923;7304.494834
35.85;0.401780849;55;8649;79.69093356;40.19658317;725.7348227;722.0132638;7310.32104
35.85;0.401780849;55;8649;79.71223211;40.19973612;726.0411286;722.3069669;7315.623845
35.85;0.401780849;55;8649;79.73730224;40.20348551;726.3471044;722.6003398;7321.929772
35.85;0.401780849;55;8649;79.75218663;40.20700373;726.6527505;722.8933828;7327.846917
35.85;0.401780849;55;8649;79.77316253;40.21032726;726.9580673;723.1860963;7333.436612
35.85;0.401780849;55;8649;79.78671551;40.213727;727.2630551;723.4784806;7339.15447
35.85;0.401780849;55;8649;79.80735946;40.21702161;727.5677142;723.7705361;7344.695533
35.85;0.401780849;55;8649;79.82117908;40.22040854;727.8720451;724.0622632;7350.391852
35.85;0.401780849;55;8649;79.83939604;40.22369152;728.1760481;724.3536623;7355.913352
35.85;0.401780849;55;8649;79.85640058;40.22698822;728.4797235;724.6447337;7361.457919
35.85;0.401780849;55;8649;79.87263298;40.23024738;728.7830716;724.9354778;7366.939351
35.85;0.401780849;55;8649;79.88849332;40.23347392;729.0860929;725.225895;7372.365928
35.85;0.401780849;55;8649;79.9040205;40.23666242;729.3887877;725.5159856;7377.728523
35.85;0.401780849;55;8649;79.91924532;40.23981086;729.6911563;725.80575;7383.023745
35.85;0.401780849;55;8649;79.93353006;40.24290787;729.9931991;726.0951886;7388.232449
35.85;0.401780849;55;8649;79.94835301;40.24595822;730.2949165;726.3843017;7393.362695
35.85;0.401780849;55;8649;79.96332299;40.24900702;730.5963087;726.6730897;7398.49035
35.85;0.401780849;55;8649;79.97716873;40.25200053;730.8973762;726.9615529;7403.524982
35.85;0.401780849;55;8649;79.99187161;40.25493405;731.1981193;727.2496918;7408.458743
35.85;0.401780849;55;8649;80.00631902;40.25788231;731.4985383;727.5375067;7413.417285
35.85;0.401780849;55;8649;80.01884568;40.26064294;731.7986336;727.824998;7418.060273
35.85;0.401780849;55;8649;80.03350839;40.26351067;732.0984056;728.1121659;7422.88337
35.85;0.401780849;55;8649;80.04431655;40.26626071;732.3978545;728.399011;7427.508532
35.85;0.401780849;55;8649;80.05717398;40.26891303;732.6969808;728.6855335;7431.969348
35.85;0.401780849;55;8649;80.07338601;40.2717091;732.9957848;728.9717338;7436.671946
35.85;0.401780849;55;8649;80.07436622;40.27407507;733.2942668;729.2576123;7440.651157
35.85;0.401780849;55;8649;80.09273243;40.27697611;733.5924271;729.5431694;7445.53028
35.85;0.401780849;55;8649;80.10525092;40.27951623;733.8902662;729.8284053;7449.802397
35.85;0.401780849;55;8649;80.11416555;40.28188496;734.1877844;730.1133205;7453.786255
35.85;0.401780849;55;8649;80.12060641;40.2843981;734.4849819;730.3979153;7458.012991
35.85;0.401780849;55;8649;80.13827717;40.287143;734.7818593;730.6821901;7462.629522
35.85;0.401780849;55;8649;80.15460558;40.28968233;735.0784167;730.9661452;7466.900292
35.85;0.401780849;55;8649;80.1660232;40.29219501;735.3746546;731.249781;7471.126263
35.85;0.401780849;55;8649;80.16143308;40.29431296;735.6705733;731.5330979;7474.68834
35.85;0.401780849;55;8649;80.17785244;40.29688375;735.9661732;731.8160962;7479.012036
35.85;0.401780849;55;8649;80.19500742;40.29929529;736.2614545;732.0987763;7483.067903
35.85;0.401780849;55;8649;80.20533944;40.30166909;736.5564176;732.3811385;7487.060295
35.85;0.401780849;55;8649;80.20015969;40.30366753;736.8510629;732.6631832;7490.421366
35.85;0.401780849;55;8649;80.21542742;40.30608231;737.1453907;732.9449107;7494.482677
35.85;0.401780849;55;8649;80.23050781;40.30836068;737.4394014;733.2263215;7498.314567
35.85;0.401780849;55;8649;80.22630839;40.31026335;737.7330953;733.5074158;7501.514578
35.85;0.401780849;55;8649;80.24042864;40.31257878;738.0264727;733.788194;7505.408804
35.85;0.401780849;55;8649;80.25215658;40.31463515;738.319534;734.0686565;7508.867316
35.85;0.401780849;55;8649;80.26369328;40.31676836;738.6122795;734.3488036;7512.455065
35.85;0.401780849;55;8649;80.26179379;40.31860964;738.9047096;734.6286358;7515.551838
35.85;0.401780849;55;8649;80.2748502;40.32084909;739.1968245;734.9081532;7519.318258
35.85;0.401780849;55;8649;80.2843608;40.32282442;739.4886247;735.1873563;7522.640485
35.85;0.401780849;55;8649;80.29194532;40.32481049;739.7801105;735.4662455;7525.980756
35.85;0.401780849;55;8649;80.29830246;40.32677021;740.0712822;735.7448211;7529.276716
35.85;0.401780849;55;8649;80.30686664;40.32869456;740.3621402;736.0230834;7532.513199
35.85;0.401780849;55;8649;80.31597707;40.33068315;740.6526847;736.3010328;7535.857725
35.85;0.401780849;55;8649;80.32133559;40.3326005;740.9429162;736.5786697;7539.082421
35.85;0.401780849;55;8649;80.32702122;40.33452438;741.2328349;736.8559943;7542.318113
35.85;0.401780849;55;8649;80.33301446;40.33641918;741.5224413;737.1330072;7545.504892
35.85;0.401780849;55;8649;80.34123573;40.33834582;741.8117356;737.4097085;7548.745214
35.85;0.401780849;55;8649;80.3481401;40.34025598;742.1007181;737.6860987;7551.957829
35.85;0.401780849;55;8649;80.35463433;40.34214862;742.3893893;737.9621781;7555.140977
35.85;0.401780849;55;8649;80.36089048;40.34401974;742.6777495;738.237947;7558.287918
35.85;0.401780849;55;8649;80.36697535;40.34586771;742.9657989;738.5134059;7561.395936
35.85;0.401780849;55;8649;80.37292304;40.347692;743.2535379;738.788555;7564.464128
35.85;0.401780849;55;8649;80.37922573;40.34947985;743.5409669;739.0633947;7567.471042
35.85;0.401780849;55;8649;80.38075358;40.3511962;743.8280862;739.3379253;7570.357695
35.85;0.401780849;55;8649;80.38954554;40.35291832;744.1148961;739.6121473;7573.25405
35.85;0.401780849;55;8649;80.3913471;40.35459924;744.4013969;739.8860609;7576.081101
35.85;0.401780849;55;8649;80.4001701;40.35630139;744.687589;740.1596665;7578.943881
35.85;0.401780849;55;8649;80.40799187;40.35804;744.9734728;740.4329644;7581.867957
35.85;0.401780849;55;8649;80.40885705;40.35970003;745.2590485;740.705955;7584.659887
35.85;0.401780849;55;8649;80.41386653;40.36135301;745.5443165;740.9786387;7587.439959
35.85;0.401780849;55;8649;80.42338382;40.36306154;745.8292771;741.2510157;7590.313463
35.85;0.401780849;55;8649;80.43052295;40.36480105;746.1139307;741.5230864;7593.239064
35.85;0.401780849;55;8649;80.41248727;40.36614625;746.3982775;741.7948512;7595.501501
35.85;0.401780849;55;8649;80.43455371;40.36774678;746.682318;742.0663104;7598.193358
35.85;0.401780849;55;8649;80.44779853;40.36951548;746.9660524;742.3374643;7601.168048
35.85;0.401780849;55;8649;80.45101817;40.37122521;747.249481;742.6083134;7604.043563
35.85;0.401780849;55;8649;80.43136204;40.37252159;747.5326043;742.8788578;7606.223899
35.85;0.401780849;55;8649;80.44277166;40.37393895;747.8154224;743.1490981;7608.607695
35.85;0.401780849;55;8649;80.4560299;40.37568674;748.0979359;743.4190345;7611.547214
35.85;0.401780849;55;8649;80.4350615;40.3768579;748.3801449;743.6886673;7613.51694
35.85;0.401780849;55;8649;80.46717294;40.37845982;748.6620498;743.957997;7616.21113
35.85;0.401780849;55;8649;80.4532921;40.37980431;748.943651;744.2270238;7618.472364
35.85;0.401780849;55;8649;80.47828962;40.38159044;749.2249487;744.495748;7621.476386
35.85;0.401780849;55;8649;80.45996353;40.38292256;749.5059434;744.7641701;7623.716816
35.85;0.401780849;55;8649;80.48078393;40.38463378;749.7866352;745.0322904;7626.59484
35.85;0.401780849;55;8649;80.48675877;40.38640957;750.0670246;745.3001092;7629.581463
35.85;0.401780849;55;8649;80.47713784;40.3878477;750.3471119;745.5676268;7632.000187
35.85;0.401780849;55;8649;80.48714788;40.38930927;750.6268974;745.8348436;7634.458325
35.85;0.401780849;55;8649;80.41738288;40.38934606;750.9063814;746.1017599;7634.520204
35.85;0.401780849;55;8649;80.40543348;40.38878552;751.1855642;746.3683761;7633.577457
35.85;0.401780849;55;8649;80.46317953;40.38970639;751.4644462;746.6346925;7635.126222
35.85;0.401780849;55;8649;80.38434429;40.38875442;751.7430277;746.9007094;7633.525147
35.85;0.401780849;55;8649;80.44883641;40.38919208;752.0213091;747.1664271;7634.261237
35.85;0.401780849;55;8649;80.50205711;40.3909632;752.2992906;747.4318461;7637.239994
35.85;0.401780849;55;8649;80.29906542;40.38783137;752.5769725;747.6969667;7631.972724
35.85;0.401780849;55;8649;80.61923803;40.39179501;752.8543552;747.9617891;7638.638991
35.85;0.401780849;55;8649;80.40564855;40.39246816;753.1314391;748.2263137;7639.77113
35.85;0.401780849;55;8649;80.45056886;40.39359025;753.4082244;748.4905408;7641.658309
35.85;0.401780849;55;8649;80.41145058;40.39404751;753.6847114;748.7544709;7642.427358
35.85;0.401780849;55;8649;80.44561481;40.3943505;753.9609005;749.0181042;7642.936943
35.85;0.401780849;55;8649;80.6275193;40.40294338;754.2367921;749.281441;7657.388926
35.85;0.401780849;55;8649;80.34703579;40.4008924;754.5123863;749.5444817;7653.939476
35.85;0.401780849;55;8649;80.64630462;40.40437786;754.7876836;749.8072266;7659.801516
35.85;0.401780849;55;8649;80.39745353;40.40498609;755.0626842;750.0696761;7660.824463
35.85;0.401780849;55;8649;80.66029181;40.40989696;755.3373885;750.3318304;7669.083835
35.85;0.401780849;55;8649;80.40269139;40.41021087;755.6117968;750.59369;7669.611791
35.85;0.401780849;55;8649;80.66809444;40.41468572;755.8859095;750.8552551;7677.137832
35.85;0.401780849;55;8649;80.5367877;40.41667723;756.1597267;751.1165261;7680.487267
35.85;0.401780849;55;8649;80.69124572;40.42184607;756.433249;751.3775032;7689.1805
35.85;0.401780849;55;8649;80.51963177;40.42399636;756.7064765;751.638187;7692.796976
35.85;0.401780849;55;8649;80.67463183;40.42820578;756.9794096;751.8985776;7699.876612
35.85;0.401780849;55;8649;80.68170022;40.43184797;757.2520486;752.1586754;7706.00224
35.85;0.401780849;55;8649;80.66074593;40.43485327;757.5243938;752.4184807;7711.056719
35.85;0.401780849;55;8649;80.51571623;40.43381134;757.7964455;752.6779939;7709.304335
35.85;0.401780849;55;3986;80.70733162;40.01146625;758.0682042;752.9372152;6998.981293
35.85;0.401780849;55;3986;80.49940771;40.00885883;757.8572977;752.7295783;6994.595998
35.85;0.401780849;55;3986;80.51966107;40.00762652;757.6466185;752.5221749;6992.52342
35.85;0.401780849;55;3986;80.60299253;40.00674232;757.4361664;752.3150047;6991.036327
35.85;0.401780849;55;3986;80.43675967;40.00278387;757.225941;752.1080675;6984.378802
35.85;0.401780849;55;3986;80.43617468;39.99877444;757.0159421;751.901363;6977.635517
35.85;0.401780849;55;3986;80.73524156;39.99916261;756.8061695;751.6948909;6978.288361
35.85;0.401780849;55;3986;80.41481028;39.99591348;756.596623;751.488651;6972.823792
35.85;0.401780849;55;3986;80.38450463;39.99143455;756.3873022;751.2826429;6965.290897
35.85;0.401780849;55;3986;80.52942607;39.98608558;756.178207;751.0768666;6956.294701
35.85;0.401780849;55;3986;80.44641577;39.98506916;755.9693371;750.8713216;6954.585228
35.85;0.401780849;55;3986;80.35439806;39.98238736;755.7606922;750.6660078;6950.074827
35.85;0.401780849;55;3986;80.53555112;39.98233416;755.5522722;750.4609248;6949.98536
35.85;0.401780849;55;3986;80.29195476;39.97847083;755.3440767;750.2560725;6943.487797
35.85;0.401780849;55;3986;80.29008092;39.97293161;755.1361056;750.0514505;6934.171626
35.85;0.401780849;55;3986;80.135157;39.96161142;754.9283586;749.8470585;6915.132726
35.85;0.401780849;55;3986;80.45187064;39.96449242;754.7208354;749.6428965;6919.978144
35.85;0.401780849;55;3986;80.27763404;39.96199192;754.5135359;749.438964;6915.77267
35.85;0.401780849;55;3986;80.60336335;39.96328263;754.3064597;749.2352608;6917.943459
35.85;0.401780849;55;3986;80.29296459;39.96242874;754.0996066;749.0317867;6916.507334
35.85;0.401780849;55;3986;80.23356168;39.95994508;753.8929765;748.8285413;6912.33017
35.85;0.401780849;55;3986;80.47402272;39.95612112;753.686569;748.6255246;6905.898837
35.85;0.401780849;55;3986;80.73319053;39.96275379;753.4803839;748.4227361;6917.054027
35.85;0.401780849;55;3986;80.20829226;39.96337925;753.2744209;748.2201756;6918.105948
35.85;0.401780849;55;3986;80.18618464;39.95936501;753.0686799;748.0178429;6911.354584
35.85;0.401780849;55;3986;80.16717208;39.95616009;752.8631606;747.8157377;6905.964383
35.85;0.401780849;55;3986;80.35423119;39.95398498;752.6578628;747.6138598;6902.306164
35.85;0.401780849;55;3986;80.09215529;39.95255484;752.4527861;747.4122089;6899.900871
35.85;0.401780849;55;3986;80.25840518;39.94064495;752.2479304;747.2107848;6879.870161
35.85;0.401780849;55;3986;80.10532002;39.9456775;752.0432955;747.0095872;6888.334174
35.85;0.401780849;55;3986;80.21616637;39.93253311;751.8388811;746.8086157;6866.227237
35.85;0.401780849;55;3986;80.09647121;39.9397707;751.6346869;746.6078703;6878.399797
35.85;0.401780849;55;3986;80.23379871;39.92724184;751.4307127;746.4073506;6857.32809
35.85;0.401780849;55;3986;80.06987062;39.93564117;751.2269584;746.2070564;6871.454534
35.85;0.401780849;55;3986;80.20221503;39.92289362;751.0234236;746.0069875;6850.015013
35.85;0.401780849;55;3986;80.05204429;39.93192128;750.8201081;745.8071434;6865.198215
35.85;0.401780849;55;3986;80.18960164;39.91948465;750.6170117;745.6075242;6844.281624
35.85;0.401780849;55;3986;80.03027538;39.92874088;750.4141341;745.4081293;6859.849242
35.85;0.401780849;55;3986;80.16562948;39.91616488;750.2114751;745.2089587;6838.698251
35.85;0.401780849;55;3986;80.03386626;39.92495354;750.0090345;745.0100121;6853.479487
35.85;0.401780849;55;3986;80.18355503;39.92025578;749.8068121;744.8112892;6845.578552
35.85;0.401780849;55;3986;79.9541981;39.9227126;749.6048075;744.6127897;6849.710555
35.85;0.401780849;55;3986;80.1133015;39.91096758;749.4030206;744.4145134;6829.957146
35.85;0.401780849;55;3986;79.97862979;39.91779001;749.2014511;744.2164601;6841.431477
35.85;0.401780849;55;3986;80.12956467;39.91029421;749.0000989;744.0186295;6828.824639
35.85;0.401780849;55;3986;80.12875795;39.9135424;748.7989635;743.8210214;6834.287623
35.85;0.401780849;55;3986;79.9484752;39.91350801;748.598045;743.6236354;6834.229781
35.85;0.401780849;55;3986;79.91213884;39.91080157;748.3973429;743.4264715;6829.677936
35.85;0.401780849;55;3986;80.0804721;39.90946801;748.1968571;743.2295292;6827.435082
35.85;0.401780849;55;3986;80.18927197;39.91228075;747.9965873;743.0328084;6832.165705
35.85;0.401780849;55;3986;80.2217481;39.91698057;747.7965333;742.8363087;6840.07012
35.85;0.401780849;55;3986;80.1304372;39.91899084;747.5966948;742.6400301;6843.451094
35.85;0.401780849;55;3986;79.8912332;39.91481314;747.3970717;742.4439722;6836.424808
35.85;0.401780849;55;3986;79.82978519;39.90989685;747.1976637;742.2481347;6828.156326
35.85;0.401780849;55;3986;79.86691101;39.90600644;746.9984706;742.0525174;6821.613234
35.85;0.401780849;55;3986;79.91776622;39.90205019;746.7994921;741.8571201;6814.959381
35.85;0.401780849;55;3986;80.00805887;39.90099209;746.600728;741.6619425;6813.179819
35.85;0.401780849;55;3986;80.116888;39.90238268;746.4021781;741.4669844;6815.518581
35.85;0.401780849;55;3986;80.06087008;39.90338458;746.2038421;741.2722456;6817.203641
35.85;0.401780849;55;3986;80.14684685;39.90665594;746.0057198;741.0777257;6822.705599
35.85;0.401780849;55;3986;80.13100765;39.91027133;745.807811;740.8834245;6828.786159
35.85;0.401780849;55;3986;80.10551827;39.91303921;745.6101155;740.6893418;6833.441322
35.85;0.401780849;55;3986;79.97099647;39.91172685;745.412633;740.4954774;6831.234117
35.85;0.401780849;55;3986;79.77380864;39.90503326;745.2153633;740.3018309;6819.97648
35.85;0.401780849;55;3986;79.77201185;39.89917257;745.0183061;740.1084022;6810.119649
35.85;0.401780849;93;3986;79.62437595;39.89481985;744.8214613;739.9151911;6802.799014
35.85;0.401780849;93;3986;79.22986914;39.88973602;744.6248286;739.7221971;6794.248738
35.85;0.401780849;93;3986;78.71742722;39.88102585;744.4284077;739.5294202;6779.599506
35.85;0.401780849;93;3986;78.25264243;39.86714672;744.2321985;739.3368601;6756.256821
35.85;0.401780849;93;3986;77.93057468;39.85344128;744.0362008;739.1445165;6733.206265
35.85;0.401780849;93;3986;77.56486568;39.83446638;743.8404142;738.9523892;6701.29324
35.85;0.401780849;93;3986;77.34443127;39.81723574;743.6448386;738.7604779;6672.313805
35.85;0.401780849;93;3986;77.04848345;39.79882275;743.4494737;738.5687824;6641.345841
35.85;0.401780849;93;3986;76.80927737;39.78095558;743.2543194;738.3773025;6611.295856
35.85;0.401780849;93;3986;76.5964509;39.76389026;743.0593753;738.1860379;6582.594473
35.85;0.401780849;93;3986;76.46108679;39.75054229;742.8646413;737.9949884;6560.145127
35.85;0.401780849;93;3986;76.17495625;39.73755104;742.6701171;737.8041537;6538.295736
35.85;0.401780849;93;3986;76.04386947;39.72877072;742.4758025;737.6135336;6523.528511
35.85;0.401780849;93;3986;75.96820541;39.72309327;742.2816973;737.4231278;6513.979858
35.85;0.401780849;93;3986;75.71015653;39.71889698;742.0878012;737.2329361;6506.92231
35.85;0.401780849;93;3986;75.6046396;39.71722769;741.8941141;737.0429584;6504.114811
35.85;0.401780849;93;3986;75.55966377;39.71820879;741.7006357;736.8531942;6505.764876
35.85;0.401780849;93;3986;75.33108867;39.71973961;741.5073657;736.6636434;6508.339497
35.85;0.401780849;93;3986;75.35216806;39.72402298;741.314304;736.4743058;6515.543495
35.85;0.401780849;93;3986;75.25111307;39.72950303;741.1214504;736.2851811;6524.760142
35.85;0.401780849;93;3986;75.15036953;39.73540884;740.9288045;736.096269;6534.692855
35.85;0.401780849;93;3986;75.03304345;39.74042823;740.7363663;735.9075694;6543.134749
35.85;0.401780849;93;3986;74.9168861;39.7456255;740.5441353;735.7190819;6551.875801
35.85;0.401780849;93;3986;74.94554733;39.75262975;740.3521116;735.5308064;6563.655925
35.85;0.401780849;93;3986;74.86773824;39.75954257;740.1602947;735.3427426;6575.282294
35.85;0.401780849;93;3986;74.725238;39.76476405;739.9686845;735.1548903;6584.064062
35.85;0.401780849;93;3986;74.83157673;39.77223385;739.7772808;734.9672492;6596.627169
35.85;0.401780849;93;3986;74.74156121;39.77933418;739.5860833;734.7798192;6608.568902
35.85;0.401780849;93;3986;74.71198535;39.78601788;739.3950918;734.5925999;6619.809918
35.85;0.401780849;93;3986;74.67952055;39.79238383;739.2043062;734.4055911;6630.516514
35.85;0.401780849;93;3986;74.649258;39.79849859;739.0137261;734.2187926;6640.800658
35.85;0.401780849;93;3986;74.62240202;39.80427874;738.8233514;734.0322041;6650.522025
35.85;0.401780849;93;3986;74.59817128;39.80964327;738.6331818;733.8458255;6659.544375
35.85;0.401780849;93;3986;74.54806841;39.81439998;738.4432171;733.6596564;6667.54448
35.85;0.401780849;93;3986;74.47365906;39.81746797;738.2534571;733.4736967;6672.70439
35.85;0.401780849;93;3986;74.45723992;39.82031839;738.0639016;733.2879461;6677.498383
35.85;0.401780849;93;3986;74.439607;39.82331716;737.8745503;733.1024043;6682.541874
35.85;0.401780849;93;3986;74.43448197;39.82638326;737.6854031;732.9170712;6687.698608
35.85;0.401780849;93;3986;74.47385379;39.83003703;737.4964597;732.7319465;6693.843723
35.85;0.401780849;93;3986;74.45165688;39.83313302;737.3077198;732.54703;6699.050729
35.85;0.401780849;93;3986;74.47990526;39.83696658;737.1191834;732.3623214;6705.498221
35.85;0.401780849;93;3986;74.46338769;39.84049032;736.9308501;732.1778205;6711.42463
35.85;0.401780849;93;3986;74.46392586;39.84395677;736.7427197;731.9935271;6717.254708
35.85;0.401780849;93;3986;74.47165475;39.8469901;736.5547921;731.8094409;6722.356315
35.85;0.401780849;93;3986;74.47868336;39.85050258;736.3670669;731.6255617;6728.263801
35.85;0.401780849;93;3986;74.49253022;39.85441257;736.179544;731.4418893;6734.839831
35.85;0.401780849;93;3986;74.53355809;39.85772469;735.9922232;731.2584234;6740.410348
35.85;0.401780849;93;3986;74.18855769;39.87706918;735.8051042;731.0751638;6772.944963
35.85;0.401780849;93;3986;74.81556893;39.8987114;735.6181869;730.8921103;6809.344028
35.85;0.401780849;93;3986;74.41738607;39.8903811;735.4314709;730.7092626;6795.333683
35.85;0.401780849;93;3986;74.72821429;39.88720176;735.2449562;730.5266205;6789.986496
35.85;0.401780849;93;3986;74.67884708;39.87856085;735.0586424;730.3441838;6775.453734
35.85;0.401780849;93;3986;74.30828548;39.87535047;734.8725294;730.1619523;6770.05434
35.85;0.401780849;93;3986;74.62241952;39.87713959;734.6866169;729.9799256;6773.063375
35.85;0.401780849;93;3986;74.81168284;39.87536149;734.5009047;729.7981037;6770.072871
35.85;0.401780849;93;3986;74.61472881;39.87472092;734.3153927;729.6164862;6768.995524
35.85;0.401780849;93;3986;74.51582835;39.88117954;734.1300806;729.4350729;6779.857985
35.85;0.401780849;93;3986;74.89798782;39.89008629;733.9449681;729.2538637;6794.837841
35.85;0.401780849;93;3986;74.6822033;39.88795743;733.7600551;729.0728581;6791.257411
35.85;0.401780849;93;3986;74.87867288;39.88906966;733.5753413;728.8920562;6793.128032
35.85;0.401780849;93;3986;74.69311774;39.89009855;733.3908266;728.7114575;6794.85847
35.85;0.401780849;93;3986;74.71538166;39.89085606;733.2065107;728.5310619;6796.132493
35.85;0.401780849;93;3986;74.90121808;39.89443875;733.0223934;728.3508692;6802.158054
35.85;0.401780849;93;3986;74.84952614;39.89718665;732.8384745;728.1708791;6806.779622
35.85;0.401780849;93;3986;74.56259144;39.90253553;732.6547538;727.9910914;6815.775661
35.85;0.401780849;93;3986;75.00907446;39.91113381;732.471231;727.8115058;6830.236717
35.85;0.401780849;93;3986;74.93340192;39.90752476;732.287906;727.6321222;6824.166819
35.85;0.401780849;93;3986;74.97140465;39.90552485;732.1047785;727.4529403;6820.803269
35.85;0.401780849;93;3986;74.82983514;39.90401501;731.9218484;727.2739599;6818.263925
35.85;0.401780849;93;3986;74.82933127;39.90280513;731.7391153;727.0951807;6816.229092
35.85;0.401780849;93;3986;75.0039407;39.90427258;731.5565792;726.9166026;6818.697132
35.85;0.401780849;93;3986;74.72735711;39.91235019;731.3742397;726.7382253;6832.282491
35.85;0.401780849;93;3986;75.10335634;39.92217763;731.1920968;726.5600486;6848.810818
35.85;0.401780849;93;3986;74.97720077;39.91654;731.01015;726.3820722;6839.329148
35.85;0.401780849;93;3986;74.90402473;39.91159093;730.8283994;726.204296;6831.005523
35.85;0.401780849;93;3986;74.88197773;39.90771049;730.6468446;726.0267196;6824.479186
35.85;0.401780849;93;3986;74.91189948;39.90523863;730.4654854;725.849343;6820.321877
35.85;0.401780849;93;3986;75.11978216;39.90792453;730.2843216;725.6721658;6824.83917
35.85;0.401780849;93;3986;74.88060563;39.909061;730.103353;725.4951878;6826.750547
35.85;0.401780849;93;3986;74.92164803;39.90801648;729.9225795;725.3184088;6824.993822
35.85;0.401780849;93;3986;74.9211876;39.90712106;729.7420007;725.1418286;6823.487859
35.85;0.401780849;93;3986;74.93951189;39.90657884;729.5616165;724.965447;6822.575921
35.85;0.401780849;93;3986;75.16028891;39.91011788;729.3814267;724.7892637;6828.528075
35.85;0.401780849;93;3986;74.77267715;39.9175273;729.201431;724.6132786;6840.989633
35.85;0.401780849;93;3986;75.24361607;39.92709506;729.0216293;724.4374913;6857.081225
35.85;0.401780849;93;3986;75.12361258;39.9219681;728.8420213;724.2619017;6848.458411
35.85;0.401780849;93;3986;74.92500273;39.91509984;728.6626069;724.0865095;6836.906998
35.85;0.401780849;93;3986;74.78577527;39.91322295;728.4833858;723.9113146;6833.750349
35.85;0.401780849;93;3986;74.82432672;39.91594515;728.3043577;723.7363167;6838.328689
35.85;0.401780849;93;3986;74.94843022;39.91266476;728.1255227;723.5615155;6832.811552
35.85;0.205410607;93;3986;75.18737515;42.71346646;727.9468803;723.3869109;5901.543408
35.85;0.205410607;93;3986;74.98718165;42.84165217;727.7684303;723.2125027;6011.763733
35.85;0.205410607;93;3986;75.00854548;42.94841059;727.5901727;723.0382905;6103.559838
35.85;0.205410607;93;3986;75.05272236;43.06713136;727.4121072;722.8642743;6205.641744
35.85;0.205410607;93;3986;75.33179725;43.17506725;727.2342335;722.6904537;6298.450288
35.85;0.205410607;93;3986;75.18869033;43.25953479;727.0565515;722.5168286;6371.079606
35.85;0.205410607;93;3986;75.22013812;43.33222674;726.8790609;722.3433987;6433.583691
35.85;0.205410607;93;3986;75.28072318;43.39529229;726.7017616;722.1701639;6487.810529
35.85;0.205410607;93;3986;75.07385373;43.45493923;726.5246534;721.9971238;6539.097881
35.85;0.205410607;93;3986;75.08465594;43.49686671;726.347736;721.8242784;6575.14917
35.85;0.205410607;93;3986;75.09519783;43.53807622;726.1710092;721.6516273;6610.583116
35.85;0.205410607;93;3986;75.29614369;43.57728693;725.9944728;721.4791703;6644.298404
35.85;0.205410607;93;3986;75.05654261;43.60683405;725.8181267;721.3069072;6669.704455
35.85;0.205410607;93;3986;75.06099559;43.62775606;725.6419706;721.1348379;6687.694222
35.85;0.205410607;93;3986;75.05074708;43.65104593;725.4660043;720.9629621;6707.719992
35.85;0.205410607;93;3986;75.0493826;43.67000887;725.2902276;720.7912795;6724.025251
35.85;0.205410607;93;3986;75.05046254;43.68667078;725.1146403;720.6197899;6738.35197
35.85;0.205410607;93;3986;75.03619248;43.7003983;724.9392422;720.4484932;6750.155561
35.85;0.205410607;93;3986;75.02402304;43.71202976;724.7640331;720.2773892;6760.15686
35.85;0.205410607;93;3986;75.00662309;43.72173325;724.5890128;720.1064775;6768.500397
35.85;0.205410607;93;3986;74.99450697;43.72994017;724.4141811;719.935758;6775.557107
35.85;0.205410607;93;3986;74.98427215;43.7368413;724.2395377;719.7652305;6781.491033
35.85;0.205410607;93;3986;74.97331628;43.74260963;724.0650826;719.5948947;6786.450929
35.85;0.205410607;93;3986;74.96019836;43.74738584;723.8908154;719.4247505;6790.557742
35.85;0.205410607;93;3986;74.94549864;43.75125421;723.716736;719.2547976;6793.883961
35.85;0.205410607;93;3986;74.9319296;43.7544488;723.5428442;719.0850358;6796.630819
35.85;0.205410607;93;3986;74.92025295;43.75710918;723.3691398;718.9154649;6798.918346
35.85;0.205410607;93;3986;74.80725778;43.76136389;723.1956225;718.7460847;6802.576757
35.85;0.205410607;93;3986;74.81910047;43.76981502;723.0222922;718.576895;6809.843448
35.85;0.205410607;93;3986;74.82277609;43.77587183;722.8491487;718.4078955;6815.051387
35.85;0.205410607;93;3986;74.8158019;43.77965887;722.6761917;718.239086;6818.30767
35.85;0.205410607;93;3986;74.80719949;43.7817173;722.5034211;718.0704664;6820.077611
35.85;0.205410607;93;3986;74.79714209;43.78246434;722.3308367;717.9020363;6820.719949
35.85;0.205410607;93;3986;74.78652523;43.78223493;722.1584382;717.7337957;6820.52269
35.85;0.205410607;93;3986;74.77573087;43.78128327;721.9862255;717.5657442;6819.704406
35.85;0.205410607;93;3986;74.76497181;43.77980295;721.8141984;717.3978817;6818.431558
35.85;0.205410607;93;3986;74.75435002;43.77794042;721.6423566;717.230208;6816.83006
35.85;0.205410607;93;3986;74.74390801;43.77580552;721.4707;717.0627228;6814.99437
35.85;0.205410607;93;3986;74.73365641;43.77347989;721.2992283;716.895426;6812.994681
35.85;0.205410607;93;3986;74.72359009;43.77102367;721.1279415;716.7283172;6810.882705
35.85;0.205410607;93;3986;74.71369733;43.76848087;720.9568391;716.5613964;6808.696285
35.85;0.205410607;93;3986;74.70396481;43.76588357;720.7859212;716.3946633;6806.462996
35.85;0.205410607;93;3986;74.69438009;43.76325507;720.6151874;716.2281177;6804.202885
35.85;0.205410607;93;3986;74.68493253;43.76061232;720.4446376;716.0617593;6801.930518
35.85;0.205410607;93;3986;74.67561354;43.75796762;720.2742716;715.895588;6799.656472
35.85;0.205410607;93;3986;74.66641627;43.75532987;720.1040891;715.7296036;6797.388411
35.85;0.205410607;93;3986;74.65733526;43.75270551;719.93409;715.5638058;6795.131859
35.85;0.205410607;93;3986;74.64836612;43.75009911;719.7642741;715.3981944;6792.890743
35.85;0.205410607;93;3986;74.63950513;43.74751382;719.5946412;715.2327693;6790.667787
35.85;0.205410607;93;3986;74.63074907;43.74495176;719.425191;715.0675302;6788.464802
35.85;0.205410607;93;3986;74.622095;43.74241421;719.2559235;714.9024769;6786.282894
35.85;0.205410607;93;3986;74.61354016;43.73990183;719.0868383;714.7376092;6784.122626
35.85;0.205410607;93;3986;74.60508188;43.73741479;718.9179353;714.5729268;6781.984149
35.85;0.205410607;93;3986;74.59671753;43.7349529;718.7492143;714.4084297;6779.867295
35.85;0.205410607;93;3986;74.58844452;43.73251569;718.5806752;714.2441176;6777.771665
35.85;0.205410607;93;3986;74.58026023;43.73010251;718.4123176;714.0799902;6775.69669
35.85;0.205410607;93;3986;74.57216205;43.72771255;718.2441414;713.9160473;6773.641687
35.85;0.205410607;93;3986;74.56414734;43.72534493;718.0761465;713.7522888;6771.605896
35.85;0.205410607;93;3986;74.55621344;43.72299873;717.9083326;713.5887145;6769.588521
35.85;0.205410607;93;3986;74.54835763;43.72067301;717.7406994;713.4253241;6767.588751
35.85;0.205410607;93;3986;74.54057717;43.71836682;717.573247;713.2621174;6765.605778
35.85;0.205410607;93;3986;74.527071;43.71752726;717.4059749;713.0990942;6764.88388
35.85;0.205410607;93;3986;74.55538493;43.71742781;717.2388831;712.9362544;6764.798366
35.85;0.205410607;93;3986;74.52285349;43.71645886;717.0719714;712.7735977;6763.965217
35.85;0.205410607;93;3986;74.54941486;43.71561366;716.9052395;712.6111238;6763.23847
35.85;0.205410607;93;3986;74.51065183;43.7135469;716.7386872;712.4488327;6761.461373
35.85;0.205410607;93;3986;74.53490634;43.71199802;716.5723145;712.286724;6760.129574
35.85;0.205410607;93;3986;74.49730639;43.70941119;716.4061209;712.1247977;6757.905286
35.85;0.205410607;93;3986;74.51929483;43.70750982;716.2401065;711.9630534;6756.270394
35.85;0.205410607;93;3986;74.48397969;43.70470314;716.074271;711.801491;6753.857073
35.85;0.205410607;93;3986;74.50381015;43.70263519;715.9086141;711.6401103;6752.07895
35.85;0.205410607;93;3986;74.47100096;43.69976512;715.7431358;711.4789111;6749.611122
35.85;0.205410607;93;3986;74.48874337;43.69762991;715.5778357;711.3178931;6747.775166
35.85;0.205410607;93;3986;74.45839618;43.69477563;715.4127138;711.1570562;6745.320919
35.85;0.205410607;93;3986;74.47408845;43.6926244;715.2477698;710.9964001;6743.471187
35.85;0.205410607;93;3986;74.44612025;43.68982515;715.0830035;710.8359247;6741.064256
35.85;0.205410607;93;3986;74.46071876;43.68925289;714.9184148;710.6756297;6740.572196
35.85;0.205410607;93;3986;74.46999921;43.68746237;714.7540034;710.515515;6739.032625
35.85;0.205410607;93;3986;74.43022943;43.68403554;714.5897691;710.3555803;6736.086067
35.85;0.205410607;93;3986;74.44373443;43.68301637;714.4257119;710.1958255;6735.209736
35.85;0.205410607;93;3986;74.44993072;43.68092115;714.2618314;710.0362503;6733.408162
35.85;0.205410607;93;3986;74.41248927;43.67732603;714.0981275;709.8768546;6730.316904
35.85;0.205410607;93;3986;74.42613801;43.67619185;713.9346;709.7176381;6729.341676
35.85;0.205410607;93;3986;74.42656857;43.6754884;713.7712487;709.5586006;6728.736814
35.85;0.205410607;93;3986;74.42330281;43.67437532;713.6080734;709.3997419;6727.779735
35.85;0.205410607;93;3986;74.41851659;43.67288518;713.4450739;709.2410619;6726.498439
35.85;0.205410607;93;3986;74.41312836;43.67112081;713.2822501;709.0825604;6724.98135
35.85;0.205410607;93;3986;74.40751953;43.66916929;713.1196017;708.924237;6723.303335
35.85;0.205410607;93;3986;74.401858;43.66709287;712.9571286;708.7660917;6721.517934
35.85;0.205410607;93;3986;74.39621884;43.66493466;712.7948306;708.6081242;6719.662201
35.85;0.205410607;93;3986;74.39063365;43.66272426;712.6327074;708.4503344;6717.761589
35.85;0.205410607;93;3986;74.38511279;43.66048195;712.4707589;708.2927219;6715.833539
35.85;0.205410607;93;3986;74.37965629;43.65822166;712.3089849;708.1352868;6713.890027
35.85;0.205410607;93;3986;74.37425949;43.65595306;712.1473853;707.9780286;6711.939378
35.85;0.205410607;93;3986;74.3689161;43.65368306;711.9859598;707.8209473;6709.987522
35.85;0.205410607;93;3986;74.36361976;43.65141675;711.8247082;707.6640426;6708.03884
35.85;0.205410607;93;3986;74.35836481;43.64915804;711.6636303;707.5073143;6706.096686
35.85;0.205410607;93;3986;74.35314657;43.64690999;711.5027261;707.3507623;6704.163704
35.85;0.205410607;93;3986;74.34796133;43.64467506;711.3419952;707.1943863;6702.242006
35.85;0.205410607;93;3986;74.34280626;43.64245521;711.1814375;707.0381862;6700.333268
35.85;0.205410607;93;3986;74.33767919;43.64025193;711.0210528;706.8821617;6698.438777
35.85;0.205410607;93;3986;74.33257851;43.6380663;710.8608409;706.7263127;6696.55947
