Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.205410607;93;3986;74.32750297;43.63589905;710.7008017;706.5706389;6694.695962
35.85;0.205410607;93;3986;74.32245162;43.63375055;710.5409349;706.4151401;6692.848576
35.85;0.205410607;93;3986;74.31742367;43.63162088;710.3812403;706.2598162;6691.017379
35.85;0.205410607;93;3986;74.29233049;43.63186619;710.2217179;706.104667;6691.22831
35.85;0.205410607;93;3986;74.63101225;43.63271635;710.0623673;705.9496922;6691.959325
35.85;0.205410607;93;3986;74.18696168;43.62184119;709.9031884;705.7948917;6682.608327
35.85;0.205410607;93;3986;74.27273602;43.62341809;709.7441811;705.6402653;6683.964227
35.85;0.205410607;93;3986;74.70035706;43.62677394;709.5853451;705.4858127;6686.84975
35.85;0.205410607;93;3986;74.48904376;43.6167681;709.4266802;705.3315338;6678.246239
35.85;0.205410607;93;3986;74.50990013;43.60804206;709.2681863;705.1774284;6670.743158
35.85;0.205410607;93;3986;74.38973406;43.6072161;709.1098632;705.0234963;6670.03296
35.85;0.205410607;93;3986;74.23035311;43.61628521;708.9517107;704.8697373;6677.831023
35.85;0.205410607;93;3986;74.24165374;43.62153742;708.7937286;704.7161511;6682.34713
35.85;0.205410607;93;3986;74.59536923;43.62399602;708.6359167;704.5627377;6684.461155
35.85;0.205410607;93;3986;74.05660153;43.61917524;708.4782749;704.4094968;6680.316015
35.85;0.205410607;93;3986;74.31424501;43.62720987;708.3208029;704.2564282;6687.224585
35.85;0.205410607;93;3986;74.06281366;43.62413656;708.1635006;704.1035318;6684.581999
35.85;0.205410607;93;3986;74.45757348;43.63140074;708.0063678;703.9508072;6690.828092
35.85;0.205410607;93;3986;74.46057657;43.61792464;707.8494043;703.7982544;6679.240683
35.85;0.205410607;93;3986;74.44719973;43.60195069;707.69261;703.6458731;6665.505506
35.85;0.205410607;93;3986;74.33370594;43.59602199;707.5359846;703.4936632;6660.407719
35.85;0.205410607;93;3986;73.90613076;43.60228585;707.379528;703.3416245;6665.793693
35.85;0.205410607;93;3986;73.96039351;43.61413236;707.2232399;703.1897567;6675.979896
35.85;0.205410607;93;3986;74.56687955;43.61988492;707.0671203;703.0380596;6680.926233
35.85;0.205410607;93;3986;73.77401823;43.60885714;706.9111689;702.8865332;6671.444012
35.85;0.205410607;93;3986;74.91870223;43.63740834;706.7553855;702.7351771;6695.993722
35.85;0.205410607;93;3986;74.63758994;43.62639368;706.59977;702.5839913;6686.522781
35.85;0.205410607;93;3986;74.44307664;43.60392302;706.4443222;702.4329754;6667.201407
35.85;0.205410607;93;3986;73.40942781;43.58904979;706.2890419;702.2821294;6654.412684
35.85;0.205410607;93;3986;73.88226577;43.61424212;706.1339289;702.131453;6676.074279
35.85;0.205410607;93;3986;74.29658174;43.61413772;705.978983;701.980946;6675.98451
35.85;0.205410607;93;3986;74.0157837;43.59835862;705.8242041;701.8306082;6662.416865
35.85;0.205410607;93;3986;74.2944364;43.59872898;705.669592;701.6804395;6662.735326
35.85;0.205410607;93;3986;74.00465695;43.58680985;705.5151464;701.5304397;6652.486674
35.85;0.205410607;93;3986;74.27864771;43.58908434;705.3608673;701.3806086;6654.442391
31.85;0.205410607;93;3986;73.79605983;41.84222496;705.2067544;701.2309459;8591.802647
31.85;0.205410607;93;3986;73.74702859;41.92240747;705.0528076;701.0814515;8660.747487
31.85;0.205410607;93;3986;74.28439018;41.9558325;704.8990267;700.9321252;8689.487958
31.85;0.205410607;93;3986;73.42561989;41.92657471;704.7454114;700.7829668;8664.330683
31.85;0.205410607;93;3986;72.91586643;41.91236045;704.5919617;700.6339762;8652.108569
31.85;0.205410607;93;3986;72.93965959;41.89898285;704.4386774;700.4851531;8640.605853
31.85;0.205410607;93;3986;72.96555919;41.86855045;704.2855582;700.3364973;8614.438593
31.85;0.205410607;93;3986;72.7093417;41.80461963;704.132604;700.1880087;8559.467751
31.85;0.205410607;93;3986;72.70213193;41.72504754;703.9798146;700.0396871;8491.047782
31.85;0.205410607;93;3986;72.75457469;41.62327403;703.8271898;699.8915323;8403.537952
31.85;0.205410607;93;3986;72.69990017;41.51133988;703.6747295;699.743544;8307.291511
31.85;0.205410607;93;3986;72.48244463;41.39840601;703.5224335;699.5957222;8210.185458
31.85;0.205410607;93;3986;72.60103461;41.25898695;703.3703016;699.4480666;8090.306146
31.85;0.205410607;93;3986;72.3881912;41.13844359;703.2183336;699.300577;7986.657083
31.85;0.205410607;93;3986;72.5217511;40.99710273;703.0665294;699.1532532;7865.125316
31.85;0.205410607;93;3986;72.304663;40.87824735;702.9148887;699.0060952;7762.927657
31.85;0.205410607;93;3986;72.44546029;40.74660795;702.7634114;698.8591026;7649.737675
31.85;0.205410607;93;3986;72.40415938;40.62987631;702.6120974;698.7122753;7549.366118
31.85;0.205410607;93;3986;72.22612143;40.52459581;702.4609464;698.5656131;7458.840805
31.85;0.205410607;93;3986;72.36292978;40.41174263;702.3099583;698.4191158;7361.804136
31.85;0.205410607;93;3986;72.15822861;40.31956481;702.1591328;698.2727832;7282.545144
31.85;0.205410607;93;3986;72.30837525;40.22263509;702.0084699;698.1266152;7199.200247
31.85;0.205410607;93;3986;72.09221876;40.14246015;701.8579693;697.9806116;7130.261913
31.85;0.205410607;93;3986;72.25186435;40.06115038;701.7076309;697.8347721;7060.34781
31.85;0.205410607;93;3986;72.02615457;39.99081826;701.5574545;697.6890967;6999.87282
31.85;0.205410607;93;3986;72.19977577;39.92367183;701.4074399;697.543585;6942.137043
31.85;0.205410607;93;3986;71.95529258;39.86244316;701.2575869;697.398237;6889.489639
31.85;0.205410607;93;3986;72.14772421;39.80756747;701.1078955;697.2530524;6842.304849
31.85;0.205410607;93;3986;71.88822326;39.75381886;700.9583653;697.1080311;6796.089169
31.85;0.205410607;93;3986;72.08388319;39.70874706;700.8089962;696.9631728;6757.334235
31.85;0.205410607;93;3986;71.82963366;39.66230828;700.6597881;696.8184774;6717.403909
31.85;0.205410607;93;3986;72.01758277;39.62430017;700.5107408;696.6739447;6684.722683
31.85;0.205410607;93;3986;71.78577471;39.58634819;700.361854;696.5295746;6652.089717
31.85;0.205410607;93;3986;72.00541491;39.55529658;700.2131277;696.3853668;6625.390024
31.85;0.205410607;93;3986;71.96987147;39.52609464;700.0645617;696.2413212;6600.280774
31.85;0.205410607;93;3986;71.69834877;39.49842793;699.9161557;696.0974375;6576.491581
31.85;0.205410607;93;3986;71.85612346;39.46920445;699.7679096;695.9537156;6551.36381
31.85;0.205410607;93;3986;71.64617067;39.44503557;699.6198233;695.8101553;6530.58223
31.85;0.205410607;93;3986;71.88128367;39.42470859;699.4718966;695.6667565;6513.104098
31.85;0.205410607;93;3986;71.83477464;39.40745857;699.3241292;695.5235189;6498.271685
31.85;0.205410607;93;3986;71.55330001;39.38215442;699.1765211;695.3804424;6476.513943
31.85;0.205410607;93;3986;71.73332148;39.36237784;699.029072;695.2375268;6459.509081
31.85;0.205410607;93;3986;71.52058236;39.34580733;698.8817818;695.0947719;6445.260945
31.85;0.205410607;93;3986;71.47806163;39.32269537;698.7346503;694.9521775;6425.388157
31.85;0.205410607;93;3986;71.67640216;39.30978539;698.5876774;694.8097434;6414.287518
31.85;0.205410607;93;3986;71.67840497;39.29426377;698.4408628;694.6674695;6400.941279
31.85;0.205410607;93;3986;71.59652647;39.28888395;698.2942064;694.5253556;6396.315446
31.85;0.205410607;93;3986;71.41299994;39.27340893;698.147708;694.3834015;6383.009264
31.85;0.205410607;93;3986;71.62714053;39.26384519;698.0013675;694.241607;6374.7859
31.85;0.205410607;93;3986;71.37988645;39.24884537;697.8551847;694.099972;6361.888322
31.85;0.205410607;93;3986;71.59672338;39.24121285;697.7091594;693.9584962;6355.325505
31.85;0.205410607;93;3986;71.34227033;39.22852733;697.5632915;693.8171795;6344.417877
31.85;0.205410607;93;3986;71.46195934;39.22062771;697.4175807;693.6760217;6337.625396
31.85;0.205410607;93;3986;71.37333192;39.2114934;697.2720269;693.5350227;6329.771275
31.85;0.205410607;93;3986;71.27449497;39.19900716;697.12663;693.3941822;6319.034993
31.85;0.205410607;93;3986;71.26149349;39.19090288;696.9813897;693.2535001;6312.066541
31.85;0.205410607;93;3986;71.38229798;39.18276706;696.8363059;693.1129761;6305.070965
31.85;0.205410607;93;3986;71.49326999;39.17791623;696.6913785;692.9726102;6300.899983
31.85;0.205410607;93;3986;71.22238188;39.17335646;696.5466072;692.8324021;6296.979271
31.85;0.205410607;93;3986;71.43699357;39.16691315;696.401992;692.6923517;6291.438995
31.85;0.205410607;93;3986;71.20298105;39.16109272;696.2575325;692.5524588;6286.434309
31.85;0.205410607;93;6998;71.41451838;39.91213911;696.1132287;692.4127231;6932.220644
31.85;0.205410607;93;6998;71.27718567;39.90627219;696.3186555;692.6066959;6927.17598
31.85;0.205410607;93;6998;71.48730221;39.90721645;696.523861;692.8004505;6927.987901
31.85;0.205410607;93;6998;71.40606557;39.91066925;696.7288453;692.9939872;6930.956788
31.85;0.205410607;93;6998;71.21118337;39.90646034;696.9336088;693.1873063;6927.337761
31.85;0.205410607;93;6998;71.41779716;39.90580362;697.1381516;693.380408;6926.77308
31.85;0.205410607;93;6998;71.42755686;39.90975817;697.3424741;693.5732926;6930.1734
31.85;0.205410607;93;6998;71.25018245;39.90850037;697.5465764;693.7659603;6929.091884
31.85;0.205410607;93;6998;71.43499982;39.91110459;697.7504587;693.9584114;6931.331112
31.85;0.205410607;93;6998;71.42667795;39.91392505;697.9541214;694.150646;6933.756281
31.85;0.205410607;93;6998;71.19079445;39.91072092;698.1575646;694.3426645;6931.001214
31.85;0.205410607;93;6998;71.4644146;39.91123831;698.3607885;694.534467;6931.446097
31.85;0.205410607;93;6998;71.45254534;39.916637;698.5637936;694.7260539;6936.088148
31.85;0.205410607;93;6998;71.24716966;39.91513694;698.7665798;694.9174253;6934.798329
31.85;0.205410607;93;6998;71.45529044;39.91584988;698.9691476;695.1085816;6935.411344
31.85;0.205410607;93;6998;71.47557631;39.92177918;699.1714971;695.2995229;6940.509645
31.85;0.205410607;93;6998;71.5536494;39.9269874;699.3736285;695.4902495;6944.987928
31.85;0.205410607;93;6998;71.53295097;39.9317348;699.5755422;695.6807616;6949.069981
31.85;0.205410607;93;6998;71.32754484;39.93191157;699.7772382;695.8710595;6949.221971
31.85;0.205410607;93;6998;71.46929613;39.93683781;699.978717;696.0611434;6953.457798
31.85;0.205410607;93;6998;71.4831859;39.93936134;700.1799786;696.2510136;6955.627645
31.85;0.205410607;93;6998;71.5852397;39.94499284;700.3810234;696.4406702;6960.46989
31.85;0.205410607;93;6998;71.34433234;39.94625224;700.5818516;696.6301136;6961.552783
31.85;0.205410607;93;6998;71.51776842;39.94687174;700.7824633;696.819344;6962.085457
31.85;0.205410607;93;6998;71.5143168;39.95206066;700.9828589;697.0083616;6966.547144
31.85;0.205410607;93;6998;71.29362129;39.94845841;701.1830386;697.1971666;6963.449753
31.85;0.205410607;93;6998;71.60888139;39.9507088;701.3830026;697.3857593;6965.384752
31.85;0.205410607;93;6998;71.35624488;39.94951531;701.582751;697.57414;6964.358524
31.85;0.205410607;93;6998;71.54360103;39.95695998;701.7822843;697.7623088;6970.75982
31.85;0.205410607;93;6998;71.55525398;39.9607003;701.9816026;697.9502661;6973.975929
31.85;0.205410607;93;6998;71.37722641;39.95953783;702.180706;698.1380119;6972.976379
31.85;0.205410607;93;6998;71.65160642;39.96277491;702.379595;698.3255467;6975.759778
31.85;0.205410607;93;6998;71.41201108;39.96319569;702.5782696;698.5128706;6976.121589
31.85;0.205410607;93;6998;71.58624805;39.96987667;702.7767302;698.6999839;6981.866219
31.85;0.205410607;93;6998;71.59699088;39.97409512;702.9749769;698.8868867;6985.493451
31.85;0.205410607;93;6998;71.40087613;39.97305266;703.17301;699.0735794;6984.597089
31.85;0.205410607;93;6998;71.69187374;39.97640226;703.3708297;699.2600621;6987.477238
31.85;0.205410607;93;6998;71.46432299;39.97717846;703.5684363;699.4463352;6988.14465
31.85;0.205410607;93;6998;71.63025671;39.98455036;703.7658299;699.6323988;6994.483369
31.85;0.205410607;93;6998;71.63683029;39.9888581;703.9630108;699.8182531;6998.187374
31.85;0.205410607;93;6998;71.42078817;39.98747342;704.1599793;700.0038985;6996.996764
31.85;0.205410607;93;6998;71.73214347;39.99044251;704.3567355;700.1893352;6999.549731
31.85;0.205410607;93;6998;71.50185718;39.99095419;704.5532798;700.3745633;6999.989695
31.85;0.205410607;93;6998;71.66999284;39.99896274;704.7496122;700.5595831;7006.875845
31.85;0.205410607;93;6998;71.67685211;40.00336796;704.9457331;700.7443949;7010.663661
31.85;0.205410607;28;6998;71.86214489;40.00536101;705.1416426;700.9289988;7012.377386
31.85;0.205410607;28;6998;72.2279297;40.00897657;705.3373411;701.1133952;7015.486224
31.85;0.205410607;28;6998;72.56783965;40.01643539;705.5328287;701.2975842;7021.899681
31.85;0.205410607;28;6998;72.94891878;40.02658783;705.7281056;701.4815661;7030.629242
31.85;0.205410607;28;6998;73.75989765;40.04422652;705.9231722;701.6653411;7045.795849
31.85;0.205410607;28;6998;74.91671192;40.03598511;706.1180285;701.8489095;7038.709477
31.85;0.205410607;28;6998;74.60203109;39.97064805;706.3126749;702.0322715;6982.52949
31.85;0.205410607;28;6998;74.73917965;39.92316727;706.5071115;702.2154272;6941.703199
31.85;0.205410607;28;6998;75.18229311;39.89256057;706.7013386;702.398377;6915.386061
31.85;0.205410607;28;6998;75.411733;39.88167761;706.8953565;702.5811211;6906.028364
31.85;0.205410607;28;6998;75.87703029;39.88257852;707.0891653;702.7636597;6906.803006
31.85;0.205410607;28;6998;76.13819822;39.89163173;707.2827652;702.9459931;6914.587404
31.85;0.205410607;28;6998;76.50757386;39.90729541;707.4761566;703.1281214;6928.055797
31.85;0.205410607;28;6998;76.83535243;39.9268809;707.6693395;703.3100449;6944.896356
31.85;0.205410607;28;6998;77.15013474;39.94996631;707.8623143;703.4917638;6964.746317
31.85;0.205410607;28;6998;77.4499193;39.97531864;708.0550812;703.6732784;6986.545493
31.85;0.205410607;28;6998;77.74120413;40.00283625;708.2476403;703.8545889;7010.206472
31.85;0.205410607;28;6998;77.94972229;40.02800547;708.439992;704.0356955;7031.848197
31.85;0.205410607;28;6998;78.29056069;40.05588058;708.6321364;704.2165985;7055.816578
31.85;0.205410607;28;6998;78.49335743;40.08225507;708.8240738;704.397298;7078.494653
31.85;0.205410607;28;6998;78.77594336;40.10998047;709.0158043;704.5777944;7102.3343
31.85;0.205410607;28;6998;78.93634807;40.13449831;709.2073283;704.7580878;7123.41594
31.85;0.205410607;28;6998;79.19947186;40.16061233;709.3986458;704.9381784;7145.87005
31.85;0.205410607;28;6998;79.36446851;40.184645;709.5897573;705.1180666;7166.534509
31.85;0.205410607;28;6998;79.56751273;40.20818698;709.7806628;705.2977524;7186.777048
31.85;0.205410607;28;6998;79.73224916;40.23104054;709.9713625;705.4772362;7206.427656
31.85;0.205410607;28;6998;79.89742725;40.2508967;710.1618569;705.6565182;7223.500955
31.85;0.205410607;28;6998;80.04876002;40.27018014;710.3521459;705.8355986;7240.0818
31.85;0.205410607;28;6998;80.19170851;40.28835932;710.5422299;706.0144776;7255.713146
31.85;0.205410607;28;6998;80.32520915;40.30525104;710.7321091;706.1931555;7270.237469
31.85;0.205410607;28;6998;80.44981476;40.32084794;710.9217837;706.3716324;7283.648444
31.85;0.205410607;28;6998;80.56617745;40.33513878;711.1112539;706.5499087;7295.936403
31.85;0.205410607;28;6998;80.67495945;40.34812191;711.3005199;706.7279845;7307.099931
31.85;0.205410607;28;6998;80.77676751;40.35981034;711.489582;706.90586;7317.150221
31.85;0.205410607;28;6998;80.872128;40.37022943;711.6784404;707.0835356;7326.109059
31.85;0.205410607;28;6998;80.95881559;40.38216441;711.8670953;707.2610113;7336.371335
31.85;0.205410607;28;6998;80.99998723;40.39133826;712.0555469;707.4382875;7344.259463
31.85;0.205410607;28;6998;81.05822205;40.39796703;712.2437954;707.6153643;7349.9592
31.85;0.205410607;28;6998;81.1366236;40.40423708;712.4318411;707.792242;7355.350498
31.85;0.205410607;28;6998;81.19537206;40.40902844;712.6196842;707.9689208;7359.470342
31.85;0.205410607;28;6998;81.24724211;40.41110634;712.8073249;708.145401;7361.257019
31.85;0.205410607;28;6998;81.30172531;40.4130348;712.9947634;708.3216826;7362.915209
31.85;0.205410607;28;6998;81.35954131;40.41350564;713.1819999;708.4977661;7363.320055
31.85;0.205410607;28;6998;81.4110742;40.41062381;713.3690347;708.6736516;7360.842116
31.85;0.205410607;28;6998;81.4538708;40.41050781;713.5558679;708.8493393;7360.742375
31.85;0.205410607;28;6998;81.49469518;40.4080781;713.7424998;709.0248294;7358.653191
31.85;0.205410607;28;6998;81.53507441;40.40622274;713.9289306;709.2001222;7357.05786
31.85;0.205410607;28;6998;81.57329812;40.40364373;714.1151605;709.3752179;7354.840307
31.85;0.205410607;28;6998;81.6095225;40.4004728;714.3011898;709.5501167;7352.11378
31.85;0.205410607;28;6998;81.64336659;40.39689696;714.4870186;709.7248188;7349.039102
31.85;0.205410607;28;6998;81.67834862;40.39266985;714.6726471;709.8993245;7345.40443
31.85;0.205410607;28;6998;81.71073827;40.39773861;714.8580757;710.0736339;7349.762795
31.85;0.205410607;28;6998;81.74653731;40.38428988;715.0433044;710.2477474;7338.198916
31.85;0.205410607;28;6998;81.76806117;40.38159017;715.2283336;710.421665;7335.877573
31.85;0.205410607;28;6998;81.78702325;40.38223007;715.4131634;710.5953871;7336.427799
31.85;0.205410607;28;6998;81.80978595;40.37573376;715.597794;710.7689139;7330.841951
31.85;0.205410607;28;6998;81.83100207;40.36910494;715.7822257;710.9422455;7325.142164
31.85;0.205410607;28;6998;81.85056444;40.36301259;715.9664586;711.1153822;7319.903665
31.85;0.205410607;28;6998;81.86932957;40.35630257;716.1504931;711.2883242;7314.134068
31.85;0.205410607;28;6998;81.88461378;40.35228979;716.3343292;711.4610718;7310.683685
31.85;0.205410607;28;6998;81.90388978;40.34266482;716.5179672;711.6336251;7302.40766
31.85;0.205410607;28;6998;81.91897815;40.33712631;716.7014074;711.8059843;7297.645378
31.85;0.205410607;28;6998;81.93542432;40.32995005;716.8846499;711.9781498;7291.474886
31.85;0.205410607;28;6998;81.95333336;40.31836603;717.067695;712.1501216;7281.51438
31.85;0.205410607;28;6998;81.95592436;40.31491137;717.2505428;712.3219001;7278.543888
31.85;0.205410607;28;6998;81.96304767;40.3063513;717.4331936;712.4934854;7271.183522
31.85;0.205410607;28;6998;81.97803366;40.2994857;717.6156476;712.6648778;7265.280151
31.85;0.205410607;28;6998;81.98818347;40.29317483;717.7979049;712.8360775;7259.853752
31.85;0.205410607;28;6998;81.997107;40.2870566;717.9799659;713.0070846;7254.593003
31.85;0.205410607;28;6998;82.00543829;40.2810374;718.1618308;713.1778994;7249.417399
31.85;0.205410607;28;6998;82.01363858;40.27514953;718.3434996;713.3485222;7244.354719
31.85;0.205410607;28;6998;82.02213406;40.2694631;718.5249727;713.5189531;7239.465248
31.85;0.205410607;28;6998;82.03128362;40.26404725;718.7062503;713.6891924;7234.808443
31.85;0.205410607;28;6998;82.03398732;40.26137461;718.8873325;713.8592402;7232.510373
31.85;0.205410607;28;6998;82.03178741;40.2554574;719.0682197;714.0290968;7227.422465
31.85;0.205410607;28;6998;82.02321204;40.25716585;719.2489119;714.1987624;7228.891475
31.85;0.205410607;28;6998;82.03151247;40.25041362;719.4294094;714.3682373;7223.085577
31.85;0.205410607;28;6998;82.03002157;40.25006293;719.6097124;714.5375215;7222.784034
31.85;0.205410607;28;6998;82.03369972;40.2457738;719.7898211;714.7066154;7219.096032
31.85;0.205410607;28;6998;82.03664776;40.2419933;719.9697358;714.8755192;7215.845377
31.85;0.205410607;28;6998;82.04115589;40.23722456;720.1494565;715.044233;7211.744985
31.85;0.205410607;28;6998;82.04381709;40.23456481;720.3289837;715.2127571;7209.458
31.85;0.205410607;28;6998;82.04799385;40.23065051;720.5083174;715.3810918;7206.092294
31.85;0.205410607;28;6998;82.05290542;40.22688819;720.6874578;715.5492371;7202.857261
31.85;0.205410607;28;6998;82.05722676;40.22329127;720.8664053;715.7171933;7199.764456
31.85;0.205410607;28;6998;82.06766583;40.21475508;721.0451599;715.8849607;7192.424622
31.85;0.205410607;28;6998;82.07024749;40.21541363;721.2237219;716.0525395;7192.990883
31.85;0.205410607;28;6998;82.07140865;40.21456188;721.4020915;716.2199298;7192.258503
31.85;0.205410607;28;6998;82.08070913;40.20822179;721.5802689;716.3871318;7186.806984
31.85;0.205410607;28;6998;82.08488237;40.20622628;721.7582543;716.5541459;7185.091147
31.85;0.205410607;28;6998;82.09396786;40.19823214;721.9360479;716.7209722;7178.217392
31.85;0.205410607;28;6998;82.0937589;40.20448656;722.1136499;716.8876108;7183.59525
31.85;0.205410607;28;6998;82.10080292;40.19934839;722.2910606;717.0540621;7179.177197
31.85;0.205410607;28;6998;82.10974649;40.19198948;722.4682801;717.2203262;7172.849652
31.85;0.205410607;28;6998;82.113843;40.19576603;722.6453086;717.3864034;7176.09691
31.85;0.205410607;28;6998;82.12183038;40.18921525;722.8221464;717.5522938;7170.464232
31.85;0.205410607;28;6998;82.12191337;40.19571521;722.9987937;717.7179976;7176.053216
31.85;0.205410607;28;6998;82.13916535;40.18349306;723.1752506;717.8835152;7165.544016
31.85;0.205410607;28;6998;82.14907919;40.18216073;723.3515174;718.0488466;7164.398408
31.85;0.205410607;28;6998;82.15425107;40.18108273;723.5275942;718.2139921;7163.471492
31.85;0.205410607;28;6998;82.15807476;40.18110457;723.7034813;718.3789519;7163.490273
31.85;0.205410607;28;6998;82.16400653;40.1808398;723.8791789;718.5437262;7163.262614
31.85;0.205410607;28;6998;82.16923544;40.18054066;724.0546872;718.7083152;7163.005398
31.85;0.205410607;28;6998;82.16353689;40.18722631;724.2300063;718.8727191;7168.754043
31.85;0.205410607;28;6998;82.17411498;40.1790588;724.4051365;719.0369382;7161.73122
31.85;0.205410607;28;6998;82.17195047;40.18892227;724.5800781;719.2009726;7170.212317
31.85;0.205410607;28;6998;82.17554238;40.18727638;724.7548311;719.3648226;7168.797102
31.85;0.205410607;28;6998;82.17923251;40.18665282;724.9293958;719.5284883;7168.260927
31.85;0.205410607;28;6998;82.18397498;40.18646032;725.1037725;719.69197;7168.09541
31.85;0.205410607;28;6998;82.18912419;40.18644602;725.2779612;719.8552678;7168.083111
31.85;0.205410607;28;6998;82.19436656;40.18653541;725.4519622;720.018382;7168.159978
31.85;0.205410607;28;6998;82.19955186;40.18670541;725.6257758;720.1813128;7168.306147
31.85;0.205410607;28;6998;82.20460117;40.18694915;725.799402;720.3440604;7168.515728
31.85;0.205410607;28;6998;82.21325375;40.17977931;725.9728412;720.506625;7162.350753
31.85;0.205410607;28;6998;82.24784387;40.17313331;726.1460935;720.6690068;7156.636198
31.85;0.205410607;28;6998;82.24617007;40.17483604;726.3191591;720.831206;7158.100283
31.85;0.205410607;28;6998;82.25756467;40.17057024;726.4920382;720.9932228;7154.432346
31.85;0.205410607;28;6998;82.2617478;40.17615556;726.6647311;721.1550574;7159.234875
31.85;0.205410607;28;6998;82.26506746;40.18057398;726.8372378;721.3167101;7163.034049
31.85;0.205410607;28;6998;82.26298313;40.17800535;727.0095587;721.4781809;7160.825418
31.85;0.205410607;28;6998;82.26698232;40.17965592;727.1816939;721.6394702;7162.244654
31.85;0.205410607;28;6998;82.25289673;40.19194176;727.3536436;721.8005781;7172.808618
31.85;0.205410607;28;6998;82.28711671;40.17595988;727.5254081;721.9615049;7159.066618
31.85;0.205410607;28;6998;82.35170594;40.19239519;727.6969874;722.1222507;7173.198504
31.85;0.205410607;28;6998;82.32881653;40.17801693;727.8683819;722.2828158;7160.835375
31.85;0.205410607;28;6998;82.20726747;40.20411279;728.0395917;722.4432003;7183.273863
31.85;0.205410607;28;6998;82.30901914;40.17574984;728.210617;722.6034044;7158.886013
31.85;0.205410607;28;6998;82.20477823;40.20066598;728.381458;722.7634284;7180.310131
31.85;0.205410607;28;6998;82.32522487;40.17559129;728.552115;722.9232725;7158.749686
31.85;0.205410607;28;6998;82.23000377;40.2019371;728.722588;723.0829368;7181.403101
31.85;0.205410607;28;6998;82.34651581;40.17699826;728.8928774;723.2424216;7159.959468
31.85;0.205410607;28;6998;82.24629882;40.20361771;729.0629833;723.401727;7182.848175
31.85;0.205410607;28;6998;82.36201571;40.17848356;729.2329058;723.5608533;7161.236602
31.85;0.205410607;28;6998;82.26151468;40.20538036;729.4026453;723.7198007;7184.363782
31.85;0.205410607;28;6998;82.37640932;40.18026448;729.5722019;723.8785694;7162.767922
31.85;0.205410607;28;6998;82.27661492;40.20749521;729.7415758;724.0371595;7186.182236
31.85;0.205410607;28;6998;82.3904166;40.18242987;729.9107672;724.1955712;7164.629837
31.85;0.205410607;28;6998;82.29174739;40.21001758;730.0797762;724.3538049;7188.351089
31.85;0.205410607;28;6998;82.3963771;40.17254559;730.2486032;724.5118606;7156.130842
31.85;0.205410607;28;6998;82.30560208;40.21265639;730.4172482;724.6697386;7190.620071
31.85;0.205410607;28;6998;82.4083715;40.17510638;730.5857116;724.8274391;7158.33274
31.85;0.205410607;28;6998;82.30479267;40.21375548;730.7539933;724.9849622;7191.565121
31.85;0.205410607;28;6998;82.41398964;40.17724065;730.9220938;725.1423082;7160.167888
31.85;0.205410607;28;6998;82.31566688;40.21613399;731.0900132;725.2994773;7193.610282
31.85;0.205410607;28;6998;82.424216;40.17973579;731.2577516;725.4564696;7162.313332
31.85;0.205410607;28;6998;82.32745727;40.21876878;731.4253092;725.6132854;7195.875802
31.85;0.205410607;28;6998;82.43465792;40.18241209;731.5926863;725.7699249;7164.614547
31.85;0.205410607;28;6998;82.33936168;40.22154197;731.7598831;725.9263882;7198.260329
31.85;0.205410607;28;6998;82.44497108;40.18519951;731.9268997;726.0826756;7167.0113
31.85;0.205410607;28;6998;82.35121965;40.22441004;732.0937363;726.2387872;7200.726432
31.85;0.205410607;28;6998;82.45500966;40.18806829;732.2603932;726.3947233;7169.478023
31.85;0.205410607;28;6998;82.36295873;40.22735245;732.4268705;726.5504841;7203.256462
31.85;0.205410607;28;6998;82.46468294;40.19100116;732.5931684;726.7060697;7171.999847
31.85;0.205410607;28;6998;82.37454018;40.23035361;732.7592871;726.8614803;7205.837005
31.85;0.205410607;28;6998;82.47392277;40.19398202;732.9252268;727.0167162;7174.562932
31.85;0.205410607;28;6998;82.38594157;40.23339695;733.0909877;727.1717776;7208.453816
31.85;0.205410607;28;6998;82.48266924;40.19699316;733.25657;727.3266645;7177.152058
31.85;0.205410607;28;6998;82.39715002;40.23646432;733.4219739;727.4813774;7211.091291
31.85;0.205410607;28;6998;82.49086348;40.20001573;733.5871995;727.6359162;7179.751015
31.85;0.205410607;28;6998;82.40815921;40.23953704;733.7522471;727.7902813;7213.733367
31.85;0.205410607;28;6998;82.49844307;40.20303094;733.9171169;727.9444727;7182.343636
31.85;0.205410607;28;6998;82.41896779;40.24259702;734.081809;728.0984908;7216.364482
31.85;0.205410607;28;6998;82.50533826;40.20602091;734.2463237;728.2523357;7184.914556
31.85;0.205410607;28;6998;82.42957824;40.24562733;734.4106611;728.4060077;7218.970094
31.85;0.205410607;28;6998;82.51146797;40.20896902;734.5748214;728.5595068;7187.449492
31.85;0.205410607;28;6998;82.43999598;40.24861231;734.7388048;728.7128333;7221.536722
31.85;0.205410607;28;6998;82.51673526;40.21185976;734.9026115;728.8659874;7189.935089
31.85;0.205410607;28;6998;82.45022868;40.2515371;735.0662418;729.0189692;7224.051598
31.85;0.205410607;28;6998;82.52102177;40.21467812;735.2296957;729.1717791;7192.358448
31.85;0.205410607;28;6998;82.46028567;40.25438697;735.3929735;729.3244171;7226.502055
31.85;0.205410607;28;6998;82.52418085;40.21740882;735.5560753;729.4768835;7194.706438
31.85;0.205410607;28;6998;82.47017744;40.25714634;735.7190014;729.6291784;7228.874697
31.85;0.205410607;28;6998;82.52602876;40.22003531;735.8817519;729.7813021;7196.964821
31.85;0.205410607;28;6998;82.47991554;40.25979759;736.0443271;729.9332547;7231.154372
31.85;0.205410607;28;6998;82.52633332;40.22253849;736.2067271;730.0850365;7199.117177
31.85;0.205410607;28;6998;82.48951276;40.26231955;736.3689521;730.2366476;7233.322882
31.85;0.205410607;28;6998;82.52479929;40.22489515;736.5310023;730.3880882;7201.143556
31.85;0.205410607;28;6998;82.49898462;40.26468564;736.6928779;730.5393585;7235.357361
31.85;0.205410607;28;6998;82.5208486;40.22705164;736.8545791;730.6904587;7202.997809
31.85;0.205410607;28;6998;82.50774533;40.26684756;737.016106;730.841389;7237.216279
31.85;0.205410607;28;6998;82.51388343;40.22902149;737.1774589;730.9921496;7204.69158
31.85;0.205410607;28;6998;82.51609085;40.26877594;737.3386379;731.1427406;7238.8744
31.85;0.205410607;28;6998;82.50341243;40.2307376;737.4996432;731.2931624;7206.167174
31.85;0.205410607;28;6998;82.52412147;40.27040032;737.6604751;731.4434149;7240.271116
31.85;0.205410607;28;6998;82.67508656;40.29942819;737.8211336;731.5934986;7265.230699
31.85;0.205410607;28;6998;82.72454063;40.29710163;737.9816191;731.7434134;7263.230206
31.85;0.205410607;28;6998;82.73693887;40.24498258;738.1419316;731.8931597;7218.415707
31.85;0.205410607;28;6998;82.57655308;40.28297988;738.3020714;732.0427376;7251.087635
31.85;0.205410607;28;6998;82.72761514;40.31545683;738.4620386;732.1921473;7279.012903
31.85;0.205410607;28;6998;82.77167448;40.31284014;738.6218334;732.341389;7276.762947
31.85;0.205410607;28;6998;82.78469181;40.26261392;738.7814561;732.4904628;7233.575992
31.85;0.205410607;28;6998;82.59668379;40.2976161;738.9409068;732.6393691;7263.67257
31.85;0.205410607;28;6998;82.76515164;40.33184822;739.1001856;732.7881079;7293.107019
31.85;0.205410607;28;6998;82.79706757;40.32832681;739.2592928;732.9366794;7290.079142
31.85;0.205410607;28;6998;82.7953944;40.28088096;739.4182286;733.0850839;7249.282888
31.85;0.205410607;28;6998;82.6013356;40.30819124;739.5769931;733.2333215;7272.765598
31.85;0.205410607;28;6998;82.79830598;40.34562379;739.7355866;733.3813924;7304.95193
31.85;0.205410607;28;6998;82.81683225;40.34071255;739.8940092;733.5292968;7300.729003
31.85;0.205410607;28;6998;82.77116754;40.30139397;740.052261;733.6770349;7266.920973
31.85;0.205410607;28;6998;82.77760134;40.34904893;740.2103424;733.8246069;7307.897032
31.85;0.205410607;28;6998;82.80533586;40.35219115;740.3682534;733.9720129;7310.598867
31.85;0.205410607;28;6998;82.82762695;40.35430359;740.5259942;734.1192531;7312.415247
31.85;0.205410607;28;6998;82.66795948;40.31148412;740.6835651;734.2663278;7275.596971
31.85;0.205410607;28;6998;82.79235719;40.34935278;740.8409662;734.4132372;7308.158299
31.85;0.205410607;28;6998;82.48962505;40.32483389;740.9981977;734.5599813;7287.075754
31.85;0.205410607;28;6998;82.7633252;40.34282582;741.1552597;734.7065604;7302.546101
31.85;0.205410607;28;6998;82.5485823;40.34380865;741.3121526;734.8529747;7303.391186
31.85;0.205410607;28;6998;82.32877609;40.34346757;741.4688763;734.9992243;7303.097902
31.85;0.205410607;28;6998;82.8032004;40.32657144;741.6254312;735.1453095;7288.569791
31.85;0.205410607;28;6998;82.61230908;40.31956369;741.7818174;735.2912304;7282.54418
31.85;0.205410607;28;6998;82.55252923;40.36043433;741.9380351;735.4369873;7317.686758
31.85;0.205410607;28;6998;82.44432975;40.33539522;742.0940845;735.5825802;7296.156904
31.85;0.205410607;28;6998;82.78321848;40.31859094;742.2499657;735.7280094;7281.707766
31.85;0.205410607;28;6998;82.60313491;40.31134943;742.405679;735.8732751;7275.481165
31.85;0.205410607;28;6998;82.71730308;40.36144526;742.5612245;736.0183775;7318.555998
31.85;0.205410607;28;6998;82.50262856;40.33102033;742.7166023;736.1633167;7292.395165
31.85;0.205410607;28;6998;82.79852362;40.31894761;742.8718128;736.3080929;7282.014446
31.85;0.205410607;28;6998;82.60990184;40.31566539;743.026856;736.4527063;7279.192238
31.85;0.205410607;28;6998;82.68249288;40.36072843;743.1817321;736.597157;7317.939638
31.85;0.205410607;28;6998;82.60669014;40.34568858;743.3364413;736.7414454;7305.007637
31.85;0.205410607;28;6998;82.80511752;40.34186011;743.4909839;736.8855715;7301.715735
31.85;0.205410607;28;6998;82.64612515;40.35504877;743.6453599;737.0295355;7313.055984
31.85;0.205410607;28;6998;82.64106686;40.35466506;743.7995696;737.1733377;7312.72605
31.85;0.205410607;28;6998;82.80615187;40.34691438;743.9536131;737.3169782;7306.06164
31.85;0.205410607;28;6998;82.64509419;40.36000222;744.1074906;737.4604571;7317.315206
31.85;0.205410607;28;6998;82.65308365;40.36049627;744.2612024;737.6037747;7317.740017
31.85;0.205410607;28;6998;82.80416564;40.3527408;744.4147485;737.7469311;7311.071478
31.85;0.205410607;28;6998;82.65311837;40.36616431;744.5681291;737.8899266;7322.61367
31.85;0.205410607;28;6998;82.69424244;40.36805703;744.7213445;738.0327612;7324.241119
31.85;0.205410607;28;6998;82.79953613;40.35937578;744.8743948;738.1754353;7316.776561
31.85;0.205410607;28;6998;82.69347633;40.37468304;745.0272801;738.3179489;7329.938486
31.85;0.205410607;28;6998;82.79108029;40.37363935;745.1800007;738.4603023;7329.041071
31.85;0.205410607;28;6998;82.60933836;40.36641411;745.3325568;738.6024956;7322.828463
31.85;0.205410607;28;6998;82.75777936;40.3432552;745.4849485;738.744529;7302.915301
31.85;0.205410607;28;6998;82.58407529;40.33716754;745.637176;738.8864027;7297.680835
31.85;0.205410607;28;6998;82.60024273;40.34026373;745.7892394;739.0281168;7300.343087
31.85;0.205410607;28;6998;82.57877034;40.33589011;745.941139;739.1696716;7296.582438
31.85;0.205410607;28;6998;82.57685301;40.33953958;746.0928749;739.3110672;7299.72043
31.85;0.205410607;28;6998;82.69659089;40.33769103;746.2444473;739.4523039;7298.130955
31.85;0.205410607;28;6998;82.55325314;40.3389574;746.3958564;739.5933817;7299.219842
31.85;0.205410607;28;6998;82.43477959;40.37424927;746.5471024;739.7343008;7329.565517
31.85;0.205410607;28;6998;82.67401401;40.34401515;746.6981853;739.8750615;7303.568738
31.85;0.205410607;28;6998;82.53874011;40.34111753;746.8491055;740.015664;7301.077229
31.85;0.205410607;28;6998;82.46427454;40.37394301;746.9998631;740.1561083;7329.302172
31.85;0.205410607;28;6998;82.3625582;40.35007357;747.1504582;740.2963947;7308.778066
31.85;0.205410607;28;6998;82.71548247;40.33407483;747.300891;740.4365233;7295.021567
31.85;0.205410607;28;6998;82.5392465;40.32961593;747.4511618;740.5764944;7291.18759
31.85;0.205410607;28;6998;82.44175354;40.36744511;747.6012706;740.7163081;7323.714967
31.85;0.205410607;28;6998;82.31022815;40.34105019;747.7512177;740.8559646;7301.019326
31.85;0.205410607;28;6998;82.70539854;40.3280665;747.9010032;740.995464;7289.855313
31.85;0.205410607;28;6998;82.54086546;40.32492732;748.0506273;741.1348065;7287.156096
31.85;0.205410607;28;6998;82.52859594;40.36866902;748.2000902;741.2739924;7324.767344
31.85;0.205410607;28;6998;82.37852054;40.34258696;748.349392;741.4130218;7302.340711
31.85;0.205410607;28;6998;82.71784336;40.3293161;748.498533;741.5518948;7290.92978
31.85;0.205410607;28;6998;82.5405178;40.32657315;748.6475133;741.6906117;7288.571261
31.85;0.205410607;28;6998;82.45735455;40.36653517;748.796333;741.8291726;7322.932558
31.85;0.205410607;28;6998;82.31911516;40.34139706;748.9449924;741.9675776;7301.317584
31.85;0.205410607;28;6998;82.71029478;40.32972213;749.0934915;742.1058271;7291.278905
31.85;0.205410607;28;6998;82.54610806;40.32801093;749.2418307;742.2439211;7289.80753
31.85;0.205410607;28;6998;82.54352473;40.37340637;749.39001;742.3818598;7328.840744
31.85;0.205410607;28;2868;82.38789356;39.20569024;749.5380297;742.5196433;6324.781433
31.85;0.205410607;28;2868;82.53250725;39.20397852;749.1712812;742.1700339;6323.309611
31.85;0.205410607;28;2868;82.69879646;39.19583107;748.8049279;741.8208176;6316.304041
31.85;0.205410607;28;2868;82.49401549;39.19842506;748.4389693;741.471994;6318.534473
31.85;0.205410607;28;2868;82.61356227;39.21860912;748.0734051;741.1235626;6335.889718
31.85;0.205410607;28;2868;82.5489897;39.20621381;747.7082347;740.7755231;6325.23162
31.85;0.205410607;28;2868;82.55500449;39.20926205;747.3434579;740.4278748;6327.852645
31.85;0.205410607;28;2868;82.6183868;39.19634303;746.9790741;740.0806176;6316.744247
31.85;0.205410607;28;2868;82.57142918;39.19071341;746.6150829;739.7337508;6311.903626
31.85;0.205410607;28;2868;82.44163192;39.19490331;746.251484;739.387274;6315.506307
31.85;0.205410607;28;2868;82.38167739;39.1908863;745.8882768;739.0411868;6312.052281
31.85;0.205410607;28;2868;82.34421668;39.18794654;745.525461;738.6954889;6309.524533
31.85;0.205410607;28;2868;82.30881218;39.18377219;745.1630361;738.3501796;6305.935225
31.85;0.205410607;28;2868;82.27623299;39.17931309;744.8010018;738.0052586;6302.101074
31.85;0.205410607;28;2868;82.24421782;39.17427079;744.4393576;737.6607255;6297.765454
31.85;0.205410607;28;2868;82.21331604;39.16887312;744.078103;737.3165798;6293.124273
31.85;0.205410607;28;2868;82.18301292;39.16309581;743.7172377;736.9728211;6288.156664
31.85;0.205410607;28;2868;82.16452043;39.15717556;743.3567613;736.629449;6283.066147
31.85;0.205410607;28;2868;82.18677058;39.15012305;742.9966733;736.2864629;6277.002047
31.85;0.205410607;28;2868;82.19705475;39.1492326;742.6369732;735.9438626;6276.236395
31.85;0.205410607;28;2868;82.16918765;39.12920375;742.2776608;735.6016474;6259.014614
31.85;0.205410607;28;2868;82.20778401;39.15259772;741.9187355;735.2598171;6279.129891
31.85;0.205410607;28;2868;82.06824438;39.13165407;741.560197;734.9183712;6261.121518
31.85;0.205410607;28;2868;82.02564703;39.12251701;741.2020448;734.5773092;6253.265028
31.85;0.205410607;28;2868;82.04634015;39.13166774;740.8442786;734.2366308;6261.133277
31.85;0.205410607;28;2868;82.01411819;39.11417112;740.4868978;733.8963354;6246.088824
31.85;0.205410607;28;2868;81.98706556;39.10434247;740.1299022;733.5564227;6237.637674
31.85;0.205410607;28;2868;81.90900859;39.10233254;739.7732912;733.2168922;6235.909439
31.85;0.205410607;28;2868;81.8883894;39.09283685;739.4170644;732.8777435;6227.744582
31.85;0.205410607;28;2868;81.86182365;39.08919071;739.0612215;732.5389761;6224.609451
31.85;0.205410607;28;2868;81.81414153;39.07939891;738.705762;732.2005897;6216.189983
31.85;0.205410607;28;2868;81.8156382;39.07439809;738.3506856;731.8625839;6211.890035
31.85;0.205410607;28;2868;81.7873551;39.06339922;737.9959918;731.524958;6202.432671
31.85;0.205410607;28;2868;81.76229454;39.06365919;737.6416801;731.1877119;6202.656206
31.85;0.205410607;28;2868;81.73999171;39.05221143;737.2877502;730.8508449;6192.812865
31.85;0.205410607;28;2868;81.76051029;39.0490546;736.9342017;730.5143568;6190.098468
31.85;0.205410607;28;2868;81.73590299;39.03774356;736.5810342;730.178247;6180.37268
31.85;0.205410607;28;2868;81.68310579;39.03896306;736.2282472;729.8425152;6181.42127
31.85;0.205410607;28;2868;81.66604498;39.02840446;735.8758403;729.5071609;6172.342471
31.85;0.205410607;28;2868;81.65938568;39.02699093;735.5238132;729.1721837;6171.127042
31.85;0.205410607;17;2868;81.68227566;39.01534427;735.1721654;728.8375832;6161.112675
31.85;0.205410607;17;2868;81.89921321;39.01053437;734.8208965;728.5033589;6156.976889
31.85;0.205410607;17;2868;82.07960011;39.00088018;734.4700061;728.1695105;6148.675747
31.85;0.205410607;17;2868;82.3525762;38.999575;734.1194937;727.8360375;6147.55349
31.85;0.205410607;17;2868;82.54048508;38.98845463;733.7693591;727.5029394;6137.991657
31.85;0.205410607;17;2868;82.83595769;38.9987428;733.4196018;727.1702159;6146.837926
31.85;0.205410607;17;2868;82.99826937;38.9870691;733.0702213;726.8378666;6136.800309
31.85;0.205410607;17;2868;83.26136921;38.99403282;732.7212173;726.5058909;6142.788057
31.85;0.205410607;17;2868;83.46797872;38.98743492;732.3725894;726.1742886;6137.114856
31.85;0.205410607;17;2868;83.71991853;38.99710809;732.0243371;725.8430591;6145.43232
31.85;0.205410607;17;2868;83.90024741;38.99652123;731.67646;725.5122021;6144.927713
31.85;0.205410607;17;2868;84.1820131;39.01582874;731.3289578;725.1817172;6161.529246
31.85;0.205410607;17;2868;84.30818683;39.00292864;730.9818301;724.8516038;6150.437111
31.85;0.205410607;17;2868;84.56886556;39.02114752;730.6350764;724.5218617;6166.102595
31.85;0.205410607;17;2868;84.68698765;39.03403957;730.2886963;724.1924904;6177.187806
31.85;0.205410607;17;2868;84.94298261;39.04625206;729.9426895;723.8634894;6187.688703
31.85;0.205410607;17;2868;84.96429524;38.98818466;729.5970555;723.5348584;6137.759522
31.85;0.205410607;17;2868;85.23632908;39.05072882;729.2517939;723.2065969;6191.538044
31.85;0.205410607;17;2868;85.25419554;38.98396032;728.9069043;722.8787045;6134.127226
31.85;0.205410607;17;2868;85.63105022;39.05259037;728.5623864;722.5511809;6193.138691
31.85;0.205410607;17;2868;85.57527899;38.99583779;728.2182397;722.2240255;6144.340051
31.85;0.205410607;17;2868;85.87227299;39.05147662;727.8744639;721.897238;6192.181038
31.85;0.205410607;17;2868;85.96212352;39.03203652;727.5310584;721.570818;6175.465492
31.85;0.205410607;17;2868;85.9423965;38.98648163;727.188023;721.2447651;6136.295171
31.85;0.205410607;17;2868;86.11400422;39.00533152;726.8453572;720.9190787;6152.503225
31.85;0.205410607;17;2868;86.39721663;39.0617544;726.5030607;720.5937586;6201.018372
31.85;0.205410607;17;2868;86.51140327;39.0562031;726.161133;720.2688044;6196.245094
31.85;0.205410607;17;2868;86.58683182;39.02985334;725.8195737;719.9442155;6173.588283
31.85;0.205410607;17;2868;86.50545998;38.97046661;725.4783825;719.6199916;6122.52468
31.85;0.205410607;17;2868;86.67122291;38.98880441;725.1375589;719.2961323;6138.292411
31.85;0.205410607;17;2868;86.77190186;38.98015731;724.7971025;718.9726372;6130.857217
31.85;0.205410607;17;2868;86.85577627;38.97469602;724.457013;718.6495058;6126.161329
31.85;0.205410607;17;2868;86.94394662;38.96642182;724.11729;718.3267378;6119.046773
31.85;0.205410607;17;2868;87.01951674;38.95449869;723.777933;718.0043327;6108.794682
31.85;0.205410607;17;2868;87.11530907;38.95039449;723.4389417;717.6822902;6105.265691
31.85;0.205410607;17;2868;87.19295701;38.94007038;723.1003156;717.3606098;6096.388516
31.85;0.205410607;17;2868;87.28246246;38.93141435;722.7620545;717.0392911;6088.945637
31.85;0.205410607;17;2868;87.38828244;38.94227336;722.4241578;716.7183337;6098.282743
31.85;0.205410607;17;2868;87.48612866;38.9437547;722.0866252;716.3977373;6099.556473
31.85;0.205410607;17;2868;87.6144716;38.9653155;721.7494563;716.0775013;6118.0955
31.85;0.205410607;17;2868;87.58417374;38.9039926;721.4126507;715.7576255;6065.367077
31.85;0.205410607;17;2868;87.72447993;38.90427913;721.0762081;715.4381093;6065.613455
31.85;0.205410607;17;2868;87.64247797;38.88478287;720.7401279;715.1189524;6048.849613
31.85;0.205410607;17;2868;87.88236761;38.91136717;720.4044099;714.8001544;6071.708097
31.85;0.205410607;17;2868;87.68611333;38.86413991;720.0690537;714.4817149;6031.099793
31.85;0.205410607;17;2868;88.01178882;38.90190536;719.7340588;714.1636335;6063.57237
31.85;0.205410607;17;2868;87.90338393;38.8476918;719.3994248;713.8459098;6016.956906
31.85;0.205410607;17;2868;88.13473475;38.87835048;719.0651515;713.5285433;6043.318734
31.85;0.205410607;17;2868;87.98295989;38.82261151;718.7312383;713.2115337;5995.391642
31.85;0.205410607;17;2868;88.04705896;38.82079852;718.3976849;712.8948805;5993.832751
31.85;0.228859255;17;2868;88.22808164;38.36682819;718.064491;712.5785834;6243.152959
31.85;0.228859255;17;2868;88.05855957;38.29972426;717.731656;712.262642;6178.867063
31.85;0.228859255;17;2868;88.11477445;38.27235856;717.3991797;711.9470559;6152.650597
31.85;0.228859255;17;2868;88.12753091;38.24261392;717.0670617;711.6318246;6124.155081
31.85;0.228859255;17;2868;88.1447501;38.21471534;716.7353015;711.3169479;6097.428106
31.85;0.228859255;17;2868;88.16132745;38.18795868;716.4038988;711.0024251;6071.795099
31.85;0.228859255;17;2868;88.17390721;38.16316012;716.0728532;710.6882561;6048.037959
31.85;0.228859255;17;2868;88.19153887;38.13856163;715.7421643;710.3744403;6024.472487
31.85;0.228859255;17;2868;88.20143892;38.11705406;715.4118318;710.0609774;6003.868135
31.85;0.228859255;17;2868;88.15679929;38.10040143;715.0818552;709.747867;5987.914828
31.85;0.228859255;17;2868;88.03346575;38.06125623;714.7522341;709.4351087;5950.413543
31.85;0.228859255;17;2868;88.2621545;38.05113507;714.4229682;709.122702;5940.717417
31.85;0.228859255;17;2868;88.23523234;38.03657886;714.0940571;708.8106467;5926.772497
31.85;0.228859255;17;2868;88.22161024;38.03281059;713.7655004;708.4989422;5923.162477
31.85;0.228859255;17;2868;88.17788392;38.02534363;713.4372978;708.1875883;5916.009092
39.85;0.228859255;17;2868;89.17253057;41.08658918;713.1094488;707.8765845;1184.658424
39.85;0.228859255;17;2868;90.51392288;41.03876085;712.781953;707.5659304;1138.838646
39.85;0.228859255;17;2868;90.69988061;41.02287238;712.4548102;707.2556256;1123.617415
39.85;0.228859255;17;2868;90.78077616;41.02670097;712.1280198;706.9456697;1127.285225
39.85;0.228859255;17;2868;90.81762777;41.0478785;711.8015816;706.6360624;1147.573405
39.85;0.228859255;17;2868;90.85912143;41.10124254;711.4754951;706.3268032;1198.696407
39.85;0.228859255;17;2868;90.93639484;41.22031467;711.14976;706.0178918;1312.768087
39.85;0.228859255;17;2868;90.96806833;41.39202706;710.8243759;705.7093277;1477.269392
39.85;0.228859255;17;2868;90.99786529;41.55617616;710.4993424;705.4011106;1634.52502
39.85;0.228859255;17;2868;91.05363951;41.80296057;710.1746591;705.0932401;1870.945683
39.85;0.228859255;17;2868;91.07068023;42.02931451;709.8503257;704.7857158;2087.793849
39.85;0.228859255;17;2868;91.12279728;42.30536665;709.5263417;704.4785373;2352.253141
39.85;0.228859255;17;2868;91.17102078;42.5775295;709.2027069;704.1717042;2612.986462
39.85;0.228859255;17;2868;91.19748218;42.85297735;708.8794207;703.8652162;2876.866842
39.85;0.228859255;17;2868;91.23259793;43.11072135;708.556483;703.5590728;3123.786841
39.85;0.228859255;17;2868;91.27381035;43.37432037;708.2338932;703.2532736;3376.315974
39.85;0.228859255;17;2868;91.29321659;43.57517288;707.911651;702.9478183;3568.733653
39.85;0.228859255;17;2868;91.30387943;43.81382942;707.589756;702.6427064;3797.367772
39.85;0.228859255;17;2868;91.33432181;43.98752794;707.2682079;702.3379377;3963.771797
39.85;0.228859255;17;2868;91.3390535;44.15603497;706.9470062;702.0335117;4125.202346
39.85;0.228859255;17;2868;91.33497373;44.30974699;706.6261507;701.729428;4272.459206
39.85;0.228859255;17;2868;91.35206686;44.4473544;706.3056408;701.4256862;4404.287774
39.85;0.228859255;17;2868;91.36171251;44.56435093;705.9854764;701.1222859;4516.371013
39.85;0.228859255;17;2868;91.35795861;44.66631075;705.6656569;700.8192269;4614.049016
39.85;0.228859255;17;2868;91.33547431;44.75408396;705.3461821;700.5165086;4698.136174
39.85;0.228859255;17;2868;91.33011075;44.83159658;705.0270514;700.2141307;4772.393637
39.85;0.228859255;17;2868;91.34077468;44.90054781;704.7082647;699.9120929;4838.449256
39.85;0.228859255;17;2868;91.34555344;44.95811922;704.3898215;699.6103946;4893.602944
39.85;0.228859255;17;2868;91.34399755;45.00885105;704.0717213;699.3090357;4942.204286
39.85;0.228859255;17;2868;91.33694109;45.05272604;703.753964;699.0080156;4984.236739
39.85;0.228859255;17;2868;91.34787789;45.09304116;703.436549;698.7073339;5022.858816
39.85;0.228859255;17;2868;91.3445159;45.12729634;703.1194761;698.4069904;5055.675446
39.85;0.228859255;17;2868;91.35560562;45.1594732;702.8027448;698.1069847;5086.501027
39.85;0.228859255;17;2868;91.33139884;45.18562111;702.4863548;697.8073162;5111.550852
39.85;0.228859255;17;2868;91.33900885;45.21184387;702.1703058;697.5079848;5136.67239
39.85;0.228859255;17;2868;91.37280207;45.23643338;701.8545972;697.2089899;5160.229259
39.85;0.228859255;17;2868;91.38634142;45.25822483;701.5392289;696.9103313;5181.10557
39.85;0.228859255;17;2868;91.36067919;45.27646822;701.2242004;696.6120084;5198.582827
39.85;0.228859255;17;2868;91.3736127;45.29536871;700.9095113;696.3140211;5216.689589
39.85;0.228859255;17;2868;91.41523543;45.31366789;700.5951613;696.0163688;5234.220286
39.85;0.228859255;17;2868;91.43279004;45.33007078;700.28115;695.7190512;5249.934335
39.85;0.228859255;17;2868;91.40777887;45.34389397;699.9674771;695.422068;5263.177022
39.85;0.228859255;17;2868;91.42506007;45.35862327;699.6541422;695.1254187;5277.287761
39.85;0.228859255;17;2868;91.47406902;45.3732576;699.3411449;694.829103;5291.307524
39.85;0.228859255;17;2868;91.49482911;45.38639881;699.0284849;694.5331204;5303.896863
39.85;0.228859255;17;2868;91.46916;45.39742205;698.7161618;694.2374707;5314.457184
39.85;0.228859255;17;2868;91.4896671;45.40943536;698.4041752;693.9421535;5325.965989
39.85;0.228859255;17;2868;91.545347;45.42163739;698.0925248;693.6471683;5337.655595
39.85;0.228859255;17;2868;91.5681657;45.43251983;697.7812102;693.3525149;5348.081026
39.85;0.228859255;17;2868;91.53980771;45.44150685;697.470231;693.0581927;5356.69063
39.85;0.228859255;17;2868;91.59954784;45.45260412;697.1595869;692.7642015;5367.321873
39.85;0.228859255;17;2868;91.65792491;45.46286711;696.8492776;692.470541;5377.153865
39.85;0.228859255;17;2868;91.61976375;45.47062688;696.5393026;692.1772106;5384.587759
39.85;0.228859255;17;2868;91.68075551;45.48041726;696.2296616;691.88421;5393.966999
39.85;0.228859255;17;2868;91.70369043;45.4889023;695.9203543;691.591539;5402.095699
