Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
39.85;0.228859255;17;2868;91.71986473;45.49701151;695.6113803;691.299197;5409.864363
39.85;0.228859255;17;2868;91.75262897;45.50511128;695.3027392;691.0071838;5417.623981
39.85;0.228859255;17;2868;91.71498944;45.51120657;694.9944306;690.7154989;5423.463306
39.85;0.228859255;17;2868;91.79675669;45.51965735;694.6864543;690.4241421;5431.55919
39.85;0.228859255;17;2868;91.76367741;45.52505779;694.3788098;690.1331128;5436.732841
39.85;0.228859255;17;2868;91.85799329;45.53326124;694.0714969;689.8424108;5444.591787
39.85;0.228859255;17;2868;92.11237243;45.5454167;693.764515;689.5520357;5456.236776
39.85;0.228859255;17;2868;91.96280593;45.55108614;693.457864;689.2619871;5461.668125
39.85;0.228859255;17;2868;92.18385793;45.56285228;693.1515433;688.9722647;5472.94014
39.85;0.228859255;17;2868;91.70614999;45.55989756;692.8455527;688.6828681;5470.109505
39.85;0.228859255;17;2868;91.8879817;45.56662148;692.5398919;688.3937968;5476.551051
39.85;0.228859255;17;2868;91.87406165;45.56947008;692.2345604;688.1050507;5479.280029
39.85;0.228859255;17;2868;91.84037559;45.57217326;691.9295579;687.8166292;5481.869682
39.85;0.228859255;17;2868;91.84641915;45.57483162;691.6248841;687.528532;5484.416412
39.85;0.228859255;17;2868;91.86597363;45.57740439;691.3205385;687.2407588;5486.88113
39.85;0.228859255;17;2868;91.89332991;45.57993996;691.0165209;686.9533092;5489.31022
39.85;0.228859255;17;2868;91.92012093;45.58239256;690.7128309;686.6661828;5491.659824
39.85;0.228859255;17;2868;91.94447168;45.58475585;690.4094681;686.3793793;5493.92387
39.85;0.228859255;17;2868;91.96712312;45.58704357;690.1064322;686.0928983;5496.115516
39.85;0.228859255;17;2868;91.9913384;45.58933074;689.8037228;685.8067395;5498.306636
39.85;0.228859255;17;2868;92.02002743;45.59172498;689.5013396;685.5209024;5500.600332
39.85;0.228859255;17;2868;92.05610214;45.59437419;689.1992822;685.2353867;5503.138283
39.85;0.228859255;17;2868;92.10308266;45.59747632;688.8975503;684.9501921;5506.110138
39.85;0.228859255;17;2868;92.16550047;45.60129027;688.5961435;684.6653182;5509.763924
39.85;0.228859255;17;2868;92.247868;45.60611441;688.2950615;684.3807646;5514.385474
39.85;0.228859255;17;2868;92.27669783;45.61141764;687.9943039;684.096531;5519.46599
39.85;0.228859255;17;2868;91.84007085;45.60500802;687.6938704;683.812617;5513.325542
39.85;0.228859255;17;2868;92.02085778;45.60716377;687.3937607;683.5290222;5515.390763
39.85;0.228859255;17;2868;91.84687725;45.60273107;687.0939743;683.2457464;5511.144216
39.85;0.228859255;17;2868;91.95919843;45.60209466;686.7945109;682.9627891;5510.534533
39.85;0.228859255;17;2868;92.00849941;45.60287318;686.4953702;682.68015;5511.280357
39.85;0.228859255;17;2868;91.99003349;45.60228457;686.1965518;682.3978287;5510.716463
39.85;0.228859255;17;2868;91.97272988;45.60131333;685.8980554;682.1158248;5509.786011
39.85;0.228859255;17;2868;92.00350563;45.60086923;685.5998807;681.8341381;5509.360562
39.85;0.228859255;17;2868;91.92885248;45.59846592;685.3020273;681.5527681;5507.058184
39.85;0.228859255;17;2868;91.91167513;45.59652129;685.0044947;681.2717145;5505.195215
39.85;0.228859255;17;2868;91.90477616;45.5944516;684.7072828;680.9909769;5503.212447
39.85;0.228859255;17;2868;91.8965318;45.59216467;684.4103912;680.7105551;5501.021551
39.85;0.228859255;17;2868;91.89792007;45.59014797;684.1138194;680.4304485;5499.089546
39.85;0.228859255;17;2868;91.88687388;45.5879147;683.8175673;680.1506569;5496.950058
39.85;0.228859255;17;2868;91.87621723;45.58569959;683.5216343;679.87118;5494.827973
39.85;0.228859255;17;2868;91.86861343;45.58351659;683.2260202;679.5920173;5492.736651
39.85;0.228859255;17;2868;91.85955382;45.58123561;682.9307247;679.3131685;5490.55146
39.85;0.228859255;17;2868;91.86980157;45.57944804;682.6357473;679.0346333;5488.838965
39.85;0.228859255;17;2868;91.8477352;45.57715804;682.3410878;678.7564113;5486.645127
39.85;0.228859255;17;2868;91.8379435;45.57504425;682.0467458;678.4785022;5484.620105
39.85;0.228859255;17;2868;91.82870337;45.57294073;681.7527209;678.2009055;5482.604924
39.85;0.228859255;17;2868;91.8192867;45.570846;681.4590129;677.923621;5480.598162
39.85;0.228859255;17;2868;91.8097461;45.5687642;681.1656213;677.6466483;5478.603792
39.85;0.228859255;17;2868;91.79941993;45.56667954;680.8725459;677.3699871;5476.606679
39.85;0.228859255;17;2868;91.7896995;45.56460881;680.5797863;677.0936369;5474.62291
39.85;0.228859255;17;2868;91.78037091;45.56254773;680.2873421;676.8175975;5472.648378
39.85;0.228859255;17;2868;91.77130815;45.5604938;679.9952131;676.5418685;5470.680704
39.85;0.228859255;17;2868;91.76238912;45.55844559;679.7033988;676.2664495;5468.718511
39.85;0.228859255;17;2868;91.75336347;45.55644217;679.411899;675.9913403;5466.799223
39.85;0.228859255;17;2868;91.73935523;45.5543267;679.1207132;675.7165404;5464.772599
39.85;0.228859255;17;2868;91.72891606;45.55223723;678.8298413;675.4420495;5462.77087
39.85;0.228859255;17;2868;91.72016869;45.55021116;678.5392827;675.1678673;5460.829889
39.85;0.228859255;17;2868;91.70715855;45.5480861;678.2490372;674.8939933;5458.794068
39.85;0.228859255;17;2868;91.69734379;45.54602272;677.9591045;674.6204274;5456.817343
39.85;0.228859255;17;2868;91.68503134;45.54388619;677.6694842;674.3471691;5454.770541
39.85;0.228859255;17;2868;91.67489539;45.54178199;677.380176;674.074218;5452.7547
39.85;0.228859255;17;2868;91.6626094;45.53964385;677.0911795;673.8015739;5450.706356
39.85;0.228859255;17;2868;91.65100665;45.53750232;676.8024944;673.5292363;5448.654756
39.85;0.228859255;17;2868;91.63973698;45.5353576;676.5141203;673.257205;5446.600108
39.85;0.228859255;17;2868;91.62804733;45.53322094;676.226057;672.9854796;5444.553177
39.85;0.228859255;17;2868;91.61730803;45.53106848;675.9383041;672.7140597;5442.49111
39.85;0.228859255;17;2868;91.60644268;45.52891285;675.6508613;672.442945;5440.426004
39.85;0.228859255;17;2868;91.59628535;45.52676132;675.3637282;672.1721352;5438.364824
39.85;0.228859255;17;2868;91.58148272;45.52455436;675.0769044;671.9016299;5436.250554
39.85;0.228859255;17;2868;91.57251826;45.52243195;674.7903898;671.6314288;5434.217272
39.85;0.228859255;17;2868;91.56125297;45.52027832;674.5041838;671.3615315;5432.154087
39.85;0.228859255;17;2868;91.54976604;45.51812637;674.2182863;671.0919377;5430.092508
39.85;0.228859255;17;2868;91.53423393;45.51589783;673.9326968;670.8226471;5427.957551
39.85;0.228859255;17;2868;91.544197;45.5141039;673.6474151;670.5536593;5426.238956
39.85;0.228859255;17;2868;91.53957398;45.51221317;673.3624407;670.2849739;5424.427628
39.85;0.228859255;17;2868;91.53114645;45.51033132;673.0777734;670.0165907;5422.62481
39.85;0.228859255;17;2868;91.52129275;45.50846609;672.7934129;669.7485093;5420.837905
39.85;0.228859255;17;2868;91.48930194;45.50620269;672.5093587;669.4807293;5418.669565
39.85;0.228859255;17;2868;91.50061278;45.50453563;672.2256107;669.2132504;5417.072511
39.85;0.228859255;17;2868;91.5043371;45.50292229;671.9421684;668.9460724;5415.526918
39.85;0.228859255;17;2868;91.47146507;45.50072449;671.6590315;668.6791947;5413.421415
39.85;0.228859255;17;2868;91.48504725;45.49922441;671.3761996;668.4126171;5411.984334
39.85;0.228859255;17;2868;91.55125365;45.49912932;671.0936726;668.1463393;5411.893237
39.85;0.228859255;17;2868;91.54679584;45.49835845;670.81145;667.880361;5411.154742
39.85;0.228859255;17;2868;91.55014608;45.49783392;670.5295314;667.6146817;5410.652242
39.85;0.228859255;17;2868;91.56741317;45.49771636;670.2479167;667.3493011;5410.539615
39.85;0.228859255;17;2868;91.23759392;45.49015123;669.9666054;667.084219;5403.29218
39.85;0.228859255;17;2868;91.46256634;45.4899338;669.6855972;666.819435;5403.083883
39.85;0.228859255;17;2868;91.77840614;45.49872037;669.4048918;666.5549487;5411.501461
39.85;0.228859255;17;2868;91.17647086;45.4860958;669.1244889;666.2907598;5399.407061
39.85;0.228859255;17;2868;91.19193608;45.48042122;668.8443881;666.026868;5393.970789
39.85;0.228859255;17;2868;90.89770203;45.47011843;668.5645892;665.7632729;5384.100666
39.85;0.228859255;17;2868;91.04795537;45.46232387;668.2850917;665.4999742;5376.63344
39.85;0.228859255;17;2868;91.38600124;45.46791416;668.0058954;665.2369716;5381.988966
39.85;0.228859255;17;2868;91.14566939;45.46276701;667.7269999;664.9742647;5377.057967
39.85;0.228859255;17;2868;91.38894812;45.46268993;667.448405;664.7118533;5376.984122
39.85;0.228859255;17;2868;91.63721941;45.47042885;667.1701102;664.4497369;5384.398051
39.85;0.228859255;17;2868;91.07066556;45.45879808;666.8921153;664.1879153;5373.255715
39.85;0.228859255;17;2868;91.13491892;45.45440249;666.61442;663.9263881;5369.04472
39.85;0.228859255;17;2868;90.81775317;45.44490818;666.3370239;663.6651549;5359.94912
39.85;0.228859255;17;2868;91.28090359;45.451103;666.0599267;663.4042155;5365.883791
39.85;0.228859255;17;2868;91.01258889;45.44400633;665.7831281;663.1435696;5359.085146
39.85;0.228859255;17;2868;91.11702001;45.4409041;665.5066277;662.8832167;5356.113192
39.85;0.228859255;17;2868;90.82184651;45.43311799;665.2304252;662.6231566;5348.654069
39.85;0.228859255;17;2868;91.232443;45.43873947;664.9545204;662.3633889;5354.039474
39.85;0.228859255;17;2868;90.95347839;45.43159293;664.6789129;662.1039133;5347.193054
39.85;0.228859255;17;2868;90.99582224;45.42740299;664.4036023;661.8447295;5343.179069
39.85;0.228859255;17;2868;90.74872335;45.42005145;664.1285885;661.5858372;5336.136259
39.85;0.228859255;17;2868;90.95629804;45.41661081;663.8538709;661.3272359;5332.840109
39.85;0.228859255;17;2868;90.67789077;45.4080782;663.5794493;661.0689255;5324.665824
39.85;0.228859255;17;2868;91.17584211;45.41788823;663.3053235;660.8109055;5334.06388
39.85;0.228859255;17;2868;90.92594271;45.41347763;663.031493;660.5531756;5329.838506
39.85;0.228859255;17;2868;91.06868875;45.41352236;662.7579576;660.2957356;5329.881359
39.85;0.228859255;17;2868;91.16576823;45.42068261;662.4847169;660.038585;5336.740912
39.85;0.228859255;17;2868;90.82359842;45.4108349;662.2117707;659.7817236;5327.306758
39.85;0.228859255;17;2868;90.74709413;45.40470337;661.9391185;659.5251511;5321.432717
39.85;0.228859255;17;2868;90.54405417;45.39518733;661.6667602;659.268867;5312.316313
39.85;0.228859255;17;2868;91.0930361;45.40475923;661.3946953;659.0128712;5321.486237
39.85;0.228859255;17;2868;90.81217348;45.39908236;661.1229236;658.7571632;5316.047769
39.85;0.228859255;17;2868;90.85011302;45.39609859;660.8514447;658.5017427;5313.189297
39.85;0.228859255;17;2868;90.52219535;45.38693424;660.5802584;658.2466095;5304.409809
39.85;0.228859255;17;2868;91.05852003;45.39645396;660.3093642;657.9917631;5313.529744
39.85;0.228859255;17;2868;90.77605405;45.39108252;660.038762;657.7372033;5308.383881
39.85;0.228859255;17;2868;90.84075989;45.38895772;659.7684513;657.4829298;5306.34831
39.85;0.228859255;17;2868;90.50717046;45.38046185;659.4984319;657.2289421;5298.209225
39.85;0.228859255;17;2868;91.01545765;45.38941477;659.2287035;656.9752401;5306.786172
39.85;0.228859255;17;2868;90.72809082;45.38388264;658.9592657;656.7218234;5301.486365
39.85;0.228859255;17;2868;90.77316492;45.38131279;658.6901182;656.4686916;5299.024429
39.85;0.228859255;17;2868;90.44634216;45.37261557;658.4212607;656.2158445;5290.692452
39.85;0.228859255;17;2868;90.96987448;45.382037;658.152693;655.9632817;5299.71823
39.85;0.228859255;17;2868;90.68468295;45.37670776;657.8844146;655.7110029;5294.612788
39.85;0.228859255;17;2868;90.73378542;45.37428875;657.6164253;655.4590077;5292.295366
39.85;0.228859255;17;2868;90.40702189;45.36579594;657.3487248;655.207296;5284.159211
39.85;0.228859255;17;2868;90.92455809;45.37508727;657.0813127;654.9558673;5293.060353
39.85;0.228859255;17;2868;90.6378017;45.36970148;656.8141887;654.7047213;5287.900741
39.85;0.228859255;17;7669;90.67968086;46.73185209;656.5473526;654.4538577;6592.847619
39.85;0.228859255;17;7669;90.38563413;46.72608015;656.8544083;654.7488297;6587.318077
39.85;0.228859255;17;7669;90.94128073;46.73805571;657.161133;655.04347;6598.790717
39.85;0.228859255;17;7669;90.72988425;46.73843603;657.4675273;655.3377789;6599.155064
39.85;0.228859255;17;7669;90.92178019;46.74503243;657.7735914;655.631757;6605.474446
39.85;0.228859255;17;7669;90.67507905;46.75102516;658.0793257;655.9254045;6611.215513
39.85;0.228859255;17;7669;90.6396297;46.74597272;658.3847306;656.2187217;6606.375254
39.85;0.228859255;17;7669;91.01073964;46.75231042;658.6898063;656.5117092;6612.446802
39.85;0.228859255;17;7669;90.57266833;46.75155831;658.9945534;656.8043671;6611.726271
39.85;0.228859255;17;7669;90.54090928;46.74602151;659.2989721;657.096696;6606.421991
39.85;0.228859255;17;7669;91.08680142;46.75484665;659.6030628;657.3886962;6614.876523
39.85;0.228859255;17;7669;90.72773669;46.75633807;659.9068258;657.6803681;6616.305306
39.85;0.228859255;17;7669;90.62941059;46.75109833;660.2102615;657.9717119;6611.285611
39.85;0.228859255;17;7669;91.17467193;46.76156471;660.5133702;658.2627281;6621.312452
39.85;0.228859255;17;7669;90.86042497;46.76451839;660.8161523;658.5534171;6624.142091
39.85;0.228859255;17;7669;90.71666679;46.75942943;661.1186082;658.8437793;6619.26685
39.85;0.228859255;17;7669;91.2686852;46.77136118;661.4207382;659.1338149;6630.697517
39.85;0.228859255;17;7669;90.98826531;46.77552157;661.7225426;659.4235244;6634.683193
39.85;0.228859255;17;7669;90.80948977;46.7704507;662.0240218;659.7129081;6629.825276
39.85;0.228859255;17;7669;91.3654118;46.78385793;662.3251762;660.0019664;6642.669466
39.85;0.228859255;17;7669;91.11157497;46.78896637;662.626006;660.2906997;6647.563377
39.85;0.228859255;17;7669;90.91664369;46.78396591;662.9265117;660.5791083;6642.772913
39.85;0.228859255;17;7669;91.46398815;46.79874727;663.2266936;660.8671926;6656.933524
39.85;0.228859255;17;7669;91.25767231;46.8045842;663.5265521;661.1549529;6662.525336
39.85;0.228859255;17;7669;91.05946477;46.80014733;663.8260874;661.4423897;6658.274793
39.85;0.228859255;17;7669;91.00049533;46.79988187;664.1253;661.7295032;6658.020478
39.85;0.228859255;17;7669;91.57258318;46.81535664;664.4241902;662.0162939;6672.845386
39.85;0.228859255;17;7669;91.42115334;46.82172372;664.7227583;662.3027621;6678.945079
39.85;0.228859255;17;7669;91.27110537;46.81966231;665.0210047;662.5889082;6676.970238
39.85;0.228859255;17;7669;91.66150473;46.83356099;665.3189297;662.8747325;6690.285239
39.85;0.228859255;17;7669;91.47761845;46.83859335;665.6165337;663.1602354;6695.106261
39.85;0.228859255;17;7669;91.64775751;46.84780011;665.9138171;663.4454173;6703.926384
39.85;0.228859255;17;7669;91.42477154;46.85388435;666.2107801;663.7302785;6709.755118
39.85;0.228859255;17;7669;91.30848286;46.84909309;666.5074231;664.0148193;6705.165065
39.85;0.228859255;17;7669;91.74813751;46.86063891;666.8037465;664.2990402;6716.226016
39.85;0.228859255;17;7669;91.5137432;46.86463572;667.0997506;664.5829416;6720.054979
39.85;0.228859255;17;7669;91.31693246;46.85817316;667.3954357;664.8665236;6713.863819
39.85;0.228859255;17;7669;91.817189;46.87078544;667.6908022;665.1497868;6725.946439
39.85;0.228859255;17;7669;91.70607914;46.87667583;667.9858505;665.4327315;6731.589461
39.85;0.228859255;17;7669;92.00860464;46.88531816;668.2805808;665.715358;6739.868858
39.85;0.228859255;17;7669;92.01556046;46.8975235;668.5749935;665.9976667;6751.561638
39.85;0.228859255;17;7669;91.65701958;46.89367886;668.8690891;666.2796579;6747.878454
39.85;0.228859255;17;7669;91.91280725;46.90097499;669.1628677;666.5613321;6754.868177
39.85;0.228859255;17;7669;91.6320964;46.90311293;669.4563297;666.8426895;6756.916335
39.85;0.228859255;17;7669;91.44327339;46.89487924;669.7494756;667.1237305;6749.028422
39.85;0.228859255;17;7669;91.97003565;46.90576245;670.0423056;667.4044555;6759.454589
39.85;0.228859255;17;7669;91.85281071;46.9107644;670.33482;667.6848649;6764.24648
39.85;0.228859255;17;7669;92.11301076;46.91724478;670.6270193;667.9649589;6770.45472
39.85;0.228859255;17;7669;91.76751918;46.91208562;670.9189037;668.244738;6765.512211
39.85;0.228859255;90;7669;91.23039662;46.91137958;671.2104736;668.5242024;6764.835829
39.85;0.228859255;90;7669;89.47086265;46.9197979;671.5017293;668.8033526;6772.900615
39.85;0.228859255;90;7669;87.24228815;47.013325;671.7926711;669.0821889;6862.500032
39.85;0.228859255;90;7669;85.80196624;47.03741574;672.0832995;669.3607117;6885.579075
39.85;0.228859255;90;7669;84.4550974;46.95976817;672.3736147;669.6389213;6811.192332
39.85;0.228859255;90;7669;82.92031592;46.94696472;672.6636171;669.916818;6798.926562
39.85;0.228859255;90;7669;81.67284035;46.9254537;672.9533071;670.1944023;6778.3189
39.85;0.228859255;90;7669;80.56486991;46.89894285;673.2426848;670.4716744;6752.921378
39.85;0.228859255;90;7669;79.60533443;46.86392681;673.5317508;670.7486347;6719.375846
39.85;0.228859255;90;7669;78.91454225;46.8318817;673.8205053;671.0252836;6688.676466
39.85;0.228859255;90;7669;78.12167984;46.78757313;674.1089486;671.3016214;6646.228646
39.85;0.228859255;90;7669;77.62355765;46.74580613;674.3970811;671.5776485;6606.215661
39.85;0.228859255;90;7669;77.13037437;46.69963541;674.6849032;671.8533652;6561.983888
39.85;0.228859255;90;7669;76.63861307;46.64913245;674.9724151;672.1287718;6513.601802
39.85;0.228859255;90;7669;76.30725352;46.61082557;675.2596172;672.4038688;6476.903625
39.85;0.228859255;90;7669;75.90923909;46.56775085;675.5465099;672.6786564;6435.637838
39.85;0.228859255;90;7669;75.63949473;46.53700222;675.8330934;672.953135;6406.180503
39.85;0.228859255;90;7669;75.32504414;46.51125705;676.1193681;673.227305;6381.516502
39.85;0.228859255;90;7669;75.02263576;46.49343876;676.4053344;673.5011667;6364.446494
39.85;0.228859255;90;7669;74.75844201;46.48432871;676.6909925;673.7747204;6355.71902
39.85;0.228859255;90;7669;74.4559316;46.48284769;676.9763428;674.0479665;6354.3002
39.85;0.228859255;90;7669;74.19004462;46.48957351;677.2613856;674.3209054;6360.743565
39.85;0.228859255;90;7669;73.523835;46.4990116;677.5461213;674.5935373;6369.785305
39.85;0.228859255;90;7669;72.63033848;46.53704013;677.8305502;674.8658627;6406.216823
39.85;0.228859255;90;7669;73.23044913;46.6506548;678.1146726;675.1378819;6515.060227
39.85;0.228859255;90;7669;73.21517555;46.72946297;678.3984889;675.4095952;6590.558833
39.85;0.228859255;90;7669;73.07137366;46.7870156;678.6819993;675.6810029;6645.694535
39.85;0.228859255;90;7669;72.89794432;46.83285006;678.9652042;675.9521055;6689.604162
39.85;0.228859255;90;7669;72.71964052;46.87262472;679.248104;676.2229032;6727.708481
39.85;0.228859255;90;7669;72.59319719;46.90313908;679.530699;676.4933964;6756.941385
39.85;0.228859255;90;7669;72.49087175;46.92938995;679.8129894;676.7635854;6782.089846
39.85;0.228859255;90;7669;72.34570374;46.95667778;680.0949757;677.0334706;6808.23172
39.85;0.228859255;90;7669;72.23680962;46.98433018;680.3766581;677.3030524;6834.722854
39.85;0.228859255;90;7669;72.15259979;47.01099589;680.658037;677.572331;6860.268733
39.85;0.228859255;90;7669;72.06655728;47.03543828;680.9391128;677.8413068;6883.684658
39.85;0.228859255;90;7669;71.98982459;47.06060558;681.2198856;678.1099801;6907.79506
39.85;0.228859255;90;7669;71.91922075;47.08855174;681.5003559;678.3783514;6934.567612
39.85;0.228859255;90;7669;71.87637348;47.11147503;681.780524;678.6464208;6956.52823
39.85;0.228859255;90;7669;71.80685817;47.13715327;682.0603902;678.9141888;6981.128117
39.85;0.228859255;90;7669;71.8092621;47.16063751;682.3399548;679.1816557;7003.626133
39.85;0.228859255;90;7669;71.75708539;47.1853998;682.6192182;679.4488219;7027.348526
39.85;0.228859255;90;7669;71.7873366;47.20884398;682.8981807;679.7156876;7049.808158
39.85;0.228859255;90;7669;71.74047982;47.23310521;683.1768426;679.9822533;7073.050536
39.85;0.228859255;90;7669;71.73765218;47.25528797;683.4552043;680.2485192;7094.30173
39.85;0.228859255;90;7669;71.70260782;47.27419017;683.733266;680.5144857;7112.410125
39.85;0.228859255;90;7669;71.75757966;47.29428858;684.011028;680.7801531;7131.664497
39.85;0.228859255;90;7669;71.70778172;47.31332642;684.2884908;681.0455218;7149.902839
39.85;0.228859255;90;7669;71.82785573;47.3359536;684.5656546;681.310592;7171.579789
39.85;0.228859255;90;7669;71.79356357;47.35270326;684.8425198;681.5753642;7187.62605
39.85;0.228859255;90;7669;71.95464892;47.37373649;685.1190866;681.8398387;7207.775983
39.85;0.228859255;90;7669;71.99911717;47.39691145;685.3953554;682.1040158;7229.977706
39.85;0.228859255;90;7669;72.0859325;47.41886095;685.6713265;682.3678958;7251.005438
39.85;0.228859255;90;7669;72.1274296;47.43826728;685.9470003;682.6314791;7269.596796
39.85;0.228859255;90;7669;72.2048126;47.45748113;686.222377;682.8947661;7288.003749
39.85;0.228859255;90;7669;72.26472666;47.475095;686.497457;683.1577569;7304.877931
39.85;0.228859255;90;7669;72.36603023;47.49497309;686.7722406;683.420452;7323.921236
39.85;0.228859255;90;7669;72.43915936;47.51281522;687.0467281;683.6828517;7341.014082
39.85;0.228859255;90;7669;72.52874993;47.53214015;687.3209198;683.9449564;7359.52746
39.85;0.228859255;90;7669;72.60938909;47.54831172;687.5948161;684.2067663;7375.019902
39.85;0.228859255;90;7669;72.70871911;47.56576441;687.8684172;684.4682819;7391.73966
39.85;0.228859255;90;7669;72.76444809;47.58323396;688.1417236;684.7295033;7408.475574
39.85;0.228859255;90;7669;72.86030517;47.59961846;688.4147354;684.9904311;7424.172
39.85;0.228859255;90;7669;72.93269675;47.6134681;688.6874531;685.2510654;7437.44003
39.85;0.228859255;90;7669;73.06641423;47.62971941;688.9598769;685.5114066;7453.008858
39.85;0.228859255;90;7669;73.11409391;47.6422358;689.2320071;685.7714551;7464.999621
39.85;0.228859255;90;7669;73.22547785;47.65688052;689.5038442;686.0312112;7479.029333
39.85;0.228859255;90;7669;73.56267609;47.6724135;689.7753883;686.2906752;7493.910007
39.85;0.228859255;90;7669;73.90540091;47.67515071;690.0466398;686.5498474;7496.532265
39.85;0.228859255;90;7669;74.43909775;47.66314664;690.3175991;686.8087282;7485.032311
39.85;0.228859255;90;7669;74.01710628;47.61136709;690.5882663;687.0673179;7435.427246
39.85;0.228859255;90;7669;73.98633934;47.58110662;690.858642;687.3256168;7406.437571
39.85;0.228859255;90;7669;74.21312412;47.5916;691.1287262;687.5836253;7416.490284
39.85;0.228859255;90;7669;74.84114026;47.63010247;691.3985195;687.8413436;7453.375831
39.85;0.228859255;90;7669;74.41644466;47.62838318;691.6680221;688.0987721;7451.728743
39.85;0.228859255;90;7669;74.15717104;47.63385801;691.9372342;688.3559112;7456.973656
39.85;0.228859255;90;7669;74.48824908;47.65099367;692.2061563;688.6127611;7473.3897
39.85;0.228859255;90;7669;74.48920463;47.65822584;692.4747886;688.8693222;7480.318159
39.85;0.228859255;90;7669;74.59615956;47.66887205;692.7431315;689.1255948;7490.517281
39.85;0.228859255;90;7669;74.75945647;47.68632309;693.0111852;689.3815792;7507.235458
39.85;0.228859255;90;7669;74.60182283;47.70333922;693.27895;689.6372758;7523.536998
39.85;0.228859255;90;7669;74.96472157;47.72678871;693.5464264;689.8926848;7546.00172
39.85;0.228859255;90;7669;74.74523632;47.7443408;693.8136145;690.1478067;7562.81671
39.85;0.228859255;90;7669;75.15731318;47.76798106;694.0805147;690.4026417;7585.464191
39.85;0.228859255;90;7669;75.10708216;47.78249926;694.3471274;690.6571901;7599.3727
39.85;0.228859255;90;7669;75.23635049;47.79681956;694.6134527;690.9114523;7613.091613
39.85;0.228859255;90;7669;75.27401749;47.81318153;694.8794911;691.1654285;7628.766457
39.85;0.228859255;90;7669;75.40452806;47.8283499;695.1452428;691.4191192;7643.297827
39.85;0.228859255;90;7669;75.35076782;47.84275112;695.4107082;691.6725246;7657.094273
39.85;0.228859255;90;7669;75.51688838;47.85811349;695.6758875;691.9256451;7671.811493
39.85;0.228859255;90;7669;75.62783886;47.87358539;695.9407811;692.1784809;7686.633653
39.85;0.228859255;90;7669;75.5220073;47.88573985;696.2053892;692.4310324;7698.277683
39.85;0.228859255;90;7669;75.73848747;47.89997339;696.4697123;692.6833;7711.913481
39.85;0.228859255;90;7669;75.7353197;47.91316048;696.7337505;692.9352838;7724.54678
39.85;0.228859255;90;7669;75.83691639;47.92536234;696.9975042;693.1869844;7736.23622
39.85;0.228859255;90;7669;75.98338535;47.94004655;697.2609737;693.4384018;7750.303763
39.85;0.228859255;90;7669;75.84662343;47.94903573;697.5241593;693.6895366;7758.915437
39.85;0.228859255;90;7669;76.02135004;47.95998998;697.7870613;693.940389;7769.409666
39.85;0.228859255;90;7669;76.09729669;47.9710145;698.04968;694.1909593;7779.97121
39.85;0.228859255;90;7669;76.08048021;47.9807379;698.3120158;694.4412478;7789.286274
39.85;0.228859255;90;7669;76.21277229;47.99056723;698.5740689;694.6912549;7798.702822
39.85;0.228859255;90;7669;76.11870481;47.99810748;698.8358396;694.9409809;7805.92641
39.85;0.228859255;90;7669;76.25462148;48.00701094;699.0973282;695.1904261;7814.455971
39.85;0.228859255;90;7669;76.4689394;48.01853179;699.3585351;695.4395907;7825.493
39.85;0.228859255;90;7669;76.2848506;48.02556658;699.6194606;695.6884752;7832.232369
39.85;0.228859255;90;7669;76.36533142;48.0326828;699.8801048;695.9370798;7839.049738
39.85;0.228859255;90;7669;76.41062975;48.04015363;700.1404683;696.1854049;7846.206829
39.85;0.228859255;90;7669;76.45794681;48.04702259;700.4005511;696.4334507;7852.787323
39.85;0.228859255;90;7669;76.4951554;48.05369066;700.6603538;696.6812176;7859.175371
39.85;0.228859255;90;7669;76.56136618;48.0601437;700.9198764;696.9287059;7865.357411
39.85;0.228859255;90;7669;76.77599401;48.0698091;701.1791195;697.1759159;7874.616917
39.85;0.228859255;90;7669;76.55774392;48.07485424;701.4380832;697.422848;7879.45018
39.85;0.228859255;90;7669;76.63670797;48.08033694;701.6967679;697.6695023;7884.702638
39.85;0.228859255;90;7669;76.66724772;48.08602054;701.9551738;697.9158793;7890.147549
39.85;0.228859255;90;7669;76.78053151;48.09232951;702.2133013;698.1619793;7896.191571
39.85;0.228859255;90;7669;76.7085871;48.09675548;702.4711506;698.4078025;7900.43168
39.85;0.228859255;90;7669;76.95822386;48.104496;702.7287221;698.6533493;7907.847128
39.85;0.228859255;90;7669;76.9294562;48.11241446;702.9860161;698.89862;7915.433052
39.85;0.228859255;90;7669;76.78064457;48.11597844;703.2430328;699.1436149;7918.847361
39.85;0.228859255;90;7669;77.10342476;48.12364989;703.4997726;699.3883342;7926.196652
39.85;0.228859255;90;7669;76.77708293;48.12497346;703.7562357;699.6327785;7927.464639
39.85;0.228859255;90;7669;76.80432108;48.12565;704.0124225;699.8769478;7928.112771
39.85;0.228859255;90;7669;76.9169828;48.13364766;704.2683332;700.1208426;7935.774563
39.85;0.228859255;90;7669;77.06527548;48.13863739;704.5239682;700.3644631;7940.554751
39.85;0.228859255;90;7669;77.11797861;48.14454272;704.7793278;700.6078097;7946.212083
39.85;0.228859255;90;7669;76.92464737;48.14662662;705.0344121;700.8508826;7948.208469
39.85;0.228859255;90;7669;76.9627547;48.14850229;705.2892217;701.0936822;7950.005367
39.85;0.228859255;90;7669;77.03813717;48.1530994;705.5437566;701.3362088;7954.409423
39.85;0.228859255;90;7669;77.27670979;48.15939434;705.7980173;701.5784627;7960.440004
39.85;0.228859255;90;7669;77.241886;48.16538779;706.052004;701.8204441;7966.181759
39.85;0.228859255;90;7669;77.32161184;48.17215862;706.3057171;702.0621535;7972.668252
39.85;0.228859255;90;7669;77.33089854;48.17851006;706.5591567;702.3035911;7978.752956
39.85;0.228859255;90;7669;77.34849381;48.18447006;706.8123233;702.5447571;7984.462666
39.85;0.228859255;90;7669;77.36732772;48.19022205;707.0652171;702.785652;7989.973107
39.85;0.228859255;90;7669;77.3862039;48.19579615;707.3178383;703.026276;7995.313114
39.85;0.228859255;90;7669;77.40482357;48.20118629;707.5701874;703.2666295;8000.476894
39.85;0.228859255;90;7669;77.42302195;48.20637222;707.8222646;703.5067126;8005.445043
39.85;0.228859255;90;7669;77.44070091;48.21133374;708.0740701;703.7465258;8010.1982
39.85;0.228859255;90;7669;77.45765836;48.21605441;708.3256043;703.9860693;8014.720631
39.85;0.228859255;90;7669;77.47387759;48.22052725;708.5768675;704.2253435;8019.005634
39.85;0.228859255;90;7669;77.48958126;48.22476013;708.8278599;704.4643486;8023.060746
39.85;0.228859255;90;7669;77.50475168;48.22876898;709.0785819;704.703085;8026.901246
39.85;0.228859255;90;7669;77.51939465;48.2325744;709.3290337;704.9415529;8030.546857
39.85;0.228859255;90;7669;77.533525;48.2361995;709.5792157;705.1797526;8034.019718
39.85;0.228859255;90;7669;77.54716098;48.23966803;709.829128;705.4176845;8037.342592
39.85;0.228859255;90;7669;77.56032249;48.24300296;710.0787711;705.6553489;8040.537469
39.85;0.228859255;90;7669;77.57303045;48.24622544;710.3281452;705.892746;8043.624619
39.85;0.228859255;90;7669;77.58530918;48.2493543;710.5772506;706.1298761;8046.622087
39.85;0.228859255;90;7669;77.59718012;48.25240579;710.8260876;706.3667396;8049.545423
39.85;0.228859255;90;7669;77.60866395;48.25539347;711.0746564;706.6033368;8052.407639
39.85;0.228859255;90;7669;77.61978453;48.25832848;711.3229574;706.8396679;8055.219396
39.85;0.228859255;90;7669;77.63056423;48.26121979;711.5709908;707.0757332;8057.989281
39.85;0.228859255;90;7669;77.64102097;48.26407445;711.818757;707.3115331;8060.724061
39.85;0.228859255;90;7669;77.6511662;48.2668979;712.0662562;707.5470679;8063.428941
39.85;0.228859255;90;7669;77.6610076;48.26969423;712.3134887;707.7823378;8066.107836
39.85;0.228859255;90;7669;77.67055649;48.27246651;712.5604549;708.0173432;8068.763695
39.85;0.228859255;90;7669;77.67983379;48.27521718;712.8071549;708.2520843;8071.398844
39.85;0.228859255;90;7669;77.68827621;48.27793846;713.0535891;708.4865614;8074.005845
39.85;0.228859255;90;7669;77.6972662;48.28063957;713.2997577;708.7207748;8076.593521
39.85;0.228859255;90;7669;77.70574085;48.28332521;713.5456611;708.9547249;8079.166385
27.85;0.228859255;90;7669;76.38820212;43.07066667;713.7912995;709.188412;14581.47236
27.85;0.228859255;90;7669;75.57119912;43.16036254;714.0366733;709.4218362;14667.40144
27.85;0.228859255;90;7669;75.42963687;43.14179222;714.2817826;709.654998;14649.61098
27.85;0.228859255;90;7669;75.00275661;43.07927803;714.5266278;709.8878976;14589.72208
27.85;0.228859255;90;7669;74.68810047;42.96978776;714.7712092;710.1205353;14484.82988
27.85;0.228859255;90;7669;74.322213;42.82784006;715.0155271;710.3529114;14348.8433
27.85;0.228859255;90;7669;74.1067594;42.63746623;715.2595817;710.5850262;14166.46424
27.85;0.228859255;90;7669;73.78580169;42.38921619;715.5033733;710.81688;13928.6395
27.85;0.228859255;90;7669;73.89862495;42.0872543;715.7469023;711.048473;13639.35855
27.85;0.228859255;90;7669;73.00124195;41.73616792;715.9901688;711.2798057;13303.0161
27.85;0.228859255;90;7669;72.78855988;41.32315436;716.2331732;711.5108782;12907.34711
27.85;0.228859255;90;7669;72.65026469;40.92170561;716.4759158;711.7416909;12522.75726
27.85;0.228859255;90;7669;72.44527327;40.4916695;716.7183968;711.9722441;12110.78059
27.85;0.228859255;90;7669;72.25215217;40.06334105;716.9606165;712.202538;11700.43986
27.85;0.228859255;90;7669;72.06734225;39.61492819;717.2025752;712.4325729;11270.85817
27.85;0.228859255;90;7669;72.0276587;39.23895479;717.4442732;712.6623492;10910.67383
27.85;0.228859255;90;7669;71.90691823;38.82927281;717.6857108;712.8918671;10518.19651
27.85;0.228859255;90;7669;71.80792927;38.50132179;717.9268882;713.1211269;10204.01784
27.85;0.228859255;90;7669;71.62941466;38.19567539;718.1678057;713.3501289;9911.207109
27.85;0.228859255;90;7669;71.48840111;37.88596907;718.4084636;713.5788734;9614.506954
27.85;0.228859255;90;7669;71.42451083;37.64496228;718.6488623;713.8073607;9383.621283
27.85;0.228859255;90;7669;71.30145708;37.40005641;718.8890019;714.035591;9149.000275
27.85;0.228859255;90;7669;71.35065042;37.17962923;719.1288827;714.2635647;8937.829974
27.85;0.228859255;90;7669;71.31747517;37.00728903;719.368505;714.4912821;8772.727224
27.85;0.228859255;90;7669;71.06195429;36.83612834;719.6078692;714.7187434;8608.754457
27.85;0.228859255;90;7669;70.99011086;36.69646087;719.8469754;714.9459489;8474.952339
27.85;0.228859255;90;7669;70.91057459;36.56392534;720.085824;715.1728989;8347.982663
27.85;0.228859255;90;7669;70.88102204;36.44172417;720.3244152;715.3995938;8230.913351
27.85;0.228859255;90;7669;70.76658236;36.34229756;720.5627494;715.6260337;8135.662175
27.85;0.228859255;90;7669;70.88079708;36.24155731;720.8008267;715.852219;8039.152533
27.85;0.228859255;90;7669;70.64182598;36.1593464;721.0386475;716.0781499;7960.394076
27.85;0.228859255;90;7669;70.76272072;36.07659555;721.276212;716.3038268;7881.118369
27.85;0.228859255;90;7669;70.54203552;36.01465465;721.5135206;716.52925;7821.778681
27.85;0.228859255;90;7669;70.63059269;35.95042767;721.7505734;716.7544196;7760.248922
27.85;0.228859255;90;7669;70.67278639;35.89929263;721.9873708;716.9793361;7711.261308
27.85;0.228859255;90;7669;70.47351598;35.85222454;722.2239131;717.2039996;7666.169853
27.85;0.228859255;90;7669;70.58029352;35.80950392;722.4602005;717.4284105;7625.243295
27.85;0.228859255;90;7669;70.34144212;35.76830591;722.6962332;717.6525691;7585.775393
27.85;0.228859255;90;7669;70.45700279;35.72849451;722.9320117;717.8764756;7547.635887
27.85;0.228859255;90;7669;70.27822402;35.69591493;723.1675361;718.1001303;7516.424484
27.85;0.228859255;90;7669;70.3882621;35.66630976;723.4028067;718.3235335;7488.062592
27.85;0.228859255;90;7669;70.17900904;35.63550828;723.6378237;718.5466856;7458.55463
27.85;0.228859255;90;7669;70.30705618;35.60885192;723.8725876;718.7695867;7433.017699
27.85;0.228859255;90;7669;70.10461947;35.58230271;724.1070985;718.9922371;7407.58343
27.85;0.228859255;90;7669;70.23311585;35.55976465;724.3413567;719.2146372;7385.991864
27.85;0.228859255;90;7669;70.01762797;35.53552649;724.5753624;719.4367872;7362.771587
27.85;0.228859255;90;7669;70.14826312;35.51342284;724.8091161;719.6586874;7341.596178
27.85;0.228859255;90;7669;69.99298253;35.49470319;725.0426178;719.880338;7323.662666
27.85;0.228859255;90;7669;70.06936892;35.47930947;725.275868;720.1017395;7308.915407
27.85;0.228859255;90;7669;69.8895798;35.45846975;725.5088668;720.3228919;7288.950855
27.85;0.228859255;90;7669;69.97363121;35.44167851;725.7416145;720.5437957;7272.864768
27.85;0.228859255;90;7669;69.90807478;35.42616752;725.9741115;720.7644511;7258.005164
27.85;0.228859255;90;7669;69.8903761;35.41070802;726.2063579;720.9848584;7243.194891
27.85;0.228859255;90;7669;69.8494446;35.3974037;726.4383541;721.2050178;7230.449287
27.85;0.228859255;90;7669;69.83395096;35.38341658;726.6701003;721.4249296;7217.049554
27.85;0.228859255;90;7669;69.80292621;35.37147802;726.9015968;721.6445942;7205.612356
27.85;0.228859255;90;7669;69.77957886;35.358899;727.1328439;721.8640118;7193.561597
27.85;0.228859255;90;7669;69.7398626;35.34728115;727.3638417;722.0831826;7182.431642
27.85;0.228859255;90;7669;69.76077811;35.33663829;727.5945907;722.302107;7172.235725
27.85;0.228859255;90;7669;69.74908792;35.32665737;727.825091;722.5207852;7162.673961
27.85;0.228859255;90;7669;69.65808591;35.31500468;728.055343;722.7392175;7151.510622
27.85;0.228859255;90;7669;69.7087648;35.30485696;728.2853468;722.9574042;7141.789059
27.85;0.228859255;90;7669;69.63247193;35.29291065;728.5151029;723.1753455;7130.344432
27.85;0.228859255;90;7669;69.65223007;35.28374235;728.7446113;723.3930418;7121.561163
27.85;0.228859255;90;7669;69.71563472;35.27721366;728.9738725;723.6104933;7115.30664
27.85;0.228859255;90;7669;69.72478261;35.27127902;729.2028866;723.8277002;7109.62123
27.85;0.228859255;90;7669;69.58528165;35.26142141;729.4316539;724.0446629;7100.17759
27.85;0.228859255;90;7669;69.72216203;35.25922336;729.6601748;724.2613817;7098.071847
27.85;0.228859255;90;7669;69.55181214;35.24869596;729.8884494;724.4778567;7087.986549
27.85;0.228859255;90;7669;69.60931808;35.2416771;730.116478;724.6940884;7081.262452
27.85;0.228859255;90;7669;69.53236018;35.23155162;730.3442609;724.9100768;7071.562184
27.85;0.228859255;90;7669;69.60890775;35.22651586;730.5717984;725.1258224;7066.737902
27.85;0.228859255;90;7669;69.62958654;35.22311322;730.7990907;725.3413254;7063.478161
27.85;0.228859255;90;7669;69.54952794;35.21843285;731.0261381;725.5565861;7058.994341
27.85;0.228859255;90;7669;69.50002088;35.21113469;731.2529409;725.7716047;7052.002673
27.85;0.228859255;90;7669;69.60819787;35.20846768;731.4794992;725.9863816;7049.447658
27.85;0.228859255;90;7669;69.62044621;35.2073872;731.7058135;726.2009169;7048.412562
27.85;0.228859255;90;7669;69.59904352;35.2063005;731.9318838;726.415211;7047.371496
27.85;0.228859255;90;7669;69.58500634;35.20489339;732.1577106;726.6292641;7046.023471
27.85;0.228859255;90;7669;69.59986334;35.20428048;732.3832941;726.8430765;7045.436305
27.85;0.228859255;90;7669;69.58342388;35.20375837;732.6086344;727.0566485;7044.936125
27.85;0.228859255;90;7669;69.58128209;35.20389933;732.833732;727.2699803;7045.071164
27.85;0.228859255;90;7669;69.58396781;35.20460739;733.058587;727.4830723;7045.749483
27.85;0.228859255;90;7669;69.58361301;35.20569779;733.2831997;727.6959246;7046.794091
27.85;0.228859255;90;7669;69.59150361;35.20724359;733.5075704;727.9085376;7048.274975
27.85;0.228859255;90;7669;69.59499672;35.20904474;733.7316994;728.1209115;7050.000486
27.85;0.228859255;90;7669;69.59826608;35.21104586;733.9555868;728.3330466;7051.917569
27.85;0.228859255;90;7669;69.59649548;35.21316391;734.179233;728.5449432;7053.946671
27.85;0.228859255;90;7669;69.57177125;35.21424853;734.4026382;728.7566014;7054.985743
27.85;0.228859255;90;7669;69.62644169;35.21654774;734.6258027;728.9680217;7057.188403
27.85;0.228859255;90;7669;69.63021303;35.21938386;734.8487267;729.1792042;7059.905412
27.85;0.228859255;90;7669;69.61941006;35.22178624;735.0714105;729.3901493;7062.20691
27.85;0.228859255;90;7669;69.5709891;35.22241061;735.2938543;729.6008572;7062.805059
27.85;0.228859255;90;7669;69.65295736;35.22520849;735.5160585;729.8113281;7065.485443
27.85;0.228859255;90;7669;69.65334898;35.22836225;735.7380232;730.0215624;7068.506756
27.85;0.228859255;90;7669;69.6231362;35.23070215;735.9597488;730.2315602;7070.748389
27.85;0.228859255;90;7669;69.65818746;35.2337675;736.1812355;730.441322;7073.685015
27.85;0.228859255;90;7669;69.73076622;35.23867701;736.4024834;730.6508478;7078.388344
27.85;0.228859255;90;7669;69.56353521;35.23603686;736.623493;730.860138;7075.859068
27.85;0.228859255;90;7669;69.66223765;35.23669378;736.8442645;731.0691929;7076.488405
27.85;0.228859255;90;7669;69.75002168;35.24088768;737.064798;731.2780128;7080.506177
27.85;0.228859255;90;7669;69.79197401;35.24922984;737.285094;731.4865978;7088.498012
27.85;0.228859255;90;7669;69.64238751;35.24961198;737.5051525;731.6949482;7088.864098
27.85;0.228859255;90;7669;69.85110717;35.25417629;737.724974;731.9030644;7093.236729
27.85;0.228859255;90;7669;69.61578259;35.25271295;737.9445585;732.1109466;7091.83485
27.85;0.228859255;90;7669;69.70896691;35.25429138;738.1639065;732.3185949;7093.34699
27.85;0.228859255;90;7669;69.66397043;35.25527829;738.3830181;732.5260098;7094.292454
27.85;0.228859255;90;7669;69.84160303;35.2633478;738.6018936;732.7331915;7102.023082
27.85;0.228859255;90;7669;69.8385845;35.26948861;738.8205333;732.9401402;7107.906009
27.85;0.228859255;90;7669;69.82860598;35.27467786;739.0389374;733.1468562;7112.87734
27.85;0.228859255;90;7669;69.82872169;35.27979889;739.2571061;733.3533397;7117.783307
27.85;0.228859255;90;7669;69.83177591;35.28512397;739.4750398;733.5595911;7122.884762
27.85;0.228859255;90;7669;69.83136708;35.29074408;739.6927386;733.7656105;7128.268851
27.85;0.228859255;90;7669;69.80853224;35.29667097;739.9102028;733.9713983;7133.946837
27.85;0.228859255;90;7669;69.8091268;35.30206363;740.1274328;734.1769546;7139.113036
27.85;0.453330933;90;7669;69.64682642;32.57912052;740.3444286;734.3822798;8974.183793
27.85;0.453330933;90;7669;69.68694857;32.30372089;740.5611907;734.5873742;8451.573537
27.85;0.453330933;90;7669;69.64220992;32.11086881;740.7777191;734.7922379;8085.609088
27.85;0.453330933;90;3183;69.62077674;31.71709051;740.9940143;734.9968712;7338.358335
27.85;0.453330933;90;3183;69.4449514;31.60444144;740.6849035;734.7006595;7124.590592
27.85;0.453330933;90;3183;69.58768901;31.52727989;740.3761257;734.4047809;6978.165492
27.85;0.453330933;90;3183;69.55598436;31.46183152;740.0676807;734.109235;6853.967835
27.85;0.453330933;90;3183;69.43800714;31.412098;739.759568;733.8140214;6759.591353
27.85;0.453330933;90;3183;69.58057042;31.3780078;739.4517874;733.5191398;6694.900314
27.85;0.453330933;90;3183;69.52642531;31.35037362;739.1443383;733.2245898;6642.460499
27.85;0.453330933;90;3183;69.49004262;31.32537378;738.8372206;732.930371;6595.019727
27.85;0.453330933;90;3183;69.30295854;31.30091061;738.5304338;732.6364831;6548.597351
27.85;0.453330933;90;3183;69.33244525;31.27579684;738.2239775;732.3429256;6500.940378
27.85;0.453330933;90;3183;69.46720478;31.26077909;737.9178515;732.0496982;6472.442042
27.85;0.453330933;90;3183;69.6123188;31.25092776;737.6120553;731.7568005;6453.747722
27.85;0.453330933;90;3183;69.36313893;31.2422323;737.3065887;731.4642322;6437.246849
27.85;0.453330933;90;3183;69.29395316;31.23010465;737.0014511;731.1719929;6414.232887
27.85;0.453330933;90;3183;69.56627994;31.22455354;736.6966424;730.8800822;6403.698863
27.85;0.453330933;90;3183;69.3374642;31.22424783;736.3921621;730.5884997;6403.118729
27.85;0.453330933;90;3183;69.31306779;31.21654653;736.0880099;730.2972451;6388.504411
27.85;0.453330933;90;3183;69.24766003;31.20746861;735.7841855;730.006318;6371.277762
27.85;0.453330933;90;3183;69.28498485;31.19837769;735.4806884;729.7157181;6354.026448
27.85;0.453330933;90;3183;69.50747095;31.19681129;735.1775183;729.425445;6351.053976
27.85;0.453330933;90;3183;69.23735633;31.19331458;734.8746749;729.1354982;6344.418457
27.85;0.453330933;90;3183;69.2438803;31.18574254;734.5721578;728.8458775;6330.049435
27.85;0.453330933;90;3183;69.46919197;31.18449157;734.2699667;728.5565824;6327.67553
27.85;0.453330933;90;3183;69.23138515;31.18153557;733.9681013;728.2676127;6322.066097
27.85;0.453330933;90;3183;69.17898734;31.17400578;733.6665611;727.9789679;6307.777254
27.85;0.453330933;90;3183;69.44569884;31.16951638;733.3653458;727.6906477;6299.257979
27.85;0.453330933;90;3183;69.29647181;31.1692415;733.064455;727.4026517;6298.736344
27.85;0.453330933;90;3183;69.32546242;31.16920162;732.7638885;727.1149795;6298.660661
27.85;0.453330933;90;3183;69.13443361;31.16494121;732.4636459;726.8276308;6290.575935
27.85;0.453330933;90;3183;69.34402547;31.16119959;732.1637268;726.5406052;6283.475669
27.85;0.453330933;90;3183;69.17731053;31.15714717;731.8641308;726.2539024;6275.785628
27.85;0.453330933;90;3183;69.42925326;31.15734303;731.5648577;725.967522;6276.157289
27.85;0.453330933;90;3183;69.13068979;31.15546476;731.265907;725.6814636;6272.593009
27.85;0.453330933;90;3183;69.15196643;31.14769018;730.9672785;725.3957269;6257.839633
27.85;0.453330933;90;3183;69.32326919;31.14357992;730.6689718;725.1103114;6250.039826
27.85;0.453330933;90;3183;69.32690504;31.14482622;730.3709865;724.8252169;6252.404849
27.85;0.453330933;90;3183;69.32178537;31.1466374;730.0733222;724.540443;6255.841832
27.85;0.453330933;90;3183;69.10731555;31.14417046;729.7759788;724.2559893;6251.160449
27.85;0.453330933;90;3183;69.22672514;31.14070148;729.4789557;723.9718555;6244.577574
27.85;0.453330933;90;3183;69.05866207;31.13438147;729.1822526;723.6880412;6232.584445
27.85;0.453330933;90;3183;69.21306273;31.12750925;728.8858693;723.404546;6219.543424
27.85;0.453330933;90;3183;69.04232202;31.12111053;728.5898053;723.1213696;6207.40094
27.85;0.453330933;90;3183;69.05788363;31.11218904;728.2940604;722.8385117;6190.471128
27.85;0.453330933;90;3183;69.163442;31.10397962;727.9986341;722.5559718;6174.892578
27.85;0.453330933;90;3183;69.26917012;31.10202367;727.7035261;722.2737496;6171.180873
27.85;0.453330933;90;3183;69.07662127;31.09808913;727.4087362;721.9918447;6163.714523
27.85;0.453330933;90;3183;69.24459464;31.09504172;727.1142639;721.7102569;6157.931635
27.85;0.453330933;90;3183;69.08339752;31.09336172;726.8201088;721.4289857;6154.743589
27.85;0.453330933;90;3183;69.24529571;31.09244181;726.5262708;721.1480308;6152.997925
27.85;0.453330933;90;3183;69.05816818;31.09069949;726.2327493;720.8673918;6149.691631
27.85;0.453330933;90;3183;69.24261216;31.08909423;725.9395442;720.5870684;6146.645419
27.85;0.453330933;90;3183;69.036479;31.08625526;725.646655;720.3070602;6141.25807
27.85;0.453330933;90;3183;69.14711269;31.08115526;725.3540813;720.0273668;6131.580084
27.85;0.453330933;90;3183;69.358639;31.08308321;725.0618229;719.747988;6135.238639
27.85;0.453330933;90;3183;69.06310636;31.08268159;724.7698795;719.4689233;6134.476517
27.85;0.453330933;90;3183;69.21130519;31.08030035;724.4782506;719.1901724;6129.957763
27.85;0.453330933;90;3183;69.06832801;31.07968438;724.186936;718.911735;6128.78887
27.85;0.453330933;90;3183;69.30176739;31.08181584;723.8959352;718.6336107;6132.833633
27.85;0.453330933;90;3183;69.30271974;31.08818052;723.605248;718.3557991;6144.911513
27.85;0.453330933;90;3183;69.02062517;31.08678751;723.3148741;718.0782999;6142.268091
27.85;0.453330933;90;3183;69.00853608;31.07992586;723.024813;717.8011127;6129.247122
27.85;0.453330933;90;3183;69.2298625;31.07637954;722.7350645;717.5242373;6122.517468
27.85;0.453330933;90;3183;69.06676076;31.07482398;722.4456282;717.2476731;6119.565576
27.85;0.453330933;90;3183;69.05024105;31.06916896;722.1565037;716.97142;6108.834363
27.85;0.453330933;90;3183;69.30201768;31.06957175;721.8676908;716.6954775;6109.598714
27.85;0.453330933;90;3183;69.00135086;31.06900587;721.5791891;716.4198453;6108.524873
27.85;0.453330933;90;3183;69.1628856;31.06585027;721.2909983;716.1445231;6102.536667
27.85;0.453330933;90;3183;69.02475848;31.06372809;721.003118;715.8695104;6098.509538
27.85;0.453330933;90;3183;69.18137074;31.06282601;720.7155479;715.594807;6096.797709
27.85;0.453330933;90;3183;69.02870656;31.05792878;720.4282877;715.3204125;6087.504514
27.85;0.453330933;90;3183;69.14927877;31.05673887;720.141337;715.0463265;6085.246489
27.85;0.453330933;90;3183;68.99699859;31.05374;719.8546955;714.7725487;6079.555709
27.85;0.453330933;90;3183;69.18631451;31.05339955;719.5683628;714.4990788;6078.909655
27.85;0.453330933;90;3183;69.00487644;31.04979338;719.2823387;714.2259164;6072.066421
27.85;0.453330933;90;3183;69.20632649;31.05015235;718.9966228;713.9530612;6072.747621
27.85;0.453330933;90;3183;68.98861565;31.04921046;718.7112148;713.6805127;6070.960239
27.85;0.453330933;90;3183;69.24481643;31.05001727;718.4261142;713.4082708;6072.491279
27.85;0.453330933;90;3183;68.9474961;31.04847628;718.1413209;713.136335;6069.567035
27.85;0.453330933;90;3183;69.09994716;31.04397658;717.8568345;712.864705;6061.028205
27.85;0.453330933;11;3183;69.21030681;31.04191531;717.5726546;712.5933804;6057.116657
27.85;0.453330933;11;3183;69.66808083;31.04320267;717.2887809;712.3223609;6059.559605
27.85;0.453330933;11;3183;70.07328186;31.05499071;717.0052131;712.0516462;6081.929102
27.85;0.453330933;11;3183;70.51853888;31.07877113;716.7219509;711.7812358;6127.055851
27.85;0.453330933;11;3183;70.79770261;31.11184692;716.4389939;711.5111296;6189.821901
27.85;0.453330933;11;3183;71.07804278;31.15332166;716.1563417;711.2413271;6268.526177
27.85;0.453330933;11;3183;71.18887105;31.20220004;715.8739942;710.9718279;6361.279906
27.85;0.453330933;11;3183;71.3454406;31.25382117;715.5919508;710.7026318;6459.238384
27.85;0.453330933;11;3183;71.61137541;31.3067446;715.3102114;710.4337384;6559.668171
27.85;0.453330933;11;3183;71.83043194;31.37381568;715.0287756;710.1651474;6686.945157
27.85;0.453330933;11;3183;71.996332;31.44544945;714.747643;709.8968584;6822.880512
27.85;0.453330933;11;3183;72.11849133;31.51256746;714.4668133;709.6288711;6950.246539
27.85;0.453330933;11;3183;72.2197056;31.56815252;714.1862863;709.3611852;7055.727165
27.85;0.453330933;11;3183;72.39837224;31.61889338;713.9060615;709.0938002;7152.015221
27.85;0.453330933;11;3183;72.52650067;31.66338168;713.6261387;708.8267159;7236.438143
27.85;0.453330933;11;3183;72.62888869;31.70444169;713.3465175;708.5599319;7314.355396
27.85;0.453330933;11;3183;72.71793518;31.74004899;713.0671976;708.293448;7381.925346
27.85;0.453330933;11;3183;72.72054303;31.77514157;712.7881786;708.0272637;7448.518542
27.85;0.453330933;11;3183;72.86933119;31.79990428;712.5094604;707.7613787;7495.509341
27.85;0.453330933;11;3183;73.11225701;31.82536715;712.2310424;707.4957927;7543.828782
27.85;0.453330933;11;3183;73.40453357;31.85534194;711.9529245;707.2305053;7600.710235
