Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
27.85;0.453330933;11;3183;74.14388261;31.86730122;711.6751062;706.9655162;7623.404689
27.85;0.453330933;11;3183;74.82412591;31.82494304;711.3975873;706.7008251;7543.023962
27.85;0.453330933;11;3183;74.970544;31.76906121;711.1203674;706.4364317;7436.980198
27.85;0.453330933;11;3183;75.23307107;31.72261799;710.8434462;706.1723356;7348.847525
27.85;0.453330933;11;3183;75.54402315;31.67658554;710.5668234;705.9085364;7261.49436
27.85;0.453330933;11;3183;75.88572035;31.62847634;710.2904987;705.6450338;7170.200254
27.85;0.453330933;11;3183;76.24330323;31.58318914;710.0144718;705.3818276;7084.261303
27.85;0.453330933;11;3183;76.61266172;31.54300453;709.7387422;705.1189173;7008.005256
27.85;0.453330933;11;3183;76.98238729;31.51116138;709.4633098;704.8563027;6947.578312
27.85;0.453330933;11;3183;77.35413205;31.48711321;709.1881741;704.5939834;6901.94347
27.85;0.453330933;11;3183;77.73175875;31.46967139;708.913335;704.331959;6868.845104
27.85;0.453330933;11;3183;78.10633477;31.45768728;708.6387919;704.0702293;6846.103538
27.85;0.453330933;11;3183;78.47429609;31.44986233;708.3645447;703.8087939;6831.254575
27.85;0.453330933;11;3183;78.83857171;31.4447953;708.090593;703.5476525;6821.639167
27.85;0.453330933;11;3183;79.20703271;31.44164996;707.8169365;703.2868047;6815.670431
27.85;0.453330933;11;3183;79.56007965;31.4399265;707.5435749;703.0262503;6812.399922
27.85;0.453330933;11;3183;79.89712229;31.4383817;707.2705078;702.7659888;6809.468443
27.85;0.453330933;11;3183;80.23520023;31.43579815;706.997735;702.50602;6804.565777
27.85;0.453330933;11;3183;80.56424811;31.43087459;706.725256;702.2463435;6795.222623
27.85;0.453330933;11;3183;80.88201188;31.42381697;706.4530707;701.986959;6781.829778
27.85;0.453330933;11;3183;81.22239816;31.42279247;706.1811787;701.7278662;6779.885648
27.85;0.453330933;11;3183;81.50213937;31.39906911;705.9095796;701.4690647;6734.867174
27.85;0.453330933;11;3183;81.77837771;31.38618318;705.6382732;701.2105543;6710.41426
27.85;0.453330933;11;3183;82.18776071;31.3967618;705.3672591;700.9523345;6730.488713
27.85;0.453330933;11;3183;82.3881423;31.36653394;705.0965371;700.6944051;6673.127011
27.85;0.453330933;11;3183;82.60625114;31.33961183;704.8261068;700.4367657;6622.038467
27.85;0.453330933;11;3183;82.92065319;31.33041847;704.5559678;700.1794161;6604.592743
27.85;0.453330933;11;3183;83.18783976;31.31693418;704.28612;699.9223558;6579.004374
27.85;0.453330933;11;3183;83.42479005;31.29301746;704.0165629;699.6655846;6533.618963
27.85;0.453330933;11;3183;83.70620419;31.2746579;703.7472963;699.4091021;6498.779073
27.85;0.453330933;11;3183;83.96260185;31.25570989;703.4783198;699.152908;6462.822508
27.85;0.453330933;11;3183;84.22141853;31.23439908;703.2096331;698.8970021;6422.382193
27.85;0.453330933;11;3183;84.47260196;31.21361584;702.941236;698.6413838;6382.943023
27.85;0.453330933;11;3183;84.71720961;31.19182884;702.673128;698.386053;6341.599051
27.85;0.453330933;11;3183;84.95278855;31.17204478;702.405309;698.1310094;6304.055963
27.85;0.453330933;11;3183;85.21877663;31.1521709;702.1377785;697.8762525;6266.342429
27.85;0.453330933;11;3183;85.48232866;31.13087475;701.8705363;697.6217821;6225.929939
27.85;0.453330933;11;3183;85.6857796;31.112644;701.6035821;697.3675978;6191.334476
27.85;0.453330933;11;3183;85.9330997;31.09384938;701.3369155;697.1136993;6155.669
27.85;0.453330933;11;3183;86.1597998;31.07523402;701.0705363;696.8600864;6120.343673
27.85;0.453330933;11;3183;86.37716066;31.05686892;700.8044441;696.6067586;6085.49327
27.85;0.453330933;11;3183;86.58720225;31.03875413;700.5386386;696.3537157;6051.117866
27.85;0.453330933;11;3183;86.78999115;31.02093024;700.2731195;696.1009574;6017.294471
27.85;0.453330933;11;3183;86.98514173;31.00339658;700.0078865;695.8484832;5984.021851
27.85;0.453330933;11;3183;87.17148808;30.98613894;699.7429394;695.596293;5951.273001
27.85;0.453330933;11;3183;87.34632958;30.96909153;699.4782777;695.3443863;5918.923108
27.85;0.453330933;11;3183;87.51363232;30.95183223;699.2139012;695.0927629;5886.171098
27.85;0.453330933;11;3183;87.68708846;30.93466359;698.9498095;694.8414225;5853.591142
27.85;0.453330933;11;3183;87.86029005;30.91782657;698.6860025;694.5903647;5821.640486
27.85;0.453330933;11;3183;88.03104034;30.90142333;698.4224796;694.3395891;5790.512991
27.85;0.453330933;11;3183;88.19832755;30.88548086;698.1592408;694.0890956;5760.25988
27.85;0.453330933;11;3183;88.36163478;30.86999327;697.8962856;693.8388838;5730.869945
27.85;0.453330933;11;3183;88.52070236;30.85494102;697.6336137;693.5889533;5702.306145
27.85;0.453330933;11;3183;88.6754166;30.84030036;697.3712249;693.3393038;5674.523396
27.85;0.453330933;11;3183;88.82575031;30.82604803;697.1091188;693.0899351;5647.477567
27.85;0.453330933;11;3183;88.97172845;30.8121636;696.8472951;692.8408468;5621.12986
27.85;0.453330933;11;3183;89.11340732;30.79863032;696.5857535;692.5920386;5595.448521
27.85;0.453330933;11;3183;89.25086191;30.78543528;696.3244938;692.3435101;5570.409048
27.85;0.453330933;11;3183;89.38417831;30.77256925;696.0635156;692.0952611;5545.993913
27.85;0.453330933;11;3183;89.51345071;30.76002905;695.8028186;691.8472913;5522.197094
27.85;0.453330933;11;3183;89.63878081;30.747824;695.5424025;691.5996003;5499.036263
27.85;0.453330933;11;3183;89.76027113;30.73595733;695.282267;691.3521879;5476.517559
27.85;0.453330933;11;3183;89.87801751;30.72441456;695.0224118;691.1050536;5454.613491
27.85;0.453330933;11;3183;89.9921112;30.71317813;694.7628366;690.8581972;5433.290759
27.85;0.453330933;11;3183;90.10264063;30.70223305;694.5035411;690.6116185;5412.520904
27.85;0.453330933;11;3183;90.20969249;30.69156702;694.244525;690.3653169;5392.280572
27.85;0.453330933;11;3183;90.31335217;30.68116971;693.985788;690.1192924;5372.550193
27.85;0.453330933;11;3183;90.41370365;30.67103219;693.7273298;689.8735445;5353.312794
27.85;0.453330933;11;3183;90.51082935;30.66114644;693.4691501;689.6280729;5334.553163
27.85;0.453330933;11;3183;90.60480993;30.65150509;693.2112486;689.3828774;5316.257324
27.85;0.453330933;11;3183;90.69572411;30.64210126;692.9536249;689.1379576;5298.412206
27.85;0.453330933;11;3183;90.78364855;30.63292843;692.6962789;688.8933132;5281.005457
27.85;0.453330933;11;3183;90.86865782;30.62398042;692.4392102;688.6489439;5264.025323
27.85;0.453330933;11;3183;90.95082435;30.61525131;692.1824185;688.4048494;5247.460577
27.85;0.453330933;11;3183;91.03021844;30.60673542;691.9259034;688.1610293;5231.300469
27.85;0.453330933;11;3183;91.10690831;30.59842734;691.6696648;687.9174834;5215.534686
27.85;0.453330933;11;3183;91.18513589;30.58950383;691.4137023;687.6742114;5198.601048
27.85;0.453330933;11;3183;91.24967202;30.58239902;691.1580156;687.431213;5185.118653
27.85;0.453330933;11;3183;91.32438357;30.57407589;690.9026044;687.1884877;5169.324318
27.85;0.453330933;11;3183;91.38596125;30.56716857;690.6474684;686.9460355;5156.216687
27.85;0.453330933;11;3183;91.45010934;30.5598173;690.3926073;686.7038558;5142.266597
27.85;0.453330933;11;3183;91.50972451;30.55271485;690.1380209;686.4619485;5128.78868
27.85;0.453330933;11;3183;91.57204352;30.54504334;689.8837087;686.2203132;5114.230901
27.85;0.453330933;11;3183;91.61910598;30.53887276;689.6296706;685.9789496;5102.521333
27.85;0.453330933;11;3183;91.66860961;30.53231335;689.3759062;685.7378574;5090.073913
27.85;0.453330933;11;3183;91.73259373;30.52574875;689.1224153;685.4970364;5077.616646
27.85;0.453330933;11;3183;91.78169684;30.51935535;688.8691975;685.2564861;5065.484255
27.85;0.453330933;11;3183;91.83053727;30.51313253;688.6162526;685.0162063;5053.675556
27.85;0.453330933;11;3183;91.87987692;30.5065707;688.3635802;684.7761967;5041.223553
27.85;0.453330933;11;3183;91.92716208;30.50059712;688.1111801;684.536457;5029.887832
27.85;0.453330933;11;3183;91.96987899;30.49544872;687.8590519;684.2969869;5020.118008
27.85;0.453330933;11;3183;92.01038326;30.48988676;687.6071954;684.057786;5009.563389
27.85;0.453330933;11;3183;92.04157459;30.48398366;687.3556103;683.8188542;4998.361411
27.85;0.453330933;11;3183;92.08465309;30.47850175;687.1042963;683.5801909;4987.958703
27.85;0.453330933;11;3183;92.11682274;30.47387644;686.8532531;683.3417961;4979.181517
27.85;0.453330933;11;3183;92.14910383;30.46844752;686.6024804;683.1036694;4968.879352
27.85;0.453330933;11;3183;92.18760287;30.46386173;686.3519779;682.8658104;4960.177157
27.85;0.453330933;11;3183;92.21535097;30.45860761;686.1017453;682.6282188;4950.206707
27.85;0.453330933;11;3183;92.24435716;30.45400547;685.8517824;682.3908945;4941.473498
27.85;0.453330933;11;3183;92.27926817;30.44978593;685.6020888;682.153837;4933.466306
27.85;0.453330933;11;3183;92.3032402;30.44531415;685.3526642;681.9170461;4924.980465
27.85;0.453330933;11;3183;92.32889023;30.44055162;685.1035084;681.6805214;4915.942896
27.85;0.453330933;11;3183;92.35492042;30.43674128;684.8546211;681.4442627;4908.712222
27.85;0.453330933;11;3183;92.37782578;30.43234389;684.606002;681.2082697;4900.367544
27.85;0.453330933;11;3183;92.40219944;30.42825847;684.3576508;680.972542;4892.614873
27.85;0.453330933;11;3183;92.42718664;30.42440072;684.1095671;680.7370794;4885.29424
27.85;0.453330933;11;3183;92.4510991;30.42102801;683.8617508;680.5018816;4878.894045
27.85;0.453330933;11;3183;92.47458268;30.41737363;683.6142015;680.2669483;4871.959326
27.85;0.453330933;11;3183;92.49866648;30.4138307;683.366919;680.0322791;4865.236119
27.85;0.453330933;11;3183;92.52303529;30.41044487;683.1199029;679.7978738;4858.811025
27.85;0.453330933;11;3183;92.54536728;30.40709927;682.873153;679.5637321;4852.462261
27.85;0.453330933;11;3183;92.56661077;30.40382509;682.6266689;679.3298537;4846.249029
27.85;0.453330933;11;3183;92.58707532;30.40033405;682.3804505;679.0962383;4839.624289
27.85;0.453330933;11;3183;92.60865558;30.39762288;682.1344973;678.8628856;4834.479457
27.85;0.453330933;11;3183;92.63301397;30.39461878;681.8888092;678.6297952;4828.778747
28.85;0.453330933;11;3183;92.73626671;30.73377338;681.6433858;678.396967;3574.729899
28.85;0.453330933;11;3183;93.15853126;30.72971079;681.3982269;678.1644006;3567.020555
28.85;0.453330933;11;3183;93.26313196;30.73172488;681.1533321;677.9320957;3570.842583
28.85;0.453330933;11;3183;93.31655199;30.75266945;680.9087012;677.700052;3610.587912
28.85;0.453330933;11;3183;93.35477006;30.79822051;680.6643339;677.4682693;3697.027562
28.85;0.453330933;11;3183;93.38752695;30.86348756;680.4202299;677.2367472;3820.881146
28.85;0.453330933;11;3183;93.41837671;30.93855648;680.176389;677.0054854;3963.335183
28.85;0.453330933;11;3183;93.44757891;31.01396283;679.9328108;676.7744837;4106.429534
28.85;0.453330933;11;3183;93.47406756;31.08303377;679.689495;676.5437417;4237.501545
28.85;0.453330933;11;3183;93.49665492;31.14217938;679.4464415;676.3132592;4349.738802
28.85;0.453330933;11;3183;93.5145674;31.19028438;679.2036498;676.0830358;4441.024935
28.85;0.453330933;11;3183;93.52756006;31.22786001;678.9611197;675.8530714;4512.33008
28.85;0.453330933;11;3183;93.53582568;31.25628365;678.718851;675.6233655;4566.268016
28.85;0.453330933;11;3183;93.53983875;31.2772449;678.4768433;675.393918;4606.044978
28.85;0.453330933;11;3183;93.54020812;31.29240248;678.2350964;675.1647284;4634.80866
28.85;0.453330933;11;3183;93.537567;31.30320791;677.99361;674.9357966;4655.313516
28.85;0.453330933;11;3183;93.53250418;31.31084155;677.7523838;674.7071222;4669.799437
28.85;0.453330933;11;3183;93.52552918;31.31621452;677.5114175;674.4787049;4679.995428
28.85;0.453330933;11;3183;93.51706121;31.32000301;677.2707109;674.2505445;4687.184633
28.85;0.453330933;11;3183;93.50743254;31.32269361;677.0302636;674.0226406;4692.290423
28.85;0.453330933;11;3183;93.49579889;31.32461446;676.7900755;673.794993;4695.935515
28.85;0.453330933;11;3183;93.46909266;31.32580245;676.5501461;673.5676014;4698.189899
28.85;0.453330933;11;3183;93.45362549;31.32688234;676.3104752;673.3404655;4700.239134
28.85;0.453330933;11;3183;93.43821567;31.32768406;676.0710627;673.113585;4701.760518
28.85;0.453330933;11;3183;93.4316249;31.32850346;675.8319081;672.8869597;4703.315457
28.85;0.453330933;11;3183;93.41635168;31.32876263;675.5930111;672.6605891;4703.807269
28.85;0.453330933;11;3183;93.40675821;31.32924681;675.3543716;672.4344731;4704.726065
28.85;0.453330933;11;3183;93.39022218;31.32936329;675.1159893;672.2086114;4704.9471
28.85;0.453330933;11;3183;93.36933491;31.32950463;674.8778638;671.9830037;4705.215306
28.85;0.453330933;11;3183;93.36657554;31.32982877;674.6399949;671.7576496;4705.83041
28.85;0.453330933;11;3183;93.35222791;31.32991863;674.4023823;671.5325489;4706.000928
28.85;0.453330933;11;3183;93.33868682;31.32998385;674.1650257;671.3077014;4706.124705
28.85;0.453330933;11;3183;93.32427603;31.33001569;673.9279249;671.0831067;4706.185122
28.85;0.453330933;11;3183;93.30959293;31.3300249;673.6910796;670.8587646;4706.202594
28.85;0.453330933;11;3183;93.27927513;31.32990337;673.4544895;670.6346747;4705.97197
28.85;0.453330933;11;3183;93.27057914;31.3299075;673.2181543;670.4108368;4705.979824
28.85;0.453330933;11;3183;93.24837607;31.32974936;672.9820738;670.1872506;4705.679729
28.85;0.453330933;11;3183;93.23079366;31.32962524;672.7462476;669.9639158;4705.444191
28.85;0.453330933;11;3183;93.2133519;31.32946678;672.5106756;669.7408322;4705.143481
28.85;0.453330933;11;3183;93.1960334;31.32927543;672.2753574;669.5179994;4704.780382
28.85;0.453330933;11;3183;93.17885722;31.32905854;672.0402927;669.2954171;4704.368801
28.85;0.453330933;11;3183;93.15896164;31.32883042;671.8054814;669.0730852;4703.935902
28.85;0.453330933;11;3183;93.1552722;31.32867902;671.5709231;668.8510033;4703.648592
28.85;0.453330933;11;3183;93.13350807;31.32833494;671.3366175;668.6291711;4702.995666
28.85;0.453330933;11;3183;93.1138196;31.32803682;671.1025643;668.4075883;4702.429929
28.85;0.453330933;11;3183;93.09903913;31.32779953;670.8687634;668.1862547;4701.979647
28.85;0.453330933;11;3183;93.07702669;31.32749826;670.6352144;667.96517;4701.407938
28.85;0.453330933;11;3183;93.06343048;31.32720927;670.4019171;667.7443339;4700.859539
28.85;0.453330933;11;3183;93.04794946;31.32692374;670.1688711;667.5237462;4700.317706
28.85;0.453330933;11;3183;93.02985544;31.32658599;669.9360763;667.3034064;4699.676775
28.85;0.453330933;11;3183;93.01276215;31.32626106;669.7035323;667.0833145;4699.060172
28.85;0.453330933;11;3183;92.99767215;31.32594782;669.4712389;666.86347;4698.46576
28.85;0.453330933;11;3183;92.9814505;31.32560444;669.2391957;666.6438727;4697.814136
28.85;0.453330933;11;3183;92.96517739;31.32525518;669.0074026;666.4245224;4697.151377
28.85;0.453330933;11;3183;92.94884645;31.32490317;668.7758593;666.2054187;4696.483392
28.85;0.453330933;11;3183;92.93247792;31.32454811;668.5445655;665.9865614;4695.809615
28.85;0.453330933;11;3183;92.91609579;31.32418925;668.3135209;665.7679502;4695.128614
28.85;0.453330933;11;3183;92.89972805;31.32382587;668.0827252;665.5495848;4694.439055
28.85;0.453330933;11;3183;92.88339816;31.32345749;667.8521782;665.331465;4693.739993
28.85;0.453330933;11;3183;92.86540281;31.32306673;667.6218797;665.1135905;4692.99847
28.85;0.453330933;11;3183;92.84990582;31.32270091;667.3918293;664.8959609;4692.304274
28.85;0.453330933;11;3183;92.8340995;31.32232005;667.1620268;664.678576;4691.581551
28.85;0.453330933;11;3183;92.81249439;31.32189168;666.9324719;664.4614356;4690.768647
28.85;0.453330933;11;3183;92.80055076;31.32152324;666.7031644;664.2445394;4690.069479
28.85;0.453330933;11;3183;92.78477762;31.32112874;666.4741039;664.0278871;4689.320856
28.85;0.453330933;11;3183;92.7681464;31.32071528;666.2452903;663.8114784;4688.536258
28.85;0.453330933;11;3183;92.74995103;31.3202859;666.0167232;663.595313;4687.721445
28.85;0.453330933;11;3183;92.73421307;31.31988447;665.7884024;663.3793907;4686.959678
28.85;0.453330933;11;3183;92.71918444;31.31948167;665.5603276;663.1637112;4686.195306
28.85;0.453330933;11;3183;92.70277695;31.31905571;665.3324986;662.9482742;4685.386989
28.85;0.453330933;11;3183;92.68651174;31.31862954;665.1049151;662.7330795;4684.578266
28.85;0.453330933;11;3183;92.67029865;31.31820341;664.8775768;662.5181268;4683.769633
28.85;0.453330933;11;3183;92.65409418;31.31777607;664.6504835;662.3034157;4682.958698
28.85;0.453330933;11;3183;92.63789074;31.31734686;664.4236348;662.0889461;4682.144202
28.85;0.453330933;11;3183;92.62169692;31.31691543;664.1970306;661.8747177;4681.325499
28.85;0.453330933;11;3183;92.6055238;31.31648163;663.9706706;661.6607302;4680.502302
28.85;0.453330933;11;3183;92.58937839;31.31604548;663.7445545;661.4469833;4679.674644
28.85;0.453330933;11;3183;92.57326281;31.31560711;663.518682;661.2334767;4678.842782
28.85;0.453330933;11;3183;92.55717625;31.31516671;663.2930529;661.0202103;4678.007062
28.85;0.453330933;11;3183;92.54111689;31.31472446;663.067667;660.8071836;4677.167827
28.85;0.453330933;11;3183;92.52508294;31.31428051;662.8425239;660.5943965;4676.325367
28.85;0.453330933;11;3183;92.50907302;31.31383499;662.6176234;660.3818487;4675.479917
28.85;0.453330933;11;3183;92.49308612;31.31338799;662.3929652;660.1695398;4674.63167
28.85;0.453330933;11;3183;92.47712148;31.31293959;662.1685491;659.9574697;4673.780784
28.85;0.453330933;11;3183;92.46197465;31.31249899;661.9443748;659.7456381;4672.944674
28.85;0.453330933;11;3183;92.44395001;31.31202474;661.7204421;659.5340447;4672.044718
28.85;0.453330933;11;3183;92.42763731;31.31157487;661.4967506;659.3226892;4671.191025
28.85;0.453330933;11;3183;92.41163758;31.31112122;661.2733002;659.1115714;4670.330159
28.85;0.453330933;11;3183;92.39563677;31.31066309;661.0500906;658.9006909;4669.460794
28.85;0.453330933;11;3183;92.379639;31.310202;660.8271215;658.6900476;4668.58581
28.85;0.453330933;11;3183;92.36363343;31.30973907;660.6043926;658.4796412;4667.707331
28.85;0.453330933;11;3183;92.34760447;31.30927498;660.3819038;658.2694713;4666.826661
28.85;0.453330933;11;3183;92.33156039;31.30881028;660.1596546;658.0595378;4665.944819
28.85;0.453330933;11;3183;92.31550599;31.30834507;659.937645;657.8498404;4665.062023
28.85;0.453330933;11;3183;92.2994453;31.30787928;659.7158746;657.6403787;4664.178107
28.85;0.453330933;11;3183;92.28338866;31.30741285;659.4943431;657.4311526;4663.293
28.85;0.453330933;11;3183;92.26734682;31.30694582;659.2730503;657.2221618;4662.406741
28.85;0.453330933;11;3183;92.25132774;31.30647825;659.051996;657.0134059;4661.51945
28.85;0.453330933;11;3183;92.2353358;31.30601022;658.8311799;656.8048849;4660.631301
28.85;0.453330933;11;3183;92.21937239;31.30554184;658.6106017;656.5965982;4659.742486
28.85;0.453330933;11;3183;92.2034369;31.30507321;658.3902612;656.3885458;4658.853192
28.85;0.453330933;11;3183;92.1875277;31.30460441;658.1701582;656.1807274;4657.963574
28.85;0.453330933;11;3183;92.17164281;31.3041355;657.9502923;655.9731426;4657.073749
28.85;0.453330933;11;3183;92.15578041;31.30366652;657.7306633;655.7657913;4656.1838
28.85;0.453330933;11;3183;92.13993894;31.30319751;657.5112709;655.5586731;4655.293776
28.85;0.453330933;11;3183;92.12411718;31.30272847;657.292115;655.3517878;4654.403703
28.85;0.453330933;11;3183;92.1083142;31.30225941;657.0731952;655.1451352;4653.513596
28.85;0.453330933;11;3183;92.0913435;31.30178055;656.8545113;654.9387149;4652.604904
28.85;0.453330933;11;3183;92.07489342;31.30130433;656.636063;654.7325267;4651.701198
28.85;0.453330933;11;3183;92.0597769;31.30084561;656.4178501;654.5265704;4650.830712
28.85;0.453330933;11;3183;92.04458436;31.30037822;656.1998724;654.3208457;4649.943768
28.85;0.453330933;11;5284;92.02744989;31.45760848;655.9821295;654.1153523;4948.310722
28.85;0.453330933;11;5284;92.01435996;31.45766356;656.0488682;654.1769763;4948.415238
28.85;0.453330933;11;5284;92.01736918;31.4579436;656.115535;654.238531;4948.946671
28.85;0.453330933;11;5284;92.02009197;31.45831769;656.18213;654.3000165;4949.656545
28.85;0.453330933;11;5284;92.02440565;31.45879109;656.2486533;654.3614328;4950.554888
28.85;0.453330933;11;5284;92.03120416;31.45933935;656.3151048;654.42278;4951.595298
28.85;0.453330933;11;5284;92.03568737;31.45988847;656.3814848;654.4840583;4952.637337
28.85;0.453330933;11;5284;92.03911572;31.46047145;656.4477932;654.5452677;4953.743615
28.85;0.453330933;11;5284;92.04430895;31.46110316;656.5140301;654.6064082;4954.942378
28.85;0.453330933;11;5284;92.05169232;31.46175381;656.5801957;654.66748;4956.177077
28.85;0.453330933;11;5284;92.05654319;31.46235943;656.6462901;654.7284831;4957.32634
28.85;0.453330933;11;5284;92.06059662;31.46296879;656.7123131;654.7894176;4958.482689
28.85;0.453330933;11;5284;92.06621966;31.46359655;656.7782651;654.8502836;4959.673947
28.85;0.453330933;11;5284;92.07291097;31.46421644;656.844146;654.9110812;4960.850269
28.85;0.453330933;11;5284;92.0772202;31.46478401;656.9099558;654.9718104;4961.927315
28.85;0.453330933;11;5284;92.08322337;31.46536587;656.9756948;655.0324713;4963.031484
28.85;0.453330933;11;5284;92.08905006;31.4659224;657.041363;655.093064;4964.087571
28.85;0.453330933;11;5284;92.09494723;31.46646244;657.1069603;655.1535885;4965.112382
28.85;0.453330933;11;5284;92.10092856;31.4669874;657.172487;655.214045;4966.108562
28.85;0.453330933;11;5284;92.10698938;31.46749748;657.2379431;655.2744336;4967.076516
28.85;0.453330933;11;5284;92.11311891;31.46799277;657.3033287;655.3347542;4968.016407
28.85;0.453330933;11;5284;92.11930316;31.4684736;657.3686438;655.3950069;4968.928851
28.85;0.453330933;33;5284;91.90707344;31.46816096;657.4338885;655.455192;4968.335568
28.85;0.453330933;33;5284;91.100007;31.46845144;657.499063;655.5153093;4968.886799
28.85;0.453330933;33;5284;90.37870807;31.47220824;657.5641672;655.5753591;4976.01586
28.85;0.453330933;33;5284;89.47349419;31.47905896;657.6292012;655.6353413;4989.016092
28.85;0.453330933;33;5284;88.79191823;31.48458244;657.6941652;655.6952561;4999.497682
28.85;0.453330933;33;5284;88.03066741;31.48969969;657.7590592;655.7551035;5009.208383
28.85;0.453330933;33;5284;87.24965392;31.49367977;657.8238832;655.8148836;5016.761174
28.85;0.453330933;33;5284;86.63502519;31.49484649;657.8886374;655.8745965;5018.975176
28.85;0.453330933;33;5284;86.04720149;31.49527075;657.9533218;655.9342422;5019.780281
28.85;0.453330933;33;5284;85.4814336;31.50106243;658.0179365;655.9938209;5030.770814
28.85;0.453330933;33;5284;84.86648551;31.52083403;658.0824816;656.0533326;5068.290267
28.85;0.453330933;33;5284;84.53793303;31.521888;658.1469572;656.1127773;5070.290325
28.85;0.453330933;33;5284;83.96787921;31.51779183;658.2113633;656.1721552;5062.517256
28.85;0.453330933;33;5284;83.45017924;31.52927063;658.2756999;656.2314664;5084.29993
28.85;0.453330933;33;5284;82.9396184;31.53863265;658.3399673;656.2907108;5102.065691
28.85;0.453330933;33;5284;82.38648706;31.53041075;658.4041654;656.3498887;5086.46346
28.85;0.453330933;33;5284;81.85046019;31.53906748;658.4682943;656.4089999;5102.890839
28.85;0.453330933;33;5284;81.32304706;31.54682986;658.5323542;656.4680448;5117.621085
28.85;0.453330933;33;5284;80.78816175;31.55461298;658.596345;656.5270232;5132.390667
28.85;0.453330933;33;5284;80.31023427;31.5605562;658.6602668;656.5859353;5143.668767
28.85;0.453330933;33;5284;79.77186534;31.55849686;658.7241198;656.6447811;5139.760881
28.85;0.453330933;33;5284;79.29359852;31.56504131;658.7879039;656.7035608;5152.179905
28.85;0.453330933;33;5284;78.8234552;31.56844757;658.8516194;656.7622744;5158.64377
28.85;0.453330933;33;5284;78.38966319;31.5738758;658.9152662;656.820922;5168.944618
28.85;0.453330933;33;5284;77.96929849;31.57921293;658.9788444;656.8795036;5179.072595
28.85;0.453330933;33;5284;77.57436195;31.58507254;659.0423541;656.9380194;5190.192032
28.85;0.453330933;33;5284;77.2000889;31.59012833;659.1057953;656.9964693;5199.786125
28.85;0.453330933;33;5284;76.84601359;31.59424187;659.1691682;657.0548535;5207.592157
28.85;0.453330933;33;5284;76.51261174;31.59799142;659.2324728;657.1131721;5214.707461
28.85;0.453330933;33;5284;76.19389548;31.60245345;659.2957092;657.1714251;5223.174802
28.85;0.453330933;33;5284;75.88396391;31.60898778;659.3588775;657.2296126;5235.574633
28.85;0.453330933;33;5284;75.60035872;31.61438168;659.4219777;657.2877346;5245.81033
28.85;0.453330933;33;5284;75.33365034;31.62136788;659.4850099;657.3457913;5259.067654
28.85;0.453330933;33;5284;75.07774901;31.6291485;659.5479742;657.4037827;5273.8325
28.85;0.453330933;33;5284;74.84117908;31.63529102;659.6108706;657.461709;5285.4888
28.85;0.453330933;33;5284;74.60267924;31.6413581;659.6736993;657.51957;5297.001962
28.85;0.453330933;33;5284;74.36838483;31.64705591;659.7364603;657.577366;5307.814375
28.85;0.453330933;33;5284;74.19145372;31.65043897;659.7991536;657.635097;5314.234205
28.85;0.453330933;33;5284;74.01402546;31.66025615;659.8617794;657.6927631;5332.863718
28.85;0.453330933;33;5284;73.44811683;31.6857026;659.9243377;657.7503644;5381.151995
28.85;0.453330933;33;5284;72.7452338;31.76217698;659.9868286;657.8079009;5526.273084
28.85;0.453330933;33;5284;72.89534389;31.84008088;660.0492522;657.8653727;5674.106914
28.85;0.453330933;33;5284;72.92027096;31.89854668;660.1116085;657.9227798;5785.054138
28.85;0.453330933;33;5284;72.90584231;31.93878637;660.1738976;657.9801224;5861.414719
28.85;0.453330933;33;5284;72.84868049;31.98041581;660.2361196;658.0374006;5940.412535
28.85;0.453330933;33;5284;72.79040506;32.01336575;660.2982746;658.0946143;6002.939769
28.85;0.453330933;33;5284;72.7216663;32.02890994;660.3603625;658.1517637;6032.43711
28.85;0.453330933;33;5284;72.6459898;32.02394404;660.4223836;658.2088488;6023.013594
28.85;0.453330933;33;5284;72.56992213;32.01384465;660.4843378;658.2658697;6003.848554
28.85;0.453330933;33;5284;72.49915681;32.00307638;660.5462253;658.3228265;5983.414215
28.85;0.453330933;33;5284;72.43125948;31.99417235;660.6080461;658.3797193;5966.517539
28.85;0.453330933;33;5284;72.3508829;31.9894021;660.6698003;658.4365481;5957.465316
28.85;0.453330933;33;5284;72.28770159;31.97988649;660.731488;658.493313;5939.408087
28.85;0.453330933;33;5284;72.23914027;31.97120334;660.7931091;658.550014;5922.93057
28.85;0.453330933;33;5284;72.19397855;31.96098539;660.8546639;658.6066513;5903.540528
28.85;0.453330933;33;5284;72.16035042;31.9486768;660.9161524;658.6632249;5880.183225
28.85;0.453330933;33;5284;72.1337709;31.93979941;660.9775746;658.7197349;5863.337111
28.85;0.453330933;33;5284;72.10134205;31.93701578;661.0389306;658.7761814;5858.054774
28.85;0.453330933;33;5284;72.07365111;31.94192428;661.1002205;658.8325643;5867.369352
28.85;0.453330933;33;5284;72.05916815;31.95082899;661.1614443;658.8888839;5884.267314
28.85;0.453330933;33;5284;72.05175532;31.96001696;661.2226022;658.9451402;5901.702796
28.85;0.453330933;33;5284;72.05199543;31.96818942;661.2836942;659.0013331;5917.211214
28.85;0.453330933;33;5284;72.05687193;31.97423361;661.3447204;659.0574629;5928.680928
28.85;0.453330933;33;5284;72.0661706;31.97748925;661.4056808;659.1135296;5934.858976
28.85;0.453330933;33;5284;72.08164554;31.97903478;661.4665755;659.1695333;5937.791844
28.85;0.453330933;33;5284;72.10356502;31.98071173;661.5274046;659.2254739;5940.974099
28.85;0.453330933;33;5284;72.13293252;31.98364613;661.5881681;659.2813517;5946.542542
28.85;0.453330933;33;5284;72.16168859;31.98879983;661.6488662;659.3371666;5956.322416
28.85;0.453330933;33;5284;72.20148708;31.99421689;661.7094989;659.3929188;5966.602069
28.85;0.453330933;33;5284;72.24023162;32.00032493;661.7700662;659.4486082;5978.192958
28.85;0.453330933;33;5284;72.26519187;32.00960099;661.8305683;659.5042351;5995.795599
28.85;0.453330933;33;5284;72.30465027;32.02209523;661.8910052;659.5597994;6019.505207
28.85;0.453330933;33;5284;72.29760266;32.0390676;661.9513769;659.6153012;6051.712728
28.85;0.453330933;33;5284;72.31138617;32.05809601;662.0116837;659.6707406;6087.821847
28.85;0.453330933;33;5284;72.38319183;32.07309573;662.0719254;659.7261177;6116.285966
28.85;0.453330933;33;5284;72.41137036;32.10228593;662.1321022;659.7814325;6171.678549
28.85;0.453330933;33;5284;72.47035283;32.12013921;662.1922142;659.8366851;6205.55772
28.85;0.453330933;33;5284;72.54651888;32.12850079;662.2522614;659.8918755;6221.425018
28.85;0.453330933;33;5284;72.610465;32.13916928;662.3122439;659.9470039;6241.669998
28.85;0.453330933;33;5284;72.65289977;32.15776574;662.3721618;660.0020703;6276.959451
28.85;0.453330933;33;5284;72.72460815;32.17626698;662.4320151;660.0570748;6312.068203
28.85;0.453330933;33;5284;72.74497368;32.19046758;662.4918039;660.1120175;6339.015875
28.85;0.453330933;33;5284;72.76307634;32.20188178;662.5515283;660.1668983;6360.67595
28.85;0.453330933;33;5284;72.77715249;32.21520639;662.6111883;660.2217175;6385.961313
28.85;0.453330933;33;5284;72.8136694;32.22766145;662.670784;660.276475;6409.596577
28.85;0.453330933;33;5284;72.86533341;32.23334227;662.7303156;660.3311709;6420.376732
28.85;0.453330933;33;5284;72.85779414;32.24648384;662.789783;660.3858053;6445.314757
28.85;0.453330933;33;5284;72.87622125;32.25400618;662.8491863;660.4403783;6459.589472
28.85;0.453330933;33;5284;72.89561326;32.26011025;662.9085256;660.49489;6471.172816
28.85;0.453330933;33;5284;72.948059;32.26298802;662.9678009;660.5493403;6476.633794
28.85;0.453330933;33;5284;73.17779424;32.27170751;663.0270124;660.6037294;6493.180277
28.85;0.453330933;33;5284;72.89258879;32.27674101;663.0861601;660.6580573;6502.73206
28.85;0.453330933;33;5284;72.90887312;32.28925832;663.1452441;660.7123242;6526.485464
28.85;0.453330933;33;5284;72.9967567;32.29358533;663.2042643;660.76653;6534.696585
28.85;0.453330933;33;5284;73.37515247;32.29169627;663.263221;660.8206749;6531.111824
28.85;0.453330933;33;5284;72.96000091;32.28304975;663.3221142;660.8747589;6514.7038
28.85;0.453330933;33;5284;72.89627326;32.2927093;663.3809439;660.928782;6533.034196
28.85;0.453330933;33;5284;73.39626892;32.29384492;663.4397102;660.9827445;6535.189182
28.85;0.453330933;33;5284;72.98599383;32.27989293;663.4984132;661.0366462;6508.713284
28.85;0.453330933;33;5284;72.9181858;32.28451546;663.557053;661.0904874;6517.485203
28.85;0.453330933;33;5284;72.93939991;32.30392472;663.6156295;661.1442679;6554.317061
28.85;0.453330933;33;5284;73.40004819;32.30002614;663.6741429;661.1979881;6546.91893
28.85;0.453330933;33;5284;73.08113182;32.28197923;663.7325933;661.2516478;6512.67234
28.85;0.453330933;33;5284;73.05467685;32.2824588;663.7909807;661.3052471;6513.582393
28.85;0.453330933;33;5284;72.92070364;32.29114262;663.8493052;661.3587862;6530.06118
28.85;0.453330933;33;5284;73.38724687;32.28251951;663.9075669;661.4122651;6513.697602
28.85;0.453330933;33;5284;73.11718656;32.27125515;663.9657657;661.4656839;6492.321858
28.85;0.453330933;33;5284;73.14003927;32.28224425;664.0239019;661.5190426;6513.175254
28.85;0.453330933;33;5284;72.93570232;32.29374091;664.0819754;661.5723413;6534.991814
28.85;0.453330933;33;5284;72.98045585;32.30676925;664.1399863;661.62558;6559.714963
28.85;0.453330933;33;5284;73.65015536;32.29931654;664.1979348;661.6787589;6545.572379
28.85;0.453330933;33;5284;73.40684966;32.25507942;664.2558208;661.731878;6461.626094
28.85;0.453330933;33;5284;72.83294567;32.25434421;664.3136444;661.7849374;6460.230937
28.85;0.453330933;33;5284;72.90784249;32.27975348;664.3714057;661.8379371;6508.448665
28.85;0.453330933;33;5284;72.92087685;32.29258031;664.4291047;661.8908772;6532.789409
28.85;0.453330933;33;5284;72.93160373;32.29681393;664.4867416;661.9437578;6540.823306
28.85;0.453330933;33;5284;72.9225194;32.29276753;664.5443164;661.9965789;6533.144688
28.85;0.453330933;33;5284;72.89228809;32.28463069;664.6018292;662.0493406;6517.703873
28.85;0.453330933;33;5284;73.00278658;32.28438416;664.65928;662.102043;6517.236036
28.85;0.453330933;33;5284;73.04108639;32.28565151;664.7166688;662.1546861;6519.641017
28.85;0.453330933;33;5284;73.09409913;32.28924088;664.7739959;662.20727;6526.452365
28.85;0.453330933;33;5284;73.14994492;32.29717117;664.8312611;662.2597948;6541.501224
28.85;0.453330933;33;5284;73.74318563;32.29288398;664.8884647;662.3122606;6533.36567
28.85;0.453330933;33;5284;73.43509858;32.24486815;664.9456066;662.3646673;6442.248752
28.85;0.453330933;33;5284;72.77794551;32.23947432;665.002687;662.4170151;6432.01319
28.85;0.453330933;33;5284;72.88088973;32.27199553;665.0597058;662.4693041;6493.726846
28.85;0.453330933;33;5284;72.99768035;32.28814316;665.1166632;662.5215342;6524.369287
28.85;0.453330933;33;5284;73.02674296;32.29826826;665.1735592;662.5737056;6543.583105
28.85;0.453330933;33;5284;73.01955001;32.30493229;665.230394;662.6258184;6556.229071
28.85;0.453330933;33;5284;73.04994317;32.30942563;665.2871675;662.6778725;6564.755827
28.85;0.453330933;33;5284;73.04606373;32.31055906;665.3438798;662.7298681;6566.906666
28.85;0.453330933;33;5284;73.05447521;32.31039494;665.400531;662.7818053;6566.59523
28.85;0.453330933;33;5284;73.08586139;32.30990105;665.4571211;662.833684;6565.657988
28.85;0.453330933;33;5284;73.13033012;32.31279843;665.5136503;662.8855044;6571.156194
28.85;0.453330933;33;5284;73.143799;32.32140562;665.5701186;662.9372666;6587.489569
28.85;0.453330933;33;5284;73.44680097;32.31771609;665.626526;662.9889705;6580.488156
28.85;0.453330933;33;5284;74.01344512;32.27056796;665.6828726;663.0406163;6491.017817
28.85;0.453330933;33;5284;73.53846573;32.21535829;665.7391586;663.092204;6386.249553
28.85;0.453330933;33;5284;72.92607775;32.22068721;665.7953838;663.1437337;6396.361949
28.85;0.453330933;33;5284;73.01049774;32.25743075;665.8515485;663.1952055;6466.088091
28.85;0.453330933;33;5284;73.05690935;32.28726752;665.9076527;663.2466194;6522.707635
28.85;0.453330933;33;5284;73.06684955;32.30670182;665.9636964;663.2979754;6559.586999
28.85;0.453330933;33;5284;73.06816304;32.3181739;666.0196798;663.3492738;6581.356919
28.85;0.453330933;33;5284;73.10043281;32.32525522;666.0756028;663.4005144;6594.794743
28.85;0.453330933;33;5284;73.09805607;32.32929267;666.1314655;663.4516974;6602.456369
28.85;0.453330933;33;5284;73.11256793;32.33244291;666.1872681;663.5028229;6608.434412
28.85;0.453330933;33;5284;73.13593162;32.33182383;666.2430105;663.5538909;6607.259605
28.85;0.453330933;33;5284;73.1593734;32.33564993;666.2986929;663.6049014;6614.520188
28.85;0.453330933;33;5284;73.15573117;32.34293557;666.3543152;663.6558546;6628.345726
28.85;0.453330933;33;5284;73.14116148;32.34330231;666.4098777;663.7067505;6629.041677
28.85;0.453330933;33;5284;73.16053549;32.34371165;666.4653802;663.7575892;6629.818449
28.85;0.453330933;33;5284;73.16431783;32.34643758;666.520823;663.8083707;6634.991291
28.85;0.453330933;33;5284;73.16883766;32.34567814;666.576206;663.8590951;6633.550155
28.85;0.453330933;33;5284;73.16809679;32.34337558;666.6315293;663.9097624;6629.180713
28.85;0.453330933;33;5284;73.1745952;32.33735516;666.686793;663.9603728;6617.756096
28.85;0.453330933;33;5284;73.90739895;32.32598258;666.7419972;664.0109263;6596.175001
28.85;0.453330933;33;5284;73.72630699;32.2743549;666.7971419;664.0614229;6498.204089
28.85;0.453330933;33;5284;73.08528417;32.25646258;666.8522272;664.1118628;6464.250835
28.85;0.137532315;33;5284;73.09260327;37.59996668;666.9072531;664.1622459;5037.445685
28.85;0.137532315;33;5284;73.24641219;37.72771553;666.9622197;664.2125724;5110.992009
28.85;0.137532315;33;5284;73.3;37.88207869;667.0171271;664.2628422;5199.860464
28.85;0.137532315;33;5284;73.67468145;38.01575107;667.0719753;664.3130556;5276.817027
28.85;0.137532315;33;5284;74.21705587;38.11142646;667.1267645;664.3632125;5331.898334
28.85;0.137532315;33;5284;74.0812059;38.17486795;667.1814946;664.413313;5368.422253
28.85;0.137532315;33;5284;74.04743575;38.2259488;667.2361657;664.4633571;5397.830021
28.85;0.137532315;33;5284;74.04327314;38.27571689;667.2907779;664.513345;5426.48202
28.85;0.137532315;33;5284;74.06138135;38.32116733;667.3453313;664.5632767;5452.648309
28.85;0.137532315;33;5284;74.11531929;38.37577197;667.3998259;664.6131522;5484.084756
28.85;0.137532315;33;5284;74.19634946;38.42737433;667.4542617;664.6629716;5513.792765
28.85;0.137532315;33;5284;74.2534844;38.47264307;667.5086389;664.712735;5539.854445
28.85;0.137532315;33;5284;74.3364865;38.52191306;667.5629575;664.7624425;5568.219683
28.85;0.137532315;33;5284;74.41959012;38.56803179;667.6172176;664.8120941;5594.770711
28.85;0.137532315;33;5284;74.50685042;38.61434129;667.6714192;664.8616898;5621.431568
28.85;0.137532315;33;5284;74.58409222;38.65436521;667.7255625;664.9112298;5644.473746
28.85;0.137532315;33;5284;74.66780928;38.69025144;667.7796473;664.960714;5665.133821
28.85;0.137532315;33;5284;74.77108883;38.72876314;667.8336739;665.0101426;5687.3054
28.85;0.137532315;33;5284;74.87762024;38.76278618;667.8876423;665.0595157;5706.892815
28.85;0.137532315;33;5284;74.97585301;38.7973249;667.9415525;665.1088332;5726.777109
28.85;0.137532315;33;5284;75.0782804;38.83094133;667.9954047;665.1580952;5746.130432
28.85;0.137532315;33;5284;75.18532733;38.86324202;668.0491988;665.2073019;5764.726275
28.85;0.137532315;33;5284;75.27365128;38.89100186;668.1029349;665.2564532;5780.707897
28.85;0.137532315;33;5284;75.39287117;38.92121286;668.1566132;665.3055493;5798.100679
28.85;0.137532315;33;5284;75.48068159;38.94676663;668.2102336;665.3545901;5812.812246
28.85;0.137532315;33;5284;75.57857523;38.9724663;668.2637962;665.4035758;5827.607812
28.85;0.137532315;33;5284;75.66723484;38.99827593;668.3173011;665.4525065;5842.466679
28.85;0.137532315;33;5284;75.75244957;39.02208438;668.3707484;665.5013821;5856.173451
28.85;0.137532315;33;5284;75.85499238;39.04778362;668.4241381;665.5502027;5870.968767
28.85;0.137532315;33;5284;75.92485226;39.07005516;668.4774702;665.5989685;5883.790723
28.85;0.137532315;33;5284;75.99817824;39.0908282;668.5307449;665.6476794;5895.749972
28.85;0.137532315;33;5284;76.07228107;39.11502188;668.5839621;665.6963355;5909.678522
28.85;0.137532315;33;5284;76.12795812;39.1375029;668.6371221;665.7449369;5922.621078
28.85;0.137532315;33;5284;76.17960554;39.15881634;668.6902247;665.7934837;5934.891443
28.85;0.137532315;33;5284;76.24032766;39.1807125;668.7432701;665.8419759;5947.49729
28.85;0.137532315;33;5284;76.27902501;39.20114229;668.7962584;665.8904135;5959.258932
28.85;0.137532315;33;5284;76.31967996;39.22207235;668.8491896;665.9387967;5971.308578
28.85;0.137532315;33;5284;76.34880517;39.24112722;668.9020637;665.9871255;5982.278661
28.85;0.137532315;33;5284;76.38220957;39.26002797;668.9548809;666.0353999;5993.16002
28.85;0.137532315;33;5284;76.4150648;39.27848847;669.0076411;666.0836201;6003.787919
28.85;0.137532315;33;5284;76.4428544;39.2972949;669.0603445;666.131786;6014.614975
28.85;0.137532315;33;5284;76.45916337;39.31438571;669.1129911;666.1798978;6024.45433
28.85;0.137532315;33;5284;76.48521644;39.33265445;669.165581;666.2279555;6034.971828
28.85;0.137532315;33;5284;76.50259198;39.34913924;669.2181142;666.2759591;6044.462291
28.85;0.137532315;33;5284;76.51434063;39.36380305;669.2705908;666.3239088;6052.904397
28.85;0.137532315;33;5284;76.53209784;39.37948149;669.3230109;666.3718045;6061.93064
28.85;0.137532315;33;5284;76.54573042;39.39471473;669.3753745;666.4196464;6070.700569
28.85;0.137532315;33;5284;76.55508695;39.40908554;669.4276816;666.4674344;6078.973994
28.85;0.137532315;33;5284;76.56281894;39.42145582;669.4799324;666.5151688;6086.095689
28.85;0.137532315;33;5284;76.58395945;39.43519563;669.5321269;666.5628494;6094.005838
28.85;0.137532315;33;5284;76.5956903;39.44810302;669.5842652;666.6104765;6101.436759
28.85;0.137532315;33;5284;76.60321254;39.4601704;669.6363473;666.65805;6108.384073
28.85;0.137532315;33;5284;76.6144491;39.4717367;669.6883732;666.70557;6115.042909
28.85;0.137532315;33;5284;76.63229119;39.48224375;669.7403431;666.7530365;6121.091925
28.85;0.137532315;33;5284;76.6440803;39.49255171;669.792257;666.8004497;6127.026325
28.85;0.137532315;33;5284;76.65848472;39.50299417;669.8441149;666.8478096;6133.038157
28.85;0.137532315;33;5284;76.66957101;39.51314351;669.895917;666.8951162;6138.881236
28.85;0.137532315;33;5284;76.68120156;39.52158709;669.9476633;666.9423696;6143.742291
28.85;0.137532315;33;5284;76.70198539;39.53155445;669.9993538;666.9895699;6149.480605
28.85;0.137532315;33;5284;76.71314649;39.53954141;670.0509886;667.0367171;6154.078777
28.85;0.137532315;33;5284;76.72913922;39.54832838;670.1025678;667.0838113;6159.137528
28.85;0.137532315;33;5284;76.74207603;39.5557601;670.1540913;667.1308526;6163.416047
28.85;0.137532315;33;5284;76.7588776;39.5638796;670.2055594;667.1778409;6168.090525
28.85;0.137532315;33;5284;76.771811;39.57093535;670.256972;667.2247764;6172.152591
28.85;0.137532315;33;5284;76.78884562;39.57851765;670.3083292;667.2716591;6176.517802
28.85;0.137532315;33;5284;76.80220013;39.58506793;670.3596311;667.3184892;6180.288864
28.85;0.137532315;33;5284;76.81805812;39.59170671;670.4108777;667.3652665;6184.110879
28.85;0.137532315;33;5284;76.83467785;39.59879208;670.4620691;667.4119913;6188.189998
28.85;0.137532315;33;5284;76.84804912;39.6048004;670.5132053;667.4586635;6191.649047
28.85;0.137532315;33;5284;76.86546331;39.61144537;670.5642864;667.5052832;6195.474624
28.85;0.137532315;33;5284;76.87834649;39.61696601;670.6153125;667.5518505;6198.652917
28.85;0.137532315;33;5284;76.89419582;39.62311776;670.6662836;667.5983654;6202.194538
28.85;0.137532315;33;5284;76.90548598;39.62916596;670.7171997;667.6448281;6205.676553
28.85;0.137532315;33;5284;76.91585322;39.63418665;670.768061;667.6912385;6208.567015
28.85;0.137532315;33;5284;76.94189033;39.64024842;670.8188675;667.7375967;6212.056839
28.85;0.137532315;33;5284;76.95692041;39.64583011;670.8696193;667.7839027;6215.270275
28.85;0.137532315;33;5284;76.96564834;39.65095509;670.9203164;667.8301567;6218.220779
28.85;0.137532315;33;5284;76.98029394;39.6564852;670.9709588;667.8763587;6221.40452
28.85;0.137532315;33;5284;76.99397559;39.66158174;671.0215467;667.9225088;6224.338648
28.85;0.137532315;33;5284;77.00667836;39.66686712;671.07208;667.9686069;6227.381497
28.85;0.137532315;33;5284;77.01864746;39.67186017;671.122559;668.0146532;6230.256045
28.85;0.137532315;33;5284;77.03186036;39.67700108;671.1729835;668.0606477;6233.215724
28.85;0.137532315;33;5284;77.04419428;39.68167029;671.2233537;668.1065905;6235.903833
28.85;0.137532315;33;5284;77.0574235;39.68653635;671.2736696;668.1524817;6238.705272
28.85;0.137532315;33;5284;77.06825261;39.69143285;671.3239313;668.1983212;6241.524237
28.85;0.137532315;33;5284;77.07617144;39.69616625;671.3741388;668.2441092;6244.249309
28.85;0.137532315;33;5284;77.07563735;39.7001105;671.4242922;668.2898458;6246.520054
28.85;0.137532315;33;5284;77.10848587;39.70594158;671.4743916;668.3355308;6249.877063
28.85;0.137532315;33;5284;77.12017916;39.71023769;671.524437;668.3811645;6252.350378
28.85;0.137532315;33;5284;77.12309744;39.71407258;671.5744285;668.4267469;6254.558165
28.85;0.137532315;33;5284;77.13036412;39.71855418;671.6243662;668.4722781;6257.138269
28.85;0.137532315;33;5284;77.14123166;39.72288867;671.67425;668.517758;6259.633676
28.85;0.137532315;33;5284;77.15089883;39.72710757;671.72408;668.5631868;6262.062543
28.85;0.137532315;33;5284;77.15159552;39.73082011;671.7738564;668.6085645;6264.199892
28.85;0.137532315;33;5284;77.166372;39.73520854;671.8235791;668.6538912;6266.726353
28.85;0.137532315;33;5284;77.16757944;39.73868526;671.8732483;668.6991669;6268.727939
28.85;0.137532315;33;5284;77.1895884;39.74315211;671.9228639;668.7443917;6271.299546
28.85;0.137532315;33;5284;77.18832842;39.74674135;671.9724261;668.7895657;6273.365909
28.85;0.137532315;33;5284;77.19064536;39.75051948;672.0219348;668.8346889;6275.54102
28.85;0.137532315;33;5284;77.03714598;39.74476602;672.0713902;668.8797613;6272.228692
28.85;0.137532315;33;5284;77.10888524;39.74943373;672.1207924;668.924783;6274.915939
28.85;0.137532315;33;5284;77.1861303;39.75702834;672.1701413;668.9697541;6279.288239
28.85;0.137532315;33;5284;77.05552817;39.75246398;672.219437;669.0146747;6276.660487
28.85;0.137532315;33;5284;77.01851751;39.75057715;672.2686796;669.0595447;6275.574221
28.85;0.137532315;33;5284;77.37824357;39.76662819;672.3178691;669.1043643;6284.81497
28.85;0.137532315;33;5284;77.16062939;39.75676248;672.3670057;669.1491334;6279.135177
28.85;0.137532315;33;5284;77.42183817;39.7760679;672.4160893;669.1938523;6290.249506
28.85;0.137532315;33;5284;77.19002327;39.76233717;672.46512;669.2385208;6282.344586
28.85;0.137532315;33;5284;77.41531528;39.78271861;672.5140979;669.2831391;6294.078387
28.85;0.137532315;33;5284;77.19852977;39.76612371;672.563023;669.3277073;6284.524533
28.85;0.137532315;33;5284;77.44507217;39.79167308;672.6118953;669.3722253;6299.23357
28.85;0.137532315;33;5284;77.20201763;39.76600561;672.6607151;669.4166933;6284.456541
28.85;0.137532315;33;5284;77.45694593;39.80433805;672.7094822;669.4611113;6306.524921
28.85;0.137532315;33;5284;77.20805682;39.77385108;672.7581967;669.5054793;6288.973262
28.85;0.137532315;97;5284;76.88803513;39.79513136;672.8068588;669.5497974;6301.22454
28.85;0.137532315;97;5284;76.01199625;39.80394193;672.8554685;669.5940657;6306.296873
28.85;0.137532315;97;5284;74.86303859;39.8065431;672.9040257;669.6382842;6307.794391
28.85;0.137532315;97;5284;73.55377384;39.79994817;672.9525307;669.682453;6303.997625
28.85;0.137532315;97;5284;72.70853288;39.81968062;673.0009833;669.7265721;6315.3578
28.85;0.137532315;97;5284;72.20713625;39.86795391;673.0493838;669.7706416;6343.149226
28.85;0.137532315;97;5284;71.84806701;39.89911988;673.0977321;669.8146616;6361.091797
28.85;0.137532315;97;5284;71.49620414;39.91928739;673.1460283;669.8586321;6372.702437
28.85;0.137532315;97;5284;71.15638374;39.92784872;673.1942725;669.9025531;6377.631284
28.85;0.137532315;97;5284;70.92870939;39.92420725;673.2424647;669.9464247;6375.534855
28.85;0.137532315;97;5284;70.69227392;39.91165631;673.290605;669.990247;6368.309148
28.85;0.137532315;97;5284;70.50486543;39.89077796;673.3386934;670.03402;6356.289266
28.85;0.137532315;97;2536;70.30804532;38.51898413;673.38673;670.0777438;5566.533469
28.85;0.137532315;97;2536;70.07353757;38.48091756;673.0493503;669.7608398;5544.618153
28.85;0.137532315;97;2536;69.91394746;38.44634183;672.7123342;669.4442922;5524.71255
28.85;0.137532315;97;2536;69.71621612;38.40492957;672.3756812;669.1281005;5500.87109
28.85;0.137532315;97;2536;69.55073354;38.36318889;672.039391;668.8122644;5476.84055
28.85;0.137532315;97;2536;69.37114825;38.31991491;671.7034632;668.4967834;5451.927277
28.85;0.137532315;97;2536;69.1963781;38.27567085;671.3678973;668.1816571;5426.455517
28.85;0.137532315;97;2536;69.03387762;38.23133839;671.032693;667.8668852;5400.932864
28.85;0.137532315;97;2536;68.88856686;38.18753853;670.6978499;667.5524673;5375.716832
28.85;0.137532315;97;2536;68.74712273;38.14089277;670.3633676;667.2384029;5348.862389
28.85;0.137532315;97;2536;68.65400373;38.10130393;670.0292457;666.9246917;5326.07069
28.85;0.137532315;97;2536;68.50476707;38.06002895;669.6954838;666.6113332;5302.308261
28.85;0.137532315;97;2536;68.40466108;38.02212352;669.3620816;666.2983271;5280.485716
28.85;0.137532315;97;2536;68.28905765;37.9849188;669.0290386;665.985673;5259.066572
28.85;0.137532315;97;2536;68.19985912;37.95012089;668.6963545;665.6733705;5239.033058
28.85;0.137532315;97;2536;68.11056121;37.91694207;668.3640288;665.3614191;5219.931673
28.85;0.137532315;97;2536;68.03635131;37.88599065;668.0320613;665.0498185;5202.112621
28.85;0.137532315;97;2536;67.96709209;37.85701112;667.7004514;664.7385683;5185.428808
28.85;0.137532315;97;2536;67.90811745;37.83019528;667.3691989;664.4276681;5169.990652
28.85;0.137532315;97;2536;67.85560924;37.80544469;667.0383033;664.1171175;5155.741487
28.85;0.137532315;97;2536;67.81106482;37.7827871;666.7077643;663.806916;5142.697277
28.85;0.137532315;97;2536;67.77304584;37.76215842;666.3775814;663.4970634;5130.821137
28.85;0.137532315;97;2536;67.74160717;37.74351957;666.0477543;663.1875593;5120.090555
28.85;0.137532315;97;2536;67.71518529;37.72679256;665.7182826;662.8784031;5110.460645
28.85;0.137532315;97;2536;67.69074101;37.71181862;665.3891659;662.5695946;5101.839998
28.85;0.137532315;97;2536;67.67335521;37.6984225;665.0604038;662.2611334;5094.127709
28.85;0.137532315;97;2536;67.66972308;37.68697905;664.731996;661.953019;5087.539599
28.85;0.137532315;97;2536;67.66279541;37.67699953;664.4039421;661.6452511;5081.79429
28.85;0.137532315;97;2536;67.66522162;37.66870629;664.0762416;661.3378292;5077.019784
28.85;0.137532315;97;2536;67.66876523;37.66183502;663.7488943;661.030753;5073.063922
