Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.137532315;97;2536;67.61802455;37.65542146;663.4218997;660.7240222;5069.371571
28.85;0.137532315;97;2536;67.67710293;37.6514577;663.0952574;660.4176362;5067.089596
28.85;0.137532315;97;2536;67.65216258;37.64628346;662.7689671;660.1115948;5064.110732
28.85;0.137532315;97;2536;67.70818031;37.64485326;662.4430283;659.8058975;5063.287352
28.85;0.137532315;97;2536;67.67426463;37.64150713;662.1174408;659.500544;5061.360947
28.85;0.137532315;97;2536;67.6689839;37.63953303;661.7922041;659.1955338;5060.224441
28.85;0.137532315;97;2536;67.69544249;37.63885111;661.4673179;658.8908666;5059.831853
28.85;0.137532315;97;2536;67.72084138;37.63879863;661.1427817;658.586542;5059.80164
28.85;0.137532315;97;2536;67.75659299;37.63958801;660.8185953;658.2825596;5060.256089
28.85;0.137532315;97;2536;67.79514904;37.64156158;660.4947581;657.978919;5061.392295
28.85;0.137532315;97;2536;67.82012714;37.64406437;660.1712699;657.6756198;5062.833181
28.85;0.137532315;97;2536;67.95006875;37.65048529;659.8481303;657.3726618;5066.529766
28.85;0.137532315;97;2536;67.93077173;37.654783;659.5253388;657.0700443;5069.004004
28.85;0.137532315;97;2536;68.02744987;37.66186257;659.2028952;656.7677672;5073.079785
28.85;0.137532315;97;2536;67.99394169;37.66685132;658.880799;656.46583;5075.951859
28.85;0.137532315;97;2536;68.10199398;37.67475086;658.5590499;656.1642322;5080.499706
28.85;0.137532315;97;2536;68.07020318;37.68050744;658.2376475;655.8629737;5083.813828
28.85;0.137532315;97;2536;68.17966854;37.68909346;657.9165914;655.5620539;5088.756886
28.85;0.137532315;97;2536;68.12946037;37.69488052;657.5958812;655.2614724;5092.088558
28.85;0.137532315;97;2536;68.19924596;37.70193948;657.2755166;654.961229;5096.152472
28.85;0.137532315;97;2536;68.15976363;37.70629802;656.9554972;654.6613232;5098.661731
28.85;0.137532315;97;2536;68.2172916;37.71329897;656.6358227;654.3617546;5102.692251
28.85;0.137532315;97;2536;68.25529456;37.71976349;656.3164926;654.0625228;5106.413939
28.85;0.137532315;97;2536;68.31890229;37.72735593;655.9975066;653.7636276;5110.784985
28.85;0.137532315;97;2536;68.36883379;37.73532992;655.6788643;653.4650684;5115.375691
28.85;0.137532315;97;2536;68.4574339;37.74465601;655.3605653;653.166845;5120.744821
28.85;0.137532315;97;2536;68.39003715;37.74968589;655.0426094;652.8689569;5123.640573
28.85;0.137532315;97;2536;68.4493252;37.75746774;654.724996;652.5714038;5128.120662
28.85;0.137532315;97;2536;68.52430565;37.76516593;654.4077249;652.2741853;5132.552587
28.85;0.137532315;97;2536;68.48713041;37.77061876;654.0907956;651.977301;5135.691842
28.85;0.137532315;97;2536;68.5515648;37.77838535;653.7742078;651.6807505;5140.163145
28.85;0.137532315;97;2536;68.63633709;37.78643359;653.4579612;651.3845335;5144.796602
28.85;0.137532315;97;2536;68.58187843;37.79172696;653.1420553;651.0886496;5147.84405
28.85;0.137532315;97;2536;68.64157;37.79915117;652.8264899;650.7930984;5152.11824
28.85;0.137532315;97;2536;68.7276412;37.80704024;652.5112644;650.4978796;5156.660058
28.85;0.137532315;97;2536;68.66650244;37.81197414;652.1963786;650.2029927;5159.50056
28.85;0.137532315;97;2536;68.72410401;37.81897299;651.8818322;649.9084374;5163.529865
28.85;0.137532315;97;2536;68.79902779;37.82637809;651.5676246;649.6142133;5167.793059
28.85;0.137532315;97;2536;68.73468168;37.83073547;651.2537556;649.3203201;5170.301649
28.85;0.137532315;97;2536;68.78628505;37.83700241;650.9402249;649.0267573;5173.909591
28.85;0.137532315;97;2536;68.92159651;37.84562039;650.6270319;648.7335247;5178.871049
28.85;0.137532315;97;2536;68.86975612;37.85223962;650.3141765;648.4406218;5182.681806
28.85;0.137532315;97;2536;68.83861164;37.85635755;650.0016581;648.1480482;5185.052541
28.85;0.137532315;97;2536;68.853227;37.86027524;649.6894765;647.8558036;5187.307997
28.85;0.137532315;97;2536;68.82016886;37.86252969;649.3776313;647.5638877;5188.605906
28.85;0.137532315;97;2536;68.87160909;37.86616559;649.0661221;647.2723;5190.699134
28.85;0.137532315;97;2536;68.99395047;37.87308059;648.7549485;646.9810402;5194.68017
28.85;0.137532315;97;2536;68.94252554;37.87791089;648.4441103;646.6901079;5197.461021
28.85;0.137532315;97;2536;68.8604293;37.87934633;648.133607;646.3995028;5198.287421
28.85;0.137532315;97;2536;68.88413023;37.88122477;647.8234382;646.1092244;5199.368858
28.85;0.137532315;97;2536;68.93960403;37.88451796;647.5136037;645.8192725;5201.264777
28.85;0.137532315;97;2536;68.91618556;37.88597857;647.204103;645.5296466;5202.10567
28.85;0.137532315;97;2536;68.783856;37.8823767;646.8949359;645.2403463;5200.032032
28.85;0.137532315;97;2536;68.96777724;37.88658378;646.5861018;644.9513714;5202.454092
28.85;0.137532315;97;2536;68.92103948;37.88733623;646.2776006;644.6627215;5202.887289
28.85;0.137532315;97;2536;68.97261366;37.89070186;645.9694317;644.3743961;5204.824916
28.85;0.137532315;97;2536;68.95965042;37.89213508;645.661595;644.0863949;5205.650033
28.85;0.137532315;97;2536;68.99781542;37.89506026;645.3540899;643.7987176;5207.334088
28.85;0.137532315;97;2536;68.91153884;37.89398235;645.0469162;643.5113637;5206.713525
28.85;0.137532315;97;2536;68.76754473;37.8875493;644.7400734;643.224333;5203.009952
28.85;0.137532315;97;2536;68.95183887;37.88965305;644.4335613;642.9376251;5204.221102
28.85;0.137532315;97;2536;68.74976754;37.88325079;644.1273795;642.6512395;5200.535256
28.85;0.137532315;97;2536;68.74887683;37.87863207;643.8215275;642.365176;5197.876214
28.85;0.137532315;97;2536;68.74558306;37.87439169;643.5160052;642.0794341;5195.434983
28.85;0.137532315;97;2536;68.73915829;37.86997979;643.210812;641.7940136;5192.895004
28.85;0.137532315;97;2536;68.73100135;37.86536838;642.9059478;641.508914;5190.240172
28.85;0.137532315;97;2536;68.7214806;37.86058982;642.601412;641.224135;5187.489103
28.85;0.137532315;97;2536;68.71083014;37.85565937;642.2972043;640.9396762;5184.650595
28.85;0.137532315;97;2536;68.69944726;37.85058247;641.9933245;640.6555373;5181.72777
28.85;0.137532315;97;2536;68.69049945;37.84546278;641.689772;640.3717179;5178.780311
28.85;0.137532315;97;2536;68.67766351;37.84024408;641.3865467;640.0882176;5175.775849
28.85;0.137532315;97;2536;68.66482617;37.83489729;641.0836481;639.8050361;5172.697649
28.85;0.137532315;97;2536;68.65169007;37.82945547;640.7810759;639.5221731;5169.564739
28.85;0.137532315;97;2536;68.64054093;37.82399355;640.4788297;639.2396281;5166.420257
28.85;0.137532315;97;2536;68.62644821;37.81846806;640.1769092;638.9574009;5163.239176
28.85;0.137532315;97;2536;68.61148426;37.81281619;639.875314;638.675491;5159.985332
28.85;0.137532315;97;2536;68.60186582;37.80711932;639.5740438;638.3938981;5156.705586
28.85;0.137532315;97;2536;68.71165146;37.80431713;639.2730982;638.1126219;5155.092338
28.85;0.137532315;97;2536;68.70181291;37.80102747;638.9724769;637.8316619;5153.198446
28.85;0.137532315;97;2536;68.56351913;37.79407882;638.6721796;637.5510179;5149.198036
28.85;0.137532315;97;2536;68.77184518;37.79482341;638.3722058;637.2706895;5149.626703
28.85;0.137532315;97;2536;68.67394414;37.79192407;638.0725552;636.9906762;5147.957528
28.85;0.137532315;97;2536;68.49541543;37.78336367;637.7732275;636.7109779;5143.029217
28.85;0.137532315;97;2536;68.48647845;37.77632569;637.4742224;636.431594;5138.977378
28.85;0.137532315;97;2536;68.47250203;37.76969454;637.1755394;636.1525244;5135.159755
28.85;0.137532315;97;2536;68.45666972;37.76294114;636.8771783;635.8737685;5131.271754
28.85;0.137532315;97;2536;68.44001725;37.75608565;636.5791387;635.5953261;5127.324982
28.85;0.137532315;97;2536;68.42288182;37.74914984;636.2814202;635.3171968;5123.331964
28.85;0.137532315;97;2536;68.40866218;37.74223674;635.9840225;635.0393802;5119.352021
28.85;0.137532315;97;2536;68.39022984;37.73526855;635.6869452;634.761876;5115.340364
28.85;0.137532315;97;2536;68.37226066;37.72821059;635.3901881;634.4846839;5111.277019
28.85;0.137532315;97;2536;68.35685617;37.72116389;635.0937508;634.2078035;5107.220165
28.85;0.137532315;97;2536;68.33847772;37.71408013;634.7976328;633.9312344;5103.14197
28.85;0.137532315;97;2536;68.32066419;37.70693982;634.5018339;633.6549763;5099.03122
28.85;0.137532315;97;2536;68.3029713;37.69977445;634.2063538;633.3790289;5094.906046
28.85;0.137532315;97;2536;68.28530791;37.69259292;633.9111921;633.1033917;5090.771561
28.85;0.137532315;97;2536;68.26761534;37.68540296;633.6163484;632.8280645;5086.63223
28.85;0.137532315;97;2536;68.24986096;37.67821028;633.3218224;632.553047;5082.49133
28.85;0.137532315;97;2536;68.23202614;37.6710189;633.0276137;632.2783386;5078.351177
28.85;0.137532315;97;2536;68.21414064;37.66383232;632.7337221;632.0039392;5074.213792
28.85;0.137532315;97;2536;68.19658786;37.65666347;632.4401471;631.7298483;5070.086609
28.85;0.137532315;97;2536;68.17801364;37.64949266;632.1468885;631.4560656;5065.958301
28.85;0.137532315;97;2536;68.15979921;37.64231855;631.8539459;631.1825908;5061.828093
28.85;0.137532315;97;2536;68.13906294;37.63508655;631.5613189;630.9094235;5057.664555
28.85;0.137532315;97;2536;68.12141307;37.62784716;631.2690073;630.6365634;5053.496766
28.85;0.137532315;97;2536;68.10310896;37.62063667;630.9770106;630.3640101;5049.345609
28.85;0.137532315;97;2536;68.08469207;37.61342935;630.6853286;630.0917633;5045.196281
28.85;0.137532315;97;2536;68.06619146;37.60622628;630.3939608;629.8198226;5041.049399
28.85;0.137532315;97;2536;68.04763334;37.59902645;630.102907;629.5481877;5036.904387
28.85;0.137532315;97;2536;68.02903052;37.59182937;629.8121668;629.2768582;5032.760952
28.85;0.137532315;97;2536;68.01039337;37.58463466;629.5217399;629.0058339;5028.618882
28.85;0.137532315;97;2536;67.99173155;37.57744223;629.231626;628.7351143;5024.478129
28.85;0.137532315;97;2536;67.97305548;37.57025229;628.9418246;628.4646991;5020.338805
28.85;0.137532315;97;2536;67.95437788;37.5630653;628.6523356;628.194588;5016.201182
28.85;0.137532315;97;2536;67.93221588;37.55579305;628.3631584;627.9247807;5012.014475
28.85;0.137532315;97;2536;67.91453225;37.54850535;628.0742929;627.6552767;5007.818867
28.85;0.137532315;97;2536;67.89612403;37.54126546;627.7857386;627.3860758;5003.650792
28.85;0.137532315;97;2536;67.87787992;37.53403654;627.4974952;627.1171776;4999.489028
28.85;0.137532315;97;2536;67.86032979;37.52683109;627.2095624;626.8485818;4995.340774
28.85;0.137532315;97;2536;67.85175316;37.51978816;626.9219399;626.580288;4991.286087
28.85;0.137532315;97;2536;67.83105529;37.51267438;626.6346273;626.3122959;4987.190611
28.85;0.137532315;97;2536;67.8097937;37.50556449;626.3476243;626.0446051;4983.097377
28.85;0.137532315;97;2536;67.78919541;37.49845185;626.0609305;625.7772153;4979.002557
28.85;0.137532315;97;2536;67.76905853;37.49131572;625.7745457;625.5101263;4974.894211
28.85;0.137532315;97;2536;67.74918571;37.4841608;625.4884695;625.2433375;4970.775052
28.85;0.137532315;97;2536;67.72927881;37.47700111;625.2027015;624.9768488;4966.653145
28.85;0.137532315;97;2536;67.70920948;37.46984375;624.9172414;624.7106597;4962.532578
28.85;0.137532315;97;2536;67.68901043;37.46268822;624.6320889;624.4447699;4958.413067
28.85;0.137532315;97;2536;67.66877625;37.45553156;624.3472437;624.1791792;4954.292903
28.85;0.137532315;97;2536;67.64860117;37.44837176;624.0627054;623.913887;4950.170932
28.85;0.137532315;97;2536;67.62855298;37.44120884;623.7784737;623.6488932;4946.047164
28.85;0.137532315;97;2536;67.60866811;37.43404457;623.4945483;623.3841974;4941.92262
28.85;0.137532315;97;2536;67.58895694;37.42688181;623.2109288;623.1197992;4937.798949
28.85;0.137532315;97;2536;67.5694126;37.41972389;622.9276149;622.8556983;4933.678058
28.85;0.137532315;97;2536;67.55001924;37.41257413;622.6446063;622.5918944;4929.561869
28.85;0.137532315;97;2536;67.53075807;37.40543564;622.3619026;622.3283872;4925.452168
28.85;0.137532315;97;2536;67.51161097;37.39831119;622.0795036;622.0651762;4921.350547
28.85;0.137532315;97;2536;67.4925622;37.39120317;621.7974088;621.8022613;4917.25839
28.85;0.137532315;97;2536;67.47359883;37.38411365;621.515618;621.5396419;4913.176876
21.85;0.137532315;97;2536;66.99594805;33.94167511;621.2341309;621.2773179;6961.301548
21.85;0.137532315;97;2536;66.62325159;34.0336374;620.9529471;621.0152889;7014.245187
21.85;0.137532315;97;2536;66.43608584;34.03054216;620.6720662;620.7535545;7012.46322
21.85;0.137532315;97;2536;66.23345152;33.99545434;620.391488;620.4921144;6992.262805
21.85;0.137532315;97;2536;66.02851519;33.94685073;620.1112122;620.2309683;6964.281206
21.85;0.137532315;97;2536;65.87472669;33.89589189;619.8312383;619.9701158;6934.943679
21.85;0.137532315;97;2536;65.66886672;33.84084079;619.5515661;619.7095567;6903.250194
21.85;0.137532315;97;2536;65.56263862;33.77890781;619.2721953;619.4492905;6867.594742
21.85;0.137532315;97;2536;65.38909447;33.71593509;618.9931255;619.1893171;6831.340702
21.85;0.137532315;97;2536;65.2090165;33.64861268;618.7143564;618.9296359;6792.5825
21.85;0.137532315;97;2536;64.92411653;33.55127917;618.4358877;618.6702468;6736.546596
21.85;0.137532315;97;2536;64.9808226;33.45792206;618.1577191;618.4111493;6682.799952
21.85;0.137532315;97;2536;64.87946682;33.35981858;617.8798501;618.1523432;6626.32077
21.85;0.137532315;97;2536;64.7189396;33.25201658;617.6022806;617.8938282;6564.258052
21.85;0.137532315;97;2536;64.85714353;33.14367278;617.3250102;617.6356038;6501.883411
21.85;0.137532315;97;2536;64.64340815;33.0107592;617.0480386;617.3776697;6425.363698
21.85;0.137532315;97;2536;64.56935381;32.8756257;616.7713653;617.1200258;6347.565954
21.85;0.137532315;97;2536;64.45375094;32.74614205;616.4949903;616.8626715;6273.020889
21.85;0.137532315;97;2536;64.18633993;32.61478093;616.218913;616.6056066;6197.394942
21.85;0.137532315;97;2536;64.30042014;32.46900169;615.9431332;616.3488308;6113.468336
21.85;0.137532315;97;2536;64.14421737;32.33828595;615.6676505;616.0923437;6038.213945
21.85;0.137532315;97;2536;64.30399986;32.21476949;615.3924647;615.8361451;5967.10425
21.85;0.137532315;97;2536;64.18012582;32.06984777;615.1175754;615.5802345;5883.671327
21.85;0.137532315;97;2536;64.00057983;31.94287421;614.8429824;615.3246117;5810.571343
21.85;0.137532315;97;2536;64.17352634;31.83935507;614.5686852;615.0692763;5750.974311
21.85;0.137532315;97;2536;64.07725897;31.71939313;614.2946835;614.8142281;5681.91099
21.85;0.137532315;97;2536;63.8538611;31.61274825;614.0209771;614.5594666;5620.514438
21.85;0.137532315;97;2536;64.00919712;31.5155944;613.7475657;614.3049916;5564.581966
21.85;0.137532315;97;2536;63.92843717;31.41538722;613.4744488;614.0508028;5506.891667
21.85;0.137532315;97;2536;63.63351177;31.31882106;613.2016262;613.7968998;5451.297534
21.85;0.137532315;97;2536;63.81465851;31.22758053;612.9290976;613.5432823;5398.769422
21.85;0.137532315;97;2536;63.58663566;31.14363853;612.6568627;613.28995;5350.443152
21.85;0.137532315;97;2536;63.75562474;31.07199004;612.3849211;613.0369026;5309.194382
21.85;0.137532315;97;2536;63.49505804;30.99388783;612.1132725;612.7841397;5264.230139
21.85;0.137532315;97;2536;63.67374368;30.9301364;611.8419167;612.531661;5227.527784
21.85;0.137532315;97;2536;63.40755136;30.86196339;611.5708532;612.2794663;5188.279882
21.85;0.137532315;97;2536;63.36998897;30.80015385;611.3000818;612.0275551;5152.695493
21.85;0.137532315;97;2536;63.54239488;30.74663044;611.0296022;611.7759272;5121.88152
21.85;0.137532315;97;2536;63.2832385;30.68892692;610.759414;611.5245822;5088.661008
21.85;0.137532315;97;2536;63.44027958;30.63941525;610.4895169;611.2735199;5060.156633
21.85;0.137532315;97;2536;63.20679747;30.59298547;610.2199107;611.0227399;5033.426532
21.85;0.137532315;97;2536;63.17379735;30.54611602;609.950595;610.7722419;5006.443306
21.85;0.137532315;97;2536;63.3416062;30.50683894;609.6815695;610.5220256;4983.831091
21.85;0.137532315;97;2536;63.09643653;30.46257971;609.4128338;610.2720906;4958.350598
21.85;0.137532315;97;2536;63.06597744;30.42258633;609.1443877;610.0224367;4935.325997
21.85;0.137532315;97;2536;63.24122488;30.38892771;608.8762309;609.7730635;4915.948385
21.85;0.137532315;97;2536;62.9878136;30.34996759;608.6083631;609.5239707;4893.518639
21.85;0.137532315;97;2536;63.1817624;30.3214968;608.3407838;609.275158;4877.127715
21.85;0.137532315;97;2536;62.92555363;30.2861551;608.0734929;609.0266251;4856.781138
21.85;0.137532315;97;8530;62.89976177;31.90349175;607.80649;608.7783717;5787.898456
21.85;0.137532315;97;8530;62.97975245;31.87229292;608.231688;609.1909971;5769.936968
21.85;0.137532315;97;8530;62.77080852;31.84196346;608.6564278;609.6031585;5752.475988
21.85;0.137532315;97;8530;62.96592296;31.82488563;609.08071;610.0148565;5742.644106
21.85;0.137532315;97;8530;62.948782;31.80383888;609.5045349;610.4260915;5730.527277
21.85;0.137532315;97;8530;62.85898559;31.78056169;609.9279032;610.8368641;5717.126359
21.85;0.137532315;97;8530;62.83400226;31.75905531;610.3508153;611.2471748;5704.744912
21.85;0.137532315;97;8530;63.02379844;31.74502859;610.7732717;611.6570241;5696.669589
21.85;0.137532315;97;8530;62.7713557;31.72649811;611.1952729;612.0664126;5686.001402
21.85;0.137532315;97;8530;62.92992451;31.71085877;611.6168193;612.4753407;5676.997671
21.85;0.137532315;97;8530;62.91711592;31.69951559;612.0379116;612.8838089;5670.467283
21.85;0.137532315;97;8530;62.91204289;31.68766101;612.4585501;613.2918179;5663.642484
21.85;0.137532315;97;8530;62.90792257;31.67685859;612.8787353;613.6993681;5657.42342
21.85;0.137532315;97;8530;62.90588765;31.66719303;613.2984678;614.1064599;5651.858856
21.85;0.137532315;97;8530;62.72385246;31.65124851;613.7177481;614.513094;5642.679431
21.85;0.137532315;97;8530;62.9029062;31.6453701;614.1365765;614.9192709;5639.29517
21.85;0.137532315;97;8530;62.75583381;31.63489054;614.5549536;615.324991;5633.26198
21.85;0.137532315;97;8530;62.86481416;31.62765221;614.97288;615.7302549;5629.094801
21.85;0.137532315;97;8530;62.84017435;31.62227759;615.390356;616.1350631;5626.000574
21.85;0.137532315;97;8530;62.84805522;31.61720368;615.8073821;616.5394161;5623.079476
21.85;0.137532315;97;8530;62.84235021;31.61299951;616.2239589;616.9433144;5620.659089
21.85;0.137532315;97;8530;62.85082881;31.60955685;616.6400868;617.3467586;5618.677113
21.85;0.137532315;97;8530;62.8471798;31.60710544;617.0557664;617.749749;5617.265816
21.85;0.137532315;97;8530;62.86876872;31.60555104;617.470998;618.1522863;5616.370928
21.85;0.137532315;97;8530;62.84575478;31.60376961;617.8857822;618.554371;5615.345339
21.85;0.137532315;97;8530;62.86237787;31.60292613;618.3001195;618.9560035;5614.859741
21.85;0.137532315;97;8530;62.8520549;31.60281557;618.7140103;619.3571845;5614.796093
21.85;0.137532315;97;8530;62.88268323;31.6037899;619.1274551;619.7579143;5615.357024
21.85;0.137532315;97;8530;62.86672079;31.60479414;619.5404545;620.1581934;5615.935172
21.85;0.137532315;97;8530;62.85962873;31.60573943;619.9530088;620.5580225;5616.479385
21.85;0.137532315;97;8530;62.87725427;31.60779235;620.3651185;620.957402;5617.661276
21.85;0.137532315;97;8530;62.84205883;31.60864498;620.7767843;621.3563324;5618.152142
21.85;0.137532315;97;8530;62.95683539;31.61374509;621.1880064;621.7548142;5621.08833
21.85;0.137532315;97;8530;62.81133255;31.61412416;621.5987854;622.1528479;5621.306564
21.85;0.137532315;97;8530;62.93003304;31.61787729;622.0091218;622.550434;5623.467278
21.85;0.137532315;97;8530;62.83569573;31.61988736;622.4190161;622.9475731;5624.624495
21.85;0.137532315;97;8530;62.98024253;31.6257709;622.8284687;623.3442656;5628.011708
21.85;0.137532315;97;8530;62.91742409;31.63030544;623.2374801;623.740512;5630.622288
21.85;0.137532315;97;8530;62.89507615;31.63354787;623.6460507;624.1363128;5632.488989
21.85;0.137532315;97;8530;62.85663752;31.63445089;624.0541812;624.5316686;5633.008871
21.85;0.137532315;97;8530;62.96796421;31.64291421;624.4618718;624.9265798;5637.881288
21.85;0.137532315;97;8530;62.87375531;31.64450469;624.8691232;625.3210469;5638.796946
21.85;0.137532315;97;8530;62.99606189;31.65244695;625.2759357;625.7150705;5643.369386
21.85;0.137532315;97;8530;63.02551291;31.65980897;625.6823099;626.108651;5647.607777
21.85;0.137532315;97;8530;63.04063458;31.66709537;626.0882462;626.5017889;5651.80263
21.85;0.137532315;97;8530;63.04954687;31.67449861;626.4937451;626.8944848;5656.064753
21.85;0.137532315;97;8530;63.04996195;31.6820667;626.8988071;627.286739;5660.421778
21.85;0.137532315;97;8530;63.04575425;31.68958817;627.3034325;627.6785522;5664.751967
21.85;0.137532315;97;8530;63.05715566;31.69732344;627.707622;628.0699248;5669.205244
21.85;0.137532315;97;8530;63.05976171;31.70522359;628.111376;628.4608574;5673.753441
21.85;0.137532315;97;8530;63.0572365;31.71334887;628.5146949;628.8513503;5678.431248
21.85;0.137532315;97;8530;63.05680441;31.72180411;628.9175793;629.2414041;5683.299013
21.85;0.137532315;97;8530;63.05583018;31.73066491;629.3200295;629.6310193;5688.400269
21.85;0.137532315;97;8530;63.05770226;31.7399385;629.722046;630.0201964;5693.739173
21.85;0.137532315;97;8530;63.06174649;31.74960878;630.1236294;630.4089359;5699.306452
21.85;0.137532315;97;8530;63.06737309;31.75959956;630.5247801;630.7972383;5705.058243
21.85;0.137532315;97;8530;63.07405554;31.76981099;630.9254985;631.185104;5710.93707
21.85;0.137532315;97;8530;63.08122157;31.78013923;631.3257851;631.5725336;5716.883142
21.85;0.137532315;97;8530;63.08874633;31.79049749;631.7256404;631.9595275;5722.846502
21.85;0.137532315;97;8530;63.09625324;31.80081174;632.1250649;632.3460862;5728.784521
21.85;0.137532315;97;8530;63.1038044;31.81103176;632.5240589;632.7322103;5734.66829
21.85;0.137532315;97;8530;63.11120996;31.821123;632.9226231;633.1179002;5740.477919
21.85;0.137532315;97;8530;63.11844786;31.83106218;633.3207577;633.5031564;5746.200007
21.85;0.137532315;97;8530;63.12549047;31.84083729;633.7184634;633.8879794;5751.827638
21.85;0.137532315;97;8530;63.13234147;31.85044536;634.1157406;634.2723696;5757.359105
21.85;0.137532315;97;8530;63.13903259;31.85989051;634.5125896;634.6563276;5762.796774
21.85;0.137532315;97;8530;63.14561111;31.86918176;634.909011;635.0398539;5768.14584
21.85;0.137532315;97;8530;63.15211499;31.87833073;635.3050053;635.4229489;5773.412996
21.85;0.137532315;97;8530;63.15857765;31.88734988;635.7005729;635.8056131;5778.605417
21.85;0.137532315;97;8530;63.16502631;31.89625151;636.0957143;636.187847;5783.730175
21.85;0.137532315;97;8530;63.17147887;31.90504711;636.4904299;636.5696511;5788.793894
21.85;0.137532315;97;8530;63.17794639;31.91374714;636.8847201;636.9510259;5793.802592
21.85;0.137532315;97;8530;63.18443511;31.92236097;637.2785855;637.3319718;5798.761657
21.85;0.137532315;97;8530;63.19094817;31.93089693;637.6720265;637.7124894;5803.675901
21.85;0.137532315;97;8530;63.19748687;31.93936254;638.0650436;638.092579;5808.549638
21.85;0.137532315;97;8530;63.2040516;31.94776455;638.4576372;638.4722413;5813.386764
21.85;0.137532315;97;8530;63.21067326;31.95610558;638.8498077;638.8514767;5818.188775
21.85;0.137532315;97;8530;63.12631023;31.96242263;639.2415557;639.2302856;5821.82557
21.85;0.137532315;97;8530;63.17871432;31.96931584;639.6328816;639.6086685;5825.794059
21.85;0.137532315;97;8530;63.21202057;31.97784303;640.0237857;639.986626;5830.703253
21.85;0.137532315;97;8530;63.14658006;31.98399048;640.4142687;640.3641585;5834.242403
21.85;0.137532315;97;8530;63.19839479;31.99139034;640.8043309;640.7412664;5838.502574
21.85;0.137532315;97;8530;63.15033673;31.9972392;641.1939729;641.1179503;5841.869824
21.85;0.137532315;97;8530;63.25692324;32.00601263;641.5831949;641.4942106;5846.920782
21.85;0.137532315;97;8530;63.10963126;32.00955712;641.9719976;641.8700478;5848.961378
21.85;0.137532315;97;8530;63.25372172;32.01735142;642.3603813;642.2454624;5853.448638
21.85;0.137532315;97;8530;63.17718249;32.02360667;642.7483466;642.6204549;5857.049847
21.85;0.137532315;97;8530;63.27940114;32.03132111;643.1358938;642.9950257;5861.491133
21.85;0.137532315;97;8530;63.21304543;32.03644333;643.5230234;643.3691753;5864.440045
21.85;0.137532315;97;8530;63.29604354;32.04424812;643.9097358;643.7429041;5868.933344
21.85;0.137532315;97;8530;63.25861226;32.04968987;644.2960316;644.1162127;5872.066212
21.85;0.137532315;97;8530;63.27311012;32.05532359;644.6819111;644.4891016;5875.309604
21.85;0.137532315;97;8530;63.28215282;32.06114688;645.0673748;644.8615711;5878.662134
21.85;0.137532315;97;8530;63.28496078;32.06705382;645.4524232;645.2336218;5882.062817
21.85;0.137532315;97;8530;63.29185589;32.07272165;645.8370567;645.6052542;5885.325849
21.85;0.137532315;92;8530;63.31022379;32.07860598;646.2212757;645.9764686;5888.713517
21.85;0.137532315;92;8530;63.33035472;32.08439319;646.6050808;646.3472656;5892.04527
21.85;0.137532315;92;8530;63.36021095;32.09072917;646.9884722;646.7176457;5895.692959
21.85;0.137532315;92;8530;63.38756458;32.09735704;647.3714506;647.0876093;5899.508694
21.85;0.137532315;92;8530;63.40485846;32.10420898;647.7540162;647.4571569;5903.453429
21.85;0.137532315;92;8530;63.42576764;32.11115512;648.1361697;647.8262889;5907.452393
21.85;0.137532315;92;8530;63.45595338;32.11878825;648.5179114;648.1950058;5911.846862
21.85;0.137532315;92;8530;63.47594089;32.12654844;648.8992417;648.5633082;5916.314484
21.85;0.137532315;92;8530;63.4973866;32.134187;649.2801611;648.9311964;5920.712079
21.85;0.137532315;92;8530;63.53572562;32.14393851;649.6606701;649.2986709;5926.326125
21.85;0.137532315;92;8530;63.51512766;32.15186271;650.0407691;649.6657321;5930.888167
21.85;0.137532315;92;8530;63.52562671;32.16007218;650.4204585;650.0323807;5935.614446
21.85;0.137532315;92;8530;63.56962786;32.17074832;650.7997388;650.3986169;5941.760808
21.85;0.137532315;92;8530;63.52718122;32.18010606;651.1786104;650.7644413;5947.148155
21.85;0.137532315;92;8530;63.5761782;32.19089542;651.5570738;651.1298544;5953.359703
21.85;0.137532315;92;8530;63.56748067;32.20171207;651.9351293;651.4948566;5959.586959
21.85;0.137532315;92;8530;63.6045327;32.21487806;652.3127775;651.8594483;5967.166754
21.85;0.137532315;92;8530;63.57610157;32.22604783;652.6900188;652.22363;5973.597304
21.85;0.137532315;92;8530;63.64122026;32.23971412;653.0668536;652.5874023;5981.46513
21.85;0.137532315;92;8530;63.60717039;32.25058474;653.4432823;652.9507655;5987.723455
21.85;0.137532315;92;8530;63.66920131;32.26316783;653.8193054;653.3137201;5994.967668
21.85;0.137532315;92;8530;63.64082986;32.2748164;654.1949233;653.6762665;6001.67387
21.85;0.137532315;92;8530;63.6931289;32.28844726;654.5701365;654.0384053;6009.521295
21.85;0.137532315;92;8530;63.66390094;32.29903238;654.9449454;654.4001369;6015.615262
21.85;0.137532315;92;8530;63.71598874;32.31232265;655.3193505;654.7614617;6023.266603
21.85;0.137532315;92;8530;63.68547233;32.32253136;655.6933521;655.1223802;6029.143863
21.85;0.137532315;92;8530;63.74697801;32.33461475;656.0669507;655.4828928;6036.100392
21.85;0.137532315;92;8530;63.71345559;32.34577786;656.4401467;655.8430001;6042.527115
21.85;0.137532315;92;8530;63.75793706;32.35816779;656.8129406;656.2027024;6049.660122
21.85;0.137532315;92;8530;63.66905773;32.36606057;657.1853329;656.5620003;6054.204076
21.85;0.137532315;92;8530;63.75514979;32.37480333;657.5573238;656.9208941;6059.237372
21.85;0.137532315;92;8530;63.8833716;32.38911293;657.9289139;657.2793844;6067.475557
21.85;0.137532315;92;8530;63.68602511;32.39822811;658.3001037;657.6374716;6072.723262
21.85;0.137532315;92;8530;63.80431185;32.4076058;658.6708934;657.9951561;6078.122091
21.85;0.137532315;92;8530;63.95865107;32.41889948;659.0412837;658.3524384;6084.623977
21.85;0.137532315;92;8530;63.74872137;32.42989611;659.4112748;658.7093189;6090.954854
21.85;0.137532315;92;8530;63.84294892;32.43812651;659.7808672;659.0657981;6095.69318
21.85;0.137532315;92;8530;63.80683357;32.44076436;660.1500614;659.4218765;6097.211817
21.85;0.137532315;92;8530;63.93723461;32.45248944;660.5188578;659.7775545;6103.962066
21.85;0.137532315;92;8530;63.80891222;32.45886836;660.8872568;660.1328325;6107.634474
21.85;0.137532315;92;8530;63.98204418;32.4683378;661.2552588;660.487711;6113.086131
21.85;0.137532315;92;8530;63.79061732;32.47267944;661.6228643;660.8421905;6115.585656
21.85;0.137532315;92;8530;63.8554016;32.4751439;661.9900737;661.1962714;6117.004473
21.85;0.137532315;92;8530;63.95089802;32.48641582;662.3568875;661.5499541;6123.49383
21.85;0.137532315;92;8530;63.97334003;32.49678137;662.7233059;661.9032391;6129.461382
21.85;0.137532315;92;8530;63.97329908;32.50532353;663.0893296;662.2561268;6134.379195
21.85;0.137532315;92;8530;63.96608906;32.51399351;663.4549588;662.6086177;6139.370589
21.85;0.137532315;92;8530;63.95744461;32.52298844;663.8201941;662.9607123;6144.549061
21.85;0.137532315;92;8530;63.94979722;32.53224484;664.1850358;663.3124109;6149.878069
21.85;0.137532315;92;8530;63.95099021;32.54192023;664.5494844;663.6637141;6155.448291
21.85;0.137532315;92;8530;63.95432998;32.55187357;664.9135403;664.0146222;6161.178529
21.85;0.137532315;92;8530;63.96268527;32.56209706;665.2772039;664.3651358;6167.064296
21.85;0.137532315;92;8530;63.97224244;32.57250581;665.6404756;664.7152552;6173.056722
21.85;0.137532315;92;8530;63.77139776;32.57852197;666.0033559;665.0649808;6176.520287
21.85;0.137532315;92;8530;64.00599983;32.58788398;666.3658452;665.4143133;6181.91009
21.85;0.137532315;92;8530;64.00435796;32.60165716;666.727944;665.7632529;6189.83945
21.85;0.137532315;92;8530;64.04084265;32.61226228;667.0896525;666.1118001;6195.944931
21.85;0.137532315;92;8530;64.05354586;32.6224752;667.4509713;666.4599555;6201.824614
21.85;0.137532315;92;8530;64.07534577;32.63230392;667.8119007;666.8077193;6207.483105
21.85;0.137532315;92;8530;64.08435656;32.64163175;668.1724413;667.155092;6212.853237
21.85;0.137532315;92;8530;64.09665309;32.65042837;668.5325933;667.5020742;6217.917538
21.85;0.137532315;92;8530;64.10553188;32.65873934;668.8923573;667.8486662;6222.702251
21.85;0.137532315;92;8530;64.11374926;32.66665486;669.2517337;668.1948684;6227.259296
21.85;0.137532315;92;8530;64.12011867;32.67423181;669.6107227;668.5406814;6231.621427
21.85;0.137532315;92;8530;64.12013764;32.68148221;669.969325;668.8861055;6235.795553
21.85;0.137532315;92;8530;64.12369556;32.68855783;670.3275409;669.2311411;6239.869063
21.85;0.137532315;92;8530;64.11276801;32.69542139;670.6853708;669.5757888;6243.820483
21.85;0.137532315;92;8530;63.96850224;32.69950609;671.0428151;669.920049;6246.172089
21.85;0.137532315;92;8530;64.08586195;32.70615638;671.3998742;670.263922;6250.000729
21.85;0.137532315;92;8530;63.91769489;32.70722359;671.7565486;670.6074083;6250.61513
21.85;0.137532315;92;8530;64.08347011;32.7165298;672.1128387;670.9505084;6255.97281
21.85;0.137532315;92;8530;64.11261823;32.72751094;672.4687449;671.2932227;6262.294769
21.85;0.137532315;92;8530;64.16601314;32.73877308;672.8242676;671.6355517;6268.778495
21.85;0.137532315;92;8530;64.14356853;32.74711705;673.1794071;671.9774956;6273.582206
21.85;0.137532315;92;8530;64.07669089;32.75388104;673.5341641;672.3190551;6277.476307
21.85;0.137532315;92;8530;64.22485339;32.76391961;673.8885387;672.6602305;6283.255613
21.85;0.137532315;92;8530;64.1882075;32.77242385;674.2425315;673.0010223;6288.15159
21.85;0.137532315;92;8530;64.03571185;32.7759346;674.5961429;673.3414308;6290.172767
21.85;0.137532315;92;8530;64.1650363;32.7819282;674.9493732;673.6814566;6293.623341
21.85;0.137532315;92;8530;64.26311708;32.79169001;675.302223;674.0211;6299.243314
21.85;0.137532315;92;8530;64.10353155;32.79734995;675.6546925;674.3603615;6302.501802
21.85;0.137532315;92;8530;64.18105972;32.80318536;676.0067822;674.6992415;6305.861309
21.85;0.137532315;92;8530;64.170429;32.80985725;676.3584926;675.0377404;6309.702381
21.85;0.137532315;92;8530;64.23187643;32.81833531;676.7098239;675.3758587;6314.583287
21.85;0.137532315;92;8530;64.22968539;32.82406343;677.0607767;675.7135968;6317.881028
21.85;0.137532315;92;8530;64.20237489;32.83171201;677.4113514;676.0509551;6322.284391
21.85;0.137532315;92;8530;64.17401364;32.83967972;677.7615483;676.3879341;6326.871485
21.85;0.137532315;92;8530;64.13770876;32.84625715;678.1113678;676.7245341;6330.658177
21.85;0.137532315;92;8530;64.1636281;32.85327704;678.4608104;677.0607556;6334.699603
21.85;0.137532315;92;8530;64.25747933;32.86249841;678.8098765;677.3965991;6340.008437
21.85;0.137532315;92;8530;64.27611988;32.87315242;679.1585664;677.7320649;6346.142063
21.85;0.137532315;92;8530;64.28323909;32.88227018;679.5068806;678.0671535;6351.391253
21.85;0.137532315;92;8530;64.30370437;32.89257991;679.8548195;678.4018653;6357.32667
21.85;0.137532315;92;8530;64.30691284;32.9011917;680.2023835;678.7362007;6362.284564
21.85;0.137532315;92;8530;64.32349679;32.9106275;680.549573;679.0701602;6367.716852
21.85;0.137532315;92;8530;64.31719448;32.91855724;680.8963883;679.4037441;6372.282083
21.85;0.137532315;92;8530;64.2333522;32.92488811;681.24283;679.736953;6375.92683
21.85;0.137532315;92;8530;64.26023719;32.93233369;681.5888983;680.0697871;6380.213329
21.85;0.137532315;92;8530;64.25019053;32.93839438;681.9345938;680.402247;6383.70253
21.85;0.137532315;92;8530;64.35524385;32.94724236;682.2799168;680.734333;6388.796401
21.85;0.137532315;92;8530;64.24619941;32.95370082;682.6248677;681.0660456;6392.514606
21.85;0.137532315;92;8530;64.40815803;32.96325182;682.9694468;681.3973852;6398.013211
21.85;0.137532315;92;8530;64.35349993;32.9719779;683.3136547;681.7283523;6403.036908
21.85;0.137532315;92;8530;64.33791879;32.98151348;683.6574917;682.0589471;6408.526639
21.85;0.137532315;92;8530;64.30266377;32.98898429;684.0009582;682.3891702;6412.82766
21.85;0.137532315;92;8530;64.37105364;32.99651919;684.3440546;682.719022;6417.16558
21.85;0.137532315;92;8530;64.33896795;33.0064817;684.6867813;683.0485029;6422.901101
21.85;0.137532315;92;8530;64.35217087;33.01559556;685.0291388;683.3776133;6428.148044
21.85;0.137532315;92;8530;64.4371957;33.02671115;685.3711273;683.7063536;6434.547402
21.85;0.137532315;92;8530;64.34772774;33.03568956;685.7127473;684.0347242;6439.716364
21.85;0.137532315;92;8530;64.36753664;33.04461176;686.0539992;684.3627256;6444.852967
21.85;0.137532315;92;8530;64.36924228;33.05335653;686.3948834;684.6903582;6449.887417
21.85;0.137532315;92;8530;64.3815451;33.06221695;686.7354003;685.0176224;6454.988456
21.85;0.137532315;92;8530;64.36933168;33.07018895;687.0755503;685.3445185;6459.578014
21.85;0.137532315;92;8530;64.46064891;33.07900302;687.4153337;685.6710471;6464.652368
21.85;0.137532315;92;8530;64.45837443;33.08788495;687.754751;685.9972085;6469.765785
21.85;0.137532315;92;8530;64.49763998;33.09779357;688.0938026;686.3230031;6475.470281
21.85;0.137532315;92;8530;64.46734636;33.10633779;688.4324889;686.6484314;6480.389273
21.85;0.137532315;92;8530;64.48090297;33.11466051;688.7708102;686.9734937;6485.180753
21.85;0.137532315;92;8530;64.48719063;33.12366639;689.108767;687.2981905;6490.365527
21.85;0.137532315;92;8530;64.48232021;33.13192886;689.4463596;687.6225223;6495.122317
21.85;0.137532315;92;8530;64.49487431;33.14037143;689.7835884;687.9464893;6499.982792
21.85;0.137532315;92;8530;64.49028433;33.14844627;690.1204539;688.270092;6504.631557
21.85;0.137532315;92;8530;64.49543198;33.15640608;690.4569564;688.5933308;6509.214106
21.85;0.137532315;92;8530;64.51097667;33.16485183;690.7930963;688.9162061;6514.076407
21.85;0.475762523;92;8530;64.41483529;27.54335504;691.128874;689.2387184;11338.55523
21.85;0.475762523;92;8530;64.13895727;27.05076753;691.4642899;689.5608681;10357.54656
21.85;0.475762523;92;8530;63.89269919;26.72775952;691.7993443;689.8826554;9714.262568
21.85;0.475762523;92;8530;63.62623712;26.42736712;692.1340378;690.204081;9116.018509
21.85;0.475762523;92;8530;63.45036161;26.18759738;692.4683706;690.5251451;8638.507022
21.85;0.475762523;92;8530;63.31268307;25.98817352;692.8023431;690.8458481;8241.346038
21.85;0.475762523;92;8530;63.20020591;25.82474908;693.1359558;691.1661906;7915.879411
21.85;0.475762523;92;8530;63.08898143;25.68860477;693.469209;691.4861728;7644.742312
21.85;0.475762523;92;8530;63.01769969;25.58256136;693.8021031;691.8057952;7433.552424
21.85;0.475762523;92;8530;62.93311459;25.49564668;694.1346385;692.1250583;7260.458192
21.85;0.475762523;92;8530;62.87720676;25.43421541;694.4668156;692.4439623;7138.115253
21.85;0.475762523;92;8530;62.79494708;25.39010817;694.7986348;692.7625077;7050.273832
21.85;0.475762523;92;8530;62.74158182;25.34652889;695.1300964;693.0806949;6963.483856
21.85;0.475762523;92;8530;62.68734675;25.3135256;695.4612009;693.3985243;6897.756433
21.85;0.475762523;92;8530;62.60188726;25.28471509;695.7919486;693.7159963;6840.379096
21.85;0.475762523;92;8530;62.60244435;25.26213963;696.1223399;694.0331113;6795.41912
21.85;0.475762523;92;8530;62.52074867;25.23622146;696.4523752;694.3498698;6743.801983
21.85;0.475762523;92;8530;62.53989328;25.21505665;696.7820548;694.6662721;6701.651395
21.85;0.475762523;92;8530;62.4156837;25.19833042;697.1113793;694.9823185;6668.340398
21.85;0.475762523;92;8530;62.43981563;25.18452329;697.4403489;695.2980096;6640.842914
21.85;0.475762523;92;8530;62.4585442;25.1682409;697.768964;695.6133457;6608.415864
21.85;0.475762523;92;8530;62.47813267;25.15447617;698.097225;695.9283272;6581.002813
21.85;0.475762523;92;8530;62.49489172;25.1445925;698.4251323;696.2429545;6561.319083
21.85;0.475762523;92;8530;62.50461715;25.13874209;698.7526863;696.5572281;6549.667748
21.85;0.475762523;92;8530;62.50968753;25.13618873;699.0798873;696.8711482;6544.582608
21.85;0.475762523;92;8530;62.50856984;25.13606381;699.4067357;697.1847153;6544.333841
21.85;0.475762523;92;8530;62.50486701;25.1372002;699.733232;697.4979299;6546.596993
21.85;0.475762523;92;8530;62.49765433;25.13897455;700.0593765;697.8107922;6550.130698
21.85;0.475762523;92;8530;62.49145031;25.14057646;700.3851695;698.1233027;6553.320969
21.85;0.475762523;92;8530;62.48438494;25.14197547;700.7106115;698.4354619;6556.107158
21.85;0.475762523;92;8530;62.48180874;25.14267916;701.0357028;698.74727;6557.508587
21.85;0.475762523;92;8530;62.47905954;25.14326787;701.3604438;699.0587274;6558.681012
21.85;0.475762523;92;8530;62.48185297;25.14325258;701.6848349;699.3698347;6558.65057
21.85;0.475762523;92;8530;62.48344436;25.14372207;702.0088765;699.6805921;6559.585579
21.85;0.475762523;92;8530;62.48965584;25.14381775;702.3325689;699.9910001;6559.776136
21.85;0.475762523;92;8530;62.49287808;25.14498073;702.6559125;700.301059;6562.092256
21.85;0.475762523;92;8238;62.50019845;25.15388797;702.9789077;700.6107693;6579.831386
21.85;0.475762523;92;8238;62.50121179;25.15592781;703.2805689;700.898724;6583.893832
21.85;0.475762523;92;8238;62.50800408;25.15736177;703.5819051;701.186355;6586.749617
21.85;0.475762523;92;8238;62.51082285;25.16011552;703.8829166;701.4736624;6592.233818
21.85;0.475762523;92;8238;62.51958974;25.1620871;704.1836037;701.7606469;6596.160304
21.85;0.475762523;92;8238;62.52182865;25.16515628;704.4839669;702.0473086;6602.272705
21.85;0.475762523;92;8238;62.65669539;25.16738987;704.7840063;702.3336479;6606.720991
21.85;0.475762523;92;8238;62.52966034;25.17608421;705.0837225;702.6196653;6624.036147
21.85;0.475762523;92;8238;62.53690059;25.1811193;705.3831158;702.9053611;6634.063723
21.85;0.475762523;92;8238;62.52583422;25.18649203;705.6821864;703.1907356;6644.763752
21.85;0.475762523;92;8238;62.5323218;25.19010268;705.9809348;703.4757892;6651.954504
21.85;0.475762523;92;8238;62.49482205;25.19045226;706.2793612;703.7605222;6652.650706
21.85;0.475762523;92;8238;62.53964461;25.19050806;706.5774661;704.0449351;6652.761837
21.85;0.475762523;92;8238;62.54762171;25.19015528;706.8752498;704.3290282;6652.059263
21.85;0.475762523;92;8238;62.52240149;25.19044304;707.1727126;704.6128018;6652.632345
21.85;0.475762523;92;8238;62.5709254;25.19093921;707.4698549;704.8962564;6653.620489
21.85;0.475762523;92;8238;62.58663843;25.19240165;707.766677;705.1793921;6656.532999
21.85;0.475762523;92;8238;62.55421944;25.19526361;708.0631793;705.4622095;6662.232714
21.85;0.475762523;92;8238;62.54073295;25.19780215;708.3593621;705.7447089;6667.288329
21.85;0.475762523;92;8238;62.61823535;25.20217689;708.6552257;706.0268907;6676.000806
21.85;0.475762523;92;8238;62.56272153;25.20697724;708.9507706;706.3087551;6685.560894
21.85;0.475762523;92;8238;62.59546349;25.21152539;709.245997;706.5903025;6694.618735
21.85;0.475762523;92;8238;62.57278602;25.21610797;709.5409052;706.8715334;6703.745135
21.85;0.475762523;92;8238;62.58557812;25.2199319;709.8354957;707.152448;6711.360655
21.85;0.475762523;92;8238;62.56437784;25.22360891;710.1297688;707.4330468;6718.683577
21.85;0.475762523;92;8238;62.56624142;25.22647883;710.4237248;707.71333;6724.399142
21.85;0.475762523;92;8238;62.57996063;25.2282346;710.717364;707.9932981;6727.895832
29.85;0.475762523;92;8238;63.22750662;28.15820348;711.0106869;708.2729513;-3369.283692
29.85;0.475762523;92;8238;63.9317716;28.17071074;711.3036937;708.5522901;-3344.374969
29.85;0.475762523;92;8238;64.81202003;28.31737342;711.5963847;708.8313147;-3052.290089
29.85;0.475762523;92;8238;65.73621306;28.61339378;711.8887604;709.1100256;-2462.75312
29.85;0.475762523;92;8238;66.4220349;29.09810492;712.180821;709.3884231;-1497.430575
29.85;0.475762523;92;8238;66.77760904;29.6137419;712.4725669;709.6665076;-470.5179086
29.85;0.475762523;92;8238;67.08631903;30.14134426;712.7639985;709.9442793;580.2243119
29.85;0.475762523;92;8238;67.32524573;30.5439358;713.055116;710.2217387;1382.002235
29.85;0.475762523;92;8238;67.46779915;30.97984686;713.3459199;710.4988861;2250.137391
29.85;0.475762523;92;8238;67.62892396;31.34372307;713.6364103;710.7757219;2974.812121
29.85;0.475762523;92;8238;67.66863946;31.61131469;713.9265878;711.0522464;3507.73204
29.85;0.475762523;92;8238;67.83120994;31.87934198;714.2164526;711.3284599;4041.519632
29.85;0.475762523;92;8238;67.90415065;32.08483216;714.5060051;711.6043628;4450.761929
29.85;0.475762523;92;8238;68.01445811;32.26637736;714.7952456;711.8799555;4812.316812
29.85;0.475762523;92;8238;68.03237511;32.40050899;715.0841744;712.1552383;5079.445564
29.85;0.475762523;92;8238;68.15349164;32.52164151;715.3727919;712.4302115;5320.686072
29.85;0.475762523;92;8238;68.24535227;32.61997369;715.6610984;712.7048755;5516.518719
29.85;0.475762523;92;8238;68.31881545;32.69966368;715.9490942;712.9792307;5675.224675
29.85;0.475762523;92;8238;68.47301831;32.76781794;716.2367797;713.2532774;5810.956749
29.85;0.475762523;92;8238;68.43807037;32.82204458;716.5241552;713.5270159;5918.951372
29.85;0.475762523;92;8238;68.55943377;32.86732772;716.8112211;713.8004466;6009.134649
29.85;0.475762523;92;8238;68.69892829;32.90809495;717.0979776;714.0735698;6090.324301
29.85;0.475762523;92;8238;68.74433886;32.94081003;717.3844252;714.3463859;6155.477744
29.85;0.475762523;92;8238;68.88891305;32.96984812;717.6705641;714.6188952;6213.308313
29.85;0.475762523;92;8238;68.94150655;32.99838564;717.9563947;714.8910981;6270.141984
29.85;0.475762523;92;8238;69.02679992;33.02148594;718.2419173;715.162995;6316.147201
29.85;0.475762523;92;8238;69.08105911;33.03932163;718.5271322;715.434586;6351.667727
29.85;0.475762523;92;8238;69.18414318;33.05498588;718.8120398;715.7058717;6382.863741
29.85;0.475762523;92;8238;69.26287973;33.07032307;719.0966404;715.9768523;6413.408387
29.85;0.475762523;92;8238;69.33800018;33.08376184;719.3809343;716.2475282;6440.172259
29.85;0.475762523;92;8238;69.40167123;33.09431361;719.6649219;716.5178998;6461.186555
29.85;0.475762523;92;8238;69.48217136;33.10509057;719.9486035;716.7879673;6482.649318
29.85;0.475762523;92;8238;69.53983652;33.11410906;720.2319795;717.0577311;6500.610036
29.85;0.475762523;92;8238;69.61273335;33.12264631;720.5150501;717.3271916;6517.612321
29.85;0.475762523;92;8238;69.67954249;33.13096982;720.7978156;717.5963491;6534.188933
29.85;0.475762523;92;8238;69.73199334;33.13842012;721.0802765;717.8652039;6549.026515
29.85;0.475762523;92;8238;69.72075092;33.14350344;721.362433;718.1337565;6559.150172
29.85;0.475762523;92;8238;69.80264685;33.14742028;721.6442855;718.402007;6566.950714
29.85;0.475762523;92;8238;69.84661095;33.15078516;721.9258343;718.6699559;6573.652012
29.85;0.475762523;92;8238;69.97431244;33.15669697;722.2070797;718.9376034;6585.425646
29.85;0.475762523;92;8238;69.97121492;33.16272394;722.4880221;719.2049501;6597.428606
29.85;0.475762523;92;8238;70.06189025;33.16935002;722.7686617;719.471996;6610.624708
29.85;0.475762523;92;8238;70.03562576;33.17304913;723.048999;719.7387418;6617.991653
29.85;0.475762523;92;8238;70.14409415;33.17722632;723.3290341;720.0051875;6626.310707
29.85;0.475762523;92;8238;70.22930166;33.18530296;723.6087676;720.2713337;6642.395669
29.85;0.475762523;92;8238;70.19097636;33.18967327;723.8881996;720.5371805;6651.099323
29.85;0.475762523;92;8238;70.29145634;33.19395108;724.1673305;720.8027284;6659.618761
29.85;0.475762523;92;8238;70.4045082;33.20286103;724.4461606;721.0679778;6677.363294
29.85;0.475762523;92;8238;70.4195035;33.21182301;724.7246903;721.3329288;6695.21146
29.85;0.475762523;92;8238;70.52372824;33.22096054;725.0029199;721.597582;6713.409223
29.85;0.475762523;92;8238;70.57489793;33.2321143;725.2808496;721.8619375;6735.622416
29.85;0.475762523;92;8238;70.59831194;33.24193937;725.5584799;722.1259958;6755.189449
29.85;0.475762523;92;8238;70.63162319;33.25078091;725.8358111;722.3897571;6772.79775
29.85;0.475762523;92;8238;70.67025872;33.25818131;726.1128434;722.6532219;6787.535955
29.85;0.475762523;92;8238;70.69783882;33.26373578;726.3895772;722.9163904;6798.597916
29.85;0.475762523;92;8238;70.7319173;33.26895625;726.6660128;723.1792629;6808.994698
29.85;0.475762523;92;8238;70.75132345;33.27267011;726.9421505;723.4418399;6816.390997
29.85;0.475762523;92;8238;70.80956461;33.27657228;727.2179907;723.7041216;6824.162343
29.85;0.475762523;92;8238;70.82141448;33.28059548;727.4935337;723.9661084;6832.174715
29.85;0.475762523;92;8238;70.81904823;33.28339887;727.7687798;724.2278005;6837.757779
29.85;0.475762523;92;8238;70.83232837;33.28574577;728.0437292;724.4891985;6842.431728
29.85;0.475762523;92;8238;70.98169916;33.28989749;728.3183825;724.7503024;6850.700053
29.85;0.475762523;92;8238;70.84624057;33.29257757;728.5927397;725.0111128;6856.03755
29.85;0.475762523;92;8238;70.84814873;33.29116174;728.8668014;725.2716299;6853.217858
29.85;0.475762523;92;8238;70.91131552;33.29114906;729.1405677;725.5318541;6853.192617
29.85;0.475762523;92;8238;71.0721416;33.29541362;729.414039;725.7917856;6861.685664
29.85;0.475762523;92;8238;70.91820204;33.29871756;729.6872157;726.0514248;6868.265593
29.85;0.475762523;92;8238;71.10556056;33.30265483;729.960098;726.3107721;6876.106843
29.85;0.475762523;92;8238;70.92973281;33.30569646;730.2326863;726.5698278;6882.164358
29.85;0.475762523;92;8238;71.14338038;33.30886489;730.5049809;726.8285921;6888.47443
29.85;0.475762523;92;8238;71.15507907;33.31664371;730.776982;727.0870655;6903.966271
29.85;0.475762523;92;8238;71.1298536;33.32237877;731.0486901;727.3452483;6915.387881
29.85;0.475762523;92;8238;71.05958053;33.32638014;731.3201054;727.6031407;6923.356787
29.85;0.475762523;92;8238;71.00173363;33.32588042;731.5912282;727.8607431;6922.361573
29.85;0.475762523;92;8238;71.06939261;33.32530822;731.8620589;728.1180559;6921.222018
29.85;0.475762523;92;8238;71.13557815;33.32722451;732.1325978;728.3750793;6925.038386
29.85;0.475762523;92;8238;71.03065127;33.32669027;732.4028451;728.6318137;6923.974419
29.85;0.475762523;92;8238;71.09375692;33.32615732;732.6728013;728.8882594;6922.913026
29.85;0.475762523;92;8238;71.14401073;33.32846915;732.9424665;729.1444167;6927.517135
29.85;0.475762523;92;8238;71.14639546;33.33189999;733.2118412;729.400286;6934.349796
29.85;0.475762523;92;8238;71.11477337;33.33434729;733.4809257;729.6558676;6939.223702
29.85;0.475762523;92;8238;71.17091194;33.33746495;733.7497202;729.9111617;6945.432641
29.85;0.475762523;92;8238;71.16677679;33.34075386;734.018225;730.1661688;6951.982645
29.85;0.475762523;92;8238;71.165837;33.3438707;734.2864406;730.4208892;6958.18996
29.85;0.475762523;92;8238;71.15763033;33.34597659;734.5543671;730.6753231;6962.383932
29.85;0.475762523;92;8238;71.17263796;33.34783246;734.8220049;730.929471;6966.07997
29.85;0.475762523;92;8238;71.14940732;33.34895918;735.0893544;731.183333;6968.323886
29.85;0.475762523;92;8238;71.16315073;33.34970938;735.3564157;731.4369096;6969.81795
29.85;0.475762523;92;8238;71.17467909;33.35075196;735.6231893;731.690201;6971.89429
29.85;0.475762523;92;8238;71.15502874;33.35136027;735.8896755;731.9432076;6973.105751
