Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.131012251;64;2833;67.27252077;32.3386334;689.6824552;685.8465106;6300.565112
20.85;0.131012251;64;2833;67.26419921;32.33115082;689.3747278;685.5555563;6296.461536
20.85;0.131012251;64;2833;67.25597812;32.32373338;689.067332;685.2649293;6292.393683
20.85;0.131012251;64;2833;67.24761848;32.31646321;688.7602675;684.974629;6288.406597
20.85;0.131012251;64;2833;67.23236924;32.31029092;688.4535338;684.6846552;6285.021607
20.85;0.131012251;64;2833;67.24102455;32.3006792;688.1471306;684.3950074;6279.750374
20.85;0.131012251;64;2833;67.24634962;32.28052602;687.8410575;684.1056853;6268.698022
20.85;0.131012251;64;2833;67.2567328;32.25830119;687.5353143;683.8166886;6256.50954
20.85;0.131012251;64;2833;67.24318634;32.24527862;687.2299005;683.5280168;6249.367735
20.85;0.131012251;64;2833;67.20801042;32.26581994;686.9248159;683.2396697;6260.632949
20.85;0.131012251;64;2833;67.29770591;32.24366272;686.6200599;682.9516468;6248.48155
20.85;0.131012251;64;2833;67.2537188;32.22312568;686.3156323;682.6639477;6237.218681
20.85;0.131012251;64;2833;67.22644196;32.21282798;686.0115328;682.3765722;6231.571244
20.85;0.131012251;64;2833;67.22861015;32.20634324;685.7077609;682.0895198;6228.014901
20.85;0.131012251;64;2833;67.21585513;32.19884741;685.4043164;681.8027902;6223.904061
20.85;0.131012251;64;2833;67.15968242;32.21589094;685.1011988;681.516383;6233.251022
20.85;0.131012251;64;2833;67.19790318;32.20644432;684.7984079;681.2302979;6228.070335
20.85;0.131012251;64;2833;67.24257807;32.17752349;684.4959432;680.9445345;6212.209651
20.85;0.131012251;64;2833;67.17163557;32.17941523;684.1938044;680.6590924;6213.247116
20.85;0.131012251;64;2833;67.16661552;32.16192774;683.8919912;680.3739713;6203.656672
20.85;0.131012251;64;2833;67.15458244;32.15424194;683.5905032;680.0891708;6199.441648
20.85;0.131012251;64;2833;67.12365142;32.15212243;683.28934;679.8046905;6198.279271
20.85;0.131012251;64;2833;67.12736575;32.13609871;682.9885014;679.5205301;6189.491585
20.85;0.131012251;75;2833;67.03887858;32.15048679;682.687987;679.2366893;6197.38226
20.85;0.131012251;75;2833;67.01958518;32.11209989;682.3877963;678.9531677;6176.330222
20.85;0.131012251;75;2833;66.92391439;32.11603217;682.0879291;678.6699648;6178.486751
20.85;0.131012251;75;2833;66.84774834;32.10556743;681.788385;678.3870804;6172.747704
20.85;0.131012251;75;2833;66.75716097;32.10465966;681.4891637;678.1045141;6172.249866
20.85;0.131012251;75;2833;66.70701922;32.10352112;681.1902648;677.8222656;6171.625474
20.85;0.131012251;75;2833;66.63903059;32.09820874;680.891688;677.5403344;6168.712072
20.85;0.131012251;75;2833;66.65621453;32.07590313;680.5934329;677.2587203;6156.479288
20.85;0.131012251;75;2833;66.60519498;32.04046779;680.2954992;676.9774228;6137.045937
20.85;0.131012251;75;2833;66.60289914;32.0293382;679.9978865;676.6964416;6130.942279
20.85;0.131012251;75;2833;66.59846294;32.0290447;679.7005945;676.4157764;6130.781315
20.85;0.131012251;75;2833;66.55786417;32.04726932;679.4036229;676.1354268;6140.776014
20.85;0.131012251;75;2833;66.61027252;31.99910834;679.1069712;675.8553924;6114.363698
20.85;0.131012251;75;2833;66.55359897;31.99662185;678.8106392;675.575673;6113.000069
20.85;0.131012251;75;2833;66.55989713;31.97096826;678.5146265;675.296268;6098.931197
20.85;0.131012251;75;2833;66.51741034;31.94138383;678.2189327;675.0171773;6082.706582
20.85;0.131012251;75;2833;66.44625716;31.93879344;677.9235576;674.7384004;6081.285966
20.85;0.131012251;75;2833;66.37350207;31.94003576;677.6285007;674.4599369;6081.967275
20.85;0.131012251;75;2833;66.3507518;31.91568851;677.3337618;674.1817866;6068.614822
20.85;0.131012251;75;2833;66.32328626;31.89566172;677.0393405;673.9039491;6057.631784
20.85;0.131012251;75;2833;66.33559098;31.88936939;676.7452364;673.626424;6054.180961
20.85;0.131012251;75;2833;66.24332589;31.87578352;676.4514492;673.3492109;6046.730236
20.85;0.131012251;75;2833;66.18466916;31.86368247;676.1579786;673.0723096;6040.093811
20.85;0.131012251;75;2833;66.17615377;31.83548735;675.8648242;672.7957196;6024.631121
20.85;0.131012251;75;2833;66.14029917;31.82170664;675.5719857;672.5194407;6017.073542
20.85;0.131012251;75;2833;66.07849728;31.81842641;675.2794627;672.2434724;6015.274608
20.85;0.131012251;75;2833;66.08450509;31.79948133;674.9872549;671.9678145;6004.884796
20.85;0.131012251;75;2833;66.10782301;31.77393053;674.695362;671.6924665;5990.872298
20.85;0.131012251;75;2833;66.03977934;31.75929993;674.4037836;671.4174282;5982.848622
20.85;0.131012251;75;2833;66.01303223;31.74308238;674.1125194;671.1426991;5973.954641
20.85;0.131012251;75;2833;65.9682654;31.73296538;673.8215691;670.8682789;5968.406304
20.85;0.131012251;75;2833;65.96961542;31.70540631;673.5309322;670.5941674;5953.29243
20.85;0.131012251;75;2833;65.94785786;31.69046641;673.2406085;670.320364;5945.099129
20.85;0.131012251;75;2833;65.93850448;31.6635121;672.9505977;670.0468686;5930.316922
20.85;0.131012251;75;2833;65.89433496;31.65656746;672.6608993;669.7736806;5926.508362
20.85;0.131012251;75;2833;65.86488639;31.64903598;672.3715131;669.5007999;5922.377966
20.85;0.131012251;75;2833;65.85627178;31.62496711;672.0824387;669.228226;5909.178184
20.85;0.131012251;75;2833;65.82263661;31.61708458;671.7936758;668.9559587;5904.855267
20.85;0.131012251;75;2833;65.8155475;31.59340597;671.5052241;668.6839974;5891.869507
20.85;0.131012251;75;2833;65.80133164;31.57418276;671.2170832;668.412342;5881.327168
20.85;0.131012251;75;2833;65.76486661;31.564628;670.9292527;668.1409921;5876.087171
20.85;0.131012251;75;2833;65.76177825;31.54399665;670.6417324;667.8699473;5864.772586
20.85;0.131012251;75;2833;65.74436182;31.52645391;670.3545219;667.5992073;5855.15184
20.85;0.131012251;75;2833;65.70026208;31.51875031;670.0676209;667.3287717;5850.927057
20.85;0.131012251;75;2833;65.66272871;31.51186197;669.781029;667.0586402;5847.149369
20.85;0.131012251;75;2833;65.64946405;31.49763518;669.494746;666.7888125;5839.347153
20.85;0.131012251;75;2833;65.60493044;31.51236299;669.2087714;666.5192882;5847.424136
20.85;0.131012251;75;2833;65.68143427;31.46728525;668.9231049;666.250067;5822.702725
20.85;0.131012251;75;2833;65.62259709;31.44439245;668.6377463;665.9811485;5810.147919
20.85;0.131012251;75;2833;65.60265267;31.43898707;668.3526952;665.7125323;5807.183514
20.85;0.131012251;75;2833;65.59365521;31.4247822;668.0679512;665.4442183;5799.393318
20.85;0.131012251;75;2833;65.56091595;31.42326642;667.783514;665.1762059;5798.562041
20.85;0.131012251;75;2833;65.54953241;31.40827063;667.4993833;664.908495;5790.338088
20.85;0.131012251;75;2833;65.54086328;31.38465576;667.2155588;664.641085;5777.387285
20.85;0.131012251;75;2833;65.51440776;31.38425268;666.9320401;664.3739758;5777.166231
20.85;0.131012251;75;2833;65.52387214;31.36488892;666.6488269;664.1071669;5766.54681
20.85;0.131012251;75;2833;65.48530765;31.35127241;666.3659188;663.8406581;5759.079278
20.85;0.131012251;75;2833;65.48690712;31.34606899;666.0833156;663.5744489;5756.225634
20.85;0.131012251;75;2833;65.6436838;31.3668101;665.801017;663.308539;5767.60042
20.85;0.131012251;75;2833;65.84271199;31.31945028;665.5190225;663.0429282;5741.627475
20.85;0.131012251;75;2833;65.5805204;31.30908656;665.2373318;662.7776161;5735.943831
20.85;0.131012251;75;2833;65.53456719;31.29732862;664.9559447;662.5126023;5729.495574
20.85;0.131012251;75;2833;65.49713469;31.2931483;664.6748608;662.2478864;5727.203011
20.85;0.131012251;75;2833;65.4681288;31.27771475;664.3940798;661.9834683;5718.738988
20.85;0.131012251;75;2833;65.43300078;31.27325699;664.1136013;661.7193475;5716.294275
20.85;0.131012251;75;2833;65.39068341;31.28595822;663.833425;661.4555237;5723.259847
20.85;0.131012251;75;2833;65.43671143;31.26808093;663.5535507;661.1919965;5713.455632
20.85;0.131012251;75;2833;65.38540826;31.26174567;663.2739779;660.9287657;5709.981268
20.85;0.131012251;75;2833;65.37923589;31.24418725;662.9947063;660.6658309;5700.351925
20.85;0.131012251;75;2833;65.35460577;31.23283458;662.7157357;660.4031917;5694.125925
20.85;0.131012251;75;2833;65.35103994;31.22242231;662.4370657;660.1408479;5688.415658
20.85;0.131012251;75;2833;65.37134431;31.20605554;662.158696;659.8787991;5679.439836
20.85;0.131012251;75;2833;65.32449556;31.20043896;661.8806262;659.6170449;5676.359609
20.85;0.131012251;75;2833;65.28570001;31.20687232;661.602856;659.3555851;5679.887776
20.85;0.131012251;75;2833;65.29801584;31.19837142;661.3253851;659.0944193;5675.225733
20.85;0.131012251;75;2833;65.31289553;31.17011876;661.0482132;658.8335471;5659.731489
20.85;0.131012251;75;2833;65.28508643;31.16698072;660.77134;658.5729683;5658.010531
20.85;0.131012251;75;2833;65.30057894;31.15185458;660.4947651;658.3126825;5649.715094
20.85;0.131012251;75;2833;65.26986174;31.14903973;660.2184883;658.0526894;5648.171381
20.85;0.131012251;75;2833;65.25184855;31.14674732;659.9425091;657.7929887;5646.914183
20.85;0.131012251;75;2833;65.25602252;31.12865823;659.6668273;657.53358;5636.993814
20.85;0.131012251;75;2833;65.23808942;31.11545919;659.3914426;657.274463;5629.755235
20.85;0.131012251;75;2833;65.1973211;31.13010017;659.1163545;657.0156373;5637.784599
20.85;0.131012251;75;2833;65.1829464;31.14818093;658.841563;656.7571027;5647.700403
20.85;0.131012251;75;2833;65.36572002;31.12999305;658.5670675;656.4988588;5637.725854
20.85;0.131012251;75;2833;65.24077303;31.09434346;658.2928677;656.2409054;5618.175005
20.85;0.131012251;75;2833;65.22074222;31.08310778;658.0189635;655.9832419;5612.013164
20.85;0.131012251;75;2833;65.18723891;31.07567781;657.7453543;655.7258682;5607.938439
20.85;0.131012251;75;2833;65.16705638;31.07401423;657.47204;655.4687839;5607.026104
20.85;0.131012251;75;2833;65.16521557;31.05424662;657.1990202;655.2119887;5596.185204
20.85;0.131012251;75;2833;65.14992368;31.04666738;656.9262946;654.9554823;5592.028619
20.85;0.131012251;75;2833;65.13682058;31.03884022;656.6538629;654.6992643;5587.736068
20.85;0.131012251;75;2833;65.11795412;31.03352698;656.3817247;654.4433344;5584.822197
20.85;0.131012251;75;2833;65.09008901;31.03839232;656.1098797;654.1876923;5587.490432
20.85;0.131012251;75;2833;65.09965627;31.01696333;655.8383277;653.9323377;5575.738401
20.85;0.131012251;75;2833;65.07761711;31.01360595;655.5670683;653.6772702;5573.897156
20.85;0.131012251;75;2833;65.07598604;30.99971805;655.2961011;653.4224895;5566.280794
20.85;0.131012251;75;2833;65.06088151;30.99479029;655.0254259;653.1679953;5563.578325
20.85;0.131012251;75;2833;65.0541992;30.9831749;654.7550424;652.9137873;5557.208244
20.85;0.131012251;75;2833;65.03316209;30.9798534;654.4849503;652.6598651;5555.386673
20.85;0.131012251;75;2833;65.01324495;30.97801767;654.2151491;652.4062285;5554.379929
20.85;0.131012251;75;2833;65.00346206;30.96863576;653.9456387;652.152877;5549.234728
20.85;0.131012251;75;2833;64.99006953;30.96093022;653.6764187;651.8998105;5545.008879
20.85;0.131012251;75;2833;65.00209464;30.93911104;653.4074888;651.6470285;5533.04286
20.85;0.131012251;75;2833;64.98707519;30.93233162;653.1388487;651.3945308;5529.324911
20.85;0.131012251;75;2833;64.96660431;30.92885491;652.870498;651.142317;5527.418224
20.85;0.131012251;75;2833;64.96029798;30.91777192;652.6024365;650.8903868;5521.340118
20.85;0.131012251;75;2833;64.95318775;30.90855362;652.3346638;650.6387399;5516.284645
20.85;0.131012251;75;2833;64.92809917;30.90640092;652.0671797;650.387376;5515.104067
20.85;0.131012251;75;2833;64.92491361;30.89668874;651.7999837;650.1362947;5509.777737
20.85;0.131012251;75;2833;64.89493616;30.89483081;651.5330757;649.8854958;5508.758815
20.85;0.131012251;75;2833;64.87925631;30.89078438;651.2664553;649.6349789;5506.539685
20.85;0.131012251;75;2833;64.87417111;30.87978851;651.0001222;649.3847436;5500.509363
20.85;0.131012251;75;2833;64.88000163;30.86469354;650.7340761;649.1347898;5492.231016
20.85;0.131012251;75;2833;64.86481734;30.85744121;650.4683166;648.885117;5488.253713
20.85;0.131012251;75;2833;64.85058007;30.85164002;650.2028435;648.635725;5485.072244
20.85;0.131012251;75;2833;64.84932498;30.8398066;649.9376564;648.3866134;5478.582589
20.85;0.131012251;75;2833;64.83466771;30.8340401;649.6727551;648.137782;5475.420142
20.85;0.131012251;75;2833;64.82730778;30.82921679;649.4081393;647.8892303;5472.774958
20.85;0.131012251;75;2833;64.83291099;30.81401633;649.1438085;647.6409581;5464.43876
20.85;0.131012251;75;2833;64.80283089;30.81042143;648.8797626;647.3929651;5462.467257
20.85;0.131012251;75;2833;64.79924453;30.80107448;648.6160012;647.145251;5457.341228
20.85;0.131012251;75;2833;64.78550598;30.79399762;648.3525241;646.8978154;5453.460154
20.85;0.131012251;75;2833;64.7747374;30.78630547;648.0893308;646.6506581;5449.241648
20.85;0.131012251;75;2833;64.76292261;30.77882166;647.8264211;646.4037787;5445.137397
20.85;0.131012251;75;2833;64.75130223;30.77129049;647.5637947;646.1571768;5441.007172
20.85;0.131012251;75;2833;64.7399167;30.76371421;647.3014513;645.9108523;5436.852209
20.85;0.131012251;75;2833;64.72894518;30.75608133;647.0393906;645.6648048;5432.666205
20.85;0.131012251;75;2833;64.71861714;30.74838252;646.7776122;645.419034;5428.444047
20.85;0.131012251;75;2833;64.7093694;30.74059756;646.516116;645.1735395;5424.174637
20.85;0.131012251;75;2833;64.70679513;30.73237358;646.2549015;644.928321;5419.664466
20.85;0.131012251;75;2833;64.69538167;30.7252537;645.9939684;644.6833783;5415.7598
20.85;0.131012251;75;2833;64.68963533;30.71746802;645.7333166;644.4387111;5411.489997
20.85;0.131012251;75;2833;64.68603236;30.70969052;645.4729455;644.1943189;5407.224683
20.85;0.131012251;75;2833;64.68335147;30.7020672;645.2128551;643.9502016;5403.043923
20.85;0.131012251;75;2833;64.68139034;30.69463168;644.9530449;643.7063588;5398.966153
20.85;0.131012251;75;2833;64.67983046;30.68741734;644.6935146;643.4627902;5395.009688
20.85;0.131012251;75;2833;64.67844318;30.6804377;644.434264;643.2194954;5391.181929
20.85;0.131012251;75;2833;64.67721121;30.67369031;644.1752928;642.9764743;5387.481544
20.85;0.131012251;75;2833;64.67671169;30.66718196;643.9166006;642.7337264;5383.912256
20.85;0.131012251;75;2833;64.67549986;30.6609432;643.6581871;642.4912515;5380.490813
20.85;0.131012251;75;2833;64.67185588;30.65486667;643.4000521;642.2490492;5377.158337
20.85;0.131012251;75;2833;64.68117195;30.64904589;643.1421953;642.0071193;5373.966119
20.85;0.131012251;75;2833;64.66156365;30.64332237;642.8846162;641.7654614;5370.827241
20.85;0.131012251;75;2833;64.66322614;30.6369402;642.6273148;641.5240753;5367.327151
20.85;0.131012251;75;2833;64.85501797;30.63568917;642.3702906;641.2829606;5366.641065
20.85;0.131012251;75;2833;64.640449;30.62950737;642.1135433;641.042117;5363.250858
20.85;0.131012251;75;2833;64.85798413;30.62954094;641.8570727;640.8015443;5363.269268
20.85;0.131012251;75;2833;64.76778741;30.6278879;641.6008784;640.561242;5362.362711
20.85;0.131012251;75;2833;64.71960532;30.62296516;641.3449602;640.32121;5359.662997
20.85;0.131012251;75;2833;64.64932558;30.61633223;641.0893178;640.0814479;5356.025384
20.85;0.131012251;75;2833;64.65550283;30.61182562;640.8339508;639.8419554;5353.55388
20.85;0.131012251;75;2833;64.63404472;30.60671;640.578859;639.6027322;5350.748386
20.85;0.131012251;75;2833;64.59474182;30.60035596;640.324042;639.363778;5347.263723
20.85;0.131012251;75;2833;64.77580298;30.60063976;640.0694997;639.1250925;5347.419364
20.85;0.131012251;75;2833;64.72576814;30.59752145;639.8152316;638.8866754;5345.709229
20.85;0.131012251;75;2833;64.83557512;30.59893454;639.5612374;638.6485264;5346.484187
20.85;0.131012251;75;2833;64.74329535;30.59527379;639.307517;638.4106452;5344.476573
20.85;0.131012251;75;2833;64.81367369;30.59494638;639.05407;638.1730315;5344.297012
20.85;0.131012251;75;2833;64.74262862;30.5907517;638.800896;637.935685;5341.996579
20.85;0.131012251;75;2833;64.74268741;30.58752981;638.5479949;637.6986053;5340.229639
20.85;0.131012251;75;2833;64.74487049;30.58416994;638.2953662;637.4617923;5338.38703
20.85;0.131012251;75;2833;64.74878439;30.58119693;638.0430098;637.2252455;5336.756577
20.85;0.131012251;75;2833;64.74633395;30.57822065;637.7909253;636.9889648;5335.124332
20.85;0.131012251;75;2833;64.7602285;30.57584334;637.5391124;636.7529497;5333.820578
20.85;0.131012251;75;2833;64.76583835;30.57352524;637.2875709;636.5172;5332.549292
20.85;0.131012251;75;2833;64.77052148;30.57125941;637.0363004;636.2817154;5331.306668
20.85;0.131012251;75;2833;64.78256311;30.56925994;636.7853006;636.0464956;5330.210125
20.85;0.131012251;75;2833;64.76467587;30.56657138;636.5345713;635.8115404;5328.735675
20.85;0.131012251;75;2833;64.77771181;30.56456595;636.2841122;635.5768493;5327.635863
20.85;0.131012251;75;2833;64.77936759;30.5624281;636.033923;635.3424221;5326.463427
20.85;0.131012251;75;2833;64.78484873;30.56047289;635.7840033;635.1082585;5325.391155
20.85;0.131012251;75;2833;64.78856538;30.55846871;635.534353;634.8743583;5324.292029
20.85;0.131012251;75;2833;64.80795471;30.55708843;635.2849716;634.640721;5323.535062
20.85;0.131012251;75;2833;64.75886933;30.55391457;635.035859;634.4073465;5321.794462
20.85;0.131012251;75;2833;64.77661746;30.55203038;634.7870147;634.1742344;5320.761139
20.85;0.131012251;75;2833;64.79023664;30.55022916;634.5384387;633.9413844;5319.773317
20.85;0.131012251;75;2833;64.80171293;30.54855;634.2901304;633.7087963;5318.852437
20.85;0.131012251;75;2833;64.83337795;30.54787835;634.0420897;633.4764697;5318.484095
20.85;0.131012251;75;2833;64.78130434;30.54515108;633.7943163;633.2444043;5316.988413
20.85;0.131012251;75;2833;64.80051785;30.54366572;633.5468099;633.0125999;5316.173811
20.85;0.131012251;75;2833;64.70095158;30.53836695;633.2995702;632.7810562;5313.267879
20.85;0.131012251;75;2833;64.90186693;30.54343801;633.0525969;632.5497728;5316.048932
20.85;0.131012251;75;2833;64.82672443;30.5421102;632.8058897;632.3187495;5315.320737
20.85;0.131012251;75;2833;64.88554383;30.54454653;632.5594483;632.087986;5316.656864
20.85;0.131012251;75;2833;64.80941977;30.54241013;632.3132725;631.8574819;5315.485226
20.85;0.131012251;75;2833;64.83503535;30.54223233;632.0673619;631.6272371;5315.387719
20.85;0.131012251;75;2833;64.87344404;30.54368022;631.8217163;631.3972512;5316.181766
20.85;0.131012251;75;2833;64.78235776;30.54075194;631.5763354;631.1675239;5314.575845
20.85;0.131012251;75;2833;64.66121966;30.53448978;631.3312189;630.9380549;5311.14157
20.85;0.131012251;75;2833;64.87764668;30.53863665;631.0863666;630.7088439;5313.415787
20.85;0.131012251;75;2833;64.66431942;30.5302666;630.841778;630.4798907;5308.825506
20.85;0.131012251;75;2833;64.87003924;30.53393091;630.597453;630.2511949;5310.835075
20.85;0.131012251;75;2833;64.66315567;30.52569193;630.3533913;630.0227563;5306.316679
24.85;0.131012251;75;2833;64.97916422;32.52587569;630.1095926;629.7945746;4209.582887
24.85;0.131012251;75;2833;65.2465593;32.45667964;629.8660566;629.5666494;4171.63458
24.85;0.131012251;75;2833;65.37081989;32.45452737;629.6227829;629.3389806;4170.454236
24.85;0.131012251;75;2833;65.44553221;32.46868976;629.3797714;629.1115677;4178.221134
24.85;0.131012251;75;2833;65.6047236;32.49011657;629.1370218;628.8844106;4189.971969
24.85;0.131012251;75;2833;65.72204229;32.5150617;628.8945338;628.6575089;4203.652308
24.85;0.131012251;75;2833;65.87482487;32.54772181;628.652307;628.4308624;4221.56368
24.85;0.131012251;75;2833;65.94567787;32.57776483;628.4103412;628.2044707;4238.039791
24.85;0.131012251;75;2833;66.05462486;32.61271191;628.1686362;627.9783336;4257.20537
24.85;0.131012251;75;2833;66.1245407;32.65140844;627.9271915;627.7524507;4278.427215
24.85;0.131012251;75;2833;66.1753887;32.69811169;627.6860071;627.5268219;4304.040087
24.85;0.131012251;75;2833;66.29030898;32.74832711;627.4450825;627.3014468;4331.579091
24.85;0.131012251;75;2833;66.30088448;32.79834435;627.2044176;627.0763251;4359.00941
24.85;0.131012251;75;2833;66.37760526;32.85918515;626.964012;626.8514566;4392.375559
24.85;0.131012251;75;2833;66.44939278;32.91506305;626.7238654;626.6268409;4423.019963
24.85;0.131012251;75;2833;66.45280042;32.97338219;626.4839775;626.4024778;4455.003186
24.85;0.131012251;75;2833;66.38167462;33.02186191;626.2443482;626.178367;4481.590303
24.85;0.131012251;75;2833;66.42826277;33.07915923;626.0049771;625.9545082;4513.013146
24.85;0.131012251;75;5277;66.54929136;34.16518784;625.7658639;625.7309011;5108.610003
24.85;0.131012251;75;5277;66.57728029;34.2184526;625.8643264;625.8236484;5137.821317
24.85;0.131012251;75;5277;66.64858236;34.27521422;625.9626828;625.9162914;5168.950373
24.85;0.131012251;75;5277;66.69091112;34.32570421;626.0609332;626.0088302;5196.639955
24.85;0.131012251;75;5277;66.72461539;34.36947753;626.1590778;626.1012649;5220.646001
24.85;0.131012251;75;5277;66.77103439;34.41975129;626.2571166;626.1935958;5248.217
24.85;0.131012251;75;5277;66.80368028;34.46241091;626.3550498;626.2858228;5271.612271
24.85;0.131012251;75;5277;66.83228512;34.50265537;626.4528775;626.377946;5293.683027
24.85;0.131012251;75;5277;66.85680216;34.53933417;626.5505997;626.4699657;5313.798314
24.85;0.131012251;75;5277;66.88223894;34.57265842;626.6482167;626.561882;5332.07391
24.85;0.131012251;75;5277;66.90047307;34.60663867;626.7457284;626.6536948;5350.709268
24.85;0.131012251;75;5277;66.92465968;34.64263036;626.8431351;626.7454044;5370.447731
24.85;0.131012251;75;5277;66.94107272;34.67292923;626.9404368;626.8370109;5387.064154
24.85;0.131012251;75;5277;66.93866809;34.70023681;627.0376337;626.9285144;5402.040103
24.85;0.131012251;75;5277;66.98237559;34.72655703;627.1347259;627.019915;5416.474567
24.85;0.131012251;75;5277;67.01746889;34.75349494;627.2317134;627.1112128;5431.247786
24.85;0.131012251;75;5277;67.07576959;34.78045456;627.3285964;627.202408;5446.032907
24.85;0.131012251;75;5277;67.05433376;34.8049608;627.425375;627.2935006;5459.472554
24.85;0.131012251;75;5277;66.96648168;34.82057772;627.5220494;627.3844908;5468.037139
24.85;0.131012251;75;5277;67.0911301;34.84282826;627.6186196;627.4753786;5480.23972
24.85;0.131012251;75;5277;67.20832286;34.86656155;627.7150857;627.5661643;5493.255464
24.85;0.131012251;75;5277;67.06336131;34.88196345;627.8114479;627.6568478;5501.702133
24.85;0.131012251;75;5277;67.18322944;34.90187972;627.9077062;627.7474294;5512.624562
24.85;0.131012251;75;5277;67.2930414;34.92333936;628.0038608;627.8379092;5524.393402
24.85;0.131012251;75;5277;67.14008692;34.93620337;628.0999119;627.9282872;5531.448247
24.85;0.131012251;75;5277;67.26268226;34.95439956;628.1958594;628.0185636;5541.42735
24.85;0.131012251;75;5277;67.37333299;34.97560404;628.2917035;628.1087384;5553.056251
24.85;0.131012251;75;5277;67.24550456;34.98826487;628.3874444;628.1988119;5559.999671
24.85;0.131012251;75;5277;67.31051218;35.00383224;628.4830821;628.2887841;5568.537087
24.85;0.131012251;75;5277;67.37391901;35.02048004;628.5786167;628.3786551;5577.667027
24.85;0.131012251;75;5277;67.230335;35.02832866;628.6740484;628.468425;5581.971347
24.85;0.131012251;75;5277;67.39174076;35.0459416;628.7693773;628.558094;5591.630587
24.85;0.131012251;75;5277;67.4234638;35.0594264;628.8646034;628.6476622;5599.025885
24.85;0.131012251;75;5277;67.24095299;35.06578051;628.959727;628.7371296;5602.51059
24.85;0.131012251;75;5277;67.35910747;35.07904107;629.054748;628.8264965;5609.782908
24.85;0.131012251;75;5277;67.43453773;35.09349511;629.1496667;628.9157628;5617.709753
24.85;0.131012251;75;5277;67.55058448;35.11193918;629.2444831;629.0049288;5627.8248
24.85;0.131012251;75;5277;67.41096212;35.12150236;629.3391973;629.0939945;5633.069411
24.85;0.131012251;75;5277;67.49675634;35.13559537;629.4338094;629.1829601;5640.798265
24.85;0.131012251;75;5277;67.56501927;35.15119535;629.5283196;629.2718256;5649.353564
24.85;0.131012251;75;5277;67.39831042;35.15508746;629.622728;629.3605912;5651.488064
24.85;0.131012251;75;5277;67.5805641;35.16965013;629.7170346;629.449257;5659.474481
24.85;0.131012251;75;5277;67.59811354;35.18441507;629.8112397;629.537823;5667.571829
24.85;0.131012251;75;5277;67.48087363;35.19160238;629.9053432;629.6262895;5671.513478
24.85;0.131012251;75;5277;67.61588155;35.20475744;629.9993453;629.7146565;5678.727936
24.85;0.131012251;75;5277;67.66113117;35.21794256;630.0932461;629.8029242;5685.958888
24.85;0.131012251;75;5277;67.68938293;35.23110772;630.1870458;629.8910926;5693.178889
24.85;0.131012251;75;5277;67.68632455;35.24406831;630.2807444;629.9791618;5700.286701
24.85;0.131012251;75;5277;67.58074083;35.25196779;630.374342;630.067132;5704.618907
24.85;0.131012251;75;5277;67.65446602;35.2625687;630.4678387;630.1550033;5710.432633
24.85;0.131012251;75;5277;67.62083117;35.27054608;630.5612347;630.2427758;5714.807567
24.85;0.131012251;75;5277;67.75846649;35.28457319;630.6545301;630.3304496;5722.500272
24.85;0.131012251;75;5277;67.73544786;35.29615018;630.747725;630.4180248;5728.849294
24.85;0.131012251;75;5277;67.73870813;35.30722101;630.8408194;630.5055015;5734.920733
24.85;0.131012251;75;5277;67.78285937;35.32113403;630.9338135;630.5928798;5742.55087
24.85;0.131012251;75;5277;67.74345513;35.33073907;631.0267074;630.6801599;5747.818441
24.85;0.131012251;75;5277;67.72901297;35.34098941;631.1195012;630.7673419;5753.439905
24.85;0.131012251;75;5277;67.74183766;35.34964258;631.2121951;630.8544258;5758.185456
24.85;0.131012251;75;5277;67.76224214;35.35879665;631.304789;630.9414118;5763.205705
24.85;0.131012251;75;5277;67.79545658;35.36870243;631.3972832;631.0283;5768.638205
24.85;0.131012251;75;5277;67.70693738;35.37354223;631.4896777;631.1150905;5771.292434
24.85;0.131012251;75;5277;67.71499283;35.38071959;631.5819727;631.2017834;5775.228622
24.85;0.131012251;75;5277;67.72332241;35.38760486;631.6741682;631.2883788;5779.004622
24.85;0.131012251;75;5277;67.79847312;35.3967674;631.7662643;631.3748768;5784.029521
24.85;0.131012251;75;5277;67.7184983;35.40268952;631.8582613;631.4612776;5787.277311
24.85;0.131012251;75;5277;67.75365032;35.40810238;631.9501591;631.5475812;5790.245816
24.85;0.131012251;75;5277;67.75340867;35.40322941;632.0419578;631.6337877;5787.573399
24.85;0.131012251;75;5277;67.99163115;35.42388254;632.1336577;631.7198973;5798.899932
24.85;0.131012251;75;5277;67.78850657;35.43455083;632.2252587;631.8059101;5804.750605
24.85;0.131012251;75;5277;67.96127192;35.44814715;632.3167611;631.8918262;5812.207059
24.85;0.131012251;75;5277;67.76841081;35.45242056;632.4081648;631.9776457;5814.550673
24.85;0.131012251;75;5277;67.68246449;35.45108715;632.4994701;632.0633686;5813.819408
24.85;0.131012251;75;5277;67.80428766;35.45676706;632.590677;632.1489952;5816.934367
24.85;0.131012251;75;5277;67.89293724;35.46430187;632.6817856;632.2345255;5821.06659
24.85;0.131012251;75;5277;67.98848317;35.47429938;632.772796;632.3199596;5826.549394
24.85;0.131012251;75;5277;67.78847707;35.4788501;632.8637084;632.4052976;5829.045092
24.85;0.131012251;75;5277;67.95694931;35.48594568;632.9545228;632.4905397;5832.936427
24.85;0.131012251;75;5277;67.88170886;35.4900927;633.0452393;632.5756859;5835.210727
24.85;0.131012251;75;5277;67.8505917;35.49645952;633.1358581;632.6607364;5838.702399
24.85;0.131012251;75;5277;67.7935195;35.49543795;633.2263793;632.7456913;5838.142151
24.85;0.131012251;75;5277;68.05981256;35.5075352;633.3168029;632.8305506;5844.776494
24.85;0.131012251;75;5277;67.80764585;35.50995985;633.407129;632.9153145;5846.106216
24.85;0.131012251;75;5277;67.89006511;35.51397971;633.4973579;632.999983;5848.310775
24.85;0.131012251;75;5277;67.87411282;35.5188856;633.5874895;633.0845564;5851.001252
24.85;0.131012251;75;5277;67.96836878;35.52509426;633.677524;633.1690347;5854.406185
24.85;0.131012251;75;5277;67.84509913;35.52942871;633.7674615;633.2534179;5856.783274
24.85;0.131012251;75;5277;67.83849372;35.53175123;633.8573021;633.3377063;5858.056986
24.85;0.131012251;75;5277;67.67398378;35.52933178;633.9470459;633.4218999;5856.730115
24.85;0.131012251;75;5277;67.82325815;35.52986021;634.036693;633.5059989;5857.019914
24.85;0.131012251;75;5277;67.8838131;35.53567999;634.1262434;633.5900032;5860.211584
24.85;0.131012251;75;5277;67.90659247;35.53910028;634.2156974;633.6739131;5862.087329
24.85;0.131012251;75;5277;67.90929859;35.5423491;634.305055;633.7577287;5863.86904
24.85;0.30897524;75;5277;67.77859726;31.33487513;634.3943163;633.84145;8387.345248
24.85;0.30897524;75;5277;67.70146168;31.09497879;634.4834815;633.9250771;8077.07043
24.85;0.30897524;75;5277;67.52081683;30.83051394;634.5725505;634.0086103;7735.019437
24.85;0.30897524;75;5277;67.49614119;30.66075214;634.6615236;634.0920494;7515.45456
24.85;0.30897524;75;5277;67.414433;30.49386844;634.7504008;634.1753948;7299.612127
24.85;0.30897524;75;5277;67.333604;30.3686621;634.8391822;634.2586465;7137.673951
24.85;0.30897524;75;5277;67.2789106;30.2545373;634.927868;634.3418045;6990.06832
24.85;0.30897524;75;5277;67.0363441;30.14815219;635.0164582;634.424869;6852.472975
24.85;0.30897524;75;5277;66.93440309;30.06214332;635.104953;634.5078401;6741.231651
24.85;0.30897524;75;5277;66.99867947;29.98668449;635.1933524;634.5907179;6643.635444
24.85;0.30897524;75;5277;66.91593258;29.91246923;635.2816565;634.6735026;6547.647619
24.85;0.30897524;75;5277;66.93365766;29.85526578;635.3698655;634.7561941;6473.662371
24.85;0.30897524;75;5277;66.88568651;29.80349685;635.4579795;634.8387926;6406.705979
24.85;0.30897524;75;5277;66.88730563;29.76053513;635.5459985;634.9212983;6351.140567
24.85;0.30897524;75;5277;66.87159465;29.73001008;635.6339226;635.0037112;6311.660368
24.85;0.30897524;75;5277;66.86585903;29.70379694;635.7217521;635.0860314;6277.757068
24.85;0.30897524;75;5277;66.81781528;29.68231095;635.8094868;635.1682591;6249.967731
24.85;0.30897524;75;5277;66.72841652;29.66418113;635.8971271;635.2503943;6226.519154
24.85;0.30897524;75;5277;66.66631312;29.64723541;635.9846729;635.3324371;6204.602066
24.85;0.30897524;75;5277;66.69166512;29.63232534;636.0721244;635.4143877;6185.317824
24.85;0.30897524;75;5277;66.60451096;29.61718384;636.1594816;635.4962461;6165.734259
24.85;0.30897524;75;5277;66.74647065;29.6055571;636.2467447;635.5780125;6150.696573
24.85;0.30897524;75;5277;66.69010857;29.59368668;636.3339138;635.6596869;6135.343723
24.85;0.30897524;75;5277;66.69650775;29.58485992;636.420989;635.7412695;6123.927451
24.85;0.30897524;75;5277;66.67084061;29.57848245;636.5079703;635.8227604;6115.679026
24.85;0.30897524;75;5277;66.75692102;29.57485772;636.5948579;635.9041596;6110.990909
24.85;0.30897524;75;5277;66.69009273;29.5728038;636.6816519;635.9854673;6108.334428
24.85;0.30897524;75;5277;66.55733684;29.56950541;636.7683524;636.0666835;6104.068392
24.85;0.30897524;75;5277;66.57244769;29.56617979;636.8549594;636.1478085;6099.767126
24.85;0.30897524;75;5277;66.65083973;29.56488836;636.9414732;636.2288422;6098.096836
24.85;0.30897524;75;5277;66.55482018;29.56136452;637.0278937;636.3097848;6093.5392
24.85;0.30897524;75;5277;66.52731239;29.55783129;637.114221;636.3906363;6088.969422
24.85;0.30897524;75;5277;66.52934124;29.55266142;637.2004554;636.471397;6082.282866
24.85;0.30897524;75;5277;66.52296711;29.54729264;637.2865968;636.5520668;6075.339041
24.85;0.30897524;75;5277;66.41550838;29.53685066;637.3726455;636.632646;6061.833707
24.85;0.30897524;75;5277;66.53161568;29.52817342;637.4586014;636.7131345;6050.61082
24.85;0.30897524;75;5277;66.55308714;29.5226878;637.5444646;636.7935325;6043.51588
24.85;0.30897524;75;5277;66.47274285;29.51384621;637.6302354;636.8738401;6032.080428
24.85;0.30897524;75;5277;66.53353234;29.50634567;637.7159137;636.9540574;6022.379444
24.85;0.30897524;75;5277;66.47361304;29.49878354;637.8014998;637.0341845;6012.598811
24.85;0.30897524;75;5277;66.5661629;29.49397581;637.8869936;637.1142215;6006.380644
24.85;0.30897524;75;5277;66.62825884;29.49255149;637.9723952;637.1941685;6004.538463
24.85;0.30897524;75;5277;66.54338804;29.49055081;638.0577049;637.2740256;6001.950841
24.85;0.30897524;75;5277;66.57655144;29.49011669;638.1429226;637.3537929;6001.389373
24.85;0.30897524;75;5277;66.62074817;29.4930574;638.2280485;637.4334705;6005.192795
24.85;0.30897524;14;5277;66.6662643;29.495362;638.3130827;637.5130586;6008.173492
24.85;0.30897524;14;5277;66.95948911;29.49939231;638.3980253;637.5925571;6013.386185
24.85;0.30897524;14;5277;67.37080286;29.51092185;638.4828763;637.6719662;6028.298146
24.85;0.30897524;14;5277;67.63663084;29.52799455;638.5676359;637.751286;6050.379465
24.85;0.30897524;14;5277;68.0396168;29.55795167;638.6523042;637.8305167;6089.125127
24.85;0.30897524;14;5277;68.30566268;29.59449538;638.7368812;637.9096582;6136.389675
24.85;0.30897524;14;5277;68.56656311;29.64065377;638.8213671;637.9887108;6196.089569
24.85;0.30897524;14;5277;68.80532872;29.6960374;638.905762;638.0676744;6267.721113
24.85;0.30897524;14;5277;68.96955241;29.75949349;638.9900659;638.1465493;6349.793339
24.85;0.30897524;14;5277;68.97197049;29.8284796;639.074279;638.2253355;6439.017925
24.85;0.30897524;14;5277;69.08801752;29.89349665;639.1584013;638.304033;6523.109051
24.85;0.30897524;14;5277;69.27472767;29.96433866;639.242433;638.3826421;6614.734001
24.85;0.30897524;14;5277;69.46344048;30.03202986;639.3263742;638.4611628;6702.283793
24.85;0.30897524;14;5277;69.64413793;30.09080759;639.4102249;638.5395952;6778.305176
24.85;0.30897524;14;5277;69.79599106;30.14192608;639.4939852;638.6179394;6844.420311
24.85;0.30897524;14;5277;69.94895236;30.19740442;639.5776553;638.6961955;6916.174351
24.85;0.30897524;14;5277;69.98512575;30.24054265;639.6612353;638.7743636;6971.968059
24.85;0.30897524;14;5277;70.10092408;30.28384349;639.7447252;638.8524438;7027.972081
24.85;0.30897524;14;5277;70.34530944;30.33249379;639.8281251;638.9304363;7090.894932
24.85;0.30897524;14;5277;70.59831846;30.37478893;639.9114351;639.008341;7145.598222
24.85;0.30897524;14;5277;70.84810103;30.41321548;639.9946554;639.0861581;7195.297978
24.85;0.30897524;14;5277;71.15873812;30.45779203;640.077786;639.1638877;7252.951963
24.85;0.30897524;14;5277;71.44495645;30.50097348;640.1608271;639.2415299;7308.801572
24.85;0.30897524;14;5277;71.72797514;30.54424753;640.2437786;639.3190848;7364.77095
24.85;0.30897524;14;5277;72.00370535;30.58826662;640.3266408;639.3965525;7421.703936
24.85;0.30897524;14;5277;72.2860767;30.63706631;640.4094137;639.473933;7484.820001
24.85;0.30897524;14;5277;72.57766259;30.69812864;640.4920974;639.5512266;7563.796214
24.85;0.30897524;14;5277;72.85095002;30.77194766;640.574692;639.6284332;7659.27155
24.85;0.30897524;14;5277;73.11490601;30.84099686;640.6571976;639.7055531;7748.577736
24.85;0.30897524;14;5277;73.3962316;30.90312203;640.7396143;639.7825862;7828.928591
24.85;0.30897524;14;5277;73.98162405;30.9416197;640.8219422;639.8595327;7878.720334
24.85;0.30897524;14;5277;74.70700768;30.91996374;640.9041814;639.9363926;7850.711159
24.85;0.30897524;14;5277;74.85477623;30.86998682;640.986332;640.0131662;7786.072494
24.85;0.30897524;14;5277;75.01824301;30.80089119;641.0683941;640.0898534;7696.706252
24.85;0.30897524;14;5277;75.25245276;30.70299939;641.1503677;640.1664543;7570.095897
24.85;0.30897524;14;5277;75.5015426;30.57819586;641.232253;640.2429692;7408.678716
24.85;0.30897524;14;5277;75.70961242;30.46164038;641.3140501;640.319398;7257.929313
24.85;0.30897524;14;5277;75.91939278;30.34602531;641.395759;640.3957408;7108.396201
24.85;0.30897524;14;5277;76.15474339;30.23953102;641.4773799;640.4719978;6970.659649
24.85;0.30897524;14;5277;76.4036301;30.14567446;641.5589128;640.5481691;6849.268356
24.85;0.30897524;14;5277;76.63049515;30.07377066;641.6403579;640.6242547;6756.270111
24.85;0.30897524;14;5277;76.87453643;30.00060548;641.7217153;640.7002548;6661.640431
24.85;0.30897524;14;5277;77.05520043;29.94566219;641.8029849;640.7761694;6590.578416
24.85;0.30897524;14;5277;77.36447116;29.90409385;641.884167;640.8519986;6536.815158
24.85;0.30897524;14;5277;77.49497931;29.86115904;641.9652616;640.9277425;6481.284542
24.85;0.30897524;14;5277;77.826019;29.84885181;642.0462689;641.0034013;6465.366733
24.85;0.30897524;14;5277;77.8851226;29.81241456;642.1271888;641.078975;6418.239877
24.85;0.30897524;14;5277;78.24811429;29.81032346;642.2080216;641.1544638;6415.535317
24.85;0.30897524;14;5277;78.2549648;29.75631622;642.2887672;641.2298676;6345.683943
24.85;0.30897524;14;5277;78.5190871;29.76072214;642.3694259;641.3051867;6351.382433
24.85;0.30897524;14;5277;78.750119;29.75349137;642.4499976;641.380421;6342.030376
24.85;0.30897524;14;5277;78.81065303;29.70657882;642.5304825;641.4555708;6281.355064
24.85;0.30897524;14;5277;78.98197441;29.69396078;642.6108807;641.530636;6265.035267
24.85;0.30897524;14;5277;79.23952758;29.69766773;642.6911923;641.6056169;6269.829737
24.85;0.30897524;14;5277;79.41596818;29.68406475;642.7714173;641.6805134;6252.236046
24.85;0.30897524;14;5277;79.55626218;29.66449677;642.8515559;641.7553257;6226.927395
24.85;0.30897524;14;5277;79.70655583;29.64292503;642.9316081;641.8300539;6199.027145
24.85;0.30897524;14;5277;79.79035265;29.61102809;643.0115741;641.9046981;6157.772586
24.85;0.30897524;14;5277;79.93802682;29.59587688;643.0914539;641.9792583;6138.176458
24.85;0.30897524;14;5277;80.09806647;29.58006673;643.1712476;642.0537347;6117.728083
24.85;0.30897524;14;5277;80.31236105;29.5741196;643.2509554;642.1281273;6110.036246
24.85;0.30897524;14;5277;80.43645829;29.55355874;643.3305772;642.2024363;6083.443438
24.85;0.30897524;14;5277;80.52687416;29.52274897;643.4101133;642.2766617;6043.594989
24.85;0.30897524;14;5277;80.65287939;29.50400148;643.4895637;642.3508037;6019.347548
24.85;0.30897524;14;5277;80.77153152;29.47840663;643.5689284;642.4248622;5986.243926
24.85;0.30897524;14;5277;80.89998821;29.45845357;643.6482077;642.4988376;5960.437222
24.85;0.30897524;14;5277;81.02889156;29.43982494;643.7274015;642.5727297;5936.343509
24.85;0.30897524;14;5277;81.13004974;29.42346886;643.80651;642.6465387;5915.189038
24.85;0.30897524;14;5277;81.25463807;29.40390393;643.8855332;642.7202648;5889.884336
24.85;0.30897524;14;5277;81.3440759;29.38516982;643.9644713;642.7939079;5865.654195
24.85;0.30897524;14;5277;81.46390798;29.36453309;644.0433243;642.8674682;5838.963258
24.85;0.30897524;14;5277;81.58579046;29.34679431;644.1220924;642.9409458;5816.020447
24.85;0.30897524;14;5277;81.68994302;29.33040647;644.2007756;643.0143408;5794.824904
24.85;0.30897524;14;5277;81.80097627;29.31273484;644.279374;643.0876533;5771.968943
24.85;0.30897524;14;5277;81.91095445;29.29662154;644.3578877;643.1608833;5751.128484
24.85;0.30897524;14;5277;82.01298549;29.28096111;644.4363168;643.234031;5730.873741
24.85;0.30897524;14;5277;82.11043873;29.26575915;644.5146615;643.3070964;5711.211981
24.85;0.30897524;14;5277;82.2067325;29.25039666;644.5929216;643.3800796;5691.342587
24.85;0.30897524;14;5277;82.30033146;29.23563846;644.6710975;643.4529808;5672.254777
24.85;0.30897524;14;5277;82.39160004;29.22078611;644.7491891;643.5258;5653.045175
24.85;0.30897524;14;6352;82.47862539;29.29044424;644.8271966;643.5985374;5743.138946
24.85;0.30897524;14;6352;82.57084976;29.27571312;645.0245878;643.7857524;5724.086147
24.85;0.30897524;14;6352;82.6586376;29.26295726;645.2217664;643.972757;5707.588097
24.85;0.30897524;14;6352;82.73835959;29.24983456;645.4187324;644.1595512;5690.615579
24.85;0.30897524;14;6352;82.81650889;29.23714212;645.6154863;644.3461355;5674.199558
24.85;0.30897524;14;6352;82.89403823;29.22439988;645.8120281;644.5325099;5657.71913
24.85;0.30897524;14;6352;82.9869452;29.21153401;646.0083581;644.7186747;5641.078794
24.85;0.30897524;14;6352;83.06563784;29.19877482;646.2044766;644.9046302;5624.576434
24.85;0.30897524;14;6352;83.1396478;29.18814946;646.4003838;645.0903766;5610.833899
24.85;0.30897524;14;6352;83.21921748;29.17632775;646.5960799;645.2759141;5595.54406
24.85;0.30897524;14;6352;83.28050904;29.16615841;646.7915651;645.461243;5582.391336
24.85;0.30897524;14;6352;83.35801437;29.15473728;646.9868396;645.6463635;5567.619581
24.85;0.30897524;14;6352;83.42241905;29.14436141;647.1819038;645.8312759;5554.199746
24.85;0.30897524;14;6352;83.49224855;29.13410254;647.3767578;646.0159803;5540.931224
24.85;0.30897524;14;6352;83.56355721;29.12426614;647.5714018;646.200477;5528.209109
24.85;0.30897524;14;6352;83.64123605;29.11512801;647.765836;646.3847662;5516.390123
24.85;0.30897524;14;6352;83.69520061;29.10662349;647.9600608;646.5688482;5505.390627
24.85;0.30897524;14;6352;83.74442007;29.09912729;648.1540763;646.7527233;5495.695268
24.85;0.30897524;14;6352;83.80082112;29.09019028;648.3478827;646.9363915;5484.136411
24.85;0.30897524;14;6352;83.84502229;29.08277399;648.5414803;647.1198532;5474.544391
24.85;0.30897524;14;6352;83.89577222;29.07453184;648.7348693;647.3031087;5463.884242
24.85;0.30897524;14;6352;83.9531718;29.06596689;648.9280499;647.486158;5452.806587
24.85;0.30897524;14;6352;84.00966183;29.05839446;649.1210223;647.6690016;5443.012638
24.85;0.30897524;14;6352;84.05946216;29.05077889;649.3137869;647.8516395;5433.162879
24.85;0.30897524;14;6352;84.10884789;29.04342796;649.5063437;648.034072;5423.655403
24.85;0.30897524;14;6352;84.15869638;29.03629321;649.698693;648.2162995;5414.427534
24.85;0.30897524;14;6352;84.20800533;29.02939924;649.890835;648.398322;5405.511078
24.85;0.30897524;14;6352;84.25677727;29.02268926;650.0827701;648.5801398;5396.832591
24.85;0.30897524;14;6352;84.30395914;29.01632331;650.2744983;648.7617531;5388.599061
24.85;0.30897524;14;6352;84.36236073;29.00902469;650.4660199;648.9431623;5379.159232
24.85;0.30897524;14;6352;84.41616782;29.00375809;650.6573351;649.1243675;5372.347568
24.85;0.30897524;14;6352;84.45642528;28.99817301;650.8484442;649.3053689;5365.123999
24.85;0.30897524;14;6352;84.51094787;28.99150973;651.0393474;649.4861667;5356.505911
24.85;0.30897524;14;6352;84.58566454;28.98493494;651.2300449;649.6667613;5348.002272
24.85;0.30897524;14;6352;84.64537203;28.98111376;651.4205368;649.8471528;5343.060069
24.85;0.30897524;14;6352;84.71580461;28.97435244;651.6108236;650.0273414;5334.315174
24.85;0.30897524;14;6352;84.80964724;28.96899493;651.8009053;650.2073274;5327.38594
24.85;0.30897524;14;6352;84.89673545;28.96471241;651.9907821;650.3871111;5321.847049
24.85;0.30897524;14;6352;84.97341265;28.96162151;652.1804544;650.5666926;5317.849365
24.85;0.30897524;14;6352;85.03802167;28.95914318;652.3699223;650.7460721;5314.643969
24.85;0.30897524;14;6352;85.09528751;28.95683515;652.559186;650.9252499;5311.658837
24.85;0.30897524;14;6352;85.14839426;28.95452215;652.7482458;651.1042263;5308.667265
24.85;0.30897524;14;6352;85.19864787;28.95215917;652.9371019;651.2830014;5305.611066
24.85;0.30897524;14;6352;85.24647572;28.94974153;653.1257545;651.4615754;5302.484156
24.85;0.30897524;14;6352;85.29206075;28.94727;653.3142038;651.6399487;5299.287548
24.85;0.30897524;14;6352;85.33558364;28.94474335;653.5024501;651.8181214;5296.019656
24.85;0.30897524;14;6352;85.3772662;28.94216004;653.6904935;651.9960937;5292.67848
24.85;0.30897524;14;6352;85.41734766;28.93952097;653.8783343;652.1738659;5289.265182
24.85;0.30897524;14;6352;85.45605449;28.93683084;654.0659726;652.3514382;5285.785855
24.85;0.30897524;14;6352;85.49358244;28.9340981;654.2534088;652.5288109;5282.251409
24.85;0.30897524;14;6352;85.53009119;28.93133396;654.4406431;652.705984;5278.676357
24.85;0.30897524;14;6352;85.56570687;28.92855124;654.6276756;652.882958;5275.07726
24.85;0.30897524;14;6352;85.60052791;28.9257632;654.8145065;653.059733;5271.471298
24.85;0.30897524;14;6352;85.63463128;28.92298276;655.0011361;653.2363091;5267.875158
24.85;0.30897524;14;6352;85.66807809;28.92022185;655.1875647;653.4126867;5264.304284
24.85;0.30897524;14;6352;85.70091772;28.91749113;655.3737923;653.588866;5260.772441
24.85;0.30897524;14;6352;85.73321594;28.91477682;655.5598193;653.7648472;5257.261839
24.85;0.30897524;14;6352;85.76797215;28.91240594;655.7456459;653.9406305;5254.195417
24.85;0.30897524;14;6352;85.78600352;28.91028519;655.9312722;654.1162161;5251.4525
24.85;0.30897524;14;6352;85.76693174;28.91167355;656.1166985;654.2916043;5253.248163
24.85;0.30897524;14;6352;85.7211525;28.91040885;656.3019249;654.4667953;5251.61244
24.85;0.30897524;14;6352;85.70261614;28.90731645;656.4869518;654.6417892;5247.612817
24.85;0.30897524;14;6352;85.69995345;28.90342696;656.6717794;654.8165864;5242.582271
24.85;0.30897524;14;6352;85.70612616;28.89929154;656.8564077;654.991187;5237.233641
24.85;0.30897524;14;6352;85.71762356;28.89517614;657.0408372;655.1655913;5231.910902
24.85;0.30897524;14;6352;85.7553001;28.88918545;657.2250679;655.3397995;5224.16272
24.85;0.30897524;14;6352;85.81441269;28.88426914;657.4091001;655.5138118;5217.804109
24.85;0.30897524;14;6352;85.87589471;28.88068412;657.592934;655.6876284;5213.167355
24.85;0.30897524;14;6352;85.88711567;28.88079451;657.7765698;655.8612496;5213.310119
24.85;0.30897524;14;6352;85.8757369;28.87986829;657.9600077;656.0346755;5212.112183
24.85;0.30897524;14;6352;85.90238489;28.87569691;658.143248;656.2079064;5206.717038
24.85;0.30897524;14;6352;85.95647592;28.87275158;658.3262908;656.3809426;5202.907634
24.85;0.30897524;14;6352;86.01204271;28.86948656;658.5091364;656.5537841;5198.684752
24.85;0.30897524;14;6352;86.06551487;28.86710329;658.691785;656.7264313;5195.602302
24.85;0.30897524;14;6352;86.11457318;28.86602105;658.8742367;656.8988844;5194.202574
24.85;0.30897524;14;6352;86.15338458;28.86537843;659.0564919;657.0711435;5193.371425
24.85;0.30897524;14;6352;86.17810726;28.86621727;659.2385507;657.2432089;5194.456352
24.85;0.30897524;14;6352;86.2034564;28.86535125;659.4204133;657.4150809;5193.336276
24.85;0.30897524;14;6352;86.23893514;28.86433766;659.6020799;657.5867596;5192.025322
24.85;0.30897524;14;6352;86.27180937;28.86376141;659.7835508;657.7582452;5191.280024
24.85;0.30897524;14;6352;86.29958529;28.86329853;659.9648262;657.929538;5190.681338
24.85;0.30897524;14;6352;86.32244118;28.86246381;660.1459062;658.1006382;5189.601735
24.85;0.30897524;14;6352;86.33666596;28.86341873;660.3267911;658.271546;5190.836802
24.85;0.30897524;14;6352;86.34129515;28.86271829;660.5074811;658.4422616;5189.930884
24.85;0.30897524;14;6352;86.32134405;28.86489303;660.6879764;658.6127852;5192.743616
24.85;0.30897524;14;6352;86.29044127;28.86482828;660.8682772;658.7831171;5192.65987
24.85;0.30897524;14;6352;86.30608554;28.86101107;661.0483838;658.9532575;5187.722806
24.85;0.30897524;14;6352;86.34771223;28.85854693;661.2282962;659.1232065;5184.535768
24.85;0.30897524;14;6352;86.34999197;28.85922288;661.4080148;659.2929645;5185.410018
24.85;0.30897524;14;6352;86.33409521;28.85864398;661.5875398;659.4625315;5184.661286
24.85;0.30897524;14;6352;86.33039765;28.85729013;661.7668713;659.6319079;5182.910253
24.85;0.30897524;14;6352;86.36036291;28.85333194;661.9460096;659.8010938;5177.790845
20.85;0.30897524;14;6352;85.07528044;27.35760546;662.1249548;659.9700895;8416.74398
20.85;0.30897524;14;6352;83.33484999;27.3700933;662.3037073;660.1388951;8432.895382
20.85;0.30897524;14;6352;83.15417825;27.37891257;662.4822671;660.3075109;8444.30197
20.85;0.30897524;14;6352;83.07641624;27.36839874;662.6606345;660.4759371;8430.703693
20.85;0.30897524;14;6352;83.03122854;27.32167665;662.8388097;660.644174;8370.274722
20.85;0.30897524;14;6352;83.0768085;27.21175446;663.016793;660.8122216;8228.104621
20.85;0.30897524;14;6352;83.09605011;27.07908058;663.1945844;660.9800803;8056.508164
20.85;0.30897524;14;6352;83.1444009;26.90198086;663.3721843;661.1477502;7827.452631
20.85;0.30897524;14;6352;83.15772979;26.68871148;663.5495928;661.3152316;7551.61634
20.85;0.30897524;14;6352;83.21081639;26.4728412;663.7268101;661.4825246;7272.416114
20.85;0.30897524;14;6352;83.21904514;26.2583876;663.9038365;661.6496296;6995.048189
20.85;0.30897524;14;6352;83.24934226;26.05447974;664.0806722;661.8165466;6731.31981
20.85;0.30897524;14;6352;83.25790262;25.86623703;664.2573173;661.9832759;6487.852273
20.85;0.30897524;14;6352;83.28797564;25.69725364;664.433772;662.1498178;6269.294165
20.85;0.30897524;14;6352;83.30651894;25.54809547;664.6100366;662.3161724;6076.377404
20.85;0.30897524;14;6352;83.34725093;25.4187826;664.7861113;662.4823399;5909.127978
20.85;0.30897524;14;6352;83.37630215;25.30739128;664.9619963;662.6483206;5765.057737
20.85;0.30897524;14;6352;83.43184567;25.21261037;665.1376917;662.8141146;5642.470919
20.85;0.30897524;14;6352;83.46348796;25.13149151;665.3131979;662.9797222;5537.554188
20.85;0.30897524;14;6352;83.4907001;25.0674282;665.4885149;663.1451436;5454.696608
