Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
20.85;0.30897524;14;6352;83.48556638;25.0054109;665.663643;663.3103789;5374.485267
20.85;0.30897524;14;6352;83.61118826;24.95168617;665.8385824;663.4754285;5304.999296
20.85;0.30897524;14;6352;83.5533903;24.91371616;666.0133333;663.6402925;5255.890009
20.85;0.30897524;14;6352;83.60240192;24.87268079;666.1878959;663.804971;5202.816083
20.85;0.30897524;14;6352;83.58738334;24.83950699;666.3622704;663.9694644;5159.910065
20.85;0.30897524;14;6352;83.63441622;24.81110994;666.536457;664.1337729;5123.182162
20.85;0.30897524;14;6352;83.67561106;24.78282022;666.7104559;664.2978965;5086.593078
20.85;0.30897524;14;6352;83.70940965;24.75761063;666.8842674;664.4618357;5053.987742
20.85;0.30897524;14;6352;83.76911775;24.73446789;667.0578915;664.6255904;5024.055609
20.85;0.30897524;14;6352;83.79005227;24.7102338;667.2313286;664.7891611;4992.711962
20.85;0.30897524;14;6352;83.85649501;24.6925108;667.4045787;664.9525478;4969.789562
20.85;0.30897524;14;6352;83.87420211;24.67155388;667.5776422;665.1157507;4942.684501
20.85;0.30897524;14;6352;83.94072557;24.6536492;667.7505192;665.2787702;4919.527109
20.85;0.30897524;14;6352;83.96992929;24.63732211;667.92321;665.4416063;4898.410143
20.85;0.30897524;14;6352;84.03088737;24.62333192;668.0957146;665.6042594;4880.315648
20.85;0.30897524;14;6352;84.02934486;24.60667301;668.2680334;665.7667295;4858.769502
20.85;0.30897524;14;6352;84.12103988;24.59335929;668.4401665;665.929017;4841.549933
20.85;0.30897524;14;6352;84.13461642;24.57853286;668.6121141;666.0911219;4822.373868
20.85;0.30897524;14;6352;84.21912434;24.56767045;668.7838765;666.2530446;4808.324746
20.85;0.30897524;14;6352;84.21537963;24.5552116;668.9554538;666.4147852;4792.210844
20.85;0.30897524;14;6352;84.29701655;24.54409685;669.1268461;666.5763439;4777.835359
20.85;0.30897524;14;6352;84.40065861;24.53378707;669.2980538;666.737721;4764.500989
20.85;0.30897524;14;6352;84.39136075;24.52104159;669.4690771;666.8989166;4748.016359
20.85;0.30897524;14;6352;84.47661926;24.5130611;669.639916;667.0599309;4737.694639
20.85;0.30897524;14;6352;84.46843438;24.50206775;669.8105709;667.2207642;4723.476157
20.85;0.30897524;14;6352;84.52901607;24.49362608;669.9810419;667.3814166;4712.55795
20.85;0.30897524;14;6352;84.63385109;24.48632021;670.1513291;667.5418884;4703.108761
20.85;0.30897524;14;6352;84.60005706;24.47618428;670.3214329;667.7021797;4689.999248
20.85;0.30897524;14;6352;84.69666795;24.46980961;670.4913535;667.8622908;4681.754437
20.85;0.30897524;14;6352;84.66758255;24.4597906;670.6610909;668.0222218;4668.796144
20.85;0.30897524;14;6352;84.74862542;24.4538242;670.8306454;668.181973;4661.079378
20.85;0.30897524;14;6352;84.75857872;24.44469368;671.0000172;668.3415446;4649.270242
20.85;0.30897524;14;6352;84.84066075;24.43959298;671.1692065;668.5009367;4642.673146
20.85;0.30897524;14;6352;84.80685906;24.43206044;671.3382135;668.6601496;4632.930781
20.85;0.30897524;14;6352;84.85142025;24.42601631;671.5070384;668.8191835;4625.113483
20.85;0.30897524;14;6352;84.86328222;24.41821259;671.6756814;668.9780385;4615.020378
20.85;0.30897524;14;6352;84.91232243;24.41263593;671.8441427;669.1367149;4607.807694
20.85;0.30897524;14;6352;84.90100284;24.40636944;672.0124224;669.2952129;4599.702803
20.85;0.30897524;14;6352;84.94055973;24.40042188;672.1805209;669.4535327;4592.010402
20.85;0.30897524;14;6352;84.87198092;24.39407049;672.3484381;669.6116744;4583.795708
20.85;0.30897524;14;6352;85.03902641;24.38918607;672.5161745;669.7696383;4577.478347
20.85;0.30897524;14;6352;85.03007781;24.38366983;672.6837301;669.9274246;4570.3438
20.85;0.30897524;14;6352;85.07559;24.37921111;672.8511052;670.0850334;4564.577022
20.85;0.30897524;14;6352;84.97831995;24.37268755;673.0182999;670.242465;4556.13965
20.85;0.30897524;14;6352;85.14965317;24.36893941;673.1853145;670.3997196;4551.291909
20.85;0.30897524;14;6352;85.13565005;24.363342;673.3521491;670.5567974;4544.052386
20.85;0.30897524;14;6352;85.19793383;24.35944468;673.5188039;670.7136985;4539.011705
20.85;0.30897524;14;6352;85.2135557;24.35521394;673.6852792;670.8704232;4533.539791
20.85;0.30897524;14;6352;85.23522695;24.35091656;673.851575;671.0269716;4527.981691
20.85;0.30897524;14;6352;85.1844984;24.3463747;674.0176917;671.1833441;4522.107386
20.85;0.30897524;14;6352;85.29802556;24.34330373;674.1836294;671.3395407;4518.135481
20.85;0.30897524;14;6352;85.21506193;24.33812772;674.3493883;671.4955616;4511.440988
20.85;0.30897524;14;6352;85.35644135;24.33531364;674.5149686;671.6514071;4507.801342
20.85;0.30897524;14;6352;85.30272189;24.3310652;674.6803704;671.8070774;4502.30653
20.85;0.30897524;14;6352;85.42861187;24.32780322;674.8455941;671.9625726;4498.08759
20.85;0.30897524;14;6352;85.53518638;24.32597845;675.0106397;672.117893;4495.727483
20.85;0.30897524;14;6352;85.42432049;24.32161666;675.1755074;672.2730387;4490.086075
20.85;0.30897524;14;6352;85.5145079;24.31842167;675.3401976;672.42801;4485.953769
20.85;0.30897524;14;6352;85.65231229;24.31738868;675.5047102;672.5828069;4484.617724
20.85;0.30897524;14;6352;85.47711611;24.3126708;675.6690456;672.7374299;4478.515766
20.85;0.30897524;14;6352;85.57068737;24.31047736;675.8332039;672.8918789;4475.678826
20.85;0.30897524;14;6352;85.59717555;24.30764095;675.9971853;673.0461543;4472.010299
20.85;0.30897524;14;6352;85.60037143;24.30466019;676.1609901;673.2002562;4468.15508
20.85;0.30897524;14;6352;85.65409885;24.30202195;676.3246183;673.3541848;4464.742849
20.85;0.30897524;14;6352;85.61536942;24.29933478;676.4880702;673.5079404;4461.267348
20.85;0.30897524;14;6352;85.70720164;24.29727343;676.651346;673.661523;4458.601258
20.85;0.30897524;14;6352;85.85142552;24.29669682;676.8144459;673.8149329;4457.855483
20.85;0.30897524;14;6352;85.66310712;24.29184097;676.97737;673.9681704;4451.575077
20.85;0.30897524;14;6352;85.79545824;24.28983119;677.1401185;674.1212355;4448.975691
20.85;0.30897524;14;6352;85.82792114;24.28855984;677.3026917;674.2741285;4447.331363
20.85;0.30897524;14;6352;85.78367559;24.28563912;677.4650898;674.4268496;4443.553785
20.85;0.30897524;14;6352;85.87332286;24.28351714;677.6273128;674.5793989;4440.809286
20.85;0.30897524;14;6352;86.04315176;24.28415041;677.789361;674.7317767;4441.62834
20.85;0.30897524;14;6352;85.79176948;24.27899384;677.9512346;674.8839832;4434.95898
20.85;0.30897524;14;6352;85.94289592;24.2774999;678.1129338;675.0360185;4433.026765
20.85;0.30897524;14;6352;85.85607524;24.27515884;678.2744588;675.1878828;4429.998906
20.85;0.30897524;14;6352;85.99680519;24.27397269;678.4358097;675.3395764;4428.464774
20.85;0.30897524;14;6352;85.90666106;24.27178731;678.5969867;675.4910994;4425.638269
20.85;0.30897524;14;6352;86.02683258;24.2710874;678.7579901;675.642452;4424.733021
20.85;0.30897524;14;6352;85.92327463;24.26919;678.91882;675.7936345;4422.278978
20.85;0.30897524;14;6352;86.13559816;24.27019827;679.0794766;675.9446469;4423.583046
20.85;0.30897524;14;6352;86.10060145;24.26692985;679.2399601;676.0954895;4419.355767
20.85;0.30897524;14;6352;86.24252979;24.26700115;679.4002707;676.2461625;4419.44799
20.85;0.30897524;14;6352;86.0552022;24.26277243;679.5604085;676.3966661;4413.978687
20.85;0.30897524;14;6352;86.19815497;24.26230897;679.7203737;676.5470004;4413.379263
20.85;0.30897524;14;6352;86.28270194;24.26274382;679.8801666;676.6971657;4413.941679
20.85;0.30897524;14;6352;86.18652451;24.25960387;680.0397874;676.8471621;4409.880563
20.85;0.30897524;14;6352;86.2915796;24.25835125;680.1992361;676.9969899;4408.260461
20.85;0.30897524;14;6352;86.39950426;24.26002223;680.358513;677.1466492;4410.421659
20.85;0.30897524;14;6352;86.21291291;24.25609272;680.5176183;677.2961402;4405.339345
20.85;0.30897524;14;6352;86.32214857;24.25639019;680.6765521;677.4454631;4405.724087
20.85;0.30897524;14;6352;86.48159467;24.25793836;680.8353147;677.594618;4407.726448
20.85;0.30897524;14;6352;86.19731508;24.25262167;680.9939062;677.7436053;4400.849996
20.85;0.30897524;14;6352;86.43661516;24.25446178;681.1523269;677.892425;4403.229941
20.85;0.30897524;14;6352;86.38026852;24.25060192;681.3105768;678.0410774;4398.237713
20.85;0.30897524;14;6352;86.50112589;24.25029128;681.4686562;678.1895627;4397.835938
20.85;0.30897524;14;6352;86.51160252;24.24815394;681.6265653;678.3378809;4395.071565
20.85;0.30897524;14;6352;86.70832627;24.25060924;681.7843042;678.4860324;4398.247177
20.85;0.30897524;14;6352;86.33975777;24.2458564;681.9418732;678.6340173;4392.099992
20.85;0.30897524;14;6352;86.74676991;24.24778751;682.0992724;678.7818358;4394.597632
20.85;0.30897524;14;6352;86.49016198;24.24408872;682.2565019;678.929488;4389.813735
20.85;0.30897524;14;6352;86.61868057;24.24446115;682.4135621;679.0769743;4390.295422
20.85;0.30897524;14;6352;86.67209903;24.24618184;682.570453;679.2242946;4392.520916
20.85;0.30897524;14;6352;86.67472818;24.24366554;682.7271749;679.3714494;4389.266401
20.85;0.30897524;14;6352;86.83561107;24.246655;682.8837279;679.5184386;4393.132884
20.85;0.30897524;14;6352;86.53235922;24.24372944;683.0401122;679.6652626;4389.349055
20.85;0.30897524;14;6352;86.64974254;24.24381716;683.196328;679.8119215;4389.462506
20.85;0.30897524;14;6352;86.55623533;24.24155382;683.3523754;679.9584154;4386.535166
20.85;0.30897524;14;6352;86.65999273;24.24135238;683.5082547;680.1047447;4386.274626
20.85;0.30897524;14;6352;86.56881275;24.2390205;683.6639661;680.2509093;4383.258647
20.85;0.30897524;14;6352;86.75625198;24.23948821;683.8195097;680.3969097;4383.863564
20.85;0.30897524;14;6352;86.80696355;24.23652966;683.9748856;680.5427458;4380.037061
20.85;0.30897524;14;6352;87.21805317;24.23907623;684.1300942;680.688418;4383.330725
20.85;0.30897524;14;6352;86.59510759;24.22932053;684.2851355;680.8339263;4370.712993
20.85;0.30897524;14;6352;87.08895892;24.23274629;684.4400098;680.9792711;4375.143774
20.85;0.30897524;14;6352;86.95370167;24.23090207;684.5947171;681.1244524;4372.758505
20.85;0.30897524;14;6352;87.05118382;24.23216771;684.7492578;681.2694704;4374.395453
20.85;0.30897524;14;6352;86.86828183;24.22925888;684.9036319;681.4143254;4370.633261
20.85;0.30897524;14;6352;87.08971099;24.23301036;685.0578397;681.5590175;4375.485306
20.85;0.30897524;14;6352;86.93250917;24.23406995;685.2118814;681.7035469;4376.855752
20.85;0.30897524;14;6352;87.06306531;24.23465587;685.365757;681.8479137;4377.613564
20.85;0.30897524;14;6352;87.13010535;24.23694997;685.5194669;681.9921183;4380.580678
20.85;0.30897524;14;6352;87.02961551;24.23190965;685.6730111;682.1361606;4374.061679
20.85;0.30897524;14;6352;87.11597332;24.22932492;685.8263899;682.280041;4370.718676
20.85;0.30897524;14;6352;87.15076267;24.23230266;685.9796034;682.4237597;4374.569992
20.85;0.30897524;14;4672;87.49620854;24.14225862;686.1326518;682.5673167;4258.109693
20.85;0.30897524;14;4672;87.07001562;24.13423737;686.0910666;682.5251026;4247.735255
20.85;0.30897524;14;4672;87.29537877;24.13550232;686.0495262;682.482936;4249.371302
20.85;0.30897524;14;4672;87.36213129;24.13806855;686.0080305;682.4408168;4252.690384
20.85;0.30897524;14;4672;87.256197;24.13664283;685.9665796;682.3987449;4250.846409
20.85;0.30897524;14;4672;87.65982293;24.14040094;685.9251733;682.3567204;4255.707033
20.85;0.30897524;14;4672;86.97983407;24.12964071;685.8838117;682.3147431;4241.790071
20.85;0.30897524;14;4672;87.39769168;24.13311174;685.8424946;682.2728131;4246.279396
20.85;0.30897524;14;4672;87.25831919;24.12833302;685.801222;682.2309302;4240.098743
20.85;0.30897524;14;4672;87.40268257;24.12766163;685.759994;682.1890943;4239.230379
20.85;0.30897524;14;4672;87.38397631;24.13282782;685.7188103;682.1473056;4245.912186
20.85;0.30897524;14;4672;87.17686142;24.12551202;685.677671;682.1055638;4236.450138
20.85;0.30897524;14;4672;87.46188459;24.12479779;685.636576;682.0638689;4235.526379
20.85;0.30897524;14;4672;87.3227642;24.12785607;685.5955254;682.022221;4239.481874
20.85;0.30897524;14;4672;87.65371694;24.12741592;685.5545189;681.9806198;4238.912587
20.85;0.30897524;14;4672;87.31939655;24.11930053;685.5135567;681.9390655;4228.416381
20.85;0.30897524;14;4672;87.5125878;24.11910422;685.4726385;681.8975578;4228.162486
20.85;0.30897524;14;4672;87.89269229;24.12354833;685.4317645;681.8560969;4233.910368
20.85;0.30897524;14;4672;87.49260199;24.12628349;685.3909345;681.8146826;4237.447942
20.85;0.30897524;14;4672;87.3012676;24.11844625;685.3501485;681.7733148;4227.311489
20.85;0.30897524;14;4672;87.52939758;24.11657725;685.3094065;681.7319936;4224.894181
20.85;0.30897524;14;4672;87.91475027;24.11991095;685.2687083;681.6907188;4229.205891
20.85;0.30897524;14;4672;87.53368878;24.12255502;685.2280541;681.6494904;4232.625642
20.85;0.30897524;14;4672;87.35750916;24.11472437;685.1874436;681.6083084;4222.497712
20.85;0.30897524;14;4672;87.55889917;24.11239739;685.1468768;681.5671727;4219.488074
20.85;0.30897524;14;4672;87.88857357;24.11447527;685.1063538;681.5260833;4222.175537
20.85;0.30897524;14;4672;87.4245748;24.10746888;685.0658745;681.48504;4213.113677
20.85;0.30897524;14;4672;87.69671383;24.10902824;685.0254388;681.4440429;4215.130511
20.85;0.30897524;14;4672;87.45956752;24.10558274;684.9850466;681.403092;4210.674207
20.85;0.30897524;14;4672;87.69880106;24.10816209;684.944698;681.362187;4214.010258
20.85;0.30897524;14;4672;87.50076048;24.10452578;684.9043928;681.3213281;4209.307161
20.85;0.30897524;14;4672;87.71179008;24.10654524;684.8641311;681.2805151;4211.919069
20.85;0.30897524;14;4672;87.57856042;24.11128299;684.8239127;681.239748;4218.046733
20.85;0.30897524;63;4672;86.88271879;24.11034729;684.7837377;681.1990267;4216.836536
20.85;0.30897524;63;4672;85.92642267;24.11238086;684.743606;681.1583512;4219.466684
20.85;0.30897524;63;4672;85.26392648;24.12723715;684.7035175;681.1177215;4238.681376
20.85;0.30897524;63;4672;84.65442579;24.1679929;684.6634722;681.0771375;4291.393648
20.85;0.30897524;63;4672;83.96864657;24.19370649;684.6234701;681.0365991;4324.650845
20.85;0.30897524;63;4672;83.30678931;24.23863476;684.5835111;680.9961062;4382.759744
20.85;0.30897524;63;4672;82.61109401;24.28932928;684.5435951;680.9556589;4448.326533
20.85;0.30897524;63;4672;81.88815354;24.35258027;684.5037221;680.9152571;4530.133484
20.85;0.30897524;63;4672;81.10506336;24.42341538;684.4638921;680.8749008;4621.749515
20.85;0.30897524;63;4672;80.4579169;24.4896288;684.4241051;680.8345898;4707.387995
20.85;0.30897524;63;4672;79.79499006;24.56363635;684.3843608;680.7943241;4803.107161
20.85;0.30897524;63;4672;79.23572308;24.634283;684.3446595;680.7541037;4894.479447
20.85;0.30897524;63;4672;78.7965011;24.69757729;684.3050009;680.7139285;4976.34241
20.85;0.30897524;63;4672;78.42884016;24.75040938;684.265385;680.6737985;5044.67386
20.85;0.30897524;63;4672;78.14535966;24.78049912;684.2258118;680.6337137;5083.591045
20.85;0.30897524;63;4672;77.78651805;24.80744053;684.1862813;680.5936739;5118.436259
20.85;0.30897524;63;4672;77.38260267;24.83378938;684.1467933;680.5536791;5152.515089
20.85;0.30897524;63;4672;76.87279404;24.87054355;684.1073479;680.5137293;5200.051842
20.85;0.30897524;63;4672;76.44084075;24.91219481;684.067945;680.4738245;5253.922344
20.85;0.30897524;63;4672;75.80987859;24.97980527;684.0285846;680.4339645;5341.367707
20.85;0.30897524;63;4672;75.32933116;25.05467643;683.9892666;680.3941493;5438.203845
20.85;0.30897524;63;4672;74.64360823;25.16015177;683.9499909;680.3543789;5574.622526
20.85;0.30897524;63;4672;73.47024687;25.30321333;683.9107576;680.3146532;5759.65411
20.85;0.30897524;63;4672;72.4949588;25.52976856;683.8715665;680.2749722;6052.673924
20.85;0.30897524;63;4672;72.29318228;25.79084462;683.8324177;680.2353358;6390.341953
20.85;0.30897524;63;4672;72.09282281;25.9832353;683.793311;680.195744;6639.174362
20.85;0.30897524;63;4672;71.82704143;26.09318379;683.7542465;680.1561967;6781.37848
20.85;0.30897524;63;4672;71.59432457;26.14499625;683.7152241;680.1166938;6848.391183
20.85;0.30897524;63;4672;71.30015367;26.18211585;683.6762437;680.0772354;6896.400571
20.85;0.30897524;63;4672;71.0423863;26.20732669;683.6373054;680.0378214;6929.007519
20.85;0.30897524;63;4672;70.80061553;26.23975705;683.598409;679.9984517;6970.951986
20.85;0.30897524;63;4672;70.5953984;26.29384469;683.5595545;679.9591262;7040.907332
20.85;0.30897524;63;4672;70.37774209;26.39614814;683.5207418;679.919845;7173.223592
20.85;0.30897524;63;4672;70.24068648;26.49054181;683.481971;679.8806079;7295.309561
20.85;0.30897524;63;4672;69.98710343;26.54768335;683.443242;679.841415;7369.214731
20.85;0.30897524;63;4672;69.79604998;26.54126449;683.4045547;679.8022661;7360.912777
20.85;0.30897524;63;4672;69.60210682;26.49775866;683.3659091;679.7631613;7304.643617
20.85;0.30897524;63;4672;69.4016293;26.43264198;683.3273051;679.7241004;7220.423632
20.85;0.30897524;63;4672;69.23760317;26.40148646;683.2887427;679.6850835;7180.128011
20.85;0.30897524;63;4672;69.07136462;26.4089445;683.2502219;679.6461104;7189.774013
20.85;0.30897524;63;4672;68.89113688;26.41486613;683.2117426;679.6071811;7197.432877
20.85;0.30897524;63;4672;68.73814061;26.36282398;683.1733047;679.5682956;7130.123103
20.85;0.30897524;63;4672;68.60669913;26.30903569;683.1349083;679.5294539;7060.554933
20.85;0.30897524;63;4672;68.4393026;26.2549925;683.0965532;679.4906558;6990.657062
20.85;0.30897524;63;4672;68.32892178;26.1973741;683.0582395;679.4519014;6916.13513
20.85;0.30897524;63;4672;68.25744714;26.16674159;683.019967;679.4131905;6876.515958
20.85;0.30897524;63;4672;68.04510789;26.17677108;682.9817358;679.3745232;6889.487797
20.85;0.30897524;63;4672;67.99505923;26.18963132;682.9435458;679.3358993;6906.120858
20.85;0.30897524;63;4672;67.85765931;26.208118;682.9053969;679.2973189;6930.03098
20.85;0.30897524;63;4672;67.73499831;26.251844;682.8672892;679.2587818;6986.584892
20.85;0.30897524;63;4672;67.64698604;26.31395068;682.8292225;679.2202881;7066.911835
20.85;0.30897524;63;4672;67.55152963;26.38229132;682.7911968;679.1818377;7155.301581
20.85;0.30897524;63;4672;67.45864785;26.41161005;682.7532121;679.1434305;7193.221568
20.85;0.30897524;63;4672;67.31617913;26.43775964;682.7152683;679.1050665;7227.042672
20.85;0.30897524;63;4672;67.31572656;26.44875424;682.6773654;679.0667457;7241.262759
20.85;0.30897524;63;4672;67.09723945;26.46113093;682.6395034;679.0284679;7257.270403
20.85;0.30897524;63;4672;67.14914266;26.46632002;682.6016821;678.9902332;7263.981811
20.85;0.30897524;63;4672;66.91397001;26.48556054;682.5639016;678.9520414;7288.866938
20.85;0.30897524;63;4672;66.95555597;26.47574122;682.5261618;678.9138926;7276.16691
20.85;0.30897524;63;4672;66.77003828;26.46655427;682.4884627;678.8757867;7264.284783
20.85;0.30897524;63;4672;66.81316293;26.44317251;682.4508042;678.8377237;7234.043513
20.85;0.30897524;63;4672;66.57495238;26.42844987;682.4131863;678.7997035;7215.001691
20.85;0.30897524;63;4672;66.52987404;26.39898423;682.3756089;678.761726;7176.891702
20.85;0.30897524;63;4672;66.43871561;26.38795733;682.338072;678.7237912;7162.629833
20.85;0.30897524;63;4672;66.3629678;26.39041507;682.3005756;678.6858991;7165.808609
20.85;0.30897524;63;4672;66.29015539;26.40094274;682.2631195;678.6480496;7179.424775
20.85;0.30897524;63;4672;66.19471795;26.41717861;682.2257038;678.6102426;7200.423774
20.85;0.30897524;63;4672;66.17640239;26.42956308;682.1883284;678.5724782;7216.441484
20.85;0.30897524;63;4672;66.1188344;26.45133791;682.1509933;678.5347562;7244.604393
20.85;0.30897524;63;4672;66.04905287;26.47026362;682.1136985;678.4970766;7269.082354
20.85;0.30897524;63;4672;65.97689592;26.49228894;682.0764438;678.4594394;7297.569242
20.85;0.30897524;63;4672;65.91660913;26.51178187;682.0392293;678.4218446;7322.780829
20.85;0.30897524;63;4672;65.85145969;26.52339374;682.0020548;678.384292;7337.799273
20.85;0.30897524;63;4672;65.7747104;26.51995669;681.9649204;678.3467816;7333.35389
20.85;0.30897524;63;4672;65.7140684;26.49878052;681.9278261;678.3093134;7305.965265
20.85;0.30897524;63;4672;65.65625785;26.46586453;681.8907717;678.2718874;7263.392704
20.85;0.30897524;63;4672;65.58820566;26.42930117;681.8537572;678.2345034;7216.102732
20.85;0.30897524;63;4672;65.53158011;26.40579598;681.8167826;678.1971615;7185.701814
20.85;0.30897524;63;4672;65.48245027;26.39568145;681.7798478;678.1598615;7172.619981
20.85;0.30897524;63;4672;65.40929414;26.39633732;681.7429529;678.1226035;7173.468261
20.85;0.30897524;63;4672;65.36131439;26.40260947;681.7060977;678.0853874;7181.580482
20.85;0.30897524;63;4672;65.30320699;26.41292561;681.6692822;678.0482132;7194.923074
20.85;0.30897524;63;4672;65.29946874;26.4230617;681.6325064;678.0110807;7208.032785
20.85;0.30897524;63;4672;65.27656081;26.44124481;681.5957702;677.97399;7231.550284
20.85;0.30897524;63;4672;65.18182612;26.46654441;681.5590736;677.936941;7264.27204
20.85;0.30897524;63;4672;65.0989513;26.49037987;681.5224166;677.8999337;7295.100111
20.85;0.30897524;63;4672;65.12427865;26.49536727;681.485799;677.862968;7301.550663
20.85;0.30897524;63;4672;65.05097844;26.50356627;681.4492209;677.8260438;7312.155015
20.85;0.30897524;63;4672;64.97763572;26.51242903;681.4126822;677.7891612;7323.617847
20.85;0.30897524;63;4672;64.99472033;26.49728448;681.3761829;677.75232;7304.030336
20.85;0.30897524;63;4672;64.93026287;26.47929753;681.3397229;677.7155203;7280.766542
20.85;0.30897524;63;4672;64.89608608;26.46973058;681.3033022;677.678762;7268.392929
20.85;0.30897524;63;4672;64.83134082;26.47493823;681.2669207;677.6420449;7275.128349
20.85;0.30897524;63;4672;64.83208442;26.48568593;681.2305785;677.6053692;7289.029116
20.85;0.30897524;63;4672;64.81456817;26.5002761;681.1942754;677.5687347;7307.899597
20.85;0.30897524;63;4672;64.75106208;26.51248072;681.1580114;677.5321414;7323.684695
20.85;0.30897524;63;4672;64.7464355;26.51558655;681.1217865;677.4955893;7327.701684
20.85;0.30897524;63;4672;64.7050627;26.51910067;681.0856006;677.4590782;7332.246739
20.85;0.30897524;63;4672;64.68855507;26.51836571;681.0494537;677.4226083;7331.296175
20.85;0.30897524;63;4672;64.65077441;26.52796374;681.0133458;677.3861793;7343.709976
20.85;0.30897524;63;4672;64.61614955;26.52596158;680.9772768;677.3497913;7341.120445
20.85;0.30897524;63;4672;64.5772632;26.5334656;680.9412466;677.3134442;7350.825922
20.85;0.30897524;63;4672;64.56106354;26.53613814;680.9052553;677.277138;7354.282508
20.85;0.30897524;63;4672;64.54671483;26.5284732;680.8693027;677.2408726;7344.368891
20.85;0.30897524;63;4672;64.50194993;26.50876544;680.8333889;677.2046479;7318.879458
20.85;0.30897524;63;4672;64.45604572;26.48926276;680.7975138;677.1684641;7293.655281
20.85;0.30897524;63;4672;64.50805454;26.45800537;680.7616773;677.1323209;7253.227898
20.85;0.30897524;63;4672;64.47732294;26.44555778;680.7258795;677.0962183;7237.128549
20.85;0.30897524;63;4672;64.49081859;26.43216699;680.6901202;677.0601564;7219.809299
20.85;0.30897524;63;4672;64.43530374;26.43801216;680.6543995;677.0241349;7227.369272
20.85;0.30897524;63;4672;64.42208348;26.44414444;680.6187172;676.988154;7235.300575
20.85;0.30897524;63;4672;64.46536291;26.44305191;680.5830734;676.9522136;7233.887535
20.85;0.30897524;63;4672;64.41069705;26.46335696;680.547468;676.9163136;7260.14948
20.85;0.30897524;63;4672;64.41347496;26.47911627;680.511901;676.8804539;7280.532104
20.85;0.30897524;63;4672;64.36616024;26.50036259;680.4763723;676.8446346;7308.011462
20.85;0.30897524;63;4672;64.31648488;26.52154433;680.4408819;676.8088555;7335.407308
20.85;0.30897524;63;4672;64.37376995;26.52413961;680.4054297;676.7731167;7338.763965
20.85;0.30897524;63;4672;64.3440809;26.53779727;680.3700157;676.7374181;7356.428375
20.85;0.30897524;63;4672;64.33370007;26.54753326;680.3346399;676.7017596;7369.020614
20.85;0.30897524;63;4672;64.36652763;26.54840459;680.2993022;676.6661412;7370.147571
20.85;0.30897524;63;4672;64.32195968;26.55723786;680.2640026;676.6305628;7381.572254
20.85;0.30897524;63;4672;64.40828982;26.54767784;680.228741;676.5950245;7369.207612
20.85;0.30897524;63;4672;64.40981678;26.54986836;680.1935174;676.5595261;7372.040768
20.85;0.30897524;63;4672;64.43367736;26.54949146;680.1583318;676.5240676;7371.553297
20.85;0.30897524;63;4672;64.46442695;26.54095426;680.1231841;676.4886491;7360.511527
20.85;0.30897524;63;4672;64.4649594;26.53510945;680.0880742;676.4532703;7352.952025
22.85;0.30897524;63;4672;64.5720672;27.3273698;680.0530022;676.4179313;5790.897367
22.85;0.30897524;63;4672;64.84038311;27.3079639;680.017968;676.3826321;5765.798354
22.85;0.30897524;63;4672;64.85678724;27.33840695;679.9829715;676.3473725;5805.172494
22.85;0.30897524;63;4672;64.96832649;27.36716817;679.9480127;676.3121526;5842.371395
22.85;0.30897524;63;4672;65.0362458;27.43130314;679.9130916;676.2769723;5925.321672
22.85;0.30897524;63;4672;65.07159136;27.50863499;679.8782081;676.2418316;6025.340393
22.85;0.30897524;63;4672;65.22327389;27.57790381;679.8433623;676.2067304;6114.930633
22.85;0.30897524;63;4672;65.29478451;27.6730646;679.8085539;676.1716686;6238.008773
22.85;0.30897524;63;4672;65.38168884;27.73402344;679.7737831;676.1366463;6316.851132
22.85;0.30897524;63;4672;65.44676965;27.81996423;679.7390497;676.1016634;6428.004396
22.85;0.30897524;63;4672;65.60527638;27.8806798;679.7043538;676.0667198;6506.532117
22.85;0.30897524;63;4672;65.76461416;27.92956934;679.6696952;676.0318155;6569.764396
22.85;0.30897524;63;4672;65.863562;27.99776361;679.635074;675.9969504;6657.964841
22.85;0.30897524;63;4672;65.93570634;28.04673897;679.6004901;675.9621245;6721.308126
22.85;0.30897524;63;4672;65.99103185;28.09308203;679.5659435;675.9273379;6781.246871
22.85;0.30897524;63;4672;66.04106701;28.14157228;679.5314341;675.8925903;6843.962715
22.85;0.30897524;63;4672;66.10196682;28.17574236;679.4969619;675.8578818;6888.157284
22.85;0.30897524;63;4672;66.11933042;28.20356237;679.4625268;675.8232123;6924.138866
22.85;0.30897524;63;4672;66.12112557;28.23949321;679.4281288;675.7885818;6970.610744
22.85;0.30897524;63;4672;66.13363634;28.26577436;679.3937679;675.7539903;7004.602011
22.85;0.30897524;63;4672;66.15352284;28.28378458;679.359444;675.7194376;7027.895885
22.85;0.30897524;63;4672;66.15431929;28.3038864;679.3251571;675.6849238;7053.894984
22.85;0.30897524;63;4672;66.16286117;28.31580319;679.2909072;675.6504488;7069.307815
22.85;0.30897524;63;4672;66.16695879;28.32744271;679.2566941;675.6160126;7084.362015
22.85;0.30897524;63;4672;66.13795698;28.34418033;679.2225179;675.5816151;7106.009964
22.85;0.30897524;63;4672;66.1305258;28.35458333;679.1883786;675.5472563;7119.464896
22.85;0.30897524;63;4672;66.13495448;28.35596886;679.154276;675.5129361;7121.256894
22.85;0.30897524;63;4672;66.12437227;28.35867652;679.1202102;675.4786545;7124.758905
22.85;0.30897524;63;4672;66.11434472;28.36036974;679.0861811;675.4444114;7126.948863
22.85;0.30897524;63;4672;66.11106075;28.36276695;679.0521886;675.4102069;7130.049343
22.85;0.30897524;63;4672;66.11851989;28.36002487;679.0182328;675.3760408;7126.502824
22.85;0.30897524;63;4672;66.14091705;28.35513539;678.9843135;675.3419132;7120.178917
22.85;0.30897524;63;4672;66.11786091;28.35952362;678.9504308;675.3078239;7125.854515
22.85;0.30897524;63;4672;66.080253;28.36138019;678.9165847;675.2737729;7128.255753
22.85;0.30897524;63;4672;66.11028534;28.35358105;678.882775;675.2397603;7118.16858
22.85;0.30897524;63;4672;66.10720704;28.35039393;678.8490017;675.2057859;7114.046443
22.85;0.30897524;63;4672;66.12124369;28.34614893;678.8152648;675.1718497;7108.556095
22.85;0.30897524;63;4672;66.17293693;28.34432868;678.7815643;675.1379516;7106.201835
22.85;0.30897524;63;4672;66.21980357;28.33995324;678.7479;675.1040917;7100.542775
22.85;0.30897524;63;4672;66.22540893;28.34311475;678.7142721;675.0702698;7104.631774
22.85;0.30897524;63;4672;66.21691379;28.34858214;678.6806804;675.036486;7111.703137
22.85;0.30897524;63;4672;66.2463419;28.34079768;678.6471249;675.0027402;7101.634944
22.85;0.30897524;63;4672;66.21814392;28.34920809;678.6136055;674.9690323;7112.512716
22.85;0.30897524;63;4672;66.30416053;28.33905363;678.5801223;674.9353623;7099.379245
22.85;0.30897524;63;4672;66.23857562;28.34403308;678.5466751;674.9017302;7105.819515
22.85;0.30897524;63;4672;66.24507406;28.34433807;678.513264;674.8681358;7106.213977
22.85;0.30897524;63;4672;66.24627099;28.34282198;678.4798889;674.8345793;7104.25311
22.85;0.30897524;63;4672;66.22455741;28.35105016;678.4465497;674.8010605;7114.895196
22.85;0.30897524;63;4672;66.24539638;28.35080596;678.4132465;674.7675794;7114.579355
22.85;0.30897524;63;4672;66.22542838;28.35418435;678.3799791;674.734136;7118.948864
22.85;0.30897524;63;4672;66.19853316;28.358735;678.3467476;674.7007301;7124.834538
22.85;0.30897524;63;4672;66.19363333;28.35675101;678.3135519;674.6673618;7122.268507
22.85;0.30897524;63;4672;66.189058;28.35570339;678.280392;674.6340311;7120.91354
22.85;0.30897524;63;4672;66.31541393;28.37685568;678.2472678;674.6007378;7148.271295
22.85;0.30897524;63;4672;66.57446795;28.36567146;678.2141793;674.5674819;7133.805951
22.85;0.30897524;63;4672;66.37656081;28.35347346;678.1811265;674.5342635;7118.029415
22.85;0.30897524;63;4672;66.32180021;28.36545765;678.1481092;674.5010824;7133.529416
22.85;0.30897524;63;4672;66.26489144;28.37395862;678.1151276;674.4679386;7144.524318
22.85;0.30897524;63;4672;66.28483347;28.37268204;678.0821815;674.4348321;7142.873225
22.85;0.30897524;63;4672;66.23385388;28.38972462;678.0492709;674.4017628;7164.915593
22.85;0.30897524;63;4672;66.30276691;28.38131739;678.0163957;674.3687307;7154.041938
22.85;0.30897524;63;4672;66.22032086;28.38765696;677.983556;674.3357357;7162.241347
22.85;0.30897524;63;4672;66.23880082;28.37963276;677.9507516;674.3027778;7151.86308
22.85;0.30897524;63;4672;66.21789731;28.37850791;677.9179826;674.2698571;7150.408238
22.85;0.30897524;63;4672;66.22396092;28.36924059;677.8852489;674.2369733;7138.422153
22.85;0.30897524;63;4672;66.1888495;28.37087301;677.8525505;674.2041265;7140.533489
22.85;0.30897524;63;4672;66.17717004;28.36570453;677.8198873;674.1713166;7133.848724
22.85;0.215729585;63;4672;66.20785303;29.6218738;677.7872594;674.1385436;6115.300297
22.85;0.215729585;63;4672;66.24825962;29.69209699;677.7546665;674.1058075;6178.714927
22.85;0.215729585;63;4672;66.28294838;29.74547805;677.7221088;674.0731082;6226.920377
22.85;0.215729585;63;4672;66.31832424;29.79727955;677.6895862;674.0404457;6273.699415
22.85;0.215729585;63;4672;66.33972457;29.86244745;677.6570986;674.0078198;6332.548898
22.85;0.215729585;63;4672;66.5275673;29.88826208;677.624646;673.9752307;6355.860644
22.85;0.215729585;63;4672;66.46891701;29.92930699;677.5922284;673.9426782;6392.926005
22.85;0.215729585;63;4672;66.4733208;29.98780763;677.5598457;673.9101624;6445.75466
22.85;0.215729585;63;4672;66.55983536;30.01942717;677.527498;673.8776831;6474.308498
22.85;0.215729585;63;4672;66.92836095;30.04265462;677.495185;673.8452403;6495.283906
22.85;0.215729585;63;4672;66.86559587;30.0532986;677.4629069;673.812834;6504.895893
22.85;0.215729585;63;4672;66.86907553;30.08783327;677.4306636;673.7804641;6536.082221
22.85;0.215729585;63;4672;67.03062079;30.12472575;677.398455;673.7481306;6569.397751
22.85;0.215729585;63;4672;66.91916152;30.15862337;677.3662811;673.7158335;6600.008797
22.85;0.215729585;83;4672;66.87240097;30.18904095;677.3341419;673.6835727;6627.477211
22.85;0.215729585;83;4672;66.83483062;30.18975301;677.3020373;673.6513482;6628.120232
22.85;0.215729585;83;4672;66.66273907;30.22319255;677.2699673;673.6191599;6658.317613
22.85;0.215729585;83;4672;66.54102487;30.24519916;677.2379319;673.5870078;6678.190546
22.85;0.215729585;83;4672;66.44798171;30.25521914;677.205931;673.5548919;6687.239033
22.85;0.215729585;83;4672;66.36403944;30.2614348;677.1739645;673.5228121;6692.852043
22.85;0.215729585;83;4672;66.32903441;30.26500044;677.1420325;673.4907683;6696.071977
22.85;0.215729585;83;4672;66.3382586;30.2659876;677.110135;673.4587606;6696.963424
22.85;0.215729585;83;4672;66.1818933;30.26009062;677.0782718;673.4267889;6691.638194
22.85;0.215729585;83;4672;66.09542856;30.25500967;677.0464429;673.3948531;6687.049867
22.85;0.215729585;83;4672;66.01373912;30.25531532;677.0146483;673.3629533;6687.325881
22.85;0.215729585;83;4672;65.97337671;30.24074985;676.982888;673.3310893;6674.172628
22.85;0.215729585;83;4672;66.00208276;30.23075079;676.9511619;673.2992611;6665.143029
22.85;0.215729585;83;4672;66.04836737;30.2162173;676.91947;673.2674688;6652.018654
22.85;0.215729585;83;4672;66.04994459;30.21584235;676.8878122;673.2357121;6651.68005
22.85;0.215729585;83;4672;66.11848336;30.18631186;676.8561886;673.2039912;6625.012723
22.85;0.215729585;83;4672;66.09918749;30.17535132;676.824599;673.172306;6615.114867
22.85;0.215729585;83;4672;66.05824132;30.16591987;676.7930434;673.1406564;6606.59786
22.85;0.215729585;83;4672;66.0377295;30.15354462;676.7615219;673.1090424;6595.422465
22.85;0.215729585;83;4672;66.01299072;30.13701601;676.7300343;673.0774639;6580.496401
22.85;0.215729585;83;4672;65.97035353;30.13525469;676.6985807;673.0459209;6578.905849
22.85;0.215729585;83;4672;65.94072827;30.12245293;676.6671609;673.0144134;6567.345295
22.85;0.215729585;83;4672;66.06150739;30.1258839;676.635775;672.9829414;6570.443612
22.85;0.215729585;83;4672;66.19886217;30.10121229;676.604423;672.9515047;6548.164062
22.85;0.215729585;83;4672;65.95752627;30.08868723;676.5731047;672.9201034;6536.853383
22.85;0.215729585;83;4672;65.92218931;30.07699083;676.5418201;672.8887374;6526.291013
22.85;0.215729585;83;4672;66.0227605;30.09297433;676.5105693;672.8574066;6540.724817
22.85;0.215729585;83;4672;66.19774084;30.06622081;676.4793521;672.8261111;6516.565217
22.85;0.215729585;83;4672;65.9733321;30.04573349;676.4481686;672.7948508;6498.064262
22.85;0.215729585;83;4672;65.85806634;30.04729255;676.4170187;672.7636256;6499.47216
22.85;0.215729585;83;4672;65.78778534;30.05272663;676.3859023;672.7324356;6504.379377
22.85;0.215729585;83;4672;65.80747273;30.03347503;676.3548195;672.7012806;6486.994329
22.85;0.215729585;83;4672;65.73455845;30.03379832;676.3237702;672.6701606;6487.28628
22.85;0.215729585;83;4672;65.73591026;30.02016334;676.2927543;672.6390757;6474.973287
22.85;0.215729585;83;4672;65.68369816;30.01571781;676.2617718;672.6080257;6470.958782
22.85;0.215729585;83;4672;65.64762871;30.01915196;676.2308227;672.5770106;6474.059973
22.85;0.215729585;83;4672;65.61907481;30.00691911;676.199907;672.5460304;6463.013169
22.85;0.215729585;83;4672;65.61714964;29.99350599;676.1690246;672.515085;6450.900534
22.85;0.215729585;83;4672;65.58449078;29.99127938;676.1381755;672.4841744;6448.889798
22.85;0.215729585;83;4672;65.57191518;29.98200617;676.1073596;672.4532986;6440.515681
22.85;0.215729585;83;4672;65.56250003;29.97265641;676.0765769;672.4224575;6432.072438
22.85;0.215729585;83;4672;65.62583977;29.95577881;676.0458273;672.3916511;6416.831221
22.85;0.215729585;83;4672;65.57521266;29.93856535;676.0151109;672.3608793;6401.286714
22.85;0.215729585;83;4672;65.53621321;29.93675287;675.9844277;672.3301421;6399.649966
22.85;0.215729585;83;4672;65.54904991;29.92235333;675.9537774;672.2994395;6386.646541
22.85;0.215729585;83;4672;65.50653702;29.92095325;675.9231602;672.2687714;6385.382207
22.85;0.215729585;83;4672;65.47225513;29.9181543;675.892576;672.2381378;6382.854635
22.85;0.215729585;83;4672;65.46984811;29.90987558;675.8620247;672.2075386;6375.378587
22.85;0.215729585;83;4672;65.48211677;29.90102466;675.8315064;672.1769739;6367.385819
22.85;0.215729585;83;4672;65.46892207;29.8876851;675.801021;672.1464435;6355.339605
22.85;0.215729585;83;4672;65.44585478;29.88229355;675.7705683;672.1159475;6350.4708
22.85;0.215729585;83;4672;65.42368898;29.87721515;675.7401486;672.0854857;6345.884778
22.85;0.215729585;83;4672;65.38269831;29.88116218;675.7097615;672.0550582;6349.449117
22.85;0.215729585;83;4672;65.41001043;29.86404202;675.6794073;672.0246649;6333.988859
22.85;0.215729585;83;4672;65.37204683;29.86664974;675.6490857;671.9943058;6336.343751
22.85;0.215729585;83;4672;65.38857317;29.85375014;675.6187968;671.9639808;6324.69484
22.85;0.215729585;83;4672;65.3529571;29.85287006;675.5885406;671.9336899;6323.900089
22.85;0.215729585;83;4672;65.36089701;29.84272018;675.5583169;671.9034331;6314.734303
22.85;0.215729585;83;4672;65.35230714;29.83717121;675.5281258;671.8732103;6309.723339
22.85;0.215729585;83;4672;65.32805329;29.83445254;675.4979673;671.8430215;6307.268256
22.85;0.215729585;83;4672;65.32077652;29.82820355;675.4678412;671.8128667;6301.625145
22.85;0.215729585;83;4672;65.30675501;29.82262017;675.4377476;671.7827457;6296.583103
22.85;0.215729585;83;4672;65.30403988;29.82016001;675.4076865;671.7526586;6294.361471
22.85;0.215729585;83;4672;65.29957993;29.81320542;675.3776577;671.7226054;6288.081176
22.85;0.215729585;83;4672;65.28785992;29.80975125;675.3476613;671.6925859;6284.961905
22.85;0.215729585;83;4672;65.28814977;29.8025609;675.3176972;671.6626002;6278.468706
22.85;0.215729585;83;4672;65.2751818;29.79940235;675.2877653;671.6326483;6275.616395
22.85;0.215729585;83;4672;65.27457268;29.79309537;675.2578658;671.60273;6269.920911
22.85;0.215729585;83;4672;65.25993012;29.79080952;675.2279984;671.5728453;6267.856688
22.85;0.215729585;83;4672;65.25854398;29.78495095;675.1981633;671.5429943;6262.566146
22.85;0.215729585;83;4672;65.2448433;29.78271634;675.1683603;671.5131768;6260.548193
22.85;0.215729585;83;4672;65.24437135;29.77696224;675.1385894;671.4833928;6255.351985
22.85;0.215729585;83;4672;65.203346;29.78227113;675.1088506;671.4536423;6260.146149
22.85;0.215729585;83;4672;65.21151054;29.77394305;675.0791438;671.4239253;6252.625523
22.85;0.215729585;83;4672;65.19346123;29.78032259;675.049469;671.3942417;6258.386527
22.85;0.215729585;83;4672;65.22663182;29.76700489;675.0198262;671.3645915;6246.360063
22.85;0.215729585;83;4672;65.2074152;29.76455273;674.9902154;671.3349746;6244.14565
22.85;0.215729585;83;4672;65.20871137;29.76441158;674.9606365;671.3053911;6244.018186
22.85;0.215729585;83;4672;65.20425835;29.75630592;674.9310894;671.2758408;6236.69842
22.85;0.215729585;83;4672;65.16486034;29.76134822;674.9015742;671.2463237;6241.251837
22.85;0.215729585;83;4672;65.17284561;29.76423255;674.8720907;671.2168398;6243.856513
22.85;0.215729585;83;4672;65.1623531;29.75728215;674.8426391;671.1873891;6237.579999
22.85;0.215729585;83;4672;65.17117508;29.75209116;674.8132191;671.1579715;6232.892308
22.85;0.215729585;83;4672;65.15432891;29.75920903;674.7838309;671.1285869;6239.320056
22.85;0.215729585;83;4672;65.15613595;29.75442896;674.7544744;671.0992354;6235.003445
22.85;0.215729585;83;4672;65.15388164;29.75488924;674.7251494;671.0699169;6235.419098
22.85;0.215729585;83;4672;65.12863169;29.75794012;674.6958561;671.0406314;6238.174172
22.85;0.215729585;83;4672;65.13484636;29.74935268;674.6665944;671.0113788;6230.419334
22.85;0.215729585;83;4672;65.15806165;29.73971965;674.6373641;670.9821591;6221.720286
22.85;0.215729585;83;4672;65.15278271;29.74349977;674.6081654;670.9529723;6225.133898
22.85;0.215729585;83;4672;65.17736196;29.73748483;674.5789981;670.9238183;6219.702149
22.85;0.215729585;83;4672;65.13331581;29.73507543;674.5498623;670.894697;6217.526351
22.85;0.215729585;83;4672;65.06534952;29.73978872;674.5207578;670.8656085;6221.782657
22.85;0.215729585;83;4672;65.06956166;29.73689247;674.4916847;670.8365528;6219.167217
22.85;0.215729585;83;4672;65.08808389;29.73142743;674.462643;670.8075296;6214.232047
22.85;0.215729585;83;4672;65.110008;29.72675137;674.4336325;670.7785392;6210.009359
22.85;0.215729585;83;4672;65.10178746;29.72491703;674.4046533;670.7495813;6208.352866
22.85;0.215729585;83;4672;65.0778665;29.72705816;674.3757053;670.720656;6210.286404
22.85;0.215729585;83;4672;65.076807;29.72504727;674.3467885;670.6917632;6208.470478
22.85;0.215729585;83;4672;65.05664227;29.72879582;674.3179029;670.6629029;6211.855588
22.85;0.215729585;83;4672;65.05787754;29.71765192;674.2890484;670.6340751;6201.792151
22.85;0.215729585;83;4672;65.00665486;29.72802412;674.260225;670.6052796;6211.158705
22.85;0.215729585;83;4672;65.04319684;29.71943502;674.2314326;670.5765166;6203.402369
22.85;0.215729585;83;4672;65.06038295;29.71744706;674.2026713;670.5477859;6201.607153
22.85;0.215729585;83;4672;65.09065629;29.71596278;674.173941;670.5190875;6200.266785
22.85;0.215729585;83;4672;65.11386199;29.71683212;674.1452416;670.4904214;6201.051836
22.85;0.215729585;83;4672;65.14340702;29.71682151;674.1165731;670.4617875;6201.042256
22.85;0.215729585;83;4672;65.08247607;29.72558905;674.0879355;670.4331858;6208.959734
22.85;0.215729585;83;4672;65.10685711;29.71532252;674.0593288;670.4046162;6199.688603
22.85;0.215729585;83;4672;65.08558053;29.71857129;674.0307529;670.3760788;6202.622383
22.85;0.215729585;83;4672;65.05987893;29.72542212;674.0022079;670.3475735;6208.808983
22.85;0.215729585;83;4672;65.07733693;29.71801929;673.9736935;670.3191003;6202.123903
22.85;0.215729585;83;4672;65.07653084;29.71582742;673.9452099;670.290659;6200.144547
22.85;0.215729585;83;4672;65.06592877;29.71537438;673.916757;670.2622497;6199.735437
22.85;0.215729585;83;4672;65.04511078;29.72196654;673.8883347;670.2338724;6205.68845
22.85;0.215729585;83;4672;65.08244674;29.71089589;673.8599431;670.205527;6195.691165
22.85;0.215729585;83;4672;65.04465712;29.7144195;673.831582;670.1772135;6198.873139
22.85;0.215729585;83;4672;65.00834934;29.73264187;673.8032516;670.1489318;6215.328736
22.85;0.215729585;83;4672;65.11121028;29.7089604;673.7749516;670.1206819;6193.943328
22.85;0.215729585;83;4672;65.05131605;29.71249738;673.7466821;670.0924638;6197.137374
22.85;0.215729585;83;4672;65.07233717;29.71305191;673.7184431;670.0642774;6197.638139
22.85;0.215729585;83;4672;65.09451334;29.7010757;673.6902346;670.0361227;6186.823102
22.85;0.215729585;83;4672;65.02355787;29.7302933;673.6620564;670.0079996;6213.207876
22.85;0.215729585;83;4672;65.16865;29.71769529;673.6339086;669.9799082;6201.831318
22.85;0.215729585;83;4672;65.14857746;29.7048595;673.6057911;669.9518484;6190.240037
22.85;0.215729585;83;4672;65.33192214;29.71207783;673.5777039;669.9238201;6196.758503
22.85;0.215729585;83;4672;65.31750465;29.70202938;673.549647;669.8958233;6187.684316
22.85;0.215729585;83;4672;65.16628211;29.71908733;673.5216203;669.867858;6203.088394
22.85;0.215729585;83;4672;65.13843404;29.71982163;673.4936238;669.8399242;6203.751501
22.85;0.215729585;83;4672;65.12476105;29.71810708;673.4656575;669.8120218;6202.203183
22.85;0.215729585;83;4672;65.05708055;29.73455493;673.4377213;669.7841507;6217.056312
22.85;0.215729585;83;4672;65.05976711;29.73878572;673.4098152;669.756311;6220.876903
22.85;0.215729585;83;4672;65.08814307;29.73137834;673.3819392;669.7285026;6214.187716
22.85;0.215729585;83;4672;65.08101155;29.73250516;673.3540932;669.7007255;6215.205288
22.85;0.215729585;83;4672;65.06148555;29.73779114;673.3262772;669.6729796;6219.978755
22.85;0.215729585;83;4672;65.0786798;29.73295008;673.2984912;669.6452649;6215.607065
22.85;0.215729585;83;4672;65.09803518;29.72286519;673.2707352;669.6175814;6206.499969
22.85;0.215729585;83;4672;65.07915719;29.72679292;673.243009;669.589929;6210.046879
22.85;0.215729585;83;4672;65.05565365;29.72959031;673.2153127;669.5623077;6212.573048
22.85;0.215729585;83;4672;65.05094067;29.73112084;673.1876463;669.5347174;6213.955186
22.85;0.215729585;83;4672;65.06354585;29.72616029;673.1600097;669.5071582;6209.475591
22.85;0.215729585;83;4672;65.09361491;29.71539064;673.1324028;669.4796299;6199.750116
22.85;0.215729585;83;4672;65.08215273;29.71763299;673.1048257;669.4521327;6201.775059
22.85;0.215729585;83;4672;65.09328027;29.71169322;673.0772784;669.4246663;6196.41119
22.85;0.215729585;83;4672;65.08604677;29.71717613;673.0497607;669.3972308;6201.362493
22.85;0.215729585;83;4672;65.0637982;29.71938368;673.0222726;669.3698262;6203.356006
22.85;0.215729585;83;4672;65.07032439;29.71040893;672.9948142;669.3424524;6195.251417
22.85;0.215729585;83;4672;65.08043137;29.69959591;672.9673853;669.3151094;6185.486784
22.85;0.215729585;83;4672;65.05972575;29.70251878;672.939986;669.2877971;6188.126259
22.85;0.215729585;83;4672;65.04072974;29.70976044;672.9126163;669.2605155;6194.665797
22.85;0.215729585;83;4672;65.0603751;29.70521436;672.885276;669.2332646;6190.560489
22.85;0.215729585;83;4672;65.05543428;29.70444841;672.8579652;669.2060444;6189.8688
22.85;0.215729585;83;4672;65.26711721;29.722351;672.8306838;669.1788547;6206.035631
22.85;0.215729585;83;4672;65.40093956;29.69206049;672.8034318;669.1516957;6178.681964
22.85;0.215729585;83;4672;65.21079211;29.69635576;672.7762092;669.1245672;6182.560785
22.85;0.215729585;83;4672;65.15104124;29.705208;672.7490159;669.0974691;6190.554747
22.85;0.215729585;83;4672;65.10032777;29.7103822;672.7218519;669.0704016;6195.227274
22.85;0.215729585;83;4672;65.08572139;29.7088049;672.6947172;669.0433645;6193.802903
22.85;0.215729585;83;4672;65.05709699;29.71543731;672.6676117;669.0163578;6199.792269
22.85;0.215729585;83;4672;65.04370834;29.71815949;672.6405354;668.9893814;6202.25051
22.85;0.215729585;83;6589;65.06309034;29.99206645;672.6134883;668.9624354;6449.60056
22.85;0.215729585;83;6589;65.0626847;29.99588124;672.8049019;669.1443736;6453.045488
22.85;0.215729585;83;6589;65.06901797;29.99672731;672.9961092;669.3261073;6453.809526
22.85;0.215729585;83;6589;65.07319989;29.9985617;673.1871105;669.5076365;6455.466062
22.85;0.215729585;83;6589;65.09533035;29.9898573;673.3779059;669.6889617;6447.605602
22.85;0.215729585;83;6589;65.08888277;29.99230729;673.5684958;669.870083;6449.818052
22.85;0.215729585;83;6589;65.06896568;29.99705835;673.7588803;670.0510006;6454.108468
22.85;0.215729585;83;6589;65.09441422;29.99216284;673.9490597;670.2317147;6449.687601
22.85;0.215729585;83;6589;65.09946728;29.99209972;674.1390341;670.4122257;6449.630604
22.85;0.215729585;83;6589;65.07992324;29.99841961;674.3288038;670.5925336;6455.33774
22.85;0.215729585;83;6589;65.0591551;30.01235497;674.5183691;670.7726388;6467.921986
22.85;0.215729585;83;6589;65.13958969;29.99410666;674.7077301;670.9525415;6451.442956
22.85;0.215729585;83;6589;65.0838559;30.00676295;674.896887;671.1322419;6462.872145
22.85;0.215729585;83;6589;65.07531278;30.01307428;675.0858402;671.3117403;6468.571557
22.85;0.215729585;83;6589;65.13440882;29.99954915;675.2745897;671.4910367;6456.357771
22.85;0.215729585;83;6589;65.12466003;30.00363156;675.4631359;671.6701316;6460.044362
22.85;0.215729585;83;6589;65.10126829;30.01080769;675.6514788;671.8490251;6466.524729
22.85;0.215729585;83;6589;65.12155223;30.01548745;675.8396189;672.0277174;6470.750757
22.85;0.215729585;83;6589;65.08658147;30.02879554;676.0275562;672.2062088;6482.768544
22.85;0.215729585;83;6589;65.16559351;30.02383795;676.215291;672.3844995;6478.291624
22.85;0.215729585;83;6589;65.17840082;30.01353722;676.4028235;672.5625897;6468.989613
22.85;0.215729585;83;6589;65.12957148;30.02688597;676.5901539;672.7404796;6481.044124
22.85;0.215729585;83;6589;65.13265164;30.03147996;676.7772825;672.9181695;6485.192698
22.85;0.215729585;83;6589;65.14982177;30.03108155;676.9642095;673.0956596;6484.832911
22.85;0.215729585;83;6589;65.12847314;30.03619306;677.150935;673.2729501;6489.448833
22.85;0.215729585;83;6589;65.11891451;30.03984587;677.3374594;673.4500412;6492.74748
22.85;0.215729585;83;6589;65.11251305;30.04748464;677.5237827;673.6269332;6499.645625
22.85;0.215729585;83;6589;65.17023567;30.0452249;677.7099053;673.8036263;6497.604984
22.85;0.215729585;83;6589;65.18612102;30.04974841;677.8958273;673.9801208;6501.68991
22.85;0.215729585;83;6589;65.16176738;30.05683542;678.081549;674.1564167;6508.089796
22.85;0.215729585;83;6589;65.16609461;30.0589522;678.2670706;674.3325144;6510.00134
22.85;0.215729585;83;6589;65.11597386;30.07684312;678.4523923;674.5084141;6526.157624
22.85;0.215729585;83;6589;65.17660078;30.06787435;678.6375142;674.684116;6518.058429
22.85;0.215729585;83;6589;65.18943754;30.06378559;678.8224367;674.8596203;6514.366107
22.85;0.215729585;83;6589;65.17922418;30.0738863;679.00716;675.0349273;6523.487489
22.85;0.215729585;83;6589;65.19788904;30.07738046;679.1916842;675.2100372;6526.642867
22.85;0.215729585;83;6589;65.21680873;30.07917786;679.3760096;675.3849501;6528.266002
22.85;0.215729585;83;6589;65.21031169;30.09149783;679.5601363;675.5596664;6539.391475
22.85;0.215729585;83;6589;65.21987263;30.09725997;679.7440647;675.7341861;6544.59494
22.85;0.215729585;83;6589;65.21807881;30.09378277;679.9277948;675.9085097;6541.454879
