Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.215729585;83;6589;65.22658316;30.09532667;680.111327;676.0826372;6542.849091
22.85;0.215729585;83;6589;65.26186526;30.10222686;680.2946615;676.2565689;6549.080265
22.85;0.215729585;83;6589;65.30238587;30.09219956;680.4777983;676.4303051;6540.02517
22.85;0.215729585;83;6589;65.23056041;30.09494222;680.6607379;676.6038458;6542.501914
22.85;0.215729585;83;6589;65.32146375;30.09318525;680.8434803;676.7771915;6540.915291
22.85;0.215729585;83;6589;65.31910252;30.10183785;681.0260258;676.9503422;6548.728969
22.85;0.215729585;83;6589;65.30599126;30.11832596;681.2083747;677.1232982;6563.618455
22.85;0.215729585;83;6589;65.30780638;30.12210203;681.390527;677.2960597;6567.028416
22.85;0.215729585;83;6589;65.48808218;30.12784951;681.5724831;677.468627;6572.218644
22.85;0.215729585;83;6589;65.47192099;30.13193779;681.7542431;677.6410002;6575.910537
22.85;0.215729585;83;6589;65.38944002;30.12414726;681.9358072;677.8131796;6568.87535
22.85;0.215729585;83;6589;65.36244282;30.13502316;682.1171757;677.9851653;6578.696766
22.85;0.215729585;83;6589;65.37298935;30.14068207;682.2983488;678.1569577;6583.807015
22.85;0.215729585;83;6589;65.40709049;30.14287299;682.4793266;678.3285569;6585.785506
22.85;0.215729585;83;6589;65.40323657;30.14830673;682.6601095;678.4999631;6590.692412
22.85;0.215729585;83;6589;65.42225698;30.14623394;682.8406975;678.6711766;6588.820591
22.85;0.215729585;83;6589;65.39908184;30.16073168;683.021091;678.8421976;6601.912694
22.85;0.215729585;83;6589;65.43770281;30.15545003;683.2012901;679.0130262;6597.143128
22.85;0.215729585;83;6589;65.47083929;30.15436742;683.381295;679.1836628;6596.165484
22.85;0.215729585;83;6589;65.43434753;30.16272093;683.561106;679.3541075;6603.709076
22.85;0.215729585;83;6589;65.42064376;30.17209172;683.7407232;679.5243605;6612.171307
22.85;0.215729585;83;6589;65.45850533;30.16701014;683.9201468;679.6944221;6607.582415
22.85;0.215729585;83;6589;65.44821928;30.17024924;684.0993772;679.8642925;6610.507472
22.85;0.215729585;83;6589;65.43825681;30.17744736;684.2784144;680.0339718;6617.007689
22.85;0.215729585;83;6589;65.44745867;30.17856515;684.4572586;680.2034603;6618.017097
22.85;0.215729585;83;6589;65.46509067;30.17790743;684.6359102;680.3727583;6617.423155
22.85;0.215729585;83;6589;65.44570123;30.18405136;684.8143693;680.5418659;6622.971392
22.85;0.215729585;83;6589;65.40837182;30.2101543;684.9926361;680.7107833;6646.543492
22.85;0.215729585;83;6589;65.52939879;30.1863552;685.1707108;680.8795108;6625.051857
22.85;0.215729585;83;6589;65.50114621;30.18984985;685.3485936;681.0480485;6628.207683
22.85;0.215729585;83;6589;65.48429806;30.19977685;685.5262847;681.2163967;6637.172196
22.85;0.215729585;83;6589;65.53070247;30.19914238;685.7037844;681.3845557;6636.599248
22.85;0.215729585;83;6589;65.5372298;30.19790988;685.8810928;681.5525255;6635.486244
22.85;0.215729585;83;6589;65.53086165;30.20235391;686.0582102;681.7203065;6639.499401
22.85;0.215729585;83;6589;65.49664141;30.21562758;686.2351367;681.8878987;6651.486106
22.85;0.215729585;83;6589;65.54894666;30.20985848;686.4118725;682.0553026;6646.276354
22.85;0.215729585;83;6589;65.5498213;30.21290079;686.588418;682.2225182;6649.023696
22.85;0.215729585;83;6589;65.52083885;30.22368649;686.7647732;682.3895457;6658.763656
22.85;0.215729585;83;6589;65.58495863;30.22085774;686.9409383;682.5563855;6656.20917
22.85;0.215729585;83;6589;65.51600632;30.23552454;687.1169137;682.7230376;6669.453943
22.85;0.215729585;83;6589;65.59754924;30.23059444;687.2926994;682.8895024;6665.001839
22.85;0.215729585;83;6589;65.53037266;30.24283377;687.4682957;683.0557799;6676.054493
22.85;0.215729585;83;6589;65.53577221;30.24706944;687.6437028;683.2218705;6679.87949
22.85;0.215729585;83;6589;65.54807663;30.25018657;687.8189209;683.3877743;6682.694396
22.85;0.215729585;83;6589;65.55374351;30.25090242;687.9939502;683.5534916;6683.34084
22.85;0.215729585;83;6589;65.56931336;30.25299948;688.1687909;683.7190225;6685.234581
22.85;0.215729585;83;6589;65.57360703;30.256971;688.3434432;683.8843673;6688.821033
22.85;0.215729585;83;6589;65.57812178;30.26091973;688.5179073;684.0495262;6692.386911
22.85;0.215729585;83;6589;65.58494824;30.2647042;688.6921834;684.2144993;6695.804461
22.85;0.215729585;83;6589;65.59500364;30.26825832;688.8662718;684.3792869;6699.013984
22.85;0.215729585;83;6589;65.60773017;30.27170424;689.0401725;684.5438893;6702.125798
22.85;0.215729585;83;6589;65.6221349;30.27525431;689.2138859;684.7083065;6705.331669
22.85;0.215729585;83;6589;65.63775182;30.27899315;689.387412;684.8725389;6708.708009
22.85;0.215729585;83;6589;65.65445479;30.28299347;689.5607513;685.0365865;6712.320477
22.85;0.215729585;83;6589;65.83118145;30.28749241;689.7339037;685.2004497;6716.383213
22.85;0.215729585;83;6589;65.66198187;30.29662227;689.9068695;685.3641287;6724.627878
22.85;0.215729585;83;6589;65.68364006;30.30114319;690.079649;685.5276236;6728.710468
22.85;0.215729585;83;6589;65.69926825;30.30649058;690.2522423;685.6909346;6733.539396
22.85;0.215729585;83;6589;65.88446446;30.31368719;690.4246496;685.8540621;6740.038252
22.85;0.215729585;83;6589;65.63188601;30.32191868;690.5968712;686.017006;6747.471649
22.85;0.215729585;83;6589;65.8349759;30.32688432;690.7689072;686.1797668;6751.955847
22.85;0.215729585;83;6589;65.83705028;30.33526624;690.9407578;686.3423445;6759.525084
22.85;0.215729585;83;6589;65.8399891;30.3429942;691.1124232;686.5047394;6766.503776
22.85;0.215729585;83;6589;65.86139915;30.3507563;691.2839037;686.6669517;6773.513297
22.85;0.215729585;83;6589;65.66728692;30.35404407;691.4551993;686.8289817;6776.482294
22.85;0.215729585;83;6589;65.89259072;30.36023471;691.6263105;686.9908294;6782.072711
22.85;0.215729585;83;6589;65.69828273;30.36310344;691.7972372;687.1524951;6784.663302
22.85;0.215729585;83;6589;65.72001894;30.3641635;691.9679797;687.313979;6785.620582
22.85;0.215729585;83;6589;65.92951211;30.36920654;692.1385383;687.4752813;6790.174676
22.85;0.215729585;83;6589;66.05982878;30.38043421;692.3089131;687.6364023;6800.313757
22.85;0.215729585;83;6589;65.87737701;30.38623323;692.4791043;687.7973421;6805.550521
22.85;0.215729585;83;6589;65.98868459;30.39406663;692.6491121;687.9581009;6812.624431
22.85;0.215729585;83;6589;66.00085025;30.40252057;692.8189368;688.1186789;6820.25871
22.85;0.215729585;83;6589;66.00570423;30.41182115;692.9885784;688.2790764;6828.657544
22.85;0.215729585;83;6589;66.01098736;30.42142419;693.1580373;688.4392935;6837.329513
22.85;0.215729585;83;6589;66.01713216;30.43134281;693.3273135;688.5993304;6846.286463
22.85;0.215729585;83;6589;66.02365641;30.44122083;693.4964074;688.7591874;6855.206752
22.85;0.215729585;83;6589;65.88418644;30.44735412;693.665319;688.9188647;6860.745383
22.85;0.215729585;83;6589;66.06822295;30.45692988;693.8340487;689.0783623;6869.392711
22.85;0.215729585;83;6589;66.06012487;30.46701553;694.0025965;689.2376807;6878.500498
22.85;0.215729585;83;6589;66.16651009;30.47729661;694.1709627;689.3968198;6887.784765
22.85;0.215729585;83;6589;65.97848895;30.48217075;694.3391475;689.5557801;6892.186328
22.85;0.215729585;83;6589;66.16295074;30.49341937;694.5071511;689.7145616;6902.344328
22.85;0.215729585;83;6589;65.98786044;30.49820994;694.6749737;689.8731645;6906.670422
22.85;0.215729585;83;6589;65.85881997;30.49816665;694.8426154;690.0315891;6906.631331
22.85;0.215729585;83;6589;66.15023082;30.5053317;695.0100765;690.1898355;6913.101686
22.85;0.201378;83;6589;66.30577114;30.85576513;695.1773571;690.347904;6748.606287
22.85;0.201378;83;6589;66.03726227;30.87258872;695.3444575;690.5057948;6762.78804
22.85;0.201378;83;6589;66.29203486;30.89677147;695.5113778;690.663508;6783.173329
22.85;0.201378;83;6589;66.16516115;30.91641075;695.6781183;690.8210439;6799.72862
22.85;0.201378;83;6589;66.22564754;30.93333893;695.8446791;690.9784026;6813.998544
22.85;0.201378;83;6589;66.24540336;30.95091158;696.0110604;691.1355844;6828.811732
22.85;0.201378;83;6589;66.07223025;30.96196182;696.1772625;691.2925894;6838.126729
22.85;0.201378;83;6589;66.29919003;30.97671048;696.3432854;691.4494179;6850.559383
22.85;0.201378;83;6589;66.31077948;30.99344708;696.5091295;691.60607;6864.667807
22.85;0.201378;83;6589;66.14240131;31.00177078;696.6747948;691.762546;6871.684423
22.85;0.201378;83;6589;66.33475646;31.01432317;696.8402817;691.918846;6882.265685
22.85;0.201378;83;6589;66.25755951;31.02249187;697.0055902;692.0749703;6889.151644
22.85;0.201378;83;6589;66.37269806;31.03661694;697.1707207;692.230919;6901.05863
22.85;0.201378;83;6589;66.18018335;31.04202036;697.3356731;692.3866924;6905.613543
22.85;0.201378;83;6589;66.31835902;31.0508434;697.5004479;692.5422906;6913.051085
22.85;0.201378;83;6589;66.22602663;31.0581363;697.6650451;692.6977138;6919.19877
22.85;0.201378;83;6589;66.42911117;31.06997937;697.8294649;692.8529622;6929.182102
22.85;0.201378;83;6589;66.39666437;31.08194251;697.9937076;693.0080361;6939.266645
22.85;0.201378;83;6589;66.14212488;31.08508948;698.1577733;693.1629356;6941.919441
22.85;0.201378;83;6589;66.45065774;31.09849119;698.3216622;693.3176609;6953.216659
22.85;0.201378;83;6589;66.23247828;31.10151917;698.4853745;693.4722123;6955.769152
22.85;0.201378;83;6589;66.44206312;31.11228321;698.6489104;693.6265898;6964.842895
22.85;0.201378;83;6589;66.44715183;31.12135942;698.8122701;693.7807938;6972.493855
22.85;0.201378;83;6589;66.2362998;31.12339797;698.9754537;693.9348243;6974.212291
22.85;0.201378;83;6589;66.46035832;31.13171868;699.1384616;694.0886817;6981.226384
22.85;0.201378;83;6589;66.47319955;31.13994293;699.3012938;694.242366;6988.159169
22.85;0.201378;83;6589;66.46176561;31.14744444;699.4639505;694.3958775;6994.482699
22.85;0.201378;83;6589;66.46099916;31.15442511;699.626432;694.5492164;7000.367186
22.85;0.201378;83;6589;66.46033733;31.16147827;699.7887384;694.7023829;7006.312773
22.85;0.201378;83;6589;66.46001741;31.16859121;699.9508699;694.8553772;7012.308753
22.85;0.201378;83;6589;66.46107482;31.17576659;700.1128267;695.0081994;7018.357372
22.85;0.201378;83;6589;66.46234611;31.1828191;700.2746089;695.1608497;7024.302414
22.85;0.201378;83;6589;66.46438263;31.18963971;700.4362169;695.3133285;7030.051979
22.85;0.201378;83;6589;66.46670141;31.19612804;700.5976507;695.4656357;7035.521432
22.85;0.201378;83;6589;66.46940298;31.20224003;700.7589106;695.6177717;7040.673644
22.85;0.201378;83;6589;66.47220225;31.2079572;700.9199967;695.7697366;7045.493041
22.85;0.201378;83;6589;66.47524647;31.21329591;701.0809092;695.9215306;7049.993399
22.85;0.201378;83;6589;66.47840057;31.21828426;701.2416484;696.073154;7054.198425
22.85;0.201378;83;6589;66.48161963;31.22295886;701.4022143;696.2246068;7058.138962
22.85;0.201378;83;6589;66.48483311;31.22735696;701.5626073;696.3758894;7061.846425
22.85;0.201378;83;6589;66.48799401;31.23151414;701.7228274;696.5270018;7065.350797
22.85;0.201378;83;6589;66.49106179;31.23546225;701.8828749;696.6779443;7068.678927
22.85;0.201378;83;6589;66.49401078;31.23922888;702.0427499;696.8287171;7071.854076
22.85;0.201378;83;6589;66.49682539;31.24283724;702.2024526;696.9793203;7074.895806
22.85;0.201378;83;6589;66.49949969;31.24630645;702.3619833;697.1297542;7077.820241
22.85;0.201378;83;6589;66.50203441;31.24965202;702.521342;697.2800189;7080.640449
22.85;0.201378;83;6589;66.50443513;31.25288637;702.6805291;697.4301147;7083.366909
22.85;0.201378;83;6589;66.50671023;31.25601945;702.8395446;697.5800417;7086.007991
22.85;0.201378;83;6589;66.50886955;31.2590592;702.9983888;697.7298001;7088.570405
22.85;0.201378;83;6589;66.51092331;31.2620121;703.1570618;697.87939;7091.059603
22.85;0.201378;83;6589;66.51288144;31.26488352;703.3155638;698.0288118;7093.480119
22.85;0.201378;83;6589;66.51475322;31.26767807;703.4738951;698.1780656;7095.835843
22.85;0.201378;83;6589;66.51654703;31.27039987;703.6320557;698.3271515;7098.130229
22.85;0.201378;83;6589;66.51827041;31.27305266;703.7900459;698.4760698;7100.366447
22.85;0.201378;83;6589;66.51993002;31.27563999;703.9478659;698.6248206;7102.547485
22.85;0.201378;83;6589;66.52153181;31.27816527;704.1055158;698.7734042;7104.676216
22.85;0.201378;83;6589;66.52308111;31.28063181;704.2629959;698.9218206;7106.755435
22.85;0.201378;83;6589;66.52458272;31.28304286;704.4203063;699.0700702;7108.787874
22.85;0.201378;84;6589;66.52238072;31.28534661;704.5774471;699.2181531;7110.729858
22.85;0.201378;84;6589;66.31196614;31.28012897;704.7344187;699.3660695;7106.331553
22.85;0.201378;84;6589;66.55141067;31.2831898;704.8912211;699.5138195;7108.911736
22.85;0.201378;84;6589;66.43437675;31.28093971;705.0478545;699.6614034;7107.01498
22.85;0.201378;84;6589;66.71004014;31.29017775;705.2043192;699.8088214;7114.802358
22.85;0.201378;84;6589;66.33208911;31.28485355;705.3606152;699.9560735;7110.314224
22.85;0.201378;84;6589;66.2805775;31.27992015;705.5167429;700.1031601;7106.155526
22.85;0.201378;84;6589;66.5724857;31.2840084;705.6727023;700.2500813;7109.601792
22.85;0.201378;84;6589;66.5421365;31.28597631;705.8284937;700.3968373;7111.260678
22.85;0.201378;84;6589;66.54067207;31.28816701;705.9841172;700.5434283;7113.107369
22.85;0.201378;84;6589;66.36210633;31.2838148;706.139573;700.6898544;7109.43859
22.85;0.201378;84;6589;66.5666452;31.28729961;706.2948613;700.8361159;7112.376174
22.85;0.201378;84;6589;66.42196269;31.28664387;706.4499823;700.9822129;7111.823412
22.85;0.201378;84;6589;66.3515084;31.28399911;706.6049361;701.1281456;7109.59396
22.85;0.201378;84;6589;66.52862669;31.28521027;706.759723;701.2739143;7110.614928
22.85;0.201378;84;6589;66.46067484;31.28407369;706.914343;701.419519;7109.656829
22.85;0.201378;84;6589;66.55682994;31.28745741;707.0687965;701.56496;7112.509195
22.85;0.201378;84;6589;66.42958715;31.28699854;707.2230836;701.7102374;7112.122384
22.85;0.201378;84;6589;66.54855108;31.28991062;707.3772043;701.8553515;7114.577175
22.85;0.201378;84;6589;66.53497605;31.29324464;707.5311591;702.0003024;7117.387651
22.85;0.201378;84;6589;66.33885413;31.28942345;707.6849479;702.1450903;7114.166506
22.85;0.201378;84;6589;66.5479029;31.2935175;707.838571;702.2897154;7117.617659
22.85;0.201378;84;6589;66.53404321;31.29717561;707.9920286;702.4341779;7120.701333
22.85;0.201378;84;6589;66.41636594;31.2965354;708.1453209;702.5784779;7120.161651
22.85;0.201378;84;6589;66.58509874;31.3023062;708.2984479;702.7226156;7125.026258
22.85;0.201378;84;6589;66.34980556;31.29892373;708.45141;702.8665913;7122.174939
22.85;0.201378;84;6589;66.56561902;31.30347956;708.6042072;703.0104051;7126.015359
22.85;0.201378;84;6589;66.54965133;31.30723847;708.7568398;703.1540572;7129.184005
22.85;0.201378;84;6589;66.53947633;31.310644;708.9093079;703.2975477;7132.054754
22.85;0.201378;84;6589;66.53367629;31.31382928;709.0616118;703.4408769;7134.739849
22.85;0.201378;84;6589;66.52952622;31.31703049;709.2137515;703.5840449;7137.438369
22.85;0.201378;84;6589;66.52635389;31.32032862;709.3657273;703.7270519;7140.218582
22.85;0.201378;84;6589;66.52465671;31.32372491;709.5175393;703.8698982;7143.081551
22.85;0.201378;84;6589;66.52367669;31.32713205;709.6691878;704.0125837;7145.953662
22.85;0.201378;84;6589;66.52352301;31.33047137;709.8206729;704.1551089;7148.768598
22.85;0.201378;84;6589;66.52391932;31.33367723;709.9719947;704.2974738;7151.47104
22.85;0.201378;84;6589;66.52480161;31.33671641;710.1231534;704.4396786;7154.032974
22.85;0.201378;84;6589;66.52602609;31.33957934;710.2741493;704.5817234;7156.446334
22.85;0.201378;84;6589;66.52750707;31.34227529;710.4249825;704.7236086;7158.718936
22.85;0.201378;84;6589;66.5291555;31.3448238;710.5756532;704.8653342;7160.867245
22.85;0.201378;84;6589;66.53090912;31.34724913;710.7261615;705.0069005;7162.911723
22.85;0.201378;84;6589;66.53271817;31.34957594;710.8765076;705.1483075;7164.873147
22.85;0.201378;84;6589;66.53454992;31.35182684;711.0266918;705.2895556;7166.770586
22.85;0.201378;84;6589;66.53638312;31.35402115;711.1767141;705.4306448;7168.620317
22.85;0.201378;84;9013;66.53820664;31.55716681;711.3265747;705.5715753;7339.865674
22.85;0.201378;84;9013;66.54910025;31.5606902;711.6720802;705.9083468;7342.83578
22.85;0.201378;84;9013;66.56171911;31.56446883;712.0172133;706.2447396;7346.021045
22.85;0.201378;84;9013;66.56684774;31.56835785;712.3619745;706.5807542;7349.299366
22.85;0.201378;84;9013;66.57445198;31.57244827;712.7063643;706.9163909;7352.747461
22.85;0.201378;84;9013;66.58126571;31.5767229;713.050383;707.2516501;7356.350836
22.85;0.201378;84;9013;66.58792286;31.58119138;713.3940309;707.5865324;7360.117622
22.85;0.201378;84;9013;66.59452973;31.58585442;713.7373086;707.9210381;7364.048416
22.85;0.201378;84;9013;66.60103188;31.59070352;714.0802164;708.2551677;7368.136058
22.85;0.201378;84;9013;66.60750616;31.59572605;714.4227547;708.5889216;7372.369894
22.85;0.201378;84;9013;66.61396363;31.60090515;714.764924;708.9223001;7376.735706
22.85;0.201378;84;9013;66.62042134;31.60622236;715.1067245;709.2553038;7381.217946
22.85;0.201378;84;9013;66.626889;31.61165918;715.4481567;709.587933;7385.801018
22.85;0.201378;84;9013;66.63337037;31.61719816;715.789221;709.9201882;7390.470198
22.85;0.201378;84;9013;66.6398664;31.62282351;716.1299178;710.2520698;7395.212189
22.85;0.201378;84;9013;66.6463754;31.62852138;716.4702475;710.5835782;7400.015316
22.85;0.201378;84;9013;66.65289419;31.63427986;716.8102105;710.9147138;7404.869529
22.85;0.201378;84;9013;66.65941879;31.64008879;717.1498072;711.245477;7409.766272
22.85;0.201378;84;9013;66.66594489;31.64593957;717.4890379;711.5758684;7414.698294
22.85;0.201378;84;9013;66.67246826;31.6518249;717.8279031;711.9058882;7419.659447
22.85;0.201378;84;9013;66.67895633;31.65773727;718.1664032;712.2355369;7424.643384
22.85;0.201378;84;9013;66.68548195;31.66367316;718.5045385;712.5648149;7429.647152
22.85;0.201378;84;9013;66.69136069;31.66959916;718.8423095;712.8937226;7434.642582
22.85;0.201378;84;9013;66.69827413;31.67555177;719.1797165;713.2222606;7439.66044
22.85;0.201378;84;9013;66.70475536;31.6815146;719.51676;713.550429;7444.68692
22.85;0.201378;84;9013;66.71124071;31.68748642;719.8534403;713.8782285;7449.720974
22.85;0.201378;84;9013;66.7176979;31.69346343;720.1897578;714.2056593;7454.759403
22.85;0.201378;84;9013;66.72410821;31.69944255;720.5257129;714.532722;7459.799609
22.85;0.201378;84;9013;66.73049272;31.70542224;720.861306;714.8594169;7464.840303
22.85;0.201378;84;9013;66.73684639;31.711401;721.1965375;715.1857444;7469.880209
22.85;0.201378;84;9013;66.74317375;31.71737755;721.5314078;715.511705;7474.918254
22.85;0.201378;84;9013;66.74947569;31.72335058;721.8659173;715.837299;7479.953328
22.85;0.201378;84;9013;66.75575337;31.72931877;722.2000663;716.162527;7484.984322
22.85;0.201378;84;9013;66.76200759;31.73528083;722.5338552;716.4873892;7490.01015
22.85;0.201378;84;9013;66.76823888;31.74123555;722.8672845;716.8118861;7495.029791
22.85;0.201378;84;9013;66.77444771;31.74718184;723.2003545;717.1360181;7500.042318
22.85;0.201378;84;9013;66.78063443;31.75311872;723.5330656;717.4597857;7505.046922
22.85;0.201378;84;9013;66.7867994;31.75904538;723.8654182;717.7831891;7510.042912
22.85;0.201378;84;9013;66.79294297;31.76496115;724.1974127;718.1062289;7515.029716
22.85;0.201378;84;9013;66.79906551;31.77086547;724.5290495;718.4289055;7520.006873
22.85;0.201378;84;9013;66.80516813;31.77675795;724.8603289;718.7512192;7524.974046
22.85;0.201378;84;9013;66.81125035;31.78263825;725.1912514;719.0731705;7529.930954
22.85;0.201378;84;9013;66.81731268;31.78850614;725.5218172;719.3947598;7534.877393
22.85;0.201378;84;9013;66.82335576;31.79436143;725.8520269;719.7159874;7539.813224
22.85;0.201378;84;9013;66.82938013;31.80020405;726.1818808;720.0368538;7544.738365
22.85;0.201378;84;9013;66.83538638;31.80603395;726.5113792;720.3573595;7549.652785
22.85;0.201378;84;9013;66.84137514;31.81185114;726.8405226;720.6775047;7554.556491
22.85;0.201378;84;9013;66.84734702;31.81765568;727.1693114;720.9972899;7559.449532
24.85;0.201378;84;9013;66.83768715;32.74916604;727.4977458;721.3167155;6658.746634
24.85;0.201378;84;9013;66.96634367;32.72939883;727.8258264;721.635782;6642.083497
24.85;0.201378;84;9013;67.08635921;32.74143812;728.1535534;721.9544896;6652.23224
24.85;0.201378;84;9013;67.11248813;32.75487584;728.4809273;722.2728389;6663.559809
24.85;0.201378;84;9013;67.31040082;32.77879936;728.8079485;722.5908302;6683.726578
24.85;0.201378;84;9013;67.54755063;32.80792844;729.1346173;722.908464;6708.281473
24.85;0.201378;84;9013;67.70696406;32.84902503;729.4609341;723.2257405;6742.924596
24.85;0.201378;84;9013;67.57391065;32.88533888;729.7868992;723.5426603;6773.536021
24.85;0.201378;84;9013;67.62465337;32.93197508;730.1125132;723.8592237;6812.848863
24.85;0.201378;84;9013;67.68035334;32.97625784;730.4377763;724.1754312;6850.177824
24.85;0.201378;84;9013;67.92697296;33.03650557;730.7626889;724.4912831;6900.964752
24.85;0.201378;84;9013;67.78890626;33.09184922;731.0872514;724.8067798;6947.617689
24.85;0.201378;84;9013;67.80949755;33.13789722;731.4114641;725.1219218;6986.434695
24.85;0.201378;84;9013;68.00934898;33.19780617;731.7353276;725.4367093;7036.936044
24.85;0.201378;84;9013;67.91346036;33.24484513;732.058842;725.7511429;7076.588399
24.85;0.201378;84;9013;68.05890347;33.29372161;732.3820079;726.065223;7117.789719
24.85;0.201378;84;9013;68.01528477;33.33957251;732.7048255;726.3789498;7156.440576
24.85;0.201378;84;9013;68.06496868;33.38159985;733.0272953;726.6923239;7191.868293
24.85;0.201378;84;9013;68.09982829;33.42592656;733.3494176;727.0053456;7229.234303
24.85;0.201378;84;9013;68.12293797;33.46518301;733.6711929;727.3180153;7262.326248
24.85;0.201378;84;9013;68.14415486;33.50186111;733.9926214;727.6303335;7293.244722
24.85;0.201378;84;9013;68.16489764;33.53606407;734.3137035;727.9423004;7322.076733
24.85;0.201378;84;9013;68.18728951;33.56743568;734.6344397;728.2539165;7348.522009
24.85;0.201378;84;9013;68.16709162;33.59385154;734.9548303;728.5651822;7370.789739
24.85;0.201378;84;9013;68.34485831;33.62472256;735.2748757;728.876098;7396.813029
24.85;0.201378;84;9013;68.38694969;33.64837678;735.5945762;729.186664;7416.752786
24.85;0.201378;84;9013;68.40120942;33.66944872;735.9139322;729.4968809;7434.515762
24.85;0.201378;84;9013;68.2454533;33.68633691;736.2329441;729.806749;7448.751977
24.85;0.201378;84;9013;68.35739736;33.7032189;736.5516122;730.1162686;7462.982955
24.85;0.201378;84;9013;68.49726927;33.72044925;736.869937;730.4254401;7477.507596
24.85;0.201378;84;9013;68.47087001;33.73764515;737.1879188;730.734264;7492.003193
24.85;0.201378;84;9013;68.52869099;33.75440358;737.5055579;731.0427406;7506.130023
24.85;0.201378;84;9013;68.5191896;33.76993324;737.8228548;731.3508704;7519.22103
24.85;0.201378;84;9013;68.39275443;33.78127403;738.1398098;731.6586537;7528.780955
24.85;0.201378;84;9013;68.56239377;33.79845694;738.4564233;731.9660908;7543.265609
24.85;0.201378;84;9013;68.56365391;33.8102138;738.7726956;732.2731823;7553.176267
24.85;0.201378;84;9013;68.4939886;33.82270342;739.0886271;732.5799285;7563.70462
24.85;0.201378;84;9013;68.49395638;33.83493934;739.4042181;732.8863297;7574.019115
24.85;0.201378;84;9013;68.49266753;33.84480808;739.7194692;733.1923864;7582.338147
24.85;0.201378;84;9013;68.54775175;33.85713422;740.0343805;733.4980989;7592.728694
24.85;0.201378;84;9013;68.55694922;33.86927667;740.3489525;733.8034677;7602.964396
24.85;0.201378;84;9013;68.54948336;33.88054068;740.6631855;734.1084931;7612.459595
24.85;0.201378;84;9013;68.59707712;33.89206349;740.97708;734.4131754;7622.172964
24.85;0.201378;84;9013;68.59724475;33.90249119;741.2906362;734.7175152;7630.963182
24.85;0.201378;84;9013;68.68907345;33.91570981;741.6038546;735.0215128;7642.106059
24.85;0.201378;84;9013;68.62460741;33.92568422;741.9167354;735.3251685;7650.514174
24.85;0.201378;84;9013;68.61497081;33.93617302;742.2292791;735.6284828;7659.355896
24.85;0.201378;84;9013;68.63082731;33.94647716;742.5414861;735.931456;7668.041956
24.85;0.201378;84;9013;68.65951657;33.95668859;742.8533566;736.2340885;7676.649871
24.85;0.201378;84;9013;68.67460172;33.96753145;743.1648911;736.5363807;7685.790062
24.85;0.201378;84;9013;68.67952209;33.97700955;743.4760899;736.838333;7693.7798
24.85;0.201378;84;9013;68.705014;33.98828076;743.7869534;737.1399457;7703.281068
24.85;0.201378;84;9013;68.71600542;33.99853005;744.0974819;737.4412193;7711.920901
24.85;0.201378;84;9013;68.73473417;34.00929865;744.4076758;737.7421541;7720.998483
24.85;0.201378;84;9013;68.73849188;34.01736986;744.7175355;738.0427505;7727.802262
24.85;0.201378;84;9013;68.80726365;34.02779418;745.0270612;738.3430089;7736.58963
24.85;0.201378;84;9013;68.7259883;34.03572863;745.3362535;738.6429297;7743.278117
24.85;0.201378;84;9013;68.75668282;34.04636496;745.6451126;738.9425132;7752.244211
24.85;0.201378;84;9013;68.74667973;34.05485973;745.9536389;739.2417599;7759.405029
24.85;0.201378;84;9013;68.85199994;34.06635198;746.2618327;739.54067;7769.092634
24.85;0.201378;84;9013;68.82471398;34.07598261;746.5696945;739.8392441;7777.210949
24.85;0.201378;84;9013;68.84156944;34.08442694;746.8772245;740.1374824;7784.32925
24.85;0.201378;84;9013;68.85597887;34.09335483;747.1844232;740.4353853;7791.855177
24.85;0.201378;84;9013;68.87712007;34.10232984;747.4912908;740.7329532;7799.420828
24.85;0.201378;84;9013;68.86134982;34.11044508;747.7978278;741.0301866;7806.261717
24.85;0.201378;84;9013;68.82690429;34.11835343;748.1040345;741.3270857;7812.928205
24.85;0.201378;84;9013;68.83837139;34.12713809;748.4099112;741.6236509;7820.3334
24.85;0.201378;84;9013;68.78984471;34.12970532;748.7154584;741.9198827;7822.497496
24.85;0.201378;84;9013;68.92717056;34.13994458;749.0206763;742.2157814;7831.128862
24.85;0.201378;84;9013;68.93592222;34.14974073;749.3255653;742.5113473;7839.386709
24.85;0.201378;84;9013;68.89302503;34.15733145;749.6301258;742.8065809;7845.785443
24.85;0.201378;84;9013;68.95573257;34.1671252;749.9343582;743.1014824;7854.041263
24.85;0.201378;84;9013;68.84215543;34.17130386;750.2382627;743.3960524;7857.56374
24.85;0.201378;84;9013;68.85789314;34.17477585;750.5418397;743.6902912;7860.490523
24.85;0.201378;84;9013;69.03317857;34.18476484;750.8450897;743.9841991;7868.910921
24.85;0.201378;84;9013;69.03114616;34.19499781;751.1480129;744.2777764;7877.536993
24.85;0.201378;84;9013;68.97455012;34.2030104;751.4506096;744.5710237;7884.291356
24.85;0.201378;84;9013;68.879182;34.20414428;751.7528803;744.8639412;7885.247173
24.85;0.201378;84;9013;69.05013072;34.21317875;752.0548254;745.1565294;7892.862945
24.85;0.201378;84;9013;68.97461759;34.21795262;752.356445;745.4487885;7896.887168
24.85;0.201378;84;9013;68.90261648;34.22028645;752.6577397;745.740719;7898.854512
24.85;0.201378;84;9013;69.02516919;34.22666974;752.9587097;746.0323212;7904.235422
24.85;0.201378;84;9013;69.13256351;34.23615641;753.2593554;746.3235955;7912.232387
24.85;0.201378;84;9013;69.04007793;34.24100011;753.5596771;746.6145423;7916.315473
24.85;0.201378;84;9013;69.10643047;34.24962875;753.8596752;746.9051619;7923.589146
24.85;0.201378;84;9013;69.20486158;34.25947799;754.1593501;747.1954548;7931.891738
24.85;0.201378;84;9013;68.98998199;34.26121536;754.4587021;747.4854212;7933.356291
24.85;0.201378;84;9013;69.21342055;34.27238365;754.7577315;747.7750615;7942.770805
24.85;0.201378;84;9013;69.00795608;34.2743091;755.0564387;748.0643762;7944.393898
24.85;0.201378;84;9013;69.00168288;34.27659568;755.3548241;748.3533655;7946.321407
24.85;0.201378;84;9013;69.0451838;34.28050828;755.6528879;748.6420298;7949.619605
24.85;0.201378;84;9013;69.08032145;34.28541949;755.9506305;748.9303696;7953.7596
24.85;0.201378;84;9013;69.17699432;34.292954;756.2480523;749.2183851;7960.110959
24.85;0.201378;84;9013;69.1091552;34.29706212;756.5451537;749.5060768;7963.573968
24.85;0.201378;84;9013;69.26392843;34.30561384;756.8419349;749.793445;7970.782803
24.85;0.201378;84;9013;69.20902008;34.31181394;757.1383963;750.08049;7976.009286
24.85;0.201378;84;9013;69.28901896;34.3219382;757.4345383;750.3672122;7984.543722
24.85;0.201378;84;9013;69.28294422;34.33108601;757.7303612;750.6536121;7992.255033
24.85;0.201378;84;9013;69.30586125;34.34139054;758.0258653;750.9396899;8000.941427
24.85;0.201378;84;9013;69.28324404;34.35042536;758.321051;751.225446;8008.557488
24.85;0.201378;84;9013;69.29453587;34.35962654;758.6159186;751.5108807;8016.313793
24.85;0.201378;84;9013;69.29941493;34.36870215;758.9104685;751.7959945;8023.964248
24.85;0.201378;84;9013;69.29848821;34.37733965;759.204701;752.0807877;8031.245383
24.85;0.201378;84;9013;69.30052061;34.38554879;759.4986165;752.3652607;8038.165429
24.85;0.201378;84;9013;69.30230125;34.39323005;759.7922153;752.6494138;8044.640485
24.85;0.201378;84;9013;69.30493805;34.40039589;760.0854977;752.9332473;8050.681065
24.85;0.201378;84;9013;69.30807436;34.4070747;760.3784641;753.2167617;8056.311088
24.85;0.201378;84;9013;69.31169833;34.41332105;760.6711148;753.4999573;8061.576566
24.85;0.201378;84;9013;69.31567581;34.41919649;760.9634502;753.7828344;8066.529377
24.85;0.201378;84;9013;69.31989695;34.42476269;761.2554706;754.0653935;8071.221506
24.85;0.201378;84;9013;69.32424502;34.43007541;761.5471763;754.3476348;8075.699961
24.85;0.201378;84;9013;69.32858611;34.43518018;761.8385677;754.6295588;8080.003114
24.85;0.201378;84;9013;69.33261679;34.44010188;762.1296451;754.9111657;8084.151956
24.85;0.201378;84;9013;69.20378967;34.44123798;762.4204088;755.1924559;8085.109654
24.85;0.201378;84;9013;69.37052001;34.44804422;762.7108593;755.4734299;8090.847093
24.85;0.201378;84;9013;69.34617471;34.45280218;763.0009968;755.7540879;8094.857906
24.85;0.201378;84;9013;69.161496;34.451234;763.2908217;756.0344303;8093.535977
24.85;0.201378;84;9013;69.38616079;34.45766118;763.5803342;756.3144575;8098.953886
24.85;0.201378;84;9013;69.18545517;34.45650269;763.8695349;756.5941698;8097.977319
24.85;0.201378;84;9013;69.40001127;34.4636686;764.1584239;756.8735676;8104.01795
24.85;0.201378;84;9013;69.20318054;34.4627535;764.4470016;757.1526512;8103.246552
24.85;0.201378;84;9013;69.41427321;34.46998936;764.7352683;757.4314209;8109.346158
24.85;0.201378;84;9013;69.22002985;34.46947239;765.0232245;757.7098772;8108.910364
24.85;0.201378;84;9013;69.39716061;34.47615653;765.3108703;757.9880204;8114.544882
24.85;0.201378;84;9013;69.25286667;34.47637833;765.5982062;758.2658508;8114.731854
24.85;0.201378;84;9013;69.41425444;34.48306229;765.8852325;758.5433688;8120.366219
24.85;0.201378;84;9013;69.29765864;34.48492655;766.1719496;758.8205748;8121.93773
24.85;0.201378;84;9013;69.41389095;34.49083727;766.4583576;759.097469;8126.920284
24.85;0.201378;84;9013;69.41246461;34.49556387;766.7444571;759.3740519;8130.904653
24.85;0.201378;84;9013;69.31793491;34.49789033;767.0302483;759.6503237;8132.865784
24.85;0.201378;84;9013;69.37035526;34.50311716;767.3157315;759.9262849;8137.271842
24.85;0.201378;84;9013;69.32129348;34.50638989;767.6009072;760.2019358;8140.030647
24.85;0.201378;84;9013;69.34964967;34.51091049;767.8857755;760.4772767;8143.841372
24.85;0.201378;84;9013;69.29150047;34.51322097;768.1703369;760.752308;8145.789032
24.85;0.201378;84;9013;69.31520675;34.5164039;768.4545917;761.02703;8148.472142
24.85;0.201378;84;9013;69.4560151;34.52324251;768.7385401;761.3014432;8154.236871
24.85;0.201378;84;9013;69.45790045;34.52820267;769.0221826;761.5755477;8158.418133
24.85;0.201378;84;9013;69.45215759;34.53326274;769.3055195;761.849344;8162.68361
24.85;0.201378;84;9013;69.35720964;34.53577567;769.5885511;762.1228325;8164.801927
24.85;0.201378;84;9013;69.45146617;34.54176204;769.8712777;762.3960134;8169.848249
24.85;0.201378;84;9013;69.40272102;34.54571573;770.1536996;762.6688871;8173.181087
24.85;0.201378;84;9013;69.39296212;34.55036445;770.4358173;762.941454;8177.099811
24.85;0.201378;84;9013;69.37695852;34.55414962;770.7176309;763.2137144;8180.290582
24.85;0.201378;84;9013;69.47939773;34.5607914;770.9991409;763.4856686;8185.8894
24.85;0.201378;84;9013;69.46599551;34.56543064;771.2803476;763.7573171;8189.800131
24.85;0.201378;84;9013;69.44953643;34.57025248;771.5612512;764.0286601;8193.86479
24.85;0.201378;84;9013;69.41904749;34.57486783;771.8418522;764.2996979;8197.755382
24.85;0.201378;84;9013;69.41497785;34.57910156;772.1221508;764.570431;8201.324281
24.85;0.201378;84;9013;69.47333915;34.58474128;772.4021474;764.8408596;8206.078387
24.85;0.201378;84;9013;69.44429897;34.5889463;772.6818422;765.1109842;8209.623084
24.85;0.201378;84;9013;69.43562205;34.59360621;772.9612357;765.380805;8213.551245
24.85;0.201378;84;9013;69.45948016;34.59848011;773.2403282;765.6503224;8217.659786
24.85;0.201378;84;9013;69.4474452;34.60297077;773.5191199;765.9195367;8221.445269
24.85;0.201378;84;9013;69.45151177;34.6076753;773.7976112;766.1884483;8225.411037
24.85;0.201378;84;9013;69.44487934;34.61162188;774.0758024;766.4570576;8228.737881
24.85;0.201378;84;9013;69.49936425;34.61680417;774.3536939;766.7253647;8233.106386
24.85;0.201378;84;9013;69.49225327;34.62127351;774.6312859;766.9933702;8236.873895
24.85;0.201378;84;9013;69.47819084;34.62583894;774.9085789;767.2610743;8240.722413
24.85;0.201378;84;9013;69.47611976;34.63000956;775.185573;767.5284774;8244.23811
24.85;0.201378;84;9013;69.50600453;34.63506187;775.4622686;767.7955798;8248.497051
24.85;0.201378;84;9013;69.48543784;34.63921271;775.7386662;768.0623818;8251.996078
24.85;0.201378;84;9013;69.48625894;34.64341481;776.0147658;768.3288839;8255.538312
24.85;0.201378;84;9013;69.51143395;34.64843713;776.290568;768.5950862;8259.771967
24.85;0.201378;84;9013;69.49890018;34.65252711;776.566073;768.8609892;8263.219692
24.85;0.201378;84;9013;69.50016912;34.65696029;776.8412812;769.1265932;8266.956725
24.85;0.201378;84;9013;69.50457295;34.66125135;777.1161928;769.3918986;8270.573947
24.85;0.201378;84;9013;69.52135489;34.66604494;777.3908081;769.6569056;8274.614796
24.85;0.201378;84;9013;69.51311548;34.67010976;777.6651276;769.9216146;8278.041309
24.85;0.201378;84;9013;69.52378241;34.67450897;777.9391515;770.186026;8281.749705
24.85;0.201378;84;9013;69.52050265;34.67885554;778.2128801;770.45014;8285.413727
24.85;0.201378;84;9013;69.54980351;34.68394197;778.4863137;770.7139571;8289.701422
24.85;0.201378;84;9013;69.53746353;34.68805972;778.7594527;770.9774775;8293.17256
24.85;0.201378;84;2361;69.53529237;33.38005918;779.0322975;771.2407015;7190.569555
24.85;0.201378;84;2361;69.57493367;33.3803738;778.5526327;770.7837695;7190.834765
24.85;0.201378;84;2361;69.54952281;33.37941999;778.0734848;770.3273512;7190.030737
24.85;0.201378;84;2361;69.55408623;33.37834975;777.5948531;769.8714462;7189.128559
24.85;0.201378;84;2361;69.50884375;33.37566873;777.1167373;769.4160538;7186.868544
24.85;0.201378;84;2361;69.50503675;33.37282844;776.6391366;768.9611735;7184.474273
24.85;0.201378;84;2361;69.49676864;33.36923611;776.1620505;768.5068047;7181.446051
24.85;0.201378;94;2361;69.45499626;33.36491664;775.6854785;768.0529469;7177.80487
24.85;0.201378;94;2361;69.38218549;33.3596094;775.20942;767.5995993;7173.331035
24.85;0.201378;94;2361;69.31630575;33.35320343;774.7338745;767.1467616;7167.931009
24.85;0.201378;94;2361;69.25322332;33.34543414;774.2588414;766.6944331;7161.381745
24.85;0.201378;94;2361;69.2025489;33.33661894;773.7843201;766.2426132;7153.950812
24.85;0.201378;94;2361;69.1433856;33.32643877;773.3103102;765.7913014;7145.369246
24.85;0.201378;94;2361;69.10342374;33.31536459;772.836811;765.340497;7136.034065
24.85;0.201378;94;2361;69.05341155;33.30299007;772.363822;764.8901996;7125.60274
24.85;0.201378;94;2361;69.00360796;33.290843;771.8913427;764.4404085;7115.363141
24.85;0.201378;94;2361;68.90782556;33.27628877;771.4193725;763.9911232;7103.094385
24.85;0.201378;94;2361;68.83227835;33.26137157;770.9479109;763.5423431;7090.519664
24.85;0.201378;94;2361;68.78918408;33.2448713;770.4769573;763.0940677;7076.610455
24.85;0.201378;94;2361;68.7941471;33.22798464;770.0065111;762.6462963;7062.375537
24.85;0.201378;94;2361;68.77672054;33.21370261;769.5365718;762.1990284;7050.336242
24.85;0.201378;94;2361;68.74590603;33.19747541;769.067139;761.7522635;7036.657223
24.85;0.201378;94;2361;68.75358501;33.18365663;768.5982119;761.306001;7025.008428
24.85;0.201378;94;2361;68.73736169;33.16967593;768.1297902;760.8602403;7013.223139
24.85;0.201378;94;2361;68.72635255;33.15559016;767.6618731;760.4149808;7001.349287
24.85;0.201378;94;2361;68.68873461;33.14094309;767.1944603;759.970222;6989.002268
24.85;0.201378;94;2361;68.68856635;33.12810946;766.7275511;759.5259633;6978.183923
24.85;0.201378;94;2361;68.65409336;33.11458956;766.261145;759.0822042;6966.787079
24.85;0.201378;94;2361;68.65198802;33.101376;765.7952415;758.6389441;6955.648467
24.85;0.201378;94;2361;68.63007027;33.08840904;765.32984;758.1961824;6944.717731
24.85;0.201378;94;2361;68.60719694;33.07535779;764.86494;757.7539186;6933.715937
24.85;0.201378;94;2361;68.5821827;33.0628354;764.400541;757.3121521;6923.159961
24.85;0.201378;94;2361;68.5568139;33.04976693;763.9366423;756.8708823;6912.143656
24.85;0.201378;94;2361;68.55486956;33.03802255;763.4732435;756.4301088;6902.243514
24.85;0.201378;94;2361;68.51419899;33.02492683;763.010344;755.9898309;6891.204238
24.85;0.201378;94;2361;68.51724499;33.01375932;762.5479433;755.5500481;6881.790378
24.85;0.201378;94;2361;68.49347583;33.00145416;762.0860409;755.1107598;6871.417522
24.85;0.201378;94;2361;68.49632033;32.99077362;761.6246362;754.6719655;6862.414166
24.85;0.201378;94;2361;68.45666142;32.97949099;761.1637286;754.2336645;6852.903263
24.85;0.201378;94;2361;68.46215816;32.96822603;760.7033177;753.7958565;6843.407259
24.85;0.201378;94;2361;68.45090531;32.95729124;760.2434029;753.3585407;6834.189581
24.85;0.201378;94;2361;68.45149268;32.94742506;759.7839836;752.9217168;6825.8727
24.85;0.201378;94;2361;68.41207948;32.9371935;759.3250594;752.485384;6817.247825
24.85;0.201378;94;2361;68.41700833;32.92724133;758.8666297;752.0495418;6808.858454
24.85;0.201378;94;2361;68.39867759;32.91759502;758.408694;751.6141898;6800.726921
24.85;0.201378;94;2361;68.40777873;32.90824432;757.9512517;751.1793272;6792.844581
24.85;0.201378;94;2361;68.38075684;32.89841569;757.4943023;750.7449537;6784.559354
24.85;0.201378;94;2361;68.41100747;32.89090764;757.0378453;750.3110686;6778.230311
24.85;0.201378;94;2361;68.32914619;32.88161531;756.5818802;749.8776715;6770.397172
24.85;0.201378;94;2361;68.32700548;32.87313856;756.1264063;749.4447616;6763.251537
24.85;0.201378;94;2361;68.34151523;32.86470241;755.6714233;749.0123386;6756.140127
24.85;0.201378;94;2361;68.38136905;32.85805139;755.2169305;748.5804018;6750.533535
24.85;0.201378;94;2361;68.28216108;32.84861177;754.7629274;748.1489507;6742.576229
24.85;0.201378;94;2361;68.3154868;32.84184048;754.3094135;747.7179848;6736.868246
24.85;0.201378;94;2361;68.33670956;32.83452314;753.8563883;747.2875035;6730.699959
24.85;0.201378;94;2361;68.34150976;32.82777085;753.4038512;746.8575062;6725.007992
24.85;0.201378;94;2361;68.35154868;32.82079239;752.9518018;746.4279925;6719.125377
24.85;0.201378;94;2361;68.45331641;32.8188978;752.5002395;745.9989617;6717.528293
24.85;0.201378;94;2361;68.40728543;32.81541804;752.0491637;745.5704134;6714.594965
24.85;0.201378;94;2361;68.23812927;32.80725267;751.598574;745.142347;6707.711819
24.85;0.201378;94;2361;68.3471403;32.80211323;751.1484698;744.7147619;6703.379433
24.85;0.201378;94;2361;68.20793146;32.79252467;750.6988505;744.2876576;6695.296584
24.85;0.201378;94;2361;68.21989947;32.78524989;750.2497158;743.8610336;6689.164174
24.85;0.201378;94;2361;68.21798406;32.77703314;749.801065;743.4348894;6682.237714
24.85;0.201378;94;2361;68.22238339;32.76977601;749.3528977;743.0092243;6676.120185
24.85;0.201378;94;2361;68.20633647;32.76192312;748.9052133;742.5840379;6669.500449
24.85;0.201378;94;2361;68.43490203;32.76166446;748.4580112;742.1593295;6669.282401
24.85;0.201378;94;2361;68.19163089;32.75352572;748.0112911;741.7350988;6662.421701
24.85;0.201378;94;2361;68.1955993;32.74585104;747.5650523;741.3113451;6655.952193
24.85;0.201378;94;2361;68.18787497;32.73782784;747.1192943;740.8880679;6649.18889
24.85;0.201378;94;2361;68.19384211;32.7305683;746.6740166;740.4652667;6643.069323
24.85;0.201378;94;2361;68.18130423;32.72320348;746.2292188;740.0429408;6636.861015
24.85;0.201378;94;2361;68.18813116;32.71641712;745.7849002;739.6210899;6631.140332
24.85;0.201378;94;2361;68.1691725;32.7093428;745.3410604;739.1997134;6625.176899
24.85;0.201378;94;2361;68.17320668;32.70255519;744.8976988;738.7788107;6619.455161
24.85;0.201378;94;2361;68.16376663;32.69575846;744.454815;738.3583812;6613.725733
24.85;0.201378;94;2361;68.16207709;32.68914313;744.0124084;737.9384246;6608.149217
24.85;0.201378;94;2361;68.15534466;32.68259189;743.5704784;737.5189401;6602.626733
24.85;0.201378;94;2361;68.15169679;32.67617882;743.1290247;737.0999274;6597.220719
24.85;0.201378;94;2361;68.14582311;32.66985191;742.6880467;736.6813859;6591.887332
24.85;0.201378;94;2361;68.14120151;32.66363319;742.2475438;736.2633149;6586.645152
24.85;0.201378;94;2361;68.13560877;32.65749537;741.8075156;735.8457141;6581.471163
24.85;0.201378;94;2361;68.13043997;32.65143769;741.3679615;735.4285829;6576.364728
24.85;0.201378;94;2361;68.12487207;32.64544308;740.9288811;735.0119207;6571.311464
24.85;0.201378;94;2361;68.11937398;32.63950275;740.4902737;734.5957271;6566.303955
24.85;0.201378;94;2361;68.11370408;32.6336044;740.052139;734.1800014;6561.331834
24.85;0.201378;94;2361;68.10797298;32.62773809;739.6144764;733.7647433;6556.386715
24.85;0.201378;94;2361;68.1021384;32.62189431;739.1772854;733.349952;6551.460598
24.85;0.201378;94;2361;68.09620369;32.6160645;738.7405655;732.9356272;6546.546254
24.85;0.201378;94;2361;68.0901732;32.61024121;738.3043161;732.5217683;6541.637405
24.85;0.201378;94;2361;68.08403394;32.60441771;737.8685368;732.1083748;6536.728373
24.85;0.201378;94;2361;68.07779069;32.59858816;737.4332271;731.6954461;6531.814251
24.85;0.201378;94;2361;68.07143607;32.59274742;736.9983864;731.2829818;6526.89069
24.85;0.201378;94;2361;68.0649116;32.58690372;736.5640143;730.8709812;6521.964635
24.85;0.201378;94;2361;68.07466502;32.58116732;736.1301103;730.459444;6517.129036
24.85;0.201378;94;2361;68.26134014;32.5820917;735.6966737;730.0483695;6517.908256
24.85;0.201378;94;2361;68.2075546;32.580554;735.2637042;729.6377573;6516.612025
24.85;0.201378;94;2361;68.02146792;32.57343956;734.8312013;729.2276067;6510.614775
24.85;0.201378;94;2361;68.19683433;32.57219437;734.3991644;728.8179174;6509.565124
24.85;0.201378;94;2361;68.11666775;32.56735429;733.967593;728.4086888;6505.485087
24.85;0.201378;94;2361;68.10906895;32.56257936;733.5364866;727.9999203;6501.459974
24.85;0.201378;94;2361;68.15546451;32.55992085;733.1058448;727.5916115;6499.218937
24.85;0.201378;94;2361;68.00951862;32.55341779;732.675667;727.1837618;6493.737064
24.85;0.201378;94;2361;68.11762132;32.55057236;732.2459528;726.7763708;6491.338452
24.85;0.201378;94;2361;67.97336776;32.54286318;731.8167015;726.3694378;6484.83986
24.85;0.201378;94;2361;68.11557652;32.54011195;731.3879128;725.9629624;6482.520656
24.85;0.201378;94;2361;68.05709008;32.53396291;730.9595861;725.5569441;6477.337213
24.85;0.201378;94;2361;68.07750073;32.5293423;730.531721;725.1513824;6473.442181
24.85;0.201378;94;2361;67.9376619;32.52077601;730.1043169;724.7462767;6466.221074
24.85;0.201378;94;2361;68.08770408;32.51735792;729.6773733;724.3416265;6463.339736
24.85;0.201378;94;2361;68.05305268;32.5121378;729.2508898;723.9374314;6458.939334
24.85;0.201378;94;2361;67.95228649;32.50424367;728.8248658;723.5336907;6452.284836
24.85;0.201378;94;2361;67.99976462;32.49780616;728.3993009;723.1304041;6446.858222
24.85;0.201378;94;2361;68.00283784;32.49153122;727.9741945;722.7275709;6441.56864
24.85;0.201378;94;2361;67.91832575;32.48344795;727.5495462;722.3251907;6434.754706
24.85;0.201378;94;2361;67.93164107;32.47622343;727.1253555;721.923263;6428.664664
24.85;0.201378;94;2361;67.96846214;32.46961033;726.7016218;721.5217873;6423.090025
24.85;0.201378;94;2361;67.9423384;32.46187114;726.2783447;721.120763;6416.566139
24.85;0.201378;94;2361;67.94697623;32.45521169;725.8555237;720.7201896;6410.952433
24.85;0.201378;94;2361;67.89604538;32.44691746;725.4331584;720.3200667;6403.960658
24.85;0.201378;94;2361;67.91231263;32.43984993;725.0112481;719.9203937;6398.002955
24.85;0.201378;94;2361;67.92657388;32.43269904;724.5897924;719.5211701;6391.974977
24.85;0.201378;94;2361;67.91105342;32.42549137;724.1687909;719.1223955;6385.89914
24.85;0.201378;94;2361;67.89979495;32.41799962;723.748243;718.7240692;6379.583838
24.85;0.201378;94;2361;67.90373873;32.41137306;723.3281483;718.3261909;6373.997853
24.85;0.201378;94;2361;67.82560178;32.4032628;722.9085062;717.92876;6367.16116
24.85;0.201378;94;2361;67.83233491;32.39593122;722.4893163;717.5317759;6360.980876
24.85;0.201378;94;2361;67.85202272;32.38842777;722.0705781;717.1352383;6354.655704
24.85;0.201378;94;2361;67.85941421;32.38172019;721.6522911;716.7391466;6349.001421
24.85;0.201378;94;2361;67.79508159;32.37368081;721.2344548;716.3435002;6342.224481
24.85;0.201378;94;2361;67.82708069;32.36658123;720.8170688;715.9482988;6336.239765
24.85;0.201378;94;2361;67.82757996;32.35963565;720.4001325;715.5535417;6330.384855
24.85;0.201378;94;2361;67.79348045;32.35223321;719.9836454;715.1592286;6324.144839
24.85;0.201378;94;2361;67.80567362;32.34505416;719.5676071;714.7653588;6318.093127
24.85;0.201378;94;2361;67.75672552;32.33724854;719.1520171;714.371932;6311.513234
24.85;0.201378;94;2361;67.76953163;32.32967094;718.736875;713.9789475;6305.125553
24.85;0.201378;94;2361;67.77272299;32.32239806;718.3221801;713.586405;6298.994748
24.85;0.201378;94;2361;67.77748502;32.31559607;717.9079321;713.1943038;6293.26089
24.85;0.201378;94;2361;67.72105365;32.30786346;717.4941305;712.8026436;6286.742546
24.85;0.201378;94;2361;67.73887189;32.30062016;717.0807747;712.4114238;6280.636671
24.85;0.201378;94;2361;67.74589964;32.29358636;716.6678644;712.0206438;6274.707402
24.85;0.201378;94;2361;67.7406712;32.28675159;716.2553989;711.6303034;6268.945904
24.85;0.201378;94;2361;67.70959355;32.27921964;715.8433779;711.2404018;6262.596707
24.85;0.201378;94;2361;67.71857699;32.27238479;715.4318009;710.8509387;6256.835148
24.85;0.201378;94;2361;67.80289346;32.26830615;715.0206674;710.4619135;6253.396981
24.85;0.201378;94;2361;67.53450304;32.25918252;714.6099768;710.0733258;6245.706055
24.85;0.201378;94;2361;67.74987322;32.25459977;714.1997288;709.685175;6241.842937
24.85;0.201378;94;2361;67.6074052;32.24568528;713.7899229;709.2974607;6234.328309
24.85;0.201378;94;2361;67.68525295;32.23892266;713.3805585;708.9101823;6228.627635
24.85;0.201378;94;2361;67.67510948;32.23036249;712.9716352;708.5233395;6221.411681
24.85;0.201378;94;2361;67.56260706;32.22239111;712.5631526;708.1369316;6214.69206
24.85;0.201378;94;2361;67.51425351;32.21323499;712.1551101;707.7509583;6206.973743
24.85;0.201378;94;2361;67.54886665;32.20495911;711.7475072;707.365419;6199.997433
24.85;0.201378;94;2361;67.52057929;32.19601065;711.3403436;706.9803132;6192.454169
24.85;0.201378;94;2361;67.52966889;32.18758551;710.9336187;706.5956404;6185.352041
24.85;0.201378;94;2361;67.51085457;32.1787973;710.5273321;706.2114002;6177.943864
24.85;0.201378;94;2361;67.50867882;32.170134;710.1214833;705.8275921;6170.640973
24.85;0.201378;94;2361;67.49590824;32.16140671;709.7160717;705.4442156;6163.284144
24.85;0.201378;94;2361;67.48779344;32.15280825;709.311097;705.0612701;6156.035915
24.85;0.201378;94;2361;67.47728993;32.14434905;708.9065587;704.6787553;6148.905075
24.85;0.201378;94;2361;67.46735826;32.13607177;708.5024563;704.2966706;6141.927588
24.85;0.201378;94;2361;67.45734809;32.12797887;708.0987893;703.9150155;6135.105537
24.85;0.201378;94;2361;67.44731089;32.1200584;707.6955573;703.5337896;6128.428828
24.85;0.201378;94;2361;67.43748048;32.11229536;707.2927597;703.1529924;6121.884831
37.85;0.201378;94;2361;68.48447174;37.73017348;706.8903962;702.7726234;-101.0099549
37.85;0.201378;94;2361;69.11508367;37.58315668;706.4884663;702.3926821;-224.9404594
37.85;0.201378;94;2361;69.72582018;37.62259523;706.0869694;702.013168;-191.6950141
37.85;0.201378;94;2361;70.38924162;37.71926766;705.6859052;701.6340807;-110.2032225
37.85;0.201378;94;2361;70.82636027;37.82560161;705.2852731;701.2554197;-20.56706651
37.85;0.201378;94;2361;71.23248099;37.97391306;704.8850727;700.8771844;104.454781
