Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
37.85;0.201378;94;2361;71.56827731;38.16444216;704.4853035;700.4993745;265.0647731
37.85;0.201378;94;2361;71.81389618;38.3689191;704.0859651;700.1219894;437.4323548
37.85;0.201378;94;2361;71.99793219;38.62644339;703.687057;699.7450287;654.5171748
37.85;0.201378;94;2361;72.1880176;38.91356181;703.2885787;699.3684918;896.5489017
37.85;0.201378;94;2361;72.35467;39.20742468;702.8905298;698.9923784;1144.26599
37.85;0.201378;94;2361;72.47024296;39.53361744;702.4929099;698.6166879;1419.236144
37.85;0.201378;94;2361;72.62262423;39.83111297;702.0957183;698.2414198;1670.015451
37.85;0.201378;94;2361;72.65707542;40.12851007;701.6989547;697.8665738;1920.711777
37.85;0.201378;94;2361;72.77807917;40.45509961;701.3026187;697.4921492;2196.01641
37.85;0.201378;94;2361;72.8333282;40.77058228;700.9067097;697.1181457;2461.958304
37.85;0.201378;94;2361;73.04696106;41.03318134;700.5112274;696.7445627;2683.320988
37.85;0.201378;94;2361;72.81363438;41.30764493;700.1161711;696.3713998;2914.685097
37.85;0.201378;94;2361;73.03054122;41.56643777;699.7215406;695.9986565;3132.839262
37.85;0.201378;94;2361;73.40192515;41.82862017;699.3273353;695.6263324;3353.850713
37.85;0.201378;94;2361;73.23856773;42.02116727;698.9335547;695.2544269;3516.161814
37.85;0.201378;94;2361;73.07922052;42.28401098;698.5401985;694.8829397;3737.730736
37.85;0.201378;94;2361;73.18490999;42.49247376;698.1472661;694.5118701;3913.458253
37.85;0.201378;94;2361;73.23182192;42.72094407;697.7547571;694.1412178;4106.051482
37.85;0.201378;94;2361;73.3;42.90236346;697.362671;693.7709824;4258.982278
37.85;0.201378;94;2361;73.69181882;43.07781309;696.9710074;693.4011632;4406.880757
37.85;0.201378;94;2361;73.73666139;43.1915205;696.5797659;693.0317599;4502.732499
37.85;0.201378;94;2361;73.5101533;43.30516848;696.1889459;692.6627719;4598.534146
37.85;0.201378;94;2361;73.82859083;43.4254137;695.7985471;692.2941989;4699.897052
37.85;0.201378;94;2361;73.37237971;43.55646034;695.4085689;691.9260404;4810.365214
37.85;0.201378;94;2361;73.66615793;43.6879983;695.0190109;691.5582958;4921.247551
37.85;0.201378;94;2361;74.14837738;43.78918053;694.6298727;691.1909648;5006.540964
37.85;0.201378;94;2361;74.02712281;43.88810566;694.2411538;690.8240468;5089.931713
37.85;0.201378;94;2361;74.58572586;43.99185517;693.8528537;690.4575414;5177.38926
37.85;0.201378;94;2361;74.20924169;44.05758892;693.4649721;690.0914481;5232.800726
37.85;0.201378;94;2361;74.0886201;44.13635083;693.0775083;689.7257665;5299.194525
37.85;0.201378;94;2361;74.99221716;44.24748654;692.6904621;689.360496;5392.8784
37.85;0.201378;94;2361;73.79881346;44.30801756;692.303833;688.9956364;5443.904139
37.85;0.201378;94;2361;74.07574243;44.39195372;691.9176205;688.631187;5514.659662
37.85;0.201378;94;2361;74.42279831;44.45071374;691.5318241;688.2671474;5564.19249
37.85;0.201378;94;2361;74.39063388;44.48127808;691.1464434;687.9035171;5589.957264
37.85;0.201378;94;2361;73.94141644;44.52067052;690.761478;687.5402958;5623.163845
37.85;0.201378;94;2361;74.26465296;44.57309618;690.3769273;687.1774829;5667.357015
37.85;0.201378;94;2361;74.64492157;44.61466768;689.9927911;686.815078;5702.400465
37.85;0.201378;94;2361;74.48288608;44.64042494;689.6090688;686.4530806;5724.113021
37.85;0.201378;94;2361;74.70383061;44.66988294;689.2257599;686.0914902;5748.94518
37.85;0.201378;94;2361;74.56454816;44.69698229;688.8428641;685.7303064;5771.789072
37.85;0.201378;94;2361;74.70878044;44.72640642;688.4603808;685.3695288;5796.592682
37.85;0.201378;94;2361;74.69948231;44.7516629;688.0783097;685.0091569;5817.883093
37.85;0.201378;94;2361;74.44520779;44.7779551;687.6966503;684.6491902;5840.046589
37.85;0.201378;94;2361;74.86351669;44.81246214;687.3154021;684.2896283;5869.134929
37.85;0.201378;94;2361;74.83531059;44.83228304;686.9345647;683.9304707;5885.843321
37.85;0.201378;94;2361;74.52021209;44.85040538;686.5541377;683.5717169;5901.11988
37.85;0.201378;94;2361;75.0084548;44.87713835;686.1741206;683.2133666;5923.654922
37.85;0.201378;94;2361;74.83956467;44.89061524;685.794513;682.8554192;5935.015519
37.85;0.201378;94;2361;75.03772082;44.90532855;685.4153144;682.4978744;5947.418367
37.85;0.201378;94;2361;74.89317345;44.91631927;685.0365244;682.1407315;5956.683201
37.85;0.201378;94;2361;75.05006393;44.92958006;684.6581426;681.7839903;5967.861628
37.85;0.201378;94;2361;74.99480187;44.93951448;684.2801685;681.4276503;5976.236024
37.85;0.201378;94;2361;74.68785043;44.94906748;683.9026016;681.0717109;5984.288903
37.85;0.201378;94;2361;75.14138312;44.96778303;683.5254417;680.7161717;6000.065519
37.85;0.201378;94;2361;75.09045804;44.97442982;683.1486881;680.3610324;6005.668547
37.85;0.201378;94;2361;75.15765908;44.97899613;682.7723404;680.0062924;6009.517803
37.85;0.201378;94;2361;75.04134804;44.98310064;682.3963983;679.6519513;6012.977779
37.85;0.201378;94;2361;75.1501918;44.98832862;682.0208613;679.2980087;6017.384801
37.85;0.201378;94;2361;75.13838749;44.99193118;681.6457289;678.944464;6020.421639
37.85;0.338211265;94;2361;74.79846169;42.96328837;681.2710008;678.591317;7239.150053
37.85;0.338211265;94;2361;74.99334683;42.80987648;680.8966764;678.238567;7021.95681
37.85;0.338211265;94;2361;75.17401963;42.66729727;680.5227554;677.8862136;6820.099956
37.85;0.338211265;94;2361;75.05863685;42.559397;680.1492373;677.5342565;6667.339895
37.85;0.338211265;94;2361;75.10443372;42.47826284;679.7761216;677.1826952;6552.474016
37.85;0.338211265;94;2361;74.9451963;42.40801351;679.403408;676.8315292;6453.018365
37.85;0.338211265;94;2361;74.88492414;42.35844853;679.031096;676.480758;6382.84662
37.85;0.338211265;94;2361;75.07952973;42.31880763;678.6591852;676.1303813;6326.724932
37.85;0.338211265;94;2361;74.92103168;42.27966675;678.2876751;675.7803986;6271.311136
37.85;0.338211265;94;2361;74.897323;42.25434394;677.9165654;675.4308094;6235.460306
37.85;0.338211265;94;2361;74.90331008;42.2296213;677.5458555;675.0816133;6200.459166
37.85;0.338211265;94;2361;75.13595744;42.21425076;677.1755451;674.7328099;6178.698286
37.85;0.338211265;94;2361;75.06486019;42.20149854;676.8056337;674.3843988;6160.644311
37.85;0.338211265;94;2361;75.06533012;42.19123873;676.4361208;674.0363794;6146.118963
37.85;0.338211265;94;2361;74.85994009;42.17974966;676.0670062;673.6887513;6129.853277
37.85;0.338211265;94;2361;74.86541754;42.16901474;675.6982892;673.3415141;6114.655294
37.85;0.338211265;94;2361;74.72986192;42.1618627;675.3299696;672.9946674;6104.529778
37.85;0.338211265;94;2361;74.86356033;42.157223;674.9620469;672.6482107;6097.961107
37.85;0.338211265;94;2361;74.84096815;42.14550067;674.5945205;672.3021436;6081.365188
37.85;0.338211265;94;2361;74.82818911;42.13565482;674.2273903;671.9564657;6067.425901
37.85;0.338211265;94;2361;74.81630668;42.12771805;673.8606556;671.6111764;6056.189411
37.85;0.338211265;94;2361;74.80365758;42.12119974;673.494316;671.2662755;6046.961095
37.85;0.338211265;94;2361;74.67404538;42.119598;673.1283712;670.9217623;6044.693425
37.85;0.338211265;94;2361;74.81394402;42.11943986;672.7628208;670.5776366;6044.469533
37.85;0.338211265;94;2361;74.65175776;42.11480931;672.3976642;670.2338978;6037.913825
37.85;0.338211265;94;2361;74.6758206;42.11536138;672.0329011;669.8905455;6038.695415
37.85;0.338211265;94;2361;74.66811881;42.11309408;671.668531;669.5475793;6035.48549
37.85;0.338211265;94;2361;74.65304125;42.1092242;671.3045535;669.2049988;6030.006692
37.85;0.338211265;94;2361;74.63582748;42.10483509;670.9409683;668.8628035;6023.792805
37.85;0.338211265;94;2361;74.61776022;42.10035715;670.5777748;668.520993;6017.45314
37.85;0.338211265;94;2361;74.59902404;42.09594958;670.2149727;668.1795669;6011.213116
37.85;0.338211265;94;2361;74.57965623;42.09167279;669.8525614;667.8385247;6005.158241
37.85;0.338211265;94;2361;74.55966622;42.08754246;669.4905407;667.497866;5999.310721
37.85;0.338211265;94;2361;74.53211962;42.08502996;669.1289101;667.1575903;5995.753646
37.85;0.338211265;94;2361;74.5465378;42.083124;668.7676692;666.8176973;5993.05528
37.85;0.338211265;94;2361;74.50055506;42.07978232;668.4068175;666.4781865;5988.324289
37.85;0.338211265;94;2361;74.50744539;42.07683574;668.0463546;666.1390574;5984.152658
37.85;0.338211265;94;2361;74.45991598;42.07255074;667.6862801;665.8003097;5978.086152
37.85;0.338211265;94;2361;74.4568805;42.07061973;667.3265937;665.4619429;5975.35233
37.85;0.338211265;94;2361;74.43989473;42.06829928;666.9672948;665.1239566;5972.067145
37.85;0.338211265;94;2361;74.41919412;42.06507386;666.608383;664.7863503;5967.500752
37.85;0.338211265;94;2361;74.39690948;42.0613772;666.249858;664.4491237;5962.267183
37.85;0.338211265;94;2361;74.3738277;42.05747334;665.8917193;664.1122763;5956.740293
37.85;0.338211265;94;2361;74.35026906;42.05349546;665.5339665;663.7758077;5951.108597
37.85;0.338211265;94;2361;74.30727628;42.0523919;665.1765992;663.4397174;5949.546232
37.85;0.338211265;94;2361;74.3155516;42.04991789;664.819617;663.104005;5946.04364
37.85;0.338211265;94;2361;74.26199193;42.04642728;664.4630194;662.7686702;5941.10181
37.85;0.338211265;94;2361;74.24424216;42.0451032;664.1068061;662.4337124;5939.227233
37.85;0.338211265;94;2361;74.22079545;42.04185604;663.7509766;662.0991312;5934.630061
37.85;0.338211265;94;2361;74.04432759;42.04043359;663.3955305;661.7649263;5932.616223
37.85;0.338211265;94;2361;74.31843353;42.04384556;663.0404674;661.4310972;5937.446736
37.85;0.338211265;94;2361;73.99128341;42.03314346;662.6857869;661.0976435;5922.295205
37.85;0.338211265;94;2361;74.60308651;42.03478291;662.3314886;660.7645648;5924.616259
37.85;0.338211265;94;2361;73.92962481;42.03197515;661.9775721;660.4318605;5920.641164
37.85;0.338211265;94;2361;74.64355334;42.0474187;661.6240369;660.0995304;5942.505411
37.85;0.338211265;94;2361;73.91224626;42.03826402;661.2708827;659.767574;5929.544648
37.85;0.338211265;94;2361;74.58787294;42.04520644;660.9181089;659.4359909;5939.373397
37.85;0.338211265;94;2361;73.96657589;42.02927213;660.5657154;659.1047807;5916.814363
37.85;0.338211265;94;2361;73.56381293;42.03527273;660.2137015;658.7739428;5925.309725
37.85;0.338211265;94;2361;73.95034477;42.05268201;659.8620669;658.443477;5949.956947
37.85;0.338211265;94;2361;73.90988958;42.04701538;659.5108112;658.1133828;5941.934405
37.85;0.338211265;94;2361;74.2331315;42.01112403;659.159934;657.7836598;5891.121142
37.85;0.338211265;94;2361;74.24126172;41.9892122;658.8094349;657.4543075;5860.099417
37.85;0.338211265;94;2361;74.74356327;41.99771051;658.4593135;657.1253256;5872.13093
37.85;0.338211265;94;2361;73.41011866;41.98106253;658.1095693;656.7967137;5848.561506
37.85;0.338211265;94;2361;74.07868856;42.00780856;657.760202;656.4684712;5886.427259
37.85;0.338211265;94;2361;73.40206784;41.99307707;657.4112111;656.1405978;5865.571116
37.85;0.338211265;94;2361;74.03867778;42.0116936;657.0625963;655.8130932;5891.927517
37.85;0.338211265;94;2361;73.42326369;41.99065284;656.7143571;655.4859568;5862.139011
37.85;0.338211265;94;2361;74.0011321;42.00489995;656.3664932;655.1591882;5882.309387
37.85;0.338211265;94;2361;73.414409;41.98165062;656.0190041;654.8327871;5849.394103
37.85;0.338211265;94;2361;73.94218427;41.99415483;655.6718894;654.506753;5867.09696
37.85;0.338211265;94;2361;73.23862317;41.95566282;655.3251488;654.1810856;5812.601806
37.85;0.338211265;94;2361;73.13182433;41.96300509;654.9787817;653.8557844;5822.996639
37.85;0.338211265;94;2361;73.56856393;41.98924293;654.6327879;653.5308489;5860.142934
37.85;0.338211265;94;2361;73.59253159;41.9936168;654.2871669;653.2062788;5866.33524
37.85;0.338211265;94;2361;74.08871196;41.9823212;653.9419184;652.8820737;5850.343478
37.85;0.338211265;94;2361;72.87373391;41.95269013;653.5970418;652.5582332;5808.393213
37.85;0.338211265;94;2361;73.50912267;41.96942283;653.2525369;652.2347568;5832.082579
37.85;0.338211265;94;2361;73.84657273;41.95644035;652.9084031;651.9116442;5813.7026
37.85;0.338211265;94;2361;73.31135408;41.92555852;652.5646402;651.5888948;5769.98158
37.85;0.338211265;94;2361;73.26159106;41.94899236;652.2212477;651.2665085;5803.158091
37.85;0.338211265;94;2361;73.53053449;41.96904973;651.8782252;650.9444846;5831.554358
37.85;0.338211265;94;2361;73.5299507;41.94902466;651.5355723;650.6228228;5803.203818
37.85;0.338211265;94;2361;72.62185573;41.9248846;651.1932887;650.3015228;5769.027476
37.85;0.338211265;94;2361;73.22971098;41.95418127;650.8513738;649.980584;5810.504301
37.85;0.338211265;94;2361;73.35912128;41.95531646;650.5098274;649.6600061;5812.111453
37.85;0.338211265;94;2361;72.81032357;41.93438125;650.168649;649.3397887;5782.472381
37.85;0.338211265;94;2361;73.19647303;41.94933687;649.8278383;649.0199314;5803.645823
37.85;0.338211265;94;2361;73.4112689;41.94409782;649.4873947;648.7004338;5796.228627
37.85;0.338211265;94;2361;73.32954803;41.92737173;649.1473181;648.3812954;5772.548629
37.85;0.338211265;94;2361;73.52617736;41.93812091;648.8076078;648.0625159;5787.766811
37.85;0.338211265;94;2361;73.10206872;41.94399492;648.4682636;647.7440948;5796.082944
37.85;0.338211265;22;2361;73.67764123;41.94782735;648.129285;647.4260318;5801.508721
37.85;0.338211265;22;2361;74.82088898;41.92207286;647.7906718;647.1083265;5765.046743
37.85;0.338211265;22;2361;74.66961144;41.85346375;647.4524233;646.7909784;5667.913228
37.85;0.338211265;22;2361;74.90402185;41.81258463;647.1145394;646.4739871;5610.038521
37.85;0.338211265;22;2361;75.41721743;41.79777624;646.7770195;646.1573523;5589.073516
37.85;0.338211265;22;2361;75.72154471;41.79999485;646.4398633;645.8410736;5592.214509
37.85;0.338211265;22;2361;76.21261246;41.8113549;646.1030704;645.5251505;5608.297523
37.85;0.338211265;22;2361;76.52143262;41.82552961;645.7666404;645.2095826;5628.365413
37.85;0.338211265;22;2361;77.04669704;41.8438391;645.4305729;644.8943696;5654.287112
37.85;0.338211265;22;2361;77.34205125;41.86011667;645.0948676;644.5795111;5677.332122
37.85;0.338211265;22;2361;77.8591538;41.87772103;644.7595239;644.2650066;5702.255541
37.85;0.338211265;22;2361;78.20011814;41.8923694;644.4245417;643.9508557;5722.993992
37.85;0.338211265;22;2361;78.52585627;41.90469167;644.0899203;643.6370582;5740.439289
37.85;0.338211265;22;2361;78.95406623;41.91527337;643.7556596;643.3236134;5755.420355
37.85;0.338211265;22;2361;79.32207401;41.92423058;643.421759;643.0105212;5768.101543
37.85;0.338211265;22;2361;79.67613021;41.93148709;643.0882181;642.6977809;5778.374954
37.85;0.338211265;22;2361;80.0150892;41.93690209;642.7550367;642.3853924;5786.041263
37.85;0.338211265;22;2361;80.34044277;41.94052263;642.4222143;642.0733551;5791.167052
37.85;0.338211265;22;2361;80.64986288;41.9424316;642.0897506;641.7616688;5793.869681
37.85;0.338211265;22;2361;80.91971542;41.94270242;641.757645;641.4503329;5794.253087
37.85;0.338211265;22;2361;81.26482211;41.94147999;641.4258974;641.1393471;5792.522435
37.85;0.338211265;22;2361;81.53180684;41.93945186;641.0945071;640.8287109;5789.651097
37.85;0.338211265;22;2361;81.81150558;41.93636262;640.763474;640.5184241;5785.277499
37.85;0.338211265;22;2361;82.07778265;41.93236853;640.4327976;640.2084862;5779.622866
37.85;0.338211265;22;2361;82.33915837;41.92761142;640.1024774;639.8988968;5772.887968
37.85;0.338211265;22;7034;82.58210652;42.71695652;639.7725133;639.5896556;6890.40516
37.85;0.338211265;22;7034;82.81629253;42.71258901;640.0419885;639.8463032;6884.221848
37.85;0.338211265;22;7034;83.0962943;42.70818615;640.3111734;640.1026623;6877.988484
37.85;0.338211265;22;7034;83.35819302;42.70464326;640.5800683;640.3587331;6872.972628
37.85;0.338211265;22;7034;83.60403193;42.7004185;640.8486734;640.614516;6866.991412
37.85;0.338211265;22;7034;83.81094367;42.69735534;641.1169891;640.8700112;6862.65474
37.85;0.338211265;22;7034;84.04273073;42.69295711;641.3850157;641.1252191;6856.427931
37.85;0.338211265;22;7034;84.25859328;42.68988118;641.6527534;641.3801401;6852.073184
37.85;0.338211265;22;7034;84.45934956;42.68600115;641.9202027;641.6347744;6846.580023
37.85;0.338211265;22;7034;84.65983713;42.68278224;642.1873638;641.8891224;6842.022841
37.85;0.338211265;22;7034;84.84380304;42.679078;642.454237;642.1431843;6836.778549
37.85;0.338211265;22;7034;85.02247458;42.67587071;642.7208226;642.3969606;6832.237827
37.85;0.338211265;22;7034;85.17772634;42.67178841;642.987121;642.6504515;6826.458299
37.85;0.338211265;22;7034;85.35757142;42.66772693;643.2531325;642.9036574;6820.708247
37.85;0.338211265;22;7034;85.51483782;42.66532352;643.5188573;643.1565785;6817.305615
37.85;0.338211265;22;7034;85.63730089;42.65691547;643.7842958;643.4092153;6805.401902
37.85;0.338211265;22;7034;85.83632404;42.6669766;644.0494482;643.6615679;6819.645961
37.85;0.338211265;22;7034;85.92295547;42.64457027;644.314315;643.9136368;6787.924148
37.85;0.338211265;22;7034;86.03000546;42.65093304;644.5788964;644.1654223;6796.932253
37.85;0.338211265;22;7034;86.1372403;42.63092222;644.8431926;644.4169246;6768.60189
37.85;0.338211265;22;7034;86.31883352;42.64609455;645.1072041;644.6681441;6790.082149
37.85;0.338211265;22;7034;86.37126947;42.62546773;645.3709311;644.9190811;6760.879692
37.85;0.338211265;22;7034;86.54923485;42.64233781;645.634374;645.169736;6784.763538
37.85;0.338211265;22;7034;86.58048579;42.62219631;645.8975329;645.4201089;6756.248162
37.85;0.338211265;22;7034;86.69017884;42.62660858;646.1604083;645.6702004;6762.49485
37.85;0.338211265;22;7034;86.66326476;42.58745518;646.4230005;645.9200106;6707.063325
37.85;0.338211265;22;7034;86.87358159;42.61398672;646.6853097;646.16954;6744.625422
37.85;0.338211265;22;7034;86.82518631;42.57950926;646.9473362;646.4187887;6695.813876
37.85;0.338211265;22;7034;86.95435127;42.59842144;647.2090804;646.6677571;6722.588839
37.85;0.338211265;22;7034;86.94865983;42.55999482;647.4705426;646.9164456;6668.186256
37.85;0.338211265;22;7034;87.22059767;42.60951368;647.7317231;647.1648545;6738.292707
37.85;0.338211265;22;7034;87.10078048;42.58552129;647.9926221;647.412984;6704.325427
37.85;0.338211265;22;7034;87.27559498;42.59963037;648.25324;647.6608345;6724.300384
37.85;0.338211265;22;7034;87.21056047;42.58244164;648.513577;647.9084063;6699.965401
37.85;0.338211265;22;7034;87.38896914;42.59539114;648.7736336;648.1556998;6718.29868
37.85;0.338211265;22;7034;87.20418263;42.5361209;649.0334099;648.4027151;6634.386703
37.85;0.338211265;22;7034;87.42043191;42.570473;649.2929063;648.6494527;6683.020761
37.85;0.338211265;22;7034;87.33805636;42.55542355;649.5521231;648.8959128;6661.714477
37.85;0.338211265;22;7034;87.5121834;42.5660272;649.8110606;649.1420958;6676.726619
37.85;0.338211265;22;7034;87.40033111;42.5430011;650.0697191;649.388002;6644.127358
37.85;0.338211265;22;7034;87.62345714;42.56311691;650.3280988;649.6336316;6672.60637
37.85;0.338211265;22;7034;87.38472814;42.50715301;650.5862002;649.8789851;6593.375339
37.85;0.338211265;22;7034;87.58555024;42.53930137;650.8440234;650.1240626;6638.88946
37.85;0.338211265;22;7034;87.52579635;42.52434718;651.1015688;650.3688646;6617.718026
37.85;0.338211265;22;7034;87.55807018;42.52379124;651.3588368;650.6133913;6616.930951
37.85;0.338211265;22;7034;87.39525408;42.47101922;651.6158275;650.857643;6542.218845
37.85;0.338211265;22;7034;87.49373423;42.47972877;651.8725413;651.1016201;6554.549414
37.85;0.338211265;22;7034;87.6869817;42.52204786;652.1289784;651.3453228;6614.462766
37.85;0.338211265;22;7034;87.47793717;42.47115676;652.3851393;651.5887515;6542.413568
37.85;0.338211265;22;7034;87.50115602;42.46811406;652.6410241;651.8319064;6538.105855
37.85;0.338211265;22;7034;87.68800141;42.50542278;652.8966332;652.074788;6590.925763
37.85;0.338211265;22;7034;87.55980188;42.49248494;653.1519669;652.3173964;6572.608982
37.85;0.338211265;22;7034;87.39415127;42.43461431;653.4070255;652.559732;6490.678501
37.85;0.338211265;22;7034;87.47921081;42.45099469;653.6618092;652.8017951;6513.869065
37.85;0.338211265;22;7034;87.6804066;42.4890304;653.9163184;653.043586;6567.718216
37.85;0.338211265;22;7034;87.55213627;42.47501374;654.1705533;653.2851051;6547.874099
37.85;0.338211265;22;7034;87.39136197;42.42004354;654.4245143;653.5263525;6470.049911
37.85;0.338211265;22;7034;87.4527547;42.42349933;654.6782017;653.7673287;6474.942455
37.85;0.338211265;22;7034;87.50340585;42.42985531;654.9316157;654.0080339;6483.940946
37.85;0.338211265;22;7034;87.63459597;42.45420435;655.1847566;654.2484684;6518.413147
37.85;0.338211265;22;7034;87.48295784;42.42046786;655.4376248;654.4886326;6470.650638
37.85;0.338211265;22;7034;87.46082753;42.4212434;655.6902205;654.7285267;6471.748607
37.85;0.338211265;22;7034;87.44455716;42.4111397;655.942544;654.968151;6457.444272
37.85;0.338211265;22;7034;87.46745307;42.40737194;656.1945957;655.2075059;6452.110065
37.85;0.338211265;22;7034;87.45369851;42.4028157;656.4463757;655.4465917;6445.659544
37.85;0.338211265;22;7034;87.45089142;42.39962312;656.6978845;655.6854086;6441.139652
37.85;0.338211265;22;7034;87.44623538;42.39673302;656.9491222;655.923957;6437.047982
37.85;0.338211265;22;7034;87.44078463;42.39405423;657.2000892;656.1622371;6433.255481
37.85;0.338211265;22;7034;87.43477159;42.39156457;657.4507858;656.4002493;6429.730743
37.85;0.338211265;22;7034;87.42832615;42.38924537;657.7012123;656.6379938;6426.447325
37.85;0.338211265;22;7034;87.42153681;42.38707868;657.9513689;656.875471;6423.379832
37.85;0.338211265;22;7034;87.41447025;42.38504768;658.201256;657.1126812;6420.504428
37.85;0.338211265;22;7034;87.40718129;42.38313747;658.4508738;657.3496246;6417.800043
37.85;0.338211265;22;7034;87.39971849;42.3813359;658.7002226;657.5863016;6415.249474
37.85;0.338211265;22;7034;87.39212814;42.37963407;658.9493028;657.8227124;6412.840099
37.85;0.338211265;22;7034;87.38445798;42.37802654;659.1981146;658.0588574;6410.564237
37.85;0.338211265;22;7034;87.37676146;42.37651146;659.4466582;658.2947369;6408.419255
37.85;0.338211265;22;7034;87.36910283;42.37509053;659.6949341;658.5303511;6406.407571
37.85;0.338211265;22;7034;87.36156438;42.37376936;659.9429424;658.7657004;6404.537126
37.85;0.338211265;22;7034;87.35426604;42.37256134;660.1906835;659.0007851;6402.826868
37.85;0.338211265;22;7034;87.38171184;42.37842024;660.4381577;659.2356054;6411.121626
37.85;0.338211265;22;7034;87.40241257;42.40303331;660.6853652;659.4701616;6445.967637
37.85;0.338211265;22;7034;87.26907227;42.35797084;660.9323063;659.7044541;6382.170329
37.85;0.338211265;22;7034;87.32521686;42.36738383;661.1789814;659.9384831;6395.496791
37.85;0.338211265;22;7034;87.31322889;42.36690258;661.4253906;660.172249;6394.815465
37.85;0.338211265;22;7034;87.31120758;42.36640762;661.6715343;660.405752;6394.114731
37.85;0.338211265;22;7034;87.30622635;42.36575806;661.9174128;660.6389925;6393.195111
37.85;0.338211265;22;7034;87.30477626;42.36670402;662.1630264;660.8719707;6394.534351
37.85;0.338211265;22;7034;87.30105045;42.36379996;662.4083753;661.1046868;6390.422926
37.85;0.338211265;22;7034;87.2809797;42.36273484;662.6534598;661.3371414;6388.914974
37.85;0.338211265;22;7034;87.28153932;42.36313081;662.8982802;661.5693345;6389.475571
37.85;0.338211265;22;7034;87.28618965;42.36654633;663.1428369;661.8012665;6394.311099
37.85;0.338211265;22;7034;87.29747794;42.3688507;663.38713;662.0329377;6397.573528
37.85;0.338211265;22;7034;87.29577559;42.36904178;663.6311599;662.2643484;6397.844049
37.85;0.338211265;22;7034;87.29668864;42.36792061;663.8749269;662.4954989;6396.256744
37.85;0.338211265;22;7034;87.28742339;42.36692783;664.1184312;662.7263895;6394.851215
37.85;0.338211265;22;7034;87.2843323;42.36700836;664.3616731;662.9570204;6394.965222
37.85;0.338211265;22;7034;87.30747376;42.37749072;664.6046529;663.187392;6409.805645
37.85;0.338211265;22;7034;87.40900683;42.41144828;664.8473708;663.4175046;6457.88114
37.85;0.338211265;22;7034;87.41984608;42.40068872;665.0898273;663.6473584;6442.648269
37.85;0.338211265;22;7034;87.30004129;42.36712531;665.3320225;663.8769537;6395.130801
37.85;0.338211265;22;7034;87.22786551;42.3634022;665.5739567;664.1062909;6389.859789
37.85;0.338211265;22;7034;87.25740399;42.37238324;665.8156302;664.3353702;6402.574718
37.85;0.338211265;22;7034;87.2715902;42.37410525;666.0570434;664.5641918;6405.012666
37.85;0.338211265;22;7034;87.25466659;42.36526435;666.2981964;664.7927562;6392.496135
37.85;0.338211265;22;7034;87.23807438;42.36463398;666.5390895;665.0210636;6391.603685
37.85;0.338211265;22;7034;87.3020922;42.37137802;666.7797231;665.2491142;6401.151585
37.85;0.338211265;22;7034;87.49174615;42.40573994;667.0200974;665.4769084;6449.799556
37.85;0.338211265;22;7034;87.30923109;42.37885662;667.2602126;665.7044464;6411.739422
37.85;0.338211265;22;7034;87.25792058;42.36864229;667.5000692;665.9317286;6397.278463
37.85;0.338211265;22;7034;87.24910711;42.37019159;667.7396673;666.1587552;6399.471895
37.85;0.338211265;22;7034;87.24116023;42.36689973;667.9790072;666.3855266;6394.811437
37.85;0.338211265;22;7034;87.25050789;42.36904661;668.2180892;666.6120429;6397.850884
37.85;0.338211265;22;7034;87.24899417;42.36742568;668.4569137;666.8383045;6395.556041
37.85;0.338211265;22;7034;87.25636628;42.36885387;668.6954807;667.0643117;6397.578006
37.85;0.338211265;22;7034;87.25739923;42.36813177;668.9337907;667.2900647;6396.555699
37.85;0.338211265;22;7034;87.26380371;42.36920511;669.171844;667.5155639;6398.075279
37.85;0.338211265;22;7034;87.26675703;42.36909355;669.4096407;667.7408096;6397.917332
37.85;0.338211265;22;7034;87.27295761;42.37009938;669.6471811;667.9658019;6399.341338
37.85;0.338211265;22;7034;87.27722041;42.37044679;669.8844657;668.1905413;6399.833193
37.85;0.338211265;22;7034;87.2835312;42.37151589;670.1214945;668.4150279;6401.346769
37.85;0.338211265;22;7034;87.28873697;42.37220963;670.358268;668.6392621;6402.328929
37.85;0.338211265;22;7034;87.29527665;42.37337538;670.5947863;668.8632441;6403.979342
37.85;0.338211265;22;7034;87.30117909;42.37431857;670.8310497;669.0869743;6405.314678
37.85;0.338211265;22;7034;87.30797083;42.37557101;671.0670586;669.3104529;6407.087817
37.85;0.338211265;22;7034;87.31439518;42.37668599;671.3028132;669.5336802;6408.666351
37.85;0.338211265;22;7034;87.32142523;42.37800326;671.5383137;669.7566566;6410.531274
37.85;0.338211265;22;7034;87.32824923;42.37923281;671.7735605;669.9793821;6412.272014
37.85;0.338211265;22;7034;87.33549541;42.38059443;672.0085538;670.2018572;6414.199734
37.85;0.338211265;22;7034;87.34263506;42.38189895;672.2432939;670.4240822;6416.046615
37.85;0.338211265;22;7034;87.35007644;42.38328952;672.477781;670.6460573;6418.015314
37.85;0.338211265;22;7034;87.35747368;42.38464264;672.7120155;670.8677827;6419.930993
37.85;0.338211265;22;7034;87.36509231;42.38605164;672.9459976;671.0892588;6421.925798
37.85;0.338211265;22;7034;87.37270592;42.38743615;673.1797275;671.3104859;6423.885917
37.85;0.338211265;22;7034;87.38048639;42.38885679;673.4132057;671.5314643;6425.897192
37.85;0.338211265;22;7034;87.38828588;42.39026157;673.6464322;671.7521941;6427.886011
37.85;0.338211265;22;7034;87.39621455;42.39168955;673.8794074;671.9726757;6429.90768
37.85;0.338211265;22;7034;87.4041764;42.39310744;674.1121316;672.1929094;6431.915062
37.85;0.338211265;22;7034;87.41224095;42.39454011;674.344605;672.4128955;6433.943362
37.85;0.338211265;22;7034;87.42034633;42.39596651;674.576828;672.6326342;6435.962794
37.85;0.338211265;22;7034;87.42902037;42.39640518;674.8088007;672.8521258;6436.58384
37.85;0.338211265;22;7034;87.43800895;42.39843193;675.0405234;673.0713706;6439.453222
37.85;0.338211265;22;7034;87.44483686;42.399162;675.2719965;673.2903688;6440.48681
37.85;0.338211265;22;7034;87.45518625;42.40276004;675.5032201;673.5091208;6445.580752
37.85;0.338211265;22;7034;87.46030744;42.40153299;675.7341946;673.7276268;6443.843552
37.85;0.338211265;22;7034;87.48056147;42.40882572;675.9649202;673.9458871;6454.168244
37.85;0.338211265;22;7034;87.52829408;42.42078067;676.1953972;674.163902;6471.093496
37.85;0.338211265;22;7034;87.71029458;42.45986141;676.4256258;674.3816717;6526.422146
37.85;0.338211265;22;7034;87.6881192;42.44957373;676.6556064;674.5991966;6511.857345
37.85;0.338211265;22;7034;87.49014315;42.4102357;676.8853392;674.8164768;6456.164433
37.85;0.338211265;22;7034;87.53554968;42.42053421;677.1148244;675.0335127;6470.744568
37.85;0.338211265;22;7034;87.52110307;42.41999834;677.3440623;675.2503046;6469.985914
37.85;0.338211265;22;7034;87.53518921;42.42343721;677.5730533;675.4668527;6474.854503
37.85;0.338211265;22;7034;87.54646623;42.42280702;677.8017974;675.6831573;6473.962305
37.85;0.338211265;22;7034;87.54511518;42.42180966;678.0302952;675.8992186;6472.550291
37.85;0.338211265;22;7034;87.55758527;42.4231928;678.2585467;676.115037;6474.508482
37.85;0.338211265;22;7034;87.57659471;42.42823089;678.4865522;676.3306128;6481.641166
37.85;0.338211265;22;7034;87.60397536;42.43282398;678.7143121;676.5459461;6488.14385
37.85;0.338211265;22;7034;87.62198365;42.43058839;678.9418265;676.7610372;6484.978799
37.85;0.338211265;22;7034;87.63871273;42.44281664;679.1690958;676.9758865;6502.29097
37.85;0.338211265;22;7034;87.72880832;42.4601115;679.3961202;677.1904942;6526.776215
37.85;0.338211265;22;7034;87.69898674;42.44470599;679.6229;677.4048606;6504.96582
37.85;0.338211265;22;7034;87.71175662;42.44263785;679.8494354;677.618986;6502.037859
37.85;0.338211265;22;7034;87.72086765;42.44450808;680.0757268;677.8328705;6504.685639
37.85;0.338211265;22;7034;87.68514401;42.44358658;680.3017743;678.0465146;6503.381018
37.85;0.338211265;22;7034;87.71321933;42.45325047;680.5275782;678.2599184;6517.062698
37.85;0.338211265;22;7034;87.8445012;42.48453871;680.7531388;678.4730823;6561.359099
37.85;0.338211265;22;7034;87.79651094;42.45682048;680.9784563;678.6860064;6522.116939
37.85;0.338211265;22;7034;87.74294601;42.45318512;681.2035311;678.8986911;6516.970178
37.85;0.338211265;22;7034;87.74336656;42.4594175;681.4283634;679.1111367;6525.793678
37.85;0.338211265;22;7034;87.81348822;42.48855351;681.6529534;679.3233434;6567.043054
37.85;0.338211265;22;7034;87.85164134;42.48396041;681.8773013;679.5353114;6560.540366
37.85;0.338211265;22;7034;87.81501914;42.46205686;682.1014076;679.7470411;6529.530355
37.85;0.338211265;22;7034;87.78349158;42.4631017;682.3252724;679.9585327;6531.009594
37.85;0.338211265;22;7034;87.82561318;42.46814866;682.5488959;680.1697865;6538.154848
37.85;0.338211265;22;7034;87.94963512;42.50467241;682.7722785;680.3808028;6589.863429
37.85;0.338211265;22;7034;87.89499347;42.48801521;682.9954204;680.5915817;6566.280964
37.85;0.338211265;22;7034;87.80675226;42.46301302;683.2183218;680.8021237;6530.884048
37.85;0.338211265;22;7034;87.81187554;42.46915946;683.4409831;681.0124289;6539.58588
37.85;0.338211265;22;7034;87.83917456;42.4772989;683.6634044;681.2224976;6551.109317
37.85;0.338211265;22;7034;87.92110521;42.49383542;683.8855861;681.4323301;6574.52094
37.85;0.338211265;22;7034;87.85083436;42.46867827;684.1075283;681.6419266;6538.904643
37.85;0.338211265;22;7034;87.87059881;42.48165553;684.3292315;681.8512875;6557.27723
37.85;0.338211265;22;7034;88.0087553;42.52004176;684.5506957;682.0604129;6611.622626
37.85;0.338211265;22;7034;88.00380887;42.51982912;684.7719213;682.2693032;6611.321572
37.85;0.338211265;22;7034;88.00521579;42.50762841;684.9929085;682.4779586;6594.048385
37.85;0.338211265;22;7034;87.95022751;42.48951072;685.2136576;682.6863794;6568.398227
37.85;0.338211265;22;7034;88.04196733;42.52553959;685.4341688;682.8945658;6619.406185
37.85;0.338211265;22;7034;88.02694629;42.5124574;685.6544425;683.102518;6600.88505
37.85;0.338211265;22;7034;87.98025226;42.49425541;685.8744787;683.3102365;6575.115529
37.85;0.338211265;22;7034;88.07339231;42.53240649;686.0942779;683.5177214;6629.128021
37.85;0.338211265;22;7034;88.06549034;42.53260471;686.3138403;683.724973;6629.408649
37.85;0.338211265;22;7034;88.06290846;42.51968854;686.533166;683.9319915;6611.12255
37.85;0.338211265;22;7034;88.01039011;42.50363818;686.7522554;684.1387772;6588.399207
37.85;0.338211265;22;7034;88.09547217;42.53886274;686.9711088;684.3453304;6638.268468
37.85;0.338211265;22;7034;88.11021154;42.53801118;687.1897263;684.5516514;6637.062876
37.85;0.338211265;22;7034;88.08402891;42.52310397;687.4081083;684.7577403;6615.957958
37.85;0.338211265;22;7034;88.03017443;42.49788764;687.6262549;684.9635975;6580.257869
37.85;0.338211265;22;7034;88.02379399;42.50858334;687.8441665;685.1692232;6595.400343
37.85;0.338211265;22;7034;88.15641317;42.54046042;688.0618433;685.3746177;6640.530384
37.85;0.338211265;22;7034;88.06291144;42.5170206;688.2792856;685.5797812;6607.34541
37.85;0.338211265;22;7034;88.18646019;42.5461757;688.4964935;685.7847141;6648.62181
37.85;0.338211265;22;7034;88.13092269;42.5356207;688.7134674;685.9894165;6633.678545
37.85;0.338211265;22;7034;88.17879584;42.53568925;688.9302075;686.1938887;6633.775586
37.85;0.338211265;29;7034;88.08409469;42.51876707;689.146714;686.398131;6609.81797
37.85;0.338211265;29;7034;88.0266283;42.54780329;689.3629873;686.6021436;6650.926066
37.85;0.338211265;29;7034;87.76005179;42.52935407;689.5790275;686.8059268;6624.806539
37.85;0.338211265;29;7034;87.58913444;42.51758777;689.794835;687.0094808;6608.148385
37.85;0.338211265;29;7034;87.60518273;42.56041527;690.0104099;687.212806;6668.781507
37.85;0.338211265;29;7034;87.29154875;42.52920297;690.2257525;687.4159025;6624.592619
37.85;0.338211265;29;7034;87.25692953;42.5638035;690.440863;687.6187707;6673.578402
37.85;0.338211265;29;7034;86.97677285;42.51084375;690.6557418;687.8214107;6598.600512
37.85;0.338211265;29;7034;87.02440698;42.55616395;690.8703891;688.0238229;6662.762703
37.85;0.338211265;29;7034;86.74420482;42.51895616;691.084805;688.2260075;6610.085686
37.85;0.338211265;29;7034;86.60293765;42.51215049;691.2989899;688.4279647;6600.450541
37.85;0.338211265;29;7034;86.55733104;42.53093664;691.512944;688.6296948;6627.047068
37.85;0.338211265;29;7034;86.43234792;42.52385813;691.7266676;688.8311981;6617.025657
37.85;0.338211265;29;7034;86.30916259;42.51763804;691.9401609;689.0324748;6608.219553
37.85;0.338211265;29;7034;86.19665505;42.49907781;692.1534242;689.2335251;6581.942859
37.85;0.338211265;29;7034;86.10122324;42.49440293;692.3664576;689.4343494;6575.324387
37.85;0.338211265;29;7034;86.05275908;42.50465335;692.5792615;689.6349479;6589.836439
37.85;0.338211265;29;7034;85.97788979;42.50416064;692.7918361;689.8353208;6589.138894
37.85;0.338211265;29;7034;85.91158878;42.50615959;693.0041817;690.0354683;6591.9689
37.85;0.338211265;29;7034;85.82588951;42.49630303;693.2162984;690.2353909;6578.014453
37.85;0.338211265;29;7034;85.76129658;42.50280597;693.4281866;690.4350886;6587.221009
37.85;0.338211265;29;7034;85.72541954;42.50238948;693.6398464;690.6345617;6586.63137
37.85;0.338211265;29;7034;85.73197567;42.51541971;693.8512782;690.8338106;6605.078949
37.85;0.338211265;29;7034;85.63178369;42.49626453;694.0624822;691.0328354;6577.959946
37.85;0.338211265;29;7034;85.60625646;42.50293457;694.2734586;691.2316364;6587.403081
37.85;0.338211265;29;7034;85.60653175;42.5140858;694.4842076;691.4302138;6603.19046
37.85;0.338211265;29;7034;85.52368086;42.50548674;694.6947296;691.628568;6591.016321
37.85;0.338211265;29;7034;85.59268105;42.52223106;694.9050247;691.8266991;6614.722122
37.85;0.338211265;29;7034;85.46001136;42.50436112;695.1150933;692.0246074;6589.422723
37.85;0.338211265;29;7034;85.43503999;42.51044994;695.3249354;692.2222932;6598.042974
37.85;0.338211265;29;7034;85.30607194;42.48735403;695.5345515;692.4197567;6565.344889
37.85;0.338211265;29;7034;85.51090374;42.52933103;695.7439417;692.6169981;6624.773929
37.85;0.338211265;29;7034;85.40364694;42.51901253;695.9531063;692.8140177;6610.165485
37.85;0.338211265;29;7034;85.41894086;42.53105111;696.1620455;693.0108158;6627.209131
37.85;0.338211265;29;7034;85.37132736;42.52574869;696.3707595;693.2073926;6619.702215
37.85;0.338211265;29;7034;85.37818252;42.53388379;696.5792487;693.4037484;6631.219515
37.85;0.338211265;29;7034;85.28825056;42.5152312;696.7875132;693.5998834;6604.812066
37.85;0.338211265;29;7034;85.3397922;42.53460709;696.9955533;693.7957978;6632.243516
37.85;0.338211265;29;7034;85.38482387;42.55066618;697.2033692;693.9914919;6654.979223
37.85;0.338211265;29;7034;85.33023256;42.5443176;697.4109612;694.1869659;6645.991193
37.85;0.338211265;29;7034;85.28770419;42.52954813;697.6183295;694.3822202;6625.081287
35.85;0.338211265;29;7034;85.26068817;41.8029038;697.8254744;694.5772549;8427.837573
35.85;0.338211265;29;7034;84.85556308;41.81991279;698.0323961;694.7720703;8451.918092
35.85;0.338211265;29;7034;84.63572714;41.78100452;698.2390948;694.9666666;8396.833615
35.85;0.338211265;29;7034;84.91241957;41.80962468;698.4455707;695.1610441;8437.352679
35.85;0.338211265;29;7034;84.65408936;41.74966013;698.6518242;695.355203;8352.457731
35.85;0.338211265;29;7034;84.83825853;41.71553878;698.8578555;695.5491436;8304.150344
35.85;0.338211265;29;7034;84.48282565;41.57515894;699.0636647;695.7428661;8105.407259
35.85;0.338211265;29;7034;84.59602347;41.51226497;699.2692522;695.9363708;8016.364973
35.85;0.338211265;29;7034;84.31810302;41.35644017;699.4746182;696.1296579;7795.755635
35.85;0.338211265;29;7034;84.62801647;41.29140251;699.6797628;696.3227276;7703.67842
35.85;0.338211265;29;7034;84.40394387;41.17192661;699.8846865;696.5155803;7534.530137
35.85;0.338211265;29;7034;84.5815806;41.11195409;700.0893893;696.7082161;7449.6239
35.85;0.338211265;29;7034;84.3068943;40.99830343;700.2938715;696.9006352;7288.722706
35.85;0.338211265;29;7034;84.28388113;40.94137754;700.4981334;697.092838;7208.12974
35.85;0.338211265;29;7034;84.4917942;40.90932812;700.7021752;697.2848247;7162.755708
35.85;0.338211265;29;7034;84.25747493;40.84196594;700.9059972;697.4765955;7067.387544
35.85;0.338211265;29;7034;84.47314839;40.83326565;701.1095995;697.6681506;7055.070077
35.85;0.338211265;29;7034;84.17859959;40.77354405;701.3129824;697.8594903;6970.519088
35.85;0.338211265;29;7034;84.43419712;40.78375323;701.5161462;698.0506149;6984.972761
35.85;0.338211265;29;7034;84.09268468;40.72221052;701.7190911;698.2415246;6897.843522
35.85;0.338211265;29;7034;84.36768668;40.74387549;701.9218172;698.4322196;6928.515752
35.85;0.338211265;29;7034;84.11277945;40.70315834;702.124325;698.6227002;6870.87035
35.85;0.338211265;29;7034;84.36677857;40.72324966;702.3266145;698.8129665;6899.31468
35.85;0.338211265;29;7034;84.05745372;40.68297;702.5286861;699.0030189;6842.288661
35.85;0.338211265;29;7034;84.33857876;40.70887557;702.7305399;699.1928577;6878.96453
35.85;0.146647199;29;7034;84.13490199;45.9029763;702.9321763;699.3824829;6171.172057
35.85;0.146647199;29;7034;84.41334186;46.04128999;703.1335953;699.5718949;6256.078013
35.85;0.146647199;29;7034;84.25278083;46.08193238;703.3347973;699.7610939;6281.026963
35.85;0.146647199;29;7034;84.34474749;46.20137817;703.5357826;699.9500802;6354.350569
35.85;0.146647199;29;7034;84.34459548;46.28566027;703.7365512;700.138854;6406.088419
35.85;0.146647199;29;7034;84.29004231;46.31743869;703.9371035;700.3274155;6425.596083
35.85;0.146647199;29;7034;84.34802162;46.43494773;704.1374398;700.5157649;6497.730791
35.85;0.146647199;29;7034;84.33007638;46.49389305;704.3375601;700.7039026;6533.915269
35.85;0.146647199;29;7034;84.59718847;46.61471466;704.5374648;700.8918287;6608.083448
35.85;0.146647199;29;7034;84.40280465;46.62656838;704.7371542;701.0795435;6615.360032
35.85;0.146647199;29;7034;84.58040502;46.72617645;704.9366283;701.2670472;6676.505958
35.85;0.146647199;29;7034;84.43122252;46.73715245;705.1358875;701.4543401;6683.243744
35.85;0.146647199;29;7034;84.61625038;46.83374941;705.334932;701.6414223;6742.541252
35.85;0.146647199;29;7034;84.43617006;46.82115469;705.533762;701.8282942;6734.809796
35.85;0.146647199;29;7034;84.70974243;46.9269991;705.7323778;702.014956;6799.78399
35.85;0.146647199;29;7034;84.46533682;46.91531563;705.9307796;702.2014078;6792.611916
35.85;0.146647199;29;7034;84.72411131;47.00073531;706.1289676;702.38765;6845.048083
35.85;0.146647199;29;7034;84.47225911;46.97675735;706.326942;702.5736828;6830.328849
35.85;0.146647199;29;7034;84.74300164;47.06572406;706.5247031;702.7595064;6884.942413
35.85;0.146647199;29;7034;84.49458985;47.03811712;706.7222511;702.945121;6867.995472
35.85;0.146647199;29;7034;84.75387099;47.12058531;706.9195863;703.1305269;6918.619823
35.85;0.146647199;29;7034;84.51949;47.09127902;707.1167088;703.3157244;6900.629711
35.85;0.146647199;29;7034;84.74056747;47.1651088;707.3136189;703.5007135;6945.951246
35.85;0.146647199;29;7034;84.54631043;47.13542884;707.5103168;703.6854947;6927.731752
35.85;0.146647199;29;7034;84.62006493;47.18060355;707.7068028;703.8700681;6955.462932
35.85;0.146647199;29;7034;84.45321674;47.13083212;707.9030771;704.0544339;6924.909982
35.85;0.146647199;29;7034;84.63760663;47.21106515;708.0991399;704.2385924;6974.162248
35.85;0.146647199;29;7034;84.53824516;47.17609995;708.2949914;704.4225438;6952.698328
35.85;0.146647199;29;7034;84.80026748;47.26090164;708.4906319;704.6062884;7004.755133
35.85;0.146647199;29;7034;84.62285845;47.22621034;708.6860616;704.7898264;6983.459349
35.85;0.146647199;29;7034;84.77565515;47.27288693;708.8812807;704.973158;7012.112483
35.85;0.146647199;29;7034;84.68495955;47.25099516;709.0762894;705.1562834;6998.673891
35.85;0.146647199;29;7034;84.79520731;47.2914488;709.271088;705.3392029;7023.506972
35.85;0.146647199;29;7034;84.70552463;47.27679613;709.4656767;705.5219167;7014.512205
35.85;0.146647199;29;7034;84.74329585;47.3021612;709.6600558;705.7044251;7030.082938
35.85;0.146647199;29;7034;84.60822769;47.23966947;709.8542253;705.8867282;6991.721443
35.85;0.146647199;29;7034;84.76444178;47.30255916;710.0481857;706.0688264;7030.32723
35.85;0.146647199;29;7034;84.78514458;47.31094068;710.2419371;706.2507198;7035.472358
35.85;0.146647199;29;7034;84.8217839;47.32779258;710.4354797;706.4324086;7045.817149
35.85;0.146647199;29;7034;84.75800573;47.29584065;710.6288137;706.6138931;7026.202971
35.85;0.146647199;29;7034;84.85049225;47.33642799;710.8219395;706.7951736;7051.118126
35.85;0.146647199;29;7034;84.84112848;47.33460972;711.0148571;706.9762502;7050.001958
35.85;0.146647199;29;7034;84.97922692;47.38090709;711.2075668;707.1571232;7078.422301
35.85;0.146647199;29;7034;84.88095686;47.35426522;711.4000689;707.3377928;7062.067785
35.85;0.146647199;29;7034;85.02327453;47.39781162;711.5923636;707.5182593;7088.799403
35.85;0.146647199;29;7034;84.92120663;47.37244612;711.7844511;707.6985228;7073.228402
35.85;0.146647199;29;7034;84.99812663;47.40421546;711.9763316;707.8785836;7092.730496
35.85;0.146647199;29;7034;84.92434931;47.37636977;712.1680053;708.058442;7075.636995
35.85;0.146647199;29;7034;84.99063689;47.41172611;712.3594725;708.2380981;7097.341023
35.85;0.146647199;29;7034;84.89628473;47.36624493;712.5507334;708.4175521;7069.421707
35.85;0.146647199;29;7034;84.98833965;47.40855934;712.7417882;708.5968044;7095.397051
35.85;0.146647199;29;7034;84.97016355;47.39914726;712.9326372;708.7758552;7089.619302
35.85;0.146647199;29;7034;85.03663981;47.42144929;713.1232805;708.9547045;7103.309746
35.85;0.146647199;29;7034;85.03783609;47.42161552;713.3137184;709.1333528;7103.411785
35.85;0.146647199;29;7034;85.06197885;47.43659312;713.503951;709.3118002;7112.606016
35.85;0.146647199;29;7034;84.99110993;47.40972427;713.6939787;709.4900469;7096.112163
35.85;0.146647199;29;7034;85.0710643;47.44781123;713.8838016;709.6680932;7119.492419
35.85;0.146647199;29;7034;85.01165311;47.41802878;714.07342;709.8459393;7101.210013
35.85;0.146647199;29;7034;85.09711527;47.45436699;714.2628341;710.0235854;7123.516772
35.85;0.146647199;29;7034;85.08730148;47.45048728;714.4520441;710.2010317;7121.135156
35.85;0.146647199;29;7034;85.23631754;47.49555618;714.6410502;710.3782785;7148.801386
35.85;0.146647199;29;7034;85.13508452;47.47008908;714.8298526;710.555326;7133.168017
35.85;0.146647199;29;7034;85.16894515;47.49224066;715.0184516;710.7321745;7146.766098
35.85;0.146647199;29;7034;85.10218786;47.45967372;715.2068474;710.908824;7126.774387
35.85;0.146647199;29;7034;85.16822277;47.4905168;715.3950402;711.0852749;7145.707883
35.85;0.146647199;29;7034;85.16830473;47.48307517;715.5830301;711.2615274;7141.139727
35.85;0.146647199;29;7034;85.19765473;47.51036828;715.7708176;711.4375817;7157.894017
35.85;0.146647199;29;7034;85.20135658;47.4948922;715.9584027;711.6134381;7148.393789
35.85;0.146647199;29;5980;85.22584189;47.08329306;716.1457856;711.7890966;6895.727408
35.85;0.146647199;29;5980;85.21733179;47.07736002;716.2269858;711.8616823;6892.085325
35.85;0.146647199;29;5980;85.28459796;47.10987886;716.3080985;711.9341864;6912.047505
35.85;0.146647199;29;5980;85.23811034;47.08892558;716.3891238;712.006609;6899.185019
35.85;0.146647199;29;5980;85.33259903;47.12293794;716.4700617;712.0789501;6920.06402
35.85;0.146647199;29;5980;85.25891903;47.10118914;716.5509125;712.1512099;6906.713193
35.85;0.146647199;29;5980;85.2666883;47.10781467;716.6316761;712.2233884;6910.780375
35.85;0.146647199;29;5980;85.25321761;47.10433865;716.7123528;712.2954857;6908.646568
35.85;0.146647199;29;5980;85.30924497;47.13173327;716.7929424;712.367502;6925.463166
35.85;0.146647199;29;5980;85.25906032;47.10932327;716.8734453;712.4394373;6911.706448
35.85;0.146647199;29;5980;85.30248075;47.1341047;716.9538614;712.5112917;6926.918906
35.85;0.146647199;29;5980;85.26858736;47.11861256;717.0341909;712.5830653;6917.408819
35.85;0.146647199;29;5980;85.31843988;47.14218102;717.1144337;712.6547582;6931.876677
35.85;0.146647199;29;5980;85.2828691;47.12409742;717.1945902;712.7263705;6920.775783
35.85;0.146647199;29;5980;85.32229862;47.14488056;717.2746602;712.7979023;6933.533829
35.85;0.146647199;29;5980;85.31728228;47.13930979;717.354644;712.8693536;6930.114132
35.85;0.146647199;29;5980;85.20727825;47.1006257;717.4345416;712.9407246;6906.367313
35.85;0.146647199;29;5980;85.29863284;47.13591588;717.5143531;713.0120153;6928.030727
35.85;0.146647199;29;5980;85.28934055;47.13100833;717.5940787;713.0832258;6925.018155
35.85;0.146647199;29;5980;85.34409317;47.15570807;717.6737183;713.1543563;6940.180462
35.85;0.146647199;29;5980;85.33985542;47.14888419;717.7532721;713.2254068;6935.991518
35.85;0.146647199;29;5980;85.30546667;47.13449474;717.8327401;713.2963774;6927.158338
35.85;0.146647199;29;5980;85.33293021;47.14761174;717.9121226;713.3672682;6935.210406
35.85;0.146647199;29;5980;85.3154794;47.14068543;717.9914195;713.4380793;6930.958585
35.85;0.146647199;29;5980;85.39695662;47.17135023;718.0706309;713.5088108;6949.782638
35.85;0.146647199;29;5980;85.34917132;47.1504932;718.149757;713.5794627;6936.979235
35.85;0.146647199;29;5980;85.35979093;47.15579333;718.2287979;713.6500352;6940.2328
35.85;0.146647199;29;5980;85.35046213;47.15205837;718.3077536;713.7205283;6937.940038
35.85;0.146647199;29;5980;85.38011656;47.17318485;718.3866242;713.7909422;6950.908849
35.85;0.146647199;29;5980;85.33565919;47.1488148;718.4654098;713.8612768;6935.948922
35.85;0.146647199;29;5980;85.43827665;47.18376269;718.5441105;713.9315324;6957.402218
35.85;0.146647199;29;5980;85.38228729;47.16160812;718.6227264;714.001709;6943.802296
35.85;0.146647199;29;5980;85.39898997;47.17608459;718.7012576;714.0718067;6952.6889
35.85;0.146647199;29;5980;85.27529346;47.12687721;718.7797042;714.1418255;6922.4822
35.85;0.146647199;29;5980;85.38372506;47.16799914;718.8580663;714.2117656;6947.725525
35.85;0.146647199;29;5980;85.34368852;47.14970547;718.9363439;714.2816271;6936.495678
35.85;0.146647199;29;5980;85.40422563;47.17483021;719.0145372;714.35141;6951.918878
35.85;0.146647199;29;5980;85.32007276;47.14094033;719.0926462;714.4211144;6931.115063
35.85;0.146647199;29;5980;85.40965368;47.17314774;719.1706711;714.4907405;6950.886066
35.85;0.146647199;29;5980;85.38025457;47.15982628;719.2486118;714.5602883;6942.70849
35.85;0.146647199;29;5980;85.44764854;47.1906892;719.3264686;714.6297578;6961.654162
35.85;0.146647199;29;5980;85.39729313;47.1644668;719.4042416;714.6991493;6945.557144
35.85;0.146647199;29;5980;85.49484157;47.19989615;719.4819307;714.7684627;6967.305985
35.85;0.146647199;29;5980;85.44536107;47.17854788;719.5595361;714.8376982;6954.201024
35.85;0.146647199;29;5980;85.45597962;47.18371271;719.6370578;714.9068558;6957.371537
35.85;0.146647199;29;5980;85.44760881;47.18087255;719.7144961;714.9759356;6955.628062
35.85;0.146647199;29;5980;85.47098828;47.19144725;719.7918509;715.0449378;6962.119501
