Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.146647199;29;5980;85.4085771;47.16884267;719.8691223;715.1138624;6948.243337
35.85;0.146647199;29;5980;85.46594871;47.19171383;719.9463105;715.1827095;6962.283148
35.85;0.146647199;29;5980;85.42758236;47.17614862;720.0234155;715.2514791;6952.728207
35.85;0.146647199;29;5980;85.49265573;47.20681463;720.1004374;715.3201715;6971.553002
35.85;0.146647199;29;5980;85.44056893;47.17937438;720.1773764;715.3887866;6954.708385
35.85;0.146647199;29;5980;85.51800355;47.21264136;720.2542324;715.4573245;6975.129826
35.85;0.146647199;29;5980;85.45076606;47.18126579;720.3310056;715.5257854;6955.86946
35.85;0.146647199;29;5980;85.50580864;47.19984852;720.4076961;715.5941692;6967.276749
35.85;0.146647199;29;5980;85.49922752;47.19727082;720.484304;715.6624762;6965.694385
35.85;0.146647199;29;5980;85.52216196;47.20767794;720.5608293;715.7307064;6972.082958
35.85;0.146647199;29;5980;85.45974419;47.1858361;720.6372721;715.7988598;6958.67501
35.85;0.146647199;29;5980;85.51618504;47.20771845;720.7136326;715.8669367;6972.107823
35.85;0.146647199;29;5980;85.5050865;47.2005737;720.7899108;715.9349369;6967.721912
35.85;0.146647199;29;5980;85.57222023;47.22901206;720.8661068;716.0028607;6985.179232
35.85;0.146647199;29;5980;85.53641028;47.20953376;720.9422207;716.0707082;6973.222182
35.85;0.146647199;29;5980;85.54617463;47.21488251;721.0182526;716.1384793;6976.505593
35.85;0.146647199;29;5980;85.52599989;47.20872473;721.0942026;716.2061742;6972.725543
35.85;0.146647199;29;5980;85.56015032;47.22210084;721.1700707;716.273793;6980.936674
35.85;0.146647199;29;5980;85.52872038;47.21203934;721.2458571;716.3413358;6974.760267
35.85;0.146647199;29;5980;85.66066941;47.24866093;721.3215618;716.4088026;6997.240985
35.85;0.146647199;29;5980;85.56680045;47.22348031;721.397185;716.4761935;6981.78348
35.85;0.146647199;29;5980;85.55161695;47.22365648;721.4727266;716.5435087;6981.891625
35.85;0.146647199;29;5980;85.58489431;47.23522608;721.5481869;716.6107482;6988.993798
35.85;0.146647199;29;5980;85.46324863;47.19399411;721.6235658;716.677912;6963.682928
35.85;0.146647199;29;5980;85.56250805;47.23182497;721.6988635;716.7450004;6986.905978
35.85;0.146647199;29;5980;85.52869143;47.21438644;721.7740801;716.8120133;6976.20107
35.85;0.146647199;29;5980;85.59805811;47.25146203;721.8492157;716.8789508;6998.960485
35.85;0.146647199;29;5980;85.50818511;47.20684975;721.9242703;716.9458131;6971.574561
35.85;0.146647199;29;5980;85.59758736;47.23369722;721.999244;717.0126002;6988.055288
35.85;0.146647199;29;5980;85.57143805;47.22693438;722.0741369;717.0793122;6983.903814
35.85;0.146647199;29;5980;85.70509768;47.26395624;722.1489491;717.1459492;7006.630247
35.85;0.146647199;29;5980;85.61707682;47.23945144;722.2236807;717.2125112;6991.587599
35.85;0.146647199;29;5980;85.60090436;47.23908085;722.2983318;717.2789984;6991.360108
35.85;0.146647199;29;5980;85.64214055;47.25482819;722.3729025;717.3454109;7001.02685
35.85;0.146647199;29;5980;85.51804565;47.21038388;722.4473927;717.4117486;6973.744038
35.85;0.146647199;29;5980;85.62723051;47.24518999;722.5218028;717.4780118;6995.110295
35.85;0.146647199;29;5980;85.59507728;47.23582658;722.5961326;717.5442004;6989.362426
35.85;0.146647199;29;5980;85.74478288;47.27629295;722.6703824;717.6103146;7014.203323
35.85;0.146647199;29;5980;85.64671556;47.25039936;722.7445521;717.6763545;6998.308148
35.85;0.146647199;29;5980;85.6314602;47.25014634;722.818642;717.7423201;6998.152829
35.85;0.146647199;29;5980;85.66995676;47.26403551;722.892652;717.8082116;7006.678905
35.85;0.146647199;29;5980;85.55010733;47.22263662;722.9665822;717.8740289;6981.265569
35.85;0.146647199;29;5980;85.64974431;47.25794025;723.0404328;717.9397723;7002.937236
35.85;0.146647199;29;5980;85.61946412;47.24685119;723.1142038;718.0054417;6996.13005
35.85;0.146647199;29;5980;85.76286765;47.28596397;723.1878953;718.0710372;7020.140023
35.85;0.146647199;29;5980;85.66099293;47.25871621;723.2615075;718.136559;7003.413571
35.85;0.146647199;29;5980;85.62934815;47.25507701;723.3350403;718.2020072;7001.179595
35.85;0.146647199;29;5980;85.75086626;47.28838962;723.4084938;718.2673817;7021.629047
35.85;0.146647199;29;5980;85.69219802;47.26231671;723.4818682;718.3326827;7005.623796
35.85;0.146647199;29;5980;85.67767625;47.25601147;723.5551636;718.3979103;7001.75323
35.85;0.146647199;29;5980;85.75432878;47.29167553;723.62838;718.4630646;7023.646154
35.85;0.146647199;29;5980;85.68964562;47.26690629;723.7015175;718.5281455;7008.441176
35.85;0.146647199;29;5980;85.75823249;47.29422929;723.7745761;718.5931533;7025.213814
35.85;0.146647199;29;5980;85.70895933;47.27384904;723.8475561;718.658088;7012.703091
35.85;0.146647199;29;5980;85.72537511;47.28558072;723.9204574;718.7229497;7019.904759
35.85;0.146647199;29;5980;85.61047618;47.24791257;723.9932802;718.7877385;6996.781593
35.85;0.146647199;29;5980;85.70334712;47.27982764;724.0660245;718.8524544;7016.373145
35.85;0.146647199;29;5980;85.68296553;47.26980684;724.1386904;718.9170975;7010.221727
35.85;0.146647199;29;5980;85.81864521;47.30852603;724.211278;718.9816679;7033.990084
35.85;0.146647199;29;5980;85.72056303;47.28137159;724.2837874;719.0461657;7017.320921
35.85;0.146647199;29;5980;85.69415961;47.27842025;724.3562186;719.110591;7015.5092
35.85;0.146647199;29;5980;85.80904134;47.31033247;724.4285719;719.1749439;7035.099
35.85;0.146647199;29;5980;85.74597783;47.28805475;724.5008471;719.2392244;7021.423483
35.85;0.146647199;29;5980;85.73913175;47.29078669;724.5730445;719.3034326;7023.100521
35.85;0.146647199;29;5980;85.72770653;47.28706639;724.6451641;719.3675686;7020.816759
35.85;0.146647199;29;5980;85.80061368;47.31283145;724.717206;719.4316325;7036.633035
35.85;0.146647199;29;5980;85.7401607;47.28591518;724.7891702;719.4956243;7020.110072
35.85;0.146647199;29;5980;85.85940002;47.32258257;724.8610569;719.5595442;7042.618906
35.85;0.146647199;29;5980;85.76980256;47.29791602;724.9328661;719.6233922;7027.476973
35.85;0.146647199;29;5980;85.75058124;47.29649671;725.004598;719.6871684;7026.605707
35.85;0.146647199;29;5980;85.8025321;47.31729095;725.0762526;719.7508729;7039.370564
35.85;0.146647199;29;5980;85.75947202;47.29558374;725.1478299;719.8145058;7026.045265
35.85;0.146647199;29;5980;85.78350046;47.30552081;725.2193302;719.8780671;7032.145286
35.85;0.146647199;29;5980;85.72883214;47.28940049;725.2907534;719.941557;7022.249585
35.85;0.146647199;29;5980;85.80443042;47.32237481;725.3620996;720.0049754;7042.491373
35.85;0.146647199;29;5980;85.75448831;47.29679583;725.433369;720.0683225;7026.789328
35.85;0.146647199;29;5980;85.88526522;47.33460934;725.5045615;720.1315984;7050.001722
35.85;0.146647199;29;5980;85.80137971;47.30795045;725.5756774;720.1948032;7033.636758
35.85;0.146647199;29;5980;85.81849813;47.31704167;725.6467166;720.2579369;7039.217541
35.85;0.146647199;29;5980;85.72249565;47.28948323;725.7176793;720.3209996;7022.300375
35.85;0.146647199;29;5980;85.80138259;47.31378993;725.7885655;720.3839913;7037.221411
35.85;0.146647199;29;5980;85.80228977;47.30985662;725.8593753;720.4469123;7034.806887
35.85;0.146647199;29;5980;85.86285817;47.33455886;725.9301088;720.5097625;7049.970735
35.85;0.146647199;29;5980;85.81464334;47.31190737;726.0007661;720.572542;7036.065774
35.85;0.146647199;29;5980;85.88604111;47.33929895;726.0713473;720.6352509;7052.880508
35.85;0.146647199;29;5980;85.82858991;47.31459017;726.1418524;720.6978893;7037.71265
35.85;0.146647199;29;5980;85.89941461;47.34304907;726.2122816;720.7604573;7055.182581
35.85;0.146647199;29;5980;85.84411609;47.31978757;726.2826349;720.8229549;7040.903154
35.85;0.146647199;29;5980;85.88163371;47.34359246;726.3529123;720.8853822;7055.51615
35.85;0.146647199;29;5980;85.79138995;47.30724236;726.423114;720.9477394;7033.202089
35.85;0.146647199;29;5980;85.85560419;47.32704506;726.4932401;721.0100264;7045.358274
35.85;0.146647199;29;5980;85.85235224;47.32589427;726.5632906;721.0722434;7044.651845
35.85;0.146647199;29;5980;85.87065121;47.332251;726.6332657;721.1343904;7048.55402
35.85;0.146647199;29;5980;85.85064936;47.3257792;726.7031653;721.1964675;7044.581207
35.85;0.146647199;29;5980;85.89777757;47.35004649;726.7729896;721.2584749;7059.478049
35.85;0.146647199;29;5980;85.85088445;47.32758262;726.8427387;721.3204125;7045.688263
35.85;0.146647199;29;5980;85.95548107;47.35867803;726.9124127;721.3822804;7064.776655
35.85;0.146647199;29;5980;85.88802909;47.33660014;726.9820115;721.4440788;7051.223804
35.85;0.146647199;29;5980;85.87609576;47.33777511;727.0515354;721.5058077;7051.945081
35.85;0.146647199;29;5980;85.88682923;47.34064271;727.1209843;721.5674672;7053.705398
35.85;0.146647199;29;5980;85.86899247;47.33563032;727.1903584;721.6290573;7050.628464
35.85;0.146647199;29;5980;85.95542394;47.36415131;727.2596578;721.6905782;7068.136509
35.85;0.146647199;29;5980;85.89760374;47.33953743;727.3288825;721.75203;7053.026907
35.85;0.146647199;29;5980;85.95155623;47.36516802;727.3980326;721.8134126;7068.760629
35.85;0.146647199;36;5980;85.85480665;47.34417634;727.4671081;721.8747262;7055.874568
35.85;0.146647199;36;5980;85.75700337;47.36047414;727.5361093;721.9359708;7065.87922
35.85;0.146647199;36;5980;85.59667497;47.35143391;727.6050361;721.9971466;7060.32974
35.85;0.146647199;36;5980;85.45726936;47.36269364;727.6738886;722.0582536;7067.241693
35.85;0.146647199;36;5980;85.30260466;47.3552336;727.742667;722.1192918;7062.66224
35.85;0.146647199;36;5980;85.20896159;47.36804541;727.8113712;722.1802615;7070.526963
35.85;0.146647199;36;5980;85.00307896;47.35483173;727.8800014;722.2411626;7062.415544
35.85;0.146647199;36;5980;84.94197211;47.36598347;727.9485576;722.3019952;7069.26121
35.85;0.146647199;36;5980;84.79542054;47.36175081;728.01704;722.3627593;7066.662928
35.85;0.146647199;36;5980;84.70977372;47.36564257;728.0854486;722.4234552;7069.051942
35.85;0.146647199;36;5980;84.57980828;47.35910714;728.1537835;722.4840828;7065.040071
35.85;0.146647199;36;5980;84.55267574;47.36560484;728.2220447;722.5446423;7069.028779
35.85;0.146647199;36;5980;84.41355152;47.35875138;728.2902324;722.6051336;7064.821678
35.85;0.146647199;36;5980;84.37625588;47.36436649;728.3583466;722.6655569;7068.268601
35.85;0.146647199;36;5980;84.23702032;47.35258288;728.4263874;722.7259123;7061.035053
35.85;0.146647199;36;5980;84.26509443;47.36472803;728.494355;722.7861998;7068.490535
35.85;0.146647199;36;5980;84.12465046;47.34881769;728.5622492;722.8464195;7058.723731
35.85;0.146647199;36;5980;84.13580933;47.35666676;728.6300703;722.9065715;7063.542002
35.85;0.146647199;36;5980;84.0015466;47.34246872;728.6978184;722.9666559;7054.826322
35.85;0.146647199;36;5980;84.02193147;47.34994641;728.7654934;723.0266727;7059.416614
35.85;0.146647199;36;5980;83.90841839;47.33594896;728.8330955;723.086622;7050.824072
35.85;0.146647199;36;5980;83.93448338;47.34262112;728.9006248;723.1465039;7054.919877
35.85;0.146647199;36;5980;83.83614317;47.32976046;728.9680813;723.2063184;7047.025165
35.85;0.146647199;36;5980;83.84836648;47.33329983;729.0354651;723.2660657;7049.197861
35.85;0.146647199;36;5980;83.79025005;47.32594805;729.1027763;723.3257459;7044.684856
35.85;0.146647199;36;5980;83.80319459;47.32815941;729.170015;723.3853589;7046.042335
35.85;0.146647199;36;5980;83.74189624;47.32051498;729.2371812;723.4449048;7041.349685
35.85;0.146647199;36;5980;83.76942766;47.3239825;729.304275;723.5043838;7043.478275
35.85;0.146647199;36;5980;83.71505591;47.31837295;729.3712966;723.563796;7040.03477
35.85;0.146647199;36;5980;83.70826106;47.31823399;729.4382459;723.6231413;7039.949463
35.85;0.146647199;36;5980;83.68938615;47.31646727;729.5051231;723.6824199;7038.86494
35.85;0.146647199;36;5980;83.67756813;47.31572068;729.5719283;723.7416318;7038.40663
35.85;0.146647199;36;5980;83.66525721;47.31503369;729.6386614;723.8007772;7037.984911
35.85;0.146647199;36;5980;83.65511247;47.31474845;729.7053227;723.859856;7037.809812
35.85;0.146647199;36;5980;83.64604007;47.31473666;729.7719121;723.9188684;7037.802574
35.85;0.146647199;36;5980;83.63704421;47.31498245;729.8384297;723.9778145;7037.953459
35.85;0.146647199;36;5980;83.63160446;47.31548375;729.9048757;724.0366943;7038.261187
35.85;0.146647199;36;5980;83.62524107;47.31599281;729.9712501;724.0955078;7038.573684
35.85;0.146647199;36;5980;83.62202612;47.31759058;730.037553;724.1542553;7039.554497
35.85;0.146647199;36;5980;83.61644824;47.31883933;730.1037844;724.2129366;7040.321066
35.85;0.146647199;36;5980;83.61468438;47.32048794;730.1699445;724.271552;7041.333084
35.85;0.146647199;36;5980;83.61109713;47.32194038;730.2360333;724.3301015;7042.224687
35.85;0.146647199;36;5980;83.60426843;47.32428351;730.3020508;724.3885851;7043.663055
35.85;0.146647199;36;5980;83.60294165;47.32612381;730.3679973;724.447003;7044.792752
35.85;0.146647199;36;5980;83.61013876;47.32890513;730.4338726;724.5053552;7046.500107
35.85;0.146647199;36;5980;83.60915077;47.33125469;730.499677;724.5636417;7047.942419
35.85;0.146647199;36;5980;83.60423393;47.33348317;730.5654105;724.6218628;7049.310406
35.85;0.146647199;36;5980;83.60391788;47.33583994;730.6310731;724.6800183;7050.757143
35.85;0.146647199;36;5980;83.61689615;47.33969031;730.696665;724.7381085;7053.120754
35.85;0.146647199;36;5980;83.61806364;47.34254615;730.7621863;724.7961333;7054.873855
35.85;0.146647199;36;5980;83.62221445;47.34581165;730.8276369;724.8540929;7056.87843
35.85;0.146647199;36;5980;83.62232859;47.34850122;730.893017;724.9119873;7058.529464
35.85;0.146647199;36;5980;83.62584325;47.3521607;730.9583266;724.9698166;7060.775892
35.85;0.146647199;36;5980;83.62377857;47.35477162;731.0235659;725.0275809;7062.378642
35.85;0.146647199;36;5980;83.63630642;47.35880832;731.0887349;725.0852802;7064.856635
35.85;0.146647199;36;5980;83.63411986;47.36162018;731.1538336;725.1429147;7066.582736
35.85;0.146647199;36;5980;83.65869002;47.3662537;731.2188622;725.2004843;7069.427091
35.85;0.146647199;36;5980;83.66611635;47.3697595;731.2838208;725.2579892;7071.579183
35.85;0.146647199;36;5980;83.66491781;47.37223619;731.3487093;725.3154295;7073.099537
35.85;0.146647199;36;5980;83.67465467;47.37607634;731.4135279;725.3728051;7075.456867
35.85;0.146647199;36;5980;83.68120894;47.37957515;731.4782767;725.4301163;7077.604665
35.85;0.146647199;36;5980;83.6890446;47.38319556;731.5429557;725.487363;7079.82711
35.85;0.146647199;36;5980;83.69682133;47.38679889;731.607565;725.5445453;7082.039069
35.85;0.146647199;36;5980;83.70123788;47.39039523;731.6721047;725.6016633;7084.246738
35.85;0.146647199;36;5980;83.71245099;47.39421626;731.7365749;725.6587171;7086.592333
35.85;0.146647199;36;5980;83.71810571;47.39762686;731.8009756;725.7157067;7088.685985
35.85;0.146647199;36;5980;83.72937986;47.40146281;731.8653069;725.7726323;7091.04074
35.85;0.146647199;36;5980;83.73574437;47.40483998;731.9295689;725.8294938;7093.113867
35.85;0.146647199;36;5980;83.74688647;47.40864972;731.9937616;725.8862914;7095.452534
35.85;0.146647199;36;5980;83.74969365;47.4119074;732.0578852;725.9430252;7097.452311
35.85;0.146647199;36;5980;83.75779246;47.41593413;732.1219396;725.9996951;7099.924178
35.85;0.146647199;36;5980;83.76087918;47.41951728;732.1859251;726.0563013;7102.123751
35.85;0.146647199;36;5980;83.76777563;47.42259431;732.2498416;726.1128439;7104.012631
35.85;0.146647199;36;5980;83.79241718;47.42632476;732.3136892;726.1693229;7106.302622
35.85;0.146647199;36;5980;83.80064239;47.42990431;732.377468;726.2257383;7108.499985
35.85;0.146647199;36;5980;83.7975469;47.43307864;732.4411781;726.2820904;7110.448594
35.85;0.146647199;36;5980;83.81190305;47.43720206;732.5048196;726.338379;7112.979818
35.85;0.146647199;36;5980;83.80854439;47.44029998;732.5683925;726.3946044;7114.881528
35.85;0.146647199;36;5980;83.8279585;47.44401002;732.6318969;726.4507665;7117.158987
35.85;0.146647199;36;5980;83.83328136;47.44703426;732.6953328;726.5068655;7119.015468
35.85;0.146647199;36;5980;83.81776362;47.45229661;732.7587004;726.5629015;7122.245842
35.85;0.146647199;36;5980;83.65792918;47.45301214;732.8219998;726.6188744;7122.68508
35.85;0.146647199;36;5980;83.66177472;47.45329954;732.8852309;726.6747843;7122.861505
35.85;0.146647199;36;5980;83.75051893;47.45196825;732.9483938;726.7306314;7122.044271
35.85;0.146647199;36;5980;83.67420922;47.44677454;733.0114888;726.7864157;7118.856036
35.85;0.146647199;36;5980;84.02757063;47.45823556;733.0745157;726.8421373;7125.891556
35.85;0.146647199;36;5980;83.82368429;47.45641394;733.1374747;726.8977962;7124.773327
35.85;0.146647199;36;5980;84.04342439;47.46360119;733.2003659;726.9533925;7129.185329
35.85;0.146647199;36;5980;83.86076243;47.47156876;733.2631893;727.0089263;7134.076339
35.85;0.146647199;36;5980;84.08257048;47.4645067;733.325945;727.0643976;7129.741185
35.85;0.146647199;36;5980;83.85375195;47.47251903;733.3886331;727.1198066;7134.659678
35.85;0.146647199;36;5980;84.11739212;47.48440068;733.4512537;727.1751533;7141.953407
35.85;0.146647199;36;5980;83.83316158;47.47770137;733.5138068;727.2304377;7137.840937
35.85;0.146647199;36;5980;84.12588267;47.48772493;733.5762924;727.28566;7143.994051
35.85;0.146647199;36;5980;83.8720921;47.48842151;733.6387108;727.3408202;7144.421659
35.85;0.146647199;36;5980;84.15109802;47.49649244;733.7010619;727.3959183;7149.376121
35.85;0.146647199;36;5980;83.879358;47.4942478;733.7633458;727.4509545;7147.998217
35.85;0.146647199;36;5980;84.16688253;47.50355459;733.8255626;727.5059288;7153.711328
35.85;0.146647199;36;5980;83.89017582;47.50152635;733.8877123;727.5608413;7152.46626
35.85;0.146647199;36;5980;84.18279814;47.51071618;733.9497951;727.6156921;7158.107582
35.85;0.146647199;36;5980;83.90128088;47.50836034;734.011811;727.6704811;7156.661411
35.85;0.146647199;36;5980;84.19823669;47.51750515;734.07376;727.7252086;7162.275094
35.85;0.146647199;36;5980;83.91287439;47.51508306;734.1356424;727.7798745;7160.788252
35.85;0.146647199;36;5980;84.21351336;47.52404306;734.197458;727.8344789;7166.288485
35.85;0.146647199;36;5980;83.92451008;47.52148407;734.259207;727.889022;7164.717614
35.85;0.146647199;36;5980;84.22853313;47.53023542;734.3208895;727.9435037;7170.089761
35.85;0.146647199;36;5980;83.93619589;47.52758454;734.3825055;727.9979241;7168.462475
35.85;0.146647199;36;5980;84.24325316;47.53608664;734.4440551;728.0522834;7173.681621
35.85;0.146647199;36;5980;83.9478565;47.53337132;734.5055384;728.1065815;7172.014778
35.85;0.146647199;36;5980;84.2576318;47.54160542;734.5669555;728.1608186;7177.069406
35.85;0.146647199;36;5980;83.95945887;47.53886643;734.6283064;728.2149947;7175.388034
35.85;0.146647199;36;5980;84.27163672;47.54682076;734.6895912;728.2691098;7180.270922
35.85;0.146647199;36;5980;83.97095144;47.54409736;734.7508099;728.3231641;7178.59912
35.85;0.146647199;36;5980;84.2852412;47.55176721;734.8119627;728.3771577;7183.307375
35.85;0.146647199;36;5980;83.98228047;47.54909606;734.8730495;728.4310905;7181.667652
35.85;0.146647199;36;5980;84.29842142;47.55648018;734.9340706;728.4849626;7186.200506
35.85;0.146647199;36;5980;83.99339245;47.55389308;734.9950259;728.5387742;7184.612374
35.85;0.146647199;36;5980;84.31115693;47.56099178;735.0559155;728.5925253;7188.970016
35.85;0.146647199;36;5980;84.00424132;47.55851523;735.1167395;728.6462159;7187.449753
35.85;0.146647199;36;5980;84.32343183;47.565329;735.177498;728.6998462;7191.632485
35.85;0.146647199;36;5980;84.01479231;47.56298444;735.238191;728.7534162;7190.193246
35.85;0.146647199;36;5980;84.33523617;47.56951337;735.2988186;728.8069259;7194.201125
35.85;0.146647199;36;5980;84.02502318;47.56731764;735.3593809;728.8603754;7192.853242
35.85;0.146647199;36;5980;84.34656674;47.57356138;735.4198779;728.9137649;7196.686056
35.85;0.146647199;36;5980;84.03492332;47.57152722;735.4803097;728.9670943;7195.437358
35.85;0.146647199;36;5980;84.3574271;47.57748535;735.5406764;729.0203637;7199.094845
35.85;0.146647199;36;5980;84.0444916;47.57562186;735.6009781;729.0735733;7197.950916
35.85;0.146647199;36;5980;84.36782697;47.58129441;735.6612148;729.126723;7201.433098
35.85;0.146647199;36;5980;84.05373373;47.57960739;735.7213866;729.1798129;7200.397493
35.85;0.146647199;36;5980;84.37778112;47.58499542;735.7814935;729.2328432;7203.705019
35.85;0.36659658;36;5980;84.21941128;42.10855757;735.8415357;729.2858138;9604.215243
35.85;0.36659658;36;5980;84.01932504;41.82471493;735.9015132;729.3387248;9168.637905
35.85;0.36659658;36;5980;83.91402509;41.58718428;735.9614261;729.3915764;8804.129714
35.85;0.36659658;36;5980;84.03435443;41.38861131;736.0212744;729.4443685;8499.404939
35.85;0.36659658;36;5980;83.79910536;41.21657982;736.0810582;729.4971012;8235.410011
35.85;0.36659658;36;5980;83.89862202;41.07504594;736.1407776;729.5497747;8018.215899
35.85;0.36659658;36;5980;84.08061386;40.98656691;736.2004326;729.6023889;7882.438345
35.85;0.36659658;36;5980;83.8594178;40.8948569;736.2600234;729.654944;7741.702616
35.85;0.36659658;36;5980;83.61944844;40.79627637;736.3195499;729.70744;7590.423579
35.85;0.36659658;36;5980;83.62556128;40.73270267;736.3790123;729.7598769;7492.865067
35.85;0.36659658;36;5980;83.62634584;40.67726393;736.4384107;729.8122549;7407.790256
35.85;0.36659658;36;5980;83.6473835;40.63215879;736.497745;729.864574;7338.573121
35.85;0.36659658;36;5980;83.65713478;40.5960247;736.5570154;729.9168342;7283.122714
35.85;0.36659658;36;5980;83.66569526;40.56708094;736.6162219;729.9690357;7238.706389
35.85;0.36659658;36;5980;83.67188486;40.54394556;736.6753647;730.0211785;7203.203458
35.85;0.36659658;36;5980;83.67631544;40.52554736;736.7344437;730.0732626;7174.970061
35.85;0.36659658;36;5980;83.6794937;40.51098871;736.793459;730.1252882;7152.628744
35.85;0.36659658;36;5980;83.68176435;40.49950737;736.8524108;730.1772553;7135.009797
35.85;0.36659658;36;5980;83.68336898;40.49045931;736.911299;730.2291639;7121.124875
35.85;0.36659658;36;5980;83.68446081;40.48331019;736.9701238;730.2810142;7110.154032
35.85;0.36659658;36;5980;83.68514021;40.47762712;737.0288852;730.3328062;7101.432951
35.85;0.36659658;36;5980;83.68548128;40.47306776;737.0875833;730.3845399;7094.436274
35.85;0.36659658;36;5980;83.68554816;40.46936737;737.1462182;730.4362155;7088.757751
35.85;0.36659658;36;5980;83.68540266;40.46632517;737.2047898;730.4878329;7084.089269
35.85;0.36659658;36;5980;83.68510593;40.46379124;737.2632983;730.5393923;7080.20078
35.85;0.36659658;36;5980;83.68471718;40.46165495;737.3217438;730.5908938;7076.922488
35.85;0.36659658;36;5980;83.68429144;40.4598352;737.3801264;730.6423373;7074.129944
35.85;0.36659658;36;5980;83.68387747;40.45827268;737.438446;730.6937229;7071.732147
35.85;0.36659658;36;5980;83.68351633;40.45692392;737.4967027;730.7450508;7069.662368
35.85;0.36659658;36;5980;83.68324076;40.45575676;737.5548967;730.796321;7067.871269
35.85;0.36659658;36;5980;83.68307516;40.45474708;737.613028;730.8475335;7066.321845
35.85;0.36659658;36;5980;83.68303607;40.45387642;737.6710967;730.8986884;7064.985762
35.85;0.36659658;36;5980;83.68313296;40.45313027;737.7291028;730.9497859;7063.840733
35.85;0.36659658;36;5980;83.68336923;40.45249682;737.7870464;731.0008258;7062.868653
35.85;0.36659658;36;5980;83.68374321;40.45196614;737.8449275;731.0518084;7062.054293
35.85;0.36659658;36;5980;83.68424912;40.4515296;737.9027463;731.1027336;7061.384384
35.85;0.36659658;36;5980;83.68487805;40.45117941;737.9605028;731.1536016;7060.847003
35.85;0.36659658;36;5980;83.68561881;40.45090843;738.018197;731.2044123;7060.431152
35.85;0.36659658;36;5980;83.68645867;40.4507099;738.0758291;731.255166;7060.126499
35.85;0.36659658;36;5980;83.68738403;40.45057744;738.133399;731.3058625;7059.923223
35.85;0.36659658;36;5980;83.68838096;40.45050491;738.190907;731.3565021;7059.811928
35.85;0.36659658;36;5980;83.68943564;40.45048646;738.248353;731.4070847;7059.783612
35.85;0.36659658;36;5980;83.69053478;40.45051647;738.305737;731.4576104;7059.829665
35.85;0.36659658;36;5980;83.69166585;40.4505896;738.3630593;731.5080793;7059.941889
35.85;0.36659658;36;5980;83.69281735;40.45070079;738.4203197;731.5584915;7060.112524
35.85;0.36659658;36;5980;83.69397889;40.4508453;738.4775185;731.608847;7060.334274
35.85;0.36659658;36;5980;83.69514135;40.45101867;738.5346557;731.6591458;7060.600336
35.85;0.36659658;36;7418;83.69629706;40.59126648;738.5917312;731.7093881;7275.820872
35.85;0.36659658;36;7418;83.96973013;40.58660669;738.7891189;731.8963562;7268.670089
35.85;0.36659658;36;7418;84.05054634;40.59920736;738.9862939;732.0831142;7288.006739
35.85;0.36659658;36;7418;83.8172696;40.59926989;739.1832564;732.2696621;7288.102688
35.85;0.36659658;36;7418;83.93647733;40.61561626;739.3800067;732.4560002;7313.187387
35.85;0.36659658;36;7418;83.97399642;40.62258998;739.576545;732.6421288;7323.889082
35.85;0.36659658;36;7418;83.7455565;40.62480414;739.7728716;732.8280481;7327.286875
35.85;0.36659658;36;7418;84.00647319;40.63169612;739.9689865;733.0137583;7337.863125
35.85;0.36659658;36;7418;83.73355174;40.63276777;740.1648902;733.1992598;7339.50764
35.85;0.36659658;36;7418;83.96995925;40.63567157;740.3605828;733.3845526;7343.96374
35.85;0.36659658;36;7418;83.73845704;40.63736333;740.5560645;733.569637;7346.559867
35.85;0.36659658;36;7418;83.91360373;40.63749359;740.7513355;733.7545134;7346.759754
35.85;0.36659658;36;7418;83.64655646;40.6331222;740.9463962;733.9391818;7340.051549
35.85;0.36659658;36;7418;83.38464584;40.62462845;741.1412466;734.1236426;7327.017253
35.85;0.36659658;36;7418;83.93677444;40.63245835;741.3358871;734.307896;7339.03282
35.85;0.36659658;36;7418;84.09848752;40.64222002;741.5303179;734.4919422;7354.012815
35.85;0.36659658;36;7418;84.24869208;40.65138467;741.7245392;734.6757814;7368.076643
35.85;0.36659658;36;7418;83.91822085;40.64889964;741.9185512;734.8594139;7364.263175
35.85;0.36659658;36;7418;83.72768267;40.64147457;742.1123542;735.04284;7352.868869
35.85;0.36659658;36;7418;83.9131622;40.64505107;742.3059483;735.2260597;7358.357261
35.85;0.36659658;36;7418;83.72446874;40.64002918;742.4993338;735.4090735;7350.650809
35.85;0.36659658;36;7418;83.96470587;40.64588513;742.6925109;735.5918814;7359.637192
35.85;0.36659658;36;7418;83.71909946;40.63968195;742.8854799;735.7744838;7350.11796
35.85;0.36659658;36;7418;83.96009122;40.64642339;743.078241;735.9568808;7360.463186
35.85;0.36659658;36;7418;83.77467348;40.65573814;743.2707943;736.1390728;7374.757354
35.85;0.36659658;36;7418;83.8722835;40.66559284;743.4631402;736.3210598;7389.880113
35.85;0.36659658;36;7418;83.70906618;40.66199045;743.6552788;736.5028423;7384.351981
35.85;0.36659658;36;7418;83.89486281;40.63771395;743.8472104;736.6844203;7347.097924
35.85;0.36659658;36;7418;83.73313623;40.63839346;744.0389351;736.8657941;7348.14067
35.85;0.36659658;36;7418;83.9902034;40.64137446;744.2304533;737.046964;7352.715237
35.85;0.36659658;36;7418;83.74822277;40.64068854;744.4217651;737.2279302;7351.662653
35.85;0.36659658;36;7418;84.01131803;40.64431274;744.6128708;737.4086929;7357.224249
35.85;0.36659658;36;7418;83.75506963;40.64428647;744.8037705;737.5892523;7357.183927
35.85;0.36659658;36;7418;84.01795768;40.64761406;744.9944646;737.7696086;7362.290358
35.85;0.36659658;36;7418;83.76452792;40.64832297;745.1849531;737.9497622;7363.378238
35.85;0.36659658;36;7418;84.00638021;40.6508969;745.3752365;738.1297132;7367.328122
35.85;0.36659658;36;7418;83.90526126;40.65245787;745.5653147;738.3094619;7369.723543
35.85;0.36659658;36;7418;83.65429153;40.64772998;745.7551882;738.4890084;7362.468251
35.85;0.36659658;36;7418;83.68257138;40.64415626;745.9448571;738.668353;7356.984117
35.85;0.36659658;36;7418;83.99946892;40.64890349;746.1343216;738.8474959;7364.269094
35.85;0.36659658;36;7418;84.04757441;40.65398162;746.3235819;739.0264375;7372.061855
35.85;0.36659658;36;7418;84.12272399;40.66150857;746.5126383;739.2051778;7383.61251
35.85;0.36659658;36;7418;83.92909332;40.6602051;746.701491;739.3837171;7381.612237
35.85;0.36659658;36;7418;83.89082462;40.66130493;746.8901402;739.5620556;7383.300007
35.85;0.36659658;36;7418;83.93023207;40.66327437;747.0785861;739.7401936;7386.322261
35.85;0.36659658;36;7418;83.87753035;40.66388895;747.266829;739.9181313;7387.265373
35.85;0.36659658;36;7418;83.93851693;40.66599621;747.454869;740.0958689;7390.499125
35.85;0.36659658;36;7418;83.95421447;40.66745671;747.6427065;740.2734067;7392.740364
35.85;0.36659658;36;7418;83.95621506;40.66895612;747.8303415;740.4507448;7395.041317
35.85;0.36659658;36;7418;83.94022067;40.67021286;748.0177743;740.6278835;7396.969879
35.85;0.36659658;36;7418;83.9584721;40.67155386;748.2050052;740.804823;7399.027733
35.85;0.36659658;36;7418;83.97187476;40.67286368;748.3920343;740.9815635;7401.037762
35.85;0.36659658;36;7418;83.9723462;40.67413361;748.5788619;741.1581053;7402.986558
35.85;0.36659658;36;7418;83.9873484;40.67552332;748.7654882;741.3344486;7405.119168
35.85;0.36659658;36;7418;83.98640311;40.6768424;748.9519134;741.5105936;7407.143392
35.85;0.36659658;36;7418;83.98818149;40.67813012;749.1381377;741.6865405;7409.11949
35.85;0.36659658;36;7418;84.00676204;40.6796604;749.3241613;741.8622896;7411.467819
35.85;0.36659658;36;7418;84.0058931;40.68103937;749.5099845;742.037841;7413.583951
35.85;0.36659658;36;7418;84.01948453;40.68258355;749.6956075;742.2131951;7415.953606
35.85;0.36659658;36;7418;84.01891233;40.68404121;749.8810305;742.3883519;7418.190488
35.85;0.36659658;36;7418;84.02572016;40.68553182;750.0662536;742.5633118;7420.477942
35.85;0.36659658;36;7418;84.03162032;40.68697061;750.2512772;742.738075;7422.685875
35.85;0.36659658;36;7418;84.04949806;40.68853025;750.4361014;742.9126417;7425.079261
35.85;0.36659658;36;7418;84.05473726;40.69003552;750.6207265;743.087012;7427.389204
35.85;0.36659658;36;7418;84.06169753;40.6916141;750.8051526;743.2611863;7429.811648
35.85;0.36659658;36;7418;84.06823954;40.69318379;750.98938;743.4351647;7432.220451
35.85;0.36659658;36;7418;84.07474615;40.69475172;751.1734089;743.6089475;7434.626553
35.85;0.36659658;36;7418;84.08120529;40.69631381;751.3572395;743.7825349;7437.023703
35.85;0.36659658;36;7418;84.08588999;40.69787317;751.540872;743.955927;7439.416656
35.85;0.36659658;36;7418;84.09536538;40.69945562;751.7243066;744.1291242;7441.845039
35.85;0.36659658;36;7418;84.10031177;40.70094636;751.9075436;744.3021267;7444.132683
35.85;0.36659658;36;7418;84.10519118;40.70247067;752.0905832;744.4749346;7446.471856
35.85;0.36659658;36;7418;84.11454983;40.70401091;752.2734255;744.6475482;7448.835463
35.85;0.36659658;36;7418;84.11772483;40.70547128;752.4560708;744.8199677;7451.076508
35.85;0.36659658;36;7418;84.1248118;40.70701037;752.6385192;744.9921933;7453.43836
35.85;0.36659658;36;7418;84.12921958;40.70846437;752.8207711;745.1642252;7455.669624
35.85;0.36659658;36;7418;84.13956756;40.70994768;753.0028267;745.3360637;7457.945877
35.85;0.36659658;36;7418;84.14300025;40.71136581;753.184686;745.507709;7460.122089
35.85;0.36659658;36;7418;84.15003856;40.71287124;753.3663494;745.6791612;7462.432282
35.85;0.36659658;36;7418;84.15740777;40.71430083;753.547817;745.8504207;7464.626092
35.85;0.36659658;36;7418;84.16444748;40.71579677;753.7290891;746.0214876;7466.921732
35.85;0.36659658;36;7418;84.15971026;40.71699177;753.9101659;746.1923621;7468.755535
35.85;0.36659658;36;7418;84.17781453;40.71857003;754.0910476;746.3630445;7471.177501
35.85;0.36659658;36;7418;84.18059876;40.71994306;754.2717343;746.5335349;7473.284511
35.85;0.36659658;36;7418;84.18800594;40.72144751;754.4522264;746.7038337;7475.593207
35.85;0.36659658;36;7418;84.19571155;40.72287358;754.632524;746.8739409;7477.781612
35.85;0.36659658;36;7418;84.20023739;40.72430546;754.8126273;747.0438569;7479.978937
35.85;0.36659658;36;7418;84.2073928;40.72580771;754.9925365;747.2135818;7482.284249
35.85;0.36659658;36;7418;84.21512551;40.72724746;755.1722519;747.3831158;7484.493652
35.85;0.36659658;36;7418;84.21956926;40.72868702;755.3517736;747.5524592;7486.70276
35.85;0.36659658;36;7418;84.22675497;40.73019527;755.5311019;747.7216122;7489.017285
35.85;0.36659658;36;7418;84.23192052;40.73165496;755.710237;747.890575;7491.257276
35.85;0.36659658;36;7418;84.23654279;40.73311933;755.889179;748.0593478;7493.504468
35.85;0.36659658;36;7418;84.24097719;40.73454285;756.0679282;748.2279308;7495.688956
35.85;0.36659658;36;7418;84.24855965;40.73601541;756.2464848;748.3963242;7497.948715
35.85;0.36659658;36;7418;84.25388742;40.73743324;756.4248491;748.5645283;7500.124476
22.85;0.36659658;36;7418;82.62198553;35.88654693;756.6030211;748.7325432;20005.53663
22.85;0.36659658;36;7418;80.43011316;35.89385746;756.7810011;748.9003692;20016.75518
22.85;0.36659658;36;7418;80.19740642;35.82089296;756.9587894;749.0680065;19904.78581
22.85;0.36659658;36;7418;79.88011509;35.61206096;757.1363861;749.2354553;19584.31779
22.85;0.36659658;36;7418;79.53995015;35.26108398;757.3137914;749.4027158;19045.7179
22.85;0.36659658;36;7418;79.10486254;34.67350511;757.4910056;749.5697882;18144.03506
22.85;0.36659658;36;7418;78.64685064;33.94355448;757.6680288;749.7366727;17023.87233
22.85;0.36659658;36;7418;78.24401656;33.24349156;757.8448612;749.9033696;15949.57447
22.85;0.36659658;36;7418;77.8078172;32.49999553;758.0215032;750.0698791;14808.62533
22.85;0.36659658;36;7418;77.40549759;31.79880394;758.1979548;750.2362013;13732.59545
22.85;0.36659658;36;7418;77.03998769;31.16175801;758.3742162;750.4023364;12755.00179
22.85;0.36659658;36;7418;76.72778819;30.65204971;758.5502877;750.5682848;11972.81704
22.85;0.36659658;36;7418;76.44720581;30.24114286;758.7261695;750.7340466;11342.25036
22.85;0.36659658;36;7418;76.16142794;29.8865174;758.9018618;750.8996219;10798.05161
22.85;0.36659658;36;7418;75.93730933;29.64639804;759.0773648;751.0650111;10429.57085
22.85;0.36659658;36;7418;75.72908576;29.46174288;759.2526787;751.2302143;10146.20399
22.85;0.36659658;36;7418;75.53308814;29.31820024;759.4278036;751.3952317;9925.927277
22.85;0.36659658;36;7418;75.34764501;29.20352831;759.6027399;751.5600636;9749.954798
22.85;0.36659658;36;7418;75.17041168;29.10838836;759.7774877;751.7247101;9603.955583
22.85;0.36659658;36;7418;75.00139231;29.02725204;759.9520471;751.8891715;9479.445955
22.85;0.36659658;36;7418;74.80815534;28.95184965;760.1264185;752.053448;9363.735454
22.85;0.36659658;36;7418;74.65503569;28.88228298;760.300602;752.2175397;9256.980308
22.85;0.36659658;36;7418;74.48819321;28.80790107;760.4745978;752.3814469;9142.835809
22.85;0.36659658;36;7418;74.34299739;28.735398;760.6484061;752.5451698;9031.574534
22.85;0.36659658;36;7418;74.18596088;28.66742323;760.8220271;752.7087086;8927.262264
22.85;0.36659658;36;7418;74.01555334;28.59381019;760.9954611;752.8720635;8814.297658
22.85;0.36659658;36;7418;73.96545637;28.52621049;761.1687082;753.0352347;8710.560968
22.85;0.36659658;36;7418;73.60629677;28.47279984;761.3417685;753.1982224;8628.598419
22.85;0.36659658;36;7418;72.65840364;28.47998316;761.5146425;753.3610269;8639.621749
22.85;0.36659658;36;7418;72.7234644;28.59867442;761.6873301;753.5236483;8821.762185
22.85;0.36659658;36;7418;72.75329776;28.741627;761.8598317;753.6860868;9041.133386
22.85;0.36659658;36;7418;72.71260519;28.85045183;762.0321473;753.8483427;9208.133064
22.85;0.36659658;36;7418;72.63599673;28.91888015;762.2042774;754.0104161;9313.141342
22.85;0.36659658;36;7418;72.53274127;28.94950934;762.3762219;754.1723072;9360.14408
22.85;0.36659658;36;7418;72.4171083;28.96586945;762.5479812;754.3340163;9385.24987
22.85;0.36659658;36;7418;72.3081957;29.00248215;762.7195553;754.4955436;9441.434742
22.85;0.36659658;36;7418;72.19833978;29.00247453;762.8909446;754.6568893;9441.423044
22.85;0.36659658;36;7418;72.07052494;28.96970036;763.0621493;754.8180535;9391.128678
22.85;0.36659658;36;7418;71.93699731;28.89869361;763.2331694;754.9790365;9282.163612
22.85;0.36659658;36;7418;71.8411387;28.81901426;763.4040053;755.1398384;9159.889815
22.85;0.36659658;36;7418;71.69447712;28.74296698;763.5746571;755.3004596;9043.189687
22.85;0.36659658;36;7418;71.598382;28.67691322;763.745125;755.4609001;8941.825355
22.85;0.36659658;36;7418;71.54312832;28.5951728;763.9154093;755.6211603;8816.388693
22.85;0.36659658;36;7418;71.45363791;28.53546953;764.08551;755.7812402;8724.769652
22.85;0.36659658;36;7418;71.37757987;28.48032136;764.2554275;755.9411401;8640.140734
22.85;0.36659658;36;7418;71.30586308;28.42924502;764.4251618;756.1008602;8561.760346
22.85;0.36659658;36;7418;71.2387718;28.38227422;764.5947133;756.2604007;8489.68021
22.85;0.36659658;36;7418;71.17618507;28.33935146;764.7640821;756.4197618;8423.812102
22.85;0.36659658;36;7418;71.11799653;28.30030708;764.9332684;756.5789437;8363.895641
22.85;0.36659658;36;7418;71.06414586;28.26490595;765.1022723;756.7379466;8309.570001
22.85;0.36659658;36;7418;71.01457134;28.23289541;765.2710942;756.8967707;8260.447479
22.85;0.36659658;36;7418;70.96919209;28.2040295;765.4397342;757.0554163;8216.150626
22.85;0.36659658;36;7418;70.92790909;28.17807617;765.6081924;757.2138834;8176.323351
22.85;0.36659658;36;7418;70.8839686;28.15561251;765.7764691;757.3721723;8141.851211
22.85;0.36659658;36;7418;70.85549013;28.13373102;765.9445646;757.5302833;8108.272467
22.85;0.36659658;36;7418;70.82385523;28.11528268;766.1124788;757.6882164;8079.962129
22.85;0.36659658;36;7418;70.77780797;28.10041755;766.2802122;757.845972;8057.150501
22.85;0.36659658;36;7418;70.75733399;28.08332209;766.4477648;758.0035501;8030.916258
22.85;0.36659658;36;7418;70.73995647;28.06980235;766.6151369;758.1609511;8010.169235
22.85;0.36659658;36;7418;70.72254431;28.0583896;766.7823286;758.3181751;7992.655532
22.85;0.36659658;36;7418;70.7070757;28.04892498;766.9493401;758.4752223;7978.131377
22.85;0.36659658;36;7418;70.67883679;28.04183935;767.1161717;758.6320929;7967.257968
22.85;0.36659658;36;7418;70.67580692;28.03329664;767.2828236;758.7887871;7954.148539
22.85;0.36659658;36;7418;70.66135844;28.02753191;767.4492958;758.9453051;7945.302138
22.85;0.36659658;36;7418;70.64972358;28.02329691;767.6155887;759.101647;7938.803223
22.85;0.36659658;36;7418;70.64619514;28.01871876;767.7817024;759.2578132;7931.777718
22.85;0.36659658;36;7418;70.64472856;28.01459696;767.9476372;759.4138038;7925.45251
22.85;0.36659658;36;7418;70.65461592;28.01139549;768.1133931;759.569619;7920.539631
22.85;0.36659658;36;7418;70.65102915;28.01123238;768.2789704;759.725259;7920.289329
22.85;0.36659658;36;7418;70.6625327;28.00976627;768.4443693;759.8807239;7918.039472
22.85;0.36659658;36;7418;70.67428861;28.0099792;768.6095899;760.036014;7918.366223
22.85;0.36659658;36;7418;70.67061248;28.01124468;768.7746326;760.1911296;7920.308201
22.85;0.36659658;36;7418;70.68597264;28.01078697;768.9394974;760.3460707;7919.605808
22.85;0.36659658;36;7418;70.68973512;28.01291287;769.1041845;760.5008375;7922.868153
22.85;0.36659658;36;7418;70.71147135;28.01277494;769.2686943;760.6554304;7922.6565
22.85;0.36659658;36;7418;70.72576937;28.014374;769.4330267;760.8098493;7925.110364
22.85;0.36659658;36;7418;70.74018119;28.01646364;769.5971821;760.9640947;7928.317071
22.85;0.36659658;36;7418;70.75555862;28.018641;769.7611605;761.1181666;7931.658385
22.85;0.36659658;36;7418;70.76087359;28.02160743;769.9249623;761.2720653;7936.210593
22.85;0.36659658;36;7418;70.7747861;28.02346371;770.0885876;761.4257909;7939.059189
22.85;0.36659658;36;7418;70.79226882;28.02554084;770.2520366;761.5793436;7942.246702
22.85;0.36659658;36;7418;70.80930545;28.02757909;770.4153095;761.7327237;7945.374542
22.85;0.36659658;96;7418;70.43014343;28.03013385;770.5784064;761.8859313;7949.295011
22.85;0.36659658;96;7418;69.67560021;28.02861731;770.7413276;762.0389666;7946.967774
22.85;0.36659658;96;7418;68.65079448;27.99118538;770.9040732;762.1918299;7889.525728
22.85;0.36659658;96;7418;67.73847631;27.93707043;771.0666435;762.3445212;7806.482379
22.85;0.36659658;96;7418;66.64349489;27.85306627;771.2290386;762.4970409;7677.571829
22.85;0.36659658;96;7418;65.79837862;27.75285692;771.3912587;762.649389;7523.793243
22.85;0.36659658;96;7418;64.85088793;27.60997931;771.553304;762.8015659;7304.537086
22.85;0.36659658;96;7418;64.13984715;27.47363051;771.7151748;762.9535716;7095.299851
22.85;0.36659658;96;7418;63.47914232;27.34553726;771.8768711;763.1054064;6898.731369
22.85;0.36659658;96;7418;62.84192699;27.22951743;772.0383931;763.2570704;6720.690451
22.85;0.36659658;96;7418;62.36766945;27.12736166;772.1997411;763.4085639;6563.924925
22.85;0.36659658;96;7418;61.85253496;27.03107878;772.3609153;763.5598871;6416.171789
22.85;0.36659658;96;7418;61.41189818;26.94397063;772.5219158;763.7110401;6282.497947
22.85;0.36659658;96;7418;61.0338981;26.86155658;772.6827428;763.8620231;6156.027556
22.85;0.36659658;96;7418;60.80056666;26.78106103;772.8433965;764.0128364;6032.501233
22.85;0.36659658;96;7418;60.8021831;26.71341686;773.0038771;764.1634801;5928.69629
22.85;0.36659658;96;7418;61.06655243;26.66043552;773.1641848;764.3139543;5847.392542
22.85;0.36659658;96;7418;61.48458201;26.62056405;773.3243197;764.4642594;5786.206854
22.85;0.36659658;96;7418;61.91941826;26.59965224;773.4842821;764.6143955;5754.116157
22.85;0.36659658;96;7418;62.57597247;26.5978074;773.6440721;764.7643627;5751.285112
22.85;0.36659658;96;7418;63.25185666;26.62193142;773.80369;764.9141613;5788.305187
22.85;0.36659658;96;7418;63.8914616;26.67009729;773.9631359;765.0637914;5862.219249
22.85;0.36659658;96;7418;64.40387795;26.75209124;774.1224099;765.2132533;5988.04497
22.85;0.36659658;96;7418;64.69270915;26.8531801;774.2815123;765.3625472;6143.173225
22.85;0.36659658;96;7418;64.84097899;26.97234873;774.4404433;765.5116731;6326.046226
22.85;0.36659658;96;7418;64.90187165;27.09129403;774.5992031;765.6606314;6508.576507
22.85;0.36659658;96;7418;64.88841111;27.23453124;774.7577918;765.8094221;6728.384506
22.85;0.36659658;96;7418;64.87549721;27.35324248;774.9162096;765.9580456;6910.555603
22.85;0.36659658;96;7418;64.83336087;27.45544367;775.0744566;766.1065019;7067.39081
22.85;0.36659658;96;7418;64.79620851;27.53992142;775.2325332;766.2547913;7197.02812
22.85;0.36659658;96;7418;64.78043565;27.60304038;775.3904395;766.402914;7293.888786
22.85;0.36659658;96;7418;64.76091007;27.6476272;775.5481756;766.55087;7362.310529
22.85;0.36659658;96;7418;64.73510976;27.67967793;775.7057417;766.6986598;7411.494728
22.85;0.36659658;96;7418;64.77937485;27.70615337;775.863138;766.8462833;7452.12323
22.85;0.36659658;96;7418;64.79623015;27.7255243;776.0203648;766.9937408;7481.849332
22.85;0.36659658;96;7418;64.80355863;27.74178634;776.1774221;767.1410325;7506.804623
22.85;0.36659658;96;7418;64.75020522;27.75389777;776.3343102;767.2881586;7525.390506
22.85;0.36659658;96;7418;64.8321158;27.76885271;776.4910293;767.4351192;7548.339961
22.85;0.36659658;96;6088;64.89429768;27.74633726;776.6475795;767.5819146;7513.788345
22.85;0.36659658;96;6088;64.88683347;27.75930155;776.6752275;767.602965;7533.683006
22.85;0.36659658;96;6088;64.98210779;27.77596708;776.7028457;767.6239918;7559.257471
22.85;0.36659658;96;6088;64.84485364;27.78849004;776.7304341;767.6449949;7578.474879
22.85;0.36659658;96;6088;64.95595539;27.8031663;776.7579928;767.6659743;7600.996673
22.85;0.36659658;96;6088;65.01080162;27.82043783;776.7855218;767.6869302;7627.501102
22.85;0.36659658;96;6088;64.94724579;27.83192089;776.8130212;767.7078626;7645.122697
22.85;0.36659658;96;6088;64.97671779;27.84421717;776.8404909;767.7287713;7663.992237
22.85;0.36659658;96;6088;65.00471407;27.85632834;776.8679311;767.7496566;7682.57772
22.85;0.36659658;96;6088;65.05355936;27.86786107;776.8953416;767.7705184;7700.275536
22.85;0.36659658;96;6088;65.00934242;27.87769841;776.9227226;767.7913567;7715.371653
22.85;0.36659658;96;6088;65.10193281;27.88717305;776.9500742;767.8121716;7729.911191
22.85;0.36659658;96;6088;65.0985872;27.89543039;776.9773962;767.8329631;7742.582681
22.85;0.36659658;96;6088;64.93802446;27.89894512;777.0046888;767.8537312;7747.976294
22.85;0.36659658;96;6088;65.07462272;27.90466382;777.031952;767.874476;7756.752053
22.85;0.36659658;96;6088;65.14279746;27.91273375;777.0591858;767.8951974;7769.135958
22.85;0.36659658;96;6088;65.15363211;27.92108859;777.0863903;767.9158955;7781.957072
22.85;0.36659658;96;6088;65.07650979;27.9302555;777.1135655;767.9365704;7796.024367
22.85;0.36659658;96;6088;65.08913367;27.94015299;777.1407114;767.957222;7811.212785
22.85;0.36659658;96;6088;65.05052924;27.94631482;777.167828;767.9778504;7820.668565
22.85;0.36659658;96;6088;65.05956301;27.95255914;777.1949154;767.9984555;7830.250937
22.85;0.36659658;96;6088;65.06292408;27.95997865;777.2219736;768.0190376;7841.636724
22.85;0.36659658;96;6088;65.10302039;27.96577339;777.2490027;768.0395964;7850.529164
22.85;0.36659658;96;6088;65.13244717;27.96948475;777.2760026;768.0601322;7856.224524
22.85;0.36659658;96;6088;65.11777276;27.97278499;777.3029735;768.0806448;7861.288979
22.85;0.36659658;96;6088;65.12825686;27.97610969;777.3299153;768.1011344;7866.390975
22.85;0.36659658;96;6088;65.14759224;27.98209418;777.356828;768.121601;7875.574614
22.85;0.36659658;96;6088;65.11960851;27.9871299;777.3837118;768.1420445;7883.302305
22.85;0.36659658;96;6088;65.18679442;27.99202819;777.4105666;768.1624651;7890.819091
22.85;0.36659658;96;6088;65.21402932;27.99544381;777.4373925;768.1828627;7896.060612
22.85;0.36659658;96;6088;65.22069303;27.99996101;777.4641894;768.2032373;7902.992577
22.85;0.36659658;96;6088;65.18974432;28.00383853;777.4909575;768.2235891;7908.942919
22.85;0.36659658;96;6088;65.20370395;28.00853925;777.5176967;768.2439179;7916.156522
22.85;0.36659658;96;6088;65.17583755;28.01375502;777.5444071;768.2642239;7924.160496
22.85;0.36659658;96;6088;65.20322807;28.01817946;777.5710888;768.2845071;7930.950132
22.85;0.36659658;96;6088;65.24896173;28.02141449;777.5977417;768.3047675;7935.914522
22.85;0.36659658;96;6088;65.3052442;28.02626622;777.6243658;768.325005;7943.359847
22.85;0.36659658;96;6088;65.22062096;28.02879261;777.6509613;768.3452199;7947.236786
22.85;0.36659658;96;6088;65.28221897;28.03185793;777.6775281;768.3654119;7951.940737
22.85;0.36659658;96;6088;65.2947162;28.03449186;777.7040663;768.3855813;7955.982706
22.85;0.36659658;96;6088;65.24141939;28.03623466;777.7305759;768.405728;7958.657159
22.85;0.36659658;96;6088;65.22248468;28.03707633;777.757057;768.4258521;7959.94875
22.85;0.36659658;96;6088;65.29296571;28.03842597;777.7835095;768.4459535;7962.019883
22.85;0.36659658;96;6088;65.31797093;28.04056944;777.8099335;768.4660323;7965.309194
22.85;0.36659658;96;6088;65.24364342;28.04162665;777.836329;768.4860885;7966.93155
22.85;0.36659658;96;6088;65.28932973;28.04377521;777.8626961;768.5061222;7970.228677
22.85;0.36659658;96;6088;65.29221623;28.0459406;777.8890348;768.5261334;7973.551623
22.85;0.36659658;96;6088;65.28920867;28.04818224;777.915345;768.546122;7976.991585
22.85;0.36659658;96;6088;65.27983858;28.05007077;777.941627;768.5660882;7979.889683
22.85;0.36659658;96;6088;65.28976059;28.05200982;777.9678806;768.5860319;7982.865299
22.85;0.36659658;96;6088;65.33049545;28.05444727;777.9941059;768.6059532;7986.605737
22.85;0.36659658;96;6088;65.25384575;28.05516872;778.020303;768.6258521;7987.712859
22.85;0.36659658;96;6088;65.31711165;28.05700503;778.0464719;768.6457287;7990.530814
22.85;0.36659658;96;6088;65.29492179;28.05845459;778.0726125;768.6655828;7992.755264
22.85;0.36659658;96;6088;65.36099367;28.06092839;778.098725;768.6854147;7996.551492
22.85;0.36659658;96;6088;65.24995329;28.06113489;778.1248094;768.7052242;7996.868382
22.85;0.36659658;96;6088;65.33871085;28.06265283;778.1508656;768.7250115;7999.197767
22.85;0.36659658;96;6088;65.33626091;28.06428333;778.1768938;768.7447765;8001.6999
22.85;0.36659658;96;6088;65.30724214;28.06561119;778.2028939;768.7645193;8003.737592
22.85;0.36659658;96;6088;65.39226561;28.06859111;778.228866;768.7842399;8008.310499
22.85;0.36659658;96;6088;65.30846887;28.07040877;778.2548101;768.8039383;8011.099836
22.85;0.36659658;96;6088;65.36402419;28.07274033;778.2807263;768.8236146;8014.677774
22.85;0.36659658;96;6088;65.37256217;28.07491391;778.3066145;768.8432687;8018.013289
22.85;0.36659658;96;6088;65.31199841;28.07620936;778.3324748;768.8629008;8020.001265
22.85;0.36659658;96;6088;65.36118578;28.07795199;778.3583073;768.8825108;8022.675461
22.85;0.36659658;96;6088;65.30735276;28.07852897;778.3841119;768.9020987;8023.560875
22.85;0.36659658;96;6088;65.39331462;28.08031237;778.4098888;768.9216646;8026.297632
22.85;0.36659658;96;6088;65.33968549;28.08129513;778.4356378;768.9412085;8027.80574
