Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
22.85;0.36659658;96;6088;65.36736351;28.08276304;778.4613591;768.9607304;8030.058365
22.85;0.36659658;96;6088;65.33736652;28.08378176;778.4870527;768.9802303;8031.621665
22.85;0.36659658;96;6088;65.41977391;28.08632672;778.5127187;768.9997084;8035.527084
22.85;0.36659658;96;6088;65.34460624;28.08772395;778.5383569;769.0191645;8037.671246
22.85;0.36659658;96;6088;65.39329121;28.0894983;778.5639675;769.0385987;8040.394112
22.85;0.36659658;96;6088;65.38160178;28.0907979;778.5895506;769.0580111;8042.388441
22.85;0.36659658;96;6088;65.3580198;28.09207873;778.6151061;769.0774017;8044.353972
22.85;0.36659658;96;6088;65.39958938;28.09342074;778.640634;769.0967705;8046.413387
22.85;0.36659658;96;6088;65.39647416;28.09441941;778.6661344;769.1161175;8047.945919
22.85;0.36659658;96;6088;65.36964489;28.09556058;778.6916074;769.1354427;8049.697121
22.85;0.36659658;96;6088;65.37611696;28.09683628;778.7170529;769.1547462;8051.654778
22.85;0.36659658;96;6088;65.39759361;28.09817684;778.7424709;769.174028;8053.711971
22.85;0.36659658;96;6088;65.4030072;28.09952152;778.7678616;769.1932881;8055.775471
22.85;0.36659658;96;6088;65.41226622;28.10058529;778.793225;769.2125266;8057.407912
22.85;0.36659658;96;6088;65.41129002;28.10175144;778.818561;769.2317434;8059.197458
22.85;0.36659658;96;6088;65.38239138;28.10279453;778.8438697;769.2509386;8060.79815
22.85;0.36659658;96;6088;65.43780809;28.10470271;778.8691511;769.2701122;8063.726394
22.85;0.36659658;96;6088;65.36413582;28.10524951;778.8944053;769.2892643;8064.5655
22.85;0.36659658;96;6088;65.43587246;28.10701034;778.9196323;769.3083948;8067.267627
22.85;0.36659658;96;6088;65.38154706;28.10779759;778.9448321;769.3275038;8068.475718
22.85;0.36659658;96;6088;65.44062185;28.10949009;778.9700047;769.3465914;8071.072986
22.85;0.36659658;96;6088;65.38444383;28.11007204;778.9951502;769.3656574;8071.96602
22.85;0.36659658;96;6088;65.44691972;28.11171559;779.0202687;769.3847021;8074.488167
22.85;0.36659658;96;6088;65.39222611;28.11241173;779.04536;769.4037253;8075.556447
22.85;0.36659658;96;6088;65.44299514;28.11393386;779.0704243;769.4227271;8077.892266
22.85;0.36659658;96;6088;65.40576317;28.11487222;779.0954617;769.4417076;8079.332248
22.85;0.36659658;96;6088;65.44399979;28.11639498;779.120472;769.4606667;8081.669033
22.85;0.36659658;96;6088;65.41053476;28.11756651;779.1454554;769.4796045;8083.466841
22.85;0.36659658;96;6088;65.45917967;28.1191688;779.1704118;769.498521;8085.925663
22.85;0.36659658;96;6088;65.45445106;28.12032317;779.1953414;769.5174162;8087.697134
22.85;0.36659658;96;6088;65.42296473;28.12145205;779.2202441;769.5362902;8089.429488
22.85;0.36659658;96;6088;65.45672815;28.12291161;779.24512;769.5551429;8091.669286
22.85;0.36659658;96;6088;65.42294443;28.12396997;779.2699691;769.5739745;8093.293415
22.85;0.36659658;96;6088;65.44771722;28.12532793;779.2947914;769.5927849;8095.377312
22.85;0.36659658;96;6088;65.44699846;28.12633828;779.3195869;769.6115741;8096.927763
22.85;0.36659658;96;6088;65.43293643;28.12737873;779.3443558;769.6303422;8098.524404
22.85;0.36659658;96;6088;65.43596555;28.12850443;779.3690979;769.6490892;8100.251882
22.85;0.36659658;96;6088;65.47650445;28.12992059;779.3938134;769.6678151;8102.42508
22.85;0.36659658;96;6088;65.43565697;28.13055911;779.4185023;769.68652;8103.404929
22.85;0.36659658;96;6088;65.4863048;28.13215561;779.4431645;769.7052038;8105.854883
22.85;0.36659658;96;6088;65.43577963;28.13266781;779.4678002;769.7238666;8106.640887
22.85;0.36659658;96;6088;65.4934592;28.1340845;779.4924093;769.7425084;8108.814903
22.85;0.36659658;96;6088;65.43589387;28.13468989;779.5169919;769.7611293;8109.743915
22.85;0.36659658;96;6088;65.50635295;28.13652966;779.5415481;769.7797292;8112.567186
22.85;0.36659658;96;6088;65.4522976;28.13760403;779.5660777;769.7983083;8114.215882
22.85;0.36659658;96;6088;65.49325318;28.13922831;779.590581;769.8168664;8116.708463
22.85;0.36659658;96;6088;65.4548857;28.14032375;779.6150578;769.8354036;8118.38949
22.85;0.36659658;96;6088;65.52383346;28.14261066;779.6395083;769.85392;8121.898914
22.85;0.36659658;96;6088;65.44944639;28.14356082;779.6639324;769.8724156;8123.357008
22.85;0.36659658;96;6088;65.51784788;28.14548053;779.6883302;769.8908904;8126.302948
22.85;0.36659658;96;6088;65.46772148;28.14659919;779.7127017;769.9093444;8128.019611
22.85;0.36659658;96;6088;65.51191368;28.14818758;779.7370469;769.9277777;8130.45712
22.85;0.36659658;96;6088;65.47191119;28.14910612;779.7613659;769.9461902;8131.866675
22.85;0.36659658;96;6088;65.55204876;28.15148382;779.7856587;769.9645821;8135.515433
22.85;0.36659658;96;6088;65.44684681;28.15163911;779.8099254;769.9829532;8135.753732
22.85;0.36659658;96;6088;65.53803553;28.15316956;779.8341658;770.0013037;8138.102325
22.85;0.36659658;96;6088;65.4791953;28.15391478;779.8583802;770.0196336;8139.245918
22.85;0.36659658;96;6088;65.54834196;28.15573172;779.8825685;770.0379428;8142.034149
22.85;0.36659658;96;6088;65.4846918;28.15659655;779.9067307;770.0562315;8143.3613
22.85;0.36659658;96;6088;65.560116;28.15881987;779.9308669;770.0744996;8146.773136
22.85;0.36659658;96;6088;65.50229118;28.16032576;779.954977;770.0927471;8149.084034
22.85;0.36659658;96;6088;65.55917098;28.16260853;779.9790612;770.1109742;8152.587118
22.85;0.36659658;96;6088;65.49315291;28.16367881;780.0031194;770.1291807;8154.229545
22.85;0.36659658;96;6088;65.57118581;28.16597253;780.0271518;770.1473668;8157.749419
22.85;0.36659658;96;6088;65.51494227;28.16739701;780.0511582;770.1655324;8159.93539
22.85;0.36659658;96;6088;65.56471681;28.16935719;780.0751387;770.1836776;8162.943439
22.85;0.36659658;96;6088;65.52629302;28.17074007;780.0990934;770.2018024;8165.065566
22.85;0.36659658;96;6088;65.57084503;28.17275254;780.1230223;770.2199068;8168.153847
22.85;0.36659658;96;6088;65.53388429;28.17412557;780.1469254;770.2379908;8170.260861
22.85;0.36659658;96;6088;65.5784159;28.17615863;780.1708028;770.2560545;8173.380737
22.85;0.36659658;96;6088;65.54094594;28.17755378;780.1946544;770.2740979;8175.521695
22.85;0.36659658;96;6088;65.58650482;28.17963629;780.2184803;770.292121;8178.717457
22.85;0.36659658;96;6088;65.54786111;28.18106771;780.2422806;770.3101239;8180.914083
22.85;0.36659658;96;6088;65.5948291;28.18320803;780.2660552;770.3281065;8184.198553
22.85;0.36659658;96;6088;65.5547429;28.18467746;780.2898042;770.3460689;8186.453508
22.85;0.36659658;96;6088;65.60321499;28.1868741;780.3135276;770.364011;8189.824414
22.85;0.36659658;96;6088;65.56162476;28.18837912;780.3372254;770.381933;8192.133979
22.85;0.36659658;96;6088;65.61157178;28.19062736;780.3608977;770.3998349;8195.584068
22.85;0.36659658;96;6088;65.56850468;28.19216435;780.3845445;770.4177166;8197.94269
22.85;0.36659658;96;6088;65.61941208;28.19445833;780.4081658;770.4355782;8201.462966
22.85;0.36659658;96;6088;65.57338451;28.19607798;780.4317617;770.4534197;8203.948447
22.85;0.36659658;96;6088;65.64296789;28.19878082;780.4553321;770.4712412;8208.096144
22.85;0.36659658;96;6088;65.56840816;28.20023016;780.4788772;770.4890426;8210.320269
22.85;0.36659658;96;6088;65.63677009;28.20258808;780.5023969;770.506824;8213.938669
22.85;0.36659658;96;6088;65.58508194;28.20421604;780.5258912;770.5245855;8216.436894
22.85;0.36659658;96;6088;65.65117029;28.20669128;780.5493602;770.5423269;8220.235332
22.85;0.36659658;96;6088;65.58833401;28.20817091;780.5728039;770.5600484;8222.505926
22.85;0.36659658;96;6088;65.65411294;28.21060977;780.5962224;770.57775;8226.248534
22.85;0.36659658;96;6088;65.59225507;28.21205702;780.6196156;770.5954316;8228.469456
22.85;0.36659658;96;6088;65.66232188;28.21454487;780.6429836;770.6130934;8232.287238
22.85;0.36659658;96;6088;65.60718524;28.21627451;780.6663265;770.6307353;8234.94149
22.85;0.36659658;96;6088;65.65409146;28.21859359;780.6896441;770.6483574;8238.500295
22.85;0.36659658;96;6088;65.61637664;28.22045646;780.7129367;770.6659597;8241.359004
22.85;0.36659658;96;6088;65.65792529;28.22375771;780.7362042;770.6835421;8246.425017
22.85;0.36659658;96;6088;65.48221247;28.22540499;780.7594466;770.7011048;8248.952882
22.85;0.36659658;96;6088;65.44493696;28.22426491;780.7826639;770.7186478;8247.203354
22.85;0.36659658;96;6088;65.4842598;28.22206295;780.8058562;770.736171;8243.824282
22.85;0.36659658;96;6088;65.47594198;28.21995853;780.8290236;770.7536745;8240.594891
22.85;0.36659658;96;6088;65.43719646;28.2178474;780.852166;770.7711583;8237.355208
22.85;0.36659658;96;6088;65.49859158;28.21776447;780.8752834;770.7886225;8237.227951
22.85;0.36659658;96;6088;65.4662209;28.2179044;780.8983759;770.8060671;8237.442685
22.85;0.36659658;96;6088;65.79725338;28.2234468;780.9214436;770.823492;8245.947909
22.85;0.36659658;96;6088;65.80026913;28.23367646;780.9444864;770.8408973;8261.646068
22.85;0.36659658;96;6088;65.87614356;28.24706671;780.9675043;770.8582831;8282.194391
22.85;0.36659658;96;6088;65.782239;28.25899968;780.9904975;770.8756493;8300.506396
22.85;0.36659658;96;6088;65.8489288;28.27021173;781.0134659;770.892996;8317.712113
22.85;0.36659658;32;6088;65.75727964;28.27816283;781.0364095;770.9103231;8329.913664
22.85;0.36659658;32;6088;65.90933925;28.28120687;781.0593284;770.9276308;8334.584961
22.85;0.36659658;32;6088;66.28390305;28.28788238;781.0822226;770.944919;8344.829019
22.85;0.36659658;32;6088;66.59228285;28.30366986;781.1050922;770.9621878;8369.056066
22.85;0.36659658;32;6088;66.82274272;28.3318006;781.1279371;770.9794372;8412.224741
22.85;0.36659658;32;6088;67.05444193;28.37376355;781.1507574;770.9966672;8476.619966
22.85;0.36659658;32;6088;67.24515603;28.42879548;781.1735531;771.0138778;8561.070506
22.85;0.36659658;32;6088;67.45529883;28.48894502;781.1963242;771.031069;8653.374384
22.85;0.36659658;32;6088;67.72459442;28.55060595;781.2190708;771.0482409;8747.997594
22.85;0.36659658;32;6088;67.92461137;28.61028266;781.2417929;771.0653935;8839.57587
22.85;0.36659658;32;6088;68.05635588;28.66728693;781.2644905;771.0825268;8927.053103
22.85;0.36659658;32;6088;68.11610608;28.72512494;781.2871637;771.0996409;9015.80978
22.85;0.36659658;32;6088;67.99586514;28.77420401;781.3098124;771.1167357;9091.125208
22.85;0.36659658;32;6088;68.24035641;28.82123336;781.3324367;771.1338113;9163.295192
22.85;0.304380069;32;6088;68.50836073;29.48690294;781.3550366;771.1508677;8456.310117
22.85;0.304380069;32;6088;68.77855068;29.573377;781.3776122;771.1679049;8566.489751
22.85;0.304380069;32;6088;69.13167067;29.67243488;781.4001635;771.1849229;8692.702847
22.85;0.304380069;32;6088;69.42934885;29.76889026;781.4226904;771.2019218;8815.600021
22.85;0.304380069;32;6088;69.68896844;29.86128054;781.4451931;771.2189016;8933.317714
22.85;0.304380069;32;6088;69.96601861;29.95032116;781.4676716;771.2358623;9046.767476
22.85;0.304380069;32;6088;70.25008994;30.0367271;781.4901258;771.2528039;9156.860316
22.85;0.304380069;32;6088;70.55313127;30.12418533;781.5125558;771.2697265;9268.293903
22.85;0.304380069;32;6088;70.85250611;30.20751506;781.5349617;771.28663;9374.467227
22.85;0.304380069;32;6088;71.10834139;30.27385203;781.5573434;771.3035146;9458.98948
22.85;0.304380069;32;6088;71.42971536;30.35204345;781.579701;771.3203801;9558.615892
22.85;0.304380069;32;6088;71.73116685;30.43553091;781.6020345;771.3372267;9664.990188
22.85;0.304380069;32;6088;71.98019742;30.50749037;781.6243439;771.3540544;9756.676254
22.85;0.304380069;32;6088;72.2280714;30.57017088;781.6466293;771.3708631;9836.539685
22.85;0.304380069;32;6088;72.3985236;30.62442016;781.6688907;771.3876529;9905.660586
22.85;0.304380069;32;6088;72.75773321;30.67099214;781.6911281;771.4044239;9964.999576
22.85;0.304380069;32;6088;73.04707304;30.7263928;781.7133415;771.4211759;10035.58749
22.85;0.304380069;32;6088;73.26705529;30.75660649;781.735531;771.4379092;10074.08381
22.85;0.304380069;32;6088;73.78676507;30.77656754;781.7576966;771.4546236;10099.51689
22.85;0.304380069;32;6088;74.59598875;30.74634112;781.7798383;771.4713193;10061.00435
22.85;0.304380069;32;6088;74.66475771;30.64521334;781.8019562;771.4879961;9932.153909
22.85;0.304380069;32;6088;74.77787385;30.52865493;781.8240502;771.5046542;9783.642766
22.85;0.304380069;32;6088;74.93793113;30.40019709;781.8461204;771.5212936;9619.970137
22.85;0.304380069;32;6088;75.12171084;30.25445067;781.8681668;771.5379143;9434.269518
22.85;0.304380069;32;6088;75.28392284;30.13822036;781.8901895;771.5545162;9286.176416
22.85;0.304380069;32;6088;75.49126351;30.02125846;781.9121884;771.5710996;9137.15117
22.85;0.304380069;32;6088;75.71645816;29.91140456;781.9341637;771.5876642;8997.182476
22.85;0.304380069;32;6088;75.93251016;29.8182361;781.9561152;771.6042103;8878.47329
22.85;0.304380069;32;6088;76.12916198;29.75044068;781.9780431;771.6207377;8792.092776
22.85;0.304380069;32;6088;76.32030222;29.69596925;781.9999474;771.6372465;8722.688819
22.85;0.304380069;32;6088;76.52117903;29.65461785;782.0218281;771.6537368;8670.001558
22.85;0.304380069;32;6088;76.7151819;29.61874317;782.0436852;771.6702085;8624.292371
22.85;0.304380069;32;6088;76.88461811;29.61250861;782.0655187;771.6866618;8616.348693
22.85;0.304380069;32;6088;77.08535827;29.58121683;782.0873288;771.7030965;8576.478746
22.85;0.304380069;32;6088;77.27052724;29.56682972;782.1091153;771.7195127;8558.14762
22.85;0.304380069;32;6088;77.44298274;29.55901583;782.1308783;771.7359105;8548.191676
22.85;0.304380069;32;6088;77.60407561;29.56356655;782.1526179;771.7522898;8553.989908
22.85;0.304380069;32;6088;77.73898644;29.55332091;782.1743341;771.7686507;8540.935574
22.85;0.304380069;32;6088;77.92473584;29.56095795;782.1960269;771.7849932;8550.666194
22.85;0.304380069;32;6088;78.07668634;29.54257307;782.2176963;771.8013174;8527.241378
22.85;0.304380069;32;6088;78.21638762;29.53901092;782.2393423;771.8176232;8522.702724
22.85;0.304380069;32;6088;78.35079629;29.54733486;782.260965;771.8339106;8533.308539
22.85;0.304380069;32;6088;78.50157043;29.52857531;782.2825644;771.8501798;8509.40635
22.85;0.304380069;32;6088;78.62734653;29.50970712;782.3041406;771.8664306;8485.365719
22.85;0.304380069;32;6088;78.73871166;29.50314888;782.3256935;771.8826632;8477.009637
22.85;0.304380069;32;6088;78.86955984;29.48080639;782.3472232;771.8988775;8448.542292
22.85;0.304380069;32;6088;78.97241538;29.47232415;782.3687296;771.9150736;8437.734774
22.85;0.304380069;32;6088;79.08839705;29.45129915;782.3902129;771.9312514;8410.946088
22.85;0.304380069;32;6088;79.1945437;29.44055853;782.4116731;771.9474111;8397.261081
22.85;0.304380069;32;6088;79.28981111;29.42396893;782.4331101;771.9635526;8376.123703
22.85;0.304380069;32;6088;79.39248184;29.40680469;782.4545241;771.979676;8354.254136
22.85;0.304380069;32;6088;79.47557752;29.41142155;782.4759149;771.9957812;8360.13664
22.85;0.304380069;32;6088;79.60400858;29.39045026;782.4972827;772.0118683;8333.416393
22.85;0.304380069;32;6088;79.69326392;29.35458339;782.5186275;772.0279373;8287.717151
22.85;0.304380069;32;6088;79.76769207;29.35158462;782.5399493;772.0439883;8283.896322
22.85;0.304380069;32;6088;79.86134533;29.33695759;782.5612481;772.0600212;8265.25951
22.85;0.304380069;32;6088;79.94467231;29.31754141;782.582524;772.0760361;8240.520671
22.85;0.304380069;32;6088;80.01558251;29.30783579;782.6037769;772.092033;8228.154405
22.85;0.304380069;32;6088;80.09994071;29.28313018;782.6250069;772.1080118;8196.676126
22.85;0.304380069;32;6088;80.1738339;29.2673075;782.6462141;772.1239728;8176.515887
22.85;0.304380069;32;6088;80.3346862;29.27140326;782.6673984;772.1399157;8181.73444
22.85;0.304380069;32;6088;80.52405435;29.23520387;782.6885599;772.1558408;8135.611529
22.85;0.304380069;32;6088;80.50746071;29.24346868;782.7096986;772.1717479;8146.142021
22.85;0.304380069;32;6088;80.73012735;29.25667588;782.7308145;772.1876371;8162.969767
22.85;0.304380069;32;6088;81.01942644;29.21443635;782.7519076;772.2035085;8109.150907
22.85;0.304380069;32;6088;80.94986826;29.18986281;782.772978;772.2193621;8077.84091
22.85;0.304380069;32;6088;81.04410213;29.21879119;782.7940257;772.2351978;8114.699564
22.85;0.304380069;32;6088;81.41410934;29.20204377;782.8150508;772.2510157;8093.361094
22.85;0.304380069;32;6088;81.48270154;29.17288766;782.8360531;772.2668158;8056.212272
22.85;0.304380069;32;6088;81.38749742;29.16296157;782.8570329;772.2825981;8043.565088
22.85;0.304380069;32;6088;81.47799614;29.18032892;782.87799;772.2983627;8065.693444
22.85;0.304380069;32;6088;81.70505428;29.15792695;782.8989246;772.3141096;8037.150306
22.85;0.304380069;32;6088;81.64054509;29.14481757;782.9198366;772.3298387;8020.447189
22.85;0.304380069;32;6088;81.65128828;29.11990638;782.9407261;772.3455502;7988.706976
22.85;0.304380069;32;6088;81.63814007;29.11341374;782.961593;772.361244;7980.434465
22.85;0.304380069;32;6088;81.64020055;29.10649725;782.9824375;772.3769202;7971.621927
22.85;0.304380069;32;6088;81.6982682;29.1092656;783.0032595;772.3925787;7975.149182
22.85;0.304380069;32;6088;81.88899716;29.08671095;783.0240591;772.4082196;7946.41151
22.85;0.304380069;32;6088;81.8769435;29.08174078;783.0448363;772.423843;7940.078841
22.85;0.304380069;32;6088;81.96756883;29.07133704;783.0655911;772.4394488;7926.82307
22.85;0.304380069;32;6088;81.94325376;29.04930208;783.0863235;772.455037;7898.747559
22.85;0.304380069;32;6088;81.93621598;29.03342321;783.1070335;772.4706077;7878.515736
22.85;0.304380069;32;6088;81.93203816;29.02592505;783.1277213;772.4861609;7868.962075
22.85;0.304380069;32;6088;81.98252244;29.0379183;783.1483868;772.5016966;7884.243085
22.85;0.304380069;32;6088;82.11453915;29.02124085;783.16903;772.5172148;7862.993769
22.85;0.304380069;32;6088;82.09008343;29.00250922;783.1896509;772.5327156;7839.127138
22.85;0.304380069;32;6088;82.07457836;28.98823512;783.2102497;772.5481989;7820.940009
22.85;0.304380069;32;6088;82.05847097;28.98583353;783.2308262;772.5636648;7817.880064
22.85;0.304380069;32;6088;82.06705829;28.96957491;783.2513806;772.5791134;7797.164391
22.85;0.304380069;32;6088;82.06074336;28.9630966;783.2719128;772.5945446;7788.91015
22.85;0.304380069;32;6088;82.05457435;28.96103806;783.2924229;772.6099584;7786.287293
22.85;0.304380069;32;6088;82.05192191;28.96425527;783.3129109;772.6253549;7790.386446
22.85;0.304380069;32;6088;82.07691209;28.93237342;783.3333768;772.640734;7749.764667
22.85;0.304380069;32;6088;82.07445005;28.9287488;783.3538207;772.6560959;7745.146416
22.85;0.304380069;32;6088;82.07822153;28.91987357;783.3742425;772.6714405;7733.838177
22.85;0.304380069;32;6088;82.13618799;28.93891403;783.3946424;772.6867679;7758.098286
22.85;0.304380069;32;6088;82.30002983;28.92137842;783.4150202;772.702078;7735.755558
22.85;0.304380069;32;6088;82.26386851;28.89548869;783.4353761;772.7173709;7702.768544
22.85;0.304380069;32;6088;82.23771003;28.89752129;783.4557101;772.7326466;7705.358354
22.85;0.304380069;32;6088;82.23968434;28.89949103;783.4760221;772.7479051;7707.868065
22.85;0.304380069;32;6088;82.23161622;28.88582144;783.4963123;772.7631465;7690.451165
22.85;0.304380069;32;6088;82.22389439;28.88300386;783.5165806;772.7783707;7686.861179
22.85;0.304380069;32;6088;82.22169884;28.8758442;783.5368271;772.7935778;7677.738811
22.85;0.304380069;32;6088;82.2225027;28.86888272;783.5570517;772.8087679;7668.868951
22.85;0.304380069;32;6088;82.21656627;28.87219454;783.5772546;772.8239408;7673.088654
22.85;0.304380069;32;6088;82.22422163;28.86040541;783.5974357;772.8390967;7658.067711
22.85;0.304380069;32;6088;82.22355337;28.85328314;783.617595;772.8542355;7648.992979
22.85;0.304380069;32;6088;82.22143001;28.85351571;783.6377326;772.8693573;7649.289303
22.85;0.304380069;32;6088;82.22125574;28.84867019;783.6578485;772.8844621;7643.115456
22.85;0.304380069;32;6088;82.2115209;28.84814663;783.6779428;772.8995499;7642.448366
22.85;0.304380069;32;6088;82.1971692;28.86515483;783.6980154;772.9146208;7664.119113
22.85;0.304380069;32;6088;82.24558527;28.84713397;783.7180663;772.9296747;7641.158102
22.85;0.304380069;32;6088;82.31082719;28.84881704;783.7380957;772.9447116;7643.302557
22.85;0.304380069;32;6088;82.28780585;28.83117494;783.7581035;772.9597317;7620.824148
22.85;0.304380069;32;6088;82.27948299;28.82780547;783.7780897;772.9747349;7616.530988
22.85;0.304380069;32;6088;82.2674211;28.83253513;783.7980544;772.9897212;7622.557214
22.85;0.304380069;32;3190;82.26462863;28.51841242;783.8179975;773.0046906;7222.322485
22.85;0.304380069;32;3190;82.2420665;28.52615374;783.4638018;772.6667241;7232.185965
22.85;0.304380069;32;3190;82.23664498;28.51074854;783.1099876;772.3291376;7212.557663
22.85;0.304380069;32;3190;82.22121471;28.5069095;782.7565548;771.9919306;7207.666209
22.85;0.304380069;32;3190;82.1832552;28.5155486;782.4035027;771.6551029;7218.673591
22.85;0.304380069;32;3190;82.17825705;28.4967969;782.0508311;771.3186539;7194.781387
22.85;0.304380069;32;3190;82.14310147;28.50011987;781.6985395;770.9825833;7199.0153
22.85;0.304380069;32;3190;82.13516471;28.47682467;781.3466275;770.6468905;7169.334074
22.85;0.304380069;32;3190;82.1029549;28.47611014;780.9950947;770.3115753;7168.423663
22.85;0.304380069;32;3190;82.06886997;28.47857594;780.6439407;769.9766371;7171.565431
22.85;0.304380069;32;3190;82.0339802;28.48659852;780.2931651;769.6420755;7181.787279
22.85;0.304380069;32;3190;82.03617572;28.45906359;779.9427674;769.3078901;7146.704058
22.85;0.304380069;32;3190;81.99895917;28.46992324;779.5927473;768.9740805;7160.540721
22.85;0.304380069;32;3190;81.97732058;28.45579207;779.2431043;768.6406463;7142.535702
22.85;0.304380069;32;3190;82.02731629;28.47650737;778.8938381;768.307587;7168.929792
22.85;0.304380069;32;3190;82.22533258;28.45939223;778.5449483;767.9749022;7147.122793
22.85;0.304380069;32;3190;82.11007544;28.43753285;778.1964344;767.6425916;7119.271
22.85;0.304380069;32;3190;82.05824411;28.43724127;777.848296;767.3106546;7118.899487
22.85;0.304380069;32;3190;82.01199564;28.43680858;777.5005327;766.9790908;7118.348181
22.85;0.304380069;32;3190;82.03877689;28.46305098;777.1531442;766.6478999;7151.784541
22.85;0.304380069;32;3190;82.19416556;28.43981785;776.80613;766.3170814;7122.182398
22.85;0.304380069;32;3190;82.10601605;28.42401838;776.4594897;765.9866349;7102.051739
22.85;0.304380069;32;3190;82.04617577;28.42390659;776.1132229;765.65656;7101.909295
22.85;0.304380069;32;3190;81.99576361;28.42229613;775.7673292;765.3268562;7099.857361
22.85;0.304380069;32;3190;81.94665281;28.42256136;775.4218083;764.9975232;7100.195299
22.85;0.304380069;32;3190;81.90793425;28.42519908;775.0766596;764.6685606;7103.556109
22.85;0.304380069;32;3190;81.92522888;28.43816456;774.7318829;764.3399678;7120.075872
22.85;0.304380069;32;3190;82.01836945;28.42770434;774.3874776;764.0117445;7106.748147
22.85;0.304380069;32;3190;81.96955906;28.40464059;774.0434435;763.6838903;7077.361819
22.85;0.304380069;32;3190;81.89547509;28.41349002;773.6997801;763.3564048;7088.637186
22.85;0.304380069;32;3190;81.8384872;28.4194303;773.3564869;763.0292875;7096.205904
22.85;0.304380069;32;3190;81.8176759;28.39887377;773.0135637;762.702538;7070.014107
22.85;0.304380069;32;3190;81.77872736;28.39523303;772.67101;762.376156;7065.375312
22.85;0.304380069;32;3190;81.74527113;28.39163395;772.3288254;762.050141;7060.789603
22.85;0.304380069;32;3190;81.70671075;28.39141347;771.9870095;761.7244926;7060.508685
22.85;0.304380069;32;3190;81.69545127;28.39522968;771.645562;761.3992104;7065.37104
22.85;0.304380069;32;3190;81.73795648;28.39190684;771.3044823;761.0742939;7061.137294
22.85;0.304380069;32;3190;81.68304589;28.37497901;770.9637702;760.7497428;7039.568958
22.85;0.304380069;32;3190;81.63506936;28.37342767;770.6234252;760.4255566;7037.592348
22.85;0.304380069;32;3190;81.59079242;28.38526301;770.2834469;760.101735;7052.672157
22.85;0.304380069;32;3190;81.630482;28.39139561;769.943835;759.7782775;7060.48592
22.85;0.304380069;32;3190;81.73569367;28.37954481;769.604589;759.4551838;7045.386398
22.85;0.304380069;32;3190;81.67671964;28.37880461;769.2657086;759.1324533;7044.443285
22.85;0.304380069;32;3190;81.70068294;28.37947899;768.9271933;758.8100858;7045.302544
22.85;0.304380069;32;3190;81.70387662;28.38690102;768.5890428;758.4880807;7054.759212
22.85;0.304380069;32;3190;81.81994861;28.36846131;768.2512566;758.1664378;7031.264529
22.85;0.304380069;32;3190;81.71761352;28.35944722;767.9138344;757.8451565;7019.779366
22.85;0.304380069;32;3190;81.64775755;28.35974185;767.5767758;757.5242365;7020.154765
22.85;0.304380069;32;3190;81.58778904;28.35893488;767.2400804;757.2036773;7019.12657
22.85;0.304380069;32;3190;81.54041614;28.3573602;766.9037477;756.8834786;7017.120222
22.85;0.304380069;32;3190;81.49755951;28.35335241;766.5677775;756.56364;7012.013756
22.85;0.304380069;32;3190;81.46791545;28.36112793;766.2321693;756.244161;7021.920813
22.85;0.304380069;32;3190;81.513287;28.35726646;765.8969228;755.9250413;7017.000781
22.85;0.304380069;32;3190;81.44735071;28.34099616;765.5620374;755.6062804;6996.270222
22.85;0.304380069;32;3190;81.40610793;28.33860701;765.2275129;755.287878;6993.226117
22.85;0.304380069;32;3190;81.3864011;28.35774238;764.8933489;754.9698336;7017.607163
22.85;0.304380069;32;3190;81.4578103;28.34420332;764.5595449;754.6521468;7000.356579
22.85;0.304380069;32;3190;81.44547392;28.35872049;764.2261007;754.3348172;7018.853406
22.85;0.304380069;32;3190;81.60421751;28.34451861;763.8930157;754.0178445;7000.758302
22.85;0.304380069;32;3190;81.4850386;28.32149654;763.5602896;753.7012282;6971.42507
22.85;0.304380069;32;3190;81.39742806;28.32916972;763.2279221;753.384968;6981.201736
22.85;0.304380069;32;3190;81.33830669;28.32730081;762.8959126;753.0690633;6978.820494
22.85;0.304380069;32;3190;81.29381316;28.32062757;762.564261;752.7535139;6970.317883
22.85;0.304380069;32;3190;81.25023361;28.31711227;762.2329667;752.4383194;6965.838922
22.85;0.304380069;32;3190;81.19828799;28.31407395;761.9020294;752.1234792;6961.967693
22.85;0.304380069;32;3190;81.14643383;28.31876928;761.5714486;751.8089931;6967.95017
22.85;0.304380069;32;3190;81.15113298;28.33426629;761.2412241;751.4948606;6987.695459
22.85;0.304380069;32;3190;81.24226968;28.31713006;760.9113554;751.1810814;6965.861585
22.85;0.304380069;32;3190;81.15843489;28.30865041;760.5818421;750.8676549;6955.057374
22.85;0.304380069;32;3190;81.1080262;28.30232737;760.252684;750.554581;6947.00096
22.85;0.304380069;32;3190;81.05315621;28.30610655;759.9238804;750.241859;6951.816154
22.85;0.304380069;32;3190;81.01596395;28.30504715;759.5954312;749.9294888;6950.466337
22.85;0.304380069;32;3190;80.96885512;28.31397726;759.2673359;749.6174697;6961.844502
22.85;0.304380069;32;3190;80.94152179;28.29548047;758.9395941;749.3058016;6938.277086
22.85;0.304380069;32;3190;80.90301619;28.29260453;758.6122055;748.9944839;6934.612758
22.85;0.304380069;32;3190;80.86284939;28.29029415;758.2851696;748.6835162;6931.669022
22.85;0.304380069;32;3190;80.8305068;28.2876515;757.9584862;748.3728983;6928.30193
22.85;0.304380069;32;3190;80.80045091;28.27726154;757.6321547;748.0626296;6915.063717
22.85;0.304380069;32;3190;80.74918835;28.28435974;757.3061749;747.7527098;6924.107781
22.85;0.304380069;32;3190;80.72219909;28.27402719;756.9805463;747.4431385;6910.942712
22.85;0.304380069;32;3190;80.68257158;28.28589235;756.6552686;747.1339153;6926.060528
22.85;0.304380069;32;3190;80.69204927;28.26724403;756.3303414;746.8250399;6902.300048
22.85;0.304380069;32;3190;80.63668532;28.27763276;756.0057643;746.5165117;6915.536695
22.85;0.304380069;32;3190;80.70105317;28.28812602;755.681537;746.2083305;6928.906532
22.85;0.304380069;32;3190;80.82346721;28.27076531;755.357659;745.9004958;6906.786634
22.85;0.304380069;32;3190;80.71958471;28.25719748;755.03413;745.5930073;6889.499399
22.85;0.304380069;32;3190;80.68634175;28.2814778;754.7109496;745.2858646;6920.435804
22.85;0.304380069;32;3190;80.79875634;28.27729828;754.3881174;744.9790672;6915.11052
22.85;0.304380069;32;3190;80.71328558;28.25523458;754.0656331;744.6726148;6886.998396
22.85;0.304380069;32;3190;80.65987918;28.2695501;753.7434963;744.366507;6905.238292
22.85;0.304380069;32;3190;80.63426955;28.27552221;753.4217066;744.0607434;6912.847568
22.85;0.304380069;32;3190;80.62531371;28.27870345;753.1002637;743.7553236;6916.9009
22.85;0.304380069;32;3190;80.76125429;28.26565349;752.7791671;743.4502473;6900.273491
22.85;0.304380069;32;3190;80.65584041;28.25205852;752.4584165;743.1455141;6882.951663
22.85;0.304380069;32;3190;80.57365108;28.26799129;752.1380115;742.8411235;6903.252161
22.85;0.304380069;32;3190;80.61241415;28.27646703;751.8179518;742.5370751;6914.051403
22.85;0.304380069;32;3190;80.69638034;28.26239569;751.4982369;742.2333687;6896.122611
22.85;0.304380069;32;3190;80.60209702;28.24669431;751.1788665;741.9300038;6876.116936
22.85;0.304380069;32;3190;80.52591529;28.25573158;750.8598403;741.62698;6887.631635
22.85;0.304380069;32;3190;80.49203949;28.25025438;750.5411578;741.3242969;6880.652943
22.85;0.304380069;32;3190;80.43340231;28.24985317;750.2228187;741.0219543;6880.141746
22.85;0.304380069;32;3190;80.36482128;28.26859273;749.9048226;740.7199515;6904.018476
22.85;0.304380069;32;3190;80.3466878;28.25970642;749.5871692;740.4182884;6892.696124
22.85;0.304380069;32;3190;80.31701409;28.23443752;749.2698581;740.1169645;6860.500131
22.85;0.304380069;32;3190;80.2638106;28.23999293;748.9528888;739.8159795;6867.578478
22.85;0.304380069;32;3190;80.23068395;28.23030074;748.6362612;739.5153328;6855.22932
22.85;0.304380069;32;3190;80.18655574;28.22940887;748.3199746;739.2150243;6854.092952
22.85;0.304380069;32;3190;80.15847576;28.24079406;748.0040289;738.9150534;6868.599216
22.85;0.304380069;32;3190;80.12846305;28.21678604;747.6884237;738.6154199;6838.009768
22.85;0.304380069;32;3190;80.08228646;28.21546695;747.3731585;738.3161233;6836.329065
22.85;0.304380069;32;3190;80.04174161;28.21636585;747.058233;738.0171632;6837.474382
22.85;0.304380069;32;3190;79.9966644;28.21754503;746.7436468;737.7185393;6838.976824
22.85;0.304380069;32;3190;79.96606574;28.20451545;746.4293997;737.4202512;6822.375375
22.85;0.304380069;32;3190;79.91792475;28.22042328;746.1154911;737.1222985;6842.644099
22.85;0.304380069;32;3190;79.97791972;28.21803749;745.8019208;736.8246809;6839.604282
22.85;0.304380069;32;3190;80.04118679;28.19704767;745.4886884;736.5273979;6812.860416
22.85;0.304380069;32;3190;79.9397339;28.20303312;745.1757934;736.2304492;6820.486682
22.85;0.304380069;32;3190;79.89393151;28.19409172;744.8632357;735.9338344;6809.094135
22.85;0.304380069;32;3190;79.8372603;28.2102083;744.5510147;735.6375532;6829.628834
22.85;0.304380069;32;3190;79.81404859;28.20836842;744.2391301;735.3416051;6827.284581
22.85;0.304380069;32;3190;79.82170909;28.18603827;743.9275817;735.0459898;6798.832956
22.85;0.304380069;32;3190;79.76130274;28.18675208;743.6163689;734.750707;6799.742443
22.85;0.304380069;32;3190;79.7083097;28.18772837;743.3054914;734.4557561;6800.986367
22.85;0.304380069;32;3190;79.75999235;28.20330306;742.994949;734.1611369;6820.830623
22.85;0.304380069;32;3190;79.82611175;28.17696176;742.6847411;733.8668491;6787.268259
22.85;0.304380069;32;3190;79.74406542;28.1973874;742.3748675;733.5728921;6813.293275
22.85;0.304380069;32;3190;79.69710024;28.18200319;742.0653278;733.2792657;6793.691724
22.85;0.304380069;32;3190;79.64371891;28.18214328;741.7561217;732.9859695;6793.870209
22.85;0.304380069;32;3190;79.60106099;28.18343863;741.4472487;732.693003;6795.520663
22.85;0.304380069;32;3190;79.55928359;28.18232688;741.1387085;732.400366;6794.104139
22.85;0.304380069;32;3190;79.62649071;28.1920542;740.8305008;732.1080581;6806.498064
22.85;0.304380069;32;3190;79.71576835;28.16732992;740.5226252;731.8160788;6774.995989
22.85;0.304380069;32;3190;79.60035515;28.17794923;740.2150814;731.5244279;6788.526427
22.85;0.304380069;32;3190;79.55402801;28.17845962;739.9078689;731.233105;6789.176737
22.85;0.304380069;32;3190;79.50357498;28.17158065;739.6009875;730.9421096;6780.411995
22.85;0.304380069;32;3190;79.52014412;28.17596471;739.2944367;730.6514414;6785.997884
22.85;0.304380069;32;3190;79.4777674;28.1648066;738.9882162;730.3611001;6771.780947
22.85;0.304380069;32;3190;79.42222219;28.16604426;738.6823258;730.0710853;6773.357887
22.85;0.304380069;32;3190;79.38064783;28.16371736;738.3767649;729.7813966;6770.393107
22.85;0.304380069;32;3190;79.34102908;28.1646867;738.0715332;729.4920336;6771.628177
22.85;0.304380069;32;3190;79.38329961;28.1573032;737.7666305;729.202996;6762.220595
35.85;0.304380069;32;3190;81.48568042;33.15099631;737.4620563;728.9142835;-3438.894988
35.85;0.304380069;32;3190;83.70776362;33.07379627;737.1578103;728.6258956;-3537.258254
35.85;0.304380069;32;3190;84.02232685;33.04318727;736.8538921;728.3378319;-3576.258256
35.85;0.304380069;32;3190;84.14266475;33.12362438;736.5503014;728.0500922;-3473.770512
35.85;0.304380069;32;3190;84.14826251;33.26992526;736.2470378;727.7626761;-3287.363454
35.85;0.304380069;32;3190;84.21673121;33.5661225;735.9441011;727.4755831;-2909.968189
35.85;0.304380069;32;3190;84.25846505;34.0265411;735.6414907;727.188813;-2323.33275
35.85;0.304380069;32;3190;84.33075276;34.56866583;735.3392064;726.9023653;-1632.592672
35.85;0.304380069;32;3190;84.39958228;35.08574145;735.0372478;726.6162397;-973.7685407
35.85;0.304380069;32;3190;84.44188537;35.72722752;734.7356146;726.3304359;-156.4287134
35.85;0.304380069;32;3190;84.49719754;36.34584416;734.4343064;726.0449535;631.7723817
35.85;0.304380069;32;3190;84.530687;36.86681149;734.1333229;725.7597921;1295.555082
35.85;0.304380069;32;3190;84.54842418;37.38293777;733.8326636;725.4749513;1953.169613
35.85;0.304380069;32;3190;84.55466703;37.8493295;733.5323284;725.1904308;2547.415633
35.85;0.304380069;32;3190;84.53072015;38.2299253;733.2323168;724.9062303;3032.346042
35.85;0.304380069;32;3190;84.51045821;38.56512595;732.9326284;724.6223493;3459.436923
35.85;0.304380069;32;3190;84.48000507;38.85469318;732.633263;724.3387876;3828.384647
35.85;0.304380069;32;3190;84.43461685;39.07132182;732.3342201;724.0555447;4104.398772
35.85;0.304380069;32;3190;84.38184334;39.29509355;732.0354995;723.7726204;4389.514157
35.85;0.304380069;32;3190;84.33766203;39.45980847;731.7371008;723.4900141;4599.383206
35.85;0.304380069;32;3190;84.29883734;39.61077307;731.4390235;723.2077257;4791.732484
35.85;0.304380069;32;3190;84.2554781;39.72970187;731.1412675;722.9257546;4943.263827
35.85;0.304380069;32;3190;84.204735;39.83197235;730.8438323;722.6441007;5073.570219
35.85;0.304380069;32;3190;84.17329374;39.90846911;730.5467176;722.3627635;5171.037408
35.85;0.304380069;32;3190;84.12453756;40.00531486;730.2499231;722.0817426;5294.431964
35.85;0.304380069;32;3190;84.10224517;40.09632886;729.9534483;721.8010377;5410.39609
35.85;0.304380069;32;3190;84.19213192;40.13427787;729.657293;721.5206485;5458.748249
35.85;0.304380069;32;3190;84.18069344;40.17224941;729.3614569;721.2405745;5507.12912
35.85;0.304380069;15;3190;84.23359031;40.23476495;729.0659395;720.9608155;5586.782349
35.85;0.304380069;15;3190;84.51439083;40.27299742;728.7707405;720.6813711;5635.49568
35.85;0.304380069;15;3190;84.86510709;40.32888407;728.4758596;720.4022409;5706.702816
35.85;0.304380069;15;3190;85.19377931;40.36642329;728.1812965;720.1234246;5754.532843
35.85;0.304380069;15;3190;85.57209221;40.39817146;727.8870507;719.8449218;5794.984306
35.85;0.304380069;15;3190;85.96519975;40.42226616;727.593122;719.5667321;5825.684196
35.85;0.304380069;15;3190;86.34627194;40.45614754;727.2995101;719.2888553;5868.853647
35.85;0.304380069;15;3190;86.6474545;40.49566617;727.0062145;719.011291;5919.205718
35.85;0.304380069;15;3190;87.03068237;40.52427224;726.7132349;718.7340387;5955.653712
35.85;0.304380069;15;3190;87.38603474;40.58332072;726.420571;718.4570983;6030.889444
35.85;0.304380069;15;3190;87.70574046;40.6351955;726.1282225;718.1804692;6096.984915
35.85;0.304380069;15;3190;88.04181316;40.63472635;725.836189;717.9041512;6096.387153
35.85;0.304380069;15;3190;88.40359088;40.64379322;725.5444702;717.628144;6107.939571
35.85;0.304380069;15;3190;88.729059;40.74144436;725.2530657;717.352447;6232.360305
35.85;0.304380069;15;3190;89.03499993;40.72296829;724.9619752;717.0770601;6208.819301
35.85;0.304380069;15;3190;89.28588282;40.76853195;724.6711983;716.8019829;6266.873551
35.85;0.304380069;15;3190;89.55654214;40.75804873;724.3807348;716.527215;6253.516512
35.85;0.304380069;15;3190;89.75500268;40.81527346;724.0905843;716.252756;6326.428539
35.85;0.304380069;15;3190;89.95581977;40.82255157;723.8007464;715.9786057;6335.701838
35.85;0.304380069;15;3190;90.14988833;40.82690459;723.5112208;715.7047637;6341.248176
35.85;0.304380069;15;3190;90.36131009;40.83678058;723.2220072;715.4312296;6353.831514
35.85;0.304380069;15;3190;90.54437045;40.8362101;722.9331052;715.158003;6353.104653
35.85;0.304380069;15;3190;90.72685929;40.82274865;722.6445145;714.8850837;6335.952951
35.85;0.304380069;15;3190;90.93547196;40.82140475;722.3562348;714.6124713;6334.240641
35.85;0.304380069;15;3190;91.1466071;40.83818514;722.0682657;714.3401655;6355.621112
35.85;0.304380069;15;3190;91.41199682;40.80812444;721.7806069;714.0681658;6317.319722
35.85;0.304380069;15;3190;91.58070963;40.8034423;721.4932581;713.796472;6311.35405
35.85;0.304380069;15;3190;91.71981657;40.81254768;721.2062189;713.5250837;6322.955537
35.85;0.304380069;15;3190;91.83277103;40.83347344;720.919489;713.2540006;6349.617777
35.85;0.304380069;15;3190;91.89325952;40.82907865;720.633068;712.9832223;6344.018217
35.85;0.304380069;15;3190;91.99174941;40.81255618;720.3469557;712.7127485;6322.966358
35.85;0.304380069;15;3190;92.10205787;40.81243821;720.0611517;712.4425788;6322.816054
35.85;0.350100281;15;3190;92.17468114;40.35694971;719.7756556;712.172713;6605.023931
35.85;0.350100281;15;3190;92.21618362;40.32522175;719.4904672;711.9031506;6558.525984
35.85;0.350100281;15;3190;92.25770774;40.29167387;719.205586;711.6338913;6509.360893
35.85;0.350100281;15;3190;92.31270962;40.2584957;718.9210118;711.3649348;6460.737636
35.85;0.350100281;15;3190;92.3978929;40.22790558;718.6367443;711.0962807;6415.907201
35.85;0.350100281;15;3190;92.46137557;40.19778965;718.3527831;710.8279287;6371.771708
35.85;0.350100281;15;3190;92.50653273;40.17487263;718.0691278;710.5598785;6338.186376
35.85;0.350100281;15;3190;92.53484944;40.15249346;717.7857782;710.2921296;6305.389255
35.85;0.350100281;15;3190;92.56795263;40.13765481;717.5027339;710.0246819;6283.642912
35.85;0.350100281;15;3190;92.59882676;40.10727855;717.2199946;709.7575349;6239.125903
35.85;0.350100281;15;3190;92.62976966;40.09363043;716.9375599;709.4906883;6219.124325
35.85;0.350100281;15;3190;92.67044776;40.07946327;716.6554296;709.2241418;6198.362071
35.85;0.350100281;15;3190;92.69815259;40.06098591;716.3736033;708.957895;6171.283134
35.85;0.350100281;15;3190;92.86178091;40.05555821;716.0920806;708.6919476;6163.32873
35.85;0.350100281;15;3190;92.9102435;40.03798622;715.8108614;708.4262992;6137.576629
35.85;0.350100281;15;3190;93.07757846;40.03744092;715.5299451;708.1609495;6136.777478
35.85;0.350100281;15;3190;93.2945972;40.02415365;715.2493315;707.8958983;6117.304724
35.85;0.350100281;15;3190;93.32588849;40.0081301;714.9690203;707.631145;6093.821899
35.85;0.350100281;15;3190;93.39833006;40.01236664;714.6890111;707.3666895;6100.030634
35.85;0.350100281;15;3190;93.56799209;39.99891699;714.4093037;707.1025314;6080.319896
35.85;0.350100281;15;3190;93.55505819;39.98919189;714.1298976;706.8386703;6066.067566
35.85;0.350100281;15;3190;93.47400861;39.97988117;713.8507926;706.5751059;6052.422528
35.85;0.350100281;15;3190;93.42488852;39.97327614;713.5719884;706.3118378;6042.742732
35.85;0.350100281;15;3190;93.3868019;39.9645504;713.2934846;706.0488658;6029.954975
35.85;0.350100281;15;3190;93.35103822;39.95456092;713.0152808;705.7861896;6015.315207
35.85;0.350100281;15;3190;93.3334756;39.94324089;712.7373769;705.5238086;5998.725471
35.85;0.350100281;15;3190;93.31599002;39.93220324;712.4597724;705.2617228;5982.549579
35.85;0.350100281;15;3190;93.29672395;39.91999709;712.182467;704.9999316;5964.661232
35.85;0.350100281;15;3190;93.28726657;39.90933893;711.9054604;704.7384348;5949.041485
35.85;0.350100281;15;3190;93.27616403;39.89965108;711.6287523;704.4772321;5934.84375
35.85;0.350100281;15;3190;93.26161251;39.88907274;711.3523424;704.2163231;5919.340975
35.85;0.350100281;15;3190;93.24803899;39.88014889;711.0762303;703.9557074;5906.262903
35.85;0.350100281;15;3190;93.22831888;39.87116281;710.8004157;703.6953849;5893.093625
35.85;0.350100281;15;3190;93.214195;39.86123016;710.5248983;703.435355;5878.537121
35.85;0.350100281;15;3190;93.20066202;39.85333185;710.2496778;703.1756176;5866.962001
35.85;0.350100281;15;3190;93.1872341;39.84461094;709.9747538;702.9161722;5854.181326
35.85;0.350100281;15;3190;93.18183698;39.8365554;709.7001261;702.6570185;5842.375771
35.85;0.350100281;15;3190;93.16413529;39.82929769;709.4257943;702.3981563;5831.739454
35.85;0.350100281;15;3190;93.1573933;39.82257425;709.1517581;702.1395852;5821.886123
35.85;0.350100281;15;3190;93.1346738;39.81583757;708.8780172;701.8813048;5812.013395
35.85;0.350100281;15;3190;93.12908106;39.809244;708.6045713;701.6233148;5802.350382
35.85;0.350100281;15;3190;93.12013825;39.80294145;708.33142;701.365615;5793.113866
35.85;0.350100281;15;3190;93.10313288;39.79710558;708.058563;701.1082049;5784.561293
35.85;0.350100281;15;3190;93.09430668;39.79141417;707.786;700.8510843;5776.220414
35.85;0.350100281;15;3190;93.07326884;39.78538243;707.5137308;700.5942528;5767.380775
35.85;0.350100281;15;3190;93.06599079;39.78035485;707.2417549;700.3377101;5760.012766
35.85;0.350100281;15;3190;93.0516474;39.77528846;706.970072;700.0814558;5752.587865
35.85;0.350100281;15;3190;93.03221447;39.77015012;706.698682;699.8254898;5745.057533
35.85;0.350100281;15;3190;93.02259266;39.76559812;706.4275843;699.5698115;5738.386476
35.85;0.350100281;15;3190;93.00223344;39.76109896;706.1567788;699.3144208;5731.792867
35.85;0.350100281;15;5053;92.99354757;40.05968255;705.886265;699.0593172;6169.373035
35.85;0.350100281;15;5053;92.98387588;40.05603156;705.8712788;699.0438545;6164.022437
35.85;0.350100281;15;5053;92.98092842;40.05260041;705.8563087;699.0284092;6158.994006
35.85;0.350100281;15;5053;92.99664653;40.04973416;705.8413548;699.0129812;6154.793466
35.85;0.350100281;15;5053;92.9919354;40.04682828;705.8264169;698.9975706;6150.534838
35.85;0.350100281;15;5053;92.99889363;40.04454276;705.8114952;698.9821773;6147.185365
35.85;0.350100281;15;5053;93.00345496;40.04254452;705.7965895;698.9668013;6144.256903
35.85;0.350100281;15;5053;93.01592603;40.04054725;705.7816999;698.9514426;6141.329868
35.85;0.350100281;15;5053;93.0102481;40.03859322;705.7668264;698.9361012;6138.466205
35.85;0.350100281;15;5053;93.01858006;40.03703232;705.7519688;698.920777;6136.178669
35.85;0.350100281;15;5053;93.02361644;40.03559471;705.7371273;698.9054701;6134.071829
35.85;0.350100281;15;5053;93.02588264;40.03407933;705.7223018;698.8901803;6131.85101
35.85;0.350100281;15;5053;93.03599433;40.03290783;705.7074922;698.8749078;6130.13414
35.85;0.350100281;15;5053;93.04265983;40.03186712;705.6926986;698.8596524;6128.60897
35.85;0.350100281;15;5053;93.05387979;40.03080426;705.677921;698.8444142;6127.051331
35.85;0.350100281;15;5053;93.04680994;40.02961654;705.6631592;698.8291931;6125.310695
35.85;0.350100281;15;5053;93.0569305;40.02872005;705.6484134;698.8139892;6123.996872
35.85;0.350100281;15;5053;93.06295163;40.02792795;705.6336835;698.7988023;6122.836028
35.85;0.350100281;15;5053;93.06875209;40.02698681;705.6189694;698.7836325;6121.456775
35.85;0.350100281;15;5053;93.06960151;40.02613614;705.6042712;698.7684798;6120.210105
35.85;0.350100281;15;5053;93.06744604;40.02524822;705.5895888;698.7533441;6118.908835
35.85;0.350100281;15;5053;93.07836196;40.02454849;705.5749223;698.7382255;6117.883371
35.85;0.350100281;15;5053;93.08331866;40.0238221;705.5602715;698.7231238;6116.818826
35.85;0.350100281;15;5053;93.08046935;40.02305719;705.5456366;698.7080391;6115.697836
35.85;0.350100281;15;5053;93.09215744;40.02250654;705.5310174;698.6929714;6114.890845
35.85;0.350100281;15;5053;93.10327342;40.02194899;705.5164139;698.6779206;6114.073747
35.85;0.350100281;15;5053;93.0966403;40.02122262;705.5018262;698.6628867;6113.009239
35.85;0.350100281;15;5053;93.10379011;40.02065456;705.4872542;698.6478698;6112.17674
35.85;0.350100281;15;5053;93.113161;40.02024319;705.4726979;698.6328697;6111.573874
35.85;0.350100281;15;5053;93.10664423;40.0195741;705.4581573;698.6178865;6110.593301
35.85;0.350100281;15;5053;93.11395413;40.01905781;705.4436324;698.6029202;6109.836676
35.85;0.350100281;15;5053;93.12400221;40.01871388;705.4291231;698.5879707;6109.332635
35.85;0.350100281;15;5053;93.11522937;40.01806731;705.4146295;698.573038;6108.385074
35.85;0.350100281;15;5053;93.12287458;40.01763172;705.4001515;698.558122;6107.746704
35.85;0.350100281;15;5053;93.12432167;40.01714338;705.385689;698.5432229;6107.031029
35.85;0.350100281;15;5053;93.12945093;40.01670323;705.3712422;698.5283405;6106.385979
35.85;0.350100281;15;5053;93.12961447;40.01620977;705.3568109;698.5134748;6105.66281
35.85;0.350100281;15;5053;93.12763352;40.01574386;705.3423952;698.4986259;6104.98001
35.85;0.350100281;15;5053;93.13452805;40.01533603;705.327995;698.4837937;6104.382323
35.85;0.350100281;15;5053;93.13002212;40.01484707;705.3136103;698.4689781;6103.665749
35.85;0.350100281;15;5053;93.14776722;40.01464156;705.2992411;698.4541792;6103.364562
35.85;0.350100281;15;5053;93.13633024;40.01410504;705.2848874;698.4393969;6102.578283
35.85;0.350100281;15;5053;93.1427833;40.01376245;705.2705492;698.4246313;6102.07622
35.85;0.350100281;15;5053;93.13838297;40.0133419;705.2562264;698.4098822;6101.459897
35.85;0.350100281;15;5053;93.14648673;40.01307469;705.2419191;698.3951498;6101.068295
35.85;0.350100281;15;5053;93.15161919;40.01275135;705.2276271;698.3804339;6100.594428
35.85;0.350100281;15;5053;93.14759772;40.01235583;705.2133506;698.3657346;6100.014787
35.85;0.350100281;15;5053;93.14964727;40.01209951;705.1990895;698.3510518;6099.639149
35.85;0.350100281;15;5053;93.14875729;40.01171882;705.1848437;698.3363855;6099.081238
35.85;0.350100281;15;5053;93.15279063;40.01143229;705.1706133;698.3217357;6098.661323
35.85;0.350100281;15;5053;93.15370687;40.011127;705.1563982;698.3071023;6098.213916
35.85;0.350100281;15;5053;93.1559171;40.01082242;705.1421984;698.2924854;6097.767539
35.85;0.350100281;15;5053;93.15495691;40.01054623;705.1280139;698.277885;6097.362781
35.85;0.350100281;15;5053;93.1589752;40.01028471;705.1138447;698.263301;6096.97952
35.85;0.350100281;15;5053;93.15640778;40.00995535;705.0996908;698.2487333;6096.496839
35.85;0.350100281;15;5053;93.15829115;40.00972679;705.0855521;698.2341821;6096.161877
35.85;0.350100281;15;5053;93.15315884;40.00935592;705.0714287;698.2196472;6095.618364
35.85;0.350100281;15;5053;93.16292835;40.00918347;705.0573205;698.2051287;6095.365632
35.85;0.350100281;15;5053;93.15797384;40.00884749;705.0432274;698.1906265;6094.87324
35.85;0.350100281;15;5053;93.16065368;40.00862918;705.0291496;698.1761406;6094.553304
35.85;0.350100281;15;5053;93.16172273;40.00837162;705.0150869;698.1616709;6094.175845
35.85;0.350100281;15;5053;93.15961098;40.00816704;705.0010394;698.1472176;6093.876027
35.85;0.350100281;15;5053;93.16738335;40.00800066;704.987007;698.1327805;6093.632193
35.85;0.350100281;15;5053;93.15644141;40.0076221;704.9729898;698.1183597;6093.077409
35.85;0.350100281;15;5053;93.1625885;40.00742538;704.9589876;698.103955;6092.789114
35.85;0.350100281;15;5053;93.16052527;40.00724258;704.9450006;698.0895666;6092.521212
35.85;0.350100281;15;5053;93.17021443;40.00713026;704.9310286;698.0751943;6092.356602
35.85;0.350100281;15;5053;93.15684638;40.00675158;704.9170716;698.0608382;6091.801643
35.85;0.350100281;15;5053;93.16472796;40.0066167;704.9031298;698.0464982;6091.603976
35.85;0.350100281;15;5053;93.16137421;40.00637403;704.8892029;698.0321744;6091.248335
35.85;0.350100281;15;5053;93.15578427;40.00608347;704.875291;698.0178667;6090.822523
35.85;0.350100281;15;5053;93.16109797;40.00592725;704.8613941;698.003575;6090.593577
35.85;0.350100281;15;5053;93.15658647;40.00566301;704.8475122;697.9892995;6090.20633
35.85;0.350100281;15;5053;93.16121194;40.00552016;704.8336453;697.9750399;6089.99697
35.85;0.350100281;15;5053;93.15930574;40.00535761;704.8197933;697.9607965;6089.758761
35.85;0.350100281;15;5053;93.15371055;40.00507035;704.8059562;697.946569;6089.337763
