Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
35.85;0.350100281;15;5053;93.16362329;40.00499523;704.792134;697.9323575;6089.227685
35.85;0.350100281;15;5053;93.15844868;40.00478112;704.7783268;697.918162;6088.913896
35.85;0.350100281;15;5053;93.15217772;40.0045279;704.7645344;697.9039825;6088.542794
35.85;0.350100281;15;5053;93.16552272;40.00452148;704.7507568;697.8898189;6088.533385
35.85;0.350100281;15;5053;93.15190609;40.00420069;704.7369941;697.8756713;6088.063262
35.85;0.350100281;15;5053;93.16114608;40.0041518;704.7232463;697.8615395;6087.991621
35.85;0.350100281;15;5053;93.15555731;40.00395994;704.7095132;697.8474237;6087.710436
35.85;0.350100281;15;5053;93.1539792;40.00380058;704.695795;697.8333237;6087.476903
35.85;0.350100281;15;5053;93.15616113;40.00367165;704.6820915;697.8192396;6087.287952
35.85;0.350100281;15;5053;93.15381026;40.00354571;704.6684028;697.8051713;6087.103374
35.85;0.350100281;15;5053;93.14849013;40.00329846;704.6547289;697.7911188;6086.741035
35.85;0.350100281;15;5053;93.15318068;40.00318226;704.6410696;697.7770821;6086.570742
35.85;0.350100281;15;5053;93.14635055;40.0029371;704.6274252;697.7630613;6086.211443
35.85;0.350100281;15;5053;93.15107189;40.00283514;704.6137954;697.7490561;6086.062028
35.85;0.350100281;15;5053;93.14286475;40.00258834;704.6001802;697.7350668;6085.700339
35.85;0.350100281;15;5053;93.14914056;40.00253376;704.5865798;697.7210931;6085.620342
35.85;0.350100281;15;5053;93.1512842;40.00241391;704.572994;697.7071352;6085.444709
35.85;0.350100281;15;5053;93.14737624;40.00231657;704.5594229;697.693193;6085.302049
35.85;0.350100281;15;5053;93.14741188;40.00219111;704.5458664;697.6792664;6085.118189
35.85;0.350100281;15;5053;93.14584957;40.00207086;704.5323244;697.6653555;6084.941954
35.85;0.350100281;15;5053;93.14305582;40.00191231;704.5187971;697.6514603;6084.709598
35.85;0.350100281;15;5053;93.14490312;40.00181423;704.5052844;697.6375807;6084.565863
35.85;0.350100281;15;5053;93.15151668;40.00183349;704.4917862;697.6237166;6084.594093
35.85;0.350100281;15;5053;93.13817978;40.00157284;704.4783025;697.6098682;6084.212105
35.85;0.350100281;15;5053;93.14076355;40.00148156;704.4648334;697.5960354;6084.078321
35.85;0.350100281;15;5053;93.14108718;40.00140226;704.4513788;697.5822181;6083.962116
35.85;0.350100281;15;5053;93.1350013;40.00119557;704.4379387;697.5684163;6083.65921
35.85;0.350100281;15;5053;93.14348405;40.00118649;704.4245131;697.55463;6083.645895
35.85;0.350100281;15;5053;93.13953894;40.00106122;704.411102;697.5408593;6083.46231
35.85;0.350100281;15;5053;93.13704192;40.00093016;704.3977053;697.527104;6083.270234
35.85;0.350100281;15;5053;93.14030746;40.00089804;704.384323;697.5133643;6083.223163
35.85;0.350100281;15;5053;93.13525145;40.00075225;704.3709551;697.4996399;6083.009511
35.85;0.350100281;15;5053;93.12653986;40.00051911;704.3576017;697.485931;6082.667831
35.85;0.350100281;15;5053;93.13271699;40.00047338;704.3442626;697.4722375;6082.600826
35.85;0.350100281;15;5053;93.13247403;40.0003651;704.330938;697.4585594;6082.442132
35.85;0.350100281;15;5053;93.12300916;40.00013135;704.3176276;697.4448967;6082.099567
35.85;0.350100281;15;5053;93.13228804;40.00015048;704.3043317;697.4312494;6082.1276
35.85;0.350100281;15;5053;93.12960637;40.00006213;704.29105;697.4176174;6081.998119
35.85;0.350100281;15;5053;93.13418384;40.00003322;704.2777827;697.4040007;6081.955753
35.85;0.350100281;15;5053;93.12607261;39.99987575;704.2645296;697.3903993;6081.724988
35.85;0.350100281;15;5053;93.12891912;39.99983622;704.2512909;697.3768133;6081.667056
35.85;0.350100281;15;5053;93.12684288;39.99979841;704.2380664;697.3632425;6081.611639
35.85;0.350100281;15;5053;93.12371649;39.99970409;704.2248561;697.3496869;6081.473406
35.85;0.350100281;15;5053;93.12725323;39.99964568;704.2116601;697.3361467;6081.387813
35.85;0.350100281;15;5053;93.12415435;39.99954333;704.1984783;697.3226216;6081.237808
35.85;0.350100281;15;5053;93.11870222;39.99939112;704.1853107;697.3091117;6081.014748
35.85;0.350100281;15;5053;93.12057189;39.99932243;704.1721573;697.2956171;6080.914082
35.85;0.350100281;15;5053;93.12459113;39.99932725;704.1590181;697.2821376;6080.921137
35.85;0.350100281;15;5053;93.11506261;39.99914467;704.145893;697.2686733;6080.653565
35.85;0.350100281;15;5053;93.11671474;39.99907382;704.132782;697.2552241;6080.549736
35.85;0.350100281;15;5053;93.12034052;39.99906684;704.1196852;697.24179;6080.539514
35.85;0.350100281;15;5053;93.11483205;39.99894184;704.1066026;697.228371;6080.356321
35.85;0.350100281;15;5053;93.11399625;39.9988746;704.093534;697.2149672;6080.25778
35.85;0.350100281;15;5053;93.10642914;39.99868294;704.0804794;697.2015784;6079.976893
35.85;0.350100281;15;5053;93.11116416;39.99866567;704.067439;697.1882046;6079.951584
35.85;0.350100281;15;5053;93.11366436;39.99860947;704.0544126;697.1748459;6079.869229
35.85;0.350100281;15;5053;93.10898514;39.99849827;704.0414002;697.1615022;6079.706263
35.85;0.350100281;15;5053;93.10928823;39.99845369;704.0284019;697.1481736;6079.640919
35.85;0.350100281;15;5053;93.10102313;39.99826283;704.0154176;697.1348599;6079.361212
35.85;0.350100281;15;5053;93.10539729;39.99824833;704.0024472;697.1215611;6079.339968
35.85;0.350100281;15;5053;93.1025384;39.99813656;703.9894909;697.1082774;6079.17617
35.85;0.350100281;15;5053;93.10261202;39.99808284;703.9765485;697.0950086;6079.097432
35.85;0.350100281;15;5053;93.10552706;39.99804049;703.96362;697.0817546;6079.035373
35.85;0.350100281;15;5053;93.10420243;39.99801774;703.9507055;697.0685156;6079.002024
35.85;0.350100281;15;5053;93.09937031;39.99790853;703.9378049;697.0552915;6078.841985
35.85;0.350100281;15;5053;93.09768361;39.99781626;703.9249181;697.0420823;6078.706753
35.85;0.350100281;15;5053;93.0932513;39.99767186;703.9120453;697.0288879;6078.495129
35.85;0.350100281;15;5053;93.09836431;39.99765469;703.8991864;697.0157083;6078.46998
35.85;0.350100281;15;5053;93.09922787;39.99764739;703.8863413;697.0025436;6078.459272
35.85;0.350100281;15;5053;93.09124038;39.99748571;703.87351;696.9893937;6078.222336
35.85;0.350100281;15;5053;93.09474213;39.99744158;703.8606926;696.9762585;6078.157659
35.85;0.350100281;15;5053;93.09076955;39.99738547;703.847889;696.9631381;6078.075421
35.85;0.350100281;15;5053;93.09142853;39.99732309;703.8350991;696.9500325;6077.984001
35.85;0.350100281;15;5053;93.0838496;39.99714491;703.8223231;696.9369416;6077.722883
35.85;0.350100281;15;5053;93.08907689;39.997138;703.8095608;696.9238655;6077.712753
35.85;0.350100281;15;5053;93.08801948;39.9970747;703.7968123;696.910804;6077.619983
35.85;0.350100281;15;5053;93.08618801;39.99702086;703.7840775;696.8977572;6077.541082
35.85;0.350100281;15;5053;93.08971305;39.9970121;703.7713564;696.8847251;6077.528245
35.85;0.350100281;15;5053;93.08524482;39.99696707;703.7586491;696.8717077;6077.462254
35.85;0.350100281;15;5053;93.07663041;39.99678857;703.7459554;696.8587049;6077.200659
35.85;0.350100281;15;5053;93.08285036;39.99680487;703.7332754;696.8457167;6077.224539
35.85;0.350100281;15;5053;93.08602816;39.99679088;703.7206091;696.8327431;6077.204036
35.85;0.350100281;15;5053;93.08358584;39.99674115;703.7079564;696.8197841;6077.131168
35.85;0.350100281;15;5053;93.08242859;39.99669439;703.6953174;696.8068397;6077.062637
35.85;0.350100281;15;5053;93.08221122;39.99669685;703.6826919;696.7939098;6077.066235
35.85;0.350100281;15;5053;93.080745;39.9966435;703.6700801;696.7809945;6076.988049
35.85;0.350100281;15;5053;93.07781811;39.99656023;703.6574819;696.7680937;6076.866022
35.85;0.350100281;15;5053;93.07128939;39.99640356;703.6448972;696.7552074;6076.636417
35.85;0.350100281;15;5053;93.07361836;39.99636199;703.6323261;696.7423356;6076.575498
35.85;0.350100281;15;5053;93.07352061;39.99632444;703.6197686;696.7294782;6076.520473
35.85;0.350100281;15;5053;93.06831393;39.99619048;703.6072246;696.7166353;6076.324148
35.85;0.350100281;15;5053;93.07347333;39.99619556;703.5946941;696.7038069;6076.331591
35.85;0.350100281;15;5053;93.07038662;39.9961086;703.5821771;696.6909929;6076.204153
35.85;0.350100281;15;5053;93.06722791;39.99604377;703.5696735;696.6781933;6076.109137
35.85;0.350100281;15;5053;93.06771137;39.99601485;703.5571835;696.6654081;6076.06675
35.85;0.350100281;15;5053;93.06422954;39.99590753;703.5447069;696.6526372;6075.909475
35.85;0.350100281;15;5053;93.06731375;39.99589206;703.5322438;696.6398808;6075.886797
35.85;0.350100281;15;5053;93.06450999;39.9958405;703.5197941;696.6271387;6075.811236
35.85;0.350100281;15;5053;93.06337626;39.99577163;703.5073578;696.6144109;6075.710305
35.85;0.350100281;15;5053;93.06151291;39.99570524;703.4949349;696.6016974;6075.613013
35.85;0.350100281;15;5053;93.06342596;39.99567049;703.4825254;696.5889982;6075.562088
35.85;0.350100281;15;5053;93.0606702;39.99563933;703.4701292;696.5763133;6075.516429
35.85;0.350100281;15;5053;93.05737922;39.99552598;703.4577465;696.5636426;6075.350305
35.85;0.350100281;15;5053;93.05631353;39.99543899;703.445377;696.5509862;6075.222822
35.85;0.350100281;15;5053;93.05570213;39.99536689;703.4330209;696.538344;6075.117151
35.85;0.350100281;15;5053;93.0569437;39.99532763;703.4206781;696.5257161;6075.059621
35.85;0.350100281;15;5053;93.0651007;39.99543009;703.4083486;696.5131023;6075.209773
35.85;0.350100281;15;5053;93.04975916;39.9952097;703.3960324;696.5005028;6074.886787
35.85;0.350100281;15;5053;93.05750314;39.99525322;703.3837295;696.4879174;6074.950569
35.85;0.350100281;15;5053;93.05423596;39.99519087;703.3714398;696.4753461;6074.859194
35.85;0.350100281;15;5053;93.05095885;39.99510245;703.3591634;696.462789;6074.729616
35.85;0.350100281;15;5053;93.05205943;39.99507653;703.3469002;696.450246;6074.691633
35.85;0.350100281;15;5053;93.04957676;39.99504675;703.3346502;696.4377171;6074.647991
35.85;0.350100281;15;5053;93.04421253;39.99490293;703.3224134;696.4252023;6074.437215
35.85;0.350100281;15;5053;93.04892608;39.99488418;703.3101898;696.4127016;6074.40974
35.85;0.350100281;15;5053;93.04628373;39.9948521;703.2979793;696.4002149;6074.36272
35.85;0.350100281;15;5053;93.04570682;39.99478242;703.285782;696.3877423;6074.260603
35.85;0.350100281;15;5053;93.04473402;39.99473373;703.2735979;696.3752837;6074.189247
35.85;0.350100281;15;5053;93.03832743;39.99458718;703.2614269;696.3628391;6073.974479
35.85;0.350100281;15;5053;93.04237303;39.99458208;703.249269;696.3504085;6073.967
35.85;0.350100281;15;5053;93.03998512;39.99450655;703.2371242;696.3379919;6073.856314
35.85;0.350100281;15;5053;93.04067901;39.99448544;703.2249925;696.3255892;6073.825374
35.85;0.350100281;15;5053;93.03451799;39.9943499;703.2128738;696.3132005;6073.626736
35.85;0.350100281;15;5053;93.04592374;39.9944556;703.2007683;696.3008257;6073.781639
35.85;0.350100281;15;5053;93.0340156;39.99428203;703.1886757;696.2884649;6073.52727
35.85;0.350100281;15;5053;93.0381336;39.99428754;703.1765962;696.2761179;6073.535347
35.85;0.350100281;15;5053;93.03678964;39.99428818;703.1645297;696.2637848;6073.536289
35.85;0.350100281;15;5053;93.0348719;39.99422615;703.1524763;696.2514656;6073.445375
35.85;0.350100281;15;5053;93.04297826;39.99428139;703.1404358;696.2391602;6073.526332
35.85;0.350100281;15;5053;93.02958846;39.99408485;703.1284082;696.2268687;6073.238295
35.85;0.350100281;15;5053;93.03324983;39.99407299;703.1163937;696.214591;6073.220917
35.85;0.350100281;15;5053;93.03230527;39.99403582;703.104392;696.2023271;6073.166453
35.85;0.350100281;15;5053;93.02437274;39.99387531;703.0924034;696.190077;6072.931211
35.85;0.350100281;15;5053;93.02901868;39.99389321;703.0804276;696.1778407;6072.957446
35.85;0.350100281;15;5053;93.03131199;39.99386796;703.0684647;696.1656181;6072.920452
35.85;0.350100281;15;5053;93.02941173;39.99381002;703.0565147;696.1534093;6072.835535
35.85;0.350100281;15;5053;93.02629784;39.99376824;703.0445776;696.1412142;6072.774299
35.85;0.350100281;15;5053;93.02554556;39.99370268;703.0326534;696.1290328;6072.678227
35.85;0.350100281;15;5053;93.02408935;39.99364524;703.020742;696.1168651;6072.594047
35.85;0.350100281;15;5053;93.02305715;39.99357528;703.0088435;696.1047111;6072.491523
35.85;0.350100281;15;5053;93.0231232;39.99353706;702.9969577;696.0925707;6072.435498
35.85;0.350100281;15;5053;93.03034485;39.99361225;702.9850848;696.080444;6072.545692
35.85;0.350100281;15;5053;93.01511383;39.9933838;702.9732247;696.068331;6072.210902
35.85;0.350100281;15;5053;93.01963518;39.99339407;702.9613773;696.0562316;6072.225945
35.85;0.350100281;15;5053;93.02316896;39.99338025;702.9495428;696.0441457;6072.205696
35.85;0.350100281;15;5053;93.01706509;39.9932788;702.9377209;696.0320735;6072.057017
35.85;0.350100281;15;5053;93.01727928;39.99324739;702.9259118;696.0200148;6072.010985
35.85;0.350100281;15;5053;93.00953616;39.99307735;702.9141155;696.0079697;6071.761794
35.85;0.350100281;15;5053;93.01371609;39.99308373;702.9023318;695.9959382;6071.77114
35.85;0.350100281;15;5053;93.01596683;39.99304591;702.8905608;695.9839201;6071.715713
35.85;0.350100281;15;5053;93.01094587;39.99295477;702.8788026;695.9719156;6071.582153
35.85;0.350100281;15;5053;93.01119045;39.99292552;702.8670569;695.9599246;6071.53928
35.85;0.350100281;15;5053;93.01302578;39.99289205;702.855324;695.9479471;6071.490228
35.85;0.350100281;15;5053;93.01652547;39.99294692;702.8436037;695.935983;6071.570645
35.85;0.350100281;15;5053;93.0123336;39.99285041;702.831896;695.9240324;6071.429207
35.85;0.350100281;15;5053;93.01452223;39.99287241;702.8202009;695.9120952;6071.461449
35.85;0.350100281;15;5053;93.0147473;39.99279222;702.8085185;695.9001715;6071.34393
35.85;0.350100281;15;5053;93.00727046;39.99264132;702.7968486;695.8882611;6071.122777
35.85;0.350100281;15;5053;93.00427216;39.9925774;702.7851913;695.8763642;6071.029108
35.85;0.350100281;15;5053;93.00464876;39.99253447;702.7735466;695.8644806;6070.966184
35.85;0.350100281;15;5053;93.0068663;39.99252614;702.7619144;695.8526104;6070.953979
35.85;0.350100281;15;5053;93.00842752;39.99256003;702.7502947;695.8407536;6071.003642
35.85;0.350100281;15;5053;93.00652645;39.99253227;702.7386876;695.82891;6070.962962
35.85;0.350100281;15;5053;93.01345426;39.99255311;702.7270929;695.8170798;6070.993511
35.85;0.350100281;15;5053;92.99853332;39.9923548;702.7155108;695.8052629;6070.702884
35.85;0.350100281;15;5053;93.00169201;39.99234493;702.7039411;695.7934593;6070.688414
35.85;0.350100281;15;5053;92.99963624;39.99229282;702.692384;695.7816689;6070.612054
35.85;0.350100281;15;5053;92.99480765;39.99217211;702.6808392;695.7698919;6070.435146
35.85;0.350100281;15;5053;93.00190239;39.99220723;702.6693069;695.758128;6070.486618
35.85;0.350100281;15;5053;92.99944328;39.99215518;702.657787;695.7463774;6070.410331
35.85;0.350100281;15;5053;92.99614315;39.99208204;702.6462796;695.73464;6070.303144
35.85;0.350100281;15;5053;92.99401193;39.99202224;702.6347845;695.7229158;6070.215507
35.85;0.350100281;15;8383;92.99578185;40.33152155;702.6233019;695.7112048;6567.758453
35.85;0.350100281;15;8383;93.00560013;40.33248217;702.9359302;696.0154372;6569.166273
35.85;0.350100281;15;8383;93.03022444;40.33368911;703.2482217;696.3193275;6570.935064
35.85;0.350100281;15;8383;93.05362967;40.33504319;703.5601767;696.6228761;6572.919498
35.85;0.350100281;15;8383;93.05879259;40.33633522;703.8717955;696.9260834;6574.812985
35.85;0.350100281;15;8383;93.08994778;40.33810694;704.1830786;697.2289497;6577.409474
35.85;0.350100281;15;8383;93.108;40.33985029;704.4940262;697.5314755;6579.964387
35.85;0.350100281;15;8383;93.14382629;40.34195265;704.8046388;697.8336611;6583.045438
35.85;0.350100281;15;8383;93.1724292;40.34409473;705.1149167;698.1355069;6586.184699
35.85;0.350100281;15;8383;93.19965413;40.34628794;705.4248603;698.4370132;6589.398891
35.85;0.350100281;15;8383;93.21466528;40.34853912;705.7344699;698.7381805;6592.698048
35.85;0.350100281;15;8383;93.2439047;40.35099857;706.0437459;699.0390092;6596.30242
35.85;0.350100281;15;8383;93.25639804;40.35310338;706.3526886;699.3394996;6599.387058
35.85;0.350100281;15;8383;93.28423316;40.35528244;706.6612985;699.6396521;6602.580512
35.85;0.350100281;15;8383;93.32214372;40.35763554;706.9695758;699.9394671;6606.029033
35.85;0.350100281;15;8383;93.3497723;40.35981452;707.2775209;700.2389449;6609.222374
35.85;0.350100281;15;8383;93.37056095;40.36223226;707.5851342;700.538086;6612.765617
35.85;0.350100281;15;8383;93.40218376;40.36443623;707.892416;700.8368907;6615.995576
35.85;0.350100281;15;8383;93.41590227;40.36658489;708.1993668;701.1353595;6619.144483
35.85;0.350100281;15;8383;93.43439501;40.36856589;708.5059868;701.4334926;6622.047674
35.85;0.350100281;15;8383;93.47448771;40.37076338;708.8122764;701.7312904;6625.268137
35.85;0.350100281;15;8383;93.5031745;40.37288972;709.1182359;702.0287534;6628.384326
35.85;0.350100281;15;8383;93.52054496;40.37495971;709.4238658;702.3258819;6631.417937
35.85;0.350100281;15;8383;93.54352597;40.37693818;709.7291664;702.6226763;6634.317434
35.85;0.350100281;15;8383;93.57978706;40.37904443;710.034138;702.9191369;6637.404186
35.85;0.350100281;15;8383;93.5924535;40.38084873;710.338781;703.2152642;6640.04841
35.85;0.350100281;15;8383;93.61587054;40.3826808;710.6430957;703.5110585;6642.733349
35.85;0.350100281;15;8383;93.65558168;40.38470682;710.9470825;703.8065202;6645.702527
35.85;0.350100281;15;8383;93.67271933;40.38656991;711.2507418;704.1016496;6648.432922
35.85;0.350100281;15;8383;93.70566156;40.38844503;711.5540738;704.3964472;6651.180943
35.85;0.350100281;15;8383;93.72343079;40.3902446;711.857079;704.6909132;6653.818256
35.85;0.350100281;15;8383;93.75885395;40.39217831;712.1597577;704.9850482;6656.652148
35.85;0.350100281;15;8383;93.78338659;40.39389259;712.4621103;705.2788524;6659.164453
35.85;0.350100281;15;8383;93.79782885;40.3956546;712.7641371;705.5723262;6661.746717
35.85;0.350100281;15;8383;93.83170851;40.39742664;713.0658384;705.8654701;6664.343673
35.85;0.350100281;15;8383;93.84706446;40.3989929;713.3672146;706.1582843;6666.639056
35.85;0.350100281;15;8383;93.87611753;40.40070046;713.6682661;706.4507692;6669.141518
35.85;0.350100281;15;8383;93.89517325;40.40222185;713.9689933;706.7429252;6671.371148
35.85;0.350100281;15;8383;93.93387247;40.40398807;714.2693963;707.0347528;6673.959571
35.85;0.350100281;15;8383;93.9481496;40.40547513;714.5694757;707.3262521;6676.138888
35.85;0.350100281;15;8383;93.9706987;40.40700447;714.8692317;707.6174237;6678.380167
35.85;0.350100281;15;8383;93.99312434;40.40845029;715.1686648;707.9082679;6680.499054
35.85;0.350100281;15;8383;94.02692902;40.41009066;715.4677752;708.198785;6682.903048
35.85;0.350100281;15;8383;94.0502104;40.41159822;715.7665632;708.4889754;6685.112409
35.85;0.350100281;15;8383;94.0788795;40.41302779;716.0650294;708.7788396;6687.207472
35.85;0.350100281;73;8383;93.61635647;40.41878613;716.3631739;709.0683777;6695.646427
35.85;0.350100281;73;8383;92.33728455;40.42060134;716.6609972;709.3575903;6698.306655
35.85;0.350100281;73;8383;91.01632161;40.49071761;716.9584996;709.6464777;6801.063436
35.85;0.350100281;73;8383;89.89079982;40.47775377;717.2556813;709.9350403;6782.064668
35.85;0.350100281;73;8383;88.52841563;40.46999163;717.5525429;710.2232783;6770.689093
35.85;0.350100281;73;8383;87.29089718;40.48683787;717.8490846;710.5111923;6795.377604
35.85;0.350100281;73;8383;86.10881554;40.4885539;718.1453068;710.7987825;6797.892471
35.85;0.350100281;73;8383;84.92800761;40.48911318;718.4412098;711.0860493;6798.712109
35.85;0.350100281;73;8383;83.81079342;40.48557728;718.7367939;711.372993;6793.530185
35.85;0.350100281;73;8383;82.53406612;40.46328664;719.0320595;711.6596141;6760.862799
35.85;0.350100281;73;8383;81.67389415;40.44549136;719.327007;711.945913;6734.783469
35.85;0.350100281;73;8383;80.8558159;40.42259172;719.6216367;712.2318898;6701.223595
35.85;0.350100281;73;8383;80.13614841;40.4019447;719.9159489;712.5175451;6670.96498
35.85;0.350100281;73;8383;79.37075849;40.37740268;720.2099439;712.8028792;6634.998169
35.85;0.350100281;73;8383;78.94181557;40.33843339;720.5036222;713.0878925;6577.887899
35.85;0.350100281;73;8383;78.46735904;40.31684912;720.796984;713.3725852;6546.255726
35.85;0.350100281;73;8383;78.11028928;40.28906262;721.0900298;713.6569578;6505.534051
35.85;0.350100281;73;8383;77.87354246;40.26851271;721.3827597;713.9410107;6475.417765
35.85;0.220053354;73;8383;77.74838911;42.70255119;721.6751743;714.2247441;6312.181891
35.85;0.220053354;73;8383;77.6607122;42.77903433;721.9672737;714.5081585;6382.633827
35.85;0.220053354;73;8383;77.66528874;42.85744527;722.2590584;714.7912542;6454.861544
35.85;0.220053354;73;8383;77.70390976;42.93281841;722.5505287;715.0740316;6524.291005
35.85;0.220053354;73;8383;77.74732707;42.98866594;722.841685;715.3564909;6575.734583
35.85;0.220053354;73;8383;77.77608097;43.04335128;723.1325275;715.6386327;6626.107619
35.85;0.220053354;73;8383;77.80916346;43.08665872;723.4230566;715.9204572;6665.999985
35.85;0.220053354;73;8383;77.76652144;43.13997209;723.7132726;716.2019648;6715.109235
35.85;0.220053354;73;8383;77.78084843;43.16806402;724.003176;716.4831559;6740.985932
35.85;0.220053354;73;8383;77.74192069;43.20498173;724.292767;716.7640307;6774.992436
35.85;0.220053354;73;8383;77.69112163;43.23876212;724.5820459;717.0445897;6806.109017
35.85;0.220053354;73;8383;77.62063667;43.27360883;724.8710131;717.3248333;6838.207831
35.85;0.220053354;73;8383;77.53800777;43.30603299;725.159669;717.6047617;6868.075127
35.85;0.220053354;73;8383;77.42538365;43.34892327;725.4480138;717.8843753;6907.583227
35.85;0.220053354;73;8383;77.35227184;43.37245612;725.7360479;718.1636745;6929.260358
35.85;0.220053354;73;8383;77.23976108;43.4083128;726.0237717;718.4426597;6962.289495
35.85;0.220053354;73;8383;77.12661939;43.44425896;726.3111854;718.7213311;6995.401063
35.85;0.220053354;73;8383;76.99332838;43.48836958;726.5982894;718.9996892;7036.03327
35.85;0.220053354;73;8383;76.88424207;43.524102;726.8850841;719.2777343;7068.94795
35.85;0.220053354;73;8383;76.7749766;43.55770167;727.1715697;719.5554667;7099.898057
35.85;0.220053354;73;8383;76.69977735;43.57758932;727.4577466;719.8328868;7118.217436
35.85;0.220053354;73;8383;76.56882825;43.62045413;727.7436152;720.1099949;7157.702073
35.85;0.220053354;73;8383;76.48171425;43.64658835;728.0291758;720.3867915;7181.775434
35.85;0.220053354;73;8383;76.39076891;43.66802826;728.3144286;720.6632768;7201.524659
35.85;0.220053354;73;8383;76.29893158;43.69501158;728.5993741;720.9394512;7226.380171
35.85;0.220053354;73;8383;76.22317385;43.71470621;728.8840125;721.2153151;7244.521741
35.85;0.220053354;73;8383;76.14337082;43.73696161;729.1683443;721.4908687;7265.022161
35.85;0.220053354;73;8383;76.07424482;43.75414382;729.4523696;721.7661125;7280.849436
35.85;0.220053354;73;8383;76.00470079;43.7719921;729.736089;722.0410468;7297.290262
35.85;0.220053354;73;8383;75.94245187;43.78661907;730.0195026;722.3156719;7310.763802
35.85;0.220053354;73;8383;75.88320952;43.80029663;730.3026108;722.5899883;7323.362793
35.85;0.220053354;73;8383;75.83208057;43.81008122;730.5854139;722.8639961;7332.375797
35.85;0.220053354;73;8383;75.784823;43.82014983;730.8679124;723.1376959;7341.650429
35.85;0.220053354;73;8383;75.71706325;43.83882802;731.1501064;723.4110879;7358.855728
35.85;0.220053354;73;8383;75.66703994;43.84843321;731.4319964;723.6841724;7367.70348
35.85;0.220053354;73;8383;75.64750116;43.85028774;731.7135826;723.9569499;7369.411767
35.85;0.220053354;73;8383;75.54564588;43.87295871;731.9948654;724.2294206;7390.294979
35.85;0.220053354;73;8383;75.58354001;43.86710882;732.2758451;724.501585;7384.906394
35.85;0.220053354;73;8383;75.50663731;43.88256569;732.556522;724.7734433;7399.144388
35.85;0.220053354;73;8383;75.47929517;43.89426399;732.8368965;725.0449959;7409.920198
35.85;0.220053354;73;8383;75.42138431;43.90829217;733.1169689;725.3162432;7422.842162
35.85;0.220053354;73;8383;75.44147996;43.90152699;733.3967396;725.5871854;7416.61046
35.85;0.220053354;73;8383;75.37113933;43.91722291;733.6762087;725.857823;7431.068651
35.85;0.220053354;73;8383;75.37821591;43.92218984;733.9553767;726.1281563;7435.643909
35.85;0.220053354;73;8383;75.33954268;43.93266602;734.2342439;726.3981856;7445.293971
35.85;0.220053354;73;8383;75.35175457;43.93472023;734.5128107;726.6679112;7447.186196
35.85;0.220053354;73;8383;75.32654638;43.94178983;734.7910772;726.9373335;7453.698306
35.85;0.220053354;73;8383;75.30286805;43.95153622;735.0690439;727.2064529;7462.676133
35.85;0.220053354;73;8383;75.30630262;43.95507412;735.3467111;727.4752697;7465.935047
35.85;0.220053354;73;8383;75.34372165;43.96161718;735.6240791;727.7437841;7471.962136
35.85;0.220053354;73;8383;75.33219828;43.96983529;735.9011483;728.0119967;7479.532196
35.85;0.220053354;73;8383;75.33696555;43.97562832;736.1779189;728.2799076;7484.868411
35.85;0.220053354;73;8383;75.38362046;43.98279093;736.4543912;728.5475173;7491.466197
35.85;0.220053354;73;8383;75.39601522;43.9901045;736.7305657;728.8148261;7498.203049
35.85;0.220053354;73;8383;75.40598686;43.99760113;737.0064426;729.0818342;7505.10852
35.85;0.220053354;73;8383;75.42180042;44.00392974;737.2820222;729.3485422;7510.938069
35.85;0.220053354;73;8383;75.47483642;44.01124115;737.5573048;729.6149502;7517.672926
35.85;0.220053354;73;8383;75.50396335;44.01811162;737.8322908;729.8810587;7524.001618
35.85;0.220053354;73;8383;75.63891963;44.02747202;738.1069806;730.1468679;7532.623887
35.85;0.220053354;73;8383;75.63373345;44.03582432;738.3813743;730.4123782;7540.317558
35.85;0.220053354;73;8383;75.77504255;44.04552235;738.6554724;730.67759;7549.250829
35.85;0.220053354;73;8383;75.83533903;44.05614576;738.9292751;730.9425035;7559.036516
35.85;0.220053354;73;8383;76.05086668;44.07110748;739.2027828;731.2071192;7572.818397
35.85;0.220053354;73;8383;76.03743958;44.08136325;739.4759958;731.4714373;7582.265437
35.85;0.220053354;73;8383;76.16267172;44.09353411;739.7489144;731.7354581;7593.476543
35.85;0.220053354;73;8383;76.24249325;44.10656243;740.0215389;731.9991821;7605.47749
35.85;0.220053354;73;8383;76.38236774;44.12171205;740.2938697;732.2626096;7619.43246
35.85;0.220053354;73;8383;76.47153961;44.13538488;740.565907;732.5257408;7632.027098
35.85;0.220053354;73;8383;76.60764298;44.15210955;740.8376512;732.7885761;7647.432915
35.85;0.220053354;73;8383;76.69513913;44.16632226;741.1091026;733.0511159;7660.52486
35.85;0.220053354;73;8383;76.8163477;44.18297943;741.3802614;733.3133605;7675.868505
35.85;0.220053354;73;8383;76.92953185;44.1999644;741.6511281;733.5753102;7691.514094
35.85;0.220053354;73;8383;77.04857969;44.21693765;741.921703;733.8369653;7707.148892
35.85;0.220053354;73;8383;77.15304633;44.23442068;742.1919862;734.0983262;7723.253268
35.85;0.220053354;73;8383;77.26264877;44.25336707;742.4619783;734.3593932;7740.705609
35.85;0.220053354;73;8383;77.3836397;44.2717788;742.7316794;734.6201666;7757.66545
35.85;0.220053354;73;8383;77.46989577;44.28858531;743.0010899;734.8806469;7773.146657
35.85;0.220053354;73;8383;77.66055395;44.30880641;743.2702101;735.1408342;7791.773192
35.85;0.220053354;73;8383;77.67388935;44.32562524;743.5390403;735.4007289;7807.26574
35.85;0.220053354;73;8383;77.81428629;44.34443708;743.8075809;735.6603314;7824.594146
35.85;0.220053354;73;8383;77.93439166;44.36284396;744.0758321;735.9196419;7841.549519
35.85;0.220053354;73;8383;78.0561094;44.38085513;744.3437942;736.1786609;7858.140382
35.85;0.220053354;73;8383;78.15733903;44.3995835;744.6114677;736.4373886;7875.391897
35.85;0.220053354;73;8383;78.22988595;44.41742229;744.8788526;736.6958254;7891.823981
35.85;0.220053354;73;8383;78.32065242;44.43573906;745.1459495;736.9539716;7908.696351
35.85;0.220053354;73;8383;78.44008092;44.45271104;745.4127586;737.2118275;7924.329978
35.85;0.220053354;73;8383;78.56939601;44.47107478;745.6792802;737.4693934;7941.245617
35.85;0.220053354;73;8383;78.62592225;44.48812392;745.9455146;737.7266697;7956.950313
35.85;0.220053354;73;8383;78.74219863;44.50666987;746.2114621;737.9836568;7974.033793
35.85;0.220053354;73;8383;78.81485172;44.52390219;746.477123;738.2403548;7989.907234
35.85;0.220053354;73;8383;78.91940434;44.54180816;746.7424977;738.4967642;8006.401196
35.85;0.220053354;73;8383;78.97261486;44.55818312;747.0075865;738.7528852;8021.484883
35.85;0.220053354;73;8383;79.08952815;44.57596454;747.2723896;739.0087183;8037.864118
35.85;0.220053354;73;8383;79.11174206;44.59110173;747.5369073;739.2642637;8051.80764
35.85;0.220053354;73;8383;79.22855612;44.60843581;747.8011401;739.5195217;8067.774816
35.85;0.220053354;73;8383;79.27609912;44.6237567;748.0650881;739.7744927;8081.887553
35.85;0.220053354;73;8383;79.38921374;44.64040215;748.3287517;740.029177;8097.220397
35.85;0.220053354;73;8383;79.38503933;44.65504378;748.5921312;740.2835749;8110.707439
35.85;0.220053354;73;8383;79.44383172;44.66844227;748.855227;740.5376867;8123.049366
35.85;0.220053354;73;8383;79.57246679;44.68405489;749.1180392;740.7915128;8137.430826
35.85;0.220053354;73;8383;79.5650725;44.69660285;749.3805682;741.0450535;8148.989297
35.85;0.220053354;73;8383;79.6674534;44.71168524;749.6428144;741.2983091;8162.882335
35.85;0.220053354;73;8383;79.69583251;44.72459796;749.9047779;741.5512799;8174.776805
35.85;0.220053354;73;8383;79.80863875;44.7390096;750.1664592;741.8039662;8188.051994
35.85;0.220053354;73;8383;79.72248229;44.74903048;750.4278586;742.0563684;8197.282658
35.85;0.220053354;73;8383;79.79802433;44.76124626;750.6889763;742.3084867;8208.535143
35.85;0.220053354;73;8383;79.85278656;44.77222503;750.9498126;742.5603216;8218.648159
35.85;0.220053354;73;8383;79.98235542;44.785634;751.2103678;742.8118733;8230.999746
35.85;0.220053354;73;8383;79.84457828;44.79290159;751.4706423;743.0631421;8237.694236
35.85;0.220053354;73;8383;79.93366588;44.80339883;751.7306364;743.3141284;8247.363701
35.85;0.220053354;73;8383;79.97813623;44.81306486;751.9903502;743.5648324;8256.2675
35.85;0.220053354;73;8383;80.17367645;44.82754425;752.2497843;743.8152546;8269.605091
35.85;0.220053354;73;8383;79.95980236;44.83207265;752.5089388;744.0653951;8273.776401
35.85;0.220053354;73;8383;79.97426005;44.83890334;752.767814;744.3152544;8280.068444
35.85;0.220053354;73;8383;80.00739771;44.84537745;753.0264103;744.5648327;8286.032031
35.85;0.220053354;73;8383;80.0913363;44.85308735;753.284728;744.8141304;8293.133955
35.85;0.220053354;73;8383;80.09510507;44.86018309;753.5427673;745.0631477;8299.670143
35.85;0.220053354;73;8383;80.29616337;44.87207861;753.8005286;745.311885;8310.627623
35.85;0.220053354;73;8383;80.29648887;44.88013883;754.0580121;745.5603426;8318.052241
35.85;0.220053354;73;8383;80.11675275;44.88507921;754.3152182;745.8085209;8322.603037
35.85;0.220053354;73;8383;80.38523776;44.89863433;754.5721471;746.05642;8335.089249
35.85;0.220053354;73;8383;80.08496382;44.89966654;754.8287992;746.3040404;8336.040065
35.85;0.220053354;73;8383;80.32328814;44.90867281;755.0851748;746.5513824;8344.336126
35.85;0.220053354;73;8383;80.15953362;44.91296727;755.3412741;746.7984462;8348.291941
35.85;0.220053354;73;8383;80.36978758;44.9221873;755.5970974;747.0452322;8356.78491
35.85;0.220053354;73;8383;80.36260937;44.92921301;755.8526451;747.2917407;8363.256592
35.85;0.220053354;73;8383;80.12861195;44.93183732;756.1079174;747.5379721;8365.673963
35.85;0.220053354;73;8383;80.3505419;44.93947241;756.3629147;747.7839265;8372.706969
35.85;0.220053354;73;8383;80.38643236;44.94565202;756.6176371;748.0296044;8378.399282
35.85;0.220053354;73;8383;80.07752658;44.94357785;756.8720852;748.275006;8376.488676
35.85;0.220053354;73;8383;80.38319252;44.95085975;757.126259;748.5201316;8383.196347
35.85;0.220053354;73;8383;80.39013304;44.9561544;757.380159;748.7649816;8388.073475
35.85;0.220053354;73;8383;80.08092533;44.95453867;757.6337854;749.0095563;8386.58516
35.85;0.220053354;73;8383;80.42118027;44.96169305;757.8871384;749.253856;8393.175366
35.85;0.220053354;73;8383;80.08342666;44.9551514;758.1402185;749.497881;8387.149573
35.85;0.220053354;73;8383;80.32507164;44.96599878;758.3930259;749.7416315;8397.141561
35.85;0.220053354;73;8383;80.11212432;44.9652904;758.6455609;749.985108;8396.489041
35.85;0.220053354;73;8383;80.3629733;44.97038489;758.8978238;750.2283107;8401.1818
35.85;0.220053354;73;8383;80.1789507;44.96652994;759.1498149;750.4712399;8397.63084
35.85;0.220053354;73;8383;80.04582907;44.96335435;759.4015344;750.7138959;8394.705661
35.85;0.220053354;73;8383;80.33053926;44.96795738;759.6529827;750.9562791;8398.945711
35.85;0.220053354;73;8383;80.09422915;44.96518561;759.90416;751.1983897;8396.392516
35.85;0.220053354;73;8383;80.29056002;44.96914573;760.1550668;751.4402281;8400.040354
35.85;0.220053354;73;5874;80.17950277;44.4366485;760.4057031;751.6817945;7909.534081
35.85;0.220053354;73;5874;80.34087745;44.44025713;760.4276142;751.6983801;7912.85814
35.85;0.220053354;73;5874;80.27813245;44.44142626;760.4495016;751.7149469;7913.935076
35.85;0.220053354;73;5874;80.24098981;44.44227199;760.4713655;751.7314952;7914.714117
32.85;0.220053354;73;5874;79.97579995;43.14511541;760.4932059;751.7480248;9483.276996
32.85;0.220053354;73;5874;79.73543848;43.17438213;760.5150227;751.7645359;9510.235833
32.85;0.220053354;73;5874;79.51109815;43.16692951;760.5368159;751.7810283;9503.370902
32.85;0.220053354;73;5874;79.55819202;43.15290141;760.5585857;751.7975023;9490.449013
32.85;0.220053354;73;5874;79.34175581;43.12736706;760.5803321;751.8139577;9466.928215
32.85;0.220053354;73;5874;79.18195548;43.09207245;760.602055;751.8303946;9434.416823
32.85;0.220053354;73;5874;79.15119299;43.04544322;760.6237545;751.846813;9391.464622
32.85;0.220053354;73;5874;78.83849211;42.97485364;760.6454306;751.863213;9326.441501
32.85;0.220053354;73;5874;78.88372424;42.89733634;760.6670834;751.8795945;9255.036953
32.85;0.220053354;73;5874;78.80969114;42.80719965;760.6887128;751.8959576;9172.00814
32.85;0.220053354;73;5874;78.71920932;42.70907199;760.710319;751.9123023;9081.618499
32.85;0.220053354;73;5874;78.72078418;42.60535885;760.7319018;751.9286286;8986.083829
32.85;0.220053354;73;5874;78.67072084;42.50066838;760.7534614;751.9449365;8889.648901
32.85;0.220053354;73;5874;78.46242559;42.38568736;760.7749978;751.9612262;8783.734904
32.85;0.220053354;73;5874;78.58215796;42.29482026;760.7965109;751.9774975;8700.033276
32.85;0.220053354;73;5874;78.26122057;42.18898011;760.8180009;751.9937505;8602.539327
32.85;0.220053354;73;5874;78.3764591;42.09831077;760.8394677;752.0099852;8519.019874
32.85;0.220053354;73;5874;78.42549648;42.01685729;760.8609114;752.0262017;8443.989542
32.85;0.220053354;73;5874;78.20304189;41.92655907;760.882332;752.0423999;8360.811938
32.85;0.220053354;73;5874;78.29773119;41.86087421;760.9037295;752.0585799;8300.306767
32.85;0.220053354;73;5874;78.11204188;41.78875623;760.9251039;752.0747418;8233.875765
32.85;0.220053354;73;5874;78.24558164;41.73680798;760.9464553;752.0908854;8186.023988
32.85;0.220053354;73;5874;78.19209066;41.68305593;760.9677837;752.1070109;8136.51064
32.85;0.220053354;73;5874;78.16702723;41.63738726;760.9890891;752.1231183;8094.44325
32.85;0.220053354;73;5874;78.10854385;41.59493601;761.0103716;752.1392076;8055.33956
32.85;0.220053354;73;5874;78.07367016;41.55643567;761.0316311;752.1552787;8019.875234
32.85;0.220053354;73;5874;77.7923307;41.51421683;761.0528678;752.1713318;7980.985624
32.85;0.220053354;73;5874;77.80097728;41.48203419;761.0740815;752.1873669;7951.3408
32.85;0.220053354;73;5874;77.8304541;41.45331068;761.0952724;752.2033839;7924.882335
32.85;0.220053354;73;5874;77.88309504;41.42622163;761.1164404;752.2193829;7899.929435
32.85;0.220053354;73;5874;77.98654805;41.40608572;761.1375857;752.2353639;7881.381379
32.85;0.220053354;73;5874;77.70995238;41.38300363;761.1587081;752.251327;7860.119465
32.85;0.220053354;73;5874;77.70709557;41.36306883;761.1798078;752.2672721;7841.756651
32.85;0.220053354;73;5874;77.64206328;41.34256881;761.2008848;752.2831992;7822.873196
32.85;0.220053354;73;5874;77.65777153;41.32522586;761.2219391;752.2991085;7806.897854
32.85;0.220053354;73;5874;77.5773292;41.30741187;761.2429706;752.3149998;7790.488619
32.85;0.220053354;73;5874;77.59735803;41.29273678;761.2639795;752.3308733;7776.970759
32.85;0.220053354;73;5874;77.59746012;41.27873004;761.2849658;752.346729;7764.068544
32.85;0.220053354;73;5874;77.52914195;41.26521491;761.3059294;752.3625668;7751.619165
32.85;0.220053354;73;5874;77.48290128;41.25245671;761.3268705;752.3783868;7739.867039
32.85;0.220053354;73;5874;77.50806554;41.24168377;761.347789;752.394189;7729.943619
32.85;0.220053354;73;5874;77.45896405;41.23026025;761.3686849;752.4099735;7719.420911
32.85;0.220053354;73;5874;77.45844754;41.22075857;761.3895584;752.4257402;7710.66851
32.85;0.220053354;73;5874;77.64442597;41.21754992;761.4104093;752.4414891;7707.71288
32.85;0.220053354;73;5874;77.35883189;41.20513972;761.4312378;752.4572204;7696.281308
32.85;0.220053354;73;5874;77.39837079;41.1982869;761.4520439;752.472934;7689.96888
32.85;0.220053354;73;5874;77.54622553;41.1926957;761.4728275;752.4886299;7684.81858
32.85;0.220053354;73;5874;77.35835102;41.18389138;761.4935887;752.5043081;7676.70854
32.85;0.220053354;73;5874;77.53411304;41.18061877;761.5143276;752.5199687;7673.693999
32.85;0.220053354;73;5874;77.46590497;41.17574685;761.5350441;752.5356117;7669.20626
32.85;0.220053354;73;5874;77.51064903;41.1732485;761.5557382;752.5512372;7666.904921
32.85;0.220053354;73;5874;77.42650606;41.17021544;761.5764101;752.566845;7664.111036
32.85;0.220053354;73;5874;77.24412991;41.16249443;761.5970597;752.5824353;7656.998882
32.85;0.220053354;73;5874;77.44795409;41.16240868;761.6176871;752.5980081;7656.919898
32.85;0.220053354;73;5874;77.18172176;41.15333215;761.6382922;752.6135633;7648.559112
32.85;0.220053354;73;5874;77.19950758;41.14819962;761.6588752;752.6291011;7643.831309
32.85;0.220053354;73;5874;77.19685804;41.14239649;761.6794359;752.6446214;7638.485794
32.85;0.220053354;73;5874;77.34906342;41.14140417;761.6999745;752.6601242;7637.571729
32.85;0.220053354;73;5874;77.23078774;41.13620062;761.720491;752.6756096;7632.778511
32.85;0.220053354;73;5874;77.43789177;41.13757942;761.7409853;752.6910776;7634.048582
32.85;0.220053354;73;5874;77.33934622;41.13454178;761.7614576;752.7065282;7631.250482
32.85;0.220053354;73;5874;77.27656766;41.13196874;761.7819078;752.7219615;7628.880346
32.85;0.220053354;73;5874;77.20374512;41.12708357;761.802336;752.7373774;7624.3804
32.85;0.220053354;73;5874;77.25118028;41.12348905;761.8227422;752.7527759;7621.069338
32.85;0.220053354;73;5874;77.09708292;41.1172949;761.8431264;752.7681571;7615.363635
32.85;0.220053354;73;5874;77.30249626;41.11677421;761.8634886;752.783521;7614.884009
32.85;0.220053354;73;5874;77.28453722;41.11497876;761.8838289;752.7988677;7613.230142
32.85;0.220053354;73;5874;77.02450563;41.1077688;761.9041472;752.8141971;7606.588731
32.85;0.220053354;73;5874;77.05801416;41.10393292;761.9244437;752.8295093;7603.055338
32.85;0.220053354;73;5874;77.27130675;41.1034428;761.9447183;752.8448042;7602.603864
32.85;0.220053354;73;5874;76.99698429;41.09954255;761.964971;752.8600819;7599.011175
32.85;0.220053354;73;5874;77.15676852;41.09755368;761.985202;752.8753425;7597.179146
32.85;0.220053354;73;5874;77.22999817;41.09580296;762.0054111;752.8905859;7595.566476
32.85;0.220053354;73;5874;77.19614433;41.09499235;762.0255984;752.9058122;7594.819793
32.85;0.220053354;73;5874;77.03696353;41.09001373;762.045764;752.9210213;7590.233767
32.85;0.220053354;73;5874;77.3332334;41.09379266;762.0659079;752.9362133;7593.714708
32.85;0.220053354;73;5874;77.19072328;41.09078856;762.0860301;752.9513883;7590.947501
32.85;0.220053354;73;5874;77.30873848;41.09199705;762.1061306;752.9665462;7592.060692
32.85;0.220053354;73;5874;77.20595591;41.09309723;762.1262094;752.981687;7593.074113
32.85;0.220053354;73;5874;76.91324718;41.08497339;762.1462666;752.9968108;7585.590893
32.85;0.220053354;73;5874;77.16154294;41.08612753;762.1663022;753.0119177;7586.654021
32.85;0.220053354;73;5874;76.97444811;41.08219987;762.1863161;753.0270075;7583.03608
32.85;0.220053354;73;5874;76.98515691;41.07807647;762.2063086;753.0420803;7579.237843
32.85;0.220053354;73;5874;77.25864501;41.08099409;762.2262794;753.0571362;7581.925386
32.85;0.220053354;73;5874;77.21990455;41.08100662;762.2462288;753.0721752;7581.936929
32.85;0.220053354;73;5874;77.15877758;41.08182147;762.2661567;753.0871973;7582.687523
32.85;0.220053354;73;5874;76.96757477;41.07707966;762.2860631;753.1022025;7578.319638
32.85;0.220053354;73;5874;77.26171463;41.07990454;762.305948;753.1171908;7580.921753
32.85;0.220053354;73;5874;77.22451121;41.07748886;762.3258115;753.1321622;7578.69657
32.85;0.220053354;73;5874;76.92308954;41.06712995;762.3456536;753.1471168;7569.154524
32.85;0.220053354;73;5874;77.01049091;41.04826432;762.3654744;753.1620546;7551.776574
32.85;0.220053354;73;5874;77.10363235;41.04137727;762.3852737;753.1769756;7545.432614
32.85;0.220053354;73;5874;77.12902953;41.05179301;762.4050518;753.1918799;7555.027006
32.85;0.220053354;73;5874;77.08742395;41.05100369;762.4248085;753.2067673;7554.29993
32.85;0.220053354;73;5874;76.96453086;41.05301425;762.4445439;753.221638;7556.151944
32.85;0.220053354;73;5874;77.13439681;41.05769258;762.4642581;753.236492;7560.461355
32.85;0.220053354;73;5874;77.07630539;41.05504956;762.483951;753.2513293;7558.026754
32.85;0.220053354;73;5874;76.88861895;41.05680384;762.5036228;753.2661499;7559.642699
32.85;0.220053354;73;5874;76.99015543;41.05066659;762.5232733;753.2809539;7553.989416
32.85;0.220053354;73;5874;77.02715999;41.0483498;762.5429026;753.2957412;7551.855313
32.85;0.220053354;73;5874;76.89312926;41.0452059;762.5625108;753.3105119;7548.95933
32.85;0.220053354;73;5874;77.1833235;41.05163378;762.5820979;753.3252659;7554.880332
32.85;0.220053354;73;5874;77.0729794;41.0531201;762.6016638;753.3400034;7556.249446
32.85;0.220053354;73;5874;76.88420694;41.05203368;762.6212087;753.3547243;7555.248699
32.85;0.220053354;73;5874;76.96702229;41.04636522;762.6407325;753.3694287;7550.027234
32.85;0.220053354;73;5874;77.08906854;41.04487624;762.6602353;753.3841165;7548.655672
32.85;0.220053354;73;5874;76.82785299;41.04283702;762.679717;753.3987878;7546.777253
32.85;0.220053354;73;5874;76.90085288;41.03524255;762.6991778;753.4134426;7539.781664
32.85;0.220053354;73;5874;76.93471163;41.05509895;762.7186176;753.4280809;7558.072254
32.85;0.220053354;73;5874;76.84056858;41.05011071;762.7380365;753.4427027;7553.47737
32.85;0.220053354;73;5874;77.06515994;41.05062553;762.7574344;753.4573082;7553.951587
32.85;0.220053354;73;5874;77.18509887;41.05401605;762.7768114;753.4718972;7557.074747
32.85;0.220053354;73;5874;77.13894482;41.05383379;762.7961676;753.4864697;7556.906861
32.85;0.220053354;73;5874;76.85837845;41.04897657;762.8155029;753.501026;7552.432657
32.85;0.220053354;73;5874;76.83422228;41.04330365;762.8348173;753.5155658;7547.207086
32.85;0.220053354;73;5874;76.98462621;41.04211596;762.854111;753.5300893;7546.11306
32.85;0.220053354;73;5874;77.20475661;41.05119229;762.8733838;753.5445964;7554.473655
32.85;0.220053354;73;5874;76.85970036;41.04829881;762.8926359;753.5590873;7551.808348
32.85;0.220053354;73;5874;76.92781538;41.04733344;762.9118672;753.5735618;7550.919099
32.85;0.220053354;73;5874;77.17453751;41.05326834;762.9310779;753.5880201;7556.385995
32.85;0.220053354;73;5874;77.14376037;41.05524539;762.9502678;753.6024621;7558.20714
32.85;0.220053354;73;5874;76.82982794;41.05045955;762.969437;753.6168879;7553.798698
32.85;0.220053354;73;5874;77.13957719;41.05576086;762.9885856;753.6312974;7558.681967
32.85;0.220053354;73;5874;76.79715725;41.05022567;763.0077136;753.6456908;7553.583262
32.85;0.220053354;73;5874;76.80861845;41.0410074;763.0268209;753.6600679;7545.091909
32.85;0.220053354;73;5874;76.82725184;41.02846815;763.0459077;753.6744289;7533.541462
32.85;0.220053354;73;5874;76.86846374;41.02013424;763.0649739;753.6887738;7525.864736
32.85;0.220053354;73;5874;76.90050827;41.01632852;763.0840195;753.7031025;7522.359129
32.85;0.220053354;73;5874;76.9527758;41.01184252;763.1030446;753.7174151;7518.226874
32.85;0.220053354;73;5874;77.11139158;41.02254612;763.1220492;753.7317116;7528.086427
32.85;0.220053354;73;5874;77.046674;41.02640825;763.1410334;753.745992;7531.644007
32.85;0.220053354;73;5874;76.97899582;41.02672313;763.1599971;753.7602564;7531.934057
32.85;0.220053354;73;5874;76.84889835;41.03129189;763.1789403;753.7745048;7536.14254
32.85;0.220053354;73;5874;77.04438822;41.03359489;763.1978632;753.7887371;7538.263931
32.85;0.220053354;73;5874;76.96141293;41.03181773;763.2167656;753.8029534;7536.626911
32.85;0.220053354;73;5874;76.77576277;41.03361287;763.2356477;753.8171537;7538.280486
32.85;0.220053354;73;5874;76.83418388;41.02711297;763.2545095;753.8313381;7532.293147
32.85;0.220053354;73;5874;77.07987948;41.03320796;763.2733509;753.8455065;7537.907512
32.85;0.220053354;73;5874;76.99167386;41.03272215;763.292172;753.8596589;7537.460008
32.85;0.220053354;73;5874;76.76440562;41.03540752;763.3109728;753.8737955;7539.933622
32.85;0.220053354;73;5874;76.81647545;41.02899586;763.3297534;753.8879162;7534.027562
32.85;0.220053354;73;5874;76.83482684;41.0453704;763.3485137;753.902021;7549.110866
32.85;0.220053354;73;5874;76.7141116;41.03970854;763.3672538;753.9161099;7543.895476
32.85;0.220053354;73;5874;76.73260111;41.03545373;763.3859738;753.930183;7539.976189
32.85;0.220053354;73;5874;76.78135275;41.03326381;763.4046735;753.9442402;7537.958957
32.85;0.220053354;73;5874;76.80624003;41.03331594;763.4233531;753.9582817;7538.006975
32.85;0.220053354;73;5874;76.84163265;41.03657807;763.4420126;753.9723073;7541.011863
32.85;0.220053354;73;5874;76.9057107;41.0466567;763.460652;753.9863172;7550.295726
32.85;0.220053354;73;5874;77.06028705;41.04915208;763.4792713;754.0003114;7552.59433
32.85;0.220053354;73;5874;76.99877676;41.07217227;763.4978705;754.0142898;7573.799229
32.85;0.220053354;73;5874;77.04892352;41.06156048;763.5164497;754.0282524;7564.02425
32.85;0.220053354;73;5874;77.06045858;41.0627666;763.5350089;754.0421994;7565.135253
32.85;0.220053354;73;5874;77.05102827;41.06398408;763.553548;754.0561307;7566.256726
32.85;0.220053354;73;5874;77.04997991;41.06583801;763.5720672;754.0700464;7567.964463
32.85;0.220053354;73;5874;77.03844672;41.06775855;763.5905665;754.0839463;7569.733552
32.85;0.220053354;73;5874;77.03342628;41.06993737;763.6090458;754.0978307;7571.740563
32.85;0.220053354;73;5874;77.02252091;41.07195412;763.6275052;754.1116994;7573.598282
32.85;0.220053354;73;5874;77.0164405;41.07391734;763.6459447;754.1255526;7575.406688
32.85;0.220053354;73;5874;77.00688565;41.07555391;763.6643643;754.1393901;7576.914198
32.85;0.220053354;73;5874;77.0007988;41.07695778;763.6827641;754.1532122;7578.20737
32.85;0.220053354;73;5874;76.99258906;41.07797527;763.701144;754.1670186;7579.144622
32.85;0.220053354;73;5874;76.98680941;41.0787027;763.7195042;754.1808096;7579.814684
32.85;0.220053354;73;5874;76.97968638;41.0790694;763.7378446;754.194585;7580.152471
32.85;0.220053354;73;5874;76.97422513;41.07917015;763.7561652;754.2083449;7580.245273
32.85;0.220053354;73;5874;76.96788304;41.07898319;763.774466;754.2220894;7580.073055
32.85;0.220053354;73;5874;76.96265284;41.07859297;763.7927472;754.2358184;7579.713614
32.85;0.220053354;73;5874;76.95682871;41.07800105;763.8110086;754.249532;7579.16837
32.85;0.220053354;73;5874;76.95134968;41.07742601;763.8292504;754.2632302;7578.638671
32.85;0.220053354;73;5874;76.93472855;41.07561078;763.8474725;754.2769129;7576.966582
32.85;0.220053354;73;5874;76.94346615;41.07024338;763.865675;754.2905803;7572.022446
32.85;0.220053354;73;5874;76.92699893;41.06379443;763.8838579;754.3042323;7566.082038
32.85;0.220053354;73;5874;76.9194604;41.05743623;763.9020212;754.3178689;7560.225218
32.85;0.220053354;73;5874;76.85924542;41.0575182;763.9201649;754.3314902;7560.300723
32.85;0.220053354;73;5874;76.83364133;41.04035173;763.938289;754.3450962;7544.487951
32.85;0.220053354;73;5874;76.80072374;41.03714208;763.9563936;754.3586869;7541.531402
32.85;0.220053354;73;5874;76.77737673;41.03638559;763.9744788;754.3722624;7540.83456
32.85;0.220053354;73;5874;76.76266927;41.03510295;763.9925444;754.3858225;7539.653071
32.85;0.220053354;73;5874;76.75315989;41.03335176;764.0105905;754.3993674;7538.039969
32.85;0.220053354;73;5874;76.74657261;41.03132035;764.0286173;754.4128971;7536.168755
