Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
32.85;0.220053354;73;5874;76.74157831;41.02913786;764.0466246;754.4264115;7534.158366
32.85;0.220053354;73;5874;76.73741267;41.0268949;764.0646124;754.4399108;7532.092276
32.85;0.220053354;73;5874;76.70786603;41.02390222;764.082581;754.4533949;7529.335587
32.85;0.220053354;73;5874;76.90820937;41.02631249;764.1005301;754.4668638;7531.555793
32.85;0.220053354;73;5874;76.77309312;41.02448954;764.1184599;754.4803176;7529.876596
32.85;0.220053354;73;5874;76.65800202;41.02099487;764.1363704;754.4937562;7526.657509
32.85;0.220053354;73;5874;76.66992686;41.0185727;764.1542616;754.5071797;7524.426341
32.85;0.220053354;73;5874;76.82232905;41.01956058;764.1721335;754.5205882;7525.33632
32.85;0.220053354;73;5874;76.72811551;41.01788487;764.1899861;754.5339815;7523.792747
32.85;0.220053354;73;5874;76.66568293;41.01562599;764.2078195;754.5473598;7521.711998
32.85;0.220053354;73;5874;76.75909018;41.01544031;764.2256337;754.5607231;7521.540957
32.85;0.220053354;73;5874;76.65588384;41.01274387;764.2434287;754.5740713;7519.057151
32.85;0.220053354;73;5874;76.70030977;41.01196452;764.2612046;754.5874046;7518.339256
32.85;0.220053354;73;5874;76.70124143;41.01094062;764.2789612;754.6007228;7517.396096
32.85;0.220053354;73;5874;76.6952338;41.00991264;764.2966988;754.614026;7516.449179
32.85;0.220053354;73;5874;76.69542183;41.00895461;764.3144172;754.6273143;7515.566702
32.85;0.220053354;73;5874;76.69036004;41.0081181;764.3321166;754.6405877;7514.796153
32.85;0.220053354;73;5874;76.68682632;41.00723764;764.3497968;754.6538461;7513.985121
32.85;0.220053354;73;5874;76.68483202;41.00638506;764.367458;754.6670896;7513.199771
32.85;0.220053354;73;5874;76.68072638;41.00563347;764.3851002;754.6803182;7512.507454
32.85;0.220053354;73;5874;76.67671212;41.00491738;764.4027234;754.693532;7511.847831
32.85;0.220053354;73;5874;76.67286328;41.00432131;764.4203276;754.7067309;7511.298765
32.85;0.220053354;73;5874;76.66799909;41.0036542;764.4379128;754.7199149;7510.684262
32.85;0.220053354;73;5874;76.66414853;41.00303134;764.4554791;754.7330841;7510.110518
32.85;0.220053354;73;5874;76.65927641;41.00240846;764.4730264;754.7462386;7509.53676
32.85;0.220053354;73;5874;76.65563564;41.00174267;764.4905548;754.7593782;7508.923468
32.85;0.220053354;73;5874;76.65152442;41.00121331;764.5080644;754.772503;7508.43585
32.85;0.220053354;73;5874;76.6471493;41.00061167;764.525555;754.7856131;7507.881652
32.85;0.220053354;73;5874;76.64319453;40.99994402;764.5430269;754.7987085;7507.26665
32.85;0.220053354;73;5874;76.63909312;40.99934766;764.5604799;754.8117891;7506.717318
32.85;0.220053354;73;5874;76.63659802;40.99881649;764.5779141;754.824855;7506.228038
32.85;0.220053354;73;5874;76.63244907;40.99814438;764.5953295;754.8379062;7505.608928
32.85;0.220053354;73;5874;76.62890098;40.99759294;764.6127261;754.8509428;7505.100971
32.85;0.220053354;73;5874;76.62458105;40.99690103;764.630104;754.8639646;7504.463624
32.85;0.220053354;73;5874;76.62072971;40.99625305;764.6474632;754.8769719;7503.866741
32.85;0.220053354;73;5874;76.61623288;40.99559534;764.6648037;754.8899645;7503.260901
32.85;0.220053354;90;5874;76.54563772;40.9953052;764.6821255;754.9029425;7502.993637
32.85;0.220053354;90;5874;76.4050823;40.99519976;764.6994286;754.9159059;7502.896512
32.85;0.220053354;90;5874;76.23292005;40.99411251;764.7167131;754.9288548;7501.894993
32.85;0.220053354;90;5874;76.07851065;40.99184992;764.7339789;754.941789;7499.810829
32.85;0.220053354;90;5874;75.96329419;40.98916451;764.7512262;754.9547088;7497.33718
32.85;0.220053354;90;5874;75.83807745;40.98583124;764.7684548;754.967614;7494.266759
32.85;0.220053354;90;5874;75.74156149;40.98197344;764.7856649;754.9805047;7490.713178
32.85;0.220053354;90;5874;75.63927691;40.97747547;764.8028565;754.9933809;7486.569901
32.85;0.220053354;90;5874;75.5560848;40.9724187;764.8200295;755.0062426;7481.911889
32.85;0.220053354;90;5874;75.47205729;40.96686541;764.837184;755.0190898;7476.79651
32.85;0.220053354;90;5874;75.39901521;40.96092648;764.8543201;755.0319226;7471.325911
32.85;0.220053354;90;5874;75.32858812;40.95475028;764.8714376;755.044741;7465.636738
32.85;0.220053354;90;5874;75.2666642;40.94853175;764.8885368;755.057545;7459.908587
32.85;0.220053354;90;5874;75.21289368;40.94224834;764.9056175;755.0703345;7454.120661
32.85;0.220053354;90;5874;75.14725032;40.93622464;764.9226798;755.0831097;7448.571974
32.85;0.220053354;90;5874;75.09523277;40.93040151;764.9397237;755.0958705;7443.208037
32.85;0.220053354;90;5874;75.04302578;40.92498758;764.9567492;755.108617;7438.221025
32.85;0.220053354;90;5874;74.99826426;40.92001027;764.9737565;755.1213491;7433.636212
32.85;0.220053354;90;5874;74.95399892;40.91551559;764.9907453;755.134067;7429.495964
32.85;0.220053354;90;5874;74.91418523;40.91150961;765.0077159;755.1467705;7425.805889
32.85;0.220053354;90;5874;74.87604509;40.908;765.0246682;755.1594597;7422.57303
32.85;0.220053354;90;5874;74.8409943;40.90497471;765.0416022;755.1721347;7419.78631
32.85;0.220053354;90;5874;74.8080872;40.90241714;765.058518;755.1847954;7417.430417
32.85;0.220053354;90;3834;74.77764103;40.35902622;765.0754155;755.1974419;6916.889494
32.85;0.220053354;90;3834;74.75863379;40.35615014;764.835643;754.9673187;6914.240207
32.85;0.220053354;90;3834;74.72981269;40.35347084;764.5961288;754.7374544;6911.77219
32.85;0.220053354;90;3834;74.69947506;40.35093259;764.3568727;754.5078485;6909.434102
32.85;0.220053354;90;3834;74.6682842;40.34851022;764.1178744;754.2785008;6907.202745
32.85;0.220053354;90;3834;74.63767064;40.34617827;763.8791337;754.049411;6905.054691
32.85;0.220053354;90;3834;74.60453506;40.34386651;763.6406502;753.8205788;6902.925226
32.85;0.220053354;90;3834;74.58355621;40.34170506;763.4024236;753.5920039;6900.934218
32.85;0.220053354;90;3834;74.55596981;40.33958441;763.1644538;753.3636861;6898.980801
32.85;0.220053354;90;3834;74.52654697;40.3373966;762.9267404;753.135625;6896.96551
32.85;0.220053354;90;3834;74.51007482;40.335335;762.6892831;752.9078203;6895.06648
32.85;0.220053354;90;3834;74.48723082;40.33329226;762.4520817;752.6802718;6893.184827
32.85;0.220053354;90;3834;74.4662617;40.33124378;762.2151358;752.4529792;6891.297879
32.85;0.220053354;90;3834;74.44680577;40.32921477;761.9784453;752.2259421;6889.428868
32.85;0.220053354;90;3834;74.42867449;40.32721174;761.7420099;751.9991604;6887.583791
32.85;0.220053354;90;3834;74.40651151;40.32515397;761.5058292;751.7726336;6885.688292
32.85;0.220053354;90;3834;74.39706328;40.32324318;761.2699029;751.5463616;6883.92818
32.85;0.220053354;90;3834;74.37527288;40.32125955;761.034231;751.3203441;6882.100978
32.85;0.220053354;90;3834;74.36328394;40.31933203;760.7988129;751.0945806;6880.325456
32.85;0.220053354;90;3834;74.35043593;40.317458;760.5636485;750.8690711;6878.599202
32.85;0.220053354;90;3834;74.33795351;40.31561483;760.3287375;750.6438151;6876.901382
32.85;0.220053354;90;3834;74.32566399;40.31379461;760.0940797;750.4188124;6875.224696
32.85;0.220053354;90;3834;74.32157081;40.31214656;759.8596746;750.1940627;6873.706607
32.85;0.220053354;90;3834;74.31131384;40.31051004;759.6255222;749.9695658;6872.199138
32.85;0.220053354;90;3834;74.29438397;40.30874813;759.3916221;749.7453213;6870.576168
32.85;0.220053354;90;3834;74.27627618;40.30688245;759.157974;749.521329;6868.857604
32.85;0.220053354;90;3834;74.31186625;40.30603468;758.9245776;749.2975885;6868.076686
32.85;0.220053354;90;3834;74.23928009;40.30383189;758.6914328;749.0740996;6866.047605
32.85;0.220053354;90;3834;74.24674657;40.30218939;758.4585392;748.850862;6864.534626
32.85;0.220053354;90;3834;74.21912716;40.30003092;758.2258965;748.6278755;6862.546361
32.85;0.220053354;90;3834;74.24631811;40.29860988;757.9935045;748.4051397;6861.237383
32.85;0.220053354;90;3834;74.26224733;40.29772494;757.7613629;748.1826543;6860.422228
32.85;0.220053354;90;3834;74.19215459;40.29566627;757.5294715;747.9604192;6858.525899
32.85;0.220053354;90;3834;74.28678327;40.29476406;757.2978299;747.7384339;6857.694833
32.85;0.220053354;90;3834;74.18267045;40.29257539;757.0664379;747.5166983;6855.678754
32.85;0.220053354;90;3834;74.63513275;40.31293038;756.8352952;747.2952119;6874.428612
32.85;0.220053354;90;3834;74.84581213;40.34169907;756.6044017;747.0739747;6900.928702
32.85;0.220053354;90;3834;73.92936565;40.3455163;756.3737569;746.8529862;6904.44492
32.85;0.220053354;90;3834;74.63871928;40.37083415;756.1433606;746.6322462;6927.766284
32.85;0.220053354;90;3834;73.79092722;40.3652654;755.9132126;746.4117545;6922.636668
32.85;0.220053354;90;3834;73.99140345;40.38658939;755.6833126;746.1915106;6942.279121
32.85;0.220053354;90;3834;74.39407261;40.37698996;755.4536603;745.9715145;6933.436674
32.85;0.220053354;90;3834;74.30540941;40.346274;755.2242554;745.7517657;6905.142867
32.85;0.220053354;90;3834;74.29568511;40.31908722;754.9950978;745.532264;6880.099947
32.85;0.220053354;90;3834;74.02945498;40.31320575;754.766187;745.3130091;6874.682267
32.85;0.220053354;90;3834;75.01060433;40.34874606;754.537523;745.0940008;6907.41999
32.85;0.220053354;90;3834;73.78163529;40.33714757;754.3091053;744.8752388;6896.736121
32.85;0.220053354;90;3834;73.96484085;40.35636678;754.0809337;744.6567227;6914.439769
32.85;0.220053354;90;3834;74.41002675;40.34726947;753.8530081;744.4384524;6906.059839
32.85;0.220053354;90;3834;74.24530112;40.33125699;753.625328;744.2204275;6891.310053
32.85;0.220053354;90;3834;74.78180577;40.34169683;753.3978932;744.0026478;6900.926639
32.85;0.220053354;90;3834;74.4256001;40.31660439;753.1707035;743.7851129;6877.812906
32.85;0.220053354;90;3834;74.13356943;40.28645291;752.9437586;743.5678227;6850.039067
32.85;0.220053354;90;3834;73.96445818;40.27824942;752.7170583;743.3507768;6842.482484
32.85;0.220053354;90;3834;73.76330838;40.29800541;752.4906022;743.133975;6860.680574
32.85;0.220053354;90;3834;74.41689768;40.31013133;752.2643901;742.9174169;6871.850288
32.85;0.220053354;90;3834;73.93249574;40.30151363;752.0384218;742.7011024;6863.912149
32.85;0.220053354;90;3834;74.73585928;40.32128555;751.812697;742.4850311;6882.124926
32.85;0.220053354;90;3834;74.48865141;40.30334794;751.5872154;742.2692028;6865.601814
32.85;0.220053354;90;3834;74.44511468;40.29020284;751.3619767;742.0536172;6853.493289
32.85;0.220053354;90;3834;74.13990889;40.29442781;751.1369808;741.838274;6857.385099
32.85;0.220053354;90;3834;74.34103808;40.28244856;750.9122273;741.6231729;6846.350494
32.85;0.220053354;90;3834;73.70444488;40.2695562;750.6877159;741.4083138;6834.474779
32.85;0.220053354;90;3834;74.73554978;40.30036323;750.4634465;741.1936962;6862.852473
32.85;0.220053354;90;3834;74.42692617;40.28678563;750.2394188;740.9793199;6850.345551
32.85;0.220053354;90;3834;74.22372347;40.26048964;750.0156324;740.7651848;6826.123178
32.85;0.220053354;90;3834;74.05781778;40.23897801;749.7920872;740.5512904;6806.30788
32.85;0.220053354;90;3834;73.70157447;40.23702432;749.5687829;740.3376365;6804.508256
32.85;0.220053354;90;3834;74.71835189;40.27902835;749.3457191;740.1242229;6843.199987
32.85;0.220053354;90;3834;74.40784715;40.27108436;749.1228958;739.9110492;6835.882436
32.85;0.220053354;90;3834;73.93713153;40.2558096;748.9003125;739.6981153;6821.812191
32.85;0.220053354;90;3834;73.81025701;40.27946873;748.6779691;739.4854208;6843.605641
32.85;0.220053354;90;3834;73.99014984;40.3069465;748.4558652;739.2729655;6868.916604
32.85;0.220053354;90;3834;73.95413024;40.31829383;748.2340007;739.060749;6879.369121
32.85;0.220053354;90;3834;73.97673034;40.32275056;748.0123752;738.8487713;6883.474408
32.85;0.220053354;90;3834;74.24982958;40.30257195;747.7909886;738.6370318;6864.887019
32.85;0.220053354;90;3834;73.76537592;40.27173723;747.5698405;738.4255305;6836.483819
32.85;0.220053354;90;3834;74.89060935;40.29135307;747.3489306;738.214267;6854.552818
32.85;0.220053354;90;3834;73.94796301;40.2701453;747.1282589;738.003241;6835.017428
32.85;0.220053354;90;3834;74.64996248;40.28186004;746.9078249;737.7924524;6845.808377
32.85;0.220053354;90;3834;74.32143783;40.25266005;746.6876284;737.5819008;6818.911007
32.85;0.220053354;90;3834;74.02708191;40.21500097;746.4676692;737.3715859;6784.221593
32.85;0.220053354;90;3834;73.63570655;40.20278566;746.247947;737.1615075;6772.969539
32.85;0.220053354;90;3834;74.6544753;40.24142909;746.0284615;736.9516654;6808.565678
32.85;0.220053354;90;3834;74.32908461;40.22837165;745.8092126;736.7420592;6796.537901
32.85;0.220053354;90;3834;73.67100811;40.21212903;745.5901999;736.5326888;6781.576121
32.85;0.220053354;90;3834;73.64912076;40.24805311;745.3714232;736.3235537;6814.667353
32.85;0.220053354;90;3834;74.39334432;40.26142416;745.1528823;736.1146538;6826.984006
32.85;0.220053354;90;3834;74.17993948;40.24372152;744.9345768;735.9059889;6810.677331
32.85;0.220053354;90;3834;74.65706474;40.24925957;744.7165065;735.6975585;6815.77867
32.85;0.220053354;90;3834;74.12325914;40.23137877;744.4986713;735.4893626;6799.307897
32.85;0.220053354;90;3834;74.66885455;40.24923585;744.2810707;735.2814007;6815.75682
32.85;0.220053354;90;3834;74.2505138;40.22308617;744.0637046;735.0736727;6791.66922
32.85;0.220053354;90;3834;73.61154543;40.19971259;743.8465728;734.8661783;6770.138806
32.85;0.220053354;90;3834;73.70020227;40.22383332;743.6296749;734.6589172;6792.357452
32.85;0.220053354;90;3834;73.61303346;40.2293178;743.4130107;734.4518892;6797.409444
32.85;0.220053354;90;3834;73.91598856;40.25883944;743.19658;734.2450939;6824.603109
32.85;0.220053354;90;3834;74.58976943;40.26625486;742.9803825;734.0385312;6831.43377
32.85;0.220053354;90;3834;74.20073881;40.2250986;742.7644179;733.8322008;6793.522959
32.85;0.220053354;90;3834;73.37962066;40.19382018;742.5486861;733.6261024;6764.711045
32.85;0.220053354;90;3834;73.51900399;40.22338369;742.3331867;733.4202357;6791.943281
32.85;0.220053354;90;3834;74.201061;40.22747091;742.1179195;733.2146006;6795.708196
32.85;0.220053354;90;3834;73.94029833;40.18570351;741.9028843;733.0091966;6757.234429
32.85;0.220053354;90;3834;73.68069903;40.15954187;741.6880808;732.8040237;6733.13581
32.85;0.220053354;90;3834;73.52321402;40.19160057;741.4735087;732.5990814;6762.666466
32.85;0.220053354;90;3834;74.17105628;40.20460394;741.2591678;732.3943696;6774.644439
32.85;0.220053354;90;3834;73.94631117;40.18498383;741.0450579;732.189888;6756.571507
32.85;0.220053354;90;3834;74.17437241;40.19220266;740.8311788;731.9856363;6763.221082
32.85;0.220053354;90;3834;73.17856459;40.18759809;740.61753;731.7816144;6758.979614
32.85;0.220053354;90;3834;73.75957576;40.21363937;740.4041115;731.5778218;6782.967359
32.85;0.220053354;90;3834;73.51548154;40.21845084;740.190923;731.3742584;6787.399419
32.85;0.220053354;90;3834;74.17952419;40.21100263;739.9779641;731.1709239;6780.538549
32.85;0.220053354;90;3834;73.26214034;40.1679052;739.7652348;730.967818;6740.839633
32.85;0.220053354;90;3834;73.34413041;40.19216196;739.5527346;730.7649405;6763.183588
32.85;0.220053354;90;3834;73.95392015;40.21371128;739.3404635;730.5622912;6783.033606
32.85;0.220053354;90;3834;73.99288274;40.18509749;739.128421;730.3598697;6756.676205
32.85;0.220053354;90;3834;73.27872868;40.13890552;738.9166071;730.1576758;6714.126777
32.85;0.220053354;90;3834;73.50177431;40.16175154;738.7050213;729.9557093;6735.171238
32.85;0.220053354;90;3834;74.13556515;40.16433719;738.4936636;729.75397;6737.552991
32.85;0.220053354;90;3834;73.21443212;40.12530901;738.2825336;729.5524574;6701.602438
32.85;0.220053354;90;3834;73.52814669;40.15549761;738.0716311;729.3511715;6729.410463
32.85;0.220053354;90;3834;73.65158886;40.15597367;737.8609559;729.1501119;6729.848988
32.85;0.220053354;90;3834;73.81598187;40.13987987;737.6505076;728.9492784;6715.024289
32.85;0.220053354;90;3834;73.35165982;40.11782036;737.4402862;728.7486707;6694.704317
32.85;0.220053354;90;3834;73.57162863;40.14774748;737.2302912;728.5482886;6722.271487
32.85;0.220053354;90;3834;74.10843592;40.1680729;737.0205225;728.3481318;6740.994115
32.85;0.220053354;90;3834;72.97228895;40.14815304;736.8109799;728.1482001;6722.645068
32.85;0.220053354;90;3834;73.56327438;40.17026839;736.601663;727.9484932;6743.016472
32.85;0.220053354;90;3834;73.59903001;40.17794318;736.3925717;727.7490109;6750.086059
32.85;0.220053354;90;3834;74.10655651;40.17681452;736.1837057;727.5497529;6749.046396
32.85;0.220053354;90;3834;72.93316778;40.14430291;735.9750648;727.350719;6719.098542
32.85;0.220053354;90;3834;73.53528299;40.16056453;735.7666486;727.1519088;6734.077831
32.85;0.220053354;90;3834;73.86606636;40.16794832;735.5584571;726.9533223;6740.879353
32.85;0.220053354;90;3834;74.3334877;40.164964;735.3504898;726.754959;6738.130374
32.85;0.220053354;90;3834;73.52423616;40.12405426;735.1427467;726.5568188;6700.446637
32.85;0.468697763;90;3834;73.1137515;37.36299875;734.9352274;726.3589014;8854.362894
32.85;0.468697763;90;3834;73.18488553;37.10994617;734.7279317;726.1612065;8357.881633
32.85;0.468697763;90;3834;72.87131941;36.86276327;734.5208594;725.9637339;7872.91649
32.85;0.468697763;90;3834;72.71798995;36.69346099;734.3140102;725.7664834;7540.750682
32.85;0.468697763;90;3834;73.0975773;36.59301066;734.1073839;725.5694547;7343.670272
32.85;0.468697763;90;3834;73.12115147;36.51148182;733.9009803;725.3726476;7183.713221
32.85;0.468697763;90;3834;73.19345821;36.44001672;733.694799;725.1760618;7043.500921
32.85;0.468697763;90;3834;73.35757378;36.38197898;733.4888399;724.979697;6929.632683
32.85;0.468697763;90;3834;73.52832817;36.33311807;733.2831027;724.783553;6833.769104
32.85;0.468697763;90;3834;73.09653474;36.2932179;733.0775873;724.5876296;6755.486219
32.85;0.468697763;90;3834;72.94247245;36.29380701;732.8722932;724.3919265;6756.642029
32.85;0.468697763;90;3834;73.0153555;36.27910515;732.6672204;724.1964434;6727.797437
32.85;0.468697763;90;3834;73.31825178;36.26319154;732.4623686;724.0011802;6696.575435
32.85;0.468697763;90;3834;73.32767783;36.25748359;732.2577375;723.8061366;6685.376609
32.85;0.468697763;90;3834;73.21809726;36.23352365;732.0533269;723.6113122;6638.367956
32.85;0.468697763;90;3834;73.24897281;36.22035488;731.8491365;723.416707;6612.531237
32.85;0.468697763;90;3834;72.93162447;36.23212565;731.6451662;723.2223205;6635.625134
32.85;0.468697763;90;3834;73.00173084;36.2263963;731.4414156;723.0281527;6624.384317
32.85;0.468697763;90;3834;73.29535698;36.21750615;731.2378846;722.8342032;6606.942116
32.85;0.468697763;90;3834;73.00046002;36.22018159;731.0345729;722.6404718;6612.191247
32.85;0.468697763;90;3834;73.20067289;36.20377615;730.8314803;722.4469582;6580.00429
32.85;0.468697763;90;3834;73.07715052;36.18599905;730.6286065;722.2536622;6545.126173
32.85;0.468697763;90;3834;72.91321495;36.20383907;730.4259513;722.0605836;6580.127727
32.85;0.468697763;90;3834;72.99549886;36.20197694;730.2235145;721.8677221;6576.474304
32.85;0.468697763;90;3834;73.28521362;36.19639949;730.0212958;721.6750775;6565.531502
32.85;0.468697763;90;3834;73.09334533;36.20338396;729.819295;721.4826495;6579.234823
32.85;0.468697763;90;3834;72.94257831;36.2091085;729.6175119;721.2904378;6590.466201
32.85;0.468697763;90;3834;73.12617624;36.19658603;729.4159462;721.0984424;6565.897499
32.85;0.468697763;90;3834;73.52436853;36.1729726;729.2145977;720.9066628;6519.568681
32.85;0.468697763;90;3834;72.71068468;36.16697094;729.0134661;720.7150988;6507.79362
32.85;0.468697763;90;3834;73.0466485;36.18734031;728.8125513;720.5237503;6547.75769
32.85;0.468697763;90;3834;72.94602108;36.19759387;728.611853;720.3326169;6567.874846
32.85;0.468697763;90;3834;72.97229766;36.1991308;728.4113709;720.1416985;6570.89025
32.85;0.468697763;90;3834;73.09563561;36.1787544;728.2111048;719.9509947;6530.9124
32.85;0.468697763;90;3834;72.97839022;36.16398699;728.0110546;719.7605054;6501.93919
32.85;0.468697763;90;3834;73.18273372;36.17568058;727.8112199;719.5702303;6524.881659
32.85;0.468697763;90;3834;73.22258873;36.17952297;727.6116005;719.3801691;6532.420313
32.85;0.468697763;90;3834;73.29394703;36.182094;727.4121962;719.1903217;6537.464585
32.85;0.468697763;90;3834;72.91555811;36.17853069;727.2130068;719.0006877;6530.473491
32.85;0.468697763;90;3834;73.21573631;36.19036422;727.014032;718.811267;6553.690497
32.85;0.468697763;90;3834;73.00690565;36.19376808;726.8152716;718.6220593;6560.368759
32.85;0.468697763;90;3834;72.83622833;36.1958356;726.6167254;718.4330643;6564.425169
32.85;0.468697763;90;3834;73.02495078;36.19414017;726.4183931;718.2442819;6561.098805
32.85;0.468697763;90;3834;72.84543681;36.1897635;726.2202746;718.0557117;6552.511913
32.85;0.468697763;90;3834;73.02852799;36.16872033;726.0223695;717.8673536;6511.22587
32.85;0.468697763;90;3834;73.2840188;36.15596634;725.8246776;717.6792073;6486.20294
32.85;0.468697763;90;3834;72.86182426;36.16392237;725.6271988;717.4912726;6501.812419
32.85;0.468697763;90;3834;72.89059737;36.17083559;725.4299328;717.3035492;6515.375933
32.85;0.468697763;90;3834;72.84649645;36.16974016;725.2328793;717.1160368;6513.226736
32.85;0.468697763;90;3834;72.95747329;36.15728495;725.0360382;716.9287354;6488.790012
32.85;0.468697763;90;3834;73.15772583;36.1487989;724.8394091;716.7416445;6472.140638
32.85;0.468697763;90;3834;73.09898168;36.15331603;724.6429919;716.554764;6481.003115
32.85;0.468697763;90;3834;73.01315893;36.15810119;724.4467864;716.3680937;6490.391438
32.85;0.468697763;90;3834;72.8243051;36.16534624;724.2507923;716.1816333;6504.605997
32.85;0.468697763;90;3834;73.08851061;36.16619049;724.0550094;715.9953825;6506.262395
32.85;0.468697763;90;3834;72.72951666;36.16065456;723.8594374;715.8093412;6495.401078
32.85;0.468697763;90;3834;72.87577875;36.16243325;723.6640762;715.6235091;6498.890805
32.85;0.468697763;90;3834;72.95507407;36.16446166;723.4689255;715.4378859;6502.870485
21.85;0.468697763;90;3834;71.82844337;32.19152361;723.273985;715.2524715;20289.74703
21.85;0.468697763;90;3834;70.917248;32.16164813;723.0792547;715.0672655;20231.13227
21.85;0.468697763;90;3834;70.09131414;31.99420058;722.8847341;714.8822679;19902.6054
21.85;0.468697763;90;3834;68.87554752;31.65440983;722.6904232;714.6974782;19235.94655
21.85;0.468697763;90;3834;68.02318976;30.99037168;722.4963216;714.5128963;17933.12438
21.85;0.468697763;90;3834;67.08386733;30.18348867;722.3024291;714.328522;16350.04506
21.85;0.468697763;90;3834;66.41023149;29.39662722;722.1087456;714.1443551;14806.24743
21.85;0.468697763;90;3834;65.82395107;28.6657894;721.9152708;713.9603952;13372.36639
21.85;0.468697763;90;3834;65.29070085;27.99378698;721.7220045;713.7766422;12053.91858
21.85;0.468697763;90;3834;64.89436666;27.50890261;721.5289464;713.5930958;11102.59056
21.85;0.468697763;90;3834;64.54879767;27.10986904;721.3360964;713.4097558;10319.69913
21.85;0.468697763;90;3834;64.22879645;26.77400575;721.1434541;713.2266219;9660.745827
21.85;0.468697763;90;3834;63.95591637;26.52452062;720.9510194;713.043694;9171.263774
21.85;0.468697763;90;3834;63.71588076;26.3186665;720.7587921;712.8609718;8767.384419
21.85;0.468697763;90;3834;63.50292872;26.14853941;720.5667719;712.678455;8433.60036
21.85;0.468697763;90;3834;63.36020057;26.00494288;720.3749586;712.4961435;8151.868446
21.85;0.468697763;90;3834;63.2696602;25.88000371;720.183352;712.314037;7906.741688
21.85;0.468697763;90;3834;63.19112551;25.78433165;719.9919518;712.1321353;7719.036085
21.85;0.468697763;90;3834;63.10228674;25.70280114;719.8007579;711.9504381;7559.075771
21.85;0.468697763;90;3834;63.02361979;25.63589643;719.6097701;711.7689452;7427.81081
21.85;0.468697763;90;3834;62.94457411;25.57780368;719.418988;711.5876564;7313.834639
21.85;0.468697763;90;3834;62.86221793;25.5319912;719.2284114;711.4065715;7223.951986
21.85;0.468697763;90;3834;62.78575798;25.48989421;719.0380403;711.2256902;7141.359012
21.85;0.468697763;90;3834;62.75837563;25.44986133;718.8478742;711.0450122;7062.815746
21.85;0.468697763;90;3834;62.73729106;25.41455425;718.6579131;710.8645375;6993.544346
21.85;0.468697763;90;3834;62.69867734;25.38145187;718.4681566;710.6842657;6928.59851
21.85;0.468697763;90;3834;62.67936218;25.35190029;718.2786047;710.5041966;6870.61923
21.85;0.468697763;90;3834;62.66225366;25.32552658;718.0892569;710.32433;6818.874844
21.85;0.468697763;90;3834;62.64746739;25.30251356;717.9001132;710.1446656;6773.724003
21.85;0.468697763;90;3834;62.63025238;25.28289899;717.7111733;709.9652033;6735.240831
21.85;0.468697763;90;3834;62.61138273;25.2663066;717.522437;709.7859428;6702.687078
21.85;0.468697763;90;3834;62.57945053;25.25238801;717.3339041;709.6068838;6675.379245
21.85;0.468697763;90;3834;62.53153769;25.23906893;717.1455743;709.4280262;6649.247633
21.85;0.468697763;90;3834;62.52094391;25.2263846;716.9574475;709.2493697;6624.361363
21.85;0.468697763;90;3834;62.50040141;25.21443916;716.7695233;709.0709142;6600.924773
21.85;0.468697763;90;3834;62.47966372;25.20289423;716.5818017;708.8926592;6578.273989
21.85;0.468697763;90;3834;62.45309298;25.19192558;716.3942823;708.7146048;6556.75384
21.85;0.468697763;90;3834;62.44482179;25.18080453;716.206965;708.5367505;6534.934686
21.85;0.468697763;90;3834;62.43281309;25.17098053;716.0198495;708.3590962;6515.660306
21.85;0.468697763;90;3834;62.45100798;25.16092161;715.8329356;708.1816418;6495.925023
21.85;0.468697763;90;3834;62.43457815;25.15365348;715.6462232;708.0043868;6481.665173
21.85;0.468697763;90;3834;62.43390469;25.14711086;715.4597119;707.8273312;6468.828754
21.85;0.468697763;90;3834;62.43396837;25.14199177;715.2734016;707.6504746;6458.785259
21.85;0.468697763;90;3834;62.43358077;25.13775101;715.0872921;707.473817;6450.465017
21.85;0.468697763;90;3834;62.4301694;25.13453545;714.901383;707.2973579;6444.156188
21.85;0.468697763;90;3834;62.429316;25.13195661;714.7156744;707.1210973;6439.096592
21.85;0.468697763;90;3834;62.41960487;25.12936468;714.5301658;706.945035;6434.011307
21.85;0.468697763;90;3834;62.42668508;25.12698075;714.3448571;706.7691705;6429.334102
21.85;0.468697763;90;3834;62.42228531;25.12479311;714.1597481;706.5935039;6425.042024
21.85;0.468697763;90;3834;62.42056159;25.12279226;713.9748385;706.4180347;6421.116417
21.85;0.468697763;90;3834;62.41907837;25.12097898;713.7901282;706.2427629;6417.558823
21.85;0.468697763;90;3834;62.41834654;25.11930769;713.605617;706.0676882;6414.279805
21.85;0.468697763;90;3834;62.41817052;25.11778583;713.4213045;705.8928103;6411.293958
21.85;0.468697763;90;3834;62.41843976;25.11642191;713.2371906;705.7181291;6408.617995
21.85;0.468697763;90;3834;62.41902838;25.11522419;713.0532752;705.5436443;6406.268093
21.85;0.468697763;90;3834;62.41982048;25.11419429;712.8695579;705.3693558;6404.247474
21.85;0.468697763;90;3834;62.42071923;25.11332509;712.6860385;705.1952632;6402.542128
21.85;0.468697763;90;3834;62.42165552;25.11260144;712.5027169;705.0213663;6401.122351
21.85;0.468697763;90;3834;62.42258915;25.1120027;712.3195929;704.847665;6399.947643
21.85;0.468697763;90;3834;62.4235048;25.11150578;712.1366662;704.674159;6398.972702
21.85;0.468697763;90;3834;62.4244049;25.11108799;711.9539365;704.5008482;6398.152999
21.85;0.468697763;90;3834;62.42530207;25.11072918;711.7714038;704.3277322;6397.449025
21.85;0.468697763;90;3834;62.42621244;25.11041306;711.5890677;704.1548109;6396.828814
21.85;0.468697763;90;3834;62.42715078;25.11012761;711.4069282;703.982084;6396.268779
21.85;0.468697763;90;3834;62.42812752;25.10986482;711.2249849;703.8095514;6395.753195
21.85;0.468697763;90;3834;62.42914746;25.10961997;711.0432376;703.6372127;6395.272799
21.85;0.468697763;90;3834;62.43020988;25.1093907;710.8616862;703.4650679;6394.82297
21.85;0.468697763;90;3834;62.4313096;25.10917608;710.6803304;703.2931166;6394.401897
21.85;0.468697763;90;3834;62.43243837;25.10897582;710.49917;703.1213587;6394.008994
21.85;0.468697763;90;3834;62.43358651;25.10878965;710.3182048;702.9497939;6393.643729
21.85;0.468697763;90;3834;62.43474426;25.10861694;710.1374346;702.778422;6393.304889
21.85;0.468697763;90;3834;62.43590288;25.10845658;709.9568592;702.6072429;6392.990268
21.85;0.468697763;90;3834;62.43705527;25.10830694;709.7764784;702.4362562;6392.696671
21.85;0.468697763;90;3834;62.43255819;25.1083567;709.5962919;702.2654618;6392.794311
21.85;0.468697763;90;3834;62.43520997;25.10840277;709.4162996;702.0948595;6392.884682
21.85;0.468697763;90;3834;62.44163905;25.10804694;709.2365013;701.924449;6392.186561
21.85;0.468697763;90;3834;62.44131305;25.10774203;709.0568966;701.7542301;6391.588331
21.85;0.468697763;90;3834;62.43795366;25.10798477;708.8774855;701.5842026;6392.064582
21.85;0.468697763;90;3834;62.4441535;25.10769242;708.6982678;701.4143663;6391.49101
21.85;0.468697763;90;3834;62.44514407;25.10729984;708.5192431;701.244721;6390.720784
21.85;0.468697763;90;3834;62.4373145;25.1076765;708.3404113;701.0752665;6391.459774
21.85;0.468697763;90;3834;62.44723044;25.10712042;708.1617723;700.9060025;6390.368766
21.85;0.468697763;90;3834;62.44369349;25.10713969;707.9833257;700.7369288;6390.406572
21.85;0.468697763;90;3834;62.44589747;25.10688384;707.8050714;700.5680452;6389.904597
21.85;0.468697763;90;3834;62.44933751;25.10656149;707.6270092;700.3993516;6389.272164
21.85;0.468697763;90;3834;62.44621103;25.10657952;707.4491389;700.2308477;6389.307521
21.85;0.468697763;90;3834;62.44822574;25.10634769;707.2714602;700.0625332;6388.852696
21.85;0.468697763;69;3834;62.48530286;25.10626283;707.0939729;699.894408;6388.6862
21.85;0.468697763;69;3834;62.59190241;25.10749035;706.9166769;699.7264718;6391.094559
21.85;0.468697763;69;3834;62.67603583;25.11176559;706.739572;699.5587245;6399.482436
21.85;0.468697763;69;3834;62.73752104;25.12077964;706.5626579;699.3911658;6417.167723
21.85;0.468697763;69;3834;62.77703064;25.13371807;706.3859344;699.2237956;6442.552515
21.85;0.468697763;69;3834;62.81160756;25.1490203;706.2094013;699.0566135;6472.575013
21.85;0.468697763;69;3834;62.82584193;25.1670135;706.0330585;698.8896195;6507.877118
21.85;0.468697763;69;3834;62.85377192;25.18268349;705.8569057;698.7228132;6538.621144
21.85;0.468697763;69;3834;62.88628078;25.19188859;705.6809426;698.5561944;6556.681268
21.85;0.468697763;69;3834;62.92273176;25.19594022;705.5051692;698.3897631;6564.630444
21.85;0.468697763;69;3834;62.95945259;25.19855691;705.3295852;698.2235189;6569.764304
21.85;0.468697763;69;3834;62.99374618;25.20165861;705.1541904;698.0574616;6575.849737
21.85;0.468697763;69;3834;63.01922611;25.2062177;704.9789846;697.8915911;6584.794534
21.85;0.468697763;69;3834;63.04747902;25.21022279;704.8039675;697.725907;6592.652403
21.85;0.468697763;69;3834;63.06454411;25.21527092;704.6291391;697.5604093;6602.556667
21.85;0.468697763;69;3834;63.07788532;25.22012658;704.454499;697.3950977;6612.083324
21.85;0.468697763;69;3834;63.08858409;25.22485107;704.2800471;697.2299719;6621.352622
21.85;0.468697763;69;3834;63.10038681;25.22803981;704.1057832;697.0650319;6627.608832
21.85;0.468697763;69;3834;63.09721862;25.23168426;703.9317071;696.9002773;6634.759139
21.85;0.468697763;69;3834;63.10585879;25.23357397;703.7578185;696.735708;6638.466676
21.85;0.468697763;69;3834;63.10006234;25.23555546;703.5841173;696.5713237;6642.354298
21.85;0.468697763;69;3834;63.10284035;25.23621394;703.4106033;696.4071243;6643.64622
21.85;0.468697763;69;3834;63.1013233;25.23636783;703.2372762;696.2431095;6643.948145
21.85;0.468697763;69;3834;63.10889318;25.23568412;703.0641359;696.0792792;6642.606727
21.85;0.468697763;69;3834;63.10545296;25.23483334;702.8911822;695.9156331;6640.937535
21.85;0.468697763;69;3834;63.10757235;25.23407655;702.7184148;695.7521709;6639.452733
21.85;0.468697763;69;3834;63.10983414;25.23338999;702.5458336;695.5888926;6638.10572
21.85;0.468697763;69;3834;63.11711631;25.23233908;702.3734384;695.4257979;6636.043872
21.85;0.468697763;69;3834;63.11624866;25.23137411;702.2012289;695.2628866;6634.150634
21.85;0.468697763;69;3834;63.11878321;25.23078963;702.029205;695.1001585;6633.003902
21.85;0.468697763;69;3834;63.12214875;25.22996857;701.8573664;694.9376134;6631.392998
21.85;0.468697763;69;3834;63.12584118;25.22921988;701.685713;694.7752511;6629.924086
21.85;0.468697763;69;3834;63.13440499;25.228427;701.5142445;694.6130713;6628.36848
21.85;0.468697763;69;3834;63.13131461;25.22797371;701.3429608;694.4510739;6627.479139
21.85;0.468697763;69;3834;63.13247572;25.22779674;701.1718617;694.2892586;6627.131932
21.85;0.468697763;69;3834;63.13910489;25.22724341;701.000947;694.1276253;6626.046325
21.85;0.468697763;69;3834;63.1416869;25.22667687;700.8302164;693.9661738;6624.934789
21.85;0.468697763;69;3834;63.14194268;25.22627457;700.6596697;693.8049038;6624.145496
21.85;0.468697763;69;3834;63.14213575;25.22583654;700.4893069;693.6438152;6623.286092
21.85;0.468697763;69;3834;63.14237431;25.22533862;700.3191276;693.4829077;6622.309179
21.85;0.468697763;69;3834;63.14266361;25.22477041;700.1491317;693.3221811;6621.194374
21.85;0.468697763;69;3834;63.14302737;25.2241376;699.9793189;693.1616353;6619.952815
21.85;0.468697763;69;3834;63.14348125;25.22345881;699.8096892;693.00127;6618.621054
21.85;0.468697763;69;3834;63.14402635;25.22275682;699.6402422;692.841085;6617.243769
21.85;0.468697763;69;3834;63.14464944;25.22205247;699.4709778;692.6810801;6615.861866
21.85;0.468697763;69;3834;63.14532745;25.22136192;699.3018958;692.5212552;6614.507027
21.85;0.468697763;69;5460;63.14603245;25.28252891;699.132996;692.36161;6734.514749
21.85;0.468697763;69;5460;63.14761002;25.28242061;699.1739879;692.3999906;6734.302274
21.85;0.468697763;69;5460;63.15613655;25.28246812;699.2149357;692.4383281;6734.395477
21.85;0.468697763;69;5460;63.16106297;25.28299277;699.2558394;692.4766225;6735.424822
21.85;0.468697763;69;5460;63.16580584;25.28385008;699.296699;692.5148738;6737.106837
21.85;0.468697763;69;5460;63.16894336;25.28504974;699.3375145;692.5530822;6739.460538
21.85;0.468697763;69;5460;63.17078965;25.2864717;699.3782861;692.5912475;6742.250387
21.85;0.468697763;69;5460;63.17124662;25.2879942;699.4190137;692.6293699;6745.237482
21.85;0.468697763;69;5460;63.17045477;25.28949714;699.4596975;692.6674495;6748.186202
21.85;0.468697763;69;5460;63.16851343;25.290888;699.5003374;692.7054862;6750.915018
21.85;0.468697763;69;5460;63.16550161;25.29210295;699.5409336;692.7434802;6753.298721
21.85;0.468697763;69;5460;63.16134092;25.29310475;699.5814859;692.7814315;6755.264223
21.85;0.468697763;69;5460;63.1555191;25.29387249;699.6219946;692.81934;6756.770493
21.85;0.468697763;69;5460;63.14552127;25.29437681;699.6624597;692.857206;6757.759952
21.85;0.468697763;69;5460;63.04597812;25.29486024;699.7028811;692.8950293;6758.708439
21.85;0.468697763;69;5460;63.08865561;25.2906635;699.743259;692.9328102;6750.474562
21.85;0.468697763;69;5460;63.15385207;25.28960073;699.7835934;692.9705485;6748.389434
21.85;0.468697763;69;5460;63.18392016;25.28913259;699.8238843;693.0082444;6747.470959
21.85;0.468697763;69;5460;63.19130387;25.2912759;699.8641318;693.045898;6751.676073
21.85;0.468697763;69;5460;63.21561195;25.29392138;699.9043359;693.0835091;6756.866429
21.85;0.468697763;69;5460;63.21243984;25.29897327;699.9444968;693.121078;6766.778074
21.85;0.468697763;69;5460;63.08006619;25.30251152;699.9846143;693.1586047;6773.720017
21.85;0.468697763;69;5460;63.16181601;25.2994693;700.0246886;693.1960891;6767.751265
21.85;0.468697763;69;5460;63.27028752;25.29952266;700.0647197;693.2335314;6767.855964
21.85;0.468697763;69;5460;63.28355828;25.30083831;700.1047077;693.2709316;6770.437217
21.85;0.468697763;69;5460;63.23519711;25.30453515;700.1446526;693.3082898;6777.690311
21.85;0.468697763;69;5460;63.07179013;25.30887641;700.1845545;693.3456059;6786.207725
21.85;0.468697763;69;5460;63.04699241;25.31522047;700.2244134;693.3828801;6798.654578
21.85;0.468697763;69;5460;62.99861506;25.32232596;700.2642293;693.4201123;6812.595329
21.85;0.468697763;69;5460;62.98273772;25.33129558;700.3040023;693.4573027;6830.193427
21.85;0.468697763;69;5460;62.95386691;25.33419145;700.3437325;693.4944513;6835.875036
21.85;0.468697763;69;5460;62.99017526;25.33679649;700.3834198;693.5315581;6840.98606
21.85;0.468697763;69;5460;62.93611187;25.33575383;700.4230644;693.5686232;6838.940388
21.85;0.468697763;69;5460;62.97001442;25.33420112;700.4626663;693.6056466;6835.894022
21.85;0.468697763;69;5460;62.98480735;25.331109;700.5022255;693.6426283;6829.827379
21.85;0.468697763;69;5460;62.89571776;25.33155747;700.5417421;693.6795685;6830.707254
21.85;0.468697763;69;5460;63.03980489;25.3342498;700.581216;693.7164671;6835.989518
21.85;0.468697763;69;5460;63.11648517;25.3385049;700.6206475;693.7533243;6844.337903
21.85;0.468697763;69;5460;62.97386137;25.34161397;700.6600365;693.79014;6850.437804
21.85;0.468697763;69;5460;63.03331863;25.34524901;700.699383;693.8269143;6857.569633
21.85;0.468697763;69;5460;63.04738869;25.3499618;700.7386871;693.8636472;6866.81597
21.85;0.468697763;69;5460;63.06476822;25.35200085;700.7779489;693.9003389;6870.816534
21.85;0.468697763;69;5460;62.94702617;25.35548237;700.8171684;693.9369893;6877.647167
21.85;0.468697763;69;5460;62.96216905;25.35690349;700.8563456;693.9735984;6880.435363
21.85;0.468697763;69;5460;63.03716231;25.35689765;700.8954806;694.0101664;6880.423894
21.85;0.468697763;69;5460;63.03818353;25.35774197;700.9345734;694.0466933;6882.080437
21.85;0.468697763;69;5460;63.14568067;25.35844709;700.9736241;694.0831791;6883.463862
21.85;0.468697763;69;5460;63.10960263;25.36231694;701.0126328;694.1196239;6891.056373
21.85;0.468697763;69;5460;63.09479401;25.36863949;701.0515993;694.1560277;6903.461015
21.85;0.468697763;69;5460;63.08248209;25.37266927;701.090524;694.1923906;6911.367336
21.85;0.468697763;69;5460;63.10121842;25.37709054;701.1294066;694.2287126;6920.041715
21.85;0.468697763;69;5460;63.10053914;25.37845696;701.1682474;694.2649937;6922.72259
21.85;0.468697763;69;5460;63.11475172;25.38003694;701.2070463;694.3012341;6925.822474
21.85;0.468697763;69;5460;63.12268654;25.38193105;701.2458034;694.3374337;6929.538658
21.85;0.468697763;69;5460;63.10445834;25.38216348;701.2845188;694.3735925;6929.994674
21.85;0.468697763;69;5460;63.11147943;25.38391314;701.3231924;694.4097108;6933.427452
21.85;0.468697763;69;5460;63.13471396;25.38373498;701.3618243;694.4457884;6933.0779
21.85;0.468697763;69;5460;63.12882279;25.38571752;701.4004147;694.4818254;6936.967584
21.85;0.468697763;69;5460;63.13850759;25.38721751;701.4389634;694.5178219;6939.910522
21.85;0.468697763;69;5460;63.13520734;25.38813426;701.4774706;694.553778;6941.709149
21.85;0.468697763;69;5460;63.15247855;25.38963314;701.5159364;694.5896936;6944.649901
21.85;0.468697763;69;5460;63.14261686;25.3914007;701.5543606;694.6255688;6948.117817
21.85;0.468697763;69;5460;63.13560525;25.39297779;701.5927435;694.6614037;6951.21202
21.85;0.468697763;69;5460;63.14831596;25.39376505;701.631085;694.6971983;6952.756583
21.85;0.468697763;69;5460;63.15716425;25.39461182;701.6693852;694.7329526;6954.417927
21.85;0.468697763;69;5460;63.15665831;25.39574845;701.7076441;694.7686667;6956.64795
21.85;0.468697763;69;5460;63.15174051;25.3969825;701.7458618;694.8043407;6959.069132
21.85;0.468697763;69;5460;63.1557908;25.39793094;701.7840383;694.8399746;6960.929943
21.85;0.468697763;69;5460;63.16348036;25.39867978;701.8221737;694.8755684;6962.399145
21.85;0.468697763;69;5460;63.16737411;25.39956792;701.860268;694.9111221;6964.141636
21.85;0.468697763;69;5460;63.17046088;25.40057265;701.8983213;694.9466359;6966.112892
21.85;0.468697763;69;5460;63.15737961;25.40236272;701.9363335;694.9821098;6969.624947
21.85;0.468697763;69;5460;63.17535168;25.40324131;701.9743048;695.0175437;6971.348723
21.85;0.468697763;69;5460;63.1887963;25.40406928;702.0122352;695.0529378;6972.973173
21.85;0.468697763;69;5460;63.17720553;25.40601161;702.0501246;695.0882922;6976.783956
21.85;0.468697763;69;5460;63.19811229;25.40689439;702.0879733;695.1236067;6978.515948
21.85;0.468697763;69;5460;63.17963103;25.40924609;702.1257812;695.1588816;6983.129909
21.85;0.468697763;69;5460;63.18053774;25.41058309;702.1635483;695.1941167;6985.753051
21.85;0.468697763;69;5460;63.18826424;25.41111464;702.2012748;695.2293123;6986.795952
21.85;0.468697763;69;5460;63.18293672;25.41231309;702.2389606;695.2644683;6989.14727
21.85;0.468697763;69;5460;63.19636606;25.41292049;702.2766058;695.2995848;6990.338966
21.85;0.468697763;69;5460;63.18929448;25.41444132;702.3142104;695.3346617;6993.32278
21.85;0.468697763;69;5460;63.2029852;25.41532955;702.3517745;695.3696992;6995.065469
21.85;0.468697763;69;5460;63.19562478;25.41705491;702.3892982;695.4046974;6998.450567
21.85;0.468697763;69;5460;63.20931831;25.41805992;702.4267814;695.4396561;7000.422371
21.85;0.468697763;69;5460;63.20175657;25.41984461;702.4642242;695.4745756;7003.923874
21.85;0.468697763;69;5460;63.21546133;25.42086656;702.5016266;695.5094558;7005.9289
21.85;0.468697763;69;5460;63.21588752;25.42260591;702.5389888;695.5442968;7009.341453
21.85;0.468697763;69;5460;63.21468907;25.42402406;702.5763107;695.5790986;7012.123826
21.85;0.468697763;69;5460;63.22148422;25.42486664;702.6135924;695.6138612;7013.776936
21.85;0.468697763;69;5460;63.21763277;25.42632452;702.6508339;695.6485848;7016.637248
21.85;0.468697763;69;5460;63.23210608;25.42731012;702.6880353;695.6832693;7018.570973
21.85;0.468697763;69;5460;63.23294161;25.42873498;702.7251966;695.7179148;7021.366498
21.85;0.468697763;69;5460;63.24082666;25.43003231;702.7623179;695.7525214;7023.911827
21.85;0.468697763;69;5460;63.24151196;25.43175131;702.7993991;695.7870891;7027.28445
21.85;0.468697763;69;5460;63.24262116;25.43366191;702.8364404;695.8216178;7031.032994
21.85;0.468697763;69;5460;63.2438434;25.43543008;702.8734418;695.8561078;7034.502078
21.85;0.468697763;69;5460;63.24538554;25.43699833;702.9104034;695.890559;7037.578942
21.85;0.468697763;69;5460;63.24715082;25.43835714;702.9473251;695.9249714;7040.24488
21.85;0.468697763;69;5460;63.24914292;25.43955913;702.984207;695.9593451;7042.603154
21.85;0.468697763;69;5460;63.25134578;25.4406628;703.0210491;695.9936802;7044.768517
21.85;0.468697763;69;5460;63.25374498;25.44172112;703.0578516;696.0279767;7046.84491
21.85;0.468697763;69;5460;63.25674108;25.44278844;703.0946144;696.0622346;7048.938948
21.85;0.468697763;69;5460;63.25195289;25.44429302;703.1313376;696.096454;7051.89089
21.85;0.468697763;69;5460;63.26642604;25.44482444;703.1680213;696.1306349;7052.933531
21.85;0.468697763;69;5460;63.25171338;25.44632323;703.2046654;696.1647773;7055.874105
21.85;0.468697763;69;5460;63.27464202;25.44671834;703.24127;696.1988814;7056.649295
21.85;0.468697763;69;5460;63.2635552;25.44833352;703.2778352;696.2329471;7059.818231
21.85;0.468697763;69;5460;63.2756663;25.44934747;703.3143609;696.2669746;7061.807567
21.85;0.468697763;69;5460;63.27044075;25.45107053;703.3508474;696.3009637;7065.188155
21.85;0.468697763;69;5460;63.28127058;25.45223274;703.3872945;696.3349147;7067.46838
21.85;0.468697763;69;5460;63.27060832;25.45414716;703.4237023;696.3688274;7071.224414
21.85;0.468697763;69;5460;63.29041353;25.45501614;703.4600709;696.4027021;7072.929321
21.85;0.468697763;69;5460;63.28040942;25.45682379;703.4964003;696.4365386;7076.47588
21.85;0.468697763;69;5460;63.28985066;25.45800667;703.5326906;696.4703371;7078.796651
21.85;0.468697763;69;5460;63.28516883;25.45968384;703.5689418;696.5040976;7082.087204
21.85;0.468697763;69;5460;63.29405135;25.46079821;703.6051539;696.5378201;7084.273566
21.85;0.468697763;69;5460;63.28391639;25.46250244;703.6413269;696.5715047;7087.617198
21.85;0.468697763;69;5460;63.30219907;25.46320863;703.677461;696.6051514;7089.002721
21.85;0.468697763;69;5460;63.29390196;25.46472385;703.7135562;696.6387603;7091.975537
21.85;0.468697763;69;5460;63.30202452;25.46576651;703.7496125;696.6723314;7094.021203
21.85;0.468697763;69;5460;63.29279526;25.46735868;703.7856299;696.7058647;7097.144997
21.85;0.468697763;69;5460;63.29774694;25.46845569;703.8216085;696.7393604;7099.297292
21.85;0.468697763;69;5460;63.30023015;25.46944067;703.8575484;696.7728184;7101.229795
21.85;0.468697763;69;5460;63.30322266;25.4704311;703.8934495;696.8062387;7103.172995
21.85;0.468697763;69;5460;63.30596413;25.47150744;703.9293119;696.8396215;7105.284739
21.85;0.468697763;69;5460;63.30863254;25.47270281;703.9651357;696.8729667;7107.630021
21.85;0.468697763;69;5460;63.31116556;25.47401925;704.0009209;696.9062744;7110.212839
21.85;0.468697763;69;5460;63.31353293;25.47544541;704.0366676;696.9395447;7113.010914
21.85;0.468697763;69;5460;63.31568485;25.47696895;704.0723757;696.9727776;7116.000044
21.85;0.468697763;69;5460;63.3175706;25.47858289;704.1080453;697.0059731;7119.166558
21.85;0.468697763;69;5460;63.31912599;25.48029376;704.1436765;697.0391313;7122.523221
21.85;0.468697763;69;5460;63.31909981;25.48211051;704.1792693;697.0722522;7126.087622
21.85;0.468697763;69;5460;63.32087928;25.48428162;704.2148238;697.1053358;7130.347282
21.85;0.468697763;69;5460;63.32079182;25.4861071;704.2503399;697.1383822;7133.928806
21.85;0.468697763;69;5460;63.32107827;25.48742931;704.2858178;697.1713915;7136.522944
21.85;0.468697763;69;5460;63.32077961;25.48856037;704.3212575;697.2043637;7138.742052
21.85;0.468697763;69;5460;63.32495707;25.48933188;704.3566589;697.2372988;7140.255732
21.85;0.468697763;69;5460;63.33190877;25.48956764;704.3920223;697.2701968;7140.718284
21.85;0.468697763;69;5460;63.32492906;25.49024221;704.4273475;697.3030579;7142.041771
21.85;0.468697763;69;5460;63.32998347;25.49073967;704.4626346;697.335882;7143.017782
21.85;0.468697763;69;5460;63.33314458;25.49121054;704.4978837;697.3686692;7143.941602
21.85;0.468697763;69;5460;63.33501704;25.4921451;704.5330949;697.4014195;7145.775185
21.85;0.468697763;69;5460;63.34136478;25.49306516;704.5682681;697.434133;7147.58031
21.85;0.468697763;69;5460;63.3455977;25.49377382;704.6034034;697.4668097;7148.970681
21.85;0.468697763;69;5460;63.349683;25.49474413;704.6385008;697.4994497;7150.874404
21.85;0.468697763;69;5460;63.35358149;25.49569387;704.6735605;697.532053;7152.73775
21.85;0.468697763;69;5460;63.35717522;25.496741;704.7085823;697.5646196;7154.792196
21.85;0.468697763;69;5460;63.36533278;25.4980818;704.7435664;697.5971496;7157.422803
21.85;0.468697763;69;5460;63.36347858;25.50040039;704.7785128;697.629643;7161.971802
21.85;0.468697763;69;5460;63.36711967;25.50196561;704.8134216;697.6620999;7165.042723
21.85;0.468697763;69;5460;63.36807371;25.50319322;704.8482927;697.6945202;7167.45125
21.85;0.468697763;69;5460;63.37337712;25.5048952;704.8831263;697.7269041;7170.79048
21.85;0.468697763;69;5460;63.37373993;25.50669834;704.9179223;697.7592516;7174.328186
21.85;0.468697763;69;5460;63.3751592;25.50713967;704.9526809;697.7915628;7175.194069
21.85;0.468697763;69;5460;63.37739483;25.50769434;704.987402;697.8238376;7176.282308
21.85;0.468697763;69;5460;63.37617856;25.5116907;705.0220856;697.8560761;7184.123039
21.85;0.468697763;69;5460;63.37311578;25.51746787;705.0567319;697.8882783;7195.457669
21.85;0.468697763;69;5460;63.3669271;25.51963482;705.0913409;697.9204444;7199.709151
21.85;0.468697763;69;5460;63.36553515;25.51834091;705.1259126;697.9525742;7197.170541
21.85;0.468697763;69;5460;63.36653041;25.51574843;705.160447;697.984668;7192.084171
21.85;0.468697763;69;5460;63.36844092;25.51268893;705.1949442;698.0167256;7186.081531
21.85;0.468697763;69;5460;63.37398977;25.51066118;705.2294043;698.0487472;7182.103152
21.85;0.468697763;69;5460;63.38341848;25.51148503;705.2638272;698.0807328;7183.719525
21.85;0.468697763;69;5460;63.39004076;25.51378159;705.298213;698.1126825;7188.225309
21.85;0.468697763;69;5460;63.39767797;25.51469021;705.3325618;698.1445962;7190.007981
21.85;0.468697763;69;5460;63.40197643;25.51652638;705.3668735;698.176474;7193.610486
21.85;0.468697763;69;5460;63.40289919;25.51965401;705.4011483;698.208316;7199.746805
21.85;0.468697763;69;5460;63.40673956;25.52256992;705.4353862;698.2401221;7205.467739
21.85;0.468697763;69;5460;63.40960317;25.52591107;705.4695871;698.2718925;7212.022954
21.85;0.468697763;69;5460;63.40935894;25.52854656;705.5037512;698.3036272;7217.193711
21.85;0.468697763;69;5460;63.41357543;25.52953612;705.5378785;698.3353262;7219.135193
21.85;0.468697763;69;5460;63.41127663;25.52970376;705.571969;698.3669895;7219.464098
21.85;0.468697763;69;5460;63.41058371;25.52992864;705.6060228;698.3986173;7219.905304
21.85;0.468697763;69;5460;63.41778504;25.53010557;705.6400399;698.4302095;7220.252449
21.85;0.468697763;69;5460;63.42060869;25.53107929;705.6740204;698.4617661;7222.162846
