Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
21.85;0.468697763;69;5460;63.42341314;25.53207535;705.7079642;698.4932873;7224.117086
21.85;0.468697763;69;5460;63.43494193;25.53301016;705.7418714;698.524773;7225.951154
21.85;0.468697763;69;5460;63.42782405;25.53749148;705.7757421;698.5562233;7234.743368
21.85;0.468697763;69;5460;63.4342348;25.54080326;705.8095764;698.5876383;7241.240972
21.85;0.468697763;69;5460;63.43082953;25.54229377;705.8433741;698.6190179;7244.165301
21.85;0.468697763;69;5460;63.43463902;25.54223635;705.8771355;698.6503622;7244.052647
21.85;0.468697763;69;5460;63.43798958;25.54260067;705.9108604;698.6816713;7244.767434
21.85;0.468697763;69;5460;63.44609466;25.54529292;705.9445491;698.7129452;7250.049542
21.85;0.468697763;69;5460;63.4360271;25.55055991;705.9782014;698.7441839;7260.383214
21.85;0.468697763;69;5460;63.43410454;25.55352628;706.0118174;698.7753875;7266.203154
21.85;0.468697763;69;5460;63.42869077;25.55311539;706.0453973;698.8065561;7265.396982
21.85;0.468697763;69;5460;63.42938808;25.55236159;706.0789409;698.8376895;7263.918056
21.85;0.468697763;69;5460;63.42547958;25.5532383;706.1124484;698.868788;7265.638142
21.85;0.468697763;69;5460;63.42609799;25.55164964;706.1459199;698.8998514;7262.521229
21.85;0.468697763;69;5460;63.43733982;25.54778961;706.1793552;698.93088;7254.947978
21.85;0.468697763;69;5460;63.44481805;25.54719639;706.2127545;698.9618737;7253.784093
21.85;0.468697763;69;5460;63.46435386;25.55004329;706.2461178;698.9928325;7259.369621
21.85;0.468697763;69;5460;63.47295356;25.55260861;706.2794452;699.0237565;7264.402713
21.85;0.468697763;69;5460;63.48427013;25.55432034;706.3127367;699.0546457;7267.761059
21.85;0.468697763;69;5460;63.48961182;25.55618094;706.3459923;699.0855002;7271.411512
21.85;0.468697763;69;5460;63.50199295;25.55775629;706.379212;699.11632;7274.502285
21.85;0.468697763;69;5460;63.50741901;25.55958695;706.412396;699.1471051;7278.093992
21.85;0.468697763;69;5460;63.52046477;25.56181884;706.4455442;699.1778556;7282.472896
21.85;0.468697763;69;5460;63.52344338;25.56500712;706.4786567;699.2085716;7288.728203
21.85;0.468697763;69;5460;63.53813057;25.56709535;706.5117335;699.239253;7292.825241
21.85;0.468697763;69;5460;63.54128594;25.56873751;706.5447746;699.2698999;7296.047109
21.85;0.468697763;69;5460;63.55258315;25.57060426;706.5777802;699.3005123;7299.709602
21.85;0.468697763;69;5460;63.56353423;25.57228813;706.6107502;699.3310903;7303.013308
21.85;0.468697763;69;5460;63.57249719;25.57401936;706.6436847;699.3616339;7306.40992
21.85;0.468697763;69;5460;63.57720191;25.57898066;706.6765837;699.3921432;7316.143837
21.85;0.468697763;69;5460;63.58625515;25.58297406;706.7094472;699.4226182;7323.978764
21.85;0.468697763;69;5460;63.58621048;25.58273857;706.7422753;699.4530589;7323.516756
21.85;0.468697763;69;5460;63.60356127;25.58209976;706.7750681;699.4834654;7322.263431
21.85;0.468697763;69;5460;63.6114038;25.58342929;706.8078255;699.5138377;7324.871913
21.85;0.468697763;69;5460;63.61821027;25.58503974;706.8405476;699.5441758;7328.031565
21.85;0.468697763;69;5460;63.63478029;25.58600837;706.8732345;699.5744799;7329.932001
21.85;0.468697763;69;5460;63.65289132;25.58769756;706.9058861;699.6047498;7333.246122
21.85;0.468697763;69;5460;63.66532725;25.5906042;706.9385026;699.6349857;7338.948873
21.85;0.468697763;69;5460;63.68041334;25.59333743;706.9710839;699.6651876;7344.311389
21.85;0.468697763;69;5460;63.69794872;25.59576868;707.0036301;699.6953556;7349.081416
21.85;0.468697763;69;5460;63.70976631;25.59920881;707.0361412;699.7254896;7355.830853
21.85;0.468697763;69;5460;63.72115402;25.60228726;707.0686173;699.7555897;7361.870664
21.85;0.468697763;69;5460;63.72886072;25.60640807;707.1010584;699.785656;7369.955569
21.85;0.468697763;69;5460;63.74866919;25.60986798;707.1334646;699.8156885;7376.743805
21.85;0.468697763;69;5460;63.74939411;25.61349288;707.1658358;699.8456872;7383.855742
21.85;0.468697763;69;5460;63.75505137;25.61792279;707.1981722;699.8756522;7392.5471
21.85;0.468697763;69;5460;63.78148158;25.62123094;707.2304737;699.9055835;7399.03757
21.85;0.468697763;69;5460;63.78520775;25.6250266;707.2627404;699.9354811;7406.484541
21.85;0.468697763;69;5460;63.7823832;25.62878795;707.2949723;699.9653451;7413.864205
21.85;0.468697763;69;5460;63.79283778;25.63152658;707.3271695;699.9951756;7419.23731
21.85;0.468697763;69;5460;63.8210429;25.63504297;707.3593321;700.0249724;7426.136348
21.85;0.468697763;69;5460;63.79495752;25.63758895;707.3914599;700.0547358;7431.13149
21.85;0.468697763;69;5460;63.76457281;25.64148118;707.4235532;700.0844657;7438.767907
21.85;0.468697763;69;5460;63.80109348;25.64384226;707.4556118;700.1141622;7443.400288
21.85;0.468697763;69;5460;63.78568237;25.64786555;707.4876359;700.1438253;7451.293854
21.85;0.468697763;69;5460;63.82819268;25.65129666;707.5196255;700.173455;7458.025591
21.85;0.468697763;69;5460;63.65773643;25.6520062;707.5515807;700.2030514;7459.417677
21.85;0.468697763;69;5460;63.79782992;25.6534405;707.5835014;700.2326146;7462.231739
21.85;0.468697763;69;5460;63.84456296;25.65599705;707.6153877;700.2621445;7467.247611
21.85;0.468697763;69;5460;63.72308335;25.65764622;707.6472396;700.2916411;7470.483217
21.85;0.468697763;69;5460;63.87670921;25.65995682;707.6790573;700.3211047;7475.016552
21.85;0.468697763;69;5460;64.00988043;25.66737255;707.7108406;700.350535;7489.565983
21.85;0.468697763;69;5460;63.88733067;25.67784162;707.7425897;700.3799323;7510.105977
21.85;0.468697763;69;5460;64.11849474;25.68763285;707.7743046;700.4092966;7529.316061
21.85;0.468697763;69;5460;64.31818091;25.70210407;707.8059853;700.4386278;7557.708133
21.85;0.468697763;69;5460;64.37318497;25.7237717;707.8376319;700.467926;7600.219346
21.85;0.468697763;69;5460;64.3932113;25.74458172;707.8692443;700.4971913;7641.047973
21.85;0.468697763;69;5460;64.31730377;25.76382531;707.9008228;700.5264237;7678.803287
21.85;0.468697763;69;5460;64.45141392;25.7782905;707.9323671;700.5556232;7707.183545
21.85;0.468697763;69;5460;64.20349349;25.7890694;707.9638775;700.5847899;7728.331412
21.85;0.468697763;69;5460;64.33294491;25.79562426;707.995354;700.6139237;7741.19184
21.85;0.468697763;69;5460;64.35447568;25.80126033;708.0267965;700.6430249;7752.249624
21.85;0.468697763;69;5460;64.45390229;25.80953225;708.0582052;700.6720932;7768.478883
21.85;0.468697763;69;5460;64.29156079;25.8210524;708.08958;700.701129;7791.081049
21.85;0.468697763;69;5460;64.26505541;25.8291073;708.120921;700.730132;7806.884514
21.85;0.468697763;69;5460;64.09889905;25.8264239;708.1522282;700.7591025;7801.619762
21.85;0.468697763;69;5460;64.15799279;25.82069117;708.1835017;700.7880403;7790.37234
21.85;0.468697763;69;5460;64.16970066;25.81099557;708.2147415;700.8169456;7771.34987
21.85;0.468697763;69;5460;64.15947566;25.80276998;708.2459476;700.8458185;7755.211525
21.85;0.468697763;69;5460;64.16872976;25.79765262;708.2771201;700.8746588;7745.171413
21.85;0.468697763;69;5460;64.19216887;25.79433121;708.308259;700.9034667;7738.654909
21.85;0.468697763;69;5460;64.20864397;25.79495866;708.3393644;700.9322423;7739.885946
21.85;0.468697763;69;5460;64.25134282;25.79690528;708.3704362;700.9609855;7743.70515
21.85;0.468697763;69;5460;64.28817418;25.80122395;708.4014746;700.9896963;7752.178252
21.85;0.468697763;69;5460;64.30171503;25.80813648;708.4324795;701.0183749;7765.740419
21.85;0.468697763;69;5460;64.31959637;25.81644043;708.463451;701.0470212;7782.032507
21.85;0.468697763;69;5460;64.34629089;25.82317473;708.4943892;701.0756353;7795.244996
21.85;0.468697763;69;5460;64.3511505;25.83303141;708.525294;701.1042172;7814.583505
21.85;0.468697763;69;5460;64.38643301;25.84006443;708.5561655;701.132767;7828.382061
21.85;0.468697763;69;5460;64.42652159;25.84553616;708.5870037;701.1612847;7839.117421
21.85;0.468697763;69;5460;64.44607343;25.85496502;708.6178087;701.1897703;7857.616551
21.85;0.468697763;69;5460;64.5026468;25.8621278;708.6485805;701.2182239;7871.669712
21.85;0.468697763;69;5460;64.46492441;25.87241763;708.6793192;701.2466455;7891.858042
21.85;0.468697763;69;5460;64.50596424;25.8779184;708.7100247;701.2750352;7902.650379
21.85;0.468697763;69;5460;64.46897835;25.88638909;708.7406972;701.3033929;7919.269598
21.85;0.468697763;69;4110;64.50471834;25.83865934;708.7713366;701.3317187;7825.625332
21.85;0.468697763;69;4110;64.48444244;25.84441955;708.6306764;701.1981602;7836.92667
21.85;0.468697763;69;4110;64.48416968;25.84635264;708.4901678;701.0647519;7840.71933
21.85;0.468697763;69;4110;64.51207702;25.84444386;708.3498107;700.9314935;7836.974373
21.85;0.468697763;69;4110;64.47118709;25.84686352;708.2096047;700.7983851;7841.721669
21.85;0.468697763;69;4110;64.52257864;25.84304346;708.0695499;700.6654263;7834.226838
21.85;0.468697763;69;4110;64.51034419;25.84621168;707.9296459;700.532617;7840.442784
21.85;0.468697763;69;4110;64.54584264;25.84573447;707.7898927;700.399957;7839.506508
21.85;0.468697763;69;4110;64.51318713;25.85083266;707.6502901;700.2674463;7849.508988
21.85;0.468697763;69;4110;64.54880562;25.84919502;707.5108379;700.1350845;7846.295994
21.85;0.468697763;69;4110;64.54990333;25.85234469;707.371536;700.0028716;7852.475562
21.85;0.468697763;69;4110;64.57564235;25.85188194;707.2323841;699.8708073;7851.567644
21.85;0.468697763;69;4110;64.5597865;25.85350431;707.0933823;699.7388916;7854.750683
21.85;0.468697763;69;4110;64.54068031;25.85601268;706.9545302;699.6071242;7859.672031
21.85;0.468697763;69;4110;64.56736847;25.85411265;706.8158277;699.4755049;7855.944231
21.85;0.468697763;69;4110;64.55573804;25.85762793;706.6772746;699.3440337;7862.841096
21.85;0.468697763;69;4110;64.58656962;25.85604389;706.5388709;699.2127103;7859.733266
21.85;0.468697763;69;4110;64.56966998;25.86012585;706.4006163;699.0815345;7867.741941
21.85;0.468697763;69;4110;64.5444305;25.86065525;706.2625106;698.9505063;7868.780612
21.85;0.468697763;69;4110;64.38494056;25.86614125;706.1245538;698.8196254;7879.543978
21.85;0.468697763;69;4110;64.21502317;25.86663048;705.9867457;698.6888917;7880.503826
21.85;0.468697763;69;4110;64.27485381;25.8452199;705.849086;698.5583049;7838.496939
21.85;0.468697763;69;4110;64.21289172;25.82947868;705.7115746;698.4278651;7807.613147
21.85;0.468697763;69;4110;64.22319427;25.81496356;705.5742115;698.2975719;7779.134935
21.85;0.468697763;96;4110;64.18505403;25.80397307;705.4369963;698.1674252;7757.571951
21.85;0.468697763;96;4110;64.04289615;25.79163236;705.299929;698.0374248;7733.359853
21.85;0.468697763;96;4110;63.91596998;25.77662442;705.1630094;697.9075707;7703.914733
21.85;0.468697763;96;4110;63.7991385;25.75813974;705.0262373;697.7778625;7667.64838
21.85;0.468697763;96;4110;63.7973777;25.73821734;704.8896126;697.6483003;7628.561257
21.85;0.468697763;96;4110;63.8053694;25.72110671;704.7531351;697.5188837;7594.990717
21.85;0.468697763;96;4110;63.71972101;25.70978643;704.6168047;697.3896126;7572.780698
21.85;0.468697763;96;4110;63.73650575;25.69472577;704.4806212;697.2604869;7543.23215
21.85;0.468697763;96;4110;63.73242244;25.68109965;704.3445844;697.1315064;7516.498118
21.85;0.468697763;96;4110;63.78049549;25.67383548;704.2086942;697.0026709;7502.246047
21.85;0.468697763;96;4110;63.7292265;25.67320846;704.0729504;696.8739803;7501.015861
21.85;0.468697763;96;4110;63.73294487;25.66706203;703.9373529;696.7454344;7488.956749
21.85;0.468697763;96;4110;63.60487451;25.66576124;703.8019015;696.6170331;7486.404632
21.85;0.468697763;96;4110;63.54987998;25.65854856;703.666596;696.4887761;7472.25359
21.85;0.468697763;96;4110;63.45461613;25.64886072;703.5314364;696.3606634;7453.246337
21.85;0.468697763;96;4110;63.40127271;25.63331434;703.3964224;696.2326947;7422.744835
21.85;0.468697763;96;4110;63.35047577;25.62184737;703.2615538;696.1048699;7400.247
21.85;0.468697763;96;4110;63.45671352;25.60583478;703.1268306;695.9771889;7368.830798
21.85;0.468697763;96;4110;63.47016141;25.59857979;702.9922526;695.8496514;7354.596735
21.85;0.468697763;96;4110;63.50056208;25.59167762;702.8578196;695.7222573;7341.054882
21.85;0.468697763;96;4110;63.53799908;25.58566298;702.7235314;695.5950065;7329.254341
21.85;0.468697763;96;4110;63.50297989;25.58751477;702.5893879;695.4678988;7332.887496
21.85;0.468697763;96;4110;63.4754601;25.58921699;702.455389;695.340934;7336.227209
21.85;0.468697763;96;4110;63.45829783;25.58980646;702.3215344;695.214112;7337.383733
21.85;0.468697763;96;4110;63.37992112;25.59314051;702.1878241;695.0874326;7343.925021
21.85;0.468697763;96;4110;63.37202143;25.58837113;702.0542579;694.9608957;7334.56765
21.85;0.468697763;96;4110;63.43454176;25.57957827;701.9208356;694.834501;7317.316332
21.85;0.468697763;96;4110;63.37168645;25.57986756;701.787557;694.7082484;7317.88392
21.85;0.468697763;96;4110;63.41653552;25.57347052;701.6544221;694.5821379;7305.333115
21.85;0.468697763;96;4110;63.36226469;25.56897561;701.5214306;694.4561691;7296.514256
21.85;0.468697763;96;4110;63.35055414;25.56307158;701.3885824;694.330342;7284.93072
21.85;0.468697763;96;4110;63.24956855;25.55219411;701.2558774;694.2046563;7263.589468
21.85;0.468697763;96;4110;63.29043755;25.54877713;701.1233153;694.079112;7256.885455
21.85;0.468697763;96;4110;63.31947805;25.54143976;700.9908961;693.9537089;7242.489765
21.85;0.468697763;96;4110;63.19901953;25.53988525;700.8586196;693.8284468;7239.439872
21.85;0.468697763;96;4110;63.29823161;25.5276798;700.7264856;693.7033256;7215.493151
21.85;0.468697763;96;4110;63.28087584;25.52352967;700.594494;693.578345;7207.350731
21.85;0.468697763;96;4110;63.26300507;25.52147093;700.4626447;693.453505;7203.31154
21.85;0.468697763;96;4110;63.18217027;25.51803021;700.3309373;693.3288053;7196.560961
21.85;0.468697763;96;4110;63.20167321;25.51245391;700.199372;693.2042459;7185.620439
21.85;0.468697763;96;4110;63.23407289;25.50632411;700.0679483;693.0798265;7173.593954
21.85;0.468697763;96;4110;63.21598128;25.50395237;699.9366663;692.9555471;7168.940669
21.85;0.468697763;96;4110;63.34049724;25.49898739;699.8055258;692.8314074;7159.199548
21.85;0.468697763;96;4110;63.39999447;25.4997302;699.6745265;692.7074073;7160.656917
21.85;0.468697763;96;4110;63.42091753;25.50624267;699.5436684;692.5835466;7173.434183
21.85;0.468697763;96;4110;63.38475674;25.51375588;699.4129513;692.4598252;7188.174852
21.85;0.468697763;96;4110;63.42768416;25.514228;699.2823751;692.3362429;7189.101134
21.85;0.468697763;96;4110;63.46451249;25.51410997;699.1519396;692.2127996;7188.86958
21.85;0.468697763;96;4110;63.39143567;25.51678565;699.0216446;692.0894951;7194.119173
21.85;0.468697763;96;4110;63.31680672;25.51718419;698.89149;691.9663293;7194.901099
31.85;0.468697763;96;4110;64.22758332;29.14096252;698.7614756;691.8433019;-5315.047106
31.85;0.468697763;96;4110;65.22664029;29.12953131;698.6316014;691.7204129;-5337.474782
31.85;0.468697763;96;4110;65.86211491;29.33000451;698.5018671;691.5976621;-4944.152625
31.85;0.468697763;96;4110;66.97843683;29.71348668;698.3722725;691.4750493;-4191.772553
31.85;0.468697763;96;4110;67.79558096;30.28585763;698.2428177;691.3525744;-3068.798583
31.85;0.468697763;96;4110;68.30054232;30.88538836;698.1135023;691.2302372;-1892.537981
31.85;0.468697763;96;4110;68.57274661;31.40486099;697.9843262;691.1080375;-873.3488596
31.85;0.468697763;96;4110;68.76869635;31.86209698;697.8552894;690.9859753;23.73390248
31.85;0.468697763;96;4110;68.89841204;32.28748126;697.7263915;690.8640503;858.3246038
31.85;0.468697763;96;4110;68.96931482;32.68413924;697.5976326;690.7422625;1636.555186
31.85;0.468697763;96;4110;69.01245052;33.03114441;697.4690124;690.6206116;2317.368531
31.85;0.468697763;96;4110;69.02219119;33.36671354;697.3405309;690.4990974;2975.744699
31.85;0.356582568;96;4110;69.05885911;34.34134773;697.2121877;690.37772;3718.721723
31.85;0.356582568;96;4110;69.06439919;34.57896251;697.0839828;690.256479;4073.398521
31.85;0.356582568;96;4110;69.05034552;34.76091628;696.9559161;690.1353743;4344.992668
31.85;0.356582568;96;4110;69.00987123;34.93522028;696.8279874;690.0144058;4605.168333
31.85;0.356582568;96;4110;69.00220809;35.07773017;696.7001965;689.8935733;4817.886378
31.85;0.356582568;96;4110;68.9249376;35.19313565;696.5725434;689.7728768;4990.146901
31.85;0.356582568;96;4110;68.94662863;35.27877481;696.4450278;689.6523159;5117.976596
31.85;0.356582568;96;4110;68.85228564;35.37609982;696.3176495;689.5318906;5263.249221
31.85;0.356582568;96;4110;68.85633407;35.43500458;696.1904086;689.4116007;5351.173688
31.85;0.356582568;96;4110;68.78816704;35.49827085;696.0633047;689.2914461;5445.608368
31.85;0.356582568;96;4110;68.74271461;35.54721528;695.9363378;689.1714266;5518.665498
31.85;0.356582568;96;4110;68.69817066;35.58810502;695.8095077;689.051542;5579.69977
31.85;0.356582568;96;4110;68.66214432;35.6209214;695.6828143;688.9317923;5628.683286
31.85;0.356582568;96;4110;68.64506452;35.64498961;695.5562574;688.8121772;5664.608812
31.85;0.356582568;96;4110;68.60617396;35.6717232;695.4298368;688.6926966;5704.512823
31.85;0.356582568;96;4110;68.56431699;35.69393109;695.3035525;688.5733504;5737.661531
31.85;0.356582568;96;4110;68.55591759;35.7076592;695.1774042;688.4541384;5758.152867
31.85;0.356582568;96;4110;68.54231801;35.71514328;695.0513919;688.3350604;5769.324016
31.85;0.356582568;96;4110;68.51834372;35.72425791;694.9255154;688.2161163;5782.929005
31.85;0.356582568;96;4110;68.47354823;35.73532456;694.7997745;688.097306;5799.447697
31.85;0.356582568;96;4110;68.42285477;35.74835987;694.674169;687.9786293;5818.904906
31.85;0.356582568;96;4110;68.44333452;35.74829334;694.548699;687.860086;5818.805596
31.85;0.356582568;96;4110;68.40595565;35.75662931;694.4233641;687.741676;5831.24832
31.85;0.356582568;96;4110;68.39156255;35.75949517;694.2981643;687.6233992;5835.526063
31.85;0.356582568;96;4110;68.33534034;35.76731283;694.1730993;687.5052554;5847.195127
31.85;0.356582568;96;4110;68.33382368;35.76647399;694.0481692;687.3872444;5845.943039
31.85;0.356582568;96;4110;68.30920656;35.76844347;693.9233736;687.2693661;5848.882781
31.85;0.356582568;96;4110;68.2928056;35.76959303;693.7987126;687.1516204;5850.598676
31.85;0.356582568;96;4110;68.27921327;35.77083029;693.6741858;687.0340071;5852.445492
31.85;0.356582568;96;4110;68.27685599;35.77122116;693.5497933;686.916526;5853.028911
31.85;0.356582568;96;4110;68.28606583;35.77128349;693.4255347;686.7991771;5853.121952
31.85;0.356582568;96;4110;68.47595912;35.77233904;693.3014101;686.68196;5854.697522
31.85;0.356582568;96;4110;68.29152277;35.77923835;693.1774192;686.5648748;5864.99581
31.85;0.356582568;96;4110;68.42037262;35.77818988;693.0535619;686.4479213;5863.430807
31.85;0.356582568;96;4110;68.31574516;35.77903394;692.9298381;686.3310993;5864.690694
31.85;0.356582568;96;4110;68.48438276;35.78061669;692.8062476;686.2144086;5867.053196
31.85;0.356582568;96;4110;68.61060892;35.78548497;692.6827902;686.0978492;5874.319856
31.85;0.356582568;96;4110;68.75694809;35.79486604;692.5594659;685.9814208;5888.322563
31.85;0.356582568;96;4110;68.7408771;35.80308308;692.4362745;685.8651233;5900.587757
31.85;0.356582568;96;4110;68.92422142;35.81202863;692.3132158;685.7489566;5913.940383
31.85;0.356582568;96;4110;68.92642144;35.82065307;692.1902897;685.6329206;5926.813688
31.85;0.356582568;96;4110;69.03929756;35.82788993;692.0674961;685.517015;5937.615813
31.85;0.356582568;96;4110;69.0599727;35.8337239;691.9448348;685.4012397;5946.323922
31.85;0.356582568;96;4110;69.18498097;35.84002762;691.8223057;685.2855947;5955.733205
31.85;0.356582568;96;4110;69.3193797;35.84665226;691.6999085;685.1700797;5965.621506
31.85;0.356582568;96;4110;69.39093548;35.85348634;691.5776433;685.0546945;5975.822415
31.85;0.356582568;96;4110;69.51330391;35.86090474;691.4555098;684.9394392;5986.895525
31.85;0.356582568;96;4110;69.64286162;35.86911242;691.3335079;684.8243134;5999.146755
31.85;0.356582568;96;4110;69.78475652;35.87918659;691.2116375;684.7093171;6014.184022
31.85;0.356582568;96;4110;69.92251177;35.88945015;691.0898984;684.59445;6029.503969
31.85;0.356582568;96;4110;70.06693891;35.90071563;690.9682905;684.4797122;6046.319445
31.85;0.356582568;96;4110;70.19137194;35.91228206;690.8468136;684.3651034;6063.58412
31.85;0.356582568;96;4110;70.30958042;35.92372028;690.7254676;684.2506234;6080.65744
31.85;0.356582568;96;4110;70.42376724;35.93502616;690.6042524;684.1362722;6097.53321
31.85;0.356582568;96;4110;70.55624563;35.94621838;690.4831677;684.0220496;6114.239328
31.85;0.356582568;96;4110;70.60466242;35.95611436;690.3622136;683.9079554;6129.010608
31.85;0.356582568;96;4110;70.71068928;35.9658093;690.2413898;683.7939895;6143.481799
31.85;0.356582568;96;4110;70.82289994;35.97479215;690.1206961;683.6801517;6156.890106
31.85;0.356582568;96;4110;70.96506093;35.98529005;690.0001325;683.566442;6172.559844
31.85;0.356582568;96;4110;71.08608015;35.99510722;689.8796989;683.4528601;6187.213486
31.85;0.356582568;96;4110;71.19128915;36.00487443;689.7593949;683.339406;6201.79256
31.85;0.356582568;96;4110;71.28630914;36.01438283;689.6392207;683.2260794;6215.985316
31.85;0.356582568;96;4110;71.38787891;36.02361036;689.5191759;683.1128803;6229.758831
31.85;0.356582568;96;4110;71.45241428;36.03172796;689.3992605;682.9998084;6241.875607
31.85;0.356582568;96;4110;71.57531035;36.04119867;689.2794742;682.8868637;6256.012105
31.85;0.356582568;96;4110;71.61507126;36.04887589;689.1598171;682.774046;6267.47154
31.85;0.356582568;96;4110;71.73380727;36.0574697;689.0402889;682.6613552;6280.299129
31.85;0.356582568;96;4110;71.84188716;36.06574325;688.9208895;682.548791;6292.648687
31.85;0.356582568;96;4110;71.83104059;36.07284964;688.8016187;682.4363535;6303.256064
31.85;0.356582568;96;4110;71.9055349;36.07922121;688.6824765;682.3240424;6312.766612
31.85;0.356582568;96;4110;71.99207953;36.08540358;688.5634626;682.2118576;6321.994768
31.85;0.356582568;96;4110;72.09189186;36.09167276;688.444577;682.0997989;6331.352477
31.85;0.356582568;96;4110;72.20596625;36.09964626;688.3258194;681.9878662;6343.254167
31.85;0.356582568;96;4110;72.15382069;36.10570872;688.2071899;681.8760594;6352.30333
31.85;0.356582568;96;4110;72.20253094;36.1106211;688.0886882;681.7643783;6359.63581
31.85;0.356582568;96;4110;72.25696514;36.115204;687.9703141;681.6528228;6366.47649
31.85;0.356582568;96;4110;72.33063029;36.11963216;687.8520676;681.5413928;6373.086209
31.85;0.356582568;96;4110;72.39278086;36.12381725;687.7339485;681.430088;6379.333111
31.85;0.356582568;96;4110;72.46677252;36.12886853;687.6159567;681.3189084;6386.872926
31.85;0.356582568;96;4110;72.50427683;36.13351661;687.4980921;681.2078539;6393.810898
31.85;0.356582568;96;4110;72.56989094;36.13854967;687.3803544;681.0969242;6401.323513
31.85;0.356582568;96;4110;72.52585236;36.14205214;687.2627436;680.9861192;6406.551491
31.85;0.356582568;96;4110;72.56401976;36.14472922;687.1452596;680.8754389;6410.547449
31.85;0.356582568;96;4110;72.62057491;36.14735588;687.0279021;680.764883;6414.468153
31.85;0.356582568;96;4110;72.69908868;36.15147456;686.9106711;680.6544514;6420.615917
31.85;0.356582568;96;4110;72.69321799;36.15446505;686.7935664;680.544144;6425.079683
31.85;0.356582568;96;4110;72.73651903;36.1572905;686.6765879;680.4339606;6429.297108
31.85;0.356582568;96;4110;72.71124984;36.15881768;686.5597354;680.3239011;6431.576662
31.85;0.356582568;96;4110;72.76918523;36.16098251;686.4430088;680.2139654;6434.808
31.85;0.356582568;96;4110;72.77133331;36.1625827;686.3264081;680.1041533;6437.196533
31.85;0.356582568;96;4110;72.8893474;36.15969127;686.2099329;679.9944647;6432.880633
31.85;0.356582568;96;4110;72.59972749;36.15254973;686.0935833;679.8848994;6422.220779
31.85;0.356582568;96;4110;72.8037425;36.15675899;685.977359;679.7754574;6428.503741
31.85;0.356582568;96;4110;73.01350207;36.15807024;685.86126;679.6661384;6430.460995
31.85;0.356582568;96;4110;72.59982823;36.1512828;685.7452861;679.5569423;6420.329688
31.85;0.356582568;96;4110;72.65401514;36.15205208;685.6294371;679.447869;6421.477956
31.85;0.356582568;96;4110;72.63050307;36.15029879;685.513713;679.3389184;6418.860894
31.85;0.356582568;96;4110;72.7099246;36.14946856;685.3981135;679.2300903;6417.621656
31.85;0.356582568;96;4110;72.71360521;36.15020225;685.2826386;679.1213845;6418.716799
31.85;0.356582568;96;4110;72.75053238;36.15100403;685.1672882;679.012801;6419.913579
31.85;0.356582568;96;4110;72.84691143;36.15248923;685.052062;678.9043396;6422.13047
31.85;0.356582568;96;4110;72.66546937;36.15032076;684.93696;678.7960002;6418.893685
31.85;0.356582568;96;4110;72.79218902;36.14983659;684.8219821;678.6877825;6418.17099
31.85;0.356582568;96;4110;72.65070221;36.14742752;684.707128;678.5796866;6414.575087
31.85;0.356582568;96;4110;72.791243;36.1468666;684.5923977;678.4717122;6413.737817
31.85;0.356582568;96;4110;72.62959082;36.14425458;684.477791;678.3638593;6409.838985
31.85;0.356582568;96;4110;72.77731939;36.14349958;684.3633078;678.2561276;6408.712032
31.85;0.356582568;96;4110;72.62099078;36.14115393;684.2489479;678.148517;6405.210778
31.85;0.356582568;96;4110;72.62956125;36.13912598;684.1347113;678.0410275;6402.183757
31.85;0.356582568;96;4110;72.86727584;36.1351808;684.0205978;677.9336588;6396.294961
31.85;0.356582568;96;4110;72.76271717;36.13376705;683.9066072;677.8264109;6394.184718
31.85;0.356582568;96;4110;72.59791488;36.13369992;683.7927395;677.7192835;6394.084517
31.85;0.356582568;96;4110;72.57987878;36.13335096;683.6789944;677.6122767;6393.563635
31.85;0.356582568;96;4110;72.78216311;36.12096819;683.5653719;677.5053901;6375.08044
31.85;0.356582568;96;4110;72.96778849;36.10797397;683.4518719;677.3986237;6355.684556
31.85;0.356582568;96;4110;72.6865471;36.11423144;683.3384941;677.2919774;6365.024807
31.85;0.356582568;96;4110;72.60870697;36.10793192;683.2252386;677.1854511;6355.621791
31.85;0.356582568;96;4110;72.76391681;36.09457578;683.112105;677.0790445;6335.685696
31.85;0.356582568;96;4110;72.48663139;36.10233863;682.9990934;676.9727575;6347.272942
31.85;0.356582568;96;4110;72.61878535;36.11383662;682.8862035;676.8665901;6364.435466
31.85;0.356582568;96;4110;72.42177956;36.11532835;682.7734353;676.760542;6366.662116
31.85;0.356582568;96;4110;72.5978782;36.11657409;682.6607885;676.6546132;6368.521574
31.85;0.356582568;96;4110;72.43413224;36.10802562;682.5482632;676.5488036;6355.761657
31.85;0.356582568;96;4110;72.429519;36.10130688;682.4358591;676.4431129;6345.7329
31.85;0.356582568;96;4110;72.34073115;36.10089257;682.3235762;676.337541;6345.114469
31.85;0.356582568;96;4110;72.652615;36.09853907;682.2114142;676.2320879;6341.601508
31.85;0.356582568;96;4110;72.49301365;36.09692488;682.099373;676.1267533;6339.19208
31.85;0.356582568;96;4110;72.57675162;36.09928816;681.9874527;676.0215372;6342.719651
31.85;0.356582568;96;4110;72.26167598;36.09839052;681.8756529;675.9164394;6341.379784
31.85;0.356582568;96;4110;72.25702507;36.09237637;681.7639735;675.8114598;6332.402727
31.85;0.356582568;96;4110;72.441574;36.08869937;681.6524145;675.7065982;6326.914232
31.85;0.356582568;96;4110;72.43494828;36.08757869;681.5409757;675.6018545;6325.241451
31.85;0.356582568;96;4110;72.22939748;36.08357088;681.429657;675.4972286;6319.259177
31.85;0.356582568;96;4110;72.4155447;36.08076565;681.3184583;675.3927204;6315.071941
31.85;0.356582568;96;4110;72.15362631;36.07600853;681.2073793;675.2883297;6307.971203
31.85;0.356582568;96;4110;72.22640717;36.07240189;681.0964201;675.1840564;6302.587726
31.85;0.356582568;96;4110;72.19174761;36.06816458;680.9855804;675.0799003;6296.262882
31.85;0.356582568;96;4110;72.16774233;36.06366625;680.8748601;674.9758613;6289.548439
31.85;0.356582568;96;4110;72.14594724;36.05925753;680.7642592;674.8719394;6282.967743
31.85;0.356582568;96;4110;72.32711244;36.05946047;680.6537774;674.7681343;6283.270653
31.85;0.356582568;96;4110;72.097422;36.05745604;680.5434147;674.6644459;6280.278731
31.85;0.356582568;96;4110;72.29151224;36.05762409;680.4331709;674.5608741;6280.529572
31.85;0.356582568;96;4110;72.00966225;36.05350193;680.3230459;674.4574188;6274.376614
31.85;0.356582568;96;4110;72.23664078;36.05231363;680.2130395;674.3540798;6272.602895
31.85;0.356582568;96;4110;72.27069266;36.05396223;680.1031517;674.250857;6275.063682
31.85;0.356582568;96;4110;71.96065582;36.04994396;679.9933823;674.1477503;6269.065802
31.85;0.356582568;96;4110;71.96525872;36.04586303;679.8837311;674.0447595;6262.97438
31.85;0.356582568;96;4110;72.11608282;36.0426874;679.7741981;673.9418846;6258.234256
31.85;0.356582568;96;4110;72.16494103;36.04070458;679.6647832;673.8391253;6255.274586
31.85;0.356582568;96;4110;71.93576554;36.03972278;679.5554861;673.7364816;6253.809098
31.85;0.356582568;96;4110;72.0884999;36.03732946;679.4463068;673.6339532;6250.236698
31.85;0.356582568;96;4110;71.87852698;36.03300452;679.3372452;673.5315402;6243.781059
31.85;0.356582568;96;4110;71.80731845;36.02705124;679.2283011;673.4292424;6234.894876
31.85;0.356582568;96;4110;72.0207298;36.02472197;679.1194743;673.3270595;6231.418079
31.85;0.356582568;96;4110;72.05881066;36.02309442;679.0107648;673.2249916;6228.988712
31.85;0.356582568;96;4110;71.77160943;36.02065017;678.9021725;673.1230385;6225.340292
31.85;0.356582568;96;4110;71.77569567;36.01382401;678.7936972;673.0212;6215.151184
31.85;0.356582568;96;4110;71.96405597;36.01262891;678.6853387;672.919476;6213.36732
31.85;0.356582568;96;4110;71.98045057;36.01716171;678.577097;672.8178664;6220.133214
31.85;0.356582568;96;4110;71.77766727;36.01020714;678.468972;672.716371;6209.752454
31.85;0.356582568;96;4110;71.90097598;36.00923471;678.3609634;672.6149898;6208.300941
31.85;0.356582568;96;4110;71.69533238;36.00663364;678.2530713;672.5137226;6204.418451
31.85;0.356582568;96;4110;71.93097944;36.00669206;678.1452954;672.4125692;6204.50565
31.85;0.356582568;96;4110;71.80607956;36.00716315;678.0376356;672.3115296;6205.208818
31.85;0.356582568;96;4110;71.61612267;36.00087127;677.9300918;672.2106036;6195.817225
31.85;0.356582568;96;4110;71.59679398;35.99346464;677.822664;672.1097911;6184.761674
31.85;0.356582568;96;4110;71.7945693;35.9907463;677.7153518;672.009092;6180.704133
31.85;0.356582568;96;4110;71.68573759;35.98759128;677.6081553;671.9085061;6175.994785
31.85;0.356582568;96;4110;71.75358546;35.98952463;677.5010743;671.8080333;6178.880611
31.85;0.356582568;96;4110;71.87189517;35.99226932;677.3941087;671.7076735;6182.977481
31.85;0.356582568;96;4110;71.58088172;35.9921222;677.2872584;671.6074265;6182.757885
31.85;0.356582568;96;4110;71.79652254;35.99027608;677.1805232;671.5072923;6180.002254
31.85;0.356582568;96;4110;71.53319692;35.9869479;677.073903;671.4072707;6175.034439
31.85;0.356582568;96;4110;71.68119343;35.98523243;676.9673976;671.3073615;6172.473835
31.85;0.356582568;96;4110;71.7677377;35.98584482;676.8610071;671.2075647;6173.38792
31.85;0.356582568;96;4110;71.45183368;35.98384379;676.7547312;671.1078801;6170.401071
31.85;0.356582568;96;4110;71.49697537;35.97713669;676.6485698;671.0083076;6160.389682
31.85;0.356582568;96;4110;71.46862015;35.9717466;676.5425228;670.908847;6152.344147
31.85;0.356582568;96;4110;71.39829168;35.96516857;676.43659;670.8094983;6142.52542
31.85;0.356582568;96;4110;71.41306399;35.95965101;676.3307714;670.7102613;6134.289601
31.85;0.356582568;96;4110;71.6184792;35.95894017;676.2250668;670.6111359;6133.228572
31.85;0.356582568;96;4110;71.60167417;35.96493444;676.1194762;670.512122;6142.175942
31.85;0.356582568;96;4110;71.45200128;35.9591652;676.0139993;670.4132194;6133.564463
31.85;0.356582568;96;4110;71.56360758;35.95868525;675.908636;670.314428;6132.848059
31.85;0.356582568;96;4110;71.30038384;35.95654453;675.8033863;670.2157477;6129.652707
31.85;0.356582568;96;4110;71.51211596;35.9541704;675.69825;670.1171784;6126.108955
31.85;0.356582568;96;4110;71.51514655;35.9550134;675.593227;670.0187199;6127.367249
31.85;0.356582568;96;4110;71.46364045;35.95988106;675.4883171;669.9203722;6134.632986
31.85;0.356582568;96;4110;71.34521511;35.95845788;675.3835203;669.822135;6132.508672
31.85;0.356582568;96;4110;71.43750554;35.95623631;675.2788364;669.7240083;6129.192639
31.85;0.356582568;96;4110;71.46368119;35.95617881;675.1742654;669.6259919;6129.106808
31.85;0.356582568;96;4110;71.40873558;35.95737428;675.069807;669.5280857;6130.891239
31.85;0.356582568;96;4110;71.39803643;35.95410847;674.9654611;669.4302897;6126.016506
31.85;0.356582568;96;4110;71.23570864;35.94917994;674.8612277;669.3326036;6118.659922
31.85;0.356582568;96;4110;71.37349701;35.94527202;674.7571066;669.2350273;6112.82674
31.85;0.356582568;96;4110;71.13483574;35.93992233;674.6530977;669.1375608;6104.8415
31.85;0.356582568;81;4110;71.25742308;35.93294875;674.5492008;669.0402038;6094.432361
31.85;0.356582568;81;4110;71.25062348;35.92810435;674.4454159;668.9429564;6087.201336
31.85;0.356582568;81;4110;71.47445775;35.92645757;674.3417429;668.8458183;6084.743262
31.85;0.356582568;81;4110;71.61322217;35.93002034;674.2381815;668.7487894;6090.061244
31.85;0.356582568;81;4110;71.53127341;35.93422975;674.1347318;668.6518696;6096.344448
31.85;0.356582568;81;4110;71.6875233;35.93814121;674.0313935;668.5550589;6102.182908
31.85;0.356582568;81;4110;71.83775699;35.94451629;673.9281666;668.4583569;6111.69869
31.85;0.356582568;81;4110;71.80545146;35.95190926;673.8250509;668.3617638;6122.733848
31.85;0.356582568;81;4110;71.87298971;35.9580228;673.7220463;668.2652792;6131.859251
31.85;0.356582568;81;4110;71.73777762;35.96166253;673.6191527;668.1689031;6137.292115
31.85;0.356582568;81;4110;71.83497206;35.96264409;673.5163699;668.0726354;6138.757245
31.85;0.356582568;81;4110;71.94352554;35.96428127;673.413698;667.976476;6141.200987
31.85;0.356582568;81;4110;72.03102375;35.9675733;673.3111366;667.8804247;6146.114851
31.85;0.356582568;81;4110;71.88420109;35.96863684;673.2086858;667.7844814;6147.702343
31.85;0.356582568;81;4110;71.85182491;35.96542914;673.1063453;667.6886459;6142.914365
31.85;0.356582568;81;4110;71.8625799;35.95950476;673.0041152;667.5929183;6134.071309
31.85;0.356582568;81;4110;71.96125604;35.95562645;672.9019951;667.4972983;6128.282323
31.85;0.356582568;81;4110;71.98641541;35.95308607;672.7999852;667.4017858;6124.490412
31.85;0.356582568;81;4110;72.12028339;35.95306376;672.6980851;667.3063807;6124.457116
31.85;0.356582568;81;4110;72.19099678;35.95549172;672.5962948;667.2110829;6128.081218
31.85;0.356582568;81;4110;72.15275739;35.95649202;672.4946143;667.1158922;6129.574322
31.85;0.356582568;81;4110;72.00138691;35.95141132;672.3930433;667.0208086;6121.990592
31.85;0.356582568;81;4110;72.07234283;35.9487249;672.2915817;666.9258319;6117.980699
31.85;0.356582568;81;4110;72.03302227;35.94705638;672.1902294;666.830962;6115.490176
31.85;0.356582568;81;4110;72.10710168;35.94359875;672.0889864;666.7361988;6110.329131
31.85;0.356582568;81;4110;72.21399637;35.94199058;671.9878525;666.6415421;6107.928677
31.85;0.356582568;81;4110;72.23590053;35.94230378;671.8868275;666.5469919;6108.396176
31.85;0.356582568;81;4110;72.06357997;35.93790728;671.7859114;666.452548;6101.833727
31.85;0.356582568;81;4110;72.18510394;35.93442686;671.685104;666.3582103;6096.638669
31.85;0.356582568;81;4110;72.04010406;35.92896681;671.5844053;666.2639787;6088.488694
31.85;0.356582568;81;4110;72.09323664;35.92490855;671.4838151;666.1698531;6082.431117
31.85;0.356582568;81;4110;72.05848831;35.9223259;671.3833332;666.0758333;6078.576111
31.85;0.356582568;81;4110;72.07271467;35.91976548;671.2829596;665.9819192;6074.754285
31.85;0.356582568;81;4110;72.20873076;35.91755032;671.1826942;665.8881107;6071.44782
31.85;0.356582568;81;4110;72.04660621;35.91042617;671.0825368;665.7944077;6060.813918
31.85;0.356582568;81;4110;72.17209835;35.90750206;670.9824874;665.7008101;6056.449239
31.85;0.356582568;81;4110;72.02499335;35.90339949;670.8825457;665.6073177;6050.325514
31.85;0.356582568;81;4110;72.14828335;35.90058505;670.7827117;665.5139304;6046.124527
31.85;0.356582568;81;4110;72.00914704;35.89624027;670.6829853;665.4206482;6039.639273
31.85;0.356582568;81;4110;72.13632456;35.89352469;670.5833664;665.3274708;6035.585851
31.85;0.356582568;81;4110;71.95575369;35.8883297;670.4838548;665.2343983;6027.831526
31.85;0.356582568;81;4110;72.04874299;35.8847173;670.3844504;665.1414303;6022.439456
31.85;0.356582568;81;4110;72.16551846;35.88617007;670.2851532;665.048567;6024.607934
31.85;0.356582568;81;4110;71.94270863;35.88172278;670.1859629;664.955808;6017.969666
31.85;0.356582568;81;4110;71.90934072;35.87732188;670.0868795;664.8631534;6011.400656
31.85;0.356582568;81;4110;72.07091077;35.87407796;669.9879029;664.7706029;6006.558601
31.85;0.356582568;81;4110;72.12147099;35.87298633;669.889033;664.6781565;6004.929167
31.85;0.356582568;81;4110;71.85776035;35.87022442;669.7902695;664.5858141;6000.806592
31.85;0.356582568;81;4110;71.90075901;35.86562341;669.6916125;664.4935755;5993.938867
31.85;0.356582568;81;4110;71.9952532;35.86389378;669.5930618;664.4014406;5991.35713
31.85;0.356582568;81;4110;71.88222819;35.85767801;669.4946173;664.3094093;5982.079141
31.85;0.356582568;81;4110;72.01603284;35.85521611;669.3962789;664.2174815;5978.404371
31.85;0.356582568;81;4110;71.85219378;35.8525061;669.2980464;664.1256571;5974.359257
31.85;0.356582568;81;4110;71.99525441;35.85056309;669.1999198;664.033936;5971.459025
31.85;0.356582568;81;4110;71.78939961;35.84647637;669.1018989;663.9423179;5965.35896
31.85;0.356582568;81;4110;71.83652195;35.84332032;669.0039836;663.8508029;5960.648064
31.85;0.356582568;81;4110;71.92524081;35.84106354;668.9061738;663.7593909;5957.279474
31.85;0.356582568;81;4110;71.78274426;35.83959525;668.8084695;663.6680816;5955.087817
31.85;0.356582568;81;4110;71.91933378;35.83690387;668.7108704;663.5768749;5951.070516
31.85;0.356582568;81;4110;71.77665117;35.83484442;668.6133764;663.4857709;5947.996477
31.85;0.356582568;81;4110;71.90575014;35.83294856;668.5159876;663.3947692;5945.166611
31.85;0.356582568;81;4110;71.7712272;35.83119787;668.4187036;663.3038699;5942.55343
31.85;0.356582568;81;4110;71.87949536;35.82977252;668.3215245;663.2130729;5940.42587
31.85;0.356582568;81;4110;71.7353214;35.8278388;668.2244501;663.1223779;5937.539503
31.85;0.356582568;81;4110;71.85295605;35.82590108;668.1274803;663.0317849;5934.647149
31.85;0.356582568;81;3985;71.70266469;35.80641408;668.030615;662.9412938;5905.559799
31.85;0.356582568;81;3985;71.82946556;35.80416914;667.9165874;662.834725;5902.208866
31.85;0.356582568;81;3985;71.67298182;35.80170487;667.8026826;662.728276;5898.530572
31.85;0.356582568;81;3985;71.77608107;35.79916077;667.6889006;662.6219467;5894.733113
31.85;0.356582568;81;3985;71.6288636;35.79613433;667.5752412;662.515737;5890.215671
31.85;0.356582568;81;3985;71.69343602;35.79286761;667.4617043;662.4096468;5885.339596
31.85;0.356582568;81;3985;71.56902856;35.78881401;667.3482897;662.3036758;5879.288969
31.85;0.356582568;81;3985;71.67594629;35.78501025;667.2349973;662.197824;5873.611274
31.85;0.356582568;81;3985;71.54860755;35.78174526;667.121827;662.0920912;5868.737769
31.85;0.356582568;81;3985;71.62082828;35.77870834;667.0087786;661.9864773;5864.204685
31.85;0.356582568;81;3985;71.50187896;35.77512751;666.895852;661.8809822;5858.859746
31.85;0.356582568;81;3985;71.60654666;35.77215181;666.7830471;661.7756057;5854.418053
31.85;0.356582568;81;3985;71.48336084;35.76954754;666.6703638;661.6703477;5850.530776
31.85;0.356582568;81;3985;71.53172754;35.76736171;666.5578019;661.565208;5847.268089
31.85;0.356582568;81;3985;71.58724113;35.76687515;666.4453613;661.4601866;5846.541825
31.85;0.356582568;81;3985;71.42736943;35.76520087;666.3330418;661.3552833;5844.042699
31.85;0.356582568;81;3985;71.44847671;35.76250278;666.2208434;661.2504979;5840.015392
31.85;0.356582568;81;3985;71.53754957;35.76216169;666.1087658;661.1458303;5839.506256
31.85;0.356582568;81;3985;71.60207112;35.76476757;665.9968091;661.0412805;5843.395935
31.85;0.356582568;81;3985;71.50170801;35.76557134;665.8849729;660.9368482;5844.595692
31.85;0.356582568;81;3985;71.54824633;35.76443072;665.7732573;660.8325334;5842.893136
31.85;0.356582568;81;3985;71.32216091;35.76144561;665.661662;660.7283358;5838.437394
31.85;0.356582568;81;3985;71.49235076;35.75917795;665.550187;660.6242555;5835.052558
31.85;0.356582568;81;3985;71.33528562;35.75372096;665.4388321;660.5202921;5826.90717
31.85;0.356582568;81;3985;71.25553569;35.74962849;665.3275972;660.4164457;5820.798521
31.85;0.356582568;81;3985;71.40099459;35.74766444;665.2164822;660.312716;5817.866875
31.85;0.356582568;81;3985;71.28275569;35.74304291;665.1054869;660.209103;5810.96852
31.85;0.356582568;81;3985;71.3301183;35.73991187;664.9946112;660.1056065;5806.294962
31.85;0.356582568;81;3985;71.50585752;35.74428735;664.8838549;660.0022263;5812.826047
31.85;0.356582568;81;3985;71.2505436;35.73914897;664.773218;659.8989625;5805.156211
31.85;0.356582568;81;3985;71.41115273;35.73588113;664.6627003;659.7958147;5800.278452
31.85;0.356582568;81;3985;71.24960107;35.73682726;664.5523017;659.6927829;5801.690697
31.85;0.356582568;81;3985;71.27645751;35.7356444;664.4420221;659.589867;5799.925101
31.85;0.356582568;81;3985;71.40396013;35.73516139;664.3318613;659.4870668;5799.204131
31.85;0.356582568;81;3985;71.16224869;35.73472122;664.2218192;659.3843822;5798.547112
31.85;0.356582568;81;3985;71.18141478;35.73054244;664.1118956;659.2818131;5792.309635
31.85;0.356582568;81;3985;71.19842605;35.72922662;664.0020905;659.1793593;5790.34557
31.85;0.356582568;81;3985;71.27430243;35.72909704;663.8924038;659.0770207;5790.152158
31.85;0.356582568;81;3985;71.34906795;35.71898978;663.7828352;658.9747972;5775.065511
31.85;0.356582568;81;3985;71.1550659;35.72310634;663.6733847;658.8726886;5781.210108
31.85;0.356582568;81;3985;71.22189185;35.72357839;663.5640521;658.7706948;5781.914717
31.85;0.356582568;81;3985;71.41173768;35.73405479;663.4548373;658.6688158;5797.552357
31.85;0.356582568;81;3985;71.16508851;35.72265675;663.3457402;658.5670513;5780.539025
31.85;0.356582568;81;3985;71.2916158;35.71500988;663.2367607;658.4654012;5769.124887
31.85;0.356582568;81;3985;71.12997969;35.72482866;663.1278986;658.3638655;5783.780939
31.85;0.356582568;81;3985;71.30644229;35.72632253;663.0191537;658.2624439;5786.010768
31.85;0.356582568;81;3985;71.11879286;35.72165959;662.9105261;658.1611363;5779.050607
31.85;0.356582568;81;3985;71.0560013;35.71697521;662.8020155;658.0599427;5772.058453
31.85;0.356582568;81;3985;71.26280742;35.71627154;662.6936219;657.9588629;5771.008119
31.85;0.356582568;81;3985;71.05718434;35.71458032;662.585345;657.8578967;5768.483714
31.85;0.356582568;81;3985;71.03217612;35.70917451;662.4771848;657.7570441;5760.414705
31.85;0.356582568;81;3985;71.04001684;35.70576548;662.3691412;657.6563048;5755.32619
31.85;0.356582568;81;3985;71.13611999;35.70484797;662.2612139;657.5556789;5753.956663
31.85;0.356582568;81;3985;71.22525076;35.70172758;662.153403;657.4551661;5749.299001
31.85;0.356582568;81;3985;71.01580825;35.70380852;662.0457082;657.3547663;5752.405129
31.85;0.356582568;81;3985;71.02790573;35.7030581;661.9381295;657.2544794;5751.285004
31.85;0.356582568;81;3985;71.06679925;35.70562017;661.8306667;657.1543053;5755.109304
31.85;0.356582568;81;3985;71.18277735;35.69777917;661.7233197;657.0542439;5743.405386
31.85;0.356582568;81;3985;70.97779751;35.70189421;661.6160884;656.9542949;5749.547728
31.85;0.356582568;81;3985;71.06011907;35.70203834;661.5089726;656.8544584;5749.762864
31.85;0.356582568;81;3985;71.28272486;35.70960366;661.4019722;656.7547341;5761.055279
31.85;0.356582568;81;3985;70.99788203;35.70315552;661.2950871;656.6551219;5751.430433
31.85;0.356582568;81;3985;71.18935136;35.69857397;661.1883172;656.5556218;5744.59175
31.85;0.356582568;81;3985;70.96776787;35.7038165;661.0816623;656.4562335;5752.417036
31.85;0.356582568;81;3985;70.89808964;35.70008107;660.9751224;656.356957;5746.841331
31.85;0.356582568;81;3985;71.12585176;35.69544213;660.8686973;656.2577922;5739.916999
31.85;0.356582568;81;3985;71.20289894;35.69651774;660.7623868;656.1587388;5741.522513
31.85;0.356582568;81;3985;70.97506001;35.70401795;660.6561909;656.0597968;5752.717735
31.85;0.356582568;81;3985;71.16135335;35.70888584;660.5501094;655.9609661;5759.983813
31.85;0.356582568;81;3985;70.97378428;35.71982641;660.4441423;655.8622465;5776.314307
31.85;0.356582568;81;3985;71.10974452;35.71484591;660.3382893;655.763638;5768.880136
31.85;0.356582568;81;3985;71.25614206;35.71834481;660.2325503;655.6651403;5774.102785
31.85;0.356582568;81;3985;71.22010636;35.72528575;660.1269253;655.5667533;5784.46321
31.85;0.356582568;81;3985;71.23843643;35.72919425;660.0214142;655.468477;5790.297257
31.85;0.356582568;81;3985;71.2084417;35.73083463;659.9160167;655.3703112;5792.745781
31.85;0.356582568;81;3985;71.22120789;35.73267392;659.8107327;655.2722558;5795.491209
31.85;0.356582568;81;3985;71.20536119;35.73340173;659.7055623;655.1743107;5796.577565
31.85;0.356582568;81;3985;71.20868359;35.73370183;659.6005051;655.0764757;5797.025521
31.85;0.356582568;81;3985;71.20054243;35.73319066;659.4955612;654.9787507;5796.262515
31.85;0.356582568;81;3985;71.19996971;35.73224911;659.3907303;654.8811356;5794.857109
31.85;0.356582568;81;3985;71.19490982;35.73085532;659.2860124;654.7836303;5792.776665
31.85;0.356582568;81;3985;71.19290132;35.72925835;659.1814073;654.6862346;5790.392941
31.85;0.356582568;81;3985;71.18916094;35.72751067;659.0769149;654.5889484;5787.784252
31.85;0.356582568;81;3985;71.18669482;35.72574583;658.9725352;654.4917716;5785.14996
31.85;0.356582568;81;3985;71.18357975;35.72399896;658.8682679;654.3947041;5782.542486
31.85;0.356582568;81;3985;71.18101656;35.72232621;658.7641129;654.2977457;5780.045638
31.85;0.356582568;81;3985;71.17822219;35.72073763;658.6600702;654.2008964;5777.674443
31.85;0.356582568;81;3985;71.17567612;35.7192488;658.5561396;654.104156;5775.452134
31.85;0.356582568;81;3985;71.17305574;35.71785562;658.452321;654.0075243;5773.372595
31.85;0.356582568;81;3985;71.1705521;35.71655627;658.3486142;653.9110014;5771.43312
31.85;0.356582568;81;3985;71.16803059;35.71534154;658.2450192;653.8145869;5769.619948
31.85;0.356582568;81;3985;71.16556679;35.71420394;658.1415359;653.7182809;5767.921905
31.85;0.356582568;81;3985;71.16310354;35.71313381;658.038164;653.6220832;5766.324574
31.85;0.356582568;81;3985;71.16067009;35.71212302;657.9349035;653.5259936;5764.815813
31.85;0.356582568;81;3985;71.1582414;35.71116329;657.8317543;653.4300121;5763.383259
31.85;0.356582568;81;3985;71.15582814;35.71024761;657.7287162;653.3341385;5762.01646
31.85;0.356582568;81;3985;71.15341871;35.70936947;657.6257892;653.2383727;5760.70571
31.85;0.356582568;81;3985;71.15101632;35.70852339;657.522973;653.1427146;5759.442807
31.85;0.356582568;81;3985;71.14861509;35.70770449;657.4202677;653.0471641;5758.220464
31.85;0.356582568;81;3985;71.14621533;35.70690863;657.317673;652.951721;5757.032522
31.85;0.356582568;81;3985;71.14381362;35.70613223;657.2151888;652.8563853;5755.873625
31.85;0.356582568;81;3985;71.14140919;35.70537225;657.1128151;652.7611567;5754.739243
28.85;0.356582568;81;3985;70.84825093;34.56166797;657.0105517;652.6660353;8525.547639
28.85;0.356582568;81;3985;70.50372539;34.55833872;656.9083985;652.5710207;8520.578222
28.85;0.356582568;81;3985;70.41406072;34.5307943;656.8063554;652.4761131;8479.463906
28.85;0.356582568;81;3985;70.24559394;34.47576449;656.7044222;652.3813121;8397.323414
28.85;0.356582568;81;3985;70.19373777;34.39802529;656.6025989;652.2866178;8281.285641
28.85;0.356582568;81;3985;69.99441113;34.26363827;656.5008853;652.1920299;8080.692223
28.85;0.356582568;81;3985;69.98902838;34.12505477;656.3992812;652.0975484;7873.834922
28.85;0.356582568;81;3985;69.82884378;33.95273442;656.2977867;652.0031732;7616.620159
28.85;0.356582568;81;3985;69.80997536;33.78860078;656.1964015;651.908904;7371.625321
28.85;0.356582568;81;3985;69.72964161;33.62997401;656.0951256;651.8147409;7134.850334
28.85;0.356582568;81;3985;69.7099912;33.48427615;655.9939588;651.7206836;6917.373753
28.85;0.356582568;81;3985;69.68281703;33.36010092;655.892901;651.6267322;6732.023023
28.85;0.356582568;81;3985;69.60597523;33.24684406;655.791952;651.5328863;6562.969636
28.85;0.356582568;81;3985;69.57744902;33.14533095;655.6911119;651.439146;6411.44563
28.85;0.356582568;81;3985;69.59475017;33.06275649;655.5903804;651.3455111;6288.190477
28.85;0.356582568;81;3985;69.54178784;32.99326886;655.4897575;651.2519815;6184.46944
28.85;0.356582568;81;3985;69.49229797;32.92899444;655.389243;651.1585571;6088.529929
