Tw_in [°C];mw_dot [kg/s];Hpev;omegab [rpm];pc [bar];Tw_out [°C];Theater1 [°C];Theater2 [°C];Pheat_out [W]
28.85;0.356582568;81;3985;69.32642463;32.87109461;655.2888368;651.0652377;6002.105483
28.85;0.356582568;81;3985;69.22905398;32.81639668;655.1885388;650.9720232;5920.46037
28.85;0.356582568;81;3985;69.23691577;32.77276529;655.0883488;650.8789136;5855.333769
28.85;0.356582568;81;3985;69.34628425;32.73563705;654.9882669;650.7859087;5799.914124
28.85;0.356582568;81;3985;69.41678602;32.70505361;654.8882927;650.6930083;5754.263616
28.85;0.356582568;81;3985;69.54556036;32.68826548;654.7884263;650.6002124;5729.20474
28.85;0.356582568;81;3985;69.22093572;32.66758571;654.6886675;650.5075209;5698.336982
28.85;0.356582568;81;3985;69.26495538;32.64872121;654.5890162;650.4149336;5670.178804
28.85;0.356582568;81;3985;69.41167283;32.63491078;654.4894722;650.3224504;5649.564592
28.85;0.356582568;81;3985;69.24287744;32.62653068;654.3900356;650.2300712;5637.056002
28.85;0.356582568;81;3985;69.36267572;32.61608985;654.290706;650.1377959;5621.471451
28.85;0.356582568;81;3985;69.20869822;32.60812533;654.1914835;650.0456243;5609.583176
28.85;0.356582568;81;3985;69.35657496;32.59915321;654.092368;649.9535564;5596.190902
28.85;0.356582568;81;3985;69.19283161;32.59252604;653.9933592;649.861592;5586.298816
28.85;0.356582568;81;3985;69.32831853;32.58593127;653.8944571;649.769731;5576.455104
28.85;0.356582568;81;3985;69.16424129;32.5809836;653.7956615;649.6779733;5569.069938
28.85;0.356582568;81;3985;69.30586844;32.57462483;653.6969725;649.5863188;5559.578496
28.85;0.356582568;81;3985;69.14239754;32.57048331;653.5983897;649.4947674;5553.396636
28.85;0.356582568;81;3985;69.28701425;32.56499253;653.4999132;649.4033189;5545.200804
28.85;0.356582568;81;3985;69.12242915;32.56172415;653.4015428;649.3119733;5540.322234
28.85;0.356582568;81;3985;69.26794027;32.55691327;653.3032784;649.2207303;5533.14125
28.85;0.356582568;81;3985;69.10343826;32.55429942;653.2051199;649.12959;5529.239675
28.85;0.356582568;81;3985;69.25006392;32.55005942;653.1070671;649.0385521;5522.910824
28.85;0.356582568;81;3985;69.08540121;32.54800994;653.00912;648.9476166;5519.851661
28.85;0.356582568;81;3985;69.23262206;32.5442248;652.9112785;648.8567834;5514.201749
28.85;0.356582568;81;3985;69.06809131;32.54261154;652.8135424;648.7660523;5511.793714
28.85;0.356582568;81;3985;69.21585704;32.53918469;652.7159115;648.6754232;5506.678603
28.85;0.356582568;81;3985;69.05827871;32.53732191;652.6183859;648.5848961;5503.898119
28.85;0.356582568;81;3985;69.19962533;32.53476131;652.5209654;648.4944707;5500.076024
28.85;0.356582568;81;3985;69.04230244;32.53318324;652.4236498;648.404147;5497.72051
28.85;0.356582568;81;3985;69.18444955;32.53080297;652.3264391;648.3139249;5494.167592
28.85;0.356582568;81;3985;69.02711094;32.52947481;652.2293332;648.2238042;5492.185104
28.85;0.356582568;81;3985;69.17021401;32.52722035;652.1323319;648.1337849;5488.819978
28.85;0.356582568;81;3985;69.01273616;32.52612105;652.0354351;648.0438668;5487.1791
28.85;0.356582568;81;3985;69.15674559;32.52395441;651.9386427;647.9540498;5483.945056
28.85;0.356582568;81;3985;68.99913004;32.5230637;651.8419546;647.8643338;5482.61554
28.85;0.356582568;81;3985;69.14391163;32.52095828;651.7453707;647.7747187;5479.472866
28.85;0.356582568;81;3985;68.98622245;32.52025331;651.6488909;647.6852044;5478.42059
28.85;0.356582568;81;3985;69.13166721;32.51818869;651.552515;647.5957907;5475.338827
28.85;0.356582568;81;3985;68.97396175;32.51764691;651.456243;647.5064776;5474.530135
28.85;0.356582568;81;3985;69.12003188;32.51560575;651.3600747;647.4172649;5471.483401
28.85;0.356582568;81;3985;68.96233094;32.51520969;651.26401;647.3281525;5470.892216
28.85;0.356582568;81;3985;69.10902804;32.51317701;651.1680488;647.2391403;5467.858118
28.85;0.356582568;81;3985;68.9513327;32.51291563;651.0721911;647.1502282;5467.467979
28.85;0.356582568;81;3985;69.0986408;32.51087973;650.9764366;647.0614161;5464.429078
28.85;0.356582568;81;3985;68.94096237;32.51074546;650.8807853;646.9727039;5464.22866
28.85;0.356582568;81;3985;69.08882773;32.50869899;650.7852371;646.8840914;5461.173992
28.85;0.356582568;81;3985;68.93119645;32.5086838;650.6897919;646.7955785;5461.151318
28.85;0.356582568;81;3985;69.07955165;32.50662348;650.5944494;646.7071652;5458.075962
28.85;0.356582568;81;3985;68.92200266;32.50671761;650.4992098;646.6188513;5458.216466
28.85;0.356582568;81;3985;69.07079497;32.50464277;650.4040727;646.5306367;5455.119454
28.85;0.356582568;81;3985;68.91335386;32.50483597;650.3090381;646.4425213;5455.407837
28.85;0.356582568;81;3985;69.06254718;32.50274741;650.214106;646.354505;5452.290338
28.85;0.356582568;81;3985;68.90523002;32.50303019;650.1192761;646.2665877;5452.712426
28.85;0.356582568;81;3985;69.05478956;32.50092984;650.0245485;646.1787692;5449.577323
28.85;0.356582568;81;3985;68.89761063;32.50129325;649.9299229;646.0910495;5450.11978
28.85;0.356582568;81;3985;69.0474947;32.49918433;649.8353992;646.0034284;5446.971884
28.85;0.356582568;81;3985;68.89046986;32.49961922;649.7409774;645.9159058;5447.621026
28.85;0.356582568;81;3985;69.04063472;32.49750604;649.6466574;645.8284817;5444.466778
28.85;0.356582568;81;3985;68.8837785;32.49800285;649.552439;645.7411558;5445.208337
28.85;0.356582568;81;3985;69.03418529;32.4958902;649.4583221;645.6539282;5442.054893
28.85;0.356582568;81;3985;68.87750757;32.49643949;649.3643066;645.5667986;5442.874784
28.85;0.356582568;81;3985;69.02812325;32.49433208;649.2703924;645.4797671;5439.729157
28.85;0.356582568;81;3985;68.87162908;32.49492502;649.1765795;645.3928333;5440.614213
28.85;0.356582568;81;3985;69.02242377;32.49282718;649.0828676;645.3059974;5437.482854
28.85;0.356582568;81;3985;68.86611481;32.4934557;648.9892566;645.2192591;5438.421019
28.85;0.356582568;81;3985;69.01706055;32.49137125;648.8957466;645.1326183;5435.309654
28.85;0.356582568;81;3985;68.8609357;32.49202799;648.8023373;645.0460749;5436.289937
28.85;0.356582568;81;3985;69.01200723;32.48996017;648.7090287;644.9596289;5433.203397
28.85;0.356582568;81;3985;68.85606239;32.49063852;648.6158206;644.87328;5434.215938
28.85;0.356582568;81;3985;69.00723802;32.48858984;648.5227129;644.7870283;5431.157972
28.85;0.356582568;81;3985;68.851466;32.48928404;648.4297056;644.7008736;5432.19417
28.85;0.356582568;81;3985;69.0027274;32.48725624;648.3367985;644.6148157;5429.167362
28.85;0.356582568;81;3985;68.84711833;32.4879614;648.2439915;644.5288546;5430.219928
28.85;0.356582568;81;3985;68.99844987;32.48595545;648.1512845;644.4429902;5427.225729
28.85;0.356582568;81;3985;68.84299182;32.48666752;648.0586773;644.3572223;5428.288612
28.85;0.356582568;81;3985;68.99438014;32.4846837;647.96617;644.2715508;5425.327454
28.85;0.356582568;81;3985;68.83905966;32.48539938;647.8737624;644.1859757;5426.395712
28.85;0.356582568;81;3985;68.9904934;32.48343739;647.7814543;644.1004968;5423.467137
28.85;0.356582568;81;3985;68.83529591;32.48415401;647.6892457;644.0151141;5424.536811
28.85;0.356582568;81;3985;68.98676554;32.48221303;647.5971365;643.9298273;5421.639602
28.85;0.356582568;81;3985;68.83167572;32.48292853;647.5051264;643.8446365;5422.707592
28.85;0.356582568;81;3985;68.98317325;32.48100734;647.4132156;643.7595414;5419.839922
28.85;0.356582568;81;3985;68.82817541;32.48172013;647.3214038;643.6745421;5420.903862
28.85;0.356582568;81;3985;68.97969404;32.47981719;647.2296909;643.5896383;5418.063436
28.85;0.356582568;81;3985;68.82477256;32.48052608;647.1380768;643.50483;5419.121565
28.85;0.356582568;81;3985;68.97630646;32.47863965;647.0465615;643.420117;5416.305768
28.85;0.356582568;81;3985;68.82144602;32.47934379;646.9551447;643.3354994;5417.356814
28.85;0.356582568;81;3985;68.97299013;32.47747197;646.8638265;643.2509768;5414.56283
28.85;0.356582568;81;3985;68.81817604;32.47817077;646.7726066;643.1665493;5415.605903
28.85;0.356582568;81;3985;68.96972589;32.47631162;646.6814851;643.0822168;5412.83083
28.85;0.356582568;81;3985;68.81494422;32.47700469;646.5904617;642.997979;5413.865336
28.85;0.356582568;81;3985;68.96649584;32.47515626;646.4995364;642.913836;5411.106275
28.85;0.356582568;81;3985;68.81173364;32.47584334;646.4087091;642.8297877;5412.131845
28.85;0.356582568;81;7781;68.96328341;32.7695687;646.3179797;642.7458338;5850.56236
28.85;0.356582568;81;7781;68.696581;32.7646516;646.645235;643.0631374;5843.222838
28.85;0.356582568;81;7781;68.96033386;32.76558398;646.9721376;643.3800842;5844.614563
28.85;0.356582568;81;7781;68.97899772;32.77012303;647.298688;643.6966747;5851.389783
28.85;0.356582568;81;7781;68.986615;32.77506533;647.6248865;644.0129091;5858.766934
28.85;0.356582568;81;7781;68.98714991;32.78004741;647.9507335;644.3287879;5866.203461
28.85;0.356582568;81;7781;68.99923844;32.78503316;648.2762295;644.6443116;5873.645471
28.85;0.356582568;81;7781;68.8848059;32.78783992;648.6013747;644.9594804;5877.834988
28.85;0.356582568;81;7781;69.02125682;32.79093643;648.9261695;645.2742948;5882.45701
28.85;0.356582568;81;7781;69.05260425;32.79540277;649.2506144;645.5887553;5889.123713
28.85;0.356582568;81;7781;69.05021006;32.80054937;649.5747096;645.9028621;5896.805802
28.85;0.356582568;81;7781;68.83635984;32.79819233;649.8984557;646.2166157;5893.287561
28.85;0.356582568;81;7781;69.0911177;32.79805826;650.2218529;646.5300165;5893.087442
28.85;0.356582568;81;7781;69.11546499;32.80400196;650.5449016;646.8430649;5901.959336
28.85;0.356582568;81;7781;69.11069847;32.8097599;650.8676022;647.1557613;5910.553954
28.85;0.356582568;81;7781;69.12225475;32.8150438;651.1899552;647.4681061;5918.44099
28.85;0.356582568;81;7781;69.00926017;32.81820599;651.5119607;647.7800996;5923.161048
28.85;0.356582568;81;7781;69.14230972;32.82154861;651.8336193;648.0917424;5928.150419
28.85;0.356582568;81;7781;69.16506321;32.8261356;652.1549314;648.4030346;5934.997206
28.85;0.356582568;81;7781;69.16370582;32.83121483;652.4758971;648.7139769;5942.578752
28.85;0.356582568;81;7781;68.97008288;32.83015077;652.7965171;649.0245695;5940.990471
28.85;0.356582568;81;7781;69.20946249;32.83091907;653.1167915;649.3348128;5942.137284
28.85;0.378249798;81;7781;69.20628265;32.64748567;653.4367209;649.6447073;6012.762816
28.85;0.378249798;81;7781;69.21879133;32.63868806;653.7563055;649.9542533;5998.833083
28.85;0.378249798;81;7781;69.21461643;32.63205333;654.0755458;650.2634512;5988.327956
28.85;0.378249798;81;7781;69.0148649;32.62180223;654.3944421;650.5723015;5972.096839
28.85;0.378249798;81;7781;69.25089359;32.61680471;654.7129947;650.8808044;5964.18401
28.85;0.378249798;81;7781;69.26357026;32.6171816;655.0312041;651.1889604;5964.780758
28.85;0.378249798;81;7781;69.25669389;32.61869379;655.3490707;651.49677;5967.17508
28.85;0.378249798;81;7781;69.17028359;32.61896081;655.6665947;651.8042334;5967.597873
28.85;0.378249798;81;7781;69.2788744;32.61960712;655.9837766;652.111351;5968.621208
28.85;0.378249798;81;7781;69.29090109;32.62181293;656.3006167;652.4181234;5972.113783
28.85;0.378249798;81;7781;69.0722914;32.61796773;656.6171154;652.7245507;5966.025478
28.85;0.378249798;30;7781;69.3260361;32.61485989;656.933273;653.0306335;5961.10466
28.85;0.378249798;30;7781;69.72998419;32.61937346;657.24909;653.3363721;5968.251244
28.85;0.378249798;30;7781;69.99695033;32.63234564;657.5645667;653.641767;5988.790799
28.85;0.378249798;30;7781;70.30431394;32.65010067;657.8797035;653.9468184;6016.903279
28.85;0.378249798;30;7781;70.61029484;32.67194104;658.1945007;654.2515267;6051.484311
28.85;0.378249798;30;7781;70.90399554;32.6987691;658.5089587;654.5558925;6093.962626
28.85;0.378249798;30;7781;71.18379027;32.72956179;658.8230778;654.859916;6142.718343
28.85;0.378249798;30;7781;71.44807394;32.76303149;659.1368585;655.1635976;6195.712711
28.85;0.378249798;30;7781;71.69550289;32.79806216;659.4503011;655.4669377;6251.178653
28.85;0.378249798;30;7781;71.92447365;32.83370969;659.7634059;655.7699368;6307.621294
28.85;0.378249798;30;7781;72.13042965;32.8691706;660.0761734;656.0725951;6363.76845
28.85;0.378249798;30;7781;72.30832981;32.90417908;660.3886038;656.3749131;6419.199265
28.85;0.378249798;30;7781;72.43812888;32.93439293;660.7006976;656.6768912;6467.038466
28.85;0.378249798;30;7781;72.57408622;32.97033385;661.0124551;656.9785296;6523.945653
28.85;0.378249798;30;7781;72.56808108;32.997283;661.3238767;657.2798289;6566.615698
28.85;0.378249798;30;7781;72.62777149;33.02779008;661.6349627;657.5807894;6614.919191
28.85;0.378249798;30;7781;72.60079092;33.05080136;661.9457135;657.8814115;6651.354192
28.85;0.378249798;30;7781;72.69128636;33.06901656;662.2561295;658.1816955;6680.195294
28.85;0.378249798;30;7781;72.76214282;33.09663236;662.5662109;658.4816419;6723.920863
28.85;0.378249798;30;7781;72.75475352;33.11830028;662.8759583;658.7812509;6758.228851
28.85;0.378249798;30;7781;72.76494084;33.13311329;663.1853719;659.0805231;6781.683074
28.85;0.378249798;30;7781;72.8412458;33.1511296;663.4944521;659.3794588;6810.20927
28.85;0.378249798;30;7781;72.89041341;33.16840811;663.8031992;659.6780583;6837.567268
28.85;0.378249798;30;7781;72.93092884;33.18328632;664.1116137;659.976322;6861.124729
28.85;0.378249798;30;7781;72.96561041;33.19481191;664.4196959;660.2742504;6879.373817
28.85;0.378249798;30;7781;72.99520518;33.20422369;664.727446;660.5718437;6894.275991
28.85;0.378249798;30;7781;73.02080791;33.21381814;665.0348646;660.8691024;6909.467403
28.85;0.378249798;30;7781;73.03982099;33.22221216;665.3419519;661.1660268;6922.758095
28.85;0.378249798;30;7781;73.05905648;33.23180464;665.6487083;661.4626174;6937.946384
28.85;0.378249798;30;7781;73.06599383;33.23887385;665.9551342;661.7588744;6949.139448
28.85;0.378249798;30;7781;73.07223009;33.24537647;666.2612299;662.0547983;6959.435401
28.85;0.378249798;30;7781;73.06551653;33.25143033;666.5669958;662.3503895;6969.020793
28.85;0.378249798;30;7781;73.06097176;33.2507931;666.8724322;662.6456482;6968.011832
28.85;0.378249798;30;7781;73.02775986;33.25268075;667.1775395;662.940575;6971.00065
28.85;0.378249798;30;7781;73.0044293;33.25487158;667.482318;663.2351701;6974.469511
28.85;0.378249798;30;7781;73.01750956;33.2527465;667.7867682;663.5294339;6971.104754
28.85;0.378249798;30;7781;72.98912219;33.24866521;668.0908902;663.8233669;6964.642636
28.85;0.378249798;30;7781;72.96486703;33.24311257;668.3946846;664.1169693;6955.850849
28.85;0.378249798;30;7781;72.95924163;33.23543159;668.6981516;664.4102416;6943.68914
28.85;0.378249798;30;7781;72.9635747;33.23158514;669.0012917;664.7031841;6937.59884
28.85;0.378249798;30;7781;73.00488101;33.22058442;669.304105;664.9957972;6920.180808
28.85;0.378249798;30;7781;73.05512229;33.21425172;669.6065921;665.2880813;6910.153905
28.85;0.378249798;30;7781;73.09480541;33.21113377;669.9087533;665.5800367;6905.2171
28.85;0.378249798;30;7781;73.14169278;33.20904611;670.2105889;665.8716638;6901.911594
28.85;0.378249798;30;7781;73.19341108;33.20805883;670.5120992;666.1629629;6900.348377
28.85;0.378249798;30;7781;73.22577653;33.21246062;670.8132847;666.4539345;6907.31797
28.85;0.378249798;30;7781;73.26581282;33.21354926;671.1141456;666.744579;6909.041659
28.85;0.378249798;30;7781;73.29547461;33.21532631;671.4146823;667.0348966;6911.85536
28.85;0.378249798;30;7781;73.3;33.21792206;671.7148952;667.3248877;6915.965354
28.85;0.378249798;30;7781;73.3;33.2209968;672.0147846;667.6145527;6920.833752
28.85;0.378249798;30;7781;73.68411713;33.22062382;672.3143509;667.9038921;6920.243193
28.85;0.378249798;30;7781;74.14256282;33.17587055;672.6135944;668.1929061;6849.382943
28.85;0.378249798;30;7781;74.15980259;33.10606697;672.9125154;668.481595;6738.859187
28.85;0.378249798;30;7781;74.13099297;33.06249595;673.2111143;668.7699594;6669.870855
28.85;0.378249798;30;7781;74.13742626;33.02961468;673.5093915;669.0579995;6617.808176
28.85;0.378249798;30;7781;74.16460899;33.00547798;673.8073473;669.3457157;6579.591243
28.85;0.378249798;30;7781;74.18912885;32.9889637;674.104982;669.6331084;6553.443299
28.85;0.378249798;30;7781;74.24665209;32.96956109;674.4022961;669.9201779;6522.722113
28.85;0.378249798;30;7781;74.30741028;32.95640044;674.6992897;670.2069246;6501.884148
28.85;0.378249798;30;7781;74.35910803;32.94837407;674.9959634;670.4933489;6489.175567
28.85;0.378249798;30;7781;74.39644208;32.94771312;675.2923173;670.7794511;6488.129039
28.85;0.378249798;30;7781;74.48039887;32.93558546;675.588352;671.0652316;6468.926664
28.85;0.378249798;30;7781;74.54869085;32.93389257;675.8840676;671.3506907;6466.246217
28.85;0.378249798;30;7781;74.6121325;32.93343205;676.1794647;671.6358288;6465.517059
28.85;0.378249798;30;7781;74.67770679;32.93405513;676.4745434;671.9206463;6466.503615
28.85;0.378249798;30;7781;74.74420776;32.93553099;676.7693041;672.2051435;6468.840417
28.85;0.378249798;30;7781;74.81121298;32.93768851;677.0637473;672.4893209;6472.256543
28.85;0.378249798;30;7781;74.8783819;32.94040843;677.3578732;672.7731786;6476.563136
28.85;0.378249798;30;7781;74.94541706;32.9436178;677.6516821;673.0567172;6481.644706
28.85;0.378249798;30;7781;75.01202453;32.94726685;677.9451745;673.339937;6487.422434
28.85;0.378249798;30;7781;75.07787555;32.95132612;678.2383506;673.6228382;6493.849705
28.85;0.378249798;30;7781;75.14263234;32.95577529;678.5312108;673.9054214;6500.894307
28.85;0.378249798;30;7781;75.2059639;32.96059512;678.8237554;674.1876868;6508.525811
28.85;0.378249798;30;7781;75.26755299;32.96576349;679.1159849;674.4696348;6516.709168
28.85;0.378249798;30;7781;75.32710229;32.97125287;679.4078994;674.7512657;6525.400787
28.85;0.378249798;30;7781;75.3843892;32.97703087;679.6994994;675.03258;6534.549406
28.85;0.378249798;30;7781;75.43935208;32.98307244;679.9907852;675.3135779;6544.115353
28.85;0.378249798;30;7781;75.4919831;32.98932375;680.2817571;675.5942599;6554.013393
28.85;0.378249798;30;7781;75.54219358;32.99572126;680.5724155;675.8746262;6564.142903
28.85;0.378249798;30;7781;75.58982293;33.00221443;680.8627607;676.1546773;6574.423892
28.85;0.378249798;30;7781;75.63475955;33.00874739;681.152793;676.4344134;6584.767883
28.85;0.378249798;30;7781;75.67695188;33.01525807;681.4425128;676.713835;6595.076585
28.85;0.378249798;30;7781;75.7164002;33.02168094;681.7319205;676.9929424;6605.246256
28.85;0.378249798;30;7781;75.75314928;33.02794975;682.0210163;677.271736;6615.17201
28.85;0.378249798;30;7781;75.78728126;33.03400043;682.3098006;677.550216;6624.752368
28.85;0.378249798;30;7781;75.81890848;33.03977397;682.5982737;677.828383;6633.89392
28.85;0.378249798;30;7781;75.84816623;33.04521925;682.8864359;678.1062371;6642.515732
28.85;0.378249798;30;7781;75.87520584;33.05029541;683.1742877;678.3837787;6650.553087
28.85;0.378249798;30;7781;75.90018827;33.05497348;683.4618293;678.6610083;6657.960125
28.85;0.378249798;30;7781;75.92327847;33.05923722;683.7490611;678.9379262;6664.711136
28.85;0.378249798;30;7781;75.94464068;33.06308302;684.0359834;679.2145326;6670.800389
28.85;0.378249798;30;7781;75.96443466;33.06651892;684.3225965;679.4908281;6676.24064
28.85;0.378249798;30;7781;75.98281265;33.0695631;684.6089008;679.7668128;6681.060657
28.85;0.378249798;30;7781;75.9999139;33.07224258;684.8948965;680.0424872;6685.30322
28.85;0.378249798;30;7781;76.01586892;33.07458961;685.1805841;680.3178516;6689.019398
28.85;0.378249798;30;7781;76.03079385;33.07664318;685.4659639;680.5929064;6692.27093
28.85;0.378249798;30;7781;76.04478939;33.07844942;685.7510362;680.8676518;6695.130849
28.85;0.378249798;30;7781;76.05794737;33.08005488;686.0358013;681.1420884;6697.672848
28.85;0.378249798;30;7781;76.0703531;33.0814995;686.3202595;681.4162163;6699.9602
28.85;0.378249798;30;7781;76.08208657;33.08281351;686.6044113;681.690036;6702.040734
28.85;0.378249798;30;7781;76.0932235;33.0840179;686.8882568;681.9635478;6703.947709
28.85;0.378249798;30;7781;76.10383628;33.08512676;687.1717965;682.236752;6705.703428
28.85;0.378249798;30;7781;76.11399474;33.08614981;687.4550307;682.509649;6707.323286
28.85;0.378249798;30;7781;76.12376667;33.08709455;687.7379597;682.7822391;6708.819142
28.85;0.378249798;30;7781;76.13321795;33.08796774;688.0205838;683.0545228;6710.201714
28.85;0.378249798;30;7781;76.14241252;33.08877637;688.3029034;683.3265002;6711.48206
28.85;0.378249798;30;7781;76.15141207;33.08952812;688.5849188;683.5981718;6712.672349
28.85;0.378249798;30;7781;76.16027567;33.09023155;688.8666303;683.8695379;6713.786117
28.85;0.378249798;30;7781;76.16905937;33.09089601;689.1480383;684.1405989;6714.838194
28.85;0.378249798;30;7781;76.17781584;33.09153152;689.429143;684.4113551;6715.844428
28.85;0.378249798;30;7781;76.18659398;33.09214849;689.7099448;684.6818068;6716.821312
28.85;0.378249798;30;7781;76.19543869;33.09275748;689.9904441;684.9519544;6717.785563
28.85;0.378249798;30;7781;76.2043907;33.09336894;690.2706411;685.2217982;6718.753715
28.85;0.378249798;30;7781;76.21348645;33.09399295;690.5505362;685.4913386;6719.741745
28.85;0.378249798;30;7781;76.2227581;33.09463905;690.8301297;685.7605759;6720.764747
28.85;0.378249798;30;7781;76.23223357;33.09531605;691.109422;686.0295105;6721.836677
28.85;0.378249798;30;7781;76.24193665;33.09603192;691.3884132;686.2981426;6722.970154
28.85;0.378249798;30;7781;76.25188717;33.09679371;691.6671039;686.5664727;6724.176333
28.85;0.378249798;30;7781;76.26210124;33.09760748;691.9454943;686.834501;6725.464831
28.85;0.378249798;30;7781;76.2725914;33.09847834;692.2235847;687.102228;6726.843707
28.85;0.378249798;30;7781;76.28336698;33.0994104;692.5013754;687.3696539;6728.319484
28.85;0.378249798;30;7781;76.29443425;33.10040684;692.7788669;687.636779;6729.897204
28.85;0.378249798;30;7781;76.30579679;33.10146997;693.0560593;687.9036038;6731.580514
28.85;0.378249798;30;7781;76.31745569;33.10260127;693.332953;688.1701286;6733.371762
28.85;0.378249798;30;7781;76.32940982;33.10380148;693.6095484;688.4363537;6735.272112
28.85;0.378249798;30;7781;76.3416561;33.10507065;693.8858457;688.7022794;6737.281663
28.85;0.378249798;30;7781;76.35418974;33.10640826;694.1618453;688.967906;6739.399568
28.85;0.378249798;30;7781;76.36700445;33.10781324;694.4375476;689.233234;6741.624153
28.85;0.378249798;30;7781;76.38009266;33.10928409;694.7129527;689.4982636;6743.953031
28.85;0.378249798;30;7781;76.3934457;33.11081892;694.9880611;689.7629953;6746.383211
28.85;0.378249798;30;7781;76.40705404;33.11241552;695.262873;690.0274292;6748.911196
28.85;0.378249798;30;7781;76.42090737;33.11407143;695.5373889;690.2915657;6751.533082
28.85;0.378249798;30;7781;76.43499483;33.11578397;695.8116089;690.5554053;6754.244636
28.85;0.378249798;30;7781;76.44930512;33.11755031;696.0855335;690.8189482;6757.041379
28.85;0.378249798;30;7781;76.46382661;33.11936751;696.3591629;691.0821947;6759.91865
28.85;0.378249798;30;7781;76.47854749;33.12123255;696.6324974;691.3451452;6762.871672
28.85;0.378249798;30;7781;76.49345584;33.12314238;696.9055375;691.6078;6765.895606
28.85;0.378249798;30;7781;76.50853973;33.12509393;697.1782833;691.8701595;6768.985596
28.85;0.378249798;30;7781;76.52378733;33.12708415;697.4507352;692.132224;6772.136813
28.85;0.378249798;30;7781;76.53918693;33.12911002;697.7228936;692.3939938;6775.344493
28.85;0.378249798;30;7781;76.55472703;33.13116861;697.9947587;692.6554692;6778.603965
28.85;0.378249798;30;7781;76.57039641;33.13325704;698.2663308;692.9166506;6781.910679
28.85;0.378249798;30;7781;76.58618413;33.13537251;698.5376103;693.1775383;6785.260229
28.85;0.378249798;30;7781;76.60207961;33.13751236;698.8085976;693.4381327;6788.64837
28.85;0.378249798;30;7781;76.61807264;33.13967402;699.0792928;693.698434;6792.071031
28.85;0.378249798;30;7781;76.6341534;33.14185502;699.3496963;693.9584426;6795.524332
28.85;0.378249798;30;7781;76.65031252;33.14405305;699.6198085;694.2181588;6799.004585
28.85;0.378249798;30;7781;76.66654103;33.1462659;699.8896296;694.477583;6802.508308
28.85;0.378249798;30;7781;76.68283042;33.1484915;700.15916;694.7367155;6806.032222
28.85;0.378249798;30;7781;76.69917263;33.15072791;700.4284;694.9955566;6809.573256
28.85;0.378249798;30;7781;76.71556003;33.15297333;700.6973498;695.2541066;6813.128547
28.85;0.378249798;30;7781;76.73198547;33.15522607;700.9660098;695.5123659;6816.695436
28.85;0.378249798;30;7781;76.74844222;33.15748459;701.2343804;695.7703348;6820.27147
28.85;0.378249798;30;7781;76.76492399;33.15974746;701.5024618;696.0280136;6823.854392
28.85;0.378249798;30;7781;76.78142492;33.16201338;701.7702543;696.2854027;6827.44214
28.85;0.378249798;30;7781;76.79793957;33.16428116;702.0377582;696.5425023;6831.032844
28.85;0.378249798;30;7781;76.81446287;33.16654975;702.304974;696.7993128;6834.624816
28.85;0.378249798;30;7781;76.83099018;33.16881818;702.5719017;697.0558346;6838.216549
28.85;0.378249798;30;7781;76.84751719;33.17108562;702.8385419;697.3120678;6841.806715
28.85;0.378249798;30;7781;76.86403996;33.17335135;703.1048948;697.568013;6845.39416
28.85;0.378249798;30;7781;76.88055488;33.17561474;703.3709606;697.8236704;6848.977913
28.85;0.378249798;30;7781;76.89705863;33.17787532;703.6367398;698.0790402;6852.557198
28.85;0.378249798;30;7781;76.91354818;33.18013274;703.9022325;698.334123;6856.131493
28.85;0.378249798;30;7781;76.9300205;33.18238701;704.1674392;698.5889189;6859.700805
28.85;0.378249798;30;7781;76.94647316;33.18463871;704.4323602;698.8434282;6863.266044
28.85;0.378249798;30;7781;76.96290377;33.18688948;704.6969956;699.0976514;6866.829811
28.85;0.378249798;30;7781;76.97930985;33.18914144;704.9613459;699.3515887;6870.395457
28.85;0.378249798;30;7781;76.99568888;33.19139597;705.2254114;699.6052405;6873.965176
28.85;0.378249798;30;7781;77.01203831;33.19365317;705.4891924;699.8586071;6877.539122
28.85;0.378249798;30;7781;77.0283555;33.19591202;705.7526891;700.1116887;6881.11568
28.85;0.378249798;30;7781;77.04463789;33.19817082;706.0159018;700.3644858;6884.692165
28.85;0.378249798;30;7781;77.06088311;33.20042763;706.278831;700.6169985;6888.26548
28.85;0.378249798;30;7781;77.07708907;33.2026805;706.5414768;700.8692274;6891.832573
28.85;0.378249798;30;7781;77.09325409;33.20492771;706.8038397;701.1211726;6895.390701
28.85;0.378249798;30;7781;77.10937688;33.2071678;707.0659198;701.3728345;6898.937552
28.85;0.378249798;30;7781;77.12545661;33.20939958;707.3277176;701.6242135;6902.471262
28.85;0.378249798;30;7781;77.14149283;33.21162216;707.5892332;701.8753097;6905.990392
28.85;0.378249798;30;7781;77.15748549;33.21383486;707.8504671;702.1261236;6909.493872
28.85;0.378249798;30;7781;77.1734349;33.2160372;708.1114194;702.3766555;6912.980949
28.85;0.378249798;30;7781;77.18934168;33.21822886;708.3720906;702.6269056;6916.451128
28.85;0.378249798;30;7781;77.2052067;33.22040967;708.6324809;702.8768744;6919.904126
28.85;0.378249798;30;7781;77.22103108;33.22257956;708.8925906;703.1265621;6923.339829
28.85;0.378249798;30;7781;77.23681617;33.22473854;709.1524201;703.375969;6926.758261
28.85;0.378249798;30;7781;77.25256344;33.2268867;709.4119696;703.6250954;6930.159554
28.85;0.378249798;30;7781;77.26827453;33.22902417;709.6712394;703.8739417;6933.543926
28.85;0.378249798;30;7781;77.28395118;33.23115114;709.9302298;704.1225082;6936.911665
28.85;0.378249798;30;7781;77.29959524;33.23326782;710.1889412;704.3707952;6940.263114
28.85;0.378249798;30;7781;77.31520859;33.23537445;710.4473738;704.618803;6943.598655
28.85;0.378249798;30;7781;77.33079319;33.23747129;710.7055279;704.8665319;6946.918704
28.85;0.378249798;30;7781;77.34635102;33.23955863;710.9634039;705.1139822;6950.2237
28.85;0.378249798;30;7781;77.36188406;33.24163675;711.221002;705.3611543;6953.5141
28.85;0.378249798;30;7781;77.37739433;33.24370595;711.4783225;705.6080485;6956.79037
28.85;0.378249798;30;7781;77.3928838;33.24576652;711.7353658;705.854665;6960.052985
28.85;0.378249798;30;7781;77.40835444;33.24781877;711.992132;706.1010042;6963.302419
28.85;0.378249798;30;7781;77.42380822;33.24986299;712.2486217;706.3470664;6966.539149
28.85;0.378249798;30;7781;77.43924702;33.25189949;712.5048349;706.592852;6969.763647
28.85;0.378249798;30;7781;77.45467273;33.25392856;712.7607721;706.8383611;6972.976376
28.85;0.378249798;30;7781;77.47008716;33.25595048;713.0164334;707.0835942;6976.177795
28.85;0.378249798;30;7781;77.4854921;33.25796554;713.2718193;707.3285515;6979.36835
28.85;0.378249798;30;7781;77.50088927;33.25997402;713.5269301;707.5732333;6982.548478
28.85;0.378249798;30;7781;77.51628032;33.26197618;713.7817659;707.8176401;6985.718604
28.85;0.378249798;30;7781;77.53166686;33.26397228;714.0363271;708.0617719;6988.879137
28.85;0.378249798;30;4311;77.54705045;33.02439424;714.2906141;708.3056293;6609.542383
28.85;0.378249798;30;4311;77.57976139;33.02583501;714.1712709;708.1898213;6611.823616
28.85;0.378249798;30;4311;77.58143439;33.02704933;714.0520564;708.0741435;6613.746319
28.85;0.378249798;30;4311;77.5786593;33.02792508;713.9329703;707.9585958;6615.132943
28.85;0.378249798;30;4311;77.57420753;33.02837944;713.8140126;707.843178;6615.852353
28.85;0.378249798;30;4311;77.56871194;33.02840844;713.695183;707.72789;6615.898273
28.85;0.378249798;30;4311;77.56253395;33.02804527;713.5764815;707.6127317;6615.323247
28.85;0.378249798;30;4311;77.55592864;33.02734035;713.4579078;707.4977028;6614.207106
28.85;0.378249798;30;4311;77.54908167;33.02635073;713.339462;707.3828033;6612.640184
28.85;0.378249798;30;4311;77.54212883;33.02513356;713.2211438;707.268033;6610.712986
28.85;0.378249798;30;4311;77.53516929;33.02374206;713.102953;707.1533917;6608.509745
28.85;0.378249798;30;4311;77.52827524;33.02222323;712.9848896;707.0388793;6606.104901
28.85;0.378249798;30;4311;77.52149902;33.02061706;712.8669535;706.9244958;6603.561768
28.85;0.378249798;30;4311;77.51487853;33.01895661;712.7491444;706.8102408;6600.932679
28.85;0.378249798;30;4311;77.50844134;33.01726861;712.6314622;706.6961143;6598.259977
28.85;0.378249798;30;4311;77.50220774;33.01557437;712.5139069;706.5821162;6595.577409
28.85;0.378249798;30;4311;77.49619294;33.01389072;712.3964782;706.4682462;6592.911586
28.85;0.378249798;30;4311;77.49040873;33.0122308;712.279176;706.3545043;6590.283352
28.85;0.378249798;30;4311;77.48486453;33.01060489;712.1620003;706.2408903;6587.708955
28.85;0.378249798;30;4311;77.47956815;33.00902094;712.0449508;706.127404;6585.201007
28.85;0.378249798;30;4311;77.47452624;33.00748511;711.9280274;706.0140453;6582.769246
28.85;0.378249798;30;4311;77.4697445;33.0060021;711.8112301;705.9008142;6580.421117
28.85;0.378249798;30;4311;77.46522787;33.00457545;711.6945585;705.7877103;6578.162218
28.85;0.378249798;30;4311;77.46098048;33.00320773;711.5780127;705.6747336;6575.996636
28.85;0.378249798;30;4311;77.45700567;33.00190073;711.4615925;705.561884;6573.9272
28.85;0.378249798;30;4311;77.45330594;33.00065558;711.3452977;705.4491613;6571.955679
28.85;0.378249798;30;4311;77.44988286;32.99947281;711.2291283;705.3365653;6570.082936
28.85;0.378249798;30;4311;77.44673706;32.99835248;711.113084;705.2240959;6568.309057
28.85;0.378249798;30;4311;77.44386818;32.99729422;710.9971647;705.111753;6566.633453
28.85;0.378249798;30;4311;77.44127483;32.99629728;710.8813704;704.9995364;6565.054953
28.85;0.378249798;30;4311;77.4389546;32.99536062;710.7657008;704.8874461;6563.571881
28.85;0.378249798;30;4311;77.43690408;32.99448289;710.6501559;704.7754817;6562.182132
28.85;0.378249798;30;4311;77.43511888;32.99366254;710.5347354;704.6636433;6560.883233
28.85;0.378249798;30;4311;77.43359369;32.99289782;710.4194394;704.5519306;6559.672403
28.85;0.378249798;30;4311;77.43232231;32.9921868;710.3042675;704.4403435;6558.546606
28.85;0.378249798;30;4311;77.43129773;32.99152744;710.1892198;704.3288819;6557.5026
28.85;0.378249798;30;4311;77.43051222;32.99091758;710.074296;704.2175457;6556.53698
28.85;0.378249798;30;4311;77.42995738;32.990355;709.9594961;704.1063346;6555.646217
28.85;0.378249798;30;4311;77.42962423;32.98983741;709.8448199;703.9952486;6554.826692
28.85;0.378249798;30;4311;77.42950328;32.98936249;709.7302672;703.8842875;6554.07473
28.85;0.378249798;30;4311;77.42958463;32.98892791;709.615838;703.7734512;6553.386625
28.85;0.378249798;30;4311;77.42985802;32.98853131;709.5015321;703.6627395;6552.758666
28.85;0.378249798;30;4311;77.43031291;32.98817036;709.3873493;703.5521523;6552.187156
28.85;0.378249798;30;4311;77.43093859;32.98784275;709.2732896;703.4416895;6551.668432
28.85;0.378249798;30;4311;77.43172418;32.98754619;709.1593527;703.3313508;6551.198881
28.85;0.378249798;30;4311;77.43265873;32.98727845;709.0455387;703.2211363;6550.774952
28.85;0.378249798;30;4311;77.43373131;32.98703733;708.9318473;703.1110457;6550.39317
28.85;0.378249798;30;4311;77.43493101;32.98682068;708.8182784;703.0010789;6550.050145
28.85;0.378249798;30;4311;77.436247;32.98662644;708.7048318;702.8912357;6549.742584
28.85;0.378249798;30;4311;77.43766864;32.98645257;708.5915075;702.781516;6549.467292
28.85;0.378249798;30;4311;77.43918544;32.98629714;708.4783053;702.6719198;6549.221187
28.85;0.378249798;30;4311;77.44078717;32.98615826;708.3652251;702.5624467;6549.001297
28.85;0.378249798;30;4311;77.44246384;32.98603414;708.2522668;702.4530968;6548.804775
28.85;0.378249798;30;4311;77.4442058;32.98592306;708.1394301;702.3438698;6548.628892
28.85;0.378249798;30;4311;77.4460037;32.98582337;708.0267151;702.2347656;6548.471052
28.85;0.378249798;30;4311;77.44784856;32.98573352;707.9141215;702.1257842;6548.328785
28.85;0.378249798;30;4311;77.44973177;32.98565203;707.8016492;702.0169253;6548.199756
28.85;0.378249798;30;4311;77.45164512;32.98557751;707.6892981;701.9081887;6548.081763
28.85;0.378249798;30;4311;77.45358082;32.98550865;707.577068;701.7995745;6547.972742
28.85;0.378249798;30;4311;77.45553148;32.98544425;707.4649589;701.6910824;6547.870761
28.85;0.378249798;30;4311;77.45749015;32.98538315;707.3529706;701.5827123;6547.774029
28.85;0.378249798;30;4311;77.45945028;32.98532433;707.241103;701.474464;6547.680886
28.85;0.378249798;30;4311;77.46140578;32.98526681;707.1293559;701.3663375;6547.589809
28.85;0.378249798;30;4311;77.46335097;32.98520971;707.0177292;701.2583326;6547.499406
28.85;0.378249798;30;4311;77.46528058;32.98515224;706.9062228;701.1504491;6547.408415
28.85;0.378249798;30;4311;77.46718975;32.98509369;706.7948366;701.0426869;6547.315701
28.85;0.378249798;30;4311;77.46907402;32.98503341;706.6835704;700.9350459;6547.220254
28.85;0.378249798;30;4311;77.47092933;32.98497083;706.572424;700.8275259;6547.121181
28.85;0.378249798;30;4311;77.47275196;32.98490548;706.4613975;700.7201269;6547.017706
28.85;0.378249798;30;4311;77.47453858;32.98483693;706.3504905;700.6128486;6546.909166
28.85;0.378249798;30;4311;77.47628617;32.98476483;706.2397031;700.5056909;6546.794999
28.85;0.378249798;30;4311;77.47799207;32.98468888;706.129035;700.3986537;6546.67475
28.85;0.378249798;30;4311;77.47965388;32.98460886;706.0184862;700.2917369;6546.548054
28.85;0.378249798;30;4311;77.48126953;32.9845246;705.9080566;700.1849404;6546.414639
28.85;0.378249798;30;4311;77.48283721;32.98443598;705.7977459;700.0782639;6546.274318
28.85;0.378249798;30;4311;77.48435534;32.98434293;705.687554;699.9717073;6546.12698
28.85;0.378249798;30;4311;77.4858226;32.98424542;705.5774809;699.8652706;6545.97259
28.85;0.378249798;30;4311;77.48723788;32.98414347;705.4675264;699.7589536;6545.811179
28.85;0.378249798;30;4311;77.48860028;32.98403716;705.3576904;699.6527561;6545.642842
28.85;0.378249798;30;4311;77.48990906;32.98392656;705.2479728;699.5466781;6545.467729
28.85;0.378249798;30;4311;77.49116366;32.98381181;705.1383733;699.4407193;6545.286043
28.85;0.378249798;30;4311;77.49236368;32.98369307;705.028892;699.3348797;6545.098034
28.85;0.378249798;30;4311;77.49350884;32.98357052;704.9195286;699.2291591;6544.903993
28.85;0.378249798;30;4311;77.494599;32.98344437;704.8102831;699.1235573;6544.704251
28.85;0.378249798;30;4311;77.49563411;32.98331485;704.7011553;699.0180743;6544.49917
28.85;0.378249798;30;4311;77.49661421;32.9831822;704.592145;698.91271;6544.289143
28.85;0.378249798;30;4311;77.49753945;32.9830467;704.4832523;698.8074641;6544.074589
28.85;0.378249798;30;4311;77.49841002;32.98290861;704.3744768;698.7023365;6543.855948
28.85;0.378249798;30;4311;77.4992262;32.98276823;704.2658186;698.5973272;6543.633683
28.85;0.378249798;30;4311;77.4999883;32.98262587;704.1572775;698.4924359;6543.408272
28.85;0.378249798;30;4311;77.50069668;32.98248183;704.0488533;698.3876626;6543.18021
28.85;0.378249798;30;4311;77.50135173;32.98233644;703.9405459;698.2830071;6542.950003
28.85;0.378249798;30;4311;77.50195387;32.98219002;703.8323553;698.1784693;6542.71817
28.85;0.378249798;30;4311;77.50250354;32.98204291;703.7242812;698.0740491;6542.485244
28.85;0.378249798;30;4311;77.50300119;32.98189545;703.6163236;697.9697462;6542.251766
28.85;0.378249798;30;4311;77.5034473;32.981748;703.5084823;697.8655607;6542.018288
28.85;0.378249798;30;4311;77.50384234;32.98160089;703.4007572;697.7614923;6541.785375
28.85;0.378249798;30;4311;77.50418678;32.98145451;703.2931482;697.6575409;6541.553604
28.85;0.378249798;30;4311;77.50448112;32.98130923;703.1856551;697.5537064;6541.323566
28.85;0.378249798;30;4311;77.50472583;32.98116543;703.0782779;697.4499887;6541.095873
28.85;0.378249798;30;4311;77.50492141;32.9810235;702.9710163;697.3463876;6540.871153
28.85;0.378249798;30;4311;77.50506833;32.98088386;702.8638704;697.242903;6540.650062
28.85;0.378249798;30;4311;77.50516711;32.98074695;702.7568399;697.1395348;6540.433286
28.85;0.378249798;30;4311;77.50521825;32.98061323;702.6499247;697.0362828;6540.221549
28.85;0.378249798;30;4311;77.50522225;32.98048317;702.5431247;696.9331469;6540.01562
28.85;0.378249798;30;4311;77.50517966;32.9803573;702.4364398;696.8301269;6539.816323
28.85;0.378249798;30;4311;77.50509102;32.98023618;702.3298699;696.7272229;6539.624551
28.85;0.378249798;30;4311;77.50495692;32.98012043;702.2234148;696.6244345;6539.441279
28.85;0.378249798;30;4311;77.50477798;32.98001073;702.1170744;696.5217617;6539.267586
28.85;0.378249798;30;4311;77.50610967;32.97984503;702.0108486;696.4192044;6539.005217
28.85;0.378249798;30;4311;77.51085113;32.97982548;701.9047372;696.3167624;6538.974264
28.85;0.378249798;30;4311;77.50994099;32.97983316;701.7987402;696.2144356;6538.986434
28.85;0.378249798;30;4311;77.50915319;32.97984863;701.6928574;696.1122238;6539.010925
28.85;0.378249798;30;4311;77.50797112;32.97982328;701.5870887;696.010127;6538.970778
28.85;0.378249798;30;4311;77.50635885;32.9797484;701.481434;695.908145;6538.852226
28.85;0.378249798;30;4311;77.504541;32.97962426;701.3758931;695.8062777;6538.655657
28.85;0.378249798;30;4311;77.50240294;32.97944958;701.2704659;695.7045249;6538.379088
28.85;0.378249798;30;4311;77.43678067;32.97879766;701.1651523;695.6028865;6537.346857
28.85;0.378249798;28;4311;77.42769595;32.97507911;701.0599522;695.5013624;6531.459077
28.85;0.378249798;28;4311;77.39873937;32.97235432;700.9548655;695.3999525;6527.144773
28.85;0.378249798;28;4311;77.52115178;32.96775124;700.849892;695.2986567;6519.856475
28.85;0.378249798;28;4311;77.5812554;32.96405604;700.7450316;695.1974747;6514.005671
28.85;0.378249798;28;4311;77.62358332;32.9640715;700.6402842;695.0964065;6514.030142
28.85;0.378249798;28;4311;77.71352766;32.96719297;700.5356497;694.9954519;6518.972534
28.85;0.378249798;28;4311;77.7329763;32.97004828;700.4311279;694.8946109;6523.493507
28.85;0.378249798;28;4311;77.70244063;32.9722428;700.3267187;694.7938833;6526.968207
28.85;0.378249798;28;4311;77.77589773;32.97343953;700.2224221;694.6932689;6528.863049
28.85;0.378249798;28;4311;77.76134169;32.97355982;700.1182378;694.5927677;6529.053517
28.85;0.378249798;28;4311;77.86198264;32.97512536;700.0141658;694.4923795;6531.532307
28.85;0.378249798;28;4311;77.83253162;32.97522018;699.9102059;694.3921041;6531.682441
28.85;0.378249798;28;4311;77.78585661;32.97367478;699.8063581;694.2919415;6529.235538
28.85;0.378249798;28;4311;77.88480418;32.97170375;699.7026221;694.1918916;6526.114695
28.85;0.378249798;28;4311;77.81696052;32.96872081;699.5989979;694.0919541;6521.391641
28.85;0.378249798;28;4311;77.86991466;32.96638168;699.4954854;693.9921291;6517.687977
28.85;0.378249798;28;4311;77.76377947;32.96084718;699.3920844;693.8924163;6508.92491
28.85;0.378249798;28;4311;77.80691218;32.95820522;699.2887949;693.7928156;6504.741753
28.85;0.378249798;28;4311;77.98485592;32.96175791;699.1856166;693.6933269;6510.366915
28.85;0.378249798;28;4311;77.87950783;32.96229792;699.0825495;693.5939501;6511.221943
28.85;0.378249798;28;4311;77.94397605;32.96298166;698.9795935;693.494685;6512.304537
28.85;0.378249798;28;4311;78.09272178;32.96407486;698.8767484;693.3955315;6514.035457
28.85;0.378249798;28;4311;78.16687953;32.97202898;698.7740141;693.2964896;6526.629647
28.85;0.378249798;28;4311;78.04442709;32.96775246;698.6713906;693.197559;6519.858401
28.85;0.378249798;28;4311;77.90735467;32.96355305;698.5688776;693.0987397;6513.20925
28.85;0.378249798;28;4311;77.96840151;32.95940631;698.466475;693.0000314;6506.643496
28.85;0.378249798;28;4311;77.8753076;32.95443125;698.3641828;692.9014342;6498.766223
28.85;0.378249798;28;4311;77.94320343;32.95004397;698.2620009;692.8029479;6491.819603
28.85;0.378249798;28;4311;77.85617316;32.94284295;698.159929;692.7045723;6480.417839
28.85;0.378249798;28;4311;77.96352899;32.94053986;698.0579671;692.6063073;6476.771238
28.85;0.378249798;28;4311;77.89539027;32.93476488;697.9561151;692.5081528;6467.627405
28.85;0.378249798;28;4311;77.97740269;32.93362349;697.8543728;692.4101087;6465.820184
28.85;0.378249798;28;4311;77.90599449;32.92909085;697.7527402;692.3121748;6458.643404
28.85;0.378249798;28;4311;77.99291246;32.92875734;697.6512171;692.214351;6458.115335
28.85;0.378249798;28;4311;77.92219981;32.92506294;697.5498033;692.1166373;6452.2658
28.85;0.378249798;28;4311;78.00602595;32.92524527;697.4484989;692.0190334;6452.554492
28.85;0.378249798;28;4311;77.93431755;32.92204454;697.3473036;691.9215393;6447.486598
28.85;0.378249798;28;4311;78.01700557;32.92250728;697.2462173;691.8241548;6448.219287
28.85;0.378249798;28;4311;77.94429436;32.91955115;697.14524;691.7268799;6443.538686
28.85;0.378249798;28;4311;78.02558702;32.9201499;697.0443714;691.6297143;6444.48672
28.85;0.378249798;28;4311;77.95163077;32.9172875;696.9436116;691.5326579;6439.954532
28.85;0.378249798;28;4311;78.0319045;32.9179432;696.8429603;691.4357107;6440.992725
28.85;0.378249798;28;4311;77.95664599;32.9150922;696.7424175;691.3388725;6436.478585
28.85;0.378249798;28;4311;78.03613657;32.91576787;696.641983;691.2421433;6437.548418
28.85;0.378249798;28;4311;77.95959054;32.91288877;696.5416568;691.1455227;6432.989778
28.85;0.378249798;28;4311;78.03849469;32.91357;696.4414386;691.0490109;6434.068416
28.85;0.378249798;28;4311;77.96073769;32.91064675;696.3413285;690.9526075;6429.439869
28.85;0.378249798;28;4311;78.0391815;32.91132997;696.2413262;690.8563126;6430.521645
28.85;0.378249798;28;4311;77.96041735;32.90833068;696.1414316;690.7601259;6425.772718
28.85;0.378249798;28;4311;77.9956128;32.90683145;696.0416447;690.6640474;6423.398906
28.85;0.378249798;28;4311;78.03891594;32.90748006;695.9419654;690.5680769;6424.425874
28.85;0.378249798;28;4311;78.11509657;32.90549101;695.8423934;690.4722144;6421.276512
28.85;0.378249798;28;4311;78.15502997;32.90835778;695.7429287;690.3764596;6425.815621
28.85;0.378249798;28;4311;78.15296925;32.91170733;695.6435712;690.2808126;6431.119149
28.85;0.378249798;28;4311;78.15206014;32.91477965;695.5443208;690.185273;6435.983717
28.85;0.378249798;28;4311;78.14359552;32.9162418;695.4451773;690.0898409;6438.298816
28.85;0.378249798;28;4311;78.15595416;32.9175814;695.3461406;689.9945162;6440.419882
28.85;0.378249798;28;4311;78.14709528;32.91801672;695.2472107;689.8992986;6441.109146
28.85;0.378249798;28;4311;78.1308374;32.91773817;695.1483873;689.8041881;6440.6681
28.85;0.378249798;28;4311;78.12145088;32.91712808;695.0496705;689.7091845;6439.702102
28.85;0.378249798;28;4311;78.12048761;32.91623629;694.95106;689.6142877;6438.290084
28.85;0.378249798;28;4311;78.10821077;32.91496062;694.8525557;689.5194977;6436.270251
28.85;0.378249798;28;4311;78.10717877;32.91358658;694.7541576;689.4248143;6434.094659
28.85;0.378249798;28;4311;78.10022086;32.91194402;694.6558655;689.3302373;6431.493913
28.85;0.378249798;28;4311;78.08805365;32.91035105;694.5576794;689.2357667;6428.971671
28.85;0.378249798;28;4311;78.08715025;32.90872207;694.459599;689.1414023;6426.392418
28.85;0.378249798;28;4311;78.08410068;32.90700555;694.3616243;689.047144;6423.674558
28.85;0.378249798;28;4311;78.06971823;32.90495633;694.2637552;688.9529917;6420.429918
28.85;0.378249798;28;4311;78.06595772;32.90327445;694.1659916;688.8589453;6417.766921
28.85;0.378249798;28;4311;78.05499;32.90141152;694.0683333;688.7650046;6414.817237
35.85;0.378249798;28;4311;78.85146498;35.43312664;693.9707802;688.6711696;-660.0579528
35.85;0.378249798;28;4311;79.71400584;35.41159427;693.8733322;688.57744;-694.1513141
35.85;0.378249798;28;4311;79.76205572;35.4444471;693.7759893;688.4838159;-642.1336602
35.85;0.378249798;28;4311;79.80937698;35.54107693;693.6787512;688.3902971;-489.1344769
35.85;0.378249798;28;4311;79.92760479;35.772103;693.5816179;688.2968834;-123.338506
35.85;0.378249798;28;4311;80.04989882;36.07299733;693.4845893;688.2035747;353.0836437
35.85;0.378249798;28;4311;80.18308486;36.46045651;693.3876652;688.110371;966.568548
35.85;0.378249798;28;4311;80.32827111;36.88481062;693.2908455;688.0172721;1638.471177
35.85;0.378249798;28;4311;80.45912452;37.26666122;693.1941302;687.9242779;2243.075721
35.85;0.378249798;28;4311;80.58911114;37.64486929;693.0975191;687.8313882;2841.912849
35.85;0.378249798;28;4311;80.72096947;37.97816703;693.0010121;687.738603;3369.641039
35.85;0.378249798;28;4311;80.83069153;38.24096252;692.9046091;687.6459221;3785.739237
35.85;0.378249798;28;4311;80.93949677;38.46310708;692.80831;687.5533455;4137.472648
35.85;0.378249798;28;4311;81.0548333;38.65071122;692.7121146;687.4608729;4434.516352
35.85;0.378249798;28;4311;81.16163345;38.7981992;692.6160229;687.3685044;4668.041972
35.85;0.378249798;28;4311;81.26179923;38.90814642;692.5200347;687.2762397;4842.12731
35.85;0.378249798;28;4311;81.38018204;39.00720459;692.42415;687.1840787;4998.971428
35.85;0.378249798;28;4311;81.49555844;39.08559787;692.3283685;687.0920214;5123.095713
35.85;0.378249798;28;4311;81.60109448;39.14397121;692.2326903;687.0000676;5215.521348
35.85;0.378249798;28;4311;81.72751177;39.20012644;692.1371152;686.9082172;5304.434942
35.85;0.378249798;28;4311;81.84243711;39.24438399;692.041643;686.8164701;5374.510296
35.85;0.378249798;28;4311;81.9569902;39.28245504;691.9462738;686.7248261;5434.790233
35.85;0.378249798;28;4311;82.07921331;39.31860798;691.8510073;686.6332852;5492.033114
35.85;0.378249798;28;4311;82.20215126;39.35194878;691.7558434;686.5418472;5544.823401
35.85;0.378249798;28;4311;82.31827866;39.38090895;691.6607821;686.4505121;5590.67759
35.85;0.378249798;28;4311;82.42777621;39.40696085;691.5658232;686.3592797;5631.926956
35.85;0.378249798;28;4311;82.53300799;39.43078891;691.4709667;686.2681498;5669.655214
35.85;0.378249798;28;4311;82.64021759;39.45442328;691.3762123;686.1771224;5707.076774
35.85;0.378249798;28;4311;82.7365373;39.47546871;691.2815601;686.0861974;5740.399134
35.85;0.378249798;28;4311;82.83612287;39.49652784;691.1870098;685.9953746;5773.743184
35.85;0.378249798;28;4311;82.9360448;39.51698507;691.0925614;685.904654;5806.134212
35.85;0.378249798;28;4311;83.01698239;39.53410914;690.9982148;685.8140353;5833.247664
35.85;0.378249798;28;4311;83.08529892;39.54941975;690.9039699;685.7235186;5857.489773
35.85;0.378249798;28;4311;83.15395149;39.56358328;690.8098265;685.6331036;5879.915654
35.85;0.378249798;28;4311;83.2240188;39.57798654;690.7157845;685.5427904;5902.721106
35.85;0.378249798;28;4311;83.28673969;39.59113386;690.6218439;685.4525786;5923.537967
35.85;0.378249798;28;4311;83.3440694;39.60268262;690.5280045;685.3624683;5941.823742
35.85;0.378249798;28;4311;83.39318776;39.61244789;690.4342662;685.2724594;5957.285609
35.85;0.378249798;28;4311;83.44581542;39.62245044;690.340629;685.1825516;5973.123194
35.85;0.378249798;28;4311;83.48622662;39.63018332;690.2470926;685.092745;5985.367075
35.85;0.378249798;28;4311;83.52218094;39.63785869;690.153657;685.0030393;5997.519907
35.85;0.378249798;28;4311;83.56097546;39.64497909;690.0603221;684.9134345;6008.794006
35.85;0.378249798;28;4311;83.60062942;39.65145609;689.9670877;684.8239305;6019.049396
35.85;0.378249798;28;4311;83.63183432;39.6568622;689.8739539;684.7345271;6027.609174
35.85;0.378249798;28;4311;83.6572132;39.6614182;689.7809203;684.6452242;6034.822929
